timestamp,ambient_temperature,environment_temperature,environment_relative_humidity,water_in_temperature,water_out_temperature,water_temperature_setpoint,water_flow,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,superheat,compressor_frequency,compressor_frequency_setpoint,compressor_power,fan_speed,fan_current,exv_opening,heating_capacity,power_total,cop,evaporator_capacity,water_delta_temperature,cycle,date,minute,early,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,heating_capacity_normal,cop_normal,evaporator_capacity_normal,water_delta_temperature_normal,z_r,z_a,z_coil,z_suction,D_Q,D_COP,D_Qe_proxy,D_deltaT,rate_1m,rate_3m,rate_5m,z_mean_5m,z_std_5m,z_lag_1m,z_lag_2m,z_lag_3m,z_lag_4m,z_lag_5m,phase
2026-07-16 11:30:00,0.235,,,45.055,49.44,50.0,1.5254999999999999,0.38,-7.0,-3.41,-4.620000000000001,2.395,71.0,72.0,2.4096,401.0,0.3894444444444445,164.0,7.4455,2.59435,2.869420900983894,5.0341499999999995,4.390000000000001,frost_cycle_000011,2026-07-16,0.0,True,-6.9390017841254945,-3.3936115376890643,-2.0496727470984,7.353760174986256,2.7964263025764593,4.935789245245235,4.081442691542253,0.06099821587450549,7.235,0.016388462310935825,2.570327252901601,-0.012475226663740902,-0.026102814989324763,-0.01992807023709875,-0.07560005904215039,,,,,,,,,,,cold candidate
2026-07-16 11:31:00,-0.265,,,44.9725,49.21222222222222,50.0,1.5252499999999998,0.3725,-7.6,-3.9008333333333334,-5.1575,2.3172222222222225,72.0,73.0,2.4056,401.0,0.4,161.5,7.38,2.5962500000000004,2.7648733702982167,4.9574,4.275000000000006,frost_cycle_000011,2026-07-16,1.0,True,-7.537725216207776,-3.9539115833306706,-2.2248352127603663,7.2892731571593545,2.7470013168053216,4.843271663469012,4.128181595249501,0.06227478379222351,7.335,-0.053078249997337235,2.9326647872396334,-0.012446624085082458,-0.006506022907073028,-0.023564306208923913,-0.03556490947962554,0.001276567917718019,,,,,0.06099821587450549,,,,,cold candidate
2026-07-16 11:32:00,-0.78,,,44.87499999999999,49.12,50.0,1.524,0.36549999999999994,-8.205,-4.625,-4.8149999999999995,3.375,73.0,74.0,2.4722000000000004,400.0,0.4,159.5,7.2265,2.66015,2.714602048197873,4.754299999999999,4.270000000000007,frost_cycle_000011,2026-07-16,2.0,True,-8.154974561230171,-4.5081662984738315,-2.4528197373218776,7.2265,2.701695014733729,4.753096714685032,4.178069267010499,0.05002543876982912,7.425,0.11683370152616845,2.362180262678122,0.0,-0.00477738360316593,-0.00025315818027626946,-0.022003161535731675,-0.012249345022394387,,,,,0.06227478379222351,0.06099821587450549,,,,cold candidate
2026-07-16 11:33:00,-1.2550000000000003,,,44.769999999999996,48.97,50.0,1.523,0.36,-8.7,-4.995,-4.025,4.6675,73.0,74.0,2.4577999999999998,401.0,0.4,157.5,7.040000000000001,2.6439,2.663639803253879,4.5774,4.199999999999999,frost_cycle_000011,2026-07-16,3.0,True,-8.546322767138536,-4.918091908055966,-2.593803097186026,7.132259750565305,2.6806889692012517,4.675609005009917,4.13716405730767,0.1536772328614635,7.4449999999999985,0.07690809194403414,1.4311969028139742,0.01293555672281732,0.006359994069902397,0.021004537570332715,-0.015188167987039147,0.10365179409163439,0.03089300566231934,,0.08174391782450541,0.048269711190053015,0.05002543876982912,0.06227478379222351,0.06099821587450549,,,cold candidate
2026-07-16 11:34:00,-1.58,,,44.60000000000001,48.934999999999995,50.0,1.4775,0.36,-8.7,-5.2250000000000005,-3.975,4.73,74.0,75.0,2.4647,400.0,0.4,155.5,7.0595,2.652738888888889,2.6658025228769526,4.6005,4.319999999999986,frost_cycle_000011,2026-07-16,4.0,True,-9.015607103954094,-5.332880292079303,-2.833746119842787,7.090230587875601,2.637058247379991,4.6005,4.374152943448456,-0.3156071039540951,7.119999999999999,-0.10788029207930272,1.1412538801572132,0.004334215579412937,-0.010900129159270744,0.0,0.012380212614554131,-0.4692843368155586,-0.12596062924877285,,0.00227371346878531,0.18255147401617416,0.1536772328614635,0.05002543876982912,0.06227478379222351,0.06099821587450549,,cold candidate
2026-07-16 11:35:00,-1.8250000000000002,,,44.510000000000005,49.0,50.0,1.4692500000000002,0.35,-9.5,-5.690000000000001,-3.0300000000000002,6.45,75.0,76.0,2.5384,400.0,0.4,155.0,7.0105,2.7303500000000005,2.5682936639620504,4.4732,4.489999999999995,frost_cycle_000011,2026-07-16,5.0,True,-9.377057023438198,-5.632673609744966,-3.0300000000000002,7.097086220919046,2.6060364629362054,4.572794558213316,4.4687056089145205,0.1229429765618022,7.675,0.057326390255035165,0.0,0.01220024926058072,0.01448283610415424,0.021779801595160464,-0.004765225760899217,0.4385500805158973,0.024305845930657693,0.01238895213745934,0.02238525731762146,0.17054875463715438,-0.3156071039540951,0.1536772328614635,0.05002543876982912,0.06227478379222351,0.06099821587450549,cold candidate
2026-07-16 11:36:00,-2.0700000000000003,,,44.5,48.919999999999995,50.0,1.4700000000000002,0.35,-9.5,-5.9,-1.9749999999999999,7.544999999999999,75.0,76.0,2.5339,400.0,0.4,155.0,7.0145,2.7257000000000002,2.5734680724280983,4.4806,4.419999999999995,frost_cycle_000011,2026-07-16,6.0,True,-9.55654691777044,-5.792456977144403,-3.177931788839919,7.070366688634235,2.602368161020985,4.551958622349284,4.4402404731575205,-0.056546917770440075,7.43,0.10754302285559714,-1.202931788839919,0.007901526341489773,0.01110530363296025,0.015676465510676252,0.0045584182388059835,-0.17948989433224227,-0.0700747168773012,-0.023764340312532717,0.0027944017101305305,0.17197145489669896,0.1229429765618022,-0.3156071039540951,0.1536772328614635,0.05002543876982912,0.06227478379222351,cold candidate
2026-07-16 11:37:00,-2.3549999999999995,,,44.5,48.897499999999994,50.0,1.473,0.35,-9.5,-5.975,-2.045,7.465000000000001,75.0,76.0,2.526738888888889,400.5,0.4,155.0,7.06,2.7187,2.59778489163631,4.534222222222222,4.397499999999994,frost_cycle_000011,2026-07-16,7.0,True,-9.755452613512182,-5.975,-3.3426710303004845,7.0431875760953275,2.59778489163631,4.531384512375499,4.397499999999994,-0.2554526135121815,7.1450000000000005,0.0,-1.2976710303004846,-0.0023870475864840035,0.0,-0.0006262346174712441,0.0,-0.19890569574174144,0.020051496813971188,-0.061095610456402126,-0.05016016450727031,0.19707835752075853,-0.056546917770440075,0.1229429765618022,-0.3156071039540951,0.1536772328614635,0.05002543876982912,cold candidate
2026-07-16 11:38:00,-2.6050000000000004,,,44.5,48.89999999999999,50.0,1.467,0.35,-9.5,-6.0,-2.9499999999999997,6.605,76.0,77.0,2.53475,401.0,0.4,155.0,7.103999999999999,2.72745,2.611880991264737,4.574250000000001,4.3999999999999915,frost_cycle_000011,2026-07-16,8.0,True,-10.086283447633328,-6.238058482586316,-3.5700504439249303,7.069562789976674,2.5687364330088074,4.518489118629585,4.4798818757392596,-0.5862834476333276,6.895,-0.23805848258631634,-0.6200504439249306,-0.0048711937422991625,-0.01679602379656897,-0.012340603220779123,0.017831245991522082,-0.3308308341211461,-0.23640880806504327,-0.14799213609895823,-0.1562116455744631,0.28429172158260074,-0.2554526135121815,-0.056546917770440075,0.1229429765618022,-0.3156071039540951,0.1536772328614635,cold candidate
2026-07-16 11:39:00,-2.8149999999999995,,,44.47888888888889,48.973888888888894,50.0,1.4600000000000002,0.33999999999999997,-10.400000000000002,-6.33,-3.2444444444444445,7.155555555555555,77.0,78.0,2.613,401.0,0.4,155.0,7.048388888888889,2.8095000000000003,2.5082844963263495,4.434277777777778,4.509999999999998,frost_cycle_000011,2026-07-16,9.0,True,-10.400000000000002,-6.481128796117562,-3.7774627346300145,7.095506808985988,2.5408611755950568,4.505238017178367,4.5716943700578145,0.0,7.585000000000003,-0.15112879611756203,-0.53301829018557,0.006640529191998978,0.012821117336754062,0.015750608320807657,0.01349485881249679,0.5862834476333276,0.01884897259014669,0.06312142079081902,-0.18182451771804034,0.2563371844739427,-0.5862834476333276,-0.2554526135121815,-0.056546917770440075,0.1229429765618022,-0.3156071039540951,cold candidate
2026-07-16 11:40:00,-3.0600000000000005,,,44.5,49.025000000000006,50.0,1.4600000000000002,0.33999999999999997,-10.400000000000002,-6.4799999999999995,-2.73,7.6850000000000005,77.0,78.0,2.6092000000000004,400.5,0.4,155.0,7.072000000000001,2.806,2.5198209760653354,4.462350000000001,4.525000000000006,frost_cycle_000011,2026-07-16,10.0,True,-10.583505647090725,-6.63775361166119,-3.9273437391172723,7.067553268818838,2.536871744554905,4.4811482787236185,4.54801382005886,-0.1835056470907226,7.340000000000002,-0.15775361166119062,-1.1973437391172723,-0.0006291754744576217,0.00672117876127043,0.004194969136118831,0.005060191320737095,-0.1835056470907226,0.023982322140486307,-0.06128972473050496,-0.1598076082408116,0.24808883115470157,0.0,-0.5862834476333276,-0.2554526135121815,-0.056546917770440075,0.1229429765618022,cold candidate
2026-07-16 11:41:00,-3.2,,,44.5,49.02,50.0,1.4600000000000002,0.33999999999999997,-10.400000000000002,-6.5,-3.1,7.305,77.0,78.0,2.6026999999999996,401.0,0.4,155.0,7.103999999999999,2.7996,2.5364389825664477,4.502138888888888,4.520000000000003,frost_cycle_000011,2026-07-16,11.0,False,-10.675856021736392,-6.725032368795615,-4.011989250041253,7.056108053957974,2.534411532195635,4.472830295835976,4.531768845130263,-0.2758560217363897,7.200000000000002,-0.22503236879561506,-0.9119892500412532,-0.006787303379681253,-0.0007999688862905252,-0.006552583289421321,0.002596965011334662,-0.09235037464566709,0.10347580863231265,-0.04386182079318992,-0.22627410795717692,0.20724522106908866,-0.1835056470907226,0.0,-0.5862834476333276,-0.2554526135121815,-0.056546917770440075,cold candidate
2026-07-16 11:42:00,-3.3149999999999995,,,44.5,49.10000000000001,50.0,1.4600000000000002,0.33999999999999997,-10.400000000000002,-6.665,-3.8100000000000005,6.585,79.0,80.0,2.69205,401.0,0.4,155.0,7.344999999999999,2.8931999999999998,2.539564722103494,4.652399999999998,4.6000000000000085,frost_cycle_000011,2026-07-16,12.0,False,-11.082485293502595,-7.01717386859941,-4.199250551377803,7.141405935413425,2.4835885110277065,4.472662058638067,4.694415473744491,-0.6824852935025927,7.085000000000003,-0.3521738685994098,-0.3892505513778026,-0.028508961180455206,-0.022538440175270624,-0.04018589801901129,0.020112296040378452,-0.406629271766203,-0.22749509783419755,-0.08540653599808223,-0.33059717057920235,0.25642715403752075,-0.2758560217363897,-0.1835056470907226,0.0,-0.5862834476333276,-0.2554526135121815,cold candidate
2026-07-16 11:43:00,-3.48,,,44.5,49.150000000000006,50.0,1.4600000000000002,0.3365,-10.715,-7.0,-3.1500000000000004,7.5600000000000005,79.0,80.0,2.6916166666666665,401.0,0.4,155.0,7.349999999999999,2.892977777777778,2.5402640492154553,4.657666666666666,4.650000000000002,frost_cycle_000011,2026-07-16,13.0,False,-11.202092933953537,-7.123273689486229,-4.30007673433367,7.12392012311747,2.480976043272121,4.458688583714814,4.677222974719605,-0.48709293395353725,7.234999999999999,-0.12327368948622919,-1.1500767343336697,-0.03173531889400172,-0.023897048947373323,-0.044627042058647426,0.005820328615236625,0.19539235954905543,-0.10119576228760489,0.019838102735958076,-0.36920389065276166,0.26025978295818203,-0.6824852935025927,-0.2758560217363897,-0.1835056470907226,0.0,-0.5862834476333276,cold candidate
2026-07-16 11:44:00,-3.6750000000000007,,,44.5,49.2,50.0,1.4610000000000003,0.33,-11.3,-7.1,-3.1750000000000003,8.119999999999997,79.0,80.0,2.68515,400.5,0.4,155.0,7.05,2.8869500000000006,2.442023976404581,4.36485,4.695,frost_cycle_000011,2026-07-16,14.0,False,-11.353064172981936,-7.252084729941012,-4.417301895895713,7.099741314359346,2.4781897370879657,4.438644042555564,4.654766320619563,-0.05306417298193544,7.625,-0.15208472994101196,-1.242301895895713,0.007006074187343114,0.014593620553800646,0.016625357169456123,-0.008643544403552639,0.4340287609716018,0.07426394958481808,-0.010612834596387089,-0.2803340115441963,0.2623392565670204,-0.48709293395353725,-0.6824852935025927,-0.2758560217363897,-0.1835056470907226,0.0,cold candidate
2026-07-16 11:45:00,-3.794999999999999,,,44.5,49.18000000000001,50.0,1.463,0.33,-11.3,-7.1,-3.8,7.5,79.0,80.0,2.6777500000000005,400.0,0.4,155.5,7.0845,2.8800999999999997,2.461543803604292,4.40695,4.680000000000003,frost_cycle_000011,2026-07-16,15.0,False,-11.43772080457665,-7.310234735423584,-4.524349059559286,7.094347278001701,2.480323671406519,4.43579636808151,4.63406528651127,-0.1377208045766487,7.505000000000002,-0.21023473542358406,-0.7243490595592865,0.0013880456673209807,0.00757153915786235,0.006503086636049926,-0.009912401023446593,-0.08465663159471326,0.18158816297531466,0.009156968502814777,-0.3032874789736377,0.2377812551281472,-0.05306417298193544,-0.48709293395353725,-0.6824852935025927,-0.2758560217363897,-0.1835056470907226,cold candidate
2026-07-16 11:46:00,-3.9,,,44.5,49.190000000000005,50.0,1.4635000000000002,0.33,-11.3,-7.194999999999999,-4.205,7.084999999999999,80.0,81.0,2.68645,401.0,0.4,156.0,7.1195,2.88915,2.466309544353268,4.4398,4.690000000000005,frost_cycle_000011,2026-07-16,16.0,False,-11.645009723386485,-7.458587358002476,-4.68226807568894,7.149642827017917,2.4573769044993097,4.449607535147835,4.702963115829384,-0.34500972338648417,7.4,-0.2635873580024768,-0.47726807568894003,0.004215990609210518,-0.003635030441444753,0.002204134874899455,0.0027563719957206523,-0.20728891880983547,0.047361070189017695,-0.013830740330018899,-0.3302048250229313,0.23054085267959737,-0.1377208045766487,-0.05306417298193544,-0.48709293395353725,-0.6824852935025927,-0.2758560217363897,cold candidate
2026-07-16 11:47:00,-4.0,,,44.510000000000005,49.285,50.0,1.4600000000000002,0.33,-11.3,-7.380000000000001,-4.125,7.17,81.0,82.0,2.7676000000000003,400.0,0.4,156.0,7.321000000000001,2.9744222222222225,2.4613157513291006,4.5534,4.755000000000003,frost_cycle_000011,2026-07-16,17.0,False,-11.8941863975656,-7.633380030412748,-4.8132587170936585,7.1820980792158915,2.431410462476082,4.4389134060323405,4.796547765741266,-0.5941863975655988,7.300000000000001,-0.2533800304127469,-0.6882587170936585,-0.0193400200403937,-0.01229956410673827,-0.025791580843202766,0.008662014384181349,-0.2491766741791146,-0.18037407486122112,0.017659779187398784,-0.38325988766113284,0.251232507436971,-0.34500972338648417,-0.1377208045766487,-0.05306417298193544,-0.48709293395353725,-0.6824852935025927,cold candidate
2026-07-16 11:48:00,-4.190000000000001,,,44.60000000000001,49.44,50.0,1.464,0.33,-11.3,-7.5,-3.831666666666666,7.51,81.0,82.0,2.76335,400.5,0.4,156.0,7.324444444444444,2.9705000000000004,2.4657276789404716,4.561094444444445,4.839999999999993,frost_cycle_000011,2026-07-16,18.0,False,-12.010945458356211,-7.739895720982404,-4.913977864929583,7.170838733156214,2.426880254926866,4.427232564631626,4.760721663066324,-0.7109454583562105,7.109999999999999,-0.2398957209824042,-1.082311198262917,-0.021420884920754668,-0.01600714494863964,-0.03023601716390889,-0.01665258810417547,-0.11675906079061171,-0.19107488459318725,-0.04477050488053465,-0.3880032484700691,0.2581843747694768,-0.5941863975655988,-0.34500972338648417,-0.1377208045766487,-0.05306417298193544,-0.48709293395353725,cold candidate
2026-07-16 11:49:00,-4.299999999999999,,,44.605000000000004,49.3,50.0,1.4635,0.3215,-12.065,-7.5,-4.045,7.815,81.0,82.0,2.7513500000000004,400.5,0.4,156.0,7.064500000000001,2.9583,2.3880280629538335,4.31315,4.694999999999993,frost_cycle_000011,2026-07-16,19.0,False,-12.089678317654936,-7.809423954134464,-4.9824398573489646,7.159574715895219,2.425026003487624,4.41795965302667,4.751202892634294,-0.024678317654936777,7.765000000000001,-0.30942395413446366,-0.9374398573489646,0.013279380363772075,0.01525671909520998,0.023723542372068973,0.011829192291794355,0.6862671407012737,0.10677713524384913,0.005677171065399733,-0.3109341457536357,0.28977377966166623,-0.7109454583562105,-0.5941863975655988,-0.34500972338648417,-0.1377208045766487,-0.05306417298193544,cold candidate
2026-07-16 11:50:00,-4.369999999999999,,,44.60000000000001,49.3,50.0,1.4620000000000002,0.31999999999999995,-12.2,-7.5,-4.686111111111112,7.434444444444444,81.0,82.0,2.7458833333333335,401.0,0.4,156.0,7.0744444444444445,2.9524999999999997,2.3972881230009264,4.329344444444445,4.699999999999992,frost_cycle_000011,2026-07-16,20.0,False,-12.131327906988101,-7.8515456273604824,-5.028740151479486,7.155399585350731,2.423671551736472,4.415511343804374,4.747900101906097,0.06867209301189803,7.83,-0.35154562736048245,-0.34262904036837405,0.011313853257339468,0.010885727778024656,0.019514591323796293,0.010088692027634516,0.0933504106668348,0.22095283019249892,0.04127857951770934,-0.29064476808799683,0.3146357377899478,-0.024678317654936777,-0.7109454583562105,-0.5941863975655988,-0.34500972338648417,-0.1377208045766487,cold candidate
2026-07-16 11:51:00,-4.4,,,44.61,49.42,50.0,1.4610000000000003,0.31999999999999995,-12.2,-7.680000000000001,-5.404999999999999,6.795,83.0,84.0,2.8295500000000002,400.0,0.4,156.0,7.2890000000000015,3.0448,2.395915939730372,4.4594000000000005,4.794999999999998,frost_cycle_000011,2026-07-16,21.0,False,-12.49259977829513,-8.092110348762155,-5.168357721419593,7.2437092275053026,2.3744562808564145,4.415550442342026,4.9266040636081385,-0.2925997782951306,7.799999999999999,-0.41211034876215447,0.23664227858040654,-0.006252428289463152,-0.009037714885286263,-0.009930711522959434,0.02671293692551302,-0.36127187130702865,0.13944856002035996,0.01048198901827071,-0.31645793037441045,0.30580987715855923,0.06867209301189803,-0.024678317654936777,-0.7109454583562105,-0.5941863975655988,-0.34500972338648417,cold candidate
2026-07-16 11:52:00,-4.567222222222222,,,44.662222222222226,49.5,50.0,1.4637222222222221,0.31999999999999995,-12.2,-7.905000000000001,-5.143888888888889,7.056666666666667,83.0,84.0,2.8302,401.0,0.4,156.5,7.2905000000000015,3.0415000000000005,2.3982787620697765,4.46363888888889,4.844999999999999,frost_cycle_000011,2026-07-16,22.0,False,-12.576444651990743,-8.163816825996953,-5.297682848284676,7.246862842223466,2.3742780070517004,4.419811649756658,4.893739874591668,-0.3764446519907434,7.632777777777777,-0.2588168259969521,-0.1537939593957871,-0.006021523896145187,-0.010108654061063094,-0.009916087518038186,0.009959637381775521,-0.08384487369561278,-0.11725544477860221,0.043548349114971074,-0.321697085141787,0.30666493580736526,-0.2925997782951306,0.06867209301189803,-0.024678317654936777,-0.7109454583562105,-0.5941863975655988,cold candidate
2026-07-16 11:53:00,-4.75,,,44.7,49.535000000000004,50.0,1.463,0.3125,-12.95,-8.0,-6.1850000000000005,6.775,83.0,84.0,2.8169500000000003,400.0,0.4,157.0,6.9955,3.0284000000000004,2.311091888800955,4.1798,4.839999999999996,frost_cycle_000011,2026-07-16,23.0,False,-12.708654470071506,-8.256688321213751,-5.4504039907177795,7.234266165827275,2.3748715239819616,4.408440382401313,4.878828126780768,0.241345529928493,8.2,-0.2566883212137512,0.734596009282221,0.033004890939062004,0.02685603601582076,0.051864233735371634,0.00795849449330599,0.6177901819192364,0.05755781230553166,0.1904581976569407,-0.1824417638927717,0.3454363062249412,-0.3764446519907434,-0.2925997782951306,0.06867209301189803,-0.024678317654936777,-0.7109454583562105,cold candidate
2026-07-16 11:54:00,-4.9,,,44.69,49.525,50.0,1.4655,0.31,-13.2,-8.0,-8.114444444444445,5.106666666666667,83.0,84.0,2.8193999999999995,400.5,0.4,157.0,7.051944444444445,3.0327,2.3256457279408895,4.220288888888889,4.84,frost_cycle_000011,2026-07-16,24.0,False,-12.810987716189114,-8.35381984666024,-5.534415556710975,7.22079103400324,2.372564566767233,4.399201842208317,4.851961921805284,0.38901228381088515,8.299999999999999,-0.35381984666024024,2.5800288877334694,0.02338339231306996,0.019775579338720872,0.04066941225629628,0.002465378335210322,0.14766675388239214,0.22720402070200527,0.08273812029316438,0.0008845264684108992,0.29739657343066034,0.241345529928493,-0.3764446519907434,-0.2925997782951306,0.06867209301189803,-0.024678317654936777,cold candidate
2026-07-16 11:55:00,-5.0,,,44.7,49.55500000000001,50.0,1.4649999999999999,0.3115,-13.05,-8.1,-8.605,4.46,83.0,84.0,2.8255999999999997,401.0,0.4,157.5,7.040000000000001,3.037533333333333,2.318688195672424,4.2158000000000015,4.855,frost_cycle_000011,2026-07-16,25.0,False,-12.860142736325809,-8.390196125025795,-5.634178032261163,7.22526912467993,2.3742164312173712,4.405198200038535,4.839609287384967,0.18985726367419176,8.05,-0.29019612502579584,2.9708219677388374,0.02564183028796685,0.023388025967150505,0.04299425166315474,-0.0031801560210968915,-0.1991550201366934,0.18876730522164506,0.024237034132458746,0.03664045668993232,0.30646694000261215,0.38901228381088515,0.241345529928493,-0.3764446519907434,-0.2925997782951306,0.06867209301189803,cold candidate
2026-07-16 11:56:00,-5.1,,,44.71,49.51,50.0,1.4621111111111111,0.31,-13.2,-8.2,-8.855,4.361111111111111,83.0,84.0,2.8202888888888893,411.0,0.4,158.5,7.023999999999999,3.0354,2.3140733736156074,4.2048499999999995,4.799999999999997,frost_cycle_000011,2026-07-16,26.0,False,-12.722154267566918,-8.34968969377897,-5.762031405076197,7.305432524790618,2.374778021620721,4.489240871794553,4.802569923800478,0.4778457324330816,8.1,-0.14968969377897068,3.0929685949238035,0.03852373200841863,0.02556224095576065,0.06334943477445198,0.000535114291151717,0.28798846875888984,0.07883340083486286,0.15408910214564245,0.10483606326012958,0.3564665907649934,0.18985726367419176,0.38901228381088515,0.241345529928493,-0.3764446519907434,-0.2925997782951306,cold candidate
2026-07-16 11:57:00,-5.195,,,44.7,49.5,50.0,1.4605000000000001,0.31,-13.2,-8.099999999999998,-10.004999999999999,3.1450000000000005,83.0,84.0,2.8192,421.0,0.4,159.5,7.045,3.0415500000000004,2.3164863944920278,4.2254000000000005,4.799999999999997,frost_cycle_000011,2026-07-16,27.0,False,-12.584215586382106,-8.310300532508766,-5.883900258326394,7.384641525203368,2.3758276153143174,4.573530348940343,4.761021262701076,0.6157844136178934,8.004999999999999,-0.2103005325087679,4.121099741673605,0.045992960395462745,0.024977073437391972,0.07611851728960373,-0.008187053816434142,0.13793868118481178,0.07559070993566941,0.19844581312172735,0.2562334285789669,0.3466779909038807,0.4778457324330816,0.18985726367419176,0.38901228381088515,0.241345529928493,-0.3764446519907434,cold candidate
2026-07-16 11:58:00,-5.200000000000001,,,44.71,49.504999999999995,50.0,1.4577499999999999,0.31,-13.2,-8.129999999999997,-10.3675,2.8324999999999996,84.0,85.0,2.8194000000000004,421.0,0.4,161.0,7.040000000000001,3.0528500000000003,2.3013262599469497,4.222150000000001,4.799999999999997,frost_cycle_000011,2026-07-16,28.0,False,-12.70933078661671,-8.349694459758673,-6.068371084242255,7.466732541213572,2.3619468797886265,4.6104763181505675,4.8515525711589245,0.49066921338329017,7.999999999999998,-0.21969445975867608,4.299128915757745,0.057151175411489175,0.02566553056735199,0.0842269412862614,0.010625994545620854,-0.1251152002346032,0.1002706499030328,0.049864736690959435,0.40075240614130586,0.16142634307647513,0.6157844136178934,0.4778457324330816,0.18985726367419176,0.38901228381088515,0.241345529928493,cold candidate
2026-07-16 11:59:00,-4.395,,,44.705,50.11500000000001,50.0,1.4600000000000002,0.362,-8.51,-5.995,-8.605,0.715,84.0,85.0,3.0893499999999996,400.0,0.4,166.5,8.587500000000002,3.3145,2.584418314906139,5.490250000000001,5.380000000000003,frost_cycle_000011,2026-07-16,29.0,False,-12.37458200792929,-7.695548799431816,-6.031599535632235,7.529553977810003,2.4255628974119166,4.649224060448697,4.971558083119569,-3.8645820079292896,4.115,-1.7005487994318162,2.573400464367765,-0.14050580224377462,-0.06549218643792809,-0.1808959793325462,-0.08215571658857956,-4.35525122131258,-1.4474759134541237,-0.850718858348035,-0.2835688501683246,1.7600105648457396,0.49066921338329017,0.6157844136178934,0.4778457324330816,0.18985726367419176,0.38901228381088515,warm intrusion
2026-07-16 12:00:00,-0.07,,,44.95333333333333,50.638888888888886,50.0,1.4595000000000002,0.3866666666666667,-6.466666666666667,-3.335,-0.6127777777777778,5.774444444444445,82.0,83.0,3.1408,401.0,0.4,180.5,8.872499999999999,3.3664500000000004,2.648455712293099,5.753694444444444,5.690000000000008,frost_cycle_000011,2026-07-16,30.0,False,-8.511635917873393,-4.000293590823444,-4.340407793411861,8.220596380490665,2.641269513118584,5.3187661009494995,5.1850241244880095,-2.0449692512067266,6.3966666666666665,-0.6652935908234436,-3.727630015634083,-0.07930125617849915,-0.0027207368043369318,-0.08177241398475887,-0.09739122970076108,1.819612756722563,-0.8869178882748733,-0.44696530297618364,-0.6892324393379266,1.852078521411487,-3.8645820079292896,0.49066921338329017,0.6157844136178934,0.4778457324330816,0.18985726367419176,warm intrusion
2026-07-16 12:01:00,3.4000000000000004,,,45.195,50.995,50.0,1.4600000000000002,0.404,-5.08,-1.54,2.3100000000000005,7.275,80.0,81.0,3.07315,401.0,0.4,187.0,9.151500000000002,3.2931500000000002,2.7759422788617725,6.06835,5.804999999999996,frost_cycle_000011,2026-07-16,31.0,False,-5.474686396722204,-1.2087834748983468,-2.593545130773081,8.649294895220663,2.7889676903945766,5.746207833203772,5.342813410967917,-0.3946863967222036,8.48,0.3312165251016532,-4.9035451307730815,-0.0580631266320728,0.004670334323938041,-0.056061697757392004,-0.08650621937934155,1.650282854484523,-0.29511853670183125,-0.17450642583105705,-0.7866563827373257,1.8115178367414722,-2.0449692512067266,-3.8645820079292896,0.49066921338329017,0.6157844136178934,0.4778457324330816,warm intrusion
2026-07-16 12:02:00,5.08,,,45.61375,51.088750000000005,50.0,1.5303333333333335,0.42000000000000004,-3.9,-0.6025,3.41375,7.375,79.0,80.0,2.9595777777777776,382.5,0.33999999999999997,196.0,9.443,3.1685000000000003,2.986665215734125,6.4877,5.475000000000005,frost_cycle_000011,2026-07-16,32.0,False,-4.179344974079266,0.32015963184453566,-2.020599620490072,8.869561137548025,2.912264254171653,5.9523161311576365,5.1879447356416515,-0.27934497407926573,8.98,0.9226596318445357,-5.434349620490072,-0.06465245050562896,-0.025547462410355326,-0.08994546946857795,-0.055331210910219975,0.1153414226429379,1.1950790112833414,-0.17902587753943183,-0.9128548338227169,1.7303657033071704,-0.3946863967222036,-2.0449692512067266,-3.8645820079292896,0.49066921338329017,0.6157844136178934,warm intrusion
2026-07-16 12:03:00,6.76,,,46.0,51.10000000000001,50.0,1.5835,0.43,-3.1000000000000005,0.060000000000000005,4.285,7.390000000000001,77.0,78.0,2.8388,381.0,0.29999999999999993,199.5,9.490000000000002,3.0374000000000003,3.1205088336145335,6.649500000000001,5.090000000000007,frost_cycle_000011,2026-07-16,33.0,False,-2.545205066135498,1.803292327518021,-0.9848775750866259,9.035781394116011,3.0109098366577216,6.154291149937018,4.979174009233481,0.5547949338645024,9.86,1.743292327518021,-5.2698775750866265,-0.05026887947729364,-0.03640062403146316,-0.08046561951623787,-0.02225790674537742,0.8341399079437681,0.8665880616904097,0.012825144096242446,-0.9230197471149489,1.7197363329831532,-0.27934497407926573,-0.3946863967222036,-2.0449692512067266,-3.8645820079292896,0.49066921338329017,warm intrusion
2026-07-16 12:04:00,7.24,,,46.14,51.11,50.0,1.6200000000000003,0.43,-3.1000000000000005,0.465,0.3549999999999999,3.5300000000000002,77.0,78.0,2.8488611111111113,381.0,0.29999999999999993,202.5,9.555500000000002,3.04685,3.1277760800069125,6.698100000000002,4.9700000000000095,frost_cycle_000011,2026-07-16,34.0,False,-2.1188574005460863,2.2502509426057293,-0.8140766561737309,9.157226209574397,3.040315726533759,6.261559622778583,4.878328460348426,0.9811425994539142,10.34,1.7852509426057293,-1.169076656173731,-0.043492841752580835,-0.028766865463958347,-0.06971751504742585,-0.018791588224675637,0.42634766558941184,0.4586096653920393,0.9691449214766408,-0.8412741827698449,1.8096789226946952,0.5547949338645024,-0.27934497407926573,-0.3946863967222036,-2.0449692512067266,-3.8645820079292896,warm intrusion
2026-07-16 12:05:00,7.900000000000001,,,46.28,51.2,50.0,1.6205000000000003,0.44000000000000006,-2.3999999999999995,0.75,-0.9550000000000001,1.4849999999999999,76.0,77.0,2.86675,381.0,0.29999999999999993,208.0,9.639000000000001,3.0651,3.168255982079862,6.770999999999997,4.934999999999999,frost_cycle_000011,2026-07-16,35.0,False,-1.3209017849505598,3.0618960038903706,-0.769368034841007,9.308210917778826,3.113375573234687,6.433190454846375,4.834249456315817,1.0790982150494397,10.3,2.3118960038903706,0.18563196515899305,-0.03553734279799814,-0.017627301157295383,-0.05251042193211242,-0.02084098981540028,0.09795561559552546,0.45281439637623516,0.6248134932512333,-0.017327478940056595,1.1703674578824534,0.9811425994539142,0.5547949338645024,-0.27934497407926573,-0.3946863967222036,-2.0449692512067266,warm intrusion
2026-07-16 12:06:00,7.87,,,46.39999999999999,51.2,50.0,1.6215000000000002,0.4425,-2.2249999999999996,1.145,-0.5705555555555556,1.5500000000000003,75.0,76.0,2.792411111111111,381.0,0.29999999999999993,211.0,9.46,2.98545,3.166662540517895,6.665099999999999,4.805000000000007,frost_cycle_000011,2026-07-16,36.0,False,-1.0885698421073782,3.3104992296645026,-0.9531279907570709,9.329888154198152,3.1574987433555797,6.492016891686075,4.727513964833518,1.1364301578926215,10.094999999999999,2.1654992296645026,-0.3825724352015153,-0.013945702633455737,-0.0029022330354362413,-0.026660914658983792,-0.016390440248909455,0.05733194284318177,0.19387840800937303,0.306223310922965,0.5129057559098348,0.6901799417867643,1.0790982150494397,0.9811425994539142,0.5547949338645024,-0.27934497407926573,-0.3946863967222036,warm intrusion
2026-07-16 12:07:00,6.004999999999999,,,46.5,50.974999999999994,50.0,1.6285000000000003,0.4235,-3.62,0.5,1.3599999999999999,4.81,75.0,76.0,2.6891999999999996,381.0,0.29999999999999993,212.0,8.8315,2.8782,3.0637346176832185,6.1436,4.474999999999998,frost_cycle_000011,2026-07-16,37.0,False,-2.4037201592381843,2.1700918958830906,-2.1464088203347464,9.159944769566689,3.1340470659496282,6.356737588921532,4.502991542078101,1.2162798407618158,9.625,1.6700918958830906,-3.5064088203347463,0.03585663208995815,0.02243503265484781,0.033529398679754574,0.006216210227475871,0.07984968286919436,0.0783790804359672,0.29912496296821633,0.781400128823838,0.569248272413208,1.1364301578926215,1.0790982150494397,0.9811425994539142,0.5547949338645024,-0.27934497407926573,unstable recovery
2026-07-16 12:08:00,3.8200000000000003,,,46.45722222222223,50.76,50.0,1.63125,0.42000000000000004,-3.9,0.41000000000000003,-1.6249999999999998,2.2849999999999997,75.0,76.0,2.7123999999999997,401.0,0.29999999999999993,208.0,8.418,2.9080500000000002,2.894720064479417,5.725599999999999,4.317777777777774,frost_cycle_000011,2026-07-16,38.0,False,-3.7295213076384943,0.6807375460696059,-3.1312065119389305,8.97318911320157,3.0611827932197366,6.226149813153629,4.216309578069485,0.1704786923615056,7.720000000000001,0.27073754606960587,-1.5062065119389307,0.06187199513991781,0.05437856540583619,0.08039475890800885,-0.02406564267388278,-1.0458011484003102,-0.30287317422931137,-0.07686324830059936,0.8563707398972998,0.4085435720397576,1.2162798407618158,1.1364301578926215,1.0790982150494397,0.9811425994539142,0.5547949338645024,unstable recovery
2026-07-16 12:09:00,2.59,,,46.35,50.54,50.0,1.6295000000000002,0.42000000000000004,-3.9,0.2,-2.03,1.875,75.0,76.0,2.6909,401.0,0.29999999999999993,205.5,8.366,2.88775,2.8970652140130335,5.6751000000000005,4.200000000000006,frost_cycle_000011,2026-07-16,39.0,False,-4.698842674607516,-0.2431539302921455,-3.699069978264343,8.781140730886435,3.025028766255816,6.066782208470299,4.105140669232153,-0.7988426746075157,6.49,-0.4431539302921455,-1.6690699782643432,0.047276401051885575,0.04230159847410886,0.0645617717945175,-0.023107449515389344,-0.9693213669690213,-0.6450909441667124,-0.355997054812286,0.6307644718186302,0.7972369287569504,0.1704786923615056,1.2162798407618158,1.1364301578926215,1.0790982150494397,0.9811425994539142,unstable recovery
2026-07-16 12:10:00,1.935,,,46.21,50.40499999999999,50.0,1.6300000000000001,0.41100000000000003,-4.529999999999999,-0.22999999999999998,-2.505,1.9549999999999996,75.0,76.0,2.684,401.0,0.29999999999999993,202.5,7.965999999999999,2.8789499999999997,2.763854969288034,5.2810999999999995,4.19499999999999,frost_cycle_000011,2026-07-16,40.0,False,-5.269875704861551,-0.8276180183809653,-3.8718375626710926,8.636616897625952,2.994982635565505,5.944984367482572,4.047312841537073,-0.7398757048615519,6.465,-0.5976180183809653,-1.3668375626710927,0.07764810059020832,0.07717162147547141,0.1116713394763218,-0.036490176135440144,0.058966969745963826,-0.6520518485411225,-0.36379478398219833,0.3439280877660525,0.9423558348283944,-0.7988426746075157,0.1704786923615056,1.2162798407618158,1.1364301578926215,1.0790982150494397,unstable recovery
2026-07-16 12:11:00,1.475,,,46.080000000000005,50.135000000000005,50.0,1.6270000000000002,0.41,-4.6,-0.6299999999999999,-2.9099999999999997,1.835,75.0,76.0,2.66995,400.0,0.29999999999999993,200.5,8.195,2.86645,2.8548537417576183,5.5207500000000005,4.064999999999998,frost_cycle_000011,2026-07-16,41.0,False,-5.689749546727456,-1.2418668830466695,-4.013814776268276,8.528986751738927,2.975492288694086,5.854364696577052,4.021966116081491,-1.0897495467274565,6.074999999999999,-0.6118668830466696,-1.1038147762682766,0.039159018704165716,0.04054406304289726,0.05698563616511809,-0.01069971319411156,-0.34987384186590464,-0.4200760796963207,-0.4452359409240156,-0.017546539196763522,1.0169705605517978,-0.7398757048615519,-0.7988426746075157,0.1704786923615056,1.2162798407618158,1.1364301578926215,unstable recovery
2026-07-16 12:12:00,1.045,,,45.955,50.0,50.0,1.5630000000000002,0.3915,-6.080000000000001,-1.51,-3.7924999999999995,2.125,75.0,76.0,2.6405000000000003,400.0,0.31999999999999995,197.0,7.610000000000001,2.83405,2.675056242969629,4.9815000000000005,4.050000000000004,frost_cycle_000011,2026-07-16,42.0,False,-6.076736797440294,-1.6586176953998988,-4.193069640068794,8.40624671236591,2.941367915315136,5.740416927091549,4.234800506200109,0.0032632025597072456,7.125000000000001,-0.14861769539989877,-0.40056964006879436,0.09472083554181188,0.09054007523468033,0.13220588969938507,0.043638538800007565,1.0930127492871637,0.26736862572240766,-0.24260332764042172,-0.2064076984189159,0.8515756229831175,-1.0897495467274565,-0.7398757048615519,-0.7988426746075157,0.1704786923615056,1.2162798407618158,unstable recovery
2026-07-16 12:13:00,0.395,,,45.525000000000006,49.735,50.0,1.483,0.38,-7.0,-2.415,-4.745000000000001,2.1350000000000002,75.0,76.0,2.61015,401.0,0.32999999999999996,190.0,7.141499999999999,2.8039500000000004,2.5471454482710243,4.528749999999999,4.224999999999991,frost_cycle_000011,2026-07-16,43.0,False,-6.730869801399724,-2.415222117454392,-4.291532874275813,8.171973116163045,2.8817382868138317,5.53607976111094,4.495222222993817,0.2691301986002763,7.395,-0.00022211745439193464,0.45346712572418824,0.12609844666827297,0.11610798942909806,0.1819572341040111,0.06011320677576171,0.26586699604056907,0.3363353011539427,0.019730301247754146,-0.36426597211250583,0.5793938657279021,0.0032632025597072456,-1.0897495467274565,-0.7398757048615519,-0.7988426746075157,0.1704786923615056,unstable recovery
2026-07-16 12:14:00,-0.26055555555555554,,,45.10000000000001,49.52,50.0,1.4705000000000001,0.37,-7.8,-3.288333333333333,-5.5038888888888895,2.1966666666666663,77.0,78.0,2.66425,400.0,0.32999999999999996,184.0,7.183499999999999,2.8612,2.5115125252291217,4.517549999999998,4.390000000000004,frost_cycle_000011,2026-07-16,44.0,False,-7.755738071764071,-3.4030513710637096,-4.399299922825,8.035010638627003,2.7851461377653326,5.348942128996696,4.675635891654451,0.04426192823592867,7.539444444444444,-0.11471803773037648,1.10458896606389,0.10597504806446756,0.09824748828288099,0.15543113179140766,0.061090276974791635,-0.22486827036434764,0.37800382498779506,0.16862092056868888,-0.38530209946676863,0.5579918163326233,0.2691301986002763,0.0032632025597072456,-1.0897495467274565,-0.7398757048615519,-0.7988426746075157,unstable recovery
2026-07-16 12:15:00,-0.845,,,44.989999999999995,49.3,50.0,1.467,0.36049999999999993,-8.655,-4.02,-6.2299999999999995,2.3049999999999997,77.0,78.0,2.6465,401.0,0.3472222222222222,178.0,7.004999999999999,2.8421,2.4735167756579672,4.367299999999998,4.32,frost_cycle_000011,2026-07-16,45.0,False,-8.32541683217822,-4.067403734809315,-4.306514875158003,7.8414728279930435,2.7329457215315065,5.175420104537248,4.650878995091273,0.3295831678217791,7.81,-0.0474037348093157,1.9234851248419966,0.10667292310278043,0.09492649042739087,0.15614579845001908,0.07114332482967112,0.28532123958585043,0.10877332175402395,0.2138917745366662,-0.19723112572855284,0.580447297623537,0.04426192823592867,0.2691301986002763,0.0032632025597072456,-1.0897495467274565,-0.7398757048615519,unstable recovery
2026-07-16 12:16:00,-1.2600000000000002,,,44.82,49.150000000000006,50.0,1.447,0.36,-8.7,-4.615,-6.744999999999999,2.026666666666667,77.0,78.0,2.62505,401.0,0.37,174.0,7.0295000000000005,2.8205,2.4914022336465163,4.40275,4.325000000000006,frost_cycle_000011,2026-07-16,46.0,False,-8.7420435503613,-4.535125673500137,-4.314850994745653,7.700984713538983,2.698671644102672,5.05183122824728,4.700125762220816,-0.04204355036130103,7.4399999999999995,0.07987432649986292,2.4301490052543464,0.08719465607540489,0.0768042347460447,0.12848434536331033,0.07981185636266086,-0.37162671818308013,-0.10372458298719245,0.2095411992732311,-0.0809257666451777,0.5163436358800589,0.3295831678217791,0.04426192823592867,0.2691301986002763,0.0032632025597072456,-1.0897495467274565,unstable recovery
2026-07-16 12:17:00,-1.62,,,44.605000000000004,49.225,50.0,1.359,0.3535,-9.219999999999999,-5.02,-7.084999999999999,2.125,77.0,78.0,2.6126,400.5,0.37,170.5,7.209,2.8073999999999995,2.5587918797929197,4.589755555555556,4.605,frost_cycle_000011,2026-07-16,47.0,False,-9.089621938774467,-4.909024106821411,-4.523455489832253,7.579237584372581,2.666025848577239,4.939244484272515,5.012195542558498,0.13037806122553164,7.599999999999999,0.11097589317858869,2.561544510167746,0.048848921840893955,0.04022240401065358,0.0707575682535655,0.08124095301171008,0.17242161158683267,0.028705377663200988,0.02542297173316488,0.12242883468032033,0.14957210749400934,-0.04204355036130103,0.3295831678217791,0.04426192823592867,0.2691301986002763,0.0032632025597072456,unstable recovery
2026-07-16 12:18:00,-0.175,,,44.5,49.980000000000004,50.0,1.35,0.399,-5.48,-2.105,-3.3249999999999997,1.9849999999999999,77.0,78.0,2.7587,400.0,0.30499999999999994,170.0,8.248000000000001,2.9596999999999998,2.7912660447867306,5.49395,5.465,frost_cycle_000011,2026-07-16,48.0,False,-8.075433893404421,-4.017842980767411,-3.6320642648139256,7.712152722389845,2.6867150032389127,5.046191666225407,5.199895354204584,-2.5954338934044205,5.305000000000001,-1.9128429807674112,-0.3070642648139259,-0.06948089552927161,-0.03891407961833648,-0.08873193160130599,-0.050982688638350204,-2.725811954629952,-0.9750056870753999,-0.5729128184009393,-0.3106873479803676,1.1277321199149313,0.13037806122553164,-0.04204355036130103,0.3295831678217791,0.04426192823592867,0.2691301986002763,unstable recovery
2026-07-16 12:19:00,1.7600000000000002,,,44.675,50.0,50.0,1.3572777777777776,0.38,-7.0,-3.425,1.4300000000000002,8.41,77.0,78.0,2.7492,400.0,0.32499999999999996,172.0,7.504111111111111,2.9522,2.5364135221190973,4.7478,5.324999999999999,frost_cycle_000011,2026-07-16,49.0,False,-6.599789568083523,-2.6556969453639336,-2.5768680325918547,7.971776181935101,2.7295383659845225,5.255102813787153,5.366416122989163,0.4002104319164772,8.76,0.7693030546360662,-4.006868032591855,0.058665103002235375,0.07075366526154936,0.09653527852132726,0.007717650297698886,2.9956443253208977,0.14741799409259274,0.07118970073610971,-0.2888406424276675,1.1423854223787655,-2.5954338934044205,0.13037806122553164,-0.04204355036130103,0.3295831678217791,0.04426192823592867,unstable recovery
2026-07-16 12:20:00,1.445,,,44.725,49.870000000000005,50.0,1.4289999999999998,0.38,-7.0,-3.6900000000000004,1.5100000000000002,8.579999999999998,77.0,78.0,2.71955,400.0,0.35,172.0,7.692499999999999,2.9194000000000004,2.634968596548436,4.972949999999999,5.145,frost_cycle_000011,2026-07-16,50.0,False,-6.855045029841054,-2.89798958751097,-2.564136330211319,7.932925624591317,2.727842734283741,5.229456940107939,5.061812627082797,0.14495497015894632,8.445,0.7920104124890304,-4.074136330211319,0.030307308547810163,0.03404673464787955,0.04905039721058402,-0.016434305069317645,-0.2552554617575309,0.00485896964447156,-0.036925639532566557,-0.2720584687738312,1.148978131133832,0.4002104319164772,-2.5954338934044205,0.13037806122553164,-0.04204355036130103,0.3295831678217791,unstable recovery
2026-07-16 12:21:00,0.61,,,44.89999999999999,49.765,50.0,1.4760000000000002,0.37,-7.8,-3.9094444444444445,0.8400000000000001,8.66,77.0,78.0,2.6981,401.0,0.375,172.0,7.572000000000001,2.8970999999999996,2.6193526051583866,4.8758,4.855000000000004,frost_cycle_000011,2026-07-16,51.0,False,-7.437947413355452,-3.430792117914861,-2.933140182944038,7.857078041249623,2.7139077800103117,5.167822383960824,4.794675530467905,0.3620525866445474,8.41,0.47865232652958367,-3.7731401829440383,0.03628295910425783,0.034840968270324124,0.056507821334410235,-0.012581554090316471,0.2170976164856011,0.9858288266829893,0.08081922740116969,-0.2666468989700365,1.1524497551139383,0.14495497015894632,0.4002104319164772,-2.5954338934044205,0.13037806122553164,-0.04204355036130103,unstable recovery
2026-07-16 12:22:00,1.465,,,44.995,50.09,50.0,1.5305,0.404,-5.08,-1.645,0.155,5.105,77.0,78.0,2.8309999999999995,400.5,0.33499999999999996,176.0,8.623499999999998,3.0360500000000004,2.858288535786888,5.808149999999998,5.105000000000004,frost_cycle_000011,2026-07-16,52.0,False,-6.739595586488043,-2.719182631086559,-2.5615702908679676,8.031597692478172,2.7586358369523314,5.324706825731169,4.6613069473166195,-1.6595955864880425,6.545,-1.074182631086559,-2.7165702908679674,-0.07369670770190084,-0.03612390497494955,-0.09079244925422625,-0.09518640537903345,-2.02164817313259,-0.6866020061348399,-0.35799472954271483,-0.5362389049911601,1.2723586344973496,0.3620525866445474,0.14495497015894632,0.4002104319164772,-2.5954338934044205,0.13037806122553164,unstable recovery
2026-07-16 12:23:00,2.688888888888889,,,45.21555555555556,50.2,50.0,1.5362777777777779,0.4,-5.4,-1.7999999999999998,2.428888888888889,7.839444444444444,75.0,76.0,2.707,400.5,0.33999999999999997,178.0,8.209000000000003,2.9057999999999997,2.822941862993839,5.507900000000003,4.9155555555555495,frost_cycle_000011,2026-07-16,53.0,False,-5.448476137945576,-1.5871924932415646,-1.8265930424094323,8.121584481041491,2.8383522684936113,5.464238162414051,4.585206947795656,-0.048476137945575815,8.088888888888889,0.21280750675843518,-4.255481931298322,-0.010763357712102684,0.005429349158253327,-0.00799047118522056,-0.07204660804213203,1.6111194485424667,-0.06447703603484072,0.5093915510917689,-0.5660479381863447,1.2556022730472918,-1.6595955864880425,0.3620525866445474,0.14495497015894632,0.4002104319164772,-2.5954338934044205,unstable recovery
2026-07-16 12:24:00,2.5900000000000007,,,45.47,50.25,50.0,1.5385,0.4,-5.4,-1.8,2.495,7.895000000000001,75.0,76.0,2.6768,401.0,0.35,178.0,8.239999999999998,2.872,2.8690807799442894,5.563199999999998,4.795000000000005,frost_cycle_000011,2026-07-16,54.0,False,-5.473184488283536,-1.6053907412674076,-1.8709587620521422,8.131115166441468,2.8324056863080656,5.461794275570288,4.567104546256801,-0.07318448828353574,7.990000000000001,0.1946092587325925,-4.365958762052142,-0.01339113163811989,-0.01294839006061621,-0.01856637568413766,-0.04989932930919805,-0.024708350337959928,-0.14507902497602773,-0.09467898404000259,-0.14567303733286385,0.7677111464367187,-0.048476137945575815,-1.6595955864880425,0.3620525866445474,0.14495497015894632,0.4002104319164772,unstable recovery
2026-07-16 12:25:00,2.45,,,45.565000000000005,50.43249999999999,50.0,1.5324999999999998,0.4095,-4.64,-1.3925,1.9300000000000002,6.8,75.0,76.0,2.6915500000000003,401.0,0.33999999999999997,178.0,8.570999999999998,2.88985,2.9613317149297718,5.869799999999998,4.83499999999999,frost_cycle_000011,2026-07-16,55.0,False,-5.557250479133299,-1.6748827310879266,-1.9702248427536873,8.123320506689563,2.828251067192693,5.450777547868706,4.5761472258734965,-0.9172504791332994,7.09,-0.28238273108792655,-3.9002248427536874,-0.05511040626081054,-0.047054043143762936,-0.07687388605596879,-0.05656565694891591,-0.8440659908497636,0.24744836911824772,-0.21244108985844914,-0.36524985584115993,0.7687601879850648,-0.07318448828353574,-0.048476137945575815,-1.6595955864880425,0.3620525866445474,0.14495497015894632,unstable recovery
2026-07-16 12:26:00,1.9500000000000002,,,45.730000000000004,50.394999999999996,50.0,1.5314999999999999,0.39,-6.200000000000001,-2.045,1.695,7.57,75.0,76.0,2.63925,400.0,0.38,178.0,8.075999999999999,2.8338833333333335,2.8598709444047037,5.447699999999998,4.659999999999997,frost_cycle_000011,2026-07-16,56.0,False,-5.912252745152772,-1.9725862917592438,-2.2746624098996393,8.074626881857002,2.817998168655555,5.402889350803689,4.532646582788283,0.2877472548472291,8.150000000000002,0.0724137082407561,-3.969662409899639,-0.00017005344805243183,-0.01485905002171295,-0.008293830631501464,-0.02809692193856672,1.2049977339805285,0.1120744642642683,-0.01486106635946367,-0.34145114172644614,0.7896403133688988,-0.9172504791332994,-0.07318448828353574,-0.048476137945575815,-1.6595955864880425,0.3620525866445474,unstable recovery
2026-07-16 12:27:00,1.7950000000000002,,,45.71,50.525,50.0,1.5294999999999999,0.42000000000000004,-3.9000000000000004,-1.1550000000000002,-1.375,2.8888888888888893,75.0,76.0,2.7184,400.0,0.345,178.5,8.898777777777777,2.9182500000000005,3.0275941145796423,6.160327777777777,4.829999999999998,frost_cycle_000011,2026-07-16,57.0,False,-6.014276916138455,-2.051266851260576,-2.4142370134177984,8.068077357553882,2.819439299227218,5.400397764779355,4.521643549570379,-2.1142769161384543,5.695,-0.8962668512605756,-1.0392370134177984,-0.10296138514910713,-0.0738284436233394,-0.14071741491980094,-0.06819565652381376,-2.4020241709856833,-0.6803641426183061,-0.09093626593008235,-0.7541727255236131,0.9740244574631644,0.2877472548472291,-0.9172504791332994,-0.07318448828353574,-0.048476137945575815,-1.6595955864880425,unstable recovery
2026-07-16 12:28:00,3.7,,,45.785,50.69,50.0,1.5299999999999998,0.42200000000000004,-3.74,-0.605,2.3899999999999997,6.07,74.0,75.0,2.7514611111111114,400.0,0.32999999999999996,180.5,8.758499999999998,2.95215,2.9755070838061553,6.04683888888889,4.905000000000005,frost_cycle_000011,2026-07-16,58.0,False,-4.41077308229686,-0.6120895747200605,-1.341586916104165,8.26997099117596,2.8875747893382866,5.600996140246636,4.622548365819618,-0.6707730822968596,7.44,-0.007089574720060554,-3.7315869161041646,-0.05907263874870883,-0.03045195393467859,-0.07960061701142718,-0.061103013279192764,1.4435038338415946,0.08215913227881326,-0.12445938887025676,-0.5893689748250827,0.8680808147343859,-2.1142769161384543,0.2877472548472291,-0.9172504791332994,-0.07318448828353574,-0.048476137945575815,unstable recovery
2026-07-16 12:29:00,4.895,,,45.72,50.59,50.0,1.5284999999999997,0.42000000000000004,-3.9,-0.30999999999999994,3.8099999999999996,7.665,73.0,74.0,2.65965,381.0,0.29999999999999993,181.0,8.454999999999998,2.8484,2.982240680308261,5.809799999999999,4.870000000000012,frost_cycle_000011,2026-07-16,59.0,False,-3.726804823793636,0.17394842528402732,-0.6322242148025476,8.225829294188664,2.944930662993435,5.573176100004551,4.7255743183070456,0.17319517620636393,8.795,0.48394842528402726,-4.442224214802547,-0.027859890792194975,-0.012669234554032238,-0.04245763918984258,-0.030562566994969398,0.8439682585032235,-0.03818402621362171,0.049275932897979935,-0.5524237557997593,0.8998411896270755,-0.6707730822968596,-2.1142769161384543,0.2877472548472291,-0.9172504791332994,-0.07318448828353574,unstable recovery
2026-07-16 12:30:00,3.8099999999999996,,,45.8,50.505,50.0,1.529,0.42000000000000004,-3.9,-0.6799999999999999,3.46,7.370000000000001,73.0,74.0,2.6248222222222224,401.0,0.355,181.0,8.482,2.8223,3.0010983949261245,5.857177777777778,4.710000000000008,frost_cycle_000011,2026-07-16,60.0,False,-4.1359265472736055,-0.40038283342811676,-1.2548714646946775,8.251745693543196,2.9166965385837154,5.623572532223266,4.5450479496559035,-0.23592654727360562,7.709999999999999,0.2796171665718832,-4.714871464694678,-0.02790370850097479,-0.028937482945480708,-0.04154036321501087,-0.036292697496534077,-0.40912172347996956,0.6261167896216162,0.13626478637193876,-0.5795474322981043,0.8848340948745128,0.17319517620636393,-0.6707730822968596,-2.1142769161384543,0.2877472548472291,-0.9172504791332994,unstable recovery
