timestamp,ambient_temperature,environment_temperature,environment_relative_humidity,water_in_temperature,water_out_temperature,water_temperature_setpoint,water_flow,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,superheat,compressor_frequency,compressor_frequency_setpoint,compressor_power,fan_speed,fan_current,exv_opening,heating_capacity,power_total,cop,evaporator_capacity,water_delta_temperature,cycle,date,minute,early,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,heating_capacity_normal,cop_normal,evaporator_capacity_normal,water_delta_temperature_normal,z_r,z_a,z_coil,z_suction,D_Q,D_COP,D_Qe_proxy,D_deltaT,rate_1m,rate_3m,rate_5m,z_mean_5m,z_std_5m,z_lag_1m,z_lag_2m,z_lag_3m,z_lag_4m,z_lag_5m,phase
2026-07-16 12:31:00,2.77,,,45.96,50.5,50.0,1.5335,0.4185,-4.005,-0.8900000000000001,3.075,7.1499999999999995,71.0,72.0,2.4937500000000004,400.5,0.38,181.0,8.2775,2.6823500000000005,3.071926304655243,5.77795,4.534999999999997,frost_cycle_000011,2026-07-16,61.0,False,-4.553385595101787,-0.8289637278533735,-1.7559634471741887,8.05072622253464,2.947052902385624,5.52391699398699,4.248073140293256,-0.5483855951017871,6.775,0.06103627214662666,-4.830963447174189,-0.02816811442806255,-0.04237229748014881,-0.04598783911661508,-0.06754282476570861,-0.31245904782818146,0.04079582906502418,-0.16722656998980323,-0.5180699516261856,0.8693569699196149,-0.23592654727360562,0.17319517620636393,-0.6707730822968596,-2.1142769161384543,0.2877472548472291,unstable recovery
2026-07-16 12:32:00,2.2122222222222225,,,45.81999999999999,50.39999999999999,50.0,1.5352777777777775,0.41,-4.6,-1.13,-1.7594444444444446,2.9427777777777777,71.0,72.0,2.478355555555556,400.5,0.4,180.0,8.150000000000002,2.6662500000000007,3.0568328755243757,5.674544444444447,4.5944444444444414,frost_cycle_000011,2026-07-16,62.0,False,-5.004841023598635,-1.2593381853413301,-2.019653037953371,7.960185723738416,2.9333203723956323,5.45371242195689,4.186471556121456,-0.4048410235986353,6.812222222222222,-0.12933818534133024,-0.26020859350892644,-0.023845458240444373,-0.042106721206136566,-0.040492054842950154,-0.0974502950405689,0.1435445715031518,-0.19267873326833307,0.3418871785079638,-0.633501331367163,0.7826162156586441,-0.5483855951017871,-0.23592654727360562,0.17319517620636393,-0.6707730822968596,-2.1142769161384543,unstable recovery
2026-07-16 12:33:00,1.795,,,45.8,50.2,50.0,1.5350000000000001,0.4,-5.4,-1.7349999999999999,-3.3049999999999997,2.2699999999999996,71.0,72.0,2.4608000000000003,401.0,0.4,176.5,7.851000000000001,2.6483499999999998,2.963647253955116,5.38935,4.415000000000006,frost_cycle_000011,2026-07-16,63.0,False,-5.388078545037539,-1.6899233057520544,-2.005760273235067,7.841353899511124,2.9010639194240118,5.345866293254171,4.158059466406662,0.011921454962461553,7.195,0.04507669424794547,1.2992397267649327,-0.0012301575228581552,-0.02157254588982993,-0.008134080495185714,-0.061793376374049025,0.4167624785610968,0.08261600074535573,0.13653890745186423,-0.279134936183677,0.32645419081579974,-0.4048410235986353,-0.5483855951017871,-0.23592654727360562,0.17319517620636393,-0.6707730822968596,unstable recovery
2026-07-16 12:34:00,1.24,,,45.64000000000001,50.0,50.0,1.5325555555555557,0.39,-6.200000000000001,-2.2699999999999996,-4.039999999999999,2.2866666666666666,72.0,73.0,2.4560833333333334,400.0,0.4,173.5,7.506,2.6388,2.848473354826475,5.05815,4.384999999999998,frost_cycle_000011,2026-07-16,64.0,False,-6.068164820246339,-2.326154083607103,-2.1867726891078423,7.748420604647904,2.8487528542993563,5.230036214278045,4.212276554042253,0.13183517975366232,7.440000000000001,-0.05615408360710328,1.8532273108921569,0.031286453977793505,9.811292420802697e-05,0.03286520537062321,-0.04100477348572795,0.11991372479120077,0.2267402582851498,-0.008271999290540321,-0.14536689250859003,0.2969896816916752,0.011921454962461553,-0.4048410235986353,-0.5483855951017871,-0.23592654727360562,0.17319517620636393,unstable recovery
2026-07-16 12:35:00,0.6399999999999999,,,45.45,49.72,50.0,1.5355,0.38,-7.0,-3.2699999999999996,-4.914999999999999,2.2150000000000003,73.0,74.0,2.5042000000000004,400.5,0.4,169.5,7.4055,2.69465,2.7463688406886044,4.8963,4.300000000000001,frost_cycle_000011,2026-07-16,65.0,False,-6.785509900017011,-3.0381452909549336,-2.301348409171605,7.636321897589927,2.788461429993579,5.099097595904795,4.240634840132006,0.21449009998298862,7.64,0.231854709045066,2.613651590828394,0.03022684227897421,0.015095273993110725,0.039771271698676,-0.013999120911374341,0.0826549202293263,0.2064437078605413,0.09008332945131885,-0.13848440521248592,0.3061847177079417,0.13183517975366232,0.011921454962461553,-0.4048410235986353,-0.5483855951017871,-0.23592654727360562,unstable recovery
2026-07-16 12:36:00,-0.0022222222222222227,,,45.21,49.480000000000004,50.0,1.5337222222222222,0.37,-7.8,-3.971111111111111,-5.586666666666668,2.2244444444444444,73.0,74.0,2.4805,401.0,0.4,166.5,7.144,2.67,2.6737845523346113,4.66045,4.265000000000001,frost_cycle_000011,2026-07-16,66.0,False,-7.352340687554287,-3.6274595572933506,-2.475345637548458,7.490183943789281,2.7599191768762816,4.980968850089824,4.1902252064704,0.44765931244571266,7.797777777777777,0.34365155381776047,3.11132102911821,0.04621835009490394,0.03120911121722003,0.0643486959538091,-0.0178450536296082,0.23316921246272404,0.14524595249441705,0.19920898150949995,-0.02455342859259953,0.3807711356940828,0.21449009998298862,0.13183517975366232,0.011921454962461553,-0.4048410235986353,-0.5483855951017871,unstable recovery
2026-07-16 12:37:00,-0.59,,,45.03,49.19500000000001,50.0,1.536,0.3655,-8.205,-4.465,-6.0649999999999995,2.14,73.0,74.0,2.463,400.0,0.4,164.5,7.163,2.65165,2.69931015930813,4.69785,4.145000000000007,frost_cycle_000011,2026-07-16,67.0,False,-7.875029501244922,-4.1361105768439606,-2.682170297885991,7.36504665211808,2.7395477646982402,4.879102770773894,4.131081122529756,0.32997049875507845,7.615,0.3288894231560393,3.3828297021140084,0.02743318021753116,0.014687681634396488,0.037148791343279086,-0.00336930625601628,-0.11768881369063422,0.06604510633380538,0.14696230447074274,0.12183925371687805,0.29921078211807106,0.44765931244571266,0.21449009998298862,0.13183517975366232,0.011921454962461553,-0.4048410235986353,unstable recovery
2026-07-16 12:38:00,-1.1,,,44.879999999999995,48.9975,50.0,1.5325,0.36,-8.7,-4.824999999999999,-6.415000000000001,2.2849999999999997,74.0,75.0,2.4636500000000003,401.0,0.4,160.5,6.94,2.6521,2.6233481010261657,4.486000000000001,4.120000000000008,frost_cycle_000011,2026-07-16,68.0,False,-8.508776735358587,-4.776193951342508,-2.7577372052869644,7.269321928106115,2.67939614199553,4.759647029258627,4.1919811462071666,0.19122326464141182,7.6,0.048806048657491274,3.6572627947130365,0.04530297754909218,0.02091816140618219,0.0574931350111586,0.017171152182372196,-0.13874723411366663,-0.007755611780525602,0.03586036193579005,0.22118330175688591,0.152211726126154,0.32997049875507845,0.44765931244571266,0.21449009998298862,0.13183517975366232,0.011921454962461553,unstable recovery
2026-07-16 12:39:00,-1.46,,,44.675,49.0,50.0,1.476,0.35,-9.5,-5.390000000000001,-6.025,3.4699999999999998,75.0,76.0,2.5297,400.5,0.4,160.0,6.9270000000000005,2.7217722222222225,2.5456638833380363,4.3973,4.324999999999999,frost_cycle_000011,2026-07-16,69.0,False,-8.957061443737498,-5.140063688848969,-3.166056183728089,7.258876780531755,2.6459465001526614,4.71721131820366,4.4583118204469665,0.5429385562625022,8.04,0.249936311151032,2.8589438162719114,0.04572012868738107,0.03790047032653121,0.06781788998282212,0.02990186102182557,0.3517152916210904,0.03175974793892985,0.08222067530176798,0.30968615197355936,0.1603629908369309,0.19122326464141182,0.32997049875507845,0.44765931244571266,0.21449009998298862,0.13183517975366232,unstable recovery
2026-07-16 12:40:00,-1.7800000000000002,,,44.59,48.925,50.0,1.4600000000000002,0.35,-9.5,-5.625,-5.488125,4.02,75.0,76.0,2.52265,401.0,0.4,159.0,6.92,2.71485,2.5483478837440607,4.3956,4.369999999999994,frost_cycle_000011,2026-07-16,70.0,False,-9.210040703904287,-5.393252346702909,-3.3320658195717665,7.202755369715419,2.633789509431621,4.671055468538264,4.487802510282135,0.2899592960957129,7.72,0.23174765329709057,2.1560591804282336,0.0392565560263628,0.032440567244114704,0.05897071237830187,0.02624948624905854,-0.2529792601667893,-0.013337067553121843,0.015093839222544859,0.33604017136390113,0.13650818191297664,0.5429385562625022,0.19122326464141182,0.32997049875507845,0.44765931244571266,0.21449009998298862,unstable recovery
2026-07-16 12:41:00,-2.02,,,44.5,48.88999999999999,50.0,1.4660000000000002,0.35,-9.5,-5.799999999999999,-5.425000000000001,4.0649999999999995,76.0,77.0,2.526683333333333,400.0,0.4,158.0,6.989000000000001,2.72485,2.574806592490727,4.4634791666666676,4.3899999999999935,frost_cycle_000011,2026-07-16,71.0,False,-9.605431786644727,-5.728048926924479,-3.448155488254324,7.190653215695219,2.600479417145102,4.625971513093362,4.534366508917291,-0.10543178664472741,7.48,0.07195107307552018,1.9768445117456768,0.02804379652950928,0.009872342955346114,0.03512610182894038,0.03183829728659693,-0.3953910827404403,-0.09888501709537974,-0.11061821981808802,0.2827198569259484,0.22637895348756518,0.2899592960957129,0.5429385562625022,0.19122326464141182,0.32997049875507845,0.44765931244571266,unstable recovery
2026-07-16 12:42:00,-2.3599999999999994,,,44.5,48.92999999999999,50.0,1.4635,0.33999999999999997,-10.400000000000002,-6.15,-4.9,5.495,77.0,78.0,2.601,401.0,0.4,158.0,6.93,2.7978500000000004,2.4786295770221596,4.331099999999999,4.429999999999996,frost_cycle_000011,2026-07-16,72.0,False,-9.994054761747883,-6.04859723981874,-3.719697410967185,7.210453104969279,2.5699639423545437,4.609020048317972,4.5924284963575674,0.40594523825211937,8.040000000000003,0.10140276018126038,1.1803025890328152,0.038895351080779794,0.03553916217544506,0.06029916238255406,0.0353687589227355,0.5113770248968468,-0.04566443933679428,0.015194947899408184,0.2757675112270162,0.22087399704906194,-0.10543178664472741,0.2899592960957129,0.5429385562625022,0.19122326464141182,0.32997049875507845,unstable recovery
2026-07-16 12:43:00,-2.6750000000000003,,,44.5,48.945,50.0,1.462611111111111,0.33999999999999997,-10.400000000000002,-6.295,-4.904999999999999,5.494999999999999,77.0,78.0,2.5979444444444444,400.5,0.4,158.0,6.962999999999999,2.7949500000000005,2.4911896931083253,4.364930555555555,4.445,frost_cycle_000011,2026-07-16,73.0,False,-10.23110319788024,-6.253296767997747,-3.915609544382899,7.173788779676586,2.5651688923792877,4.578798124900467,4.564637760460708,0.16889680211976277,7.725000000000001,0.04170323200225301,0.9893904556171003,0.0293831873435908,0.028839894125779808,0.04670823292729487,0.02620969433697906,-0.2370484361323566,-0.04035416465865005,-0.00446529250432981,0.24892189512113028,0.22274913011979974,0.40594523825211937,-0.10543178664472741,0.2899592960957129,0.5429385562625022,0.19122326464141182,unstable recovery
2026-07-16 12:44:00,-2.8949999999999996,,,44.5,48.919999999999995,50.0,1.4645,0.33999999999999997,-10.400000000000002,-6.395,-5.535,4.844999999999999,77.0,78.0,2.5968999999999998,400.5,0.4,158.0,7.01,2.79455,2.508723310363247,4.4133,4.419999999999995,frost_cycle_000011,2026-07-16,74.0,False,-10.391490229584283,-6.39603821422212,-4.0446856161958635,7.150242925419491,2.561794369280091,4.56018168004414,4.534544874569883,0.008509770415718876,7.505000000000003,-0.0010382142221203594,1.4903143838041366,0.01961372877569234,0.02071636176316438,0.03220961144748047,0.02526050083047271,-0.1603870317040439,0.03798051902014876,-0.10688575716935667,0.2184696460835148,0.24371733453452948,0.16889680211976277,0.40594523825211937,-0.10543178664472741,0.2899592960957129,0.5429385562625022,unstable recovery
2026-07-16 12:45:00,-3.02,,,44.5,48.974999999999994,50.0,1.4620000000000002,0.33999999999999997,-10.400000000000002,-6.4,-5.9,4.505,78.0,79.0,2.60725,400.0,0.4,158.0,7.049444444444444,2.8053,2.5165456909767414,4.446894444444444,4.474999999999994,frost_cycle_000011,2026-07-16,75.0,False,-10.651665512825852,-6.586571245299761,-4.187559900112253,7.182653662181165,2.5354137382952504,4.550823179936119,4.619981409219573,-0.25166551282585026,7.380000000000003,-0.18657124529976077,1.712440099887747,0.01854596142343712,0.007441802114393936,0.022837348625163068,0.031381383684846775,-0.26017528324156913,-0.21920358369265655,-0.10832496178431264,0.08603563456878938,0.2479939859342472,0.008509770415718876,0.16889680211976277,0.40594523825211937,-0.10543178664472741,0.2899592960957129,unstable recovery
2026-07-16 12:46:00,-3.205,,,44.5,49.08500000000001,50.0,1.4600000000000002,0.33799999999999997,-10.580000000000002,-6.705,-5.73,4.85,79.0,80.0,2.67995,400.0,0.4,158.0,7.290000000000001,2.8818,2.528133943731593,4.608250000000002,4.580000000000005,frost_cycle_000011,2026-07-16,76.0,False,-10.946440516873707,-6.813278200976202,-4.364775756761836,7.2120358907164155,2.507868337312807,4.53992564730189,4.695610902963679,-0.3664405168737055,7.375000000000002,-0.10827820097620222,1.3652242432381643,-0.010810277495144405,-0.00808080955338375,-0.015049663365900745,0.024621056844958078,-0.11477500404785523,-0.17844577299782274,-0.05220174604579562,-0.023364334259447023,0.28243398312303974,-0.25166551282585026,0.008509770415718876,0.16889680211976277,0.40594523825211937,-0.10543178664472741,unstable recovery
2026-07-16 12:47:00,-3.4,,,44.519999999999996,49.09,50.0,1.4615,0.3305,-11.254999999999999,-6.864444444444445,-5.709999999999999,5.535,79.0,80.0,2.6750000000000003,400.5,0.4,158.0,7.055999999999999,2.8766000000000003,2.452557811600112,4.3805499999999995,4.570000000000007,frost_cycle_000011,2026-07-16,77.0,False,-11.076324340195676,-6.933466176031276,-4.478078530738605,7.195905994756937,2.5042884165935164,4.527148318333131,4.668121915805279,0.17867565980432332,7.854999999999999,-0.06902173158683134,1.231921469261394,0.019442443364167894,0.020656807998086446,0.03238204450679627,0.02101957009157185,0.5451161766780288,0.056721963129534814,-0.04545391568955921,0.023986906815394764,0.2896470356782679,-0.3664405168737055,-0.25166551282585026,0.008509770415718876,0.16889680211976277,0.40594523825211937,unstable recovery
2026-07-16 12:48:00,-3.495,,,44.510000000000005,49.05,50.0,1.4673888888888889,0.3305,-11.254999999999999,-6.9399999999999995,-6.27,4.94,79.0,80.0,2.67955,400.5,0.4,157.0,7.0495,2.88215,2.444983962419452,4.36885,4.535,frost_cycle_000011,2026-07-16,78.0,False,-11.174414948781608,-7.046481667574123,-4.442792724341992,7.162534604683531,2.495940651239128,4.497381110459013,4.640307933003672,0.08058505121839055,7.759999999999999,-0.10648166757412358,1.827207275658008,0.0157813694344483,0.02041582551026544,0.028579101326348333,0.022694169120691443,-0.09809060858593277,0.11075018801474694,-0.017662350180274445,-0.03023979102356004,0.22765983432782805,0.17867565980432332,-0.3664405168737055,-0.25166551282585026,0.008509770415718876,0.16889680211976277,unstable recovery
2026-07-16 12:49:00,-3.595,,,44.525,49.11000000000001,50.0,1.4635000000000002,0.33,-11.3,-7.1850000000000005,-5.734999999999999,5.555,81.0,82.0,2.7657,401.0,0.4,157.0,7.234500000000001,2.9723499999999996,2.433687744305055,4.468250000000001,4.5844444444444505,frost_cycle_000011,2026-07-16,79.0,False,-11.556868092463931,-7.321004930243702,-4.630494997694413,7.2542856110093314,2.4446361767115943,4.502130915802104,4.817756179767606,-0.2568680924639306,7.705,-0.13600493024370142,1.1045050023055865,0.002727437554885248,0.004478552886862164,0.007525528785309987,0.04842746843498624,-0.33745314368232115,0.03652414146992496,-0.053075572575929895,-0.10120060678750893,0.21937975333771254,0.08058505121839055,0.17867565980432332,-0.3664405168737055,-0.25166551282585026,0.008509770415718876,unstable recovery
2026-07-16 12:50:00,-3.705,,,44.53,49.14,50.0,1.4665000000000001,0.33,-11.3,-7.395000000000001,-5.235000000000001,6.0649999999999995,81.0,82.0,2.7641,400.5,0.4,157.0,7.2545,2.970994444444444,2.4410363452459416,4.48935,4.600000000000001,frost_cycle_000011,2026-07-16,80.0,False,-11.646422353669568,-7.395641030759075,-4.6899313546973715,7.239201521067433,2.4432270376244345,4.4893472308495115,4.796610047774215,-0.346422353669567,7.595000000000001,-0.0006410307590734021,0.5450686453026297,-0.0021132826442316066,0.0008966388897787558,-6.168269786055447e-07,0.04098937495772603,-0.08955426120563637,-0.17503267115796342,-0.018951368168743342,-0.16035596080172324,0.23140379586303647,-0.2568680924639306,0.08058505121839055,0.17867565980432332,-0.3664405168737055,-0.25166551282585026,unstable recovery
2026-07-16 12:51:00,-3.88,,,44.57000000000001,49.2,50.0,1.464,0.33,-11.3,-7.410000000000001,-5.385,5.925000000000001,81.0,82.0,2.7593000000000005,401.0,0.4,157.0,7.289500000000001,2.96655,2.4565690234780844,4.529450000000001,4.6449999999999925,frost_cycle_000011,2026-07-16,81.0,False,-11.756822292866778,-7.496798478918108,-4.8016649862325504,7.227008933107098,2.4393981892733714,4.478418880925114,4.786567874549658,-0.4568222928667769,7.420000000000001,-0.08679847891810688,0.5833350137674493,-0.008646878324258145,-0.0070389632493035315,-0.011394896375647834,0.029576071678077964,-0.11039993919720992,-0.17913578136172248,-0.01807635519861428,-0.19454875747521103,0.26087489392053126,-0.346422353669567,-0.2568680924639306,0.08058505121839055,0.17867565980432332,-0.3664405168737055,unstable recovery
2026-07-16 12:52:00,-4.0,,,44.60000000000001,49.2525,50.0,1.4663333333333335,0.33,-11.3,-7.48,-5.93,5.369999999999999,81.0,82.0,2.7586000000000004,400.0,0.4,157.0,7.3199999999999985,2.966,2.467304840231899,4.560666666666665,4.6499999999999915,frost_cycle_000011,2026-07-16,82.0,False,-11.858615967510726,-7.575822818895843,-4.869137458323282,7.209215188844751,2.4376168287193924,4.461478129686782,4.768792966213051,-0.5586159675107254,7.300000000000001,-0.09582281889584277,1.060862541676718,-0.015367111156103563,-0.01217911328914778,-0.022232214099600967,0.024910489311385287,-0.1017936746439485,-0.10058262501559827,-0.14745832546300974,-0.22657799924804767,0.29567599628408076,-0.4568222928667769,-0.346422353669567,-0.2568680924639306,0.08058505121839055,0.17867565980432332,unstable recovery
2026-07-16 12:53:00,-4.130000000000001,,,44.605000000000004,49.285,50.0,1.4645,0.3275,-11.525,-7.5,-6.055000000000001,5.405,81.0,82.0,2.75385,400.0,0.4,157.0,7.330500000000001,2.9621000000000004,2.4743471359405813,4.575850000000001,4.664999999999996,frost_cycle_000011,2026-07-16,83.0,False,-11.951204244196191,-7.657311623427035,-4.953603515990016,7.195995047087179,2.435369137645485,4.450500977634136,4.76225111805185,-0.42620424419619063,7.395,-0.1573116234270353,1.1013964840099844,-0.01869164056293604,-0.016004965199148513,-0.028165148821627684,0.02042124945558066,0.13241172331453477,-0.026593963508874552,-0.10135785908291624,-0.32739131658146664,0.2243932412881757,-0.5586159675107254,-0.4568222928667769,-0.346422353669567,-0.2568680924639306,0.08058505121839055,renewed degradation
2026-07-16 12:54:00,-4.24388888888889,,,44.60000000000001,49.273333333333326,50.0,1.4635,0.32199999999999995,-12.02,-7.5794444444444435,-6.351666666666666,5.64111111111111,82.0,83.0,2.7643000000000004,400.0,0.4,157.0,7.2905,2.9728000000000003,2.427396578343884,4.492638888888889,4.673333333333325,frost_cycle_000011,2026-07-16,84.0,False,-12.195677671323118,-7.839834542606966,-5.084702610893249,7.232458794698555,2.4090910462898902,4.445586877223617,4.841449455000742,-0.1756776713231183,7.77611111111111,-0.2603900981625227,1.2669640557734168,-0.008025100031539667,-0.007598522306653699,-0.010583982039882533,0.03472433683961518,0.25052657287307234,0.0937148738478862,0.016238084228162464,-0.3701017703383848,0.13956278156639584,-0.42620424419619063,-0.5586159675107254,-0.4568222928667769,-0.346422353669567,-0.2568680924639306,renewed degradation
2026-07-16 12:55:00,-4.34,,,44.650000000000006,49.41,50.0,1.4625,0.31999999999999995,-12.2,-7.8,-5.959999999999999,6.235,83.0,84.0,2.8432,400.0,0.4,157.0,7.245,3.0552,2.3722316865417374,4.40355,4.7699999999999925,frost_cycle_000011,2026-07-16,85.0,False,-12.418853059101197,-8.001383596260798,-5.203024509279485,7.274457743253736,2.382172468599462,4.442691712568547,4.922995979967519,-0.2188530591011979,7.859999999999999,-0.20138359626079794,0.7569754907205137,0.004049476166255062,0.00417299007051708,0.008810359822585379,0.03107781939901888,-0.04317538777807961,0.11325430280317583,0.025513858913673814,-0.363765931444596,0.14642561231680312,-0.1756776713231183,-0.42620424419619063,-0.5586159675107254,-0.4568222928667769,-0.346422353669567,renewed degradation
2026-07-16 12:56:00,-4.505,,,44.7,49.510000000000005,50.0,1.4675,0.31999999999999995,-12.2,-7.900000000000001,-5.885,6.335000000000001,83.0,84.0,2.8326000000000002,400.0,0.4,157.0,7.259500000000001,3.0456000000000003,2.3835243199208858,4.426800000000001,4.810000000000002,frost_cycle_000011,2026-07-16,86.0,False,-12.533223611057679,-8.102183706703666,-5.287925740358485,7.25967858104887,2.3790097647284494,4.429224265420613,4.887275975188947,-0.3332236110576794,7.694999999999999,-0.20218370670366514,0.5970742596415146,2.4599029678218365e-05,-0.0018976614805747971,0.0005473340872663712,0.01581166596305361,-0.11437055195648149,0.030993544379503746,0.0247197363618195,-0.3615661410092814,0.14683684747949094,-0.2188530591011979,-0.1756776713231183,-0.42620424419619063,-0.5586159675107254,-0.4568222928667769,renewed degradation
2026-07-16 12:57:00,-4.68,,,44.7,49.5,50.0,1.4660000000000002,0.31399999999999995,-12.8,-7.960000000000001,-6.3149999999999995,6.569999999999999,83.0,84.0,2.81935,400.0,0.4,157.0,7.1375,3.031127777777778,2.352810137636993,4.3165611111111115,4.799999999999997,frost_cycle_000011,2026-07-16,87.0,False,-12.659357411186054,-8.21370130517331,-5.399118149523991,7.24131681144396,2.376152591607774,4.414392116578805,4.874734975766083,0.14064258881394665,8.120000000000001,-0.25370130517330836,0.9158818504760085,0.014336731032108863,0.009823634245217705,0.02216182950768608,0.015331084897459712,0.47386619987162604,0.10544008671235498,0.1398517112649344,-0.2619886607291608,0.24143368665491222,-0.3332236110576794,-0.2188530591011979,-0.1756776713231183,-0.42620424419619063,-0.5586159675107254,renewed degradation
2026-07-16 12:58:00,-4.799999999999999,,,44.7,49.49,50.0,1.4634999999999998,0.3115555555555556,-13.044444444444444,-8.0,-7.554999999999999,5.540555555555556,83.0,84.0,2.8171999999999997,400.0,0.4,157.0,7.0115,3.0294499999999998,2.31581772493366,4.195749999999999,4.789999999999999,frost_cycle_000011,2026-07-16,88.0,False,-12.745140139011657,-8.289177286952587,-5.479538863340704,7.228906171864901,2.3741086584149844,4.40420992827776,4.871720455511444,0.29930430543278774,8.244444444444445,-0.2891772869525866,2.075461136659295,0.030074559925961197,0.024552765634678675,0.04733196910967363,0.01677445499135599,0.1586617166188411,0.17271912151132854,0.14510170992579569,-0.11900194857190864,0.2813687832265906,0.14064258881394665,-0.3332236110576794,-0.2188530591011979,-0.1756776713231183,-0.42620424419619063,renewed degradation
2026-07-16 12:59:00,-4.9,,,44.7,49.5,50.0,1.4675,0.311,-13.1,-8.075,-8.355,4.715,83.0,84.0,2.8217,400.0,0.4,157.0,7.0575,3.0342000000000002,2.327521016582355,4.237694444444444,4.799999999999997,frost_cycle_000011,2026-07-16,89.0,False,-12.819557053349328,-8.356180247614535,-5.5292975116770755,7.217818606158555,2.372755675252957,4.395772613331613,4.846118174493008,0.2804429466506715,8.2,-0.28118024761453597,2.825702488322925,0.022211503905316232,0.019064187325473103,0.035961407195573614,0.00951651875427817,-0.018861358782116255,0.20455551923611695,0.09122412359475796,-0.0012274167640982843,0.27488175374124657,0.29930430543278774,0.14064258881394665,-0.3332236110576794,-0.2188530591011979,-0.1756776713231183,renewed degradation
2026-07-16 13:00:00,-5.0,,,44.69500000000001,49.4875,50.0,1.4665,0.31,-13.2,-8.287500000000001,-8.64611111111111,4.578888888888889,83.0,84.0,2.8114,400.0,0.4,157.0,7.009,3.0237499999999997,2.3168259305085215,4.1953,4.793749999999999,frost_cycle_000011,2026-07-16,90.0,False,-12.892329311850387,-8.420675635544473,-5.593415300565351,7.207011742115497,2.3711985937445808,4.3872493056564945,4.8394490517696225,0.30767068814961185,8.2,-0.13317563554447176,3.0526958105457602,0.02747487435858864,0.02293045524718973,0.04375162938860444,0.009443027766334766,0.02722774149894036,0.0556760331118884,0.10530474945016195,0.0793306431480234,0.2841997306480291,0.2804429466506715,0.29930430543278774,0.14064258881394665,-0.3332236110576794,-0.2188530591011979,renewed degradation
2026-07-16 13:01:00,-5.105,,,44.675,49.37,50.0,1.4631666666666665,0.31,-13.2,-8.38,-10.079999999999998,3.12,83.0,84.0,2.81175,411.0,0.4,158.0,7.044,3.027427777777778,2.3239468989253846,4.2311,4.699999999999999,frost_cycle_000011,2026-07-16,91.0,False,-12.744069195043476,-8.38279853488218,-5.7248208344310605,7.291490621129107,2.371671169704413,4.477661617841239,4.799990422190698,0.45593080495652316,8.094999999999999,-0.0027985348821797373,4.355179165568938,0.03394239038200708,0.020122633942114443,0.0550648170596042,0.020831379522849747,0.1482601168069113,0.05220883317457847,0.1578308832028405,0.19179462049097692,0.2759973619042108,0.30767068814961185,0.2804429466506715,0.29930430543278774,0.14064258881394665,-0.3332236110576794,renewed degradation
2026-07-16 13:02:00,-5.215000000000001,,,44.685,49.4075,50.0,1.4665,0.31,-13.2,-8.328750000000001,-10.3625,2.835,83.0,84.0,2.8185000000000002,421.0,0.4,158.5,7.040000000000001,3.0413500000000004,2.314152835180228,4.220600000000001,4.737499999999997,frost_cycle_000011,2026-07-16,92.0,False,-12.628757263799956,-8.376031309728763,-5.802643121992666,7.358872689663503,2.3687575483166086,4.55006892384205,4.740555241216698,0.571242736200043,7.9849999999999985,-0.047281309728761656,4.559856878007334,0.04333173070263874,0.023052048182468532,0.07240965562425983,0.0006444901622781884,0.1153119312435198,0.09693326318312383,0.08612002947721926,0.3425390117005973,0.15024394767187654,0.45593080495652316,0.30767068814961185,0.2804429466506715,0.29930430543278774,0.14064258881394665,renewed degradation
2026-07-16 13:03:00,-5.289999999999999,,,44.675,49.41,50.0,1.4645000000000001,0.31,-13.2,-8.31,-10.335,2.88,84.0,85.0,2.8259499999999997,421.0,0.4,159.5,7.019999999999999,3.052377777777778,2.3038195866437325,4.203822222222221,4.734999999999999,frost_cycle_000011,2026-07-16,93.0,False,-12.820464403484678,-8.48752229652132,-5.989967716543443,7.421166674109671,2.3504717673888518,4.570068545517191,4.823029243703473,0.3795355965153213,7.91,-0.17752229652131923,4.345032283456558,0.054057089905988454,0.019848007277681656,0.08014022539207288,0.018251857754832623,-0.19170713968472164,0.02395496945523649,0.016046258216506716,0.38235451298415973,0.11310274613722485,0.571242736200043,0.45593080495652316,0.30767068814961185,0.2804429466506715,0.29930430543278774,renewed degradation
2026-07-16 13:04:00,-5.299999999999999,,,44.7,49.44,50.0,1.4620000000000002,0.31,-13.2,-8.68,-9.955,3.215,85.0,86.0,2.9097999999999997,421.0,0.4,160.5,7.210499999999999,3.13815,2.2950791605875125,4.298849999999999,4.7549999999999955,frost_cycle_000011,2026-07-16,94.0,False,-12.959459984557025,-8.550806547953517,-6.137773568586196,7.492733767626807,2.332599644515382,4.595895631142934,4.914489379448554,0.2405400154429742,7.9,0.1291934520464828,3.817226431413804,0.037667662615510356,0.016085265217325673,0.06463280609117406,0.032452889229044324,-0.1389955810723471,-0.07179692983784965,-0.007980586241539456,0.3725604646525242,0.12377368893355815,0.3795355965153213,0.571242736200043,0.45593080495652316,0.30767068814961185,0.2804429466506715,renewed degradation
2026-07-16 13:05:00,-5.4,,,44.74,49.480000000000004,50.0,1.4636666666666667,0.31,-13.2,-8.704999999999998,-10.604999999999999,2.6149999999999998,85.0,86.0,2.9015166666666667,421.0,0.4,162.0,7.213499999999999,3.1297,2.305868293693277,4.312999999999999,4.730000000000004,frost_cycle_000011,2026-07-16,95.0,False,-12.989347384707235,-8.539968118484744,-6.308227479373757,7.51746512502081,2.34146729980391,4.620325598560154,4.8913136677762985,0.2106526152927639,7.799999999999999,0.1650318815152545,4.2967725206262415,0.04043452413355486,0.01520371696568823,0.06651600455516116,0.03297962035005442,-0.029887400150210297,-0.12019670696909301,-0.019403614571369587,0.36092874275953957,0.1367599087433249,0.2405400154429742,0.3795355965153213,0.571242736200043,0.45593080495652316,0.30767068814961185,renewed degradation
2026-07-16 13:06:00,-5.4,,,44.721111111111114,49.36,50.0,1.4600000000000002,0.31,-13.2,-8.674999999999999,-11.124999999999998,2.115,85.0,86.0,2.8958500000000003,421.0,0.405,163.5,7.220000000000001,3.12385,2.3111424192876147,4.322550000000001,4.6399999999999935,frost_cycle_000011,2026-07-16,96.0,False,-12.95318113158926,-8.471443653860412,-6.434754537987752,7.549538042123304,2.3525983151181538,4.6526327195192305,4.898270244726028,0.24681886841073997,7.799999999999999,0.20355634613958706,4.690245462012246,0.043650093593093686,0.017621323438062997,0.07094536350020297,0.052726826373884594,0.036166253117976055,-0.04423890936819378,-0.04182238730915664,0.3507867728030609,0.14358540936521985,0.2106526152927639,0.2405400154429742,0.3795355965153213,0.571242736200043,0.45593080495652316,renewed degradation
2026-07-16 13:07:00,-5.405,,,44.730000000000004,49.33,50.0,1.4615,0.31,-13.2,-8.599999999999998,-11.23,1.98,85.0,86.0,2.8945,421.0,0.43000000000000005,164.5,7.2065,3.121,2.305795709253923,4.3062000000000005,4.594999999999999,frost_cycle_000011,2026-07-16,97.0,False,-12.93131032295225,-8.427911428371026,-6.510223267479166,7.571332877965363,2.359806864080329,4.673978892903314,4.887608907299532,0.2686896770477496,7.794999999999999,0.17208857162897218,4.719776732520835,0.04818608346056552,0.022887955641003432,0.0786864684951245,0.059867496121166375,0.02187080863700963,0.00938322053492513,-0.06051061183045867,0.31957991815159864,0.13632703905200333,0.24681886841073997,0.2106526152927639,0.2405400154429742,0.3795355965153213,0.571242736200043,renewed degradation
2026-07-16 13:08:00,-5.4,,,44.71000000000001,49.28,50.0,1.4625000000000001,0.31,-13.2,-8.455000000000002,-11.275,1.9349999999999998,85.0,86.0,2.89945,421.0,0.4,166.0,7.13,3.1269,2.2802136301128915,4.2303,4.569999999999997,frost_cycle_000011,2026-07-16,98.0,False,-12.893938189983565,-8.35951463548107,-6.620494165142318,7.603290118735755,2.371304389693845,4.706735781951099,4.877363437543062,0.30606181001643407,7.799999999999999,0.09548536451893241,4.654505834857682,0.0622480677896915,0.038413777656235104,0.10122424627659898,0.06301835847973991,0.03737213296868447,0.031803064907890054,-0.01469475729977745,0.2753830971209972,0.060089465312374954,0.2686896770477496,0.24681886841073997,0.2106526152927639,0.2405400154429742,0.3795355965153213,renewed degradation
2026-07-16 13:09:00,-5.3149999999999995,,,44.71000000000001,49.25,50.0,1.4615,0.31,-13.2,-8.375,-11.3,1.9149999999999996,86.0,87.0,2.9081875,421.0,0.4,166.5,7.138999999999999,3.14,2.275020441571815,4.231999999999999,4.515000000000001,frost_cycle_000011,2026-07-16,99.0,False,-12.98104410242844,-8.390169858773607,-6.668373807672863,7.672122170566703,2.3517666911070743,4.7295492227295455,4.975066959217417,0.21895589757155953,7.885,-0.015169858773607103,4.631626192327138,0.06948822747009575,0.032633445241598946,0.10520013627057623,0.09247452606945117,-0.08710591244487453,-0.009287656946393478,-0.0043168235742829355,0.24861981396370356,0.03490663253422759,0.30606181001643407,0.2686896770477496,0.24681886841073997,0.2106526152927639,0.2405400154429742,renewed degradation
2026-07-16 13:10:00,-5.395,,,44.7,49.25,50.0,1.4634999999999998,0.29999999999999993,-14.1,-8.690000000000001,-11.485,2.493888888888889,87.0,88.0,2.97955,421.0,0.4,167.5,6.890499999999999,3.2116500000000006,2.1481575196858116,3.914349999999999,4.539999999999996,frost_cycle_000011,2026-07-16,100.0,False,-13.17830315134272,-8.507576030566003,-6.847405611888453,7.7333961782041944,2.3336320751189916,4.749156863505259,5.041837392245542,0.9216968486572803,8.705,0.18242396943399797,4.6375943881115465,0.10899430971606161,0.07947891932524231,0.17578001474752414,0.09953462462263929,0.7027409510857208,0.2176690572031769,0.1422088466729033,0.3621459528327546,0.27630804230896744,0.21895589757155953,0.30606181001643407,0.2686896770477496,0.24681886841073997,0.2106526152927639,renewed degradation
2026-07-16 13:11:00,-5.49,,,44.735,49.225,50.0,1.464,0.29999999999999993,-14.1,-8.945,-11.8,2.3,87.0,88.0,2.97365,421.0,0.4255555555555556,168.5,6.889999999999999,3.2059000000000006,2.1489465032535886,3.915849999999999,4.4850000000000065,frost_cycle_000011,2026-07-16,101.0,False,-13.217197904133494,-8.516711272956858,-6.979798916288576,7.747509225810917,2.3389203587684677,4.763117001082244,5.02582935287324,0.8828020958665057,8.61,0.42828872704314236,4.820201083711424,0.11068192380515218,0.08122288337124384,0.17788078707487864,0.1076099713899048,-0.03889475279077459,0.19224676195002388,0.12719664549115314,0.4741708662617115,0.3330362658360965,0.9216968486572803,0.21895589757155953,0.30606181001643407,0.2686896770477496,0.24681886841073997,renewed degradation
2026-07-16 13:12:00,-5.5,,,44.65777777777778,49.141666666666666,50.0,1.4665,0.29999999999999993,-14.1,-8.81,-11.89,2.21,87.0,88.0,2.9814,421.0,0.43,168.0,6.8955,3.21475,2.144756645064687,3.91375,4.480000000000004,frost_cycle_000011,2026-07-16,102.0,False,-13.249890269155685,-8.56133562631495,-6.943014905276781,7.73005751982959,2.3365252867181536,4.750731561275325,5.016865654174702,0.8501097308443146,8.6,0.24866437368505068,4.946985094723219,0.10796265327764187,0.0820742847267969,0.1761795105616616,0.10701216480213183,-0.03269236502219108,0.21038461109091836,0.11628401075931301,0.574719343333974,0.34162754377765764,0.8828020958665057,0.9216968486572803,0.21895589757155953,0.30606181001643407,0.2686896770477496,renewed degradation
2026-07-16 13:13:00,-5.5,,,44.64000000000001,49.10000000000001,50.0,1.4634999999999998,0.29999999999999993,-14.1,-8.8,-11.900000000000002,2.2,87.0,88.0,2.982,421.0,0.41500000000000004,168.0,6.826499999999999,3.2149,2.1227629087518562,3.8432999999999997,4.449999999999996,frost_cycle_000011,2026-07-16,103.0,False,-13.25116340650812,-8.562394955916243,-6.952144594314641,7.72924490926378,2.3366505474224826,4.750542028202968,5.028092334860371,0.84883659349188,8.6,0.23760504408375738,4.947855405685361,0.1167960026964352,0.09153599750145003,0.19097652916590646,0.11497249779054208,-0.0012731373524346168,-0.024286751721800098,0.10855495669508919,0.6714104960746624,0.3190416679415755,0.8501097308443146,0.8828020958665057,0.9216968486572803,0.21895589757155953,0.30606181001643407,renewed degradation
2026-07-16 13:14:00,-5.5,,,44.615,49.03,50.0,1.4634999999999998,0.29999999999999993,-14.1,-8.86,-11.915000000000001,2.18,87.0,88.0,2.9811000000000005,421.0,0.42000000000000004,168.0,6.770999999999999,3.2142999999999997,2.105704166383778,3.7886499999999987,4.409999999999993,frost_cycle_000011,2026-07-16,104.0,False,-13.254986597803159,-8.566732335458443,-6.953014489495175,7.727585269400235,2.3370696221234692,4.750308675399442,5.0278669723373905,0.845013402196841,8.6,0.2932676645415562,4.961985510504826,0.1237883809821072,0.09899810153258148,0.20244130247358705,0.12288848844585865,-0.0038231912950390523,-0.012596231223221585,0.12521150092505628,0.7612357614380635,0.2672769224002224,0.84883659349188,0.8501097308443146,0.8828020958665057,0.9216968486572803,0.21895589757155953,renewed degradation
2026-07-16 13:15:00,-5.5,,,44.575,48.985,50.0,1.4615,0.29999999999999993,-14.1,-9.01,-12.075,2.035,89.0,90.0,3.0599999999999996,421.0,0.4275,169.0,6.9245,3.2950000000000004,2.0962563605524593,3.8569499999999994,4.419999999999991,frost_cycle_000011,2026-07-16,105.0,False,-13.55854764316897,-8.744297556285336,-7.15404712867843,7.844578263884628,2.295973111026357,4.7811652789134,5.205199951805506,0.5414523568310301,8.6,0.2657024437146642,4.920952871321569,0.117288429401048,0.08698566612769232,0.1933033528436071,0.15084914298693863,-0.30356104536581086,-0.1028857913377615,-0.07604889836525004,0.814985171314642,0.13717730574098255,0.845013402196841,0.84883659349188,0.8501097308443146,0.8828020958665057,0.9216968486572803,renewed degradation
2026-07-16 13:16:00,-5.5600000000000005,,,44.55,48.93666666666667,50.0,1.464,0.29,-15.1,-9.370000000000001,-12.45,2.5727777777777776,89.0,90.0,3.0514,421.0,0.45000000000000007,169.5,6.629999999999999,3.2881,2.0163899042770606,3.578149999999999,4.383888888888887,frost_cycle_000011,2026-07-16,106.0,False,-13.594639811991598,-8.765795359809406,-7.222977627196917,7.847213033834073,2.2992613265978092,4.786707746326522,5.186970149923107,1.5053601880084013,9.54,0.6042046401905949,5.2270223728030825,0.15511405496268982,0.12302708659015738,0.2524820420160413,0.1548266594605573,0.9639078311773712,0.21884119817217376,0.12451161842837913,0.9122623945398288,0.31703034513906947,0.5414523568310301,0.845013402196841,0.84883659349188,0.8501097308443146,0.8828020958665057,renewed degradation
2026-07-16 13:17:00,-5.6,,,44.5,48.894999999999996,50.0,1.4631666666666665,0.29,-15.1,-9.400000000000002,-12.604999999999999,2.495,89.0,90.0,3.0572999999999997,421.0,0.495,170.5,6.5954999999999995,3.2950555555555554,2.0016355172657354,3.5382,4.375,frost_cycle_000011,2026-07-16,107.0,False,-13.606021723276356,-8.75341107271068,-7.3285025572964475,7.861675277906331,2.3067685099394217,4.804521823434397,5.180987572527539,1.4939782767236434,9.5,0.6465889272893222,5.276497442703551,0.1610566747096086,0.1322772490429477,0.2635687525151458,0.1555663975727969,-0.011381911284757962,0.21632162484226747,0.12877370917586575,1.0141250913493518,0.3944136415171533,1.5053601880084013,0.5414523568310301,0.845013402196841,0.84883659349188,0.8501097308443146,renewed degradation
2026-07-16 13:18:00,-5.6850000000000005,,,44.5,48.89,50.0,1.4650000000000003,0.29,-15.1,-9.41,-12.739999999999998,2.3549999999999995,91.0,92.0,3.1482,421.0,0.5,171.0,6.720999999999999,3.3914,1.9791912284838482,3.572000000000001,4.390000000000001,frost_cycle_000011,2026-07-16,108.0,False,-13.979358202202341,-9.004390360436322,-7.5307197170456135,7.960886968924028,2.260201223615891,4.8177460589100525,5.33753791929648,1.1206417977976582,9.415,0.40560963956367857,5.209280282954385,0.1557473399338577,0.12432963587307522,0.2585744544601183,0.17752340753794038,-0.3733364789259852,0.19306314698887603,0.05436104086115563,1.059213769174909,0.3873131653163274,1.4939782767236434,1.5053601880084013,0.5414523568310301,0.845013402196841,0.84883659349188,renewed degradation
2026-07-16 13:19:00,-5.6850000000000005,,,44.5,48.849999999999994,50.0,1.4600000000000002,0.29,-15.1,-9.655000000000001,-13.01,2.1050000000000004,91.0,92.0,3.1438999999999995,421.0,0.5,172.0,6.715,3.387855555555556,1.982347537323414,3.569300000000001,4.349999999999994,frost_cycle_000011,2026-07-16,109.0,False,-13.952090194192872,-8.954797605019653,-7.621883113694306,7.983418002219058,2.2672636553332484,4.83938158222373,5.351989137831399,1.147909805807128,9.415,0.700202394980348,5.388116886305694,0.1588815720116986,0.12566518999218756,0.26244708350526835,0.18721808135758033,0.027268008009469824,-0.11915012740042445,0.060579280722057406,1.1090593045607837,0.3738337616147672,1.1206417977976582,1.4939782767236434,1.5053601880084013,0.5414523568310301,0.845013402196841,renewed degradation
2026-07-16 13:20:00,-5.700000000000001,,,44.5,48.805,50.0,1.4665,0.29,-15.1,-9.688888888888888,-13.1,2.0,92.0,93.0,3.16585,421.0,0.5,173.0,6.7055,3.4114999999999998,1.9738417292048172,3.5570500000000003,4.305,frost_cycle_000011,2026-07-16,110.0,False,-14.102870169885424,-9.031709469634347,-7.748080909066607,8.051692849427976,2.2502496853869838,4.864622656314786,5.408542110795203,0.9971298301145755,9.399999999999999,0.6571794192545415,5.351919090933393,0.16719376590770163,0.12283434944004079,0.26879220623976263,0.20403688982888446,-0.15077997569255253,-0.1656161488696893,0.09113549465670907,1.1344120425470727,0.35713017440967937,1.147909805807128,1.1206417977976582,1.4939782767236434,1.5053601880084013,0.5414523568310301,renewed degradation
2026-07-16 13:21:00,-5.700000000000001,,,44.5,48.825,50.0,1.4665,0.288,-15.3,-9.77,-13.330000000000002,1.975,93.0,94.0,3.2306999999999997,421.0,0.5,173.0,7.590000000000001,3.4814999999999996,2.180094786729858,4.358700000000001,4.324999999999999,frost_cycle_000011,2026-07-16,111.0,False,-14.26450335530835,-9.14080603953023,-7.806575162644203,8.100435330804292,2.225748580232996,4.8694080820072685,5.495856750520081,1.0354966446916514,9.6,0.6291939604697703,5.523424837355799,0.06301332088452216,0.020511657924256133,0.10488093694475153,0.21304353509746798,0.038366814577075914,-0.028381717702002263,-0.09397270866334999,1.2167527571905097,0.22592605635026583,0.9971298301145755,1.147909805807128,1.1206417977976582,1.4939782767236434,1.5053601880084013,renewed degradation
2026-07-16 13:22:00,-5.635,,,44.5,48.785,50.0,1.4675000000000002,0.2800000000000001,-16.1,-9.900000000000002,-13.5,2.5618750000000006,93.0,94.0,3.2246500000000005,421.0,0.5,173.0,6.5,3.4762,1.8707727730608719,3.2774,4.285,frost_cycle_000011,2026-07-16,112.0,False,-14.217867052737708,-9.099684150121085,-7.764018724934184,8.107201155175499,2.226835316854627,4.874920648683416,5.4988339070063175,1.8821329472622939,10.465000000000002,0.8003158498789169,5.735981275065816,0.19824365084977436,0.15989621733532067,0.3277018773864274,0.22074387543506557,0.8466363025706425,0.24474104715172196,0.0776309341077301,1.2795482170661583,0.34379931478134507,1.0354966446916514,0.9971298301145755,1.147909805807128,1.1206417977976582,1.4939782767236434,renewed degradation
2026-07-16 13:23:00,-5.5,,,44.495,48.81,50.0,1.4700000000000002,0.2800000000000001,-16.1,-9.995000000000001,-13.629999999999999,2.465,95.0,96.0,3.2958000000000003,421.0,0.5,173.0,6.6545000000000005,3.5541500000000004,1.8723182583770293,3.3584000000000005,4.32,frost_cycle_000011,2026-07-16,113.0,False,-14.445241912157785,-9.23362334577958,-7.791594480676416,8.218354448834113,2.1801983517483285,4.895897333710833,5.677995588662924,1.6547580878422163,10.600000000000001,0.7613766542204203,5.838405519323583,0.19028802646203302,0.14121655175292025,0.31403790335315107,0.23916813027723915,-0.2273748594200775,0.21920941924254697,0.10682325800891164,1.3063448522525871,0.3691838790954443,1.8821329472622939,1.0354966446916514,0.9971298301145755,1.147909805807128,1.1206417977976582,renewed degradation
2026-07-16 13:24:00,-5.4,,,44.5,48.81,50.0,1.469,0.2800000000000001,-16.1,-10.295000000000002,-13.975,2.130000000000001,95.0,96.0,3.2885,421.0,0.5,173.0,6.678999999999999,3.5478000000000005,1.8825156664596623,3.3891999999999998,4.309999999999999,frost_cycle_000011,2026-07-16,114.0,False,-14.371505936018476,-9.16777793839346,-7.73315075639446,8.22940636473157,2.1816402679420857,4.904404912518645,5.692256003706168,1.7284940639815254,10.700000000000001,1.1272220616065418,6.2418492436055395,0.18839832376926768,0.1371099561544965,0.30894776013518743,0.242830962417396,0.07373597613930905,0.23099913976329134,0.11611685163487948,1.4076535632832317,0.3908010455116845,1.6547580878422163,1.8821329472622939,1.0354966446916514,0.9971298301145755,1.147909805807128,renewed degradation
2026-07-16 13:25:00,-5.299999999999999,,,44.5,48.87,50.0,1.4685000000000001,0.2800000000000001,-16.1,-10.3,-14.11,2.0,96.0,97.0,3.30395,421.0,0.5,173.0,6.6945,3.5692,1.8782366465093538,3.4020222222222225,4.369999999999997,frost_cycle_000011,2026-07-16,115.0,False,-14.460408712970661,-9.212234081675714,-7.731956748574625,8.288807571069032,2.1586936852507077,4.91765517867506,5.7918881628897285,1.63959128702934,10.800000000000002,1.087765918324287,6.378043251425375,0.19234462344544567,0.12991979392795694,0.30820236502657505,0.24549648109578015,-0.08890277695218529,-0.08084722007765126,0.12849229138295293,1.489600476820267,0.3767396433040653,1.7284940639815254,1.6547580878422163,1.8821329472622939,1.0354966446916514,0.9971298301145755,renewed degradation
2026-07-16 13:26:00,-5.105,,,44.5,48.90999999999999,50.0,1.468,0.27,-17.199999999999996,-10.625,-14.48,2.6611111111111114,97.0,98.0,3.3702666666666667,421.0,0.5,173.0,6.49,3.63635,1.787807248153316,3.120483333333334,4.4099999999999895,frost_cycle_000011,2026-07-16,116.0,False,-14.480446484814731,-9.195602449295858,-7.672711302083231,8.358276366304167,2.13725125066103,4.938950778878198,5.901419033633072,2.7195535151852646,12.094999999999995,1.4293975507041417,6.8072886979167695,0.22352411961825036,0.1635016016014189,0.36818901968443973,0.25272210380812854,1.0799622281559245,0.3549318091143494,0.33681137409872264,1.7766710909987153,0.5450621446683288,1.63959128702934,1.7284940639815254,1.6547580878422163,1.8821329472622939,1.0354966446916514,renewed degradation
2026-07-16 13:27:00,-4.915,,,44.5,48.89999999999999,50.0,1.4689999999999999,0.27,-17.199999999999996,-10.895000000000001,-14.840000000000002,2.3899999999999997,97.0,98.0,3.369,401.0,0.5,173.0,6.5,3.6291,1.793557631368659,3.131775,4.394999999999996,frost_cycle_000011,2026-07-16,117.0,False,-14.708594175016858,-9.183915240299616,-7.589930498222293,8.242639740744117,2.150060051581745,4.81351735678845,5.983716810528325,2.491405824983138,12.284999999999997,1.7110847597003858,7.250069501777709,0.21141767632159036,0.1658104479225202,0.3493790989278781,0.2655066843626336,-0.22814769020212644,0.2543039203338709,0.12185457554416886,2.0193226210472965,0.4676946220875088,2.7195535151852646,1.63959128702934,1.7284940639815254,1.6547580878422163,1.8821329472622939,renewed degradation
2026-07-16 13:28:00,-4.574999999999999,,,44.505,48.86277777777778,50.0,1.4655,0.27,-17.199999999999996,-10.920000000000002,-14.995000000000001,2.205,97.0,98.0,3.38315,400.0,0.5,173.0,6.4855,3.6410500000000003,1.7806058184147908,3.1010999999999997,4.347222222222221,frost_cycle_000011,2026-07-16,118.0,False,-14.477948594162878,-8.967545963024257,-7.393731043869877,8.272649416382276,2.1556451103342638,4.83525373121511,6.035788412277098,2.7220514058371172,12.624999999999996,1.9524540369757446,7.601268956130124,0.21603108344506838,0.173980072193478,0.358647927826388,0.27975900987851854,0.23064558085397913,0.3608200396025924,0.2134586635989802,2.159309030809767,0.5387245801924605,2.491405824983138,2.7195535151852646,1.63959128702934,1.7284940639815254,1.6547580878422163,renewed degradation
2026-07-16 13:29:00,-4.1,,,44.5,48.755,50.0,1.4621111111111111,0.27,-17.199999999999996,-11.0,-15.139999999999997,2.0650000000000004,97.0,98.0,3.379433333333333,400.0,0.5,173.0,6.4365000000000006,3.6382,1.7685655456417295,3.0534999999999997,4.255000000000003,frost_cycle_000011,2026-07-16,119.0,False,-14.132755240883156,-8.660687027654742,-7.113262216797784,8.323070659651211,2.163054524555417,4.875407079196188,6.098099920668954,3.0672447591168392,13.099999999999996,2.339312972345258,8.026737783202213,0.22666762506258353,0.18237588300959207,0.37369332439345104,0.30224167275808844,0.345193353279722,0.1158970813105249,0.2677501390270628,2.3947234760222043,0.5810983966793725,2.7220514058371172,2.491405824983138,2.7195535151852646,1.63959128702934,1.7284940639815254,renewed degradation
2026-07-16 13:30:00,-3.6500000000000004,,,44.5,48.67833333333333,50.0,1.4525,0.27,-17.199999999999996,-11.0,-15.184999999999999,2.02,96.0,97.0,3.34645,400.5,0.5,172.5,6.306,3.60545,1.7507412818422974,2.9628000000000005,4.18944444444444,frost_cycle_000011,2026-07-16,120.0,False,-13.643582661951418,-8.276103236461072,-6.767661401730045,8.315626397670357,2.1902083628991695,4.9013564207459055,6.094760397763826,3.5564173380485773,13.549999999999995,2.723896763538928,8.417338598269954,0.24166867311804185,0.2006508095308117,0.3955142728532459,0.3126153989611221,0.48917257893173804,0.3550038376884797,0.38336521020384745,2.6993773550333793,0.6383046007571987,3.0672447591168392,2.7220514058371172,2.491405824983138,2.7195535151852646,1.63959128702934,renewed degradation
2026-07-16 13:31:00,-3.29,,,44.29,48.705,50.0,1.347,0.27,-17.199999999999996,-11.04,-15.199999999999998,2.0100000000000002,96.0,97.0,3.33655,400.0,0.5,171.0,6.252000000000001,3.5987,1.735571702998413,2.9158055555555555,4.405000000000001,frost_cycle_000011,2026-07-16,121.0,False,-13.410322205702748,-8.081905073482861,-6.739727654998747,8.316493933903072,2.182571605235536,4.89300357400827,6.539266847802185,3.7896777942972477,13.909999999999997,2.9580949265171377,8.46027234500125,0.24824089938753424,0.20480423238571566,0.4040867717644083,0.32637708438515556,0.23326045624867042,0.3558754628200435,0.21402485582239664,3.0577251062446975,0.5161964141435521,3.5564173380485773,3.0672447591168392,2.7220514058371172,2.491405824983138,2.7195535151852646,renewed degradation
