timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-14 18:14:00,-1.5350000000000001,42.379999999999995,0.8434999999999999,77.0,401.0,164.0,,,6.917,2.4709319558161678,4.309899999999999,0.35,-9.5,-5.42,-7.4,1.5,41.145,4.885714285714286,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,0.08333333333333333,True,6.912951893682385,2.487479391882366,-9.715235885865098,-5.435564060469984,-7.324855985016172,1.4280570963399015,40.86053746108787,4.893214596549157,-0.0005855828855563239,0.006652290716537834,-0.21523588586509845,-0.015564060469984042,0.07514401498382828,-0.07194290366009848,-0.28446253891213047,-0.007500310834871016
2026-07-14 18:15:00,-2.05,43.09,0.9155,77.0,401.0,159.0,,,6.744,2.42342448223619,4.152800000000001,0.33999999999999997,-10.400000000000002,-6.0200000000000005,-7.735,1.0,41.3,5.042647058823531,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,1.0833333333333333,True,6.782270818943777,2.4335673439974856,-10.147628320259507,-5.9400438114980325,-7.062606279965068,1.0151144424481522,41.3165287610627,5.0351467479886605,0.005642773632229758,0.004167898532298153,0.2523716797404951,0.07995618850196795,0.6723937200349326,0.015114442448152188,0.016528761062701847,0.0075003108348701275
2026-07-14 18:16:00,-2.69,43.57000000000001,1.0225,79.0,401.0,155.0,,,6.743,2.3987496644834385,4.1237,0.33399999999999996,-10.940000000000001,-6.595,-6.875,0.5,41.5,5.1970145239376,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,2.0833333333333335,True,6.7470481063176155,2.3436866217800114,-11.000552596621056,-6.747424236032734,-6.950144014983828,0.48488555755184776,41.4834712389373,5.242353048146187,0.0005999818370681087,-0.023494200202246907,-0.06055259662105428,-0.15242423603273458,-0.07514401498382828,-0.015114442448152243,-0.016528761062701847,-0.04533852420858686
2026-07-14 18:17:00,-3.06,43.77,1.0466666666666666,79.0,401.0,155.0,,,6.728,2.34604923634842,4.055888888888888,0.33,-11.3,-6.9799999999999995,-5.99,0.0,41.62,5.333333333333334,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,3.0833333333333335,True,6.721601130615387,2.3359063745871245,-11.239447403378946,-6.9644359395300155,-7.111722680516315,0.36927292347848256,41.677400976911414,5.287740700731158,-0.0009519858825701721,-0.004342152524451359,0.06055259662105428,0.015564060469984042,-1.1217226805163145,0.36927292347848256,0.05740097691141699,0.04559263260217605
2026-07-14 18:26:00,-6.7,44.3,1.3415,83.0,421.0,148.0,,,6.709999999999999,2.255613822778001,3.945399999999999,0.29999999999999993,-14.1,-9.940000000000001,-7.539999999999999,-3.0,42.150000000000006,5.866666666666669,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,12.083333333333334,False,6.719570442876567,2.1540806677829654,-13.882969939671543,-9.823770831867018,-8.031243195450681,-1.8567848584994349,41.12167560688508,5.582831781865032,0.0014242640891893865,-0.047135261233989034,0.2170300603284563,0.11622916813298367,-0.4912431954506822,1.1432151415005651,-1.0283243931149286,0.283834884801637
2026-07-14 18:27:00,-6.769999999999999,44.3,1.344,83.0,421.0,148.0,,,6.738000000000001,,3.9713000000000016,0.29999999999999993,-14.1,-10.0,-7.860000000000001,-3.0,42.10000000000001,5.866666666666669,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,13.083333333333334,False,6.7132273421392,2.1532708050995186,-13.931290954749475,-9.868638582460434,-8.066377134958007,-1.8875687460175394,41.12459587217208,5.58776562371067,-0.0036901264620226026,,0.16870904525052488,0.13136141753956565,-0.20637713495800547,1.1124312539824606,-0.9754041278279288,0.27890104295599905
2026-07-14 18:29:00,-7.24,44.315,1.3450000000000002,85.0,421.0,148.0,,,6.6395,2.1669386422976498,3.7901000000000002,0.29,-15.1,-10.5,-7.920000000000001,-3.425,42.10000000000001,6.068965517241381,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,15.083333333333334,False,6.764832227199426,2.0972442866491567,-14.585677294807624,-10.382423533037695,-8.456644682125717,-2.128380491282225,41.0751412298077,5.718815644632871,0.01852702668596884,-0.03323139611926007,0.5143227051923756,0.11757646696230495,-0.5366446821257158,1.2966195087177748,-1.02485877019231,0.35014987260850994
2026-07-14 18:30:00,,,,85.0,421.0,148.0,,,,,,,,,,,,,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,16.083333333333332,False,,,,,,,,,,,,,,,,
2026-07-14 18:40:00,,,,89.0,421.0,152.0,,,,,,,,,,,,,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,26.083333333333332,False,,,,,,,,,,,,,,,,
2026-07-14 18:41:00,-8.605,44.7,1.44,89.0,421.0,153.0,,,6.889374999999999,2.1266458347476207,3.8733500000000003,0.2800000000000001,-16.1,-11.5,-13.26875,-3.5,42.6,6.285714285714285,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,27.083333333333332,False,6.956516334660874,2.015043430268398,-16.036018970979285,-11.441273127801441,-9.628265737125016,-2.4077116397606884,41.45584877953284,5.995941254167603,0.009651574355736381,-0.05538461494319136,0.06398102902071656,0.058726872198558766,3.6404842628749847,1.0922883602393116,-1.1441512204671582,0.289773031546682
2026-07-14 18:42:00,-8.629999999999999,44.695,1.4415,89.0,421.0,155.0,,,6.881,2.1292787257020924,3.8747499999999997,0.2800000000000001,-16.1,-11.5,-13.530000000000001,-3.5,42.60000000000001,6.285714285714285,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,28.083333333333332,False,6.999123894264299,2.029558682176555,-16.00068787857236,-11.363194523426827,-9.795581959985544,-2.2828677147500653,41.527078553248245,5.98126359174686,0.016876954322968873,-0.049133855749662336,0.09931212142764068,0.13680547657317277,3.7344180400144573,1.2171322852499347,-1.0729214467517636,0.30445069396742497
2026-07-14 18:43:00,-8.684444444444445,44.685,1.44,89.0,421.0,156.0,,,6.866055555555555,2.129200071414685,3.8654,0.2800000000000001,-16.1,-11.3,-13.63722222222222,-3.5,42.60000000000001,6.214285714285712,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,29.083333333333332,False,7.016326484095941,2.0362134535456367,-16.012001213065435,-11.34994561337159,-9.910988014578137,-2.238462890497592,41.56021882779034,5.976710157501081,0.021417322708829012,-0.045666439197291187,0.0879987869345662,-0.049945613371589204,3.726234207644083,1.2615371095024082,-1.039781172209672,0.2375755567846305
2026-07-14 18:44:00,-8.66,44.69,1.4425,89.0,421.0,158.0,,,6.8309999999999995,2.1185665982605073,3.830749999999999,0.2800000000000001,-16.1,-11.204999999999998,-13.649999999999999,-3.475,42.60000000000001,6.214285714285712,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,30.083333333333332,False,7.063816756709823,2.051291156099758,-15.942108110109857,-11.240397148191079,-10.045773268340746,-2.090978727536969,41.636669421362626,5.959145290184322,0.03295905948985356,-0.032796632482277266,0.1578918898901449,-0.03539714819108042,3.604226731659253,1.384021272463031,-0.9633305786373825,0.2551404241013895
2026-07-14 18:45:00,-8.594999999999999,44.7,1.44,89.0,421.0,160.0,,,6.7909999999999995,2.1020862997585588,3.7856999999999994,0.2800000000000001,-16.1,-11.099999999999998,-13.679999999999998,-3.0,42.60000000000001,6.160714285714284,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,31.083333333333332,False,7.1151870794924985,2.0664653736033385,-15.843124869853355,-11.102229484704306,-10.170822447778349,-1.9219657625968856,41.718720652459425,5.939838624578135,0.04556269229053389,-0.017237610951645,0.2568751301466463,-0.002229484704308504,3.509177552221649,1.0780342374031144,-0.881279347540584,0.22087566113614887
2026-07-14 18:46:00,-8.5,44.685,1.44,91.0,421.0,161.0,,,6.894,2.077664057796508,3.8094,0.2800000000000001,-16.1,-11.0,-13.7,-3.0,42.60000000000001,6.182142857142855,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,32.083333333333336,False,7.239298916943762,2.026378538241156,-16.08710035450603,-11.220885150034151,-10.298419448505346,-1.8662705055286377,41.64116710911769,6.016812953946772,0.047697839377177864,-0.02530895318298554,0.012899645493970269,-0.22088515003415132,3.4015805514946535,1.1337294944713623,-0.95883289088232,0.1653299031960831
2026-07-14 18:47:00,-8.420000000000002,44.7,1.439,91.0,421.0,162.0,,,6.8665,2.0695957022342335,3.7781499999999997,0.2800000000000001,-16.1,-11.0,-13.8,-3.0,42.60000000000001,6.107142857142856,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,33.083333333333336,False,7.269691249171544,2.0344445077433244,-16.004242941530446,-11.121123498830814,-10.331793009452898,-1.7594399071998112,41.68810092172694,6.004545272869057,0.05546194953155559,-0.017278030615787143,0.09575705846955529,-0.12112349883081386,3.4682069905471025,1.2405600928001888,-0.9118990782730663,0.1025975842737985
2026-07-14 18:48:00,-8.370000000000001,44.7,1.44,91.0,421.0,163.0,,,6.807,2.0483778654697713,3.71525,0.2800000000000001,-16.1,-10.954999999999998,-13.8,-2.8499999999999996,42.60000000000001,6.107142857142856,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,34.083333333333336,False,7.296757647508407,2.042556330383859,-15.943645121968778,-11.043072032197765,-10.376899709682702,-1.670486123141992,41.72160450082963,5.992653912152562,0.06711990053220995,-0.002850122172551428,0.15635487803122317,-0.0880720321977666,3.423100290317299,1.1795138768580076,-0.8783954991703808,0.11448894499029372
2026-07-14 18:49:00,-8.305,44.7,1.44,91.0,421.0,164.0,,,6.7605,2.0329278029384836,3.665,0.2800000000000001,-16.1,-10.82,-13.8,-2.0,42.60000000000001,6.107142857142856,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,35.083333333333336,False,7.325183652870285,2.050807080189915,-15.872610059089205,-10.955148656045528,-10.415839779847722,-1.574630409919824,41.75482580647824,5.979782245077887,0.07708798572565756,0.008718166337603805,0.2273899409107969,-0.13514865604552817,3.3841602201522782,0.42536959008017594,-0.8451741935217711,0.12736061206496885
2026-07-14 18:50:00,-8.215,44.7,1.44,93.0,421.0,165.0,,,6.866,2.008500962401863,3.6816499999999994,0.2800000000000001,-16.1,-10.8,-13.850000000000001,-2.0,42.620000000000005,6.107142857142856,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,36.083333333333336,False,7.449449274289387,2.0103253766245333,-16.118620114930415,-11.074943798427372,-10.54707034209055,-1.5169435914642235,41.69160774842075,6.058722878486311,0.0783211285568548,0.0009075218588414646,-0.018620114930413934,-0.2749437984273708,3.302929657909452,0.48305640853577647,-0.928392251579254,0.048419978656545126
2026-07-14 18:51:00,-8.195,44.71,1.44,93.0,421.0,166.0,,,6.845000000000001,2.0047397524795922,3.6615875000000004,0.27787500000000004,-16.333750000000002,-10.900000000000002,-13.969999999999999,-2.0,42.635000000000005,6.153907173269009,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,37.083333333333336,False,7.474203336687735,2.0177198748468586,-16.077438749231874,-11.013662095175768,-10.613711458837116,-1.4371051252751486,41.73722525150475,6.050345511476854,0.08418333143269441,0.006433064633539098,0.2563112507681282,-0.11366209517576564,3.3562885411628827,0.5628948747248514,-0.8977747484952516,0.10356166179215531
2026-07-14 18:52:00,-8.18,44.721111111111114,1.436,93.0,421.0,167.0,,,6.816000000000001,1.9892020748331112,3.6249000000000002,0.2795000000000001,-16.155,-10.82,-14.0,-2.0,42.69,6.118087557603685,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,38.083333333333336,False,7.498552603046914,2.0247210138609093,-16.03886162332597,-10.953123050732257,-10.695165237411402,-1.3564153712029785,41.78717947447717,6.043130425924305,0.09102458023293314,0.017542633668856777,0.11613837667403004,-0.13312305073225694,3.304834762588598,0.6435846287970215,-0.9028205255228272,0.07495713167937978
2026-07-14 18:53:00,-8.169999999999998,44.7,1.44,93.0,421.0,168.0,,,6.787000000000001,1.9764711082835325,3.5888500000000003,0.2800000000000001,-16.1,-10.754999999999999,-14.0,-2.0,42.7,6.107142857142856,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,39.083333333333336,False,7.521139214183497,2.032942804028953,-16.008105265290933,-10.90434894748814,-10.754893772641182,-1.2918182884464964,41.80149281145185,6.031568227801584,0.09761010842600071,0.027778300320846716,0.09189473470906862,-0.1493489474881411,3.245106227358818,0.7081817115535036,-0.8985071885481517,0.07557462934127201
2026-07-14 18:54:00,-8.125,44.7,1.4329999999999998,95.0,421.0,169.0,,,6.591000000000001,1.874501824484678,3.3147166666666674,0.27155555555555555,-17.028888888888886,-10.704999999999998,-14.06722222222222,-1.5,42.7,6.29707087753134,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,40.083333333333336,False,7.641334008586178,1.9912987686084682,-16.28364495690605,-11.048216000753156,-10.933961144486108,-1.2482598024892357,41.746519985301106,6.115107067242036,0.1374542726971455,0.05865365155898161,0.7452439319828379,-0.3432160007531575,3.133261077736112,0.25174019751076426,-0.9534800146988971,0.18196381028930375
2026-07-14 18:55:00,-8.185,44.715,1.4355,95.0,421.0,170.0,,,6.520999999999999,1.8565656711674325,3.2485,0.2705,-17.144999999999996,-10.8,-14.209999999999999,-1.5,42.7,6.321648216482165,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,41.083333333333336,False,7.65904133844802,1.99763318018996,-16.297162259959354,-11.037358278085494,-11.042003122359478,-1.2020103609474135,41.80040409021605,6.112955662899221,0.14858796135948604,0.07061732375165752,0.8478377400406423,-0.2373582780854928,3.1679968776405207,0.29798963905258646,-0.8995959097839545,0.20869255358294403
2026-07-14 18:56:00,-8.195,44.745000000000005,1.4367777777777777,95.0,421.0,171.0,,,6.509,1.8470639858826357,3.22945,0.27,-17.199999999999996,-10.75388888888889,-14.262777777777778,-1.5,42.757777777777775,6.333333333333334,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,42.083333333333336,False,7.68188572393287,2.004264368818361,-16.27487986505727,-10.992798186330997,-11.123896437878138,-1.130070106747667,41.86578017715051,6.10877099135992,0.15268200622651174,0.07843295793778171,0.9251201349427269,-0.23890929744210787,3.1388813398996405,0.36992989325233294,-0.8919976006272634,0.22456234197341374
2026-07-14 18:57:00,-8.124999999999998,44.745000000000005,1.44,95.0,421.0,172.0,,,6.655000000000001,1.8838067990052465,3.3632000000000013,0.274,-16.759999999999998,-10.599999999999998,-14.2,-1.5,42.8,6.240875912408759,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,43.083333333333336,False,7.710762089304465,2.0128265122515163,-16.200999354557883,-10.903555308845478,-11.15035006000992,-1.0342524011355005,41.89627684532081,6.0949832979143,0.13692058931099726,0.064098774763231,0.559000645442115,-0.3035553088454801,3.049649939990079,0.46574759886449946,-0.9037231546791844,0.14589261449445878
2026-07-14 18:58:00,-8.0,44.763333333333335,1.4354999999999998,97.0,421.0,173.0,,,6.57,1.8173524029522223,3.2001,0.27,-17.199999999999996,-10.599999999999998,-14.290000000000003,-1.5,42.99,6.333333333333334,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,44.083333333333336,False,7.838943405633499,1.9721117936987203,-16.420576813967333,-10.996711499536318,-11.274281632342209,-0.9540579087847445,41.851107869989775,6.1739319859840425,0.16187684232055632,0.07847394414504505,0.7794231860326626,-0.3967114995363197,3.0157183676577937,0.5459420912152555,-1.1388921300102268,0.15940134734929146
2026-07-14 18:59:00,-8.0,44.8,1.4369999999999998,97.0,421.0,174.0,,,6.57,1.8180561142830585,3.2017,0.27,-17.199999999999996,-10.7,-14.415000000000001,-1.5,43.0,6.333333333333334,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,45.083333333333336,False,7.862963138481321,1.9787580015940456,-16.39087906221236,-10.9451889783259,-11.34972285535802,-0.8762908285006035,41.92185804044631,6.169650592412017,0.16443713593843046,0.08121351230495544,0.809120937787636,-0.24518897832590092,3.06527714464198,0.6237091714993965,-1.0781419595536903,0.16368274092131685
2026-07-14 19:00:00,-8.0,44.805,1.44,97.0,421.0,174.0,,,6.560499999999999,1.810854082703031,3.1827499999999995,0.27,-17.199999999999996,-10.673333333333332,-14.48,-1.35,43.08500000000001,6.333333333333334,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,46.083333333333336,False,7.8631629802106975,1.9788737642118048,-16.390951988206933,-10.94619666845091,-11.341121819818131,-0.876906413018244,41.92430344378788,6.169681503776488,0.16566653692529631,0.08490672045252812,0.8090480117930632,-0.2728633351175773,3.1388781801818695,0.4730935869817561,-1.1606965562121303,0.1636518295568461
2026-07-14 19:01:00,-8.03,44.82,1.44,97.0,421.0,175.0,,,6.541,1.8003909227688708,3.1548999999999996,0.27,-17.199999999999996,-10.624999999999998,-14.495000000000001,-1.0,43.19,6.333333333333334,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,47.083333333333336,False,7.8835899238255,1.985448752606412,-16.38350569991544,-10.915317935861156,-11.438297383532326,-0.8165242403979895,41.97799292237188,6.165652351065182,0.1703018468487273,0.09320705437226984,0.8164943000845568,-0.2903179358611574,3.0567026164676747,0.18347575960201046,-1.2120070776281153,0.16768098226815198
2026-07-14 19:02:00,-8.0,44.82611111111111,1.44,99.0,421.0,175.0,,,6.67,1.794053618674143,3.2029499999999995,0.27,-17.199999999999996,-10.655,-14.579444444444443,-1.0,43.2,6.3388888888888895,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,48.083333333333336,False,7.980129657913174,1.9366555791478948,-16.69656683790813,-11.119129499927944,-11.527798928620147,-0.8509523881886556,41.88691443100228,6.257728092304625,0.16417398138563288,0.07363310338149798,0.5034331620918664,-0.46412949992794417,3.051645515824296,0.1490476118113444,-1.313085568997721,0.0811607965842649
2026-07-14 19:03:00,-8.099999999999998,44.849999999999994,1.44,99.0,421.0,176.0,,,6.698,1.8068910534327776,3.24475,0.27,-17.199999999999996,-10.895000000000001,-14.800000000000002,-1.1,43.135000000000005,6.333333333333334,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,49.083333333333336,False,7.994575036988758,1.9420424906208809,-16.73617523713295,-11.130567309864464,-11.667798288862379,-0.8172961358164608,41.95366698096815,6.259985943092486,0.16218185844649058,0.06959242026928814,0.4638247628670449,-0.23556730986446262,3.1322017111376237,0.2827038641835393,-1.1813330190318538,0.07334739024084769
2026-07-14 19:04:00,-8.2,44.88944444444444,1.4394999999999998,99.0,421.0,176.0,,,6.700555555555556,1.8009866456437085,3.2301555555555557,0.27,-17.199999999999996,-10.8,-14.88,-1.0,43.2,6.333333333333334,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,50.083333333333336,False,7.987112167701159,1.9397307676742315,-16.800837373932875,-11.187236157593647,-11.7315120437646,-0.8478847885398306,41.99765208817429,6.2718751432523145,0.16107907152578516,0.07152751523185841,0.3991626260671204,-0.38723615759364627,3.1484879562354013,0.15211521146016938,-1.2023479118257114,0.06145819008101938
2026-07-14 19:05:00,-8.2,44.89,1.4369999999999998,99.0,421.0,176.0,,,6.7,1.7980785179856338,3.2257,0.27,-17.199999999999996,-10.8,-14.845000000000002,-1.0,43.255,6.3388888888888895,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,51.083333333333336,False,7.987136637321033,1.9395323909190625,-16.80034055013688,-11.185777374822019,-11.738868500314588,-0.8460895745710681,42.000020016260976,6.2723481424863206,0.161151197953307,0.07293194668762382,0.3996594498631154,-0.3857773748220179,3.1061314996854144,0.15391042542893185,-1.2549799837390267,0.0665407464025689
2026-07-14 19:06:00,-8.2,44.90499999999999,1.438,99.0,421.0,176.0,,,6.6805,1.793861622378603,3.2077999999999998,0.27,-17.199999999999996,-10.8,-14.850000000000003,-1.0,43.3,6.344444444444444,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,52.083333333333336,False,7.987742557756059,1.9392832384855085,-16.799133652776753,-11.18436539105754,-11.736534929221122,-0.842674364128231,42.01327495552124,6.273766706145716,0.16365607032323948,0.07498730109196072,0.40086634722324277,-0.3843653910575391,3.113465070778881,0.15732563587176895,-1.2867250444787572,0.07067773829872781
2026-07-14 19:07:00,-8.2,44.90499999999999,1.4394999999999998,100.0,421.0,176.0,,,6.745000000000001,1.7904523003694406,3.22935,0.27,-17.199999999999996,-10.825,-14.905000000000001,-1.0,43.3,6.405555555555555,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,53.083333333333336,False,8.034528826993252,1.9148509425190914,-16.966472721180722,-11.296820829435523,-11.78586323902016,-0.867948916148118,41.96479727411028,6.320379292555254,0.1604983757928503,0.06496518313117239,0.23352727881927393,-0.47182082943552395,3.119136760979842,0.13205108385188202,-1.3352027258897152,0.08517626300030123
2026-07-14 19:08:00,-8.2,44.934999999999995,1.4364999999999999,100.0,421.0,177.5,,,6.781000000000001,1.800127105179536,3.2722499999999997,0.27,-17.199999999999996,-10.910000000000002,-15.025,-1.0,43.260000000000005,6.361111111111111,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,54.083333333333336,False,8.069551423410944,1.9249683528728594,-16.923299005400708,-11.219903819227376,-11.913426754820762,-0.7546333917535346,42.05148206183145,6.312186790591321,0.15968067564111044,0.06485366240281709,0.2767009945992882,-0.3099038192273742,3.1115732451792386,0.2453666082464654,-1.208517938168555,0.04892432051978979
2026-07-14 19:09:00,-8.2,44.94,1.4354999999999998,100.0,421.0,177.0,,,6.761222222222222,1.7862965719311534,3.231122222222222,0.27,-17.199999999999996,-10.8,-15.0,-1.0,43.47,6.391975308641975,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,55.083333333333336,False,8.05848554325766,1.9211230652138196,-16.93594871837997,-11.242467693563295,-11.877373087616093,-0.7870167862771416,42.03806159531469,6.31683337432594,0.1609810322388463,0.07018108091251307,0.2640512816200271,-0.4424676935632945,3.1226269123839074,0.21298321372285844,-1.4319384046853116,0.07514193431603466
2026-07-14 19:10:00,-8.18,44.955,1.43,100.0,421.0,177.0,,,6.735,1.780832782551223,3.2082000000000006,0.27,-17.199999999999996,-10.8,-15.0,-1.0,43.53,6.394444444444444,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,56.083333333333336,False,8.060908403322992,1.9206739479823798,-16.9199047479364,-11.225028857974802,-11.881974751463595,-0.771000651867906,42.05476268260087,6.317801127769124,0.16448622623926668,0.07280838352498953,0.280095252063596,-0.4250288579748016,3.118025248536405,0.228999348132094,-1.4752373173991344,0.07664331667531954
2026-07-14 19:11:00,-8.104999999999999,44.95,1.4304999999999999,100.0,421.0,177.0,,,6.698,1.7735998940818218,3.1765,0.27,-17.199999999999996,-10.8,-15.0,-1.0,43.540000000000006,6.419444444444444,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,57.083333333333336,False,8.06749980176886,1.9218865389969835,-16.869160385405138,-11.179373865277089,-11.834806255182986,-0.7414662582740217,42.04461726217609,6.311459990699884,0.16975517017906683,0.07715681540313568,0.3308396145948578,-0.3793738652770884,3.1651937448170138,0.2585337417259783,-1.4953827378239168,0.10798445374456023
2026-07-14 19:12:00,-8.099999999999998,44.96,1.434222222222222,101.0,421.0,176.0,,,6.729,1.7711600727377808,3.1865499999999995,0.27,-17.199999999999996,-10.8,-15.04,-1.0,43.58500000000001,6.433333333333334,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,58.083333333333336,False,8.092603871303343,1.8901496163754408,-17.059131641565806,-11.336191932761071,-11.796607090598663,-0.8322033524505967,41.96583416909888,6.3662839895119685,0.16850001470339226,0.06295244704799341,0.1408683584341901,-0.5361919327610707,3.2433929094013365,0.16779664754940327,-1.6191658309011245,0.06704934382136507
2026-07-14 19:13:00,-8.157499999999999,44.934999999999995,1.431111111111111,101.0,421.0,176.0,,,6.74,1.7711672885898986,3.1909,0.26574999999999993,-17.625,-10.9875,-15.2075,-1.0,43.345,6.47980119791003,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,59.083333333333336,False,8.086386396068901,1.8896388313854173,-17.100212020178645,-11.373461655086162,-11.839618498467967,-0.8608813304047958,41.94872936910977,6.368552237013564,0.16650037855270317,0.06269533671080385,0.5247879798213546,-0.3859616550861613,3.3678815015320325,0.13911866959520425,-1.3962706308902284,0.11124896089646619
2026-07-14 19:14:00,-8.235,44.98,1.43,101.0,421.0,177.0,,,7.034,1.8446780598787542,3.48125,0.26449999999999996,-17.749999999999996,-11.035,-15.335,-1.0,43.3,6.578473413379073,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,60.083333333333336,False,8.103724776800236,1.8948075389414594,-17.1222844485496,-11.367539716238172,-11.97007164793969,-0.811395665839286,42.034467150510736,6.371504923011935,0.13200408531428665,0.02645623791992624,0.6277155514503967,-0.3325397162381716,3.3649283520603106,0.18860433416071398,-1.2655328494892615,0.20696849036713783
2026-07-14 19:15:00,-8.28,44.975,1.43,101.0,421.0,178.0,,,6.601000000000001,1.726504346581966,3.0351000000000004,0.2652777777777778,-17.672222222222217,-10.989444444444445,-15.35777777777778,-1.0,43.46666666666667,6.5535091181811005,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,61.083333333333336,False,8.121983953008034,1.9016006550939026,-17.126944003195508,-11.348600332109392,-12.075547372529691,-0.7626882848069902,42.070519036483645,6.366509415547702,0.18726753977945565,0.09207838041225858,0.5452782190267094,-0.3591558876649472,3.2822304052480895,0.23731171519300975,-1.3961476301830231,0.1869997026333987
2026-07-14 19:16:00,-8.235,44.964999999999996,1.4369999999999998,101.0,421.0,178.0,,,7.398,1.9299339742764472,3.8235,0.2695,-17.249999999999996,-10.900000000000002,-15.290000000000003,-1.0,43.60000000000001,6.456422965716644,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,62.083333333333336,False,8.12565030013053,1.9029787919286119,-17.098337771940344,-11.325839331580832,-12.027310482362715,-0.7512752562701932,42.05294395096708,6.360855014612243,0.08954979272475483,-0.014164730822100902,0.1516622280596529,-0.4258393315808302,3.2626895176372877,0.2487247437298068,-1.547056049032932,0.09556795110440142
2026-07-14 19:17:00,-8.1975,44.97,1.4369999999999998,102.0,421.0,178.0,,,6.4959999999999996,1.6943582253058243,2.9175999999999997,0.2655,-17.65,-10.900000000000002,-15.275,-1.0,43.64500000000001,6.54826353421859,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,63.083333333333336,False,8.17603702747136,1.8788604664220478,-17.23930023920816,-11.413513922750985,-12.058488565341463,-0.7585950788979094,42.00768567157138,6.405379203882292,0.2054830502634053,0.0981990118018583,0.41069976079183945,-0.5135139227509828,3.2165114346585373,0.24140492110209055,-1.63731432842863,0.14288433033629744
2026-07-14 19:18:00,-8.215,44.995,1.44,102.0,421.0,178.0,,,6.513999999999999,1.6853932584269664,2.911499999999999,0.25999999999999995,-18.199999999999996,-11.0,-15.4,-1.0,43.60000000000001,6.6923076923076925,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,64.08333333333333,False,8.175460553432911,1.878295556512325,-17.2494952290485,-11.422770241210474,-12.06130473327114,-0.7610649364348263,42.02998324917586,6.408859545949875,0.20322531587963655,0.1027007157720935,0.9505047709514969,-0.4227702412104737,3.3386952667288607,0.2389350635651737,-1.570016750824152,0.28344814635781734
2026-07-14 19:19:00,-8.27888888888889,45.0,1.4394999999999998,102.0,421.0,178.0,,,6.529999999999999,1.6869400737773312,2.919699999999999,0.25999999999999995,-18.199999999999996,-11.055,-15.5,-1.0,43.58500000000001,6.6923076923076925,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,65.08333333333333,False,8.16987567914938,1.8772411004617022,-17.292640307209446,-11.461523361499484,-12.101732250288372,-0.7859740087954652,42.039371547668395,6.414351768164353,0.20072223171456127,0.10137271479809762,0.9073596927905498,-0.40652336149948454,3.3982677497116285,0.2140259912045348,-1.5456284523316128,0.27795592414333914
2026-07-14 19:20:00,-8.340000000000002,44.980000000000004,1.432,102.0,421.0,178.0,,,6.529999999999999,1.6852319937675286,2.9164499999999993,0.25999999999999995,-18.199999999999996,-11.084999999999997,-15.525,-1.0,43.60000000000001,6.6923076923076925,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,66.08333333333333,False,8.163536832012648,1.8762438053501116,-17.334946609648792,-11.497947617200783,-12.160010164663003,-0.8119107922553526,42.03042481973449,6.4181513752768,0.2001016061576235,0.10180543223535898,0.8650533903512034,-0.41294761720078554,3.3649898353369974,0.18808920774464744,-1.5695751802655167,0.2741563170308927
2026-07-14 19:21:00,-8.400000000000002,44.989999999999995,1.432,102.0,421.0,178.0,,,6.514999999999999,1.6829854591121063,2.9045499999999995,0.25999999999999995,-18.199999999999996,-11.075,-15.540000000000001,-1.0,43.60000000000001,6.6923076923076925,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,67.08333333333333,False,8.158506081429966,1.8751740715650063,-17.37505934072975,-11.533906817853161,-12.196811533250102,-0.8341722229533244,42.04384313177842,6.423791710395951,0.20144693955316695,0.10249107822427428,0.8249406592702471,-0.4589068178531619,3.343188466749899,0.16582777704667562,-1.556156868221592,0.2685159819117411
2026-07-14 19:22:00,-8.39,44.985,1.4354999999999998,102.0,421.0,178.0,,,6.51,1.6822550644506853,2.901311111111111,0.25999999999999995,-18.199999999999996,-11.015,-15.524999999999999,-1.0,43.60000000000001,6.6923076923076925,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,68.08333333333333,False,8.159206915308587,1.8756852381478812,-17.36930542001877,-11.530290924048668,-12.180276689837914,-0.8336691950723212,42.0359073511939,6.421919539139832,0.2021283358085071,0.10312507118102388,0.8306945799812269,-0.5152909240486672,3.3447233101620846,0.16633080492767882,-1.5640926488061098,0.27038815316786025
2026-07-14 19:23:00,-8.400000000000002,45.0,1.4335,102.0,421.0,178.0,,,6.51,1.6821488119739558,2.9007999999999994,0.25999999999999995,-18.199999999999996,-11.073333333333332,-15.578888888888887,-1.0,43.663333333333334,6.6923076923076925,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,69.08333333333333,False,8.158909362215098,1.8750700991391813,-17.37440325033798,-11.533427480149705,-12.192811075903816,-0.8324435372409877,42.05206322365656,6.42459931225576,0.2020992376568611,0.10288750658111023,0.8255967496620151,-0.4600941468163722,3.3860778129850715,0.16755646275901226,-1.6112701096767736,0.26770838005193287
2026-07-14 19:24:00,-8.445,44.985,1.438,102.0,421.0,178.0,,,6.5009999999999994,1.679152673727719,2.8893999999999997,0.25999999999999995,-18.199999999999996,-11.099999999999998,-15.625,-1.0,43.695,6.680769230769233,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,70.08333333333333,False,8.154222622190373,1.8750888576658093,-17.407367401196776,-11.565841146890337,-12.206310307339685,-0.8582088989255485,42.037805501872384,6.425707345931539,0.2027443569778682,0.10449434603435281,0.7926325988032197,-0.4658411468903392,3.4186896926603154,0.14179110107445148,-1.657194498127616,0.2550618848376942
2026-07-14 19:25:00,-8.453333333333333,44.965,1.44,102.0,421.0,178.0,,,6.4925,1.677953054248549,2.8842000000000003,0.25999999999999995,-18.199999999999996,-11.099999999999998,-15.661249999999997,-1.0,43.7,6.680769230769231,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,71.08333333333333,False,8.152657170469046,1.8755509764737432,-17.415270092347953,-11.574748135440965,-12.204698496775912,-0.868423988772502,42.01823395379303,6.423900184874256,0.2036338749141261,0.10535459963700988,0.7847299076520429,-0.47474813544096683,3.4565515032240857,0.13157601122749796,-1.681766046206974,0.25686904589497495
2026-07-14 19:26:00,-8.5,44.94,1.4363333333333332,102.0,421.0,177.0,,,6.517,1.6856100099254179,2.912,0.25999999999999995,-18.199999999999996,-11.169999999999998,-15.699999999999998,-1.0,43.7,6.634615384615386,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,72.08333333333333,False,8.124883661395032,1.8678272933424729,-17.475421412780754,-11.652527964858098,-12.164392479863643,-0.9610244483656147,41.96315151383132,6.4333383270644084,0.19789620730630375,0.09755574515188581,0.7245785872192414,-0.48252796485810023,3.535607520136354,0.038975551634385264,-1.7368484861686824,0.20127705755097747
2026-07-14 19:27:00,-8.525,44.89999999999999,1.436,102.0,421.0,176.0,,,6.50688888888889,1.6888070870253076,2.9148388888888888,0.25999999999999995,-18.199999999999996,-11.27,-15.745000000000001,-1.5,43.60000000000001,6.625641025641027,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,73.08333333333333,False,8.098463489910475,1.8609841976465549,-17.52273326686283,-11.72066344783498,-12.10056245940456,-1.050870972494451,41.890131768505526,6.438984363946799,0.19652797138672784,0.09251938347407063,0.6772667331371665,-0.45066344783498025,3.6444375405954403,0.44912902750554906,-1.7098682314944824,0.18665666169422757
2026-07-14 19:28:00,-8.599999999999998,44.894999999999996,1.4354999999999998,103.0,421.0,176.0,,,6.5969999999999995,1.6944238589657274,2.9751000000000003,0.25999999999999995,-18.199999999999996,-11.365000000000002,-15.895,-1.5,43.4,6.686538461538463,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,74.08333333333333,False,8.138255079916668,1.8354432830913585,-17.741472788189824,-11.87925321661413,-12.201059722830493,-1.107408603820553,41.8435794156412,6.491130485565771,0.18938397295018805,0.0768312621941214,0.4585272118101713,-0.5142532166141276,3.6939402771695065,0.39259139617944694,-1.556420584358797,0.19540797597269233
2026-07-14 19:29:00,-8.695,44.89999999999999,1.4344999999999999,103.0,421.0,176.0,,,6.639444444444444,1.701581117718087,3.0027444444444438,0.25999999999999995,-18.199999999999996,-11.5,-16.03666666666667,-1.5,43.295,6.686538461538462,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,75.08333333333333,False,8.129852337681527,1.833908771623661,-17.80580675787866,-11.937054388763787,-12.261828827755568,-1.1449397028845387,41.85545757612124,6.499082533721458,0.1833253337614884,0.07215607229383447,0.3941932421213359,-0.4370543887637872,3.7748378389111004,0.3550602971154613,-1.4395424238787626,0.1874559278170045
2026-07-14 19:30:00,-8.8,44.89999999999999,1.4385,103.0,421.0,176.0,,,6.639999999999999,1.7025646751815005,3.0050499999999998,0.25999999999999995,-18.199999999999996,-11.49,-16.06,-1.5,43.28,6.680769230769233,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,76.08333333333333,False,8.120337486724013,1.8327126163574543,-17.878332832850056,-12.004494610095772,-12.31379631403136,-1.191279970536564,41.859653013763136,6.506441864315978,0.18229999543051345,0.07101382945386436,0.3216671671499398,-0.5144946100957721,3.746203685968638,0.308720029463436,-1.420346986236865,0.1743273664532552
2026-07-14 19:31:00,-8.8,44.89999999999999,1.436,103.0,421.0,176.0,,,6.6419999999999995,1.7028367429381406,3.00545,0.25999999999999995,-18.199999999999996,-11.447222222222223,-16.055,-1.5,43.284444444444446,6.680128205128206,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,77.08333333333333,False,8.120339485238667,1.832526228767819,-17.877887309305102,-12.003108655677178,-12.3211305438833,-1.1896356067878877,41.86150261664926,6.506856186055348,0.18205390155498125,0.07077087563264017,0.3221126906948939,-0.5558864334549547,3.7338694561167003,0.3103643932121123,-1.422941827795185,0.17327201907285783
2026-07-14 19:32:00,-8.8,44.894999999999996,1.43925,103.0,421.0,177.0,,,6.667,1.7087641548570827,3.0319999999999996,0.25999999999999995,-18.199999999999996,-11.495000000000001,-16.09,-1.5,43.28,6.646153846153847,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,78.08333333333333,False,8.142672486234872,1.8402020953909128,-17.852348942859674,-11.958018429037327,-12.38977080364911,-1.1243333476342383,41.89208367504462,6.49788395516814,0.18122704661516054,0.07142581831801953,0.34765105714032174,-0.4630184290373265,3.7002291963508895,0.3756666523657617,-1.387916324955384,0.14826989098570742
2026-07-14 19:33:00,-8.8,44.89999999999999,1.4364999999999999,103.0,421.0,177.0,,,6.622,1.6911980596157525,2.9715999999999996,0.25999999999999995,-18.199999999999996,-11.410000000000002,-16.09,-1.5,43.349999999999994,6.651923076923078,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,79.08333333333333,False,8.142876924547954,1.8398891665525114,-17.851397164700856,-11.955838423999566,-12.398038496768677,-1.1211668955299252,41.89878316502427,6.498867806533163,0.18677390541947614,0.08081525215748109,0.3486028352991397,-0.5458384239995642,3.6919615032313224,0.3788331044700748,-1.4512168349757246,0.15305527038991507
2026-07-14 19:34:00,-8.775,44.894999999999996,1.43825,103.0,421.0,177.0,,,6.608,1.6919933118735733,2.957399999999999,0.25999999999999995,-18.199999999999996,-11.395000000000001,-16.029999999999998,-1.5,43.5,6.640384615384616,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,80.08333333333333,False,8.144937965005987,1.8404833440240165,-17.835072343608484,-11.94193483435031,-12.37753729224729,-1.113268629359972,41.891119991851525,6.496139625440671,0.18869854768806182,0.08067991086829718,0.3649276563915116,-0.5469348343503082,3.652462707752708,0.38673137064002794,-1.6088800081484749,0.14424498994394508
2026-07-14 19:35:00,-8.723055555555556,44.894999999999996,1.4379999999999997,103.0,421.0,176.0,,,6.581999999999999,1.6860316322874547,2.9448000000000008,0.25999999999999995,-18.199999999999996,-11.41,-16.02,-1.5,43.5,6.657692307692309,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,81.08333333333333,False,8.12710582630415,1.8338783259549007,-17.826080386136006,-11.9570774079591,-12.26838183832044,-1.1602784002273923,41.85011493815466,6.500117895842903,0.19011759651305016,0.08061968538205078,0.37391961386398975,-0.5470774079590992,3.751618161679559,0.33972159977260774,-1.649885061845339,0.15757441184940557
2026-07-14 19:36:00,-8.73,44.89999999999999,1.44,103.0,421.0,176.0,,,6.604444444444445,1.6939413258497251,2.9678,0.25999999999999995,-18.199999999999996,-11.5,-16.080000000000002,-1.5,43.31999999999999,6.692307692307692,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,82.08333333333333,False,8.12667738983793,1.8338206991843178,-17.830724655444047,-11.961844386572109,-12.266927606760934,-1.163127065016341,41.853773383858325,6.500845107687347,0.18731307671902586,0.07627756268473296,0.36927534455594824,-0.4618443865721087,3.813072393239068,0.336872934983659,-1.4662266161416682,0.1914625846203446
2026-07-14 19:37:00,-8.7,44.89999999999999,1.44,103.0,421.0,176.0,,,6.628500000000001,1.7000566798176737,2.9942000000000006,0.25999999999999995,-18.199999999999996,-11.5,-16.1,-1.5,43.3,6.628846153846156,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,83.08333333333333,False,8.129395005076235,1.8342476635870675,-17.8102065876442,-11.943209331068614,-12.248726962749817,-1.1506386976865857,41.85172915464126,6.498553037579487,0.18462567068509173,0.0731585959918678,0.3897934123557967,-0.4432093310686138,3.851273037250184,0.34936130231341433,-1.448270845358735,0.13029311626666829
2026-07-14 19:38:00,-8.7,44.88999999999999,1.44,103.0,421.0,176.0,,,6.65,1.70451646297416,3.01345,0.25999999999999995,-18.199999999999996,-11.5,-16.115555555555552,-1.5,43.3,6.594871794871796,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,84.08333333333333,False,8.12899052518231,1.8344634685666734,-17.811129992162936,-11.944520241423225,-12.248326882184944,-1.153354001648126,41.84239930103145,6.497496842676057,0.18194024468359682,0.07083651858929918,0.3888700078370597,-0.4445202414232252,3.867228673370608,0.34664599835187393,-1.4576006989685482,0.09737495219573944
2026-07-14 19:39:00,-8.704999999999998,44.85499999999999,1.4369999999999998,103.0,421.0,176.0,,,6.646000000000001,1.7042957747121337,3.0109000000000004,0.25999999999999995,-18.199999999999996,-11.5,-16.15,-1.5,43.3,6.58269230769231,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,85.08333333333333,False,8.127124307898102,1.8349239601539398,-17.81724695769122,-11.950551124945969,-12.258761116698725,-1.1629657235700674,41.81230504172994,6.494679358285941,0.18224457406892558,0.07118997205249156,0.3827530423087744,-0.45055112494596905,3.8912388833012734,0.33703427642993256,-1.4876949582700547,0.08801294940636861
2026-07-14 19:40:00,-8.710555555555555,44.849999999999994,1.439,103.0,421.0,176.0,,,6.639999999999999,1.7025645962070919,3.005349999999999,0.25999999999999995,-18.199999999999996,-11.504999999999999,-16.179999999999996,-1.5,43.3,6.58846153846154,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,86.08333333333333,False,8.126417207058248,1.8351019052334605,-17.821864720971714,-11.955766279862502,-12.256064182166426,-1.1679515271663996,41.80653899358225,6.494244260870111,0.1829117517824722,0.0722234054950247,0.3781352790282817,-0.45076627986250273,3.92393581783357,0.3320484728336004,-1.4934610064177463,0.0942172775914285
2026-07-14 19:41:00,-8.73,44.81999999999999,1.4368333333333332,103.0,421.0,176.0,,,6.635999999999999,1.7008671309876302,2.9989,0.25999999999999995,-18.199999999999996,-11.569999999999999,-16.199999999999996,-1.5,43.3,6.576923076923078,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,87.08333333333333,False,8.123444082138416,1.835311048074293,-17.837547561770354,-11.970576127145453,-12.273016986721057,-1.182766635960345,41.78147738530221,6.492920355996445,0.18310510506362243,0.07325402265067193,0.3624524382296421,-0.4005761271454542,3.9269830132789387,0.31723336403965496,-1.5185226146977868,0.08400272092663386
2026-07-14 19:42:00,-8.745000000000001,44.8,1.4355,103.0,421.0,176.0,,,6.63,1.6986449555909815,2.9926999999999992,0.25999999999999995,-18.199999999999996,-11.599999999999998,-16.199999999999996,-1.5,43.3,6.582692307692309,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,88.08333333333333,False,8.121277380605894,1.835429769117658,-17.84941579215045,-11.981776299916506,-12.285228736851227,-1.19356443354901,41.764826247563704,6.492174972837846,0.18362596309875534,0.07452467854023792,0.3505842078495469,-0.38177629991650797,3.9147712631487686,0.3064355664509899,-1.5351737524362932,0.09051733485446256
2026-07-14 19:43:00,-8.76,44.8,1.416,103.0,421.0,176.0,,,6.994000000000001,1.793627268386755,3.578300000000001,0.25999999999999995,-18.199999999999996,-11.599999999999998,-16.224999999999998,-1.5,43.3,6.588461538461541,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,89.08333333333333,False,8.11993416140105,1.833762463717128,-17.856199742399735,-11.980283383203206,-12.35153605170191,-1.1869825799742122,41.78027526468405,6.4965527174588615,0.13866296684439805,0.02188680165751511,0.343800257600261,-0.3802833832032082,3.873463948298088,0.3130174200257878,-1.5197247353159469,0.09190882100267928
2026-07-14 19:44:00,-8.715,44.71611111111111,1.3655,103.0,421.0,176.0,,,7.348611111111111,1.876805850315784,3.7055000000000007,0.259,-18.309999999999995,-11.615555555555556,-16.300000000000004,-1.5,43.37555555555555,6.619691119691121,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,90.08333333333333,False,8.120657817366595,1.8324482450062027,-17.8241694029991,-11.935331602000463,-12.469030297289066,-1.1578122644892461,41.73630379387596,6.492623609742463,0.09507194166024435,-0.02420674386327959,0.4858305970008949,-0.31977604644490754,3.830969702710938,0.3421877355107539,-1.6392517616795885,0.1270675099486578
2026-07-14 19:45:00,-8.715,44.68,1.3505555555555557,103.0,421.0,176.0,,,7.321999999999999,1.8748639353592687,3.6832111111111105,0.25999999999999995,-18.199999999999996,-11.655000000000001,-16.290000000000003,-1.5,43.379999999999995,6.617307692307694,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,91.08333333333333,False,8.119209142203909,1.832113357174515,-17.824840678570272,-11.93178051742318,-12.51142795814194,-1.1577878877193908,41.71366917087093,6.491286295877643,0.09818802893744794,-0.023334024620989435,0.37515932142972375,-0.27678051742317855,3.7785720418580624,0.3422121122806092,-1.6663308291290662,0.12602139643005117
2026-07-14 19:46:00,-8.7,44.66833333333334,1.3505,103.0,421.0,176.0,,,7.317222222222222,1.8738962216706558,3.679549999999999,0.258,-18.419999999999998,-11.62111111111111,-16.28944444444445,-1.5,43.5,6.630763833199678,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,92.08333333333333,False,8.120096101024918,1.8325744699056603,-17.815649049418987,-11.923961586098066,-12.50202385836296,-1.1546750172596727,41.70180332933731,6.488917240586142,0.09887492325384639,-0.02254847071351085,0.6043509505810114,-0.30285047498695583,3.7874205860814882,0.3453249827403273,-1.7981966706626906,0.14184659261353616
2026-07-14 19:47:00,-8.7,44.67,1.3505,103.0,421.0,176.0,,,7.31,1.8710247151294928,3.6689888888888884,0.2575,-18.474999999999998,-11.69,-16.300000000000004,-1.5,43.515,6.640801737399331,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,93.08333333333333,False,8.120163514340572,1.8325385024090592,-17.815495148665864,-11.923743101038964,-12.502090538457107,-1.1542224665994163,41.703358304938945,6.489093273070047,0.0997718226867953,-0.02100158477971381,0.659504851334134,-0.23374310103896434,3.797909461542897,0.3457775334005837,-1.8116416950610557,0.15170846432928364
2026-07-14 19:48:00,-8.690000000000001,44.631666666666675,1.3544999999999998,103.0,421.0,176.0,,,6.374555555555556,1.6474869928492706,2.739755555555556,0.255,-18.75,-11.7,-16.36,-1.5,43.58444444444445,6.705985482283466,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,94.08333333333333,False,8.119515682203176,1.8338062964418809,-17.812908347726342,-11.924774099300233,-12.482755247191616,-1.1630993246732861,41.66395309174449,6.483617587787954,0.21490938560194228,0.10160249965011248,0.9370916522736579,-0.22477409930023384,3.8772447528083838,0.33690067532671386,-1.9204913526999619,0.22236789449551164
2026-07-14 19:49:00,-8.690000000000001,44.67,1.3535,103.0,421.0,176.0,,,6.721,1.7219056063109441,3.082877777777778,0.25449999999999995,-18.805,-11.775,-16.4,-1.55,43.60000000000001,6.719290390316207,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,95.08333333333333,False,8.121066987869087,1.8329044889842048,-17.80919042098653,-11.919194561173448,-12.487222581297747,-1.1520329139879102,41.700457371736576,6.487832063613515,0.1723993891394381,0.06055901076153525,0.9958095790134713,-0.14419456117344787,3.9127774187022517,0.39796708601208985,-1.8995426282634327,0.2314583267026915
2026-07-14 19:50:00,-8.7,44.63,1.3559999999999999,103.0,421.0,176.0,,,6.181,1.5849982401458558,2.54615,0.25149999999999995,-19.135000000000005,-11.8,-16.425,-2.0,43.68,6.7992316448491765,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,96.08333333333333,False,8.118541198032627,1.8338117750246803,-17.820168918539718,-11.932035842178324,-12.48435491052334,-1.1687012826926677,41.661969764150186,6.483956985629712,0.23865632393442227,0.13568106512756783,1.3148310814602873,-0.13203584217832365,3.9406450894766607,0.8312987173073323,-2.018030235849814,0.3152746592194644
2026-07-14 19:51:00,-8.745000000000001,44.620000000000005,1.3565,103.0,421.0,176.0,,,6.3870000000000005,1.6374195611384457,2.75105,0.2505,-19.245000000000005,-11.8,-16.435000000000002,-1.975,43.7,6.826374501992033,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,97.08333333333333,False,8.114059895578311,1.8334244109180888,-17.851958529467222,-11.9615765266719,-12.50978895000475,-1.1904780103985768,41.65533633378874,6.486256031540201,0.21284781204529402,0.10690642527307337,1.3930414705327827,-0.16157652667189915,3.9252110499952515,0.7845219896014233,-2.044663666211264,0.3401184704518325
