timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-14 19:52:00,-8.790000000000001,44.60000000000001,1.3559999999999999,103.0,421.0,175.0,,,6.159999999999999,1.5799937251559348,2.525249999999999,0.25,-19.300000000000004,-11.875,-16.5,-2.0,43.7,6.840000000000001,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,98.08333333333333,False,8.086637073623715,1.825852636488484,-17.911072584808718,-12.039421162313976,-12.459381802006291,-1.2831098805742525,41.602462422019684,6.4955701264173165,0.23824947949102993,0.13465430145851742,1.3889274151912865,-0.1644211623139764,4.040618197993709,0.7168901194257475,-2.0975375779803187,0.3444298735826843
2026-07-14 19:53:00,-8.8,44.565000000000005,1.3595,103.0,421.0,174.0,,,6.17,1.5885276542181175,2.547399999999999,0.25,-19.300000000000004,-11.995000000000001,-16.549999999999997,-2.0,43.59,6.840000000000001,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,99.08333333333333,False,8.061774885316137,1.8194009148082453,-17.948346838833757,-12.099708792470315,-12.375405680717783,-1.3678759268054095,41.53024943113152,6.4999629323637915,0.23465984999926626,0.1268952096874485,1.3516531611662472,-0.10470879247031384,4.174594319282214,0.6321240731945905,-2.0597505688684805,0.3400370676362092
2026-07-14 19:54:00,-8.8,44.519999999999996,1.3599999999999999,103.0,421.0,173.0,,,6.189,1.5942514229788545,2.5738999999999996,0.25,-19.300000000000004,-12.015,-16.6,-2.0,43.31999999999999,6.840000000000001,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,100.08333333333333,False,8.03741648707832,1.8130836544676339,-17.97917051319031,-12.153432502511121,-12.293763673349691,-1.449221251389779,41.450244700357885,6.503032706124795,0.2299764470399166,0.1206961581444701,1.3208294868096928,-0.1384325025111206,4.3062363266503105,0.5507787486102209,-1.869755299642108,0.3369672938752055
2026-07-14 19:55:00,-8.815,44.505,1.3565,103.0,421.0,172.0,,,6.218999999999999,1.6064784281909021,2.6095499999999996,0.25,-19.300000000000004,-12.19,-16.699999999999996,-2.0,43.195,6.840000000000001,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,101.08333333333333,False,8.012915918526577,1.8056072768434133,-18.016770170218642,-12.21032348217008,-12.234156997444881,-1.5260338657565173,41.40221100964004,6.511080014433011,0.22387804099864372,0.1102835878024544,1.2832298297813622,-0.020323482170081064,4.465843002555115,0.47396613424348266,-1.7927889903599592,0.32891998556698976
2026-07-14 19:56:00,-8.840000000000002,44.5,1.3575,103.0,421.0,172.0,,,6.239000000000001,1.6129663584222822,2.6353000000000018,0.25,-19.300000000000004,-12.3,-16.790000000000003,-3.0,43.04,6.840000000000001,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,102.08333333333333,False,8.010448199808499,1.805433930700112,-18.0345084717292,-12.227062532034406,-12.246190468564262,-1.5384562360115555,41.39850976602824,6.512296246708765,0.221142207729506,0.10660460568789387,1.265491528270804,0.07293746796559475,4.543809531435741,1.4615437639884445,-1.6414902339717585,0.32770375329123613
2026-07-14 19:57:00,-8.870000000000001,44.5,1.3559999999999999,103.0,421.0,171.0,,,6.24,1.613653995345229,2.6355,0.25,-19.300000000000004,-12.3,-16.802500000000002,-3.0,43.0,6.840000000000001,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,103.08333333333333,False,7.985193944666769,1.797569473476816,-18.081338474715313,-12.292413437448072,-12.190416851630768,-1.6187555690998023,41.364013288024736,6.52274242503456,0.21855373291620128,0.10231341867185928,1.2186615252846913,0.007586562551928466,4.6120831483692335,1.3812444309001977,-1.6359867119752636,0.31725757496544116
2026-07-14 19:58:00,-8.905000000000001,44.5,1.3519999999999999,103.0,421.0,171.0,,,6.263999999999999,1.626195737718588,2.674499999999999,0.25,-19.300000000000004,-12.485,-16.9,-3.0,42.8,6.840000000000001,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,104.08333333333333,False,7.982026591178862,1.7967731281968582,-18.10456338280988,-12.31193680846573,-12.223385704073504,-1.630694348986635,41.36935758672912,6.526079421610055,0.21523689147784808,0.09493540826128233,1.1954366171901256,0.1730631915342702,4.676614295926495,1.369305651013365,-1.4306424132708742,0.31392057838994614
2026-07-14 19:59:00,-9.0125,44.5,1.3535,103.0,421.0,171.0,,,6.272,1.6260338449374085,2.6776111111111107,0.25,-19.300000000000004,-12.5,-16.979166666666664,-3.0,42.8,6.840000000000001,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,105.08333333333333,False,7.972287270799475,1.7953550049741203,-18.178353773219637,-12.379543996671075,-12.284204140535497,-1.6764309501674626,41.375572979691896,6.534044079786268,0.21327471189193203,0.09431068483258132,1.121646226780367,0.12045600332892548,4.694962526131167,1.3235690498325374,-1.4244270203081015,0.30595592021373275
2026-07-14 20:00:00,-9.099999999999998,44.5,1.3584999999999998,103.0,421.0,171.0,,,6.269999999999999,1.6240788536366118,2.672699999999999,0.25,-19.300000000000004,-12.5,-17.0,-3.0,42.8,6.840000000000001,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,106.08333333333333,False,7.964356895991777,1.7944824673120376,-18.239089184725767,-12.436668150726794,-12.322620892530697,-1.7161440823766003,41.37783610913604,6.5399006407887885,0.21274246221242266,0.0949597540123499,1.0609108152742373,0.06333184927320623,4.677379107469303,1.2838559176233997,-1.4221638908639562,0.3000993592112122
2026-07-14 20:01:00,-9.2,44.5,1.3555,103.0,421.0,171.0,,,6.26,1.6223922782117604,2.6643999999999997,0.25,-19.300000000000004,-12.59,-17.025,-3.0,42.8,6.840000000000001,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,107.08333333333333,False,7.955300576748348,1.7928355875286435,-18.30694811580465,-12.497121857102794,-12.392090781723404,-1.7557987369773735,41.3868697299896,6.548038060568901,0.2131032712583295,0.09506912429813641,0.9930518841953528,0.09287814289720586,4.632909218276595,1.2442012630226265,-1.4131302700103987,0.2919619394310997
2026-07-14 20:02:00,-9.204999999999998,44.495,1.357888888888889,103.0,421.0,171.0,,,6.2509999999999994,1.6213273776375285,2.6594,0.25,-19.300000000000004,-12.599999999999998,-17.055,-3.0,42.8,6.840000000000001,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,108.08333333333333,False,7.954643491236553,1.7930504329814176,-18.311255218529173,-12.502207511308452,-12.387915918028742,-1.760809064428505,41.380778109740774,6.547496067361985,0.2141696850541973,0.09577145861890479,0.9887447814708317,0.097792488691546,4.667084081971257,1.239190935571495,-1.419221890259223,0.29250393263801566
2026-07-14 20:03:00,-9.3,44.46249999999999,1.355,103.0,421.0,171.0,,,6.25,1.6211028687036366,2.658,0.25,-19.300000000000004,-12.599999999999998,-17.152499999999996,-3.0,42.84,6.840000000000001,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,109.08333333333333,False,7.944725459388039,1.7921843640084065,-18.37871533737376,-12.56387743172719,-12.452726138945888,-1.8072801451826035,41.35906679692019,6.551800427721782,0.21331454032630337,0.09545976337062134,0.9212846626262454,0.03612256827280724,4.699773861054108,1.1927198548173965,-1.4809332030798146,0.28819957227821913
2026-07-14 20:04:00,-9.395000000000001,44.425,1.35,103.0,421.0,171.0,,,6.236000000000001,1.617495813610497,2.6418944444444445,0.25,-19.300000000000004,-12.599999999999998,-17.174999999999997,-3.0,42.95,6.840000000000001,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,110.08333333333333,False,7.934606875227161,1.7912688035606175,-18.44626093859531,-12.625032445814195,-12.523529669233344,-1.8537203040852532,41.3342524441763,6.555926562320884,0.21407574463839207,0.09701111837860454,0.8537390614046956,-0.0250324458141975,4.651470330766653,1.1462796959147468,-1.6157475558237024,0.2840734376791163
2026-07-14 20:05:00,-9.400000000000002,44.39999999999999,1.35,104.0,421.0,170.0,,,6.222999999999999,1.6060142842462233,2.6264750000000006,0.24516666666666664,-19.880000000000003,-12.7,-17.216666666666665,-3.0,42.86944444444444,6.975237091675449,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,111.08333333333333,False,7.957392368953061,1.7598673664888775,-18.64564013144903,-12.7905868525728,-12.500916957344106,-1.955675476322446,41.22625012638976,6.608434781374422,0.21795989044351383,0.08742311220282895,1.2343598685509711,-0.09058685257279997,4.715749709322559,1.044324523677554,-1.6431943180546824,0.3668023103010274
2026-07-14 20:06:00,-9.400000000000002,44.39,1.3525,104.0,421.0,169.0,,,5.943,1.5322540552927648,2.3302499999999995,0.24000000000000005,-20.5,-12.9,-17.450000000000003,-3.5,42.660000000000004,7.124999999999999,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,112.08333333333333,False,7.934448051532261,1.752943898791353,-18.673588308825956,-12.840831139907333,-12.414807848071526,-2.028832728040358,41.1774202009416,6.614869779905936,0.25098759719621366,0.12589669506865153,1.8264116911740444,0.059168860092666975,5.035192151928477,1.4711672719596418,-1.4825797990584064,0.5101302200940632
2026-07-14 20:07:00,-9.400000000000002,44.39,1.35,104.0,421.0,168.0,,,5.979500000000002,1.5450528431045454,2.374250000000001,0.24000000000000005,-20.5,-13.094999999999999,-17.654999999999998,-3.5,42.5,7.124999999999999,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,113.08333333333333,False,7.911912211034698,1.7454318509349525,-18.699722034594238,-12.886992608050068,-12.343767279067695,-2.0959859482993797,41.1416193348755,6.623189616819618,0.24424085600186163,0.11480196589919722,1.800277965405762,0.20800739194993056,5.311232720932303,1.4040140517006203,-1.3583806651244998,0.5018103831803815
2026-07-14 20:08:00,-9.400000000000002,44.364999999999995,1.3577777777777778,104.0,421.0,167.0,,,6.01,1.5512436798363605,2.4021999999999997,0.24000000000000005,-20.5,-13.1,-17.72,-3.5,42.37,7.124999999999999,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,114.08333333333333,False,7.888356954686516,1.73922557561829,-18.72999586845529,-12.942129164689117,-12.24157467481593,-2.176687590540146,41.074889911808526,6.627165643768425,0.23811764166815175,0.1080836772510676,1.7700041315447095,0.15787083531088264,5.4784253251840695,1.323312409459854,-1.2951100881914712,0.4978343562315741
2026-07-14 20:09:00,-9.400000000000002,44.37888888888888,1.3535,104.0,421.0,166.0,,,6.0235,1.5600358005834922,2.4289499999999995,0.24000000000000005,-20.5,-13.204999999999998,-17.810000000000002,-3.55,42.265,7.124999999999999,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,115.08333333333333,False,7.866384312985383,1.731281256337585,-18.754530271204466,-12.985484356419441,-12.176305225602473,-2.2389002299646363,41.05336244891954,6.637247046840422,0.23427336367780227,0.09891255688654055,1.745469728795534,0.2195156435805572,5.633694774397529,1.3110997700353635,-1.2116375510804573,0.48775295315957745
2026-07-14 20:10:00,-9.32,44.33999999999999,1.3573333333333333,104.0,421.0,166.0,,,6.053999999999999,1.567682123848631,2.4587999999999997,0.24000000000000005,-20.5,-13.23,-17.9,-3.95,42.2,7.124999999999999,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,116.08333333333333,False,7.872055245199791,1.7335448639697142,-18.704089577413338,-12.943013989897683,-12.114968486936462,-2.2186787902392515,41.00879234921047,6.626392141927974,0.23095051909199982,0.09567836608581759,1.7959104225866618,0.28698601010231783,5.785031513063537,1.7313212097607487,-1.1912076507895364,0.4986078580720248
2026-07-14 20:11:00,-9.2,44.32,1.3565,103.0,421.0,166.0,,,6.0075,1.56771480802628,2.4416,0.24000000000000005,-20.5,-13.173888888888888,-17.795,-3.9472222222222224,42.145,7.1,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,117.08333333333333,False,7.835329944190724,1.7601663308635773,-18.456643853126113,-12.759009738059904,-11.99008164533604,-2.14931987382307,41.02994017909727,6.568388399482972,0.23328053281864847,0.10933712312453803,2.0433561468738866,0.41487915082898397,5.804918354663961,1.7979023483991523,-1.1150598209027365,0.5316116005170279
2026-07-14 20:12:00,-9.07,44.32,1.3520000000000003,103.0,421.0,164.0,,,5.99,1.5654810300974638,2.4307,0.24000000000000005,-20.5,-13.139999999999999,-17.699999999999996,-4.0,42.10000000000001,7.124999999999999,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,118.08333333333333,False,7.802034196191988,1.747029691747285,-18.42008878223899,-12.770857958047278,-11.767664203976505,-2.22983892866191,40.949110199780606,6.575012905161731,0.23225150654638305,0.10391847517385122,2.0799112177610084,0.3691420419527205,5.932335796023491,1.77016107133809,-1.150889800219403,0.5499870948382677
2026-07-14 20:13:00,-8.85,44.305,1.3525,103.0,421.0,164.0,,,6.013999999999999,1.5785813814696423,2.47105,0.24000000000000005,-20.5,-13.3,-17.790000000000003,-4.0,42.08500000000001,7.124999999999999,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,119.08333333333333,False,7.821356255062401,1.7505217490214509,-18.271097163193872,-12.63644444077062,-11.632125847743971,-2.142659396935752,40.91975448453023,6.556537234334401,0.2310796486085881,0.09822235436259152,2.228902836806128,0.6635555592293816,6.157874152256031,1.857340603064248,-1.1652455154697776,0.5684627656655978
2026-07-14 20:14:00,-8.614999999999998,44.3,1.355,103.0,421.0,163.5,,,6.046999999999999,1.5851037535045993,2.4996999999999994,0.24000000000000005,-20.5,-13.35,-17.880000000000003,-4.0,42.010000000000005,7.120833333333333,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,120.08333333333333,False,7.831171083128062,1.7504977634557115,-18.12456914922267,-12.516284960203143,-11.442832466761324,-2.082234660585966,40.87840159149613,6.541593023552229,0.22782940944451935,0.09448398815694736,2.375430850777331,0.8337150397968571,6.437167533238679,1.917765339414034,-1.1315984085038764,0.5792403097811034
2026-07-14 20:15:00,-8.254999999999999,44.285,1.3575,102.0,421.0,163.0,,,6.01,1.599766069434845,2.5190499999999996,0.24000000000000005,-20.5,-13.425,-17.9,-4.0,42.0,7.049999999999997,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,121.08333333333333,False,7.805117359780079,1.7770127297345661,-17.726400836327176,-12.208166459665556,-11.12357414079063,-1.9482024305530596,40.866569142793765,6.469181146297382,0.22999235976006638,0.0997441702773827,2.7735991636728237,1.216833540334445,6.776425859209368,2.0517975694469404,-1.1334308572062355,0.5808188537026151
2026-07-14 20:16:00,-8.0,44.239999999999995,1.304,102.0,421.0,163.0,,,6.0015,1.5891745801746398,2.4943,0.24000000000000005,-20.5,-13.4,-17.9,-4.0,41.989444444444445,7.107870370370369,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,122.08333333333333,False,7.826439697996612,1.7776243551479696,-17.546618376500792,-12.026008159923654,-11.124020822985727,-1.819080791855405,40.846790354967794,6.453812158537648,0.23317622934777793,0.10601214729511466,2.953381623499208,1.3739918400763464,6.775979177014271,2.180919208144595,-1.1426540894766504,0.6540582118327212
2026-07-14 20:17:00,-7.8,44.115,1.2525,102.0,421.0,163.0,,,5.980000000000001,1.5802438669397247,2.466800000000001,0.24000000000000005,-20.5,-13.4,-17.9,-4.0,41.89999999999999,7.120833333333333,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,123.08333333333333,False,7.8395423036464535,1.7793287623982206,-17.412196029293334,-11.889610174976598,-11.148767324133974,-1.7358924159535671,40.754640809519,6.43386428269006,0.23720036599349836,0.11188763969069138,3.0878039707066662,1.5103898250234025,6.751232675866024,2.2641075840464326,-1.1453591904809883,0.6869690506432731
2026-07-14 20:18:00,-7.624999999999999,44.120000000000005,1.2519999999999998,101.0,421.0,161.0,,,5.928,1.5790167184514163,2.4536999999999995,0.24000000000000005,-20.5,-13.4925,-17.92,-4.0,41.89249999999999,7.079166666666666,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,124.08333333333333,False,7.763734552482704,1.791567016059864,-17.178043237842004,-11.763444017874352,-10.833785341566905,-1.774664316044203,40.71981796824312,6.390054686422593,0.2364499378582784,0.11863932284034939,3.3219567621579955,1.7290559821256473,7.0862146584330965,2.225335683955797,-1.172682031756871,0.689111980244073
2026-07-14 20:19:00,-7.415000000000001,44.10000000000001,1.255,101.0,421.0,161.0,,,5.909999999999999,1.5858882276883601,2.454688888888888,0.24000000000000005,-20.5,-13.594999999999999,-17.945,-4.45,41.89,7.049999999999997,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,125.08333333333333,False,7.7819465011453985,1.7952110419458853,-17.03679820053449,-11.637283595361428,-10.696779596537038,-1.69464958915741,40.684629133040744,6.371400619773464,0.24054990623102768,0.11660067221435633,3.4632017994655087,1.957716404638571,7.2482204034629625,2.75535041084259,-1.2053708669592567,0.6785993802265331
2026-07-14 20:20:00,-7.279999999999999,44.06833333333334,1.252,101.0,421.0,160.0,,,5.909999999999999,1.587941392085037,2.460449999999999,0.24000000000000005,-20.5,-13.725,-18.04611111111111,-4.5,41.855,7.041666666666665,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,126.08333333333333,False,7.770359475925705,1.7902664388193492,-16.973435630803806,-11.603461338977654,-10.544036053664815,-1.7138747462276773,40.61045461964402,6.366144388355451,0.2394174274291314,0.11301393041124219,3.526564369196194,2.1215386610223455,7.502075057446294,2.7861252537723225,-1.24454538035598,0.675522278311214
2026-07-14 20:21:00,-7.1,44.025,1.253,101.0,421.0,159.0,,,5.909999999999999,1.5908050973400423,2.4682999999999993,0.24000000000000005,-20.5,-13.870000000000001,-18.205,-4.5,41.81,7.041666666666665,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,127.08333333333333,False,7.762373782730439,1.7865122749165605,-16.881086102317138,-11.545433421822107,-10.3517900163538,-1.7201661889229949,40.51936956859245,6.3555549096053205,0.23863496329583622,0.1095470657125257,3.6189138976828623,2.324566578177894,7.853209983646199,2.779833811077005,-1.2906304314075498,0.6861117570613446
2026-07-14 20:22:00,-6.8875,44.0,1.25,100.0,421.0,158.0,,,5.85,1.5990166621141768,2.4674999999999994,0.24000000000000005,-20.5,-14.040000000000001,-18.355,-4.5,41.732499999999995,7.041666666666665,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,128.08333333333334,False,7.711289448459663,1.8070709216975893,-16.597031166814023,-11.350972799424401,-10.09856601578592,-1.6810315939796865,40.49350195180415,6.298220447557794,0.2413720118924414,0.11513342231635448,3.9029688331859766,2.6890272005756,8.25643398421408,2.8189684060203133,-1.238998048195846,0.7434462191088711
2026-07-14 20:23:00,-6.695,44.0,1.2555,100.0,421.0,157.0,,,5.840000000000001,1.5960428749395794,2.453683333333334,0.24000000000000005,-20.5,-14.1,-18.4,-4.625,41.7,7.041666666666665,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,129.08333333333334,False,7.70618524382766,1.8028950023789976,-16.492932966210468,-11.281994382225884,-9.88726844551791,-1.6733130878685434,40.43866521902633,6.2905070050467184,0.24216719229821237,0.11473331900441675,4.007067033789532,2.8180056177741157,8.51273155448209,2.9516869121314566,-1.2613347809736695,0.7511596616199467
2026-07-14 20:24:00,-6.451111111111111,43.86,1.26,100.0,421.0,157.0,,,5.51,1.5148762437427483,2.1462499999999998,0.23055555555555557,-21.53888888888889,-14.254444444444445,-18.505555555555553,-5.0,41.605000000000004,7.33016304347826,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,130.08333333333334,False,7.722612133349568,1.8097228322142136,-16.339858279925338,-11.151345745772925,-9.720501209045082,-1.6127613970080577,40.2880991568811,6.256340816205782,0.2865108457013599,0.16292361638092256,5.199030608963554,3.10309869867152,8.78505434651047,3.3872386029919426,-1.3169008431189013,1.073822227272478
2026-07-14 20:25:00,-6.215000000000002,43.785,1.2515555555555555,100.0,421.0,156.0,,,5.529000000000001,1.5190084798399242,2.164933333333333,0.23000000000000004,-21.6,-14.4,-18.669999999999995,-5.0,41.59500000000001,7.304347826086955,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,131.08333333333334,False,7.718436084120912,1.806746501420772,-16.210373390730325,-11.05737876127279,-9.520653395217021,-1.5980813891920465,40.17063349232154,6.2396849157047445,0.2836631748010745,0.15925755016244902,5.389626609269676,3.34262123872721,9.149346604782973,3.4019186108079538,-1.4243665076784708,1.0646629103822107
2026-07-14 20:26:00,-6.015,43.705,1.256,99.0,421.0,154.0,,,5.4655555555555555,1.524428422965663,2.153255555555555,0.23000000000000004,-21.6,-14.485,-18.699999999999996,-5.0,41.505,7.26086956521739,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,132.08333333333334,False,7.6414509806061695,1.8215435343108577,-15.96785229442175,-10.929567239115281,-9.17259804768764,-1.6527785862616993,40.05114526752878,6.184168168005929,0.28474898688390304,0.1631117268122838,5.632147705578252,3.5554327608847185,9.527401952312356,3.3472214137383007,-1.4538547324712212,1.076701397211461
2026-07-14 20:27:00,-5.844999999999999,43.61,1.2529444444444446,99.0,421.0,153.0,,,5.4639999999999995,1.5318210873692388,2.1703999999999994,0.23000000000000004,-21.6,-14.679999999999996,-18.800000000000004,-5.5,41.5,7.26086956521739,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,133.08333333333334,False,7.630472844914401,1.8184596792452639,-15.886390307020033,-10.882275717902894,-8.99624955944384,-1.6745943651203745,39.91553784946967,6.169557827556787,0.28392379986756966,0.15762713638775427,5.7136096929799685,3.7977242820971018,9.803750440556165,3.8254056348796253,-1.584462150530328,1.091311737660603
2026-07-14 20:28:00,-5.695,43.54111111111111,1.25,99.0,421.0,152.0,,,5.4895000000000005,1.544161362349594,2.2083500000000003,0.23000000000000004,-21.6,-14.89,-18.990000000000002,-5.5,41.41499999999999,7.26086956521739,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,134.08333333333334,False,7.618739018852809,1.8145359743572946,-15.816215720732401,-10.844046232407734,-8.832753522911208,-1.6977188446881393,39.805572330741526,6.159214961794534,0.27947394097421363,0.1490048231771579,5.7837842792676,4.045953767592266,10.157246477088794,3.802281155311861,-1.6094276692584657,1.1016546034228556
2026-07-14 20:29:00,-5.59,43.42,1.257388888888889,99.0,421.0,151.0,,,5.505,1.551359801619451,2.230899999999999,0.23000000000000004,-21.6,-15.0,-19.139999999999997,-5.5,41.339999999999996,7.26086956521739,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,135.08333333333334,False,7.600808225516014,1.8118692064625235,-15.78348195706154,-10.846343806949877,-8.664154326057325,-1.7605524994331097,39.642305561725024,6.145081986842323,0.27573491704215847,0.14377936548283676,5.816518042938462,4.153656193050123,10.475845673942672,3.7394475005668903,-1.6976944382749721,1.115787578375067
2026-07-14 20:30:00,-5.483333333333333,43.3,1.255,99.0,421.0,150.0,,,5.519499999999999,1.5599127715644534,2.25695,0.23000000000000004,-21.6,-15.199999999999998,-19.305555555555557,-6.0,41.29,7.26086956521739,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,136.08333333333334,False,7.58308116942688,1.8084731979084874,-15.747763208146118,-10.842039822198585,-8.523273423575397,-1.8159593662247693,39.487195877218866,6.132559488009589,0.2721296427297565,0.13744213993964405,5.852236791853883,4.357960177801413,10.78228213198016,4.184040633775231,-1.802804122781133,1.128310077207801
2026-07-14 20:31:00,-5.375,43.254999999999995,1.255,98.0,421.0,148.0,,,5.497999999999999,1.571053760501187,2.2744,0.23000000000000004,-21.6,-15.300000000000002,-19.405,-6.0,41.2,7.2391304347826075,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,137.08333333333334,False,7.4992114741165565,1.8208789442021989,-15.563912250219357,-10.764116642205328,-8.245270067793815,-1.8963885862723024,39.40989657891012,6.088479542005677,0.26685625295722304,0.1372003254233194,6.036087749780645,4.535883357794674,11.159729932206186,4.103611413727697,-1.7901034210898814,1.1506508927769303
2026-07-14 20:32:00,-5.299999999999999,43.17888888888889,1.2595,98.0,421.0,147.0,,,5.505444444444445,1.5804586405409529,2.2968499999999996,0.23000000000000004,-21.6,-15.395,-19.437777777777775,-6.0,41.11500000000001,7.199999999999998,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,138.08333333333334,False,7.480385534458838,1.8165987082817623,-15.547026406806516,-10.777548628327054,-8.105146987544114,-1.9575915868549556,39.2927956992455,6.081870286014478,0.26401594956793484,0.12999022110070946,6.052973593193485,4.617451371672946,11.332630790233662,4.042408413145044,-1.8222043007545068,1.1181297139855202
2026-07-14 20:33:00,-5.299999999999999,43.11,1.2574999999999998,98.0,421.0,146.0,,,5.213,1.5077531435605125,2.030672222222222,0.22300000000000003,-22.44,-15.584999999999999,-19.58,-6.175,41.080000000000005,7.399103139013452,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,139.08333333333334,False,7.4550628772112955,1.8106105944694622,-15.57961046841288,-10.833018003129725,-8.02988346201187,-2.0437791071543288,39.19235258773453,6.082831249245546,0.30074365758400967,0.1672681314436314,6.860389531587121,4.751981996870274,11.550116537988128,4.131220892845671,-1.8876474122654727,1.316271889767906
2026-07-14 20:34:00,-5.215000000000001,43.080000000000005,1.26,98.0,421.0,145.0,,,5.204500000000001,1.5078414540744687,2.0280000000000005,0.22000000000000003,-22.800000000000004,-15.795000000000002,-19.775,-6.5,41.0,7.499999999999998,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,140.08333333333334,False,7.439009509844508,1.8053284692056069,-15.551270929394384,-10.83308478724692,-7.891405700244717,-2.0869832593610185,39.11907097228507,6.080659659331259,0.30037728905809846,0.1647827640263384,7.24872907060562,4.961915212753082,11.88359429975528,4.413016740638982,-1.8809290277149273,1.4193403406687395
2026-07-14 20:35:00,-5.190000000000001,43.0,1.26,98.0,421.0,144.0,,,5.229000000000001,1.5228695756849668,2.0702222222222235,0.22000000000000003,-22.800000000000004,-16.0,-19.965,-6.5,41.0,7.499999999999998,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,141.08333333333334,False,7.415500511046131,1.8000850524446468,-15.568139025024326,-10.875590279725571,-7.794663053527356,-2.1670963022862497,39.00507815010674,6.078205556854913,0.2948554191034197,0.15400132142822975,7.231860974975678,5.1244097202744285,12.170336946472645,4.33290369771375,-1.9949218498932595,1.4217944431450853
2026-07-14 20:36:00,-5.07,42.84111111111111,1.26,98.0,401.0,143.0,,,5.254,1.5322204062572964,2.101,0.22000000000000003,-22.800000000000004,-16.1,-20.04,-6.575,40.955555555555556,7.499999999999998,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,142.08333333333334,False,7.120286512234159,1.7890043536057747,-16.231264297900516,-11.14444429446959,-7.7484990296494045,-2.1470300452206086,39.438095718192784,6.293073763536965,0.2621083448015027,0.14353455699027506,6.568735702099488,4.955555705530411,12.291500970350594,4.427969954779392,-1.5174598373627717,1.2069262364630333
2026-07-14 20:37:00,-5.0,42.8,1.26,98.0,400.0,143.0,,,5.292,1.5560096149803457,2.1531055555555545,0.22000000000000003,-22.800000000000004,-16.4,-20.365000000000002,-7.0,40.81,7.499999999999998,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,143.08333333333334,False,7.111108758437698,1.790443212252062,-16.222382346092807,-11.120102691680735,-7.709954593967752,-2.1249507610025757,39.426324083242406,6.295029102119207,0.2558122537894294,0.13093606972144067,6.577617653907197,5.2798973083192635,12.65504540603225,4.875049238997424,-1.3836759167575963,1.2049708978807914
2026-07-14 20:38:00,-4.9799999999999995,42.75,1.2579999999999998,98.0,400.5,142.0,,,5.309,1.5610574676316813,2.1700500000000007,0.22000000000000003,-22.800000000000004,-16.490000000000002,-20.485,-7.0,40.8,7.499999999999998,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,144.08333333333334,False,7.095289859376292,1.7845544046849275,-16.221944826723092,-11.153797084513863,-7.62052875882848,-2.1997351339666693,39.326464060040394,6.2906342350441715,0.2517571367455472,0.12523963207090105,6.578055173276912,5.336202915486139,12.864471241171518,4.800264866033331,-1.4735359399596035,1.2093657649558267
2026-07-14 20:39:00,-4.92,42.705,1.2475,98.0,401.0,141.0,,,5.246,1.5517083057190542,2.1275375000000003,0.21900000000000003,-22.930000000000003,-16.58,-20.57125,-7.0,40.72,7.53440366972477,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,145.08333333333334,False,7.083303482196079,1.7784932626935628,-16.19217340130804,-11.157277036475131,-7.531971820120088,-2.250919861764822,39.234831974500054,6.28512006585756,0.2593851141369491,0.12751521848951985,6.737826598691964,5.422722963524867,13.039278179879911,4.749080138235178,-1.485168025499945,1.2492836038672097
2026-07-14 20:40:00,-4.9,42.675,1.2439999999999998,98.0,400.0,140.0,,,4.974,1.4761833160092648,1.86685,0.21050000000000002,-24.035000000000004,-16.785000000000004,-20.709999999999997,-7.5,40.7,7.838524035206499,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,146.08333333333334,False,7.047510750681772,1.771394127799006,-16.242417740496222,-11.208144378840048,-7.4560994480215435,-2.3131329934542193,39.20177286734403,6.300554636788366,0.29421888437434185,0.16665450514761881,7.7925822595037815,5.576855621159956,13.253900551978454,5.18686700654578,-1.4982271326559697,1.5379693984181326
2026-07-14 20:41:00,-4.809999999999999,42.59,1.24,98.0,400.0,140.0,,,4.9944444444444445,1.4826907564772944,1.8885944444444445,0.21000000000000002,-24.1,-16.800000000000004,-20.821111111111115,-7.5,40.60000000000001,7.857142857142856,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,147.08333333333334,False,7.05222871492176,1.7742111431904881,-16.187999637834032,-11.161164423274016,-7.409831598949866,-2.296116993140168,39.11929578862724,6.2853636845686225,0.2917920495294296,0.16430986122033087,7.912000362165969,5.638835576725988,13.411279512161249,5.203883006859832,-1.4807042113727675,1.5717791725742334
2026-07-14 20:42:00,-4.799999999999999,42.575,1.241,98.0,400.5,139.0,,,5.01,1.485765136315437,1.901822222222222,0.21000000000000002,-24.1,-16.835000000000004,-20.89,-7.5,40.60000000000001,7.857142857142856,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,148.08333333333334,False,7.036917225525407,1.7676483618347116,-16.191704186835963,-11.198145460336148,-7.319071851302368,-2.3675338278471996,39.05055213933524,6.284932336937635,0.2880405098660328,0.15946793016383476,7.908295813164038,5.636854539663856,13.570928148697632,5.1324661721528,-1.5494478606647704,1.5722105202052212
2026-07-14 20:43:00,-4.777083333333334,42.56833333333334,1.24,98.0,400.0,139.0,,,5.02,1.4973678515385158,1.9306499999999995,0.21000000000000002,-24.1,-16.988888888888887,-20.943055555555556,-7.5,40.58944444444445,7.857142857142856,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,149.08333333333334,False,7.031796330636952,1.7678215352103301,-16.194066716990815,-11.191105354592894,-7.310619807802455,-2.357095221577722,39.059187663129464,6.288465867194935,0.2860999147361142,0.15298698329276583,7.905933283009187,5.797783534295993,13.632435747753101,5.1429047784222774,-1.5302567813149892,1.568676989947921
2026-07-14 20:44:00,-4.710000000000001,42.505,1.24125,98.0,401.0,138.0,,,5.0489999999999995,1.5099136524452519,1.9695999999999994,0.21000000000000002,-24.1,-17.179999999999996,-21.105,-7.5,40.545,7.857142857142856,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,150.08333333333334,False,7.026628670235668,1.7633551633305433,-16.145638956161207,-11.192227236680415,-7.179776878807338,-2.420089212338757,38.925597898142954,6.272704026905297,0.2814477273593199,0.143726865781595,7.954361043838794,5.987772763319581,13.925223121192662,5.079910787661243,-1.6194021018570481,1.5844388302375592
2026-07-14 20:45:00,-4.700000000000001,42.5,1.242,98.0,400.0,136.5,,,5.07,1.5141561498634837,1.9853999999999998,0.21000000000000002,-24.1,-17.273333333333333,-21.205,-7.555555555555555,40.5,7.849999999999998,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,151.08333333333334,False,6.979668949729055,1.752228223288386,-16.214461154668864,-11.27215882211891,-7.059315999281838,-2.5168710836108197,38.894575275367956,6.294791519094192,0.2736045167017823,0.13586818786545696,7.885538845331137,6.001174511214423,14.145684000718159,5.038684471944736,-1.6054247246320443,1.5552084809058062
2026-07-14 20:46:00,-4.700000000000001,42.41,1.2447499999999998,98.0,400.5,137.0,,,5.074,1.5275192435451002,2.0193000000000003,0.21000000000000002,-24.1,-17.52,-21.310000000000002,-8.0,40.47,7.849999999999998,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,152.08333333333334,False,6.994223348940221,1.7582606195249633,-16.192373586006234,-11.254832406259492,-7.084050766122111,-2.510770165751854,38.81172011514941,6.275054435077738,0.27454418498533895,0.1312327498082756,7.907626413993768,6.265167593740507,14.225949233877891,5.489229834248146,-1.658279884850586,1.5749455649222597
2026-07-14 20:47:00,-4.684444444444445,42.31,1.24,97.0,400.5,136.0,,,5.0645,1.5428005215592782,2.04295,0.21000000000000002,-24.1,-17.699999999999996,-21.44,-8.0,40.36,7.714285714285715,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,153.08333333333334,False,6.922266173647868,1.7775043901037215,-16.049629633376014,-11.191569131872603,-6.9524439796573505,-2.5728331147552543,38.73059330455679,6.225135552272727,0.2683754318376449,0.13204123143164104,8.050370366623987,6.508430868127393,14.487556020342652,5.427166885244746,-1.6294066954432083,1.4891501620129883
2026-07-14 20:48:00,-4.700000000000001,42.25,1.2405,97.0,400.0,135.0,,,5.072,1.5437964183184167,2.0507999999999997,0.21000000000000002,-24.1,-17.72,-21.43,-8.0,40.28999999999999,7.728571428571428,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,154.08333333333334,False,6.8889639246253775,1.771067153344802,-16.11007607320323,-11.26379727644823,-6.882423477077275,-2.6626755066410035,38.65333091310512,6.233632332860374,0.2637499549286991,0.12832417709128996,7.98992392679677,6.456202723551769,14.547576522922725,5.337324493358997,-1.6366690868948695,1.4949390957110538
2026-07-14 20:49:00,-4.6800000000000015,42.215,1.2455,97.0,401.0,134.0,,,5.096,1.5595468925400549,2.089899999999999,0.21000000000000002,-24.1,-18.04,-21.590000000000003,-9.0,40.225,7.7214285714285715,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,155.08333333333334,False,6.880674146680342,1.7655988184973799,-16.091902252407166,-11.292530528490785,-6.770277664533282,-2.74004248052655,38.54660963320512,6.223838838885127,0.25937489679574166,0.11670370629987525,8.008097747592835,6.7474694715092145,14.819722335466722,6.25995751947345,-1.6783903667948792,1.4975897325434442
2026-07-14 20:50:00,-4.69,42.15500000000001,1.241,97.0,400.5,133.0,,,4.84,1.487933634573369,1.8488999999999998,0.203,-25.009999999999998,-18.28,-21.740000000000002,-9.0,40.2,7.9950738916256165,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,156.08333333333334,False,6.847879156768327,1.7588678740411796,-16.147658002959314,-11.35853582802487,-6.7115551320253966,-2.824283484298323,38.472667886559606,6.232739805524133,0.29321182672795465,0.1540389948935229,8.862341997040684,6.921464171975131,15.028444867974606,6.1757165157016765,-1.7273321134403972,1.7623340861014833
2026-07-14 20:51:00,-4.605,42.105000000000004,1.24,97.0,400.5,133.0,,,4.7989999999999995,1.4837712519319937,1.8232499999999991,0.2,-25.4,-18.465,-21.89,-9.0,40.11555555555556,8.100000000000001,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,157.08333333333334,False,6.853557466546421,1.7610820763778123,-16.093962290702127,-11.311736674103926,-6.660919929776976,-2.801818551172252,38.42096647688331,6.221130361063791,0.299779709526786,0.15746615570365163,9.306037709297872,7.153263325896074,15.229080070223024,6.198181448827748,-1.6945890786722515,1.8788696389362105
2026-07-14 20:52:00,-4.6,42.08000000000001,1.2414999999999998,97.0,401.0,133.0,,,4.829000000000001,1.4909938419023767,1.852422222222222,0.2,-25.4,-18.575000000000003,-22.064999999999998,-9.0,40.10000000000001,8.100000000000001,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,158.08333333333334,False,6.859926000692379,1.7620268770525425,-16.075519777585193,-11.305864232426972,-6.649701495118501,-2.8095633731378187,38.380514227226016,6.212036450691832,0.2960565464536199,0.15381889951845706,9.324480222414806,7.269135767573031,15.415298504881497,6.190436626862182,-1.719485772773993,1.8879635493081697
2026-07-14 20:53:00,-4.51,42.015,1.24,97.0,400.0,133.0,,,4.840000000000001,1.4917552781630454,1.8577000000000008,0.2,-25.4,-18.5175,-22.055,-9.0,40.015,8.100000000000001,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,159.08333333333334,False,6.851594931972535,1.7641540801981626,-16.05489771057871,-11.27139930583176,-6.602468086657845,-2.784658451914427,38.34620155090582,6.210189203309817,0.29359513397173465,0.15440760254031738,9.345102289421288,7.246100694168238,15.452531913342154,6.215341548085573,-1.668798449094183,1.8898107966901847
2026-07-14 20:54:00,-4.5,42.0,1.2454999999999998,97.0,401.0,134.0,,,4.831999999999999,1.491312087457508,1.854199999999999,0.2,-25.4,-18.565,-22.075000000000003,-9.0,40.0,8.100000000000001,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,160.08333333333334,False,6.888283520390754,1.7728004119754037,-15.98864704276097,-11.208904768093984,-6.652472068321788,-2.72349131172115,38.33375240529169,6.187378227814218,0.2985190017663657,0.15878173460273382,9.411352957239028,7.356095231906018,15.422527931678214,6.276508688278851,-1.6662475947083095,1.9126217721857834
2026-07-14 20:55:00,-4.4399999999999995,41.945,1.2430000000000003,97.0,400.5,134.0,,,4.83,1.486710519447157,1.8448999999999998,0.2,-25.4,-18.495,-22.09,-9.0,40.0,8.100000000000001,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,161.08333333333334,False,6.884568112848907,1.7744325856409566,-15.969842769043499,-11.184334157249491,-6.62398882171129,-2.7097530467339688,38.29587650392128,6.183222155754123,0.2984309370132304,0.16214877280889728,9.4301572309565,7.31066584275051,15.46601117828871,6.290246953266031,-1.7041234960787222,1.9167778442458783
2026-07-14 20:56:00,-4.309999999999999,41.94,1.245,97.0,400.0,135.0,,,4.8100000000000005,1.4804331774550825,1.8255,0.2,-25.4,-18.445,-22.064999999999998,-9.0,39.989999999999995,8.100000000000001,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,162.08333333333334,False,6.911750448685243,1.7836431426096715,-15.872768674267036,-11.064674493849257,-6.6202109936881826,-2.5874610089095738,38.334201186184,6.170347600320989,0.30408367088615573,0.16999474721774144,9.527231325732963,7.380325506150744,15.444789006311815,6.412538991090426,-1.6557988138159914,1.9296523996790125
2026-07-14 20:57:00,-4.215000000000001,41.92,1.2442499999999999,97.0,401.0,135.0,,,4.808999999999999,1.4714158040675627,1.8032000000000004,0.2,-25.4,-18.305000000000003,-22.005,-9.0,39.965,8.075000000000001,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,163.08333333333334,False,6.933403864272783,1.7858154801103197,-15.774310623726613,-10.994118623877055,-6.558407219478949,-2.5569544878987682,38.2782686692464,6.149455648257476,0.3064012865628164,0.17605384181311656,9.625689376273385,7.310881376122948,15.446592780521051,6.443045512101232,-1.6867313307536023,1.9255443517425253
2026-07-14 20:58:00,-4.175000000000001,41.905,1.2429999999999999,97.0,400.0,135.0,,,4.765111111111111,1.457008174926325,1.7601499999999988,0.2,-25.4,-18.244999999999997,-21.955,-9.0,39.95,8.02,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,164.08333333333334,False,6.922565636440597,1.786170689778957,-15.783312866147345,-10.984296166789797,-6.542775197542663,-2.5394514287921277,38.293827349381786,6.156668060065108,0.3116553368555409,0.1842839078796924,9.616687133852654,7.260703833210201,15.412224802457335,6.460548571207872,-1.6561726506182168,1.8633319399348913
2026-07-14 20:59:00,-4.0,41.91499999999999,1.241,97.0,401.0,135.0,,,4.743,1.4512791388916786,1.7463333333333328,0.2,-25.4,-18.285,-21.965,-9.0,39.974999999999994,8.024999999999999,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,165.08333333333334,False,6.952680464936053,1.788740990286635,-15.627146992811966,-10.859421107201808,-6.437303729257719,-2.4666745011430162,38.26135791680454,6.133039666627273,0.3178170600648158,0.1886588685715086,9.772853007188033,7.4255788927981925,15.52769627074228,6.533325498856984,-1.7136420831954524,1.891960333372726
2026-07-14 21:00:00,-3.9222222222222225,41.89999999999999,1.2435,97.0,400.0,135.0,,,4.730000000000001,1.4486489758398973,1.7294000000000012,0.2,-25.4,-18.300000000000004,-21.990000000000002,-9.0,39.98444444444444,8.004999999999999,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,166.08333333333334,False,6.945261421483826,1.7899134402172623,-15.610979953691057,-10.828211215552857,-6.387751033048051,-2.435911895466366,38.271567978041105,6.136744285319656,0.3189601207279744,0.19065975857242679,9.789020046308941,7.471788784447147,15.60224896695195,6.564088104533634,-1.712876466403337,1.868255714680343
2026-07-14 21:01:00,-3.8449999999999998,41.89999999999999,1.2457222222222222,96.0,400.0,136.0,,,4.6659999999999995,1.444132036157844,1.6994666666666662,0.2,-25.4,-18.300000000000004,-22.009999999999998,-9.0,39.95,8.0,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,167.08333333333334,False,6.9280053586208155,1.8230479448613488,-15.364909944655995,-10.62230387350742,-6.359027862889214,-2.31214205178244,38.349680277789176,6.075709346461029,0.32650167566716803,0.2078474731131238,10.035090055344003,7.6776961264925845,15.650972137110784,6.687857948217561,-1.600319722210827,1.9242906535389714
2026-07-14 21:02:00,-3.794999999999999,41.87499999999999,1.2405,96.0,400.0,137.0,,,4.64,1.4297600963126076,1.6595499999999996,0.2005,-25.335,-18.168888888888887,-21.9,-9.0,39.919999999999995,7.980099502487562,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,168.08333333333334,False,6.954065531303781,1.8312353819500289,-15.3055117777904,-10.54408019620795,-6.4213884448938785,-2.2258838889651007,38.364462678939475,6.062208699259502,0.3327644125421305,0.21923740093417265,10.0294882222096,7.624808692680936,15.47861155510612,6.7741161110349,-1.5555373210605197,1.91789080322806
2026-07-14 21:03:00,-3.7000000000000006,41.855,1.2437222222222224,96.0,400.5,137.0,,,4.776999999999999,1.4638108860399792,1.7798749999999997,0.20900000000000002,-24.23,-17.95,-21.805000000000003,-8.0,39.91499999999999,7.655677655677655,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,169.08333333333334,False,6.968787774357077,1.8334815736827315,-15.225360275234408,-10.482601901442688,-6.350715649030944,-2.195938740876388,38.321268497558805,6.046481254372999,0.3145149264585384,0.2016222540487449,9.004639724765592,7.467398098557311,15.45428435096906,5.804061259123612,-1.5937315024411873,1.609196401304656
2026-07-14 21:04:00,-3.630555555555556,41.84499999999999,1.1854999999999998,96.0,400.5,138.0,,,4.896055555555556,1.4913742868371482,1.8855055555555555,0.21000000000000002,-24.1,-17.815000000000005,-21.705,-8.0,39.90555555555555,7.619047619047619,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,170.08333333333334,False,6.9972584526757,1.8376706225887027,-15.141833154789644,-10.360951348221839,-6.557365311033119,-2.0626527984866287,38.38793229692837,6.041862919405425,0.3002894506943158,0.18844309284529526,8.958166845210357,7.454048651778166,15.147634688966878,5.937347201513371,-1.5176232586271823,1.5771846996421939
2026-07-14 21:05:00,-3.555,41.745000000000005,1.1465,96.0,400.5,138.0,,,4.861000000000001,1.4832105098369122,1.851,0.21000000000000002,-24.1,-17.699999999999996,-21.634999999999998,-8.0,39.855,7.619047619047619,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,171.08333333333334,False,7.000089194868929,1.8379963437415243,-15.092441898957624,-10.305506830458695,-6.621939832083664,-2.032701579236636,38.318339136714584,6.03199176849291,0.3055802769537398,0.19302858523776545,9.007558101042378,7.394493169541301,15.013060167916333,5.967298420763364,-1.5366608632854124,1.5870558505547088
2026-07-14 21:06:00,-3.5,41.74000000000001,1.4900000000000002,73.0,400.0,480.0,,,4.4215,1.5643359847583374,1.8284000000000002,0.21750000000000003,-23.17,-17.259999999999998,-21.560000000000002,-6.925,39.94499999999999,6.997398257043743,frost_development,frost_cycle_000003,2026-07-14,defrost_state_gap,172.08333333333334,False,13.629495826716258,4.934165141379037,-2.201347125737329,8.359263825732828,-31.15185072879559,21.852348075544796,52.037390703107874,2.194663236868562,0.6755932826705837,0.6829583242685864,20.968652874262673,25.619263825732826,-9.591850728795588,28.777348075544797,12.092390703107881,4.802735020175181
2026-07-14 21:25:00,-5.640000000000001,41.3,0.673,83.0,421.0,145.0,,,6.43,2.1823982622272,3.6920999999999995,0.29999999999999993,-14.1,-9.549999999999999,-9.940000000000001,-2.8,39.5,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,-0.43333333333333335,False,6.36398601521059,2.1881554242925367,-14.267267246154045,-9.681175377081274,-7.319479329704728,-3.41799018153654,39.661400394939264,5.24813252150363,-0.010373056231052225,0.0026310571915604264,-0.16726724615404542,-0.13117537708127536,2.6205206702952735,-0.6179901815365403,0.16140039493926395,
2026-07-14 21:26:00,-6.175,41.95,0.7569444444444445,83.0,421.0,143.0,,,6.1240000000000006,2.0678634813547507,3.3719,0.29,-15.1,-10.2,-7.700000000000001,-3.5,39.769999999999996,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,0.5666666666666667,True,6.296670286193968,2.158121062634233,-14.64126968408031,-10.069923475110855,-7.26704598010204,-3.657013889971288,40.166889808022844,5.359559467538979,0.027422475426824078,0.04182229757273781,0.4587303159196896,0.13007652488914445,0.4329540198979611,-0.15701388997128785,0.39688980802284846,
2026-07-14 21:27:00,-6.73,42.31,0.8505,83.0,421.0,143.0,,,6.165,2.086258243255899,3.4187499999999997,0.29,-15.1,-10.76,-6.51,-4.0,40.45,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,1.5666666666666667,True,6.260880891607153,2.14942827971635,-15.004283856807369,-10.41934472340203,-7.343697615295023,-3.851833488573412,40.471366528264184,5.424480940855678,0.015314281371441418,0.029389227385054784,0.09571614319263055,0.34065527659796935,-0.8336976152950228,0.148166511426588,0.021366528264181284,
2026-07-14 21:28:00,-7.074999999999999,42.79,0.9464999999999999,83.0,421.0,143.0,,,6.25,2.119869685288923,3.5102499999999996,0.29,-15.1,-10.900000000000002,-6.3149999999999995,-4.0,40.8,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,2.566666666666667,True,6.248966608312368,2.1413168335056425,-15.213026323732354,-10.623944814344906,-7.290574462222372,-3.9282586906607966,40.87168338670415,5.485627147668904,-0.0001653700127406399,0.010015868684695062,-0.11302632373235433,0.2760551856550961,-0.9755744622223723,0.07174130933920342,0.07168338670415153,
2026-07-14 21:29:00,-7.3,43.095,1.0465,84.0,421.0,143.0,,,6.3155,2.1411382028709802,3.58305,0.2895,-15.15,-10.900000000000002,-6.41,-4.0,41.0,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,3.566666666666667,True,6.287628658549631,2.1144439236722543,-15.5236406904848,-10.8907870072761,-7.1996414031670515,-4.029167158524691,41.05022360580702,5.565319927910831,-0.00443272702061881,-0.01262472790120861,-0.3736406904848,0.009212992723902858,-0.7896414031670513,-0.029167158524691317,0.05022360580701957,
