timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-14 21:30:00,-7.4799999999999995,43.230000000000004,1.1360000000000001,85.0,421.0,143.0,,,6.2749999999999995,2.077991189833317,3.4684333333333326,0.2800000000000001,-16.1,-11.099999999999998,-6.91,-4.0,41.18000000000001,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,4.566666666666666,True,6.323499367209151,2.0910973172198224,-15.817304633467238,-11.146141084422364,-7.105409773870329,-4.150596914995708,41.07485830183913,5.625359440938013,0.007669703813152573,0.006267583664604559,0.2826953665327636,-0.04614108442236642,-0.19540977387032843,-0.15059691499570782,-0.10514169816087815,
2026-07-14 21:31:00,-7.7,43.535000000000004,1.23,85.0,421.0,143.0,,,6.32,2.0952128733381308,3.51565,0.2800000000000001,-16.1,-11.285714285714285,-6.944285714285714,-4.0,41.373571428571424,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,5.566666666666666,True,6.315831681408651,2.0883923664252992,-15.956358311468161,-11.294927278438188,-6.975316578080944,-4.221189581537138,41.304864782678465,5.658803402216626,-0.000659979366394392,-0.003265912585433517,0.14364168853184012,-0.009212992723902858,-0.031030863795230346,-0.2211895815371383,-0.06870664589295927,
2026-07-14 21:32:00,-7.8149999999999995,43.63,1.2435,86.0,421.0,143.0,,,6.355,2.1046116213416894,3.5439000000000003,0.2800000000000001,-16.1,-11.39,-7.130000000000001,-4.3,41.5,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,6.566666666666666,True,6.356033391687633,2.061167886705669,-16.195716143192634,-11.473016029086676,-7.063010485332919,-4.276433766680094,41.34397882870607,5.722247364606569,0.00016258437046345886,-0.021077242138414887,-0.09571614319263233,-0.08301602908667505,0.0669895146670818,0.02356623331990626,-0.15602117129392923,
2026-07-14 21:33:00,-8.004999999999999,43.67333333333333,1.2435,87.0,421.0,143.0,,,6.575,2.1087233465815283,3.6741,0.2800000000000001,-16.1,-11.661111111111111,-7.500000000000001,-4.5,41.5,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,7.566666666666666,True,6.3873620430647025,2.032984495389765,-16.488734240620797,-11.696981301465648,-7.233743760894628,-4.368048376372547,41.3499870597107,5.788201832657709,-0.0293764398620604,-0.037255006795928525,-0.38873424062079565,-0.035870190354536646,0.2662562391053731,0.13195162362745272,-0.1500129402893009,
2026-07-14 21:34:00,-8.32,43.835,1.3025000000000002,87.0,421.0,143.0,,,6.595000000000001,2.1185692851609463,3.69925,0.2800000000000001,-16.1,-11.915000000000003,-7.3,-4.5,41.5,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,8.566666666666666,True,6.365319009735126,2.029411269105992,-16.699759935127155,-11.90416485779831,-7.258230667637704,-4.494085803758823,41.47863347173582,5.819565726679898,-0.036083186076550255,-0.04393294617617394,-0.5997599351271532,0.01083514220169235,0.04176933236229541,0.005914196241176839,-0.021366528264181284,
2026-07-14 21:35:00,-8.577857142857143,44.0,1.33,87.0,421.0,144.0,,,6.27,2.0247360430825934,3.390249999999999,0.2705,-17.144999999999996,-11.96857142857143,-7.450000000000001,-4.5,41.60000000000001,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,9.566666666666666,True,6.371150233311449,2.031556549995425,-16.83920294824314,-12.010405651960948,-7.418969136204771,-4.505914196241177,41.66745153034445,5.8442307765871515,0.01587629071789698,0.0033572813480613473,0.3057970517568549,-0.041834223389518144,0.031030863795230346,-0.005914196241176839,0.06745153034444229,
2026-07-14 21:36:00,-8.75,44.0,1.3305,88.0,421.0,144.0,,,6.315,2.031069672663108,3.4307499999999997,0.27,-17.199999999999996,-11.900000000000002,-8.45,-4.5,41.64,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,10.566666666666666,False,6.402343366896612,2.0045997365869,-17.12409843436635,-12.22923643181774,-7.575668166675015,-4.602190443868045,41.63144367202392,5.904161208263734,0.013642405895975762,-0.013204599199078126,0.07590156563364658,-0.329236431817737,0.8743318333249839,-0.10219044386804477,-0.008556327976080524,
2026-07-14 21:37:00,-8.985,44.0,1.3425,89.0,421.0,144.0,,,6.49,2.0276600250296224,3.51185,0.27,-17.199999999999996,-12.219999999999999,-8.555,-4.5,41.7,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,11.566666666666666,False,6.427833256338867,1.977605714008746,-17.45403356609126,-12.49348748019787,-7.736764422516295,-4.732196867715454,41.591210787358165,5.966988192546158,-0.009671492893787548,-0.025310561486704408,-0.25403356609126604,-0.27348748019787195,0.8182355774837049,-0.23219686771545422,-0.10878921264183816,
2026-07-14 21:38:00,-9.134999999999998,44.03,1.3425,89.0,421.0,148.0,,,6.49,2.0357326892813603,3.521700000000001,0.27,-17.199999999999996,-12.3,-8.035,-4.5,41.72,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,12.566666666666666,False,6.505609975877994,2.0041261181232413,-17.447536694281343,-12.392540336406189,-8.142467079689556,-4.5113024564488144,41.78002337008182,5.949995067098505,0.0023994638374993382,-0.015770749591206723,-0.24753669428134728,-0.09254033640618786,-0.10746707968955604,-0.011302456448814446,0.060023370081822236,
2026-07-14 21:39:00,-9.26,44.08500000000001,1.34,89.0,421.0,152.0,,,6.585,2.0661756346192766,3.6193999999999997,0.27,-17.199999999999996,-12.004999999999999,-11.7,-4.1,41.785,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,13.566666666666666,False,6.586664573031846,2.0302764258680446,-17.42118739779642,-12.271400749389802,-8.541336964784353,-4.27156844875485,41.9923066653686,5.93414669222558,0.0002527186580384422,-0.017681931531014605,-0.22118739779642382,-0.2664007493898026,3.158663035215646,-0.17156844875485078,0.20730666536860554,
2026-07-14 21:40:00,-9.23,44.165,1.34,91.0,421.0,152.0,,,6.790000000000001,2.06605913350005,3.729500000000001,0.27,-17.199999999999996,-11.87777777777778,-13.795,-4.0,41.825,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,14.566666666666666,False,6.6861929641135305,1.9798886933935513,-17.727425602400647,-12.465526142503062,-8.633794660712638,-4.285933517274133,41.970165425671524,6.034026540251477,-0.015525581813691014,-0.043522870954327164,-0.5274256024006512,-0.5877483647252824,5.161205339287362,-0.28593351727413285,0.14516542567152158,
2026-07-14 21:41:00,-9.254999999999999,44.285,1.3425,91.0,421.0,152.0,,,6.769999999999999,2.0634584293962126,3.714949999999998,0.27,-17.199999999999996,-12.094999999999999,-14.189999999999998,-4.0,41.94999999999999,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,15.566666666666666,False,6.688780044960738,1.9771296175589579,-17.733888661553937,-12.466710385585891,-8.646428600981793,-4.265401206259114,42.08197759045075,6.048196615776484,-0.012142715785736113,-0.04366370877789971,-0.5338886615539415,-0.3717103855858923,5.543571399018205,-0.26540120625911356,0.1319775904507594,
2026-07-14 21:42:00,-9.32,44.385000000000005,1.3395000000000001,91.0,421.0,153.0,,,6.745,2.058724767797868,3.6948499999999997,0.27,-17.199999999999996,-12.2,-14.395,-4.0,42.01,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,16.566666666666666,False,6.709476914780145,1.9811484733828117,-17.741996552365702,-12.444766667767023,-8.777040009999386,-4.194535475352062,42.21957528226814,6.05631638762408,-0.005294464184175229,-0.03915723402728877,-0.5419965523657062,-0.24476666776702416,5.617959990000614,-0.19453547535206184,0.20957528226814048,
2026-07-14 21:43:00,-9.45,44.39999999999999,1.3319999999999999,93.0,421.0,154.0,,,6.9,2.0540604978741737,3.7709833333333336,0.27,-17.199999999999996,-12.2,-14.604999999999999,-4.0,42.075,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,17.566666666666666,False,6.814426073169866,1.9366528272922845,-18.135750761326165,-12.695094655053456,-9.06434477206017,-4.2194239701263285,42.190891827542174,6.154892792730069,-0.01255775995091657,-0.06062401527383798,-0.9357507613261689,-0.49509465505345673,5.540655227939828,-0.21942397012632853,0.1158918275421712,
2026-07-14 21:44:00,-9.579999999999998,44.47888888888889,1.3365,93.0,421.0,155.0,,,6.889999999999999,2.054579774363927,3.766349999999999,0.26522222222222225,-17.677777777777777,-12.315,-14.785000000000002,-4.0,42.10000000000001,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,18.566666666666666,False,6.8283748790973595,1.940761344636032,-18.191600445878688,-12.720452231496576,-9.211543605686844,-4.186281768043028,42.30767351638407,6.164506006463792,-0.009024859061455892,-0.058646278195138235,-0.5138226681009108,-0.40545223149657694,5.573456394313158,-0.18628176804302843,0.2076735163840624,
2026-07-14 21:45:00,-9.629999999999999,44.5,1.3330000000000002,93.0,421.0,156.0,,,6.87,2.0454647504880605,3.742188888888889,0.269,-17.299999999999997,-12.290000000000001,-14.9,-4.0,42.15500000000001,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,19.566666666666666,False,6.847240059297874,1.9466588666491131,-18.19664483372937,-12.699255421173081,-9.33136534754636,-4.130263711973522,42.3710168356927,6.163230403367163,-0.003323958340151867,-0.05075665055224965,-0.896644833729372,-0.40925542117308034,5.568634652453641,-0.13026371197352216,0.2160168356926917,
2026-07-14 21:46:00,-9.662777777777777,44.5,1.3305,95.0,421.0,158.0,,,6.6605,1.9327753873186233,3.4508,0.25999999999999995,-18.199999999999996,-12.29,-15.01111111111111,-3.925,42.19,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,20.566666666666666,False,6.982923426250047,1.9115690444088669,-18.49960220900436,-12.846382876691152,-9.62279275935719,-4.053244745388879,42.35566504682487,6.24406035248578,0.046173129299685645,-0.011093683993148362,-0.29960220900436596,-0.5563828766911527,5.38831835175392,-0.1282447453888791,0.16566504682486993,
2026-07-14 21:47:00,-9.7,44.5,1.3355,95.0,421.0,159.0,,,6.639999999999999,1.9291110080400802,3.432749999999999,0.25999999999999995,-18.199999999999996,-12.3,-15.174999999999997,-3.5,42.21,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,21.566666666666666,False,7.002085412289133,1.9187377277255653,-18.499371609421583,-12.824728635536164,-9.709081379041388,-4.003230715009897,42.39215266847785,6.238170058596186,0.05171108190906237,-0.005406304449337762,-0.2993716094215877,-0.5247286355361638,5.465918620958609,-0.5032307150098969,0.1821526684778476,
2026-07-14 21:48:00,-9.723749999999999,44.5,1.3365,95.0,421.0,159.5,,,6.605,1.9166443174965715,3.3938500000000005,0.25999999999999995,-18.199999999999996,-12.2,-15.199999999999998,-3.5,42.28,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,22.566666666666666,False,7.011202086992388,1.9221370994092917,-18.502503664524497,-12.816262058296537,-9.759743929703962,-3.9793762926415743,42.41185640992968,6.235866127815338,0.05793615445003342,0.002857643148560074,-0.30250366452450095,-0.6162620582965381,5.440256070296035,-0.47937629264157433,0.13185640992968217,
2026-07-14 21:49:00,-9.719999999999999,44.555,1.3359999999999999,95.0,421.0,161.0,,,6.58,1.9054801409218256,3.3621000000000003,0.26049999999999995,-18.15,-12.075,-15.189999999999998,-3.5,42.3,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,23.566666666666666,False,7.047573586535029,1.931954755454024,-18.454902202517605,-12.735124344682518,-9.878698336563424,-3.859355826175598,42.51976070013711,6.229613282607127,0.0663453287566046,0.013703537547894884,-0.30490220251760647,-0.6601243446825187,5.3113016634365735,-0.359355826175598,0.21976070013711535,
2026-07-14 21:50:00,-9.695,44.565714285714286,1.34,96.0,421.0,161.5,,,6.634500000000001,1.8798395210096475,3.3243,0.263,-17.9,-11.900000000000002,-15.105,-3.5,42.3,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,24.566666666666666,False,7.108324827443851,1.9114962612585766,-18.591309417992335,-12.808258266470347,-9.94514127034389,-3.8385597229210084,42.49655139769341,6.271080368663452,0.06665773426876964,0.016561235766208382,-0.6913094179923363,-0.9082582664703445,5.15985872965611,-0.33855972292100844,0.1965513976934119,
2026-07-14 21:51:00,-9.645,44.575,1.3395000000000001,97.0,421.0,163.5,,,6.625,1.8674870911234525,3.3176999999999994,0.25999999999999995,-18.199999999999996,-12.0,-15.275000000000002,-3.3,42.32,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,25.566666666666666,False,7.205093320720642,1.9020773927536927,-18.67007934221434,-12.792234396450926,-10.127123658432492,-3.701588316698392,42.530110723295536,6.299374017679757,0.08051156243214652,0.018185538486508612,-0.4700793422143441,-0.792234396450926,5.14787634156751,-0.40158831669839223,0.2101107232955357,
2026-07-14 21:52:00,-9.7,44.59500000000001,1.339,97.0,421.0,163.5,,,6.605,1.860720489180114,3.2955500000000004,0.25999999999999995,-18.199999999999996,-12.0,-15.370000000000001,-3.125,42.41,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,26.566666666666666,False,7.200920385607867,1.900825737204846,-18.705759886100925,-12.823499653281054,-10.16275851288634,-3.7187241761301237,42.552888104657015,6.305771400365569,0.08275614139532839,0.02109885574450754,-0.5057598861009289,-0.8234996532810541,5.207241487113661,-0.5937241761301237,0.1428881046570183,
2026-07-14 21:53:00,-9.7,44.60000000000001,1.34,97.0,421.0,164.5,,,6.585000000000001,1.854459209711714,3.2749,0.25999999999999995,-18.199999999999996,-12.0,-15.4,-3.0,42.49,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,27.566666666666666,False,7.223659665161185,1.9081180500176629,-18.678897143946305,-12.775851157309859,-10.238399660083768,-3.6492266856411266,42.5944636592597,6.298228253947223,0.08841220306119357,0.028121342023598617,-0.478897143946309,-0.7758511573098588,5.161600339916232,-0.6492266856411266,0.10446365925970014,
2026-07-14 21:54:00,-9.7,44.60000000000001,1.3395000000000001,97.0,421.0,165.5,,,6.56,1.8400352766114065,3.2366499999999996,0.25999999999999995,-18.199999999999996,-11.885000000000002,-15.385000000000002,-3.0,42.5,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,28.566666666666666,False,7.246197903876334,1.9154064327665008,-18.652228789924077,-12.72802654386481,-10.318241304909924,-3.580100228883694,42.63248404878915,6.290405603120786,0.0946976487502853,0.03934995459226509,-0.45222878992408155,-0.8430265438648092,5.066758695090078,-0.5801002288836941,0.1324840487891521,
2026-07-14 21:55:00,-9.599999999999998,44.60000000000001,1.3344999999999998,98.0,421.0,166.0,,,6.5145,1.8183743046737961,3.18665,0.25999999999999995,-18.199999999999996,-11.8,-15.350000000000003,-3.0,42.5,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,29.566666666666666,False,7.313317006218754,1.895575573876247,-18.736726313121718,-12.750987937795465,-10.365157198381509,-3.5250727520539886,42.60082647196806,6.32650243477266,0.10922772875009978,0.04072708588694385,-0.5367263131217221,-0.950987937795464,4.984842801618495,-0.5250727520539886,0.10082647196806249,
2026-07-14 21:56:00,-9.599999999999998,44.60000000000001,1.3315000000000001,99.0,421.0,167.0,,,6.63,1.8200592305640526,3.2326999999999995,0.25999999999999995,-18.199999999999996,-11.900000000000002,-15.504999999999999,-3.0,42.5,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,30.566666666666666,False,7.382644711794542,1.8781334405152517,-18.876684189831536,-12.813401235658649,-10.5060619207698,-3.478589865318561,42.59332854470438,6.365955285138751,0.10194784405541202,0.030921237383040756,-0.6766841898315406,-0.9134012356586467,4.998938079230198,-0.4785898653185612,0.09332854470437724,
2026-07-14 21:57:00,-9.625,44.60000000000001,1.34,99.0,421.0,168.0,,,6.63,1.8176335179110588,3.2285000000000004,0.25999999999999995,-18.199999999999996,-11.985,-15.612142857142857,-3.0,42.5,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,31.566666666666666,False,7.40291107649168,1.8857370149178185,-18.868718110404348,-12.786095271040125,-10.574667541471571,-3.4257900908311596,42.626393888191316,6.3585511344737995,0.10440637048121493,0.03611505552895333,-0.6687181104043525,-0.8010952710401256,5.037475315671285,-0.4257900908311596,0.12639388819131625,
2026-07-14 21:58:00,-9.67,44.61,1.3410000000000002,99.0,421.0,169.0,,,6.615,1.8050121495671885,3.196966666666667,0.25999999999999995,-18.199999999999996,-11.86,-15.6,-2.9,42.519999999999996,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,32.56666666666667,False,7.421776173134505,1.8922809786367076,-18.872170767690125,-12.765743903146863,-10.677809694968108,-3.373667499356026,42.67570071342449,6.35497419066896,0.1087039213139962,0.0461183249500251,-0.6721707676901296,-0.9057439031468633,4.922190305031892,-0.47366749935602614,0.1557007134244941,
2026-07-14 21:59:00,-9.599999999999998,44.629999999999995,1.3445,100.0,421.0,170.0,,,6.5794999999999995,1.7804322888710762,3.1491999999999996,0.25999999999999995,-18.199999999999996,-11.7,-15.559999999999999,-2.0,42.60000000000001,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,33.56666666666667,False,7.498248744582757,1.8758880933226354,-18.963564705046366,-12.785657065614352,-10.757977411511845,-3.2968898266746463,42.677283657703356,6.39011403073454,0.1225284430909982,0.050885660392718135,-0.7635647050463703,-1.0856570656143525,4.802022588488153,-1.2968898266746463,0.07728365770334733,
2026-07-14 22:00:00,-9.599999999999998,44.64,1.34,101.0,421.0,170.5,,,6.69,1.7812687367633702,3.1855500000000005,0.25999999999999995,-18.199999999999996,-11.835,-15.724999999999998,-2.0,42.60000000000001,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,34.56666666666667,False,7.556713209655156,1.8544554922948706,-19.115621487767086,-12.869701591752428,-10.86449535294829,-3.281103809732319,42.661400111305056,6.43482442663484,0.11469446909110725,0.0394653610375586,-0.9156214877670905,-1.0347015917524267,4.860504647051707,-1.2811038097323189,0.061400111305047744,
2026-07-14 22:01:00,-9.599999999999998,44.695,1.3445,101.0,421.0,171.0,,,6.7,1.777023616094104,3.1824000000000003,0.25999999999999995,-18.199999999999996,-11.900000000000002,-15.870000000000001,-2.0,42.69,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,35.56666666666667,False,7.57020317125148,1.8572668927017641,-19.098055080638318,-12.841212591474868,-10.8926815817495,-3.234730700687612,42.72821025544013,6.435934961885683,0.11495109861201003,0.04320503257931352,-0.8980550806383221,-0.9412125914748657,4.977318418250501,-1.2347307006876118,0.03821025544013423,
2026-07-14 22:02:00,-9.599999999999998,44.735,1.3816666666666668,101.0,421.0,171.5,,,6.68,1.7731953301019048,3.1659499999999996,0.25999999999999995,-18.199999999999996,-11.805,-15.845000000000002,-2.0,42.72,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,36.56666666666667,False,7.583060299082094,1.8628374650826345,-19.087695287941717,-12.832799761132211,-10.824433752971391,-3.21391690056792,42.7568574747817,6.430047400720279,0.11908916235196054,0.04812128629630774,-0.887695287941721,-1.0277997611322114,5.020566247028611,-1.21391690056792,0.036857474781697874,
2026-07-14 22:03:00,-9.599999999999998,44.8,1.4329999999999998,101.5,421.0,172.5,,,6.67,1.7664552058278884,3.1551000000000005,0.25999999999999995,-18.199999999999996,-11.8,-15.887857142857143,-2.0,42.8,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,37.56666666666667,False,7.631579955410247,1.86031548722904,-19.147797869851555,-12.861001618191153,-10.781677313060799,-3.1733780766683646,42.79348951976287,6.443930335763111,0.12600011544510592,0.05045395904377348,-0.9477978698515592,-1.0610016181911526,5.1061798297963445,-1.1733780766683646,-0.0065104802371251935,
2026-07-14 22:04:00,-9.599999999999998,44.8,1.433642857142857,102.0,421.0,173.0,,,6.720000000000001,1.756862788327266,3.1499821428571435,0.25999999999999995,-18.199999999999996,-11.780000000000001,-15.915000000000003,-2.0,42.92,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,38.56666666666667,False,7.666242095185579,1.8517541813396585,-19.218158685530707,-12.893396228052971,-10.845843191524713,-3.151546087942373,42.788155182228635,6.463301628026696,0.12342971738132569,0.0512440549445623,-1.018158685530711,-1.1133962280529701,5.06915680847529,-1.1515460879423731,-0.13184481777136625,
2026-07-14 22:05:00,-9.599999999999998,44.8,1.4369999999999998,102.0,421.0,173.5,,,6.709999999999999,1.7559934638785215,3.1439499999999994,0.25999999999999995,-18.199999999999996,-11.8,-15.945,-2.0,42.93666666666667,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,39.56666666666667,False,7.67750833097201,1.8556673033791224,-19.20546733534874,-12.87148365556299,-10.875181768008563,-3.11935544154389,42.804496664257655,6.4587924955323865,0.12601853221949155,0.05371320565873927,-1.0054673353487438,-1.0714836555629894,5.069818231991437,-1.11935544154389,-0.132170002409012,
2026-07-14 22:06:00,-9.599999999999998,44.805,1.43,102.0,421.0,174.0,,,6.69,1.7469871655565408,3.1168500000000003,0.25999999999999995,-18.199999999999996,-11.704999999999998,-15.940000000000001,-2.0,43.0,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,40.56666666666667,False,7.688985086266115,1.858700345771723,-19.19046854250688,-12.84317381673295,-10.935105051304314,-3.0789947790629766,42.83316571361985,6.4565279362671815,0.1299241805073179,0.06010284577033287,-0.9904685425068855,-1.1381738167329516,5.0048949486956875,-1.0789947790629766,-0.1668342863801513,
2026-07-14 22:07:00,-9.579999999999998,44.8,1.434,102.5,421.0,175.0,,,6.68,1.7385472549869285,3.1039999999999996,0.25999999999999995,-18.199999999999996,-11.7,-15.954999999999998,-1.95,43.019999999999996,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,41.56666666666667,False,7.736522965373116,1.8544447073467754,-19.234920998396877,-12.841887938946435,-11.016275703295566,-3.0180042176994357,42.83814511183168,6.469333951846169,0.13656302322139646,0.06249711943456415,-1.0349209983968812,-1.1418879389464358,4.938724296704432,-1.0680042176994358,-0.18185488816831707,
2026-07-14 22:08:00,-9.545000000000002,44.8,1.4324999999999999,103.0,421.0,175.5,,,6.730000000000001,1.7360797642430599,3.112500000000001,0.25999999999999995,-18.199999999999996,-11.7,-16.0,-1.725,43.075,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,42.56666666666667,False,7.774357369272366,1.8462217658028184,-19.2809621909853,-12.851353689790617,-11.065493979810082,-2.9801930124470086,42.832011214113265,6.486386295236711,0.1343335943624251,0.05965805603633101,-1.0809621909853036,-1.1513536897906178,4.934506020189918,-1.2551930124470085,-0.24298878588673745,
2026-07-14 22:09:00,-9.504999999999999,44.8,1.4374444444444445,103.0,421.0,176.0,,,6.730000000000001,1.7316971803547987,3.1030000000000015,0.25999999999999995,-18.199999999999996,-11.7,-16.064999999999998,-1.5,43.10000000000001,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,43.56666666666667,False,7.789245823145009,1.8508225150393682,-19.241196289162232,-12.805474347688737,-11.065908377071533,-2.9323952500842005,42.84445270614739,6.478558007843431,0.13598823906642654,0.06436345663432541,-1.0411962891622366,-1.1054743476887374,4.999091622928464,-1.4323952500842005,-0.2555472938526151,
2026-07-14 22:10:00,-9.515,44.8,1.44,103.0,421.0,176.0,,,6.715,1.7294663688081213,3.091849999999999,0.25999999999999995,-18.199999999999996,-11.7,-16.073333333333338,-1.5,43.105000000000004,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,44.56666666666667,False,7.7883379084728155,1.8508707231078565,-19.24849106916369,-12.813102786262245,-11.064478045671036,-2.938238944359433,42.84324341071394,6.4788985023235846,0.1378134745932309,0.06559310317247935,-1.0484910691636955,-1.113102786262246,5.008855287662302,-1.438238944359433,-0.2617565892860654,
2026-07-14 22:11:00,-9.5,44.8,1.434,103.5,421.0,176.0,,,6.709999999999999,1.7242616252980179,3.085999999999999,0.25999999999999995,-18.199999999999996,-11.7,-16.1,-1.5,43.1725,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,45.56666666666667,False,7.813095246700131,1.8383648108340078,-19.320698655894375,-12.856270900769282,-11.099844299165232,-2.9401922545830725,42.82297638319248,6.502177429170721,0.14118543443663067,0.06206775981760926,-1.1206986558943797,-1.1562709007692824,5.000155700834769,-1.4401922545830725,-0.34952361680751665,
2026-07-14 22:12:00,-9.5,44.83999999999999,1.4340000000000002,104.0,421.0,176.0,,,6.779999999999999,1.7286446413071617,3.119749999999999,0.2585,-18.364999999999995,-11.795000000000002,-16.174999999999997,-1.5,43.144999999999996,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,46.56666666666667,False,7.838106900448828,1.8252295266554854,-19.400540914957915,-12.906839192214246,-11.128309045279831,-2.941475005622252,42.836611837792105,6.52983279851102,0.1349952117121851,0.05291656963565783,-1.0355409149579202,-1.1118391922142443,5.046690954720166,-1.441475005622252,-0.30838816220789056,
2026-07-14 22:13:00,-9.5,44.83,1.434,104.0,421.0,177.0,,,6.81,1.7334044355996565,3.141572222222222,0.259,-18.309999999999995,-11.8,-16.214999999999996,-1.5,43.13000000000001,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,47.56666666666667,False,7.860240259567121,1.8327709919018562,-19.374885070163415,-12.860602680007528,-11.206283763570724,-2.8753927255760923,42.86493245313453,6.520871088433278,0.13361426939702226,0.05421656974125699,-1.0648850701634203,-1.060602680007527,5.008716236429272,-1.3753927255760923,-0.26506754686548106,
2026-07-14 22:14:00,-9.5,44.825,1.436,104.0,421.0,177.0,,,6.785,1.719724464945434,3.1029999999999998,0.25999999999999995,-18.199999999999996,-11.7,-16.199999999999996,-1.5,43.21000000000001,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,48.56666666666667,False,7.860036420808434,1.8330280044633671,-19.375703191258747,-12.86236689871971,-11.200216339406737,-2.8780658685558027,42.858787844020725,6.520011533590068,0.13677244776657949,0.06181222504077544,-1.1757031912587514,-1.1623668987197107,4.999783660593259,-1.3780658685558027,-0.3512121559792831,
2026-07-14 22:15:00,-9.5,44.845,1.4295,104.0,421.0,177.0,,,6.76,1.7155739663748304,3.0830499999999996,0.25999999999999995,-18.199999999999996,-11.7,-16.199999999999996,-1.5,43.29,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,49.56666666666667,False,7.860850576734389,1.832111786771104,-19.372698021004393,-12.856141596522136,-11.220085498151526,-2.8683599148861636,42.882256518744285,6.523201159919289,0.14004217049902412,0.06360846605416959,-1.172698021004397,-1.1561415965221364,4.979914501848469,-1.3683599148861636,-0.40774348125571436,
2026-07-14 22:16:00,-9.455,44.825,1.4344999999999999,104.0,421.0,177.0,,,6.75,1.7135458987484729,3.0743,0.2589444444444444,-18.316111111111105,-11.7,-16.199999999999996,-1.5,43.3,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,50.56666666666667,False,7.864114042774682,1.8335566185137102,-19.344658775432006,-12.83358274281331,-11.177315911301232,-2.858346699311965,42.856831261926814,6.516822021471898,0.14167063660506007,0.06545242102341986,-1.0285476643209002,-1.13358274281331,5.022684088698764,-1.3583466993119648,-0.443168738073183,
2026-07-14 22:17:00,-9.445,44.845,1.4344999999999999,104.0,421.0,177.0,,,6.74,1.7097145455705787,3.06145,0.2575,-18.475,-11.7,-16.22,-1.5,43.3,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,51.56666666666667,False,7.865828874308637,1.8332673300220819,-19.335972610461244,-12.824749236936253,-11.172049191093944,-2.8487533022789653,42.874809559407424,6.518170387909471,0.14312908306279304,0.0673948542191144,-0.8609726104612427,-1.1247492369362533,5.047950808906055,-1.3487533022789653,-0.4251904405925728,
2026-07-14 22:18:00,-9.400000000000002,44.834999999999994,1.4329999999999998,104.0,421.0,177.0,,,6.74,1.7116156770239308,3.066,0.2585,-18.364999999999995,-11.7,-16.244999999999997,-1.5,43.38,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,52.56666666666667,False,7.869502016380961,1.8340117490520313,-19.30585159915324,-12.797275991384467,-11.148748682423562,-2.83174943699667,42.863523123703686,6.513924680887872,0.14352903322596744,0.06673679821918532,-0.9408515991532447,-1.0972759913844676,5.096251317576435,-1.3317494369966698,-0.5164768762963163,
2026-07-14 22:19:00,-9.400000000000002,44.815,1.4324999999999999,104.0,421.0,177.0,,,6.725000000000001,1.707720386042758,3.0507166666666676,0.25749999999999995,-18.474999999999998,-11.735,-16.290000000000003,-1.5,43.41,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,53.56666666666667,False,7.868693456296038,1.834406081493316,-19.30760930348173,-12.799620621209971,-11.149415367264199,-2.8368511721700154,42.84523333706129,6.511895155428887,0.14534731371202725,0.06906087846559483,-0.8326093034817319,-1.064620621209972,5.140584632735804,-1.3368511721700154,-0.5647666629387089,
2026-07-14 22:20:00,-9.400000000000002,44.805,1.4314999999999998,104.0,421.0,177.0,,,7.459999999999999,1.8966985776922476,3.790199999999999,0.255,-18.75,-11.77888888888889,-16.300000000000004,-1.5,43.43666666666667,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,54.56666666666667,False,7.868289775807975,1.8345473314370677,-19.308354498582485,-12.800377149797146,-11.151948978640101,-2.8389087306320855,42.83664332460593,6.511004689221205,0.05189053624630258,-0.03387824625189384,-0.5583544985824851,-1.0214882609082565,5.148051021359903,-1.3389087306320855,-0.6000233420607373,
2026-07-14 22:21:00,-9.400000000000002,44.8,1.43,104.0,421.0,177.0,,,6.340000000000001,1.6096886012200973,2.6659000000000006,0.255,-18.750000000000004,-11.8,-16.315,-1.5,43.5,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,55.56666666666667,False,7.868088734969804,1.8345434013730895,-19.308548886714885,-12.800201032323294,-11.156149476268824,-2.839279764363651,42.83308815953269,6.510725184813112,0.1942134597666898,0.12256717392714533,-0.5585488867148811,-1.000201032323293,5.158850523731177,-1.339279764363651,-0.6669118404673071,
2026-07-14 22:22:00,-9.425555555555556,44.795,1.4304999999999999,104.0,421.0,177.0,,,6.33,1.6100156160802088,2.6616,0.25316666666666665,-18.951666666666668,-11.8,-16.340000000000003,-1.5,43.5,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,56.56666666666667,False,7.86557108974654,1.8343248709636621,-19.326578047734966,-12.817007984924334,-11.169986842321764,-2.851604527930613,42.82979469259473,6.512066727179479,0.19522690370802076,0.122284366544958,-0.3749113810682978,-1.0170079849243336,5.170013157678239,-1.351604527930613,-0.6702053074052685,
2026-07-14 22:23:00,-9.400000000000002,44.78,1.43,104.0,421.0,177.0,,,6.33,1.6098678028024758,2.6611000000000002,0.255,-18.75,-11.790000000000001,-16.345000000000002,-1.5,43.5,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,57.56666666666667,False,7.8672797751819505,1.834975011332301,-19.310395695752362,-12.80282285303252,-11.155349315139075,-2.844710372286732,42.81442845231307,6.508612795006252,0.19540169145012987,0.12267589865781547,-0.5603956957523621,-1.0128228530325192,5.189650684860927,-1.3447103722867322,-0.6855715476869335,
2026-07-14 22:24:00,-9.400000000000002,44.724999999999994,1.432,104.0,421.0,177.0,,,6.33,1.610871474093686,2.6639611111111114,0.2515,-19.135000000000005,-11.8,-16.360000000000003,-1.5,43.47,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,58.56666666666667,False,7.865053536953633,1.836311048791842,-19.31583083944139,-12.811141623517766,-11.14728148815071,-2.86096003507415,42.761634575150154,6.502472265645891,0.19517394633631502,0.12276764050757016,-0.18083083944138423,-1.0111416235177657,5.2127185118492925,-1.3609600350741502,-0.7083654248498448,
2026-07-14 22:25:00,-9.400000000000002,44.71,1.4339999999999997,104.0,421.0,177.0,,,6.33,1.6094379703302002,2.6607999999999996,0.251,-19.190000000000005,-11.8,-16.395,-1.5,43.5,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,59.56666666666667,False,7.86444521830102,1.8367838663329588,-19.31757236505546,-12.814216752584564,-11.140813983421848,-2.866348482015401,42.74616011242652,6.50055651589925,0.19511169265064965,0.12377389641201642,-0.12757236505545677,-1.014216752584563,5.254186016578151,-1.3663484820154008,-0.7538398875734771,
2026-07-14 22:26:00,-9.415000000000003,44.7,1.43,104.0,421.0,177.0,,,6.329000000000001,1.6092334377798705,2.66,0.25,-19.300000000000004,-11.805,-16.395,-1.5,43.5,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,60.56666666666667,False,7.862685128411389,1.836487968967773,-19.3280419658022,-12.82262766362117,-11.16124899262563,-2.8726769876439375,42.74081173804305,6.501309270832744,0.19505869856971636,0.12374408927690095,-0.028041965802195534,-1.0176276636211696,5.233751007374369,-1.3726769876439375,-0.7591882619569503,
2026-07-14 22:27:00,-9.485,44.7,1.426,104.0,421.0,177.0,,,6.32,1.6068749851479796,2.6509,0.25,-19.300000000000004,-11.805,-16.419999999999998,-1.5,43.5,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,61.56666666666667,False,7.856347223812126,1.8351934985512743,-19.37520461966325,-12.863891932726233,-11.215451929747998,-2.8991855294154827,42.748540970834,6.507320349200743,0.19555490357599614,0.12441113897991274,-0.07520461966324632,-1.0588919327262332,5.204548070252001,-1.3991855294154827,-0.7514590291659999,
2026-07-14 22:28:00,-9.5,44.7,1.4295,104.0,421.0,177.0,,,6.3100000000000005,1.6050262086644036,2.6425,0.251,-19.190000000000005,-11.81,-16.465,-1.5,43.52111111111111,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,62.56666666666667,False,7.854985618272458,1.835240958975389,-19.38608738652611,-12.875149796664015,-11.214284329960837,-2.9077318223285067,42.74697364140194,6.507886333819555,0.19668853558158972,0.12544115756849383,-0.1960873865261057,-1.0651497966640147,5.250715670039163,-1.4077318223285067,-0.7741374697091743,
2026-07-14 22:29:00,-9.49,44.68,1.4289999999999998,104.0,421.0,177.0,,,6.3100000000000005,1.6060476981355563,2.6452000000000004,0.25,-19.300000000000004,-11.8,-16.445,-1.5,43.505,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,63.56666666666667,False,7.855082929933637,1.8357776128842564,-19.381005734921317,-12.871282741321693,-11.20888413346444,-2.908670768391936,42.72800244502051,6.505092784991282,0.19669848729995398,0.1251403836370808,-0.08100573492131247,-1.071282741321692,5.23611586653556,-1.4086707683919362,-0.776997554979495,
2026-07-14 22:30:00,-9.5,44.65777777777778,1.43,104.0,421.0,177.0,,,6.299999999999999,1.6027430668836669,2.6333874999999987,0.25,-19.300000000000004,-11.895,-16.5,-1.5,43.51,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,64.56666666666666,False,7.853277414572949,1.8361894130738738,-19.39007531031422,-12.88096194237832,-11.211128254938755,-2.9195253118047484,42.70721100558326,6.503343979879422,0.19778715720529716,0.1271363098643543,-0.09007531031421578,-0.9859619423783208,5.288871745061245,-1.4195253118047484,-0.802788994416737,
2026-07-14 22:31:00,-9.5,44.615,1.428,104.0,421.0,177.0,,,6.29,1.6022501020368094,2.6293999999999995,0.25,-19.300000000000004,-11.900000000000002,-16.5,-1.5,43.510000000000005,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,65.56666666666666,False,7.851548738282876,1.8369634687482574,-19.39366901080842,-12.885460962027064,-11.215284183070564,-2.9298252877524,42.668779647450165,6.499157270184023,0.19888416799465536,0.12777247381592527,-0.09366901080841572,-0.9854609620270622,5.284715816929436,-1.4298252877523998,-0.8412203525498398,
2026-07-14 22:32:00,-9.515,44.60000000000001,1.4304999999999999,104.0,421.0,177.0,,,6.29,1.6012743278342896,2.626578571428572,0.25,-19.300000000000004,-11.900000000000002,-16.54,-1.5,43.5,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,66.56666666666666,False,7.849581212308179,1.8372600816059266,-19.405758675031407,-12.898130809729327,-11.216450154376872,-2.9417867911082634,42.65395737875784,6.49830469114344,0.1986833654084308,0.12844439180617517,-0.10575867503140302,-0.9981308097293251,5.323549845623127,-1.4417867911082634,-0.8460426212421623,
2026-07-14 22:33:00,-9.52,44.57944444444445,1.43,104.0,421.0,177.0,,,6.28,1.6002446327334414,2.6202000000000005,0.25,-19.300000000000004,-11.900000000000002,-16.56,-1.5,43.5,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,67.56666666666666,False,7.848297245244989,1.8375952424789532,-19.41098735757758,-12.903654110491782,-11.220128053187977,-2.9491207710566565,42.635489971784395,6.4965984998744615,0.19982643320437,0.1291637049654749,-0.11098735757757439,-1.0036541104917802,5.339871946812021,-1.4491207710566565,-0.8645100282156051,
2026-07-14 22:34:00,-9.504999999999999,44.565000000000005,1.4304999999999999,104.0,421.0,177.0,,,6.28,1.6003873759477443,2.6210166666666668,0.25,-19.300000000000004,-11.895000000000001,-16.564999999999998,-1.5,43.5,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,68.56666666666666,False,7.849071404425539,1.8381577205021302,-19.40215123491371,-12.896507310802637,-11.208982991062769,-2.947127565863739,42.62062148138445,6.4938439856121475,0.19990535486030225,0.12935252612024728,-0.10215123491370548,-1.0015073108026353,5.356017008937229,-1.447127565863739,-0.8793785186155532,
2026-07-14 22:35:00,-9.515,44.555,1.43,104.0,421.0,177.0,,,6.2749999999999995,1.5986851598921943,2.6148999999999996,0.25,-19.300000000000004,-11.925,-16.6,-1.55,43.5,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,69.56666666666666,False,7.847761452488442,1.838193926496226,-19.409824890656743,-12.903752715441364,-11.21611663780532,-2.953676786185465,42.61234295809088,6.493634678425878,0.20040892705648383,0.13029570120523593,-0.10982489065673917,-0.9787527154413631,5.383883362194682,-1.4036767861854649,-0.8876570419091223,
2026-07-14 22:36:00,-9.5,44.52,1.43,104.0,421.0,177.0,,,6.269999999999999,1.5981851560138858,2.612099999999999,0.25,-19.300000000000004,-11.900000000000002,-16.6,-1.65,43.505,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,70.56666666666666,False,7.847704580478853,1.839162726126221,-19.402797772572406,-12.89902337393076,-11.205616033822698,-2.95693616638598,42.578666355847986,6.488791961209944,0.20104026142923248,0.13102569266391106,-0.10279777257240141,-0.9990233739307577,5.394383966177303,-1.30693616638598,-0.9263336441520167,
2026-07-14 22:37:00,-9.5,44.511111111111106,1.43,104.0,421.0,177.0,,,6.264999999999999,1.5979694664920647,2.609599999999999,0.25,-19.300000000000004,-11.950000000000001,-16.615555555555552,-1.725,43.5,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,71.56666666666666,False,7.847345042795363,1.83935455277476,-19.403618576589064,-12.900188627579304,-11.20526040665392,-2.9593497699073517,42.57037315263926,6.487853121295783,0.2016408140799305,0.13123358186628753,-0.10361857658906004,-0.950188627579303,5.410295148901632,-1.2343497699073516,-0.929626847360737,
2026-07-14 22:38:00,-9.5,44.5,1.427,104.0,421.0,177.0,,,6.26,1.5962064216353906,2.6034944444444443,0.25,-19.300000000000004,-11.900000000000002,-16.6,-1.75,43.5,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,72.56666666666666,False,7.846898018908584,1.8393706709778708,-19.404109953355942,-12.89998204933767,-11.213616948515275,-2.960393537810651,42.56222617209171,6.487176757490327,0.20223252743754971,0.1321996991575417,-0.10410995335593753,-0.9999820493376674,5.386383051484726,-1.210393537810651,-0.9377738279082877,
2026-07-14 22:39:00,-9.5,44.5,1.4285,104.0,421.0,177.0,,,6.27,1.5988187030802585,2.6140499999999998,0.25,-19.300000000000004,-11.920555555555557,-16.6,-1.8,43.440000000000005,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,73.56666666666666,False,7.846896819799792,1.8394825035316518,-19.404377267482914,-12.900813621988828,-11.20921641060411,-2.9613801560598567,42.56111641036003,6.486928164446705,0.20095801639966326,0.13083234006811095,-0.10437726748290999,-0.9802580664332705,5.390783589395891,-1.1613801560598567,-0.878883589639976,
2026-07-14 22:40:00,-9.459999999999999,44.5,1.4289999999999998,104.0,421.0,176.0,,,6.295,1.6064366188726247,2.6422499999999998,0.25,-19.300000000000004,-12.0,-16.644999999999996,-2.0,43.3,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,74.56666666666666,False,7.8279820680690495,1.8327634066531464,-19.40368819777201,-12.92379149476255,-11.105107240429806,-3.0138554563776156,42.5203703818745,6.491694721795995,0.19583362030454865,0.12348936418030221,-0.103688197772005,-0.9237914947625505,5.53989275957019,-1.0138554563776156,-0.7796296181254974,
2026-07-14 22:41:00,-9.47,44.5,1.4275,104.0,421.0,176.0,,,6.28,1.604722197303082,2.6319,0.25,-19.300000000000004,-12.02111111111111,-16.699999999999996,-2.0,43.262777777777785,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,75.56666666666666,False,7.827077395431742,1.8325092526317819,-19.41026023957832,-12.929171607279226,-11.115574659678009,-3.017031627238329,42.5221615533452,6.492707338208905,0.19765709693054656,0.12430335890613398,-0.11026023957831654,-0.9080604961681153,5.584425340321987,-1.017031627238329,-0.7406162244325856,
2026-07-14 22:42:00,-9.495000000000001,44.5,1.4289999999999998,104.0,421.0,176.0,,,6.285,1.604339388639529,2.6338999999999997,0.25,-19.300000000000004,-12.0,-16.699999999999996,-2.0,43.255,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,76.56666666666666,False,7.824811516957693,1.8322652815166054,-19.4276259435385,-12.945532392849962,-11.12634132510944,-3.0284252182623312,42.522755315961064,6.494368803588499,0.19678576456706465,0.12439568395271738,-0.1276259435384972,-0.9455323928499624,5.573658674890556,-1.0284252182623312,-0.7322446840389389,
2026-07-14 22:43:00,-9.5,44.5,1.4254999999999998,104.0,421.0,176.0,,,6.279999999999999,1.6042087649044947,2.6313999999999993,0.25,-19.300000000000004,-12.0,-16.699999999999996,-2.0,43.22611111111111,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,77.56666666666666,False,7.824361379005161,1.831933178157324,-19.430421888542206,-12.946697899247845,-11.13964268757067,-3.028204503569143,42.52568546487116,6.495330865708262,0.19737858519023588,0.12430825314375782,-0.1304218885422017,-0.9466978992478445,5.560357312429325,-1.028204503569143,-0.7004256462399496,
2026-07-14 22:44:00,-9.49,44.5,1.4264999999999999,104.0,421.0,176.0,,,6.300000000000001,1.609667577661532,2.6526500000000004,0.25,-19.300000000000004,-12.01,-16.699999999999996,-2.0,43.2,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,78.56666666666666,False,7.825266451345399,1.8321500546607614,-19.423760742026904,-12.94104059584745,-11.13064211429286,-3.0246994599586956,42.52426421397769,6.494401113643226,0.19491559307647077,0.12143245387202961,-0.12376074202689935,-0.9310405958474508,5.569357885707136,-1.0246994599586956,-0.6757357860223152,
2026-07-14 22:45:00,-9.440000000000001,44.5,1.43,104.0,421.0,175.0,,,6.289999999999999,1.608403561836305,2.6448499999999995,0.25,-19.300000000000004,-12.11,-16.709999999999997,-2.0,43.2,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,79.56666666666666,False,7.807255173143172,1.8257969443574018,-19.416766944636663,-12.959469928755656,-11.011664986959188,-3.074985207664948,42.48061725228979,6.497906461535986,0.19433912937321507,0.11906766696753857,-0.11676694463665882,-0.8494699287556564,5.6983350130408095,-1.0749852076649482,-0.7193827477102133,
2026-07-14 22:46:00,-9.484444444444446,44.5,1.43,104.0,421.0,175.0,,,6.325,1.62144129420045,2.69075,0.25,-19.300000000000004,-12.2,-16.795,-2.0,43.031111111111116,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,80.56666666666666,False,7.803229076493832,1.825164404501476,-19.447164082117922,-12.987077418390463,-11.03862890401269,-3.0934864925979193,42.48364574001876,6.501302120955039,0.18943812388473846,0.11161904637115194,-0.14716408211791787,-0.7870774183904636,5.756371095987312,-1.0934864925979193,-0.5474653710923576,
2026-07-14 22:47:00,-9.49,44.5,1.428,104.0,421.0,175.0,,,6.345000000000001,1.6240496694248039,2.70435,0.25,-19.300000000000004,-12.2,-16.800000000000004,-2.0,43.01,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,81.56666666666666,False,7.802727413224389,1.8249362269477774,-19.450607305467113,-12.989419591059939,-11.047866777525929,-3.094483662215599,42.48550398329378,6.502058035773915,0.1868228038767279,0.11007867264433568,-0.15060730546710843,-0.7894195910599393,5.752133222474075,-1.0944836622155991,-0.524496016706216,
2026-07-14 22:48:00,-9.45,44.5,1.43,104.0,421.0,175.0,,,6.343500000000001,1.6225129176248139,2.7011,0.25,-19.300000000000004,-12.2,-16.800000000000004,-2.0,43.016111111111115,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,82.56666666666666,False,7.806349301397072,1.8256546228898183,-19.423606300569944,-12.965681613923486,-11.017731868296224,-3.079147996774865,42.481298662028806,6.498670484905272,0.1873922425089627,0.11127061094581658,-0.12360630056993926,-0.765681613923487,5.7822681317037805,-1.0791479967748652,-0.5348124490823096,
2026-07-14 22:49:00,-9.465,44.5,1.4259999999999997,104.0,421.0,174.5,,,6.33,1.6212676206620844,2.6920000000000006,0.25,-19.300000000000004,-12.27,-16.85,-2.0,43.03,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,83.56666666666666,False,7.793724771895258,1.8214800904116446,-19.446442121454556,-12.996555325886145,-10.999379558637,-3.1171599904457103,42.466454906779035,6.50443219232935,0.18780811675228215,0.10991746261926649,-0.1464421214545517,-0.7265553258861459,5.850620441363002,-1.1171599904457103,-0.5635450932209665,
2026-07-14 22:50:00,-9.5,44.5,1.43,104.0,421.0,174.0,,,6.340000000000001,1.6247287699547432,2.705025000000001,0.25,-19.300000000000004,-12.310000000000002,-16.895,-2.0,43.0,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,84.56666666666666,False,7.779282103654346,1.8176173552851371,-19.484382329549593,-13.044287462323972,-10.969691476125645,-3.1687595263321557,42.447055241771665,6.510396116926018,0.18501477186156257,0.10612166789094868,-0.18438232954958877,-0.7342874623239695,5.925308523874355,-1.1687595263321557,-0.5529447582283353,
2026-07-14 22:51:00,-9.5,44.5,1.43,104.0,421.0,174.0,,,6.340000000000001,1.626672614047309,2.71025,0.25,-19.300000000000004,-12.400000000000002,-16.995,-3.0,43.025000000000006,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,85.56666666666666,False,7.779282103654346,1.8176173552851371,-19.484382329549593,-13.044287462323972,-10.969691476125645,-3.1687595263321557,42.447055241771665,6.510396116926018,0.18501477186156257,0.1050522216255324,-0.18438232954958877,-0.6442874623239696,6.025308523874356,-0.16875952633215574,-0.577944758228341,
2026-07-14 22:52:00,-9.5,44.5,1.43,104.0,421.0,174.0,,,6.33,1.6189466294166093,2.6877,0.25,-19.300000000000004,-12.430000000000001,-17.0,-3.0,43.12500000000001,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,86.56666666666666,False,7.779282103654346,1.8176173552851371,-19.484382329549593,-13.044287462323972,-10.969691476125645,-3.1687595263321557,42.447055241771665,6.510396116926018,0.18630023752108693,0.1093028327941783,-0.18438232954958877,-0.6142874623239702,6.030308523874355,-0.16875952633215574,-0.6779447582283424,
