timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-14 22:53:00,-9.5,44.5,1.43,104.0,421.0,174.0,,,6.32,1.623002997562621,2.69095,0.25,-19.300000000000004,-12.495000000000001,-17.0,-3.0,43.12,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,87.56666666666666,False,7.779282103654346,1.8176173552851371,-19.484382329549593,-13.044287462323972,-10.969691476125645,-3.1687595263321557,42.447055241771665,6.510396116926018,0.1875857031806113,0.10707113747380903,-0.18438232954958877,-0.5492874623239707,6.030308523874355,-0.16875952633215574,-0.6729447582283328,
2026-07-14 22:54:00,-9.594999999999999,44.485,1.435,104.0,421.0,174.0,,,6.3100000000000005,1.6184177863713765,2.67735,0.25,-19.300000000000004,-12.5,-17.037222222222223,-3.0,43.19,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,88.56666666666666,False,7.770065605196182,1.816961783991776,-19.551632364783792,-13.108036745787484,-11.012058268276315,-3.215667706316044,42.435834648105356,6.515241403100357,0.18790904470867942,0.1092725226087079,-0.2516323647837879,-0.6080367457874836,6.025163953945908,-0.21566770631604415,-0.7541653518946418,
2026-07-14 22:55:00,-9.599999999999998,44.435,1.3916666666666668,104.0,421.0,174.0,,,6.299999999999999,1.6154841859187332,2.667399999999999,0.25,-19.300000000000004,-12.5,-17.09,-3.0,43.2,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,89.56666666666666,False,7.767624910774183,1.8147389299356695,-19.551946657231603,-13.093673930222131,-11.1402179568874,-3.2028233157016524,42.421585868285376,6.517524017083599,0.18894126938834244,0.10979802148400464,-0.25194665723159915,-0.5936739302221312,5.9497820431126005,-0.20282331570165235,-0.7784141317146265,
2026-07-14 22:56:00,-9.599999999999998,44.385000000000005,1.363,104.0,421.0,173.0,,,6.299999999999999,1.614805715220529,2.6643999999999988,0.25,-19.300000000000004,-12.599999999999998,-17.164999999999996,-3.0,43.205,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,90.56666666666666,False,7.74308758859371,1.8063550502057826,-19.5780342591564,-13.131883627223289,-11.143941924176158,-3.266342048532233,42.35849491104503,6.524899447018871,0.18637107898915073,0.10604190741096664,-0.2780342591563958,-0.5318836272232907,6.021058075823838,-0.2663420485322332,-0.8465050889549701,
2026-07-14 22:57:00,-9.599999999999998,44.31714285714286,1.3485714285714288,104.0,421.0,173.0,,,6.299999999999999,1.6165452502634632,2.668499999999998,0.25,-19.300000000000004,-12.649999999999999,-17.21,-3.0,43.135000000000005,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,91.56666666666666,False,7.740354437883788,1.806743718478642,-19.581728911074116,-13.132780153413691,-11.183556075488552,-3.2752769974931875,42.30586004106408,6.520123638498532,0.18608378329992625,0.10527141523720596,-0.28172891107411147,-0.4827801534136924,6.026443924511449,-0.27527699749318746,-0.8291399589359258,
2026-07-14 22:58:00,-9.599999999999998,44.3,1.3485,104.0,421.0,173.0,,,6.299999999999999,1.6139782533197418,2.6609499999999993,0.2495,-19.360000000000007,-12.690000000000001,-17.285000000000004,-3.0,43.115,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,92.56666666666666,False,7.739661100880333,1.8071083445125482,-19.583299161004955,-13.134987829609639,-11.183079772515963,-3.2798848224630115,42.28991885210114,6.5183248564280625,0.18601087077528278,0.1068724472327649,-0.22329916100494884,-0.44498782960963723,6.10192022748404,-0.2798848224630115,-0.8250811478988638,
2026-07-14 22:59:00,-9.61,44.3,1.3475000000000001,104.0,421.0,173.0,,,6.29,1.6143522307405882,2.6592000000000002,0.2465,-19.720000000000002,-12.7,-17.305000000000003,-3.0,43.17071428571428,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,93.56666666666666,False,7.738756028540092,1.8068914680091104,-19.589960307520258,-13.140645133010032,-11.19208034579378,-3.2833898660734606,42.291340102994596,6.519254608493098,0.18720786948149826,0.10655827462657064,0.13003969247974467,-0.44064513301003316,6.112919654206223,-0.2833898660734606,-0.8793741827196868,
2026-07-14 23:00:00,-9.669999999999998,44.3,1.34,104.0,421.0,173.0,,,5.909999999999999,1.5160260172394913,2.2774499999999995,0.24500000000000002,-19.9,-12.7,-17.345000000000002,-3.0,43.2,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,94.56666666666666,False,7.733326793607448,1.805478376434706,-19.629659872485092,-13.173757380761234,-11.25048432337182,-3.3034335094869416,42.30097737008711,6.525081713926928,0.23577521579906002,0.16031892875216758,0.2703401275149062,-0.47375738076123497,6.094515676628182,-0.3034335094869416,-0.8990226299128921,
2026-07-14 23:01:00,-9.68,44.235,1.2849999999999997,104.0,421.0,172.0,,,5.91,1.5163372962313102,2.2783499999999997,0.24450000000000005,-19.96,-12.7,-17.370000000000005,-3.0,43.2,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,95.56666666666666,False,7.707297930861012,1.795312600095819,-19.659279089114438,-13.205546408586265,-11.336928938924062,-3.3578673558836964,42.24405552590498,6.536001063864373,0.23319429805151293,0.1553909351773164,0.30072091088556263,-0.505546408586266,6.033071061075942,-0.35786735588369645,-0.9559444740950198,
2026-07-14 23:02:00,-9.7,44.150000000000006,1.2574999999999998,104.0,421.0,172.0,,,5.904999999999999,1.5149768451110543,2.2730499999999996,0.2415,-20.32,-12.790000000000001,-17.415,-3.0,43.14,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,96.56666666666666,False,7.702070091931638,1.7948120360013144,-19.675905980395797,-13.213867018331577,-11.42633854516803,-3.371185016541191,42.18646022144701,6.533108993056863,0.2333229989446829,0.15591336879694018,0.6440940196042035,-0.4238670183315758,5.98866145483197,-0.3711850165411912,-0.9535397785529938,
2026-07-14 23:03:00,-9.7,44.17875,1.26,104.0,421.0,170.0,,,5.91375,1.519291687191092,2.2861111111111105,0.24000000000000005,-20.5,-12.850000000000001,-17.48,-3.425,43.105000000000004,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,97.56666666666666,False,7.658155295087585,1.7797266637410525,-19.72685521457585,-13.306578950603324,-11.26340494922857,-3.502618049415834,42.13613300978464,6.551542262013477,0.22778400644428753,0.14633425562244284,0.7731447854241509,-0.45657895060332265,6.21659505077143,-0.07761804941583428,-0.9688669902153606,
2026-07-14 23:04:00,-9.7,44.19,1.26,104.0,421.0,168.5,,,5.92,1.528826911713697,2.3119,0.24000000000000005,-20.5,-13.0,-17.61,-3.5,42.76,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,98.56666666666666,False,7.624803576449928,1.7684953927388483,-19.76568525846212,-13.376425310296376,-11.146292841580403,-3.602759708470648,42.09015339166733,6.564588754041303,0.22358655660526228,0.1355211226499038,0.7343147415378795,-0.3764253102963764,6.463707158419597,-0.10275970847064819,-0.6698466083326693,
2026-07-14 23:05:00,-9.795000000000002,44.18000000000001,1.2614999999999998,104.0,421.0,167.5,,,5.9755,1.5447856151559587,2.3714500000000003,0.24000000000000005,-20.5,-13.189999999999998,-17.805000000000003,-3.5,42.5,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,99.56666666666666,False,7.593254276847025,1.7601453160634295,-19.858429107787252,-13.485126224957877,-11.120752796950457,-3.714805711233316,42.0485366998943,6.578447703276789,0.2130515083341541,0.12235336420354392,0.6415708922127479,-0.29512622495787966,6.684247203049546,-0.21480571123331593,-0.4514633001057007,
2026-07-14 23:06:00,-9.815000000000001,44.165000000000006,1.25,104.0,421.0,167.0,,,6.01,1.5584685023643954,2.41805,0.24000000000000005,-20.5,-13.295000000000002,-17.89,-3.95,42.230000000000004,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,100.56666666666666,False,7.579576087175235,1.7556641675519669,-19.884733142781762,-13.516914281780586,-11.126836496668256,-3.754038964155402,42.0255876777577,6.584250095248476,0.20707966634585062,0.11231969577788548,0.6152668572182378,-0.2219142817805846,6.763163503331745,0.195961035844598,-0.20441232224230532,
2026-07-14 23:07:00,-9.995000000000001,44.15500000000001,1.2505,104.0,421.0,167.0,,,6.0455000000000005,1.5631414172838098,2.4428,0.24000000000000005,-20.5,-13.39,-17.990000000000002,-4.0,42.18,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,101.56666666666666,False,7.56286551614855,1.7533554636330022,-20.008854058808577,-13.630312716039885,-11.234173434199672,-3.8320133448452083,42.02815327887299,6.596863456644336,0.20063367686607758,0.10848572938830292,0.49114594119142296,-0.24031271603988458,6.75582656580033,0.16798665515479172,-0.1518467211270078,
2026-07-14 23:08:00,-10.02,44.155,1.2495,104.0,421.0,167.0,,,6.03,1.5583006505387151,2.42505,0.24000000000000005,-20.5,-13.4,-18.015,-4.0,42.2,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,102.56666666666666,False,7.560601636189158,1.7529251049281904,-20.0257742392238,-13.645287547192023,-11.252274329483042,-3.841762572120534,42.030596644374995,6.598939243763301,0.20244442305528498,0.1110283912543133,0.47422576077619993,-0.24528754719202261,6.762725670516959,0.15823742787946582,-0.16940335562500763,
2026-07-14 23:09:00,-10.079999999999998,44.152777777777786,1.25,104.0,421.0,166.0,,,6.0295000000000005,1.5590864297075957,2.4273500000000006,0.24000000000000005,-20.5,-13.4,-18.031666666666666,-4.0,42.2,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,103.56666666666666,False,7.532538282576528,1.7448307500359876,-20.093683929849885,-13.730673585056195,-11.208745065886918,-3.936469164417818,41.994591412477476,6.61111132482692,0.1995394150273616,0.10645406170458704,0.4063160701501154,-0.3306735850561946,6.822921600779749,0.0635308355821822,-0.2054085875225269,
2026-07-14 23:10:00,-10.024999999999999,44.155,1.2505,104.0,421.0,165.0,,,6.039999999999999,1.5650698631653421,2.4463999999999992,0.24000000000000005,-20.5,-13.5,-18.085,-4.0,42.135000000000005,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,104.56666666666666,False,7.515072222885809,1.7382771786967224,-20.082530625234895,-13.744042616666032,-11.095624480499248,-3.982096880190359,41.954896570185596,6.61496655710082,0.19628184256083947,0.0996430935492364,0.4174693747651048,-0.24404261666603233,6.9893755195007525,0.017903119809640877,-0.18010342981440886,
2026-07-14 23:11:00,-10.0,44.13000000000001,1.2505,104.0,421.0,164.0,,,6.07,1.5771354551426233,2.4867000000000004,0.24000000000000005,-20.5,-13.599999999999998,-18.175714285714285,-4.0,42.072857142857146,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,105.56666666666666,False,7.49378786350403,1.7318468345479296,-20.09431999601177,-13.779338102194316,-11.0010822768887,-4.047275751327112,41.89221794286128,6.61832152659334,0.18999575240688482,0.08933317676773145,0.40568000398823045,-0.17933810219431834,7.174632008825585,-0.04727575132711159,-0.1806391999958663,
2026-07-14 23:12:00,-9.985,44.125,1.25,104.0,421.0,163.0,,,6.08,1.585439237060609,2.5106055555555553,0.24000000000000005,-20.5,-13.7,-18.240000000000002,-4.225,42.0,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,106.56666666666666,False,7.472406991866933,1.7248052814544153,-20.11101280897546,-13.817946261297486,-10.914873961715324,-4.11085793090097,41.84925035307283,6.624635773609879,0.1863398224136409,0.08080103063940525,0.3889871910245404,-0.11794626129748664,7.325126038284678,0.1141420690990298,-0.1507496469271672,
2026-07-14 23:13:00,-9.900000000000002,44.114999999999995,1.25,104.0,421.0,163.0,,,6.105,1.5928973330521101,2.5379999999999994,0.24000000000000005,-20.5,-13.835555555555556,-18.378333333333334,-4.5,41.89999999999999,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,107.56666666666666,False,7.479702421814869,1.7262308189084785,-20.0538016880613,-13.76645784772553,-10.862905389785633,-4.078189527428208,41.834128516681346,6.61708538006751,0.1837910580246469,0.077239662503927,0.4461983119387014,0.06909770783002678,7.515427943547701,0.42181047257179216,-0.06587148331864512,
2026-07-14 23:14:00,-9.885,44.10000000000001,1.25,104.0,421.0,162.5,,,6.135,1.595848292359285,2.558,0.24000000000000005,-20.5,-13.885000000000002,-18.4,-4.5,41.875,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,108.56666666666666,False,7.469185590087026,1.7231051784458793,-20.058217385596098,-13.782880396786364,-10.814017547504877,-4.110417091709484,41.800286387181984,6.618307810245592,0.17862530981392855,0.0738532317576639,0.4417826144039019,0.10211960321363733,7.585982452495122,0.38958290829051556,-0.07471361281801592,
2026-07-14 23:15:00,-9.8,44.105000000000004,1.246,104.0,421.0,163.0,,,6.14,1.5976685488277693,2.564849999999999,0.24000000000000005,-20.5,-13.870000000000001,-18.4,-4.5,41.834999999999994,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,109.56666666666666,False,7.488359857005408,1.7275716184204997,-19.985618695575283,-13.703434379332073,-10.81357126361348,-4.036645958292679,41.82094393029915,6.609051866254204,0.1800607720185895,0.07519402854713442,0.5143813044247167,0.16656562066792802,7.586428736386518,0.463354041707321,-0.0140560697008425,
2026-07-14 23:16:00,-9.7,44.1,1.25,104.0,421.0,163.0,,,6.15,1.6006454646207802,2.5770500000000007,0.24000000000000005,-20.5,-13.9,-18.4,-4.5,41.825,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,110.56666666666666,False,7.497213136896011,1.729400955729551,-19.918399676173753,-13.644190509900813,-10.740967642197562,-3.9990067011721475,41.806505541486246,6.600220620326628,0.17969518970535536,0.07445091936731074,0.5816003238262475,0.2558094900991872,7.659032357802436,0.5009932988278525,-0.018494458513757195,
2026-07-14 23:17:00,-9.599999999999998,44.10000000000001,1.25,104.0,421.0,162.5,,,6.15,1.6014052011594186,2.5801500000000006,0.24000000000000005,-20.5,-13.9,-18.41,-4.5,41.8,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,111.56666666666666,False,7.49500293485092,1.7271613402720003,-19.86329574149754,-13.60584736950316,-10.6411114293993,-3.9917776020768105,41.780866209619944,6.596533144220915,0.17945328995093612,0.07281088117267442,0.6367042585024585,0.29415263049684093,7.7688885706007,0.5082223979231895,-0.01913379038005303,
2026-07-14 23:18:00,-9.39375,44.10000000000001,1.25,104.0,421.0,163.0,,,6.154375,1.6027808617898565,2.58535,0.23881944444444442,-20.62986111111111,-13.9,-18.488750000000003,-4.5,41.8,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,112.56666666666666,False,7.524955459120372,1.7337595506742862,-19.70894440071697,-13.453957651635971,-10.555169401250783,-3.871521284680896,41.78563736822879,6.5768224046422175,0.18213801617379755,0.07554605183486374,0.9209167103941418,0.44604234836402945,7.93358059874922,0.6284787153191038,-0.014362631771206225,
2026-07-14 23:19:00,-9.15,44.10000000000001,1.25,103.0,421.0,162.0,,,6.1,1.599161095818587,2.5566888888888886,0.24000000000000005,-20.5,-13.830000000000002,-18.415,-4.5,41.809999999999995,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,113.56666666666666,False,7.477710775573394,1.7544471047000598,-19.401742594879444,-13.238471382504578,-10.275185522094521,-3.8145629503636522,41.77874545656725,6.519243670737001,0.18424231919664624,0.08850994051942118,1.098257405120556,0.591528617495424,8.139814477905478,0.6854370496363478,-0.0312545434327447,
2026-07-14 23:20:00,-8.809444444444445,44.08500000000001,1.2505,103.0,421.0,161.5,,,6.0855,1.5941898802361725,2.5414,0.24000000000000005,-20.5,-13.8,-18.4,-4.5,41.81055555555555,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,114.56666666666666,False,7.496684702099035,1.7559920962000408,-19.18358836507303,-13.052946260874169,-10.027320141426484,-3.7115974752606613,41.72234973387593,6.495510031322645,0.18824117035413146,0.09214290674428871,1.3164116349269683,0.7470537391258318,8.372679858573514,0.7884025247393387,-0.08820582167962243,
2026-07-14 23:21:00,-8.445,44.04,1.2505,102.5,421.0,161.0,,,6.04,1.6002516246928713,2.5372222222222223,0.24000000000000005,-20.5,-13.955000000000002,-18.419999999999998,-4.5,41.8,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,115.56666666666666,False,7.493215881421856,1.7707592795535714,-18.868240905579178,-12.800425720881758,-9.738363835762854,-3.5943606317557464,41.66039051861769,6.443434914881552,0.19393754356188442,0.09629070242889648,1.631759094420822,1.1545742791182434,8.681636164237144,0.9056393682442536,-0.13960948138230833,
2026-07-14 23:22:00,-8.094999999999999,44.019999999999996,1.2480000000000002,102.0,421.0,160.0,,,6.01,1.5994677719873374,2.5252999999999997,0.24000000000000005,-20.5,-14.0,-18.451428571428572,-4.5,41.8,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,116.56666666666666,False,7.478182858077002,1.780932157281894,-18.573308105581546,-12.575988095996195,-9.427317834977853,-3.509102874205367,41.60576456430594,6.399470954336752,0.1963288255904646,0.10189292419286333,1.926691894418454,1.4240119040038053,9.02411073645072,0.9908971257946328,-0.1942354356940541,
2026-07-14 23:23:00,-7.900000000000001,44.0,1.25,102.0,421.0,160.0,,,5.99,1.5921323746293146,2.5014722222222225,0.23700000000000002,-20.83,-14.0,-18.5,-4.5,41.8,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,117.56666666666666,False,7.495036798526405,1.7842881459306859,-18.442143892755976,-12.458590819467581,-9.302346103894317,-3.4346745854839806,41.57233768486654,6.382128651437302,0.20080445753412568,0.10769323987249979,2.3878561072440228,1.541409180532419,9.197653896105683,1.0653254145160194,-0.22766231513345758,
2026-07-14 23:24:00,-7.7,44.0,1.2480000000000002,102.0,421.0,160.0,,,5.64,1.501038377057089,2.15725,0.23249999999999998,-21.325000000000003,-14.11,-18.590000000000003,-4.5,41.795,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,118.56666666666666,False,7.513155832260161,1.7869854652106416,-18.305000355254357,-12.333248352576074,-9.186875861035112,-3.350103312286672,41.560189172395056,6.36717964144306,0.24931678166678795,0.16001645996591607,3.0199996447456456,1.776751647423925,9.403124138964891,1.149896687713328,-0.23481082760494587,
2026-07-14 23:25:00,-7.5,43.980000000000004,1.2468333333333335,101.0,421.0,160.0,,,6.524999999999999,1.7506906324059877,3.07221111111111,0.237,-20.83,-14.11,-18.6,-4.5,41.8,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,119.56666666666666,False,7.4836777716885265,1.8147206521665522,-18.002780380361543,-12.099365825473157,-9.01443186605198,-3.247222834491321,41.576132338087845,6.3031189549423425,0.12810249197464085,0.035283678335902846,2.8272196196384556,2.0106341745268423,9.585568133948021,1.2527771655086788,-0.22386766191215202,
2026-07-14 23:26:00,-7.4,43.8,1.25,101.0,421.0,160.0,,,5.52,1.4830736163353035,2.0729999999999995,0.24,-20.5,-14.1,-18.5,-4.5,41.8,,frost_development,frost_cycle_000004,2026-07-14,outside_complete_cycle,120.56666666666666,False,7.48545331960697,1.8202644474221614,-17.95157243218963,-12.062600902441424,-8.937271578034728,-3.2565532754482014,41.39903804539851,6.2759424054511985,0.26256971163774057,0.18524277149091373,2.5484275678103714,2.037399097558575,9.562728421965272,1.2434467245517986,-0.40096195460148465,
2026-07-15 09:39:00,-4.725,44.995,1.4660000000000002,87.0,400.5,162.0,,,7.2645,2.197700600943156,4.177105555555556,0.31,-13.2,-7.905000000000001,-7.99,0.0,43.2,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,11.4,False,7.407046483901962,2.277623677001583,-13.06204055902605,-8.364453836415885,-5.356950804655634,-0.13742984477161593,42.997020318585186,5.741751676602573,0.01924471301911823,0.03509055374926695,0.1379594409739493,-0.459453836415884,2.633049195344366,-0.13742984477161593,-0.20297968141481704,
2026-07-15 09:40:00,-4.9,44.995,1.4700000000000002,85.0,400.0,160.0,,,7.179,2.2411233168879967,4.19195,0.31,-13.2,-8.0,-9.016666666666667,0.0,43.195,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,12.4,False,7.248114689119415,2.3110271414604235,-12.903971495952918,-8.34498385562076,-5.062752998642073,-0.2928653617680596,43.048762694537814,5.682531879705992,0.009535540217536442,0.03024794617005322,0.29602850404708114,-0.34498385562075917,3.9539136680245948,-0.2928653617680596,-0.14623730546218638,
2026-07-15 09:41:00,-5.1,44.94,1.4700000000000002,85.0,401.0,159.0,,,7.1995000000000005,2.250270546679454,4.21605,0.31,-13.2,-8.0,-10.175,-0.075,43.10000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,13.4,False,7.208053462527312,2.3008960105492,-13.063573022893312,-8.524248235725487,-5.109097557240401,-0.48996827559979983,42.95467286471338,5.6884256318915725,0.0011866535912613552,0.022002499738205117,0.13642697710668727,-0.5242482357254872,5.0659024427596,-0.4149682755997998,-0.1453271352866281,
2026-07-15 09:42:00,-5.225555555555556,44.89999999999999,1.4715000000000003,85.0,421.0,158.0,,,7.1800000000000015,2.242804649275729,4.200550000000002,0.31,-13.2,-8.104999999999999,-9.494444444444445,-0.5,43.10000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,14.4,False,7.281121248858466,2.2760662381370733,-12.89738168455886,-8.603800227394299,-5.472459680803127,-1.1037945136382805,42.4615486464798,5.463154079241173,0.013888142416845217,0.014613629561399888,0.3026183154411388,-0.49880022739429997,4.021984763641318,-0.6037945136382805,-0.6384513535202103,
2026-07-15 09:43:00,-5.35,44.885000000000005,1.4605000000000001,85.0,421.0,157.0,,,7.150000000000001,2.2475041413831534,4.190772222222223,0.31,-13.2,-8.405000000000001,-8.1,-0.5,43.035,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,15.4,False,7.246653075963371,2.26645281036671,-13.008752262554292,-8.72468448216932,-5.49872659651245,-1.221393916487669,42.42550733844538,5.481009557563138,0.013337615993231577,0.008360495703632398,0.1912477374457069,-0.31968448216931833,2.60127340348755,-0.721393916487669,-0.6094926615546186,
2026-07-15 09:44:00,-5.5,44.8,1.4600000000000002,85.0,421.0,157.5,,,7.200000000000001,2.262407987668563,4.23855,0.31,-13.2,-8.564999999999998,-9.25857142857143,-0.5,43.0,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,16.4,False,7.2386135801561995,2.2697385617185986,-13.108078036458329,-8.805750717022958,-5.586606399087821,-1.2773910716098533,42.380569702953025,5.479677696747213,0.005334388930782641,0.003229699743253711,0.09192196354167059,-0.24075071702296036,3.6719650294836095,-0.7773910716098533,-0.6194302970469749,
2026-07-15 09:45:00,-5.6,44.75,1.461,85.0,421.0,157.0,,,7.2565,2.288835297853328,4.307599999999999,0.31,-13.2,-8.739999999999998,-9.665,-1.0,42.8,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,17.4,False,7.214213273234361,2.2654970635745606,-13.199193491834736,-8.901311198364695,-5.600713344253698,-1.3724546277550138,42.32269998019574,5.4861122804755125,-0.005861585340501074,-0.01030159546618159,0.0008065081652635087,-0.16131119836469665,4.064286655746301,-0.3724546277550138,-0.47730001980425385,
2026-07-15 09:46:00,-5.7555555555555555,44.7,1.4600000000000002,85.0,421.0,156.0,,,7.279999999999999,2.2988143485117867,4.333649999999999,0.31,-13.2,-8.93,-10.527222222222221,-1.0,42.78999999999999,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,18.4,False,7.173250338048778,2.256605553770749,-13.341978656540368,-9.054501769778032,-5.615361052908211,-1.5243457043246789,42.25110420509161,5.501207594672199,-0.014881630630537712,-0.018704551475780873,-0.14197865654036868,-0.12450176977803196,4.91186116931401,-0.5243457043246789,-0.5388957949083846,
2026-07-15 09:47:00,-5.925000000000001,44.68,1.4634999999999998,85.0,421.0,155.0,,,7.2995,2.310772925636763,4.36105,0.308,-13.379999999999999,-9.099999999999998,-10.83,-1.0,42.705,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,19.4,False,7.132364844602349,2.247305184003379,-13.491455717736265,-9.214403205220389,-5.6190823884019805,-1.6764753648995705,42.205996744998146,5.5197864246397845,-0.023433343503751924,-0.028241710153634525,-0.11145571773626628,-0.11440320522039116,5.21091761159802,-0.6764753648995705,-0.4990032550018526,
2026-07-15 09:48:00,-6.095,44.71,1.5495,85.0,421.0,155.5,,,6.964499999999999,2.2155850269342325,4.039449999999999,0.29999999999999993,-14.1,-9.3,-10.072222222222223,-1.5,42.72,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,20.4,False,7.118914696249699,2.2532643472833245,-13.627368276479038,-9.351249892018927,-5.468464971665803,-1.7852828401611323,42.218758735515976,5.518726726734382,0.021690763668097746,0.01672210381996253,0.47263172352096205,-0.0512498920189266,4.60375725055642,-0.28528284016113226,-0.5012412644840225,
2026-07-15 09:49:00,-6.200000000000001,44.7,1.5515000000000003,85.0,421.0,155.0,,,6.968999999999999,2.21829692103322,4.047,0.29999999999999993,-14.1,-9.330000000000002,-10.225,-1.5,42.7,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,21.4,False,7.096529534262747,2.2483722510718156,-13.715890601037056,-9.443822548506196,-5.4766835793941855,-1.8701748995881644,42.1979144547083,5.529531245212096,0.01797069027149434,0.013376490491847415,0.38410939896294316,-0.11382254850619411,4.748316420605814,-0.3701748995881644,-0.5020855452917061,
2026-07-15 09:50:00,-6.299999999999999,44.658571428571435,1.5525000000000002,87.0,421.0,157.0,,,7.132,2.2121579836555085,4.129835714285713,0.29999999999999993,-14.1,-9.42857142857143,-10.045,-1.5,42.7,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,22.4,False,7.223434559441994,2.2128499283379988,-14.075547853671447,-9.644049262448315,-5.84875227316093,-1.837810315969966,42.1405880122095,5.610734621220397,0.012658044963178572,0.00031269390374333295,0.02445214632855297,-0.2154778338768839,4.19624772683907,-0.3378103159699659,-0.5594119877905044,
2026-07-15 09:51:00,-6.395,44.69,1.5531666666666668,87.0,421.0,157.0,,,7.150000000000001,2.2162312893408576,4.147400000000001,0.29999999999999993,-14.1,-9.61,-9.64,-1.5,42.7,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,23.4,False,7.216452638475938,2.2111837426977647,-14.134818336062803,-9.697484590131108,-5.875999733793979,-1.86828009652823,42.17808847133506,5.621161692153401,0.0092084909033604,-0.0022827350552669934,-0.03481833606280382,-0.08748459013110832,3.764000266206022,-0.36828009652823,-0.5219115286649441,
2026-07-15 09:52:00,-6.5,44.7,1.5535000000000003,87.0,421.0,158.0,,,7.216357142857143,2.2388450025799465,4.216807142857142,0.29999999999999993,-14.1,-9.7,-11.088571428571429,-1.5,42.7,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,24.4,False,7.230338126121277,2.217395528267249,-14.173721918029477,-9.710435154641274,-5.958363142642989,-1.8393593508992632,42.23677789787768,5.621985444784495,0.0019336555248534726,-0.0096732739104326,-0.07372191802947725,-0.01043515464127509,5.13020828592844,-0.33935935089926317,-0.46322210212232307,
2026-07-15 09:53:00,-6.67,44.71,1.5570000000000002,87.0,421.0,158.0,,,7.230000000000001,2.2465086791040187,4.2356500000000015,0.29999999999999993,-14.1,-9.7,-11.705,-1.5,42.7,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,25.4,False,7.214528009954729,2.2152842521114877,-14.288344169580329,-9.815578915261137,-6.0066753563960225,-1.9113901718944775,42.2595711887228,5.635508570964576,-0.0021445602572924827,-0.014094997950159005,-0.18834416958032918,-0.11557891526113728,5.698324643603978,-0.41139017189447746,-0.4404288112772008,
2026-07-15 09:54:00,-6.758333333333333,44.75222222222222,1.5535000000000003,87.0,421.0,159.0,,,7.230000000000001,2.24872090472425,4.237,0.29999999999999993,-14.1,-9.7,-11.886666666666667,-1.5,42.728125,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,26.4,False,7.232578696126199,2.22097691121472,-14.30898175480922,-9.81004782344151,-6.089523921668453,-1.861090643702015,42.348924563380784,5.638973232322668,0.00035653896549769915,-0.01249179735702688,-0.208981754809221,-0.11004782344151032,5.797142744998213,-0.36109064370201494,-0.37920043661921454,
2026-07-15 09:55:00,-6.8,44.755,1.5550000000000002,87.0,421.0,160.0,,,7.207,2.249543349634373,4.22625,0.29999999999999993,-14.1,-9.7,-12.0,-1.5,42.75,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,27.4,False,7.251810371140249,2.2281677756194256,-14.30693539889188,-9.786219989334882,-6.147717687222234,-1.8088462512313745,42.394418768441824,5.634021262784707,0.006179197861899355,-0.009593341331312066,-0.20693539889188095,-0.08621998933488229,5.852282312777766,-0.30884625123137455,-0.3555812315581761,
2026-07-15 09:56:00,-6.81,44.73,1.5570000000000002,89.0,421.0,162.0,,,7.029,2.140754122792438,3.9727999999999994,0.29,-15.1,-9.727777777777778,-12.096666666666666,-1.5,42.71,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,28.4,False,7.38814080542086,2.1935715793697748,-14.603784234410789,-9.929176703034216,-6.483896760363848,-1.7338744148019893,42.34352321629567,5.709879117951629,0.0486104440723909,0.02407829180231802,0.496215765589211,-0.20139892525643788,5.612769906302818,-0.23387441480198934,-0.36647678370432857,
2026-07-15 09:57:00,-6.9,44.739999999999995,1.5565000000000002,89.0,421.0,162.0,,,7.0295000000000005,2.141878883361981,3.976633333333333,0.29,-15.1,-9.900000000000002,-12.325000000000003,-1.5,42.705,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,29.4,False,7.380378597002908,2.192248383293513,-14.662575981014642,-9.982328883134858,-6.515180766182849,-1.7682088070545865,42.36134775146793,5.7178833366238555,0.047542086410769735,0.022976182952343938,0.4374240189853573,-0.08232888313485631,5.809819233817154,-0.2682088070545865,-0.34365224853206655,
2026-07-15 09:58:00,-7.0,44.742222222222225,1.56,89.0,421.0,164.0,,,7.019999999999999,2.14324258402981,3.971899999999999,0.29,-15.1,-9.900000000000002,-12.5,-1.5,42.72,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,30.4,False,7.416990024889929,2.2065010948400623,-14.670491140313246,-9.945827270676366,-6.636419121513662,-1.6723593780743293,42.45047129264531,5.708834956080794,0.053524411325579724,0.028669149976033648,0.429508859686754,-0.04582727067636405,5.863580878486338,-0.17235937807432933,-0.2695287073546879,
2026-07-15 09:59:00,-7.005,44.77,1.5530000000000002,89.0,421.0,166.0,,,6.9955,2.135058504760659,3.9491499999999995,0.29,-15.1,-9.844999999999999,-12.52,-1.4,42.74,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,31.4,False,7.465562269822383,2.2209617058786164,-14.605223179327966,-9.83906285220629,-6.74964418404406,-1.5178071236924793,42.5608207829743,5.696752072841037,0.06296408131541409,0.038678380131715984,0.4947768206720333,0.00593714779370913,5.77035581595594,-0.11780712369247937,-0.17917921702570538,
2026-07-15 10:00:00,-7.1,44.71,1.505,91.0,421.0,167.0,,,7.125499999999999,2.1162791614300707,3.9902499999999987,0.29,-15.1,-9.825,-12.689444444444446,-1.0,42.7,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,32.4,False,7.574812032698557,2.1754186510026994,-14.971313972699118,-10.053686681370754,-7.205138086886133,-1.5131923660717685,42.47466879034106,5.791307923526277,0.059316591719899,0.027185337197219495,0.12868602730088163,-0.2286866813707551,5.484306357558313,-0.5131923660717685,-0.2253312096589397,
2026-07-15 10:01:00,-7.1,44.7,1.4700000000000002,91.0,421.0,168.0,,,7.0954999999999995,2.104927395647043,3.9564999999999997,0.29,-15.1,-9.81,-12.790000000000001,-1.0,42.7,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,33.4,False,7.6017934187872775,2.181326020093607,-14.925681557382633,-9.979874828256333,-7.348034264099539,-1.4127552438721491,42.52598048613581,5.78739526667823,0.06660183865770553,0.035023936698506675,0.1743184426173663,-0.16987482825633293,5.441965735900462,-0.4127552438721491,-0.17401951386419512,
2026-07-15 10:02:00,-7.1,44.755,1.4700000000000002,91.0,421.0,169.0,,,7.0495,2.090723115258312,3.90975,0.29,-15.1,-9.750555555555556,-12.789444444444445,-1.0,42.725,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,34.4,False,7.628554808733817,2.188120412184547,-14.88642519366864,-9.920536546866042,-7.3893401693214695,-1.3241448004779854,42.61705331819721,5.7848839510627545,0.0759062264415884,0.04451185427633608,0.21357480633136028,-0.16998099131048683,5.400104275122976,-0.32414480047798544,-0.10794668180279388,
2026-07-15 10:03:00,-7.1,44.769999999999996,1.4700000000000002,93.0,421.0,170.0,,,7.150500000000001,2.0660441934750207,3.9125642857142866,0.29,-15.1,-9.7,-12.8,-1.0,42.765,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,35.4,False,7.745529253784499,2.145219069542946,-15.199526165575891,-10.099128664049486,-7.67434268226932,-1.3001923893195109,42.56359470209805,5.872621831456804,0.07682228473848496,0.0369075947496561,-0.09952616557589167,-0.39912866404948666,5.12565731773068,-0.30019238931951087,-0.2014052979019496,
2026-07-15 10:04:00,-7.1535714285714285,44.7,1.3705000000000003,93.0,421.0,170.0,,,7.139999999999999,2.0594130798387678,3.910399999999999,0.29,-15.1,-9.833571428571428,-13.0,-1.0,42.7025,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,36.4,False,7.748608230394729,2.1401774317873374,-15.19900650481411,-10.071380163517283,-7.967512675370101,-1.251262077720713,42.56209123012642,5.884618967898723,0.07854419946118851,0.03773722250735101,-0.09900650481410977,-0.23780873494585464,5.032487324629899,-0.2512620777207131,-0.14040876987358075,
2026-07-15 10:05:00,-7.2,44.695,1.3555,93.0,421.0,171.0,,,7.135499999999999,2.0588063053430816,3.906812499999999,0.29,-15.1,-9.915000000000003,-13.11,-1.0,42.7,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,37.4,False,7.768989127010199,2.1465226767972285,-15.193479634698921,-10.039772636874341,-8.072420586876481,-1.1878897303904639,42.61051670498038,5.881737118350526,0.0815407405846108,0.04086440474275643,-0.09347963469892129,-0.12477263687433826,5.0375794131235185,-0.18788973039046386,-0.08948329501962604,
2026-07-15 10:06:00,-7.216666666666667,44.72,1.3515,93.0,421.0,171.0,,,7.283499999999998,2.09525608188262,4.0448499999999985,0.29,-15.1,-9.895000000000001,-13.165,-1.0,42.7,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,38.4,False,7.769563095419865,2.145690060574253,-15.198757313688604,-10.04284340877411,-8.085794441268172,-1.1828620763808282,42.63762213412708,5.88620914667175,0.06255990065984518,0.023504782735552787,-0.09875731368860485,-0.14784340877410784,5.079205558731827,-0.1828620763808282,-0.06237786587292504,
2026-07-15 10:07:00,-7.220000000000001,44.79,1.3544999999999998,93.0,421.0,172.0,,,7.095500000000001,2.0390829678300113,3.8540000000000005,0.29,-15.1,-9.8,-13.125,-1.0,42.8,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,39.4,False,7.796607700059903,2.152366948098168,-15.160774682336227,-9.985191614311068,-8.118381287842148,-1.0935559043422878,42.741166648389104,5.885048902119382,0.08992471175053673,0.0526322801826401,-0.06077468233622696,-0.18519161431106745,5.006618712157852,-0.09355590434228778,-0.0588333516108932,
2026-07-15 10:08:00,-7.2,44.8,1.354,93.0,421.0,172.0,,,7.0255,2.016478030542377,3.78,0.29,-15.1,-9.785,-13.1,-1.0,42.8,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,40.4,False,7.799209323053989,2.1524308775464656,-15.145446839653705,-9.970862046529517,-8.111550819364659,-1.0812976397240353,42.74891908909304,5.884627884013917,0.09920355910527379,0.06316246826892769,-0.045446839653704885,-0.18586204652951643,4.988449180635341,-0.08129763972403525,-0.0510809109069541,
2026-07-15 10:09:00,-7.2,44.8,1.355142857142857,93.0,421.0,173.0,,,7.0095,2.01225732896481,3.764678571428571,0.29,-15.1,-9.7,-13.1,-0.5,42.8,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,41.4,False,7.822230760012646,2.1601720936269375,-15.115600443642865,-9.92168385830278,-8.156605482613836,-1.0119838457083667,42.78822817225479,5.876251432843326,0.1039001258013682,0.06847360221832044,-0.015600443642865613,-0.22168385830278048,4.943394517386164,-0.5119838457083667,-0.01177182774520702,
2026-07-15 10:10:00,-7.2,44.8,1.3515,93.0,421.0,173.0,,,6.9665,1.9969589826388208,3.7178,0.29,-15.1,-9.7,-13.1,-0.5,42.92,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,42.4,False,7.8226957486990925,2.15997106393632,-15.113847000710356,-9.919030086329812,-8.166342302194964,-1.008513240965994,42.79037418298628,5.876805636566365,0.10945021718906522,0.07546956717115771,-0.013847000710356383,-0.2190300863298127,4.933657697805035,-0.508513240965994,-0.129625817013725,
2026-07-15 10:11:00,-7.154999999999999,44.8,1.3565,93.0,421.0,172.0,,,6.939500000000001,1.9902709989390108,3.69095,0.29,-15.1,-9.685,-13.094999999999999,-0.5,43.0,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,43.4,False,7.803129962385149,2.153136299540715,-15.116328532680075,-9.945077093001228,-8.089276403340099,-1.0646187949360737,42.743325934347766,5.880800860352865,0.11067737773794117,0.07564096180833735,-0.016328532680075725,-0.26007709300122706,5.0057235966599,-0.5646187949360737,-0.25667406565223416,
2026-07-15 10:12:00,-7.17,44.8,1.353,95.0,421.0,172.0,,,6.9350000000000005,1.9902122064365833,3.6919,0.2821111111111111,-15.88888888888889,-9.811111111111112,-13.200555555555557,-0.6083333333333334,42.883333333333326,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,44.4,False,7.894990393721314,2.1024155336259955,-15.470664864223348,-10.182876182165638,-8.342577461790453,-1.119053808909869,42.63938652752147,5.9768705263270085,0.12159487799817592,0.05336876815968794,0.4182240246655411,-0.3717650710545257,4.857978093765103,-0.5107204755765355,-0.24394680581185924,
2026-07-15 10:13:00,-7.2,44.8,1.3511111111111112,95.0,421.0,173.0,,,6.7745,1.9103007360360065,3.4706999999999995,0.2800000000000001,-16.1,-10.01,-13.445,-1.0,42.839999999999996,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,45.4,False,7.915572315252376,2.1096111369896344,-15.459573609279046,-10.149893521172682,-8.406130391426274,-1.059558713128249,42.683228550112126,5.971253099732985,0.14415537750235252,0.0944773173875254,0.6404263907209558,-0.1398935211726826,5.038869608573727,-0.0595587131282489,-0.15677144988787006,
2026-07-15 10:14:00,-7.3,44.80555555555555,1.355,95.0,421.0,173.0,,,6.8,1.9143068133402212,3.4903,0.2800000000000001,-16.1,-10.067499999999999,-13.578888888888887,-1.0,42.905,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,46.4,False,7.906017294977626,2.1084754523769473,-15.527931985110156,-10.213131391981918,-8.429698270561097,-1.1037815018338024,42.69525470697262,5.978895647817725,0.1398956331249407,0.09208958957422719,0.5720680148898456,-0.14563139198191877,5.14919061832779,-0.10378150183380241,-0.20974529302738176,
2026-07-15 10:15:00,-7.37,44.82,1.354142857142857,95.0,421.0,173.0,,,6.811,1.9130138747734051,3.4932,0.2800000000000001,-16.1,-10.004999999999999,-13.59,-1.0,42.980000000000004,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,47.4,False,7.900475436906918,2.1073133375340705,-15.572359587656964,-10.253000249269991,-8.45445718866114,-1.1278329065850468,42.71558686994596,5.985882239377836,0.13789998407152237,0.09220245480343714,0.5276404123430378,-0.24800024926999242,5.13554281133886,-0.12783290658504676,-0.2644131300540451,
2026-07-15 10:16:00,-7.400000000000001,44.83666666666666,1.3515000000000001,95.0,421.0,173.0,,,6.789,1.90884567753056,3.4745,0.2800000000000001,-16.1,-10.0,-13.584444444444443,-1.0,43.0,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,48.4,False,7.899075395553392,2.1065213806997396,-15.588617106969172,-10.266652550340222,-8.469854361972944,-1.1325045801970701,42.73537268140519,5.990306727175941,0.14053232055213505,0.0938398750567232,0.5113828930308291,-0.26665255034022195,5.1145900824715,-0.13250458019707012,-0.2646273185948118,
2026-07-15 10:17:00,-7.400000000000001,44.855000000000004,1.354,95.0,421.0,173.0,,,6.800999999999999,1.9124983266008644,3.4884999999999993,0.2800000000000001,-16.1,-10.0,-13.6,-1.0,43.0,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,49.4,False,7.899954310398634,2.106364756968358,-15.586867160838272,-10.26536458731661,-8.460904415380094,-1.1288170903638886,42.750930092486065,5.991823480527729,0.1391089450925168,0.09203839445477668,0.5131328391617291,-0.2653645873166095,5.139095584619906,-0.12881709036388855,-0.24906990751393465,
2026-07-15 10:18:00,-7.400000000000001,44.94388888888889,1.5045000000000002,95.0,421.0,173.0,,,6.7905,1.9154912398021884,3.48965,0.2800000000000001,-16.1,-10.02,-13.6,-1.0,43.035000000000004,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,50.4,False,7.886552500193007,2.11324175013699,-15.644989442294092,-10.35992698644385,-8.047644654929268,-1.24277390245296,42.74484088413494,5.978125268485547,0.13897739223395567,0.09357685192523868,0.4550105577059096,-0.3399269864438512,5.5523553450707315,-0.24277390245296004,-0.29015911586506604,
2026-07-15 10:19:00,-7.400000000000001,45.10000000000001,1.58,95.0,421.0,173.0,,,6.7795000000000005,1.9213546814341294,3.49295,0.2800000000000001,-16.1,-10.03,-13.495000000000001,-1.0,43.17000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,51.4,False,7.88711674380941,2.114899750693603,-15.6561827005744,-10.388452580468574,-7.8265335035026125,-1.2630230703544445,42.845378182660795,5.9827931269746895,0.14043366920855804,0.09151500878280339,0.4438172994256018,-0.3584525804685743,5.6684664964973885,-0.2630230703544445,-0.3246218173392137,
2026-07-15 10:20:00,-7.400000000000001,45.055,1.585,95.0,421.0,174.0,,,6.8095,1.9279828285940772,3.5237,0.2800000000000001,-16.1,-10.2,-13.7,-1.0,43.16,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,52.4,False,7.906705233655161,2.1235768947098568,-15.635441874074033,-10.349715889835254,-7.866845049323982,-1.212281351559452,42.84061370864942,5.96917338009079,0.13876895637703413,0.09210594944926798,0.46455812592596857,-0.14971588983525486,5.833154950676017,-0.21228135155945194,-0.3193862913505754,
2026-07-15 10:21:00,-7.495,44.995,1.5595,97.0,421.0,175.0,,,6.989,1.9324072602669253,3.6188999999999996,0.2800000000000001,-16.1,-10.27,-13.855,-1.0,43.10000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,53.4,False,8.013083007585633,2.0792754938054023,-16.012362756145976,-10.580730663538636,-8.262199772400265,-1.2291026820533972,42.741206943851125,6.060306207780793,0.12780137265721314,0.07063433103310657,0.08763724385402583,-0.3107306635386369,5.592800227599735,-0.22910268205339723,-0.35879305614888324,
2026-07-15 10:22:00,-7.5,44.90499999999999,1.496,97.0,421.0,175.0,,,7.0045,1.935617543191967,3.6313500000000003,0.2800000000000001,-16.1,-10.305,-13.995000000000001,-1.0,43.010000000000005,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,54.4,False,8.0148361030626,2.0771543651531132,-15.99966487713836,-10.552802370567644,-8.444791290558532,-1.2005177603746098,42.695470057849256,6.061036721110671,0.12605823625969503,0.06813977060906262,0.10033512286164203,-0.2478023705676442,5.550208709441469,-0.20051776037460978,-0.3145299421507488,
2026-07-15 10:23:00,-7.594999999999999,44.89999999999999,1.4700000000000002,97.0,421.0,175.0,,,7.01,1.9325671007825487,3.6305999999999994,0.2800000000000001,-16.1,-10.3,-14.0,-1.0,43.0,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,55.4,False,8.008877530153514,2.074601934405402,-16.05196792308028,-10.592989372829559,-8.547820994965255,-1.2176415398895657,42.71484072044569,6.071751167228489,0.12472128914354463,0.06846365621632444,0.048032076919721334,-0.29298937282955784,5.452179005034745,-0.2176415398895657,-0.285159279554307,
2026-07-15 10:24:00,-7.599999999999999,44.89999999999999,1.4645000000000001,97.0,421.0,175.0,,,6.9905,1.9282010243535033,3.6131999999999995,0.2800000000000001,-16.1,-10.3,-14.0,-1.0,43.0,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,56.4,False,8.009108488649794,2.074235367829948,-16.05268964030482,-10.592050049674286,-8.564254159456834,-1.2145194552789003,42.718538598339656,6.072970871490957,0.1271812574512291,0.07040394052735932,0.0473103596951816,-0.2920500496742857,5.4357458405431665,-0.21451945527890026,-0.2814614016603443,
2026-07-15 10:25:00,-7.599999999999999,44.875,1.4625,97.0,421.0,175.0,,,6.9895,1.9261739267313636,3.6116500000000005,0.2800000000000001,-16.1,-10.309999999999999,-14.035,-1.0,43.0,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,57.4,False,8.00773010647231,2.074526705793177,-16.055754178462557,-10.594832866485682,-8.572692340017307,-1.220890312589906,42.696493850023096,6.0706882003287195,0.1271558972310166,0.07151162655440102,0.044245821537444385,-0.28483286648568296,5.462307659982693,-0.220890312589906,-0.3035061499769043,
2026-07-15 10:26:00,-7.604999999999999,44.89999999999999,1.4652222222222222,99.0,421.0,175.0,,,6.999999999999999,1.885725177630711,3.539599999999999,0.273,-16.869999999999997,-10.5,-14.245000000000001,-1.0,43.0,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,58.4,False,8.101372145342475,2.0238737059685596,-16.402320140308902,-10.826790266053568,-8.802804888754714,-1.2687413477333152,42.6111962312912,6.167632261793049,0.13594883997220908,0.06825946101796676,0.4676798596910956,-0.32679026605356754,5.442195111245287,-0.26874134773331515,-0.3888037687087973,
2026-07-15 10:27:00,-7.7,44.89999999999999,1.4660000000000002,99.0,421.0,175.0,,,6.803944444444444,1.8386204068924976,3.354849999999999,0.27,-17.199999999999996,-10.7,-14.485,-1.0,43.0,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,59.4,False,8.09232228503822,2.022718655296476,-16.466706886310977,-10.885636557958334,-8.833643049511572,-1.3097214610622163,42.61943666867694,6.174790275925687,0.15920990232628762,0.09101525213203443,0.7332931136890188,-0.18563655795833434,5.651356950488427,-0.3097214610622163,-0.3805633313230601,
2026-07-15 10:28:00,-7.8,44.89999999999999,1.4656250000000002,99.0,421.0,175.0,,,6.82,1.838919559911886,3.3635,0.27,-17.199999999999996,-10.7,-14.559999999999999,-1.0,43.0,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,60.4,False,8.082948486600614,2.0214369378594736,-16.533907829638423,-10.946710419078617,-8.86929489126205,-1.3517211537186526,42.62881403106301,6.18250663247048,0.1562484888644593,0.09029090867452827,0.6660921703615728,-0.24671041907861735,5.690705108737948,-0.35172115371865265,-0.37118596893699163,
2026-07-15 10:29:00,-7.900000000000001,44.92999999999999,1.4645000000000001,99.0,421.0,175.0,,,6.82,1.8367896699494315,3.3599000000000006,0.27,-17.199999999999996,-10.7,-14.555,-1.0,43.01,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,61.4,False,8.075630825228387,2.019631783310593,-16.59591511475848,-11.002150167789775,-8.903240401507173,-1.3830747652658284,42.66650075953207,6.19344141762929,0.15548393090305446,0.0905324004465039,0.6040848852415159,-0.302150167789776,5.651759598492827,-0.3830747652658284,-0.3434992404679278,
2026-07-15 10:30:00,-7.900000000000001,44.91499999999999,1.4615,99.0,421.0,175.0,,,6.8149999999999995,1.8336255147556102,3.35485,0.27,-17.199999999999996,-10.704999999999998,-14.59,-1.0,43.010000000000005,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,62.4,False,8.075033555037553,2.019707253770813,-16.596887430557057,-11.002508582313501,-8.91311444422472,-1.3851823926032611,42.65433429231533,6.1923456567715665,0.15604065871051276,0.09213302505488685,0.6031125694429385,-0.29750858231350286,5.67688555577528,-0.38518239260326115,-0.3556657076846719,
