timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-15 10:31:00,-7.900000000000001,44.89999999999999,1.4629999999999999,101.0,421.0,175.0,,,6.970000000000001,1.8352741229407334,3.4295,0.27,-17.199999999999996,-10.89,-14.760000000000002,-1.0,43.0,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,63.4,False,8.166688814295751,1.9696925887645664,-16.94593955938277,-11.237291920863862,-9.149709297607183,-1.4429932100142813,42.53214214296389,6.2849535911210035,0.14653292680883745,0.06824337289512938,0.2540604406172271,-0.34729192086386185,5.610290702392819,-0.44299321001428127,-0.46785785703610827,
2026-07-15 10:32:00,-8.0,44.91499999999999,1.4605000000000001,101.0,421.0,176.0,,,7.024000000000001,1.854178673662374,3.49295,0.27,-17.199999999999996,-11.030000000000001,-14.99,-1.0,43.0,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,64.4,False,8.181733777071083,1.9757307276271951,-16.979304837619864,-11.244263130397838,-9.23729481710976,-1.4075999996285342,42.596687456545865,6.286342813758745,0.1415022547318241,0.061522581121569275,0.22069516238013165,-0.2142631303978373,5.7527051828902405,-0.4075999996285342,-0.4033125434541347,
2026-07-15 10:33:00,-8.030000000000001,44.92999999999999,1.4615,101.0,421.0,175.0,,,7.038,1.8493670976724919,3.490500000000001,0.27,-17.199999999999996,-11.0,-15.025,-1.0,43.0025,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,65.4,False,8.156592519929944,1.9674884330215854,-17.02798077646621,-11.310862600224818,-9.195051984141381,-1.486696641663716,42.572796719157374,6.298243218511529,0.1371396839055964,0.06003660980496228,0.17201922353378407,-0.3108626002248176,5.829948015858619,-0.48669664166371596,-0.42970328084262377,
2026-07-15 10:34:00,-8.075,44.955,1.4605000000000001,101.0,421.0,175.0,,,7.0375,1.852314245673397,3.4964000000000004,0.27,-17.199999999999996,-11.0,-15.0,-1.0,43.005,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,66.4,False,8.154114084752841,1.96646408075363,-17.05379387664431,-11.33350049372973,-9.210224645822484,-1.4965282716270074,42.60072917271179,6.304428980512492,0.1369387370776144,0.05804826856358658,0.14620612335568595,-0.3335004937297299,5.789775354177516,-0.4965282716270074,-0.4042708272882152,
2026-07-15 10:35:00,-8.099999999999998,45.0,1.4600000000000002,101.0,421.0,175.5,,,7.023071428571429,1.8472287579379358,3.4794714285714288,0.27,-17.199999999999996,-11.0,-15.069999999999999,-1.0,43.055,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,67.4,False,8.166346754531313,1.9692372336439912,-17.047951338454723,-11.315836017943411,-9.23871167218771,-1.4565425314582348,42.66510531681496,6.306975074333859,0.13999838120093389,0.061957225681886885,0.15204866154527252,-0.3158360179434112,5.831288327812288,-0.45654253145823476,-0.38989468318504095,
2026-07-15 10:36:00,-8.134999999999998,45.0,1.4600000000000002,102.0,421.0,176.0,,,7.087000000000001,1.8457811367985988,3.49785,0.27,-17.199999999999996,-11.02,-15.149999999999999,-1.0,43.09500000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,68.4,False,8.221046293309511,1.9474657163632811,-17.22929349390305,-11.42787547866817,-9.394268004100057,-1.4618741483657784,42.63461388101017,6.352748689725545,0.1379442777536024,0.0522137969928268,-0.02929349390305447,-0.40787547866817064,5.755731995899941,-0.46187414836577845,-0.46038611898984527,
2026-07-15 10:37:00,-8.23,45.0,1.4600000000000002,102.0,421.0,176.0,,,7.375,1.918576277582329,3.791516666666667,0.268,-17.4,-11.174999999999999,-15.295000000000002,-1.025,43.055,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,69.4,False,8.21209571163548,1.946267744319344,-17.293305866468557,-11.486155170020975,-9.427185050083388,-1.502113261117877,42.64331250805099,6.360025030579007,0.10193448067701194,0.014227984211236722,0.10669413353144108,-0.31115517002097626,5.867814949916614,-0.477113261117877,-0.4116874919490101,
2026-07-15 10:38:00,-8.325000000000001,45.0,1.4605000000000001,102.0,421.0,176.0,,,7.714499999999999,2.0035803287399547,4.1252,0.266,-17.599999999999994,-11.2,-15.38,-1.1749999999999998,43.09,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,70.4,False,8.203081307984876,1.9450973645858836,-17.35755890767186,-11.544799104585755,-9.4587656698497,-1.5428287313836335,42.65171658459925,6.367225304254797,0.05956070525709545,-0.030066856918765206,0.2424410923281357,-0.34479910458575525,5.9212343301503,-0.3678287313836337,-0.438283415400754,
2026-07-15 10:39:00,-8.405000000000001,45.0,1.463,102.0,421.0,176.0,,,7.6635,1.9894606694652994,4.073011111111111,0.26649999999999996,-17.549999999999997,-11.195,-15.4,-1.125,43.10000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,71.4,False,8.195224866165992,1.944226507574953,-17.412667406705474,-11.595697955469046,-9.479803156434786,-1.5790960875852738,42.657568991749784,6.372972413295668,0.06488227899166255,-0.023265890941260414,0.13733259329452352,-0.4006979554690453,5.920196843565215,-0.45409608758527376,-0.4424310082502245,
2026-07-15 10:40:00,-8.5,44.995,1.4600000000000002,102.0,421.0,176.0,,,6.838500000000001,1.7755884171419467,3.248350000000001,0.26316666666666666,-17.883333333333333,-11.2,-15.405000000000001,-1.375,43.08444444444445,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,72.4,False,8.186330482334634,1.9429433231091815,-17.476041209985986,-11.652640145481854,-9.521357254858701,-1.6181323127285465,42.66339033168859,6.3801877692405755,0.164644034985288,0.08613473382199655,0.40729212334734655,-0.4526401454818547,5.8836427451413,-0.24313231272854652,-0.42105411275586135,
2026-07-15 10:41:00,-8.49,44.989999999999995,1.4605000000000001,102.0,421.0,176.0,,,6.7204999999999995,1.7459446119576052,3.135400000000001,0.26349999999999996,-17.849999999999998,-11.2,-15.4,-1.4,43.07000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,73.4,False,8.186882092833311,1.9431773591810997,-17.470349176684987,-11.647717642272767,-9.517174371571393,-1.6160282316361674,42.657535546187,6.378828383472165,0.17911362057076208,0.10150012621936522,0.37965082331501065,-0.44771764227276734,5.882825628428607,-0.21602823163616747,-0.41246445381300845,
2026-07-15 10:42:00,-8.468888888888888,44.96,1.4615,102.0,421.0,176.0,,,6.7195,1.7444896376464007,3.12955,0.26,-18.199999999999996,-11.2,-15.43875,-1.4875,43.055,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,74.4,False,8.186783062929432,1.9439808084579815,-17.461438197530054,-11.640582833765034,-9.510897590860834,-1.6179704664462344,42.62714587662644,6.373954956635207,0.17922583897128486,0.10261992811020726,0.7385618024699419,-0.4405828337650348,5.927852409139167,-0.1304704664462344,-0.42785412337355666,
2026-07-15 10:43:00,-8.485,44.934999999999995,1.4600000000000002,102.0,421.0,176.0,,,6.769500000000001,1.7564378007644488,3.1763999999999992,0.2625,-17.949999999999996,-11.2,-15.47,-1.5,43.025,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,75.4,False,8.183822923871594,1.9440965738821296,-17.475599303766522,-11.653613584134792,-9.523581768207311,-1.631641858287342,42.606281783572776,6.372830217621322,0.17281934580306224,0.09652749541292005,0.4744006962334737,-0.4536135841347928,5.9464182317926895,-0.13164185828734198,-0.41871821642722296,
2026-07-15 10:44:00,-8.400000000000002,44.925,1.4635,102.0,421.0,176.0,,,6.709999999999999,1.741387190278103,3.1191499999999994,0.26099999999999995,-18.099999999999998,-11.2,-15.45722222222222,-1.5,43.0,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,76.4,False,8.190731117184116,1.9455222726610455,-17.421620641229737,-11.605714215482468,-9.486011681190593,-1.6022834591562838,42.587147767921,6.364752561191142,0.1807813119487649,0.10492559517385047,0.6783793587702611,-0.4057142154824689,5.971210541031628,-0.10228345915628378,-0.4128522320789969,
2026-07-15 10:45:00,-8.400000000000002,44.95,1.463,102.0,421.0,176.0,,,6.709999999999999,1.740506339653528,3.11785,0.25999999999999995,-18.199999999999996,-11.209999999999999,-15.5,-1.5,43.015,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,77.4,False,8.192428609244457,1.9450929731454323,-17.41735275988302,-11.601110182611189,-9.484255631715206,-1.5935308142769784,42.61066526870036,6.36741556824174,0.18095105614611806,0.1051809020527511,0.782647240116976,-0.39111018261118957,6.015744368284794,-0.0935308142769784,-0.4043347312996417,
2026-07-15 10:46:00,-8.46,44.910555555555554,1.4625,102.0,421.0,176.0,,,6.709,1.7395926757716005,3.115366666666666,0.25999999999999995,-18.199999999999996,-11.294444444444444,-15.535,-1.5,43.0,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,78.4,False,8.184261863914616,1.944942571613906,-17.463895004847217,-11.644243611423672,-9.511261010610646,-1.631526775526346,42.57981303400595,6.368005602872385,0.18025594591727578,0.10558147003379481,0.7361049951527789,-0.34979916697922775,6.023738989389354,-0.13152677552634606,-0.4201869659940485,
2026-07-15 10:47:00,-8.5,44.885000000000005,1.4605000000000001,102.0,421.0,176.0,,,6.7,1.7378899140870288,3.1077500000000002,0.25999999999999995,-18.199999999999996,-11.29,-15.545,-1.5,43.0,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,79.4,False,8.17907851198948,1.944738427122257,-17.494001614543023,-11.67165946319476,-9.533627721688257,-1.6550243346510392,42.56091479993413,6.368729166622031,0.18083681551917385,0.10636315411390007,0.7059983854569722,-0.38165946319476163,6.011372278311743,-0.15502433465103915,-0.43908520006586826,
2026-07-15 10:48:00,-8.5,44.934999999999995,1.5415,102.5,421.0,177.0,,,6.718,1.7383131898555315,3.1178666666666666,0.25999999999999995,-18.199999999999996,-11.3,-15.582857142857142,-1.5,43.010000000000005,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,80.4,False,8.21838073952428,1.9434984983862993,-17.581017461515415,-11.729963223856148,-9.418738236546346,-1.6580930590554321,42.57278218021847,6.376974655200668,0.18256403385019238,0.10557523388936729,0.6189825384845804,-0.4299632238561468,6.1641189063107955,-0.15809305905543214,-0.4372178197815373,
2026-07-15 10:49:00,-8.420000000000002,44.95777777777778,1.5490000000000002,102.0,421.0,177.0,,,7.7445,2.00621276871027,4.148,0.265,-17.699999999999996,-11.219999999999999,-15.544999999999998,-1.35,43.05,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,81.4,False,8.20324246496741,1.957139818273946,-17.440574648170063,-11.624699633965296,-9.308467475002201,-1.6109582426367193,42.60904113318129,6.348466117316806,0.0559220901889107,-0.02507380922820479,0.25942535182993254,-0.40469963396529707,6.236532524997797,-0.2609582426367192,-0.4409588668187041,
2026-07-15 10:50:00,-8.27,44.949999999999996,1.549,102.0,421.0,178.0,,,7.796,2.018504748537423,4.1984625,0.27,-17.199999999999996,-11.025,-15.4,-1.0,43.07000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,82.4,False,8.240034025194756,1.966834476597333,-17.31035889582755,-11.483987370203353,-9.305564647164594,-1.4795950352176526,42.62806388246976,6.327969749000342,0.05388740190114216,-0.026270778021687313,-0.11035889582755587,-0.4589873702033529,6.094435352835406,-0.47959503521765257,-0.441936117530247,
2026-07-15 10:51:00,-8.089999999999998,44.89999999999999,1.4855,102.0,421.0,178.0,,,7.424666666666667,1.9165501948738735,3.815316666666668,0.27,-17.199999999999996,-10.905000000000001,-15.27,-1.0,43.02,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,83.4,False,8.261831072907816,1.9664035093444932,-17.16656180359494,-11.335783383248332,-9.41910658835274,-1.3594076762892207,42.60254428532097,6.318669649728057,0.10132916043107887,0.02535253534369375,0.0334381964050543,-0.43078338324833076,5.8508934116472595,-0.35940767628922066,-0.4174557146790363,
2026-07-15 10:52:00,-7.99,44.8,1.3955000000000002,102.0,421.0,178.0,,,7.009,1.8086122233952282,3.3995999999999995,0.27,-17.199999999999996,-10.900000000000002,-15.199999999999998,-1.0,42.91,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,84.4,False,8.276206013275582,1.9643047454833316,-17.071968854821648,-11.225831720200606,-9.637383688097795,-1.264411512501494,42.55351512331744,6.314354676055764,0.15311436318077376,0.07926087968076156,0.12803114517834757,-0.325831720200604,5.562616311902202,-0.2644115125014941,-0.3564848766825577,
2026-07-15 10:53:00,-7.900000000000001,44.8,1.357,102.0,421.0,179.0,,,7.0045,1.8005167763040544,3.3818,0.27,-17.199999999999996,-10.85,-15.194999999999997,-1.0,42.91555555555556,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,85.4,False,8.312767119661837,1.9709932064025757,-16.962397573631815,-11.092561909562294,-9.757213288674421,-1.119208108047491,42.60793704810981,6.305115889855204,0.15738046078151857,0.08649265230582504,0.23760242636818063,-0.24256190956229418,5.437786711325575,-0.11920810804749093,-0.3076185074457456,
2026-07-15 10:54:00,-7.8,44.85999999999999,1.35,102.0,421.0,179.0,,,6.99,1.7937599789283887,3.3602,0.27,-17.199999999999996,-10.704999999999998,-15.094999999999999,-1.0,43.0,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,86.4,False,8.327003100454913,1.9709038399677168,-16.881981457395476,-11.015939965883035,-9.733851791963184,-1.050319052387037,42.65863938617727,6.304730179876095,0.16056233969480216,0.08987950474652773,0.3180185426045199,-0.31093996588303696,5.3611482080368145,-0.05031905238703693,-0.3413606138227294,
2026-07-15 10:55:00,-7.78,44.89999999999999,1.35,102.0,421.0,179.0,,,6.970000000000001,1.7859796906271441,3.3346,0.27,-17.199999999999996,-10.634999999999998,-15.0,-0.8666666666666667,43.04777777777778,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,87.4,False,8.331501305572951,1.9705133130803276,-16.862061628100047,-10.996886893722301,-9.721973926437796,-1.0286056004436706,42.69396481673281,6.307337422440469,0.16341608260473306,0.09364748831091052,0.33793837189994846,-0.3618868937223034,5.278026073562204,-0.16193893377700386,-0.35381296104497295,
2026-07-15 10:56:00,-7.01,44.94,1.347,100.5,421.0,179.0,,,8.957,2.201719379269851,5.171899999999999,0.3175,-12.459999999999999,-8.815000000000001,-13.675,0.05,43.06,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,88.4,False,8.337424734022038,2.0171687560567295,-16.07590160446916,-10.34218548448107,-9.27918171759309,-0.6477948181427433,42.74291522464509,6.18216504700468,-0.07431254682872246,-0.0914899274832568,-3.61590160446916,-1.527185484481068,4.3958182824069105,-0.6977948181427434,-0.317084775354914,
2026-07-15 10:57:00,-5.0,44.9,1.35,98.0,419.0,179.0,,,9.445,2.3432848164075417,5.689500000000001,0.33,-11.3,-6.4,-9.2,,,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,89.4,False,8.396682749484535,2.1078760755010477,-14.32586532469539,-8.834681590059178,-8.244517079873496,0.299306952174816,42.69682476916593,5.929504463043231,-0.12484897688671404,-0.11168054120569537,-3.02586532469539,-2.434681590059178,0.9554829201265029,,,
2026-07-15 12:30:00,6.9672222222222215,44.5,1.3431666666666668,57.0,380.5,164.0,,,6.644444444444444,3.2072468609965843,4.722427777777777,0.4559444444444445,-1.2838888888888889,1.6933333333333334,0.9977777777777779,6.0,44.474999999999994,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,182.4,False,7.035041607032976,3.2129677420608704,-0.24312145229713272,2.3257761484577677,2.1568413127650734,6.155810596477397,43.65615824973838,3.6201681913071195,0.0555216563606461,0.0017805597576950882,1.040767436591756,0.6324428151244343,1.1590635349872955,0.15581059647739703,-0.8188417502616119,
2026-07-15 12:31:00,6.045,44.28,1.2635,58.0,380.5,160.0,,,6.482000000000001,3.1366171767988638,4.564750000000002,0.44750000000000006,-1.875,1.0150000000000001,0.30500000000000005,5.5,43.995000000000005,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,183.4,False,6.897689791537044,3.144595129548074,-1.1561639261612942,1.4651296723421101,1.6702077738455878,5.460935162106243,43.369554081665164,3.7601634641375945,0.060265074843908306,0.0025370365406489626,0.7188360738387058,0.45012967234211,1.365207773845588,-0.03906483789375681,-0.6254459183348402,
2026-07-15 12:32:00,5.12,44.15500000000001,1.2595,58.0,381.0,155.0,,,6.434000000000001,3.085888721056251,4.49945,0.437,-2.6100000000000003,0.135,-0.445,4.5,43.1,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,184.4,False,6.689816784206471,3.09592037653441,-1.9424266206363892,0.6307147905686099,1.554916955239738,4.667660367688406,43.129916236650246,3.8537307129916467,0.03823972949609178,0.003240282131993455,0.6675733793636112,0.4957147905686099,1.999916955239738,0.16766036768840564,0.029916236650244343,
2026-07-15 12:33:00,4.235000000000001,44.06,1.2570000000000001,61.0,400.0,151.5,,,6.5395,3.022415172903348,4.505050000000001,0.4245,-3.54,-0.53,-0.5,4.0,42.635000000000005,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,185.4,False,6.764027369613673,2.9682884739879953,-2.9041740990247784,-0.3956624579407248,0.6914179339766384,3.4884076341907084,42.417908030556376,3.855569688971044,0.03319433191863275,-0.018234986049934676,0.6358259009752216,0.13433754205927523,1.1914179339766384,-0.5115923658092916,-0.2170919694436293,
2026-07-15 12:34:00,3.3916666666666666,44.005,1.26,61.0,400.0,150.0,,,6.367000000000001,2.9043887771099604,4.337850000000001,0.41,-4.6,-1.3755555555555556,1.6027777777777779,3.3,42.47,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,186.4,False,6.645843349100963,2.94718593276718,-3.528322906971598,-0.9995516377695989,0.4725861027668816,3.0045273707765365,42.38229611574817,3.9263193751507495,0.04195755669424317,0.014521362626428003,1.0716770930284016,0.37600391778595676,-1.1301916750108962,-0.2954726292234633,-0.08770388425183029,
2026-07-15 12:35:00,2.7350000000000003,44.0,1.26,61.0,401.0,150.0,,,6.412000000000001,2.9338833816040024,4.389150000000001,0.41,-4.6,-1.745,2.26,3.0,42.275,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,187.4,False,6.589191175303825,2.938170862755665,-3.957182110686245,-1.4004771931995468,0.22608432627423947,2.700949521917152,42.4164489807205,3.9641619218839605,0.02689118749019359,0.0014592347933235494,0.6428178893137546,0.34452280680045333,-2.0339156737257604,-0.2990504780828478,0.14144898072050438,
2026-07-15 12:36:00,2.1983333333333333,44.0,1.26,63.0,401.0,150.0,,,6.740444444444444,2.9878794858726048,4.652721428571429,0.41,-4.6,-1.9166666666666665,1.9922222222222223,2.5,42.17277777777778,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,188.4,False,6.63145516747115,2.8810649052993313,-4.664709659764315,-1.9608530619254625,-0.1986167555479083,2.4222178598844724,42.35821386542484,4.099655164757091,-0.016435197738787766,-0.03707468734106012,-0.06470965976431575,-0.044186395258795974,-2.1908389777701305,-0.07778214011552764,0.1854360876470551,
2026-07-15 12:37:00,1.8899999999999997,44.0,1.26,63.0,401.0,150.0,,,6.9655000000000005,3.0198416904323624,4.8304,0.42000000000000004,-3.9,-1.17,1.655,3.0,42.10000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,189.4,False,6.602405033967712,2.877176750419886,-4.872469114582183,-2.1500064461407002,-0.3054527819850314,2.2916172307767875,42.386446251434506,4.123271358755168,-0.05499434890229482,-0.04958504547614462,-0.9724691145821827,-0.9800064461407003,-1.9604527819850315,-0.7083827692232125,0.28644625143449787,
2026-07-15 12:38:00,2.0055555555555555,44.0,1.26,63.0,400.5,151.0,,,6.9719999999999995,2.969470430542514,4.795414285714285,0.42000000000000004,-3.9,-0.8,3.018888888888889,3.5,42.18333333333334,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,190.4,False,6.6336878603736364,2.886719426937356,-4.771418479133708,-2.03048977920577,-0.30434697616203005,2.4228549377529167,42.42651275515499,4.112186109509074,-0.050999104381632465,-0.02866610548741555,-0.8714184791337085,-1.2304897792057699,-3.3232358650509193,-1.0771450622470833,0.24317942182165098,
2026-07-15 12:39:00,2.3049999999999997,44.11500000000001,1.2534999999999998,63.0,400.0,151.0,,,6.989000000000001,2.968611473880779,4.805000000000001,0.4195,-3.935,-1.095,3.5100000000000002,3.5,42.295,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,191.4,False,6.6674733340343595,2.8886962838914925,-4.555203478516584,-1.8239352655100334,-0.1945633500575739,2.6058433476657603,42.52041395188969,4.108107627327038,-0.0482231648868241,-0.027664794819353355,-0.6202034785165842,-0.7289352655100334,-3.7045633500575743,-0.8941566523342397,0.22541395188968494,
2026-07-15 12:40:00,2.4049999999999994,44.185,1.26,63.0,400.5,151.0,,,6.821,2.916012488920548,4.6526499999999995,0.4105,-4.5649999999999995,-1.3616666666666668,3.5999999999999996,3.5,42.46,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,192.4,False,6.6834113360907725,2.888783880751459,-4.472465667224565,-1.7540679785183615,-0.14305706503231658,2.65329199097657,42.561787658374655,4.10073479162347,-0.0205865922341546,-0.009425630055096335,0.09253433277543444,-0.3924013118516947,-3.7430570650323163,-0.84670800902343,0.1017876583746542,
2026-07-15 12:41:00,2.3999999999999995,44.21,1.26,63.0,400.0,151.0,,,6.869,2.949334873796,4.7099,0.41,-4.6,-1.435,3.495,3.025,42.5,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,193.4,False,6.681802176331288,2.888726468592113,-4.47901638994853,-1.7542795352075704,-0.132521355621885,2.6713397047297365,42.59613337953545,4.109672784680958,-0.02801606793026834,-0.02098101217365378,0.12098361005146963,-0.31927953520757035,-3.627521355621885,-0.35366029527026344,0.09613337953545198,
2026-07-15 12:42:00,2.259444444444444,44.284444444444446,1.2605555555555554,63.0,400.0,151.0,,,6.894,2.9723855355400657,4.744455555555556,0.41,-4.6,-1.5944444444444446,3.243888888888889,3.0,42.51,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,194.4,False,6.673353296024718,2.8857884937559675,-4.562000019123223,-1.8282857763070892,-0.17052956047555462,2.635920301646172,42.67782878499613,4.128057177987753,-0.033063842747051986,-0.03000810418763189,0.03799998087677636,-0.23384133186264466,-3.4144184493644434,-0.3640796983538279,0.16782878499613219,
2026-07-15 12:43:00,2.0,44.3,1.2610000000000001,65.0,400.5,151.0,,,6.952999999999999,2.9847125522728746,4.765299999999999,0.4075,-4.8,-1.8049999999999997,2.92,3.0,42.575,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,195.4,False,6.745467758835003,2.8315456019912433,-5.0732304727895725,-2.2148956939219038,-0.5052380354865498,2.4674485341742494,42.59773302154955,4.2378910704440225,-0.030766174946604163,-0.054093054398953955,-0.2732304727895727,-0.40989569392190406,-3.42523803548655,-0.5325514658257506,0.022733021549548482,
2026-07-15 12:44:00,1.66,44.345,1.263,65.0,400.0,151.0,,,6.963999999999999,2.9246987443923214,4.75621111111111,0.4,-5.4,-2.2649999999999997,2.48,2.5,42.60000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,196.4,False,6.713347669754137,2.827052765575812,-5.303249939996996,-2.4186849875546166,-0.6029585396479735,2.3483160291131644,42.68015300685033,4.274253022330317,-0.03733641434587587,-0.03453985012431149,0.09675006000300446,-0.1536849875546169,-3.0829585396479735,-0.1516839708868356,0.080153006850324,
2026-07-15 12:45:00,1.32,44.39,1.25,65.0,401.0,151.0,,,7.0085,2.9595461790375936,4.81295,0.4,-5.4,-2.62,2.0650000000000004,2.5,42.60000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,197.4,False,6.6914574797621595,2.820510121228081,-5.504422758492775,-2.6073950023119066,-0.7682989597871654,2.2078064261805292,42.73941466173335,4.294992725917313,-0.04738018902409724,-0.04929464949020468,-0.10442275849277483,0.012604997688093533,-2.833298959787166,-0.29219357381947075,0.1394146617333405,
2026-07-15 12:46:00,1.0,44.38944444444444,1.2505,65.0,400.5,151.0,,,6.9879999999999995,2.929833554778363,4.774033333333333,0.39412499999999995,-5.87,-2.8,1.42,2.0,42.60000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,198.4,False,6.658436279664589,2.816918712318074,-5.727582407317461,-2.805547996537568,-0.8687340161104771,2.083493151063581,42.778569632530306,4.325337038780317,-0.049495663319918615,-0.040084522839272996,0.1424175926825395,-0.00554799653756799,-2.288734016110477,0.08349315106358102,0.1785696325302979,
2026-07-15 12:47:00,0.6549999999999999,44.355,1.25,67.0,401.0,151.0,,,7.07,2.906295614609924,4.81325,0.39,-6.200000000000001,-3.24,0.33999999999999997,2.0,42.60000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,199.4,False,6.7193431971648305,2.762348240746953,-6.304061259530769,-3.252435282423405,-1.2417963942579129,1.8631298621532881,42.66041819291586,4.436693695875654,-0.05218617244958201,-0.05211050936287709,-0.10406125953076817,-0.012435282423404637,-1.5817963942579127,-0.13687013784671187,0.06041819291585426,
2026-07-15 12:48:00,0.345,44.39999999999999,1.25,67.0,400.5,151.0,,,7.08,2.9168356417747026,4.82845,0.39,-6.200000000000001,-3.5,0.26,2.0,42.60000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,200.4,False,6.690304895466258,2.7581233420508577,-6.512903618745273,-3.4363634901494344,-1.3344677466610915,1.7586098753843409,42.741269445331874,4.471062124624175,-0.058247734688118946,-0.0575435830965525,-0.3129036187452723,0.06363650985056557,-1.5944677466610915,-0.24139012461565912,0.14126944533186503,
2026-07-15 12:49:00,0.045,44.39999999999999,1.25,67.0,400.0,151.0,,,6.8605,2.833454959943322,4.6149000000000004,0.38049999999999995,-6.96,-3.7,-0.12500000000000003,2.0,42.60000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,201.4,False,6.659268154108905,2.7547476186444215,-6.722256816355252,-3.6217886149092813,-1.429240603101824,1.6434282674364034,42.77940374227999,4.500008130985276,-0.030218312468304864,-0.028571525306420265,0.23774318364474833,0.0782113850907189,-1.304240603101824,-0.35657173256359664,0.17940374227998035,
2026-07-15 12:50:00,-0.19,44.39999999999999,1.25,69.0,400.0,151.0,,,7.076,2.8311642528894794,4.75565,0.38,-7.0,-3.8049999999999997,-0.9550000000000001,2.0,42.60000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,202.4,False,6.729954168784999,2.701445747853924,-7.2265170069358415,-3.9971009023219097,-1.7494156266260297,1.492473437125296,42.693546670942425,4.6123958002710985,-0.051418750044396555,-0.04801817883576076,-0.22651700693584154,-0.19210090232191002,-0.7944156266260296,-0.5075265628747041,0.0935466709424162,
2026-07-15 12:51:00,-0.395,44.425,1.2515,69.0,400.0,151.0,,,7.090000000000001,2.824644928512713,4.760150000000001,0.38,-7.0,-4.145,-0.6699999999999999,1.725,42.60000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,203.4,False,6.712081959852984,2.698541720011723,-7.361343761992187,-4.119715281533531,-1.8133453925623906,1.4124888823270183,42.73465669126069,4.630456116242162,-0.05630414562984476,-0.04673013115411173,-0.3613437619921873,0.025284718466468625,-1.1433453925623906,-0.3125111176729818,0.13465669126068036,
2026-07-15 12:52:00,-0.585,44.459999999999994,1.2545,69.0,400.0,151.0,,,7.099,2.833366626682788,4.77375,0.38,-7.0,-4.299999999999999,-0.5,1.5,42.60000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,204.4,False,6.6960850027627705,2.69574893969952,-7.485174421157484,-4.232524417987969,-1.866831461257581,1.3407393140527706,42.782798772788496,4.64817411070515,-0.06017172677332927,-0.051049890053414204,-0.48517442115748377,0.06747558201202963,-1.366831461257581,-0.15926068594722942,0.18279877278848744,
2026-07-15 12:53:00,-0.7,44.455,1.25,69.0,400.0,151.0,,,6.994,2.7940734258597018,4.671,0.37844444444444447,-7.124444444444444,-4.299999999999999,-0.8,1.5,42.60000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,205.4,False,6.685497751877119,2.6941307736614886,-7.561302507485772,-4.300643287070702,-1.9193247427500917,1.294660769292141,42.7913350541083,4.657149529415381,-0.04614499317365883,-0.03709643688245512,-0.4368580630413277,-0.00064328707070338,-1.1193247427500916,-0.20533923070785898,0.19133505410829343,
2026-07-15 12:54:00,-0.8049999999999999,44.5,1.253,69.0,400.0,151.0,,,6.88,2.752330297252698,4.5598,0.3725,-7.6,-4.339999999999999,-0.9400000000000001,1.5,42.60000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,206.4,False,6.678162678002441,2.6922491801907533,-7.626248053482574,-4.359611520661542,-1.9421217273937623,1.2622251326370817,42.840983333661676,4.669391889590232,-0.03022348087781701,-0.02231632848252474,-0.02624805348257464,-0.019611520661542592,-1.0021217273937624,-0.2377748673629183,0.24098333366166713,
2026-07-15 12:55:00,-0.9500000000000002,44.473333333333336,1.2534999999999998,69.0,401.0,151.0,,,6.889999999999999,2.759311244216295,4.572499999999998,0.37,-7.8,-4.4,-1.38,1.5,42.60000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,207.4,False,6.668238353663637,2.690062084128705,-7.714069784259764,-4.450683430950114,-2.012677168587325,1.167724593264584,42.807864591199376,4.665726238062698,-0.03325640665116936,-0.025742588060014837,0.08593021574023574,-0.05068343095011407,-0.6326771685873251,-0.3322754067354159,0.2078645911993675,
2026-07-15 12:56:00,-1.0750000000000002,44.46,1.2568333333333332,69.0,401.0,151.0,,,6.894500000000001,2.766320563062884,4.581799999999999,0.37,-7.8,-4.460000000000001,-1.6749999999999998,1.5,42.60000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,208.4,False,6.655164501958444,2.688883997702777,-7.8020488946304,-4.5320567445931665,-2.0487288834528004,1.1071886555889112,42.804960909658504,4.673413554981248,-0.03596237147423276,-0.028798775040598468,-0.0020488946304002553,-0.07205674459316569,-0.37372888345280053,-0.3928113444110888,0.2049609096584959,
2026-07-15 12:57:00,-1.1749999999999998,44.48,1.258,69.0,400.0,151.0,,,6.9,2.76608549898514,4.58545,0.37,-7.8,-4.4799999999999995,-1.995,1.5,42.60000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,209.4,False,6.641357361965588,2.6881806832042976,-7.881187855809103,-4.593629845567029,-2.059434677502057,1.0941197726787537,42.85333833171828,4.694901098712863,-0.03894424346378855,-0.02898049832274663,-0.08118785580910348,-0.11362984556702926,-0.064434677502057,-0.4058802273212463,0.25333833171826825,
2026-07-15 12:58:00,-1.1999999999999997,44.46,1.2531666666666665,69.0,401.0,151.0,,,6.891,2.763142097317804,4.577299999999999,0.37,-7.8,-4.5,-2.0,1.5,42.59500000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,210.4,False,6.6438554486365895,2.687105375087432,-7.884510797293811,-4.606069432116924,-2.10184124498724,1.057735743032809,42.81856650849975,4.683545513652765,-0.03719896576228621,-0.0282968888884374,-0.08451079729381128,-0.10606943211692421,-0.10184124498724012,-0.44226425696719107,0.22356650849973647,
2026-07-15 12:59:00,-1.1999999999999997,44.459999999999994,1.2555,69.0,400.5,151.0,,,6.889999999999999,2.7652358889789905,4.578749999999999,0.37,-7.8,-4.584444444444444,-2.05,1.5,42.59,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,211.4,False,6.640785866148672,2.6876414854089887,-7.8928427807961175,-4.609153227944861,-2.0864288794854104,1.0674020157295048,42.82785688793263,4.689158621366781,-0.037527807532794055,-0.028870816286791223,-0.09284278079611763,-0.024708783500416942,-0.036428879485410626,-0.43259798427049523,0.2378568879326295,
2026-07-15 13:00:00,-1.1999999999999997,44.459999999999994,1.2585000000000002,69.0,400.5,151.0,,,6.889999999999999,2.766327672674767,4.579749999999999,0.37,-7.8,-4.6,-2.1350000000000007,1.5,42.57000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,212.4,False,6.640402934289245,2.6878070392718505,-7.894286792622889,-4.611338687216717,-2.0784103221833052,1.0645438706475505,42.82608958497729,4.688702218300749,-0.037587638608781004,-0.029213642294868114,-0.09428679262288941,-0.011338687216717602,0.05658967781669544,-0.4354561293524495,0.25608958497728196,
2026-07-15 13:01:00,-1.2850000000000001,44.44,1.2579999999999998,69.0,400.0,151.0,,,6.895,2.7699877279552787,4.586399999999999,0.37,-7.8,-4.6,-2.5011111111111113,1.5,42.56,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,213.4,False,6.628379658419521,2.6874362892079566,-7.961750985429748,-4.667895256904107,-2.1024971129063896,1.0342850560228731,42.82625370572772,4.699187231693875,-0.040224060075045864,-0.03071754261815518,-0.16175098542974808,-0.06789525690410692,0.39861399820472165,-0.46571494397712687,0.26625370572772056,
2026-07-15 13:02:00,-1.3000000000000003,44.41499999999999,1.2565,69.0,400.5,151.0,,,6.899000000000001,2.7742480366917484,4.5928,0.37,-7.8,-4.670000000000001,-2.635,1.45,42.505,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,214.4,False,6.628295951124712,2.687158719795043,-7.967954545753557,-4.678860379284824,-2.123972005385418,1.0091950226523443,42.79462292594793,4.692009301401708,-0.04084067019206583,-0.032409442827161294,-0.16795454575355695,-0.008860379284823416,0.5110279946145817,-0.44080497734765567,0.28962292594792416,
2026-07-15 13:03:00,-1.4,44.41499999999999,1.26,69.0,400.0,149.5,,,6.9094999999999995,2.776661581273617,4.60225,0.37,-7.8,-4.700000000000001,-3.0500000000000003,1.075,42.5,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,215.4,False,6.580904812128057,2.6749809670568756,-8.089824277848072,-4.819157235679709,-2.067926806513769,0.8697889169075383,42.75240895826916,4.717408100199897,-0.04993161233184362,-0.0380117150248791,-0.28982427784807197,-0.11915723567970815,0.9820731934862312,-0.2052110830924616,0.2524089582691573,
2026-07-15 13:04:00,-1.4,44.39999999999999,1.258,71.0,401.0,149.0,,,6.992,2.7579756817015015,4.65085,0.37,-7.8,-4.869999999999999,-2.5,1.0,42.5,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,216.4,False,6.666966660535634,2.6201193894941763,-8.437972247701213,-5.073628255472058,-2.308173387187576,0.7563327476430445,42.59095759485407,4.8027136207080225,-0.04875280708817176,-0.052614507857956294,-0.6379722477012129,-0.20362825547205876,0.1918266128124242,-0.24366725235695552,0.09095759485406774,
2026-07-15 13:05:00,-1.4649999999999999,44.41,1.26,71.0,400.0,149.0,,,6.81,2.636265097553422,4.412649999999999,0.36,-8.7,-5.200000000000001,-1.48,1.0,42.5,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,217.4,False,6.655697265270332,2.6200641031833305,-8.49553970267778,-5.116032879094357,-2.30576146175473,0.7539843568742891,42.6263501619807,4.8203588527044765,-0.02318355667028671,-0.006183434348193018,0.20446029732221938,0.08396712090564407,-0.82576146175473,-0.2460156431257109,0.12635016198070304,
2026-07-15 13:06:00,-1.505,44.445,1.26,71.0,400.5,149.0,,,6.82,2.642432183728899,4.4249,0.36,-8.7,-5.299999999999999,-1.085,1.0,42.5,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,218.4,False,6.656987484016846,2.618589957608485,-8.509645319615018,-5.133251996810992,-2.324467514442866,0.736739100442413,42.65185992379073,4.8210762031147025,-0.024487430143821154,-0.009104986464619547,0.19035468038498138,0.1667480031890065,-1.239467514442866,-0.263260899557587,0.151859923790731,
2026-07-15 13:07:00,-1.6,44.455,1.26,71.0,400.0,149.0,,,6.849499999999999,2.6580387873193776,4.458549999999999,0.36,-8.7,-5.299999999999999,-1.1099999999999999,0.975,42.5,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,219.4,False,6.64591862377907,2.617638648888491,-8.57925567028955,-5.1912197664721225,-2.3469718603268204,0.7116997770636796,42.68051267934442,4.83535540779382,-0.03063254122500325,-0.015433810334379627,0.12074432971044935,0.10878023352787647,-1.2369718603268205,-0.2633002229363204,0.1805126793444174,
2026-07-15 13:08:00,-1.6400000000000001,44.44,1.2584999999999997,71.0,401.0,149.0,,,6.87,2.667526760354484,4.4807500000000005,0.36,-8.7,-5.354999999999999,-1.54,0.6,42.5,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,220.4,False,6.646904714885013,2.6164777945864897,-8.593484843538645,-5.214441739699388,-2.385047852873231,0.6674417440143835,42.64979524366035,4.825158992114724,-0.033563785654304734,-0.0195105671730198,0.10651515646135401,0.1405582603006108,-0.8450478528732308,0.06744174401438352,0.1497952436603498,
2026-07-15 13:09:00,-1.7,44.45222222222222,1.26,71.0,401.0,149.0,,,6.884444444444444,2.67357045443498,4.496144444444445,0.36,-8.7,-5.4,-1.8016666666666667,0.5,42.5,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,221.4,False,6.641858933155343,2.615607567406256,-8.632666856788926,-5.2502699093972165,-2.400316410469632,0.644644679932712,42.66575890425511,4.830791100438727,-0.03652373736487302,-0.022160391241795585,0.06733314321107287,0.14973009060278386,-0.5986497438029654,0.14464467993271202,0.16575890425510664,
2026-07-15 13:10:00,-1.7499999999999998,44.455,1.2595,71.0,400.5,149.0,,,6.889999999999999,2.67851936333237,4.504399999999999,0.36,-8.7,-5.495,-1.9699999999999998,0.5,42.5,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,222.4,False,6.634621694972843,2.6153121755658,-8.672878305667853,-5.281492094381999,-2.4094582794978257,0.6367514189627096,42.68387695571379,4.840952346337314,-0.0384917658863142,-0.024168123544523246,0.027121694332146618,0.21350790561800093,-0.4394582794978259,0.1367514189627096,0.18387695571379226,
2026-07-15 13:11:00,-1.778888888888889,44.40999999999999,1.26,71.0,401.0,149.0,,,6.8925,2.683278305478372,4.510475,0.36,-8.7,-5.5055555555555555,-2.0,0.5,42.5,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,223.4,False,6.631667199132507,2.6152911990472165,-8.692624844710782,-5.30582644405046,-2.4328738812860005,0.5972520144239616,42.63376134283387,4.832464387958555,-0.03933140687482206,-0.02599599863140445,0.007375155289217616,0.19972911150509542,-0.43287388128600046,0.09725201442396159,0.1337613428338713,
2026-07-15 13:12:00,-1.8,44.44,1.26,71.0,401.0,149.0,,,6.92,2.6974352453918975,4.5411,0.36,-8.7,-5.595,-2.3449999999999998,0.5,42.480000000000004,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,224.4,False,6.631638585083245,2.6145429343912894,-8.702017161141303,-5.313689738982141,-2.436477809562523,0.5982415342067159,42.663561911409325,4.83718568044017,-0.04348267946407325,-0.031704321971636196,-0.0020171611413033474,0.2813102610178584,-0.09147780956252305,0.09824153420671589,0.18356191140932054,
2026-07-15 13:13:00,-1.8888888888888886,44.426111111111105,1.253,71.0,401.0,149.0,,,6.9350555555555555,2.7031458400273207,4.556155555555556,0.36,-8.7,-5.6,-2.8149999999999995,0.5,42.49,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,225.4,False,6.623249685002006,2.6132589031993367,-8.76077975821116,-5.36547647807344,-2.487705393841184,0.562661970157755,42.66292304549392,4.8436217042528735,-0.047077474862470936,-0.03439649118498678,-0.06077975821116155,0.23452352192656,0.32729460615881534,0.06266197015775499,0.17292304549391702,
2026-07-15 13:14:00,-1.8999999999999997,44.41499999999999,1.2429999999999999,71.0,400.0,149.0,,,6.935,2.7074380823663855,4.56065,0.36,-8.7,-5.6850000000000005,-2.9149999999999996,0.5,42.43,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,226.4,False,6.617209704088357,2.6135601722480595,-8.779660811356159,-5.369660291307625,-2.5013068790764095,0.5875829903680089,42.68084002418244,4.856780506522599,-0.04802481863545904,-0.035919551849298736,-0.07966081135615966,0.3153397086923757,0.4136931209235901,0.08758299036800887,0.25084002418243756,
2026-07-15 13:15:00,-1.8999999999999997,44.39999999999999,1.2415,71.0,400.5,149.0,,,6.9405,2.7138360448405683,4.57045,0.36,-8.7,-5.695,-3.3744444444444444,0.5,42.379999999999995,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,227.4,False,6.619192714565061,2.613311073433713,-8.774146269875532,-5.369727441295232,-2.516347352965318,0.5721570160624917,42.65712495708988,4.849488456255374,-0.04854176321652104,-0.0384665156891455,-0.07414626987553241,0.3252725587047687,0.8580970914791264,0.0721570160624917,0.2771249570898817,
2026-07-15 13:16:00,-2.0,44.39999999999999,1.24,71.0,400.0,149.0,,,6.95,2.7180290066781865,4.5807,0.36,-8.7,-5.700000000000001,-3.535,0.5,42.339999999999996,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,228.4,False,6.607190768977489,2.612374619504135,-8.848014571960533,-5.431365749360617,-2.545830443881672,0.5431184022388943,42.67783000648236,4.863344051826413,-0.051884264131148106,-0.04044381168965194,-0.1480145719605339,0.2686342506393844,0.9891695561183282,0.04311840223889429,0.3378300064823634,
2026-07-15 13:17:00,-2.0,44.39999999999999,1.24,71.0,400.5,149.0,,,6.923500000000001,2.714563886316003,4.5609,0.356,-9.02,-5.775,-3.6850000000000005,0.5,42.3,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,229.4,False,6.609962515574741,2.611967273298138,-8.84080570876794,-5.429981755188569,-2.5550061537040865,0.5312291278117872,42.6671650580842,4.857375963949927,-0.047434079041520416,-0.03927944046876064,0.17919429123205965,0.3450182448114312,1.129993846295914,0.031229127811787216,0.3671650580842041,
2026-07-15 13:18:00,-2.0,44.36999999999999,1.2475714285714286,71.0,400.0,149.0,,,6.9399999999999995,2.7188743398402595,4.5755875,0.354,-9.18,-5.799999999999999,-4.699999999999999,0.225,42.3,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,230.4,False,6.6042639178031735,2.613274494566092,-8.856491638012137,-5.441969179875987,-2.52930410342629,0.5259734436218554,42.64550213010805,4.859087849574156,-0.05083626069088165,-0.040409013861248066,0.32350836198786226,0.35803082012401166,2.1706958965737093,0.3009734436218554,0.3455021301080521,
2026-07-15 13:19:00,-2.082857142857143,44.33642857142857,1.2442222222222223,73.0,401.0,148.5,,,6.919,2.6244771168262075,4.478233333333333,0.35,-9.5,-5.935714285714285,-4.73,0.0,42.292500000000004,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,231.4,False,6.681477878389655,2.5575920248313757,-9.26281216826551,-5.74943728668813,-2.804163785247336,0.3725588168221909,42.4751810234403,4.94902318620583,-0.03554933892373979,-0.02615158764394465,0.23718783173448976,0.18627699902615547,1.9258362147526644,0.3725588168221909,0.18268102344029558,
2026-07-15 13:20:00,-2.2,44.36,1.237,73.0,400.0,148.0,,,6.911999999999999,2.6183801256339367,4.465,0.35,-9.5,-6.3149999999999995,-3.675,0.0,42.295,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,232.4,False,6.655776110338745,2.552313136558204,-9.364087281120963,-5.839815519860855,-2.818735301339908,0.32620198231205483,42.51339641887999,4.97757084656096,-0.03849647064648831,-0.02588514243390372,0.13591271887903744,0.47518448013914494,0.8562646986600919,0.32620198231205483,0.2183964188799905,
2026-07-15 13:21:00,-2.3049999999999997,44.379999999999995,1.2315,73.0,400.5,148.0,,,6.909000000000001,2.622608597630264,4.467550000000001,0.35,-9.5,-6.5,-3.2800000000000002,0.0,42.3,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,233.4,False,6.650664086579258,2.5499568348085,-9.42175980979157,-5.89544741433536,-2.8765197171876955,0.2816988615964458,42.53416415812188,4.982551321006821,-0.03884362675030495,-0.028491369669487066,0.07824019020842954,0.6045525856646403,0.40348028281230475,0.2816988615964458,0.23416415812188518,
2026-07-15 13:22:00,-2.48,44.39999999999999,1.2285,73.0,400.5,148.0,,,6.663,2.534032507558493,4.22595,0.33999999999999997,-10.400000000000002,-6.584999999999999,-4.42,-0.2,42.3,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,234.4,False,6.635866040895641,2.5472631245742767,-9.535011556207804,-5.997227449512279,-2.9427009575893814,0.2170533551854715,42.570533607960805,4.998481061753885,-0.00408898536184088,0.005194051956448398,0.864988443792198,0.5877725504877205,1.4772990424106185,0.4170533551854715,0.2705336079608074,
2026-07-15 13:23:00,-2.5650000000000004,44.385,1.23,73.0,400.0,148.0,,,6.6845,2.545014802879498,4.2505500000000005,0.33999999999999997,-10.400000000000002,-6.6607142857142865,-5.029999999999999,-0.5,42.295,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,235.4,False,6.623914211136386,2.5469224023112638,-9.602632981024058,-6.054393034115711,-2.960823548305913,0.1865443679792876,42.57416411679837,5.009179194410908,-0.009146523782230576,0.0007489821558892551,0.7973670189759439,0.6063212515985752,2.0691764516940863,0.6865443679792876,0.27916411679836983,
2026-07-15 13:24:00,-2.6400000000000006,44.375,1.2325,73.0,400.5,148.0,,,6.698,2.5505710624977738,4.26395,0.33999999999999997,-10.400000000000002,-6.72,-5.6,-0.5,42.285,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,236.4,False,6.618647131127249,2.545867933136597,-9.648774429708354,-6.102536454514214,-2.9905412588859877,0.13719507044386722,42.55960457296019,5.007540474318047,-0.011989288339539605,-0.001847357948132844,0.7512255702916484,0.6174635454857862,2.609458741114012,0.6371950704438673,0.27460457296019314,
2026-07-15 13:25:00,-2.79,44.364999999999995,1.236,73.0,400.5,147.0,,,6.714,2.556131881360773,4.27725,0.33999999999999997,-10.400000000000002,-6.9,-6.369999999999999,-0.5,42.230000000000004,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,237.4,False,6.580247096115445,2.536652079443535,-9.783538658219555,-6.248813382295493,-2.986288197030182,-0.0033879994752732804,42.5220058722421,5.025664770703391,-0.02032642573004817,-0.007679335323554248,0.6164613417804468,0.6511866177045071,3.383711802969817,0.4966120005247267,0.2920058722420933,
2026-07-15 13:26:00,-2.8999999999999995,44.355000000000004,1.2355,73.0,400.0,146.0,,,6.689,2.5546944410992953,4.263349999999999,0.33999999999999997,-10.400000000000002,-7.0649999999999995,-5.535,-0.775,42.21,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,238.4,False,6.543354556286973,2.5281272427543113,-9.896633822898666,-6.3690215411413025,-2.9696910262530145,-0.11132815054135696,42.49376594405596,5.0473019699219845,-0.022258528474983663,-0.01050864762488768,0.503366177101336,0.695978458858697,2.5653089737469856,0.6636718494586431,0.2837659440559577,
2026-07-15 13:27:00,-3.0550000000000006,44.32,1.2369999999999999,73.0,400.0,145.5,,,6.705055555555556,2.5673647297536215,4.284705555555556,0.33999999999999997,-10.400000000000002,-7.185,-5.9399999999999995,-1.0,42.2,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,239.4,False,6.514688713732807,2.5229787498353895,-10.022633413930707,-6.49614326584053,-2.9996632969346777,-0.22519862021621737,42.45457148821235,5.059425268785213,-0.029221172367216885,-0.017592688769625164,0.37736658606929474,0.6888567341594696,2.940336703065322,0.7748013797837826,0.2545714882123491,
2026-07-15 13:28:00,-3.245,44.3,1.24,73.0,401.0,145.0,,,6.593999999999999,2.5244874452614923,4.17375,0.33599999999999997,-10.760000000000002,-7.3,-6.1800000000000015,-1.0,42.17,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,240.4,False,6.48905751777168,2.516415958991372,-10.156104462547624,-6.640517323271253,-3.0542495559253755,-0.3741358751439699,42.41030201159767,5.063617111442747,-0.01617222253631012,-0.0032075326184768382,0.6038955374523773,0.6594826767287465,3.125750444074626,0.6258641248560302,0.24030201159767017,
