timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-15 13:29:00,-3.4,44.245,1.2385000000000002,73.0,400.0,145.0,,,6.439500000000001,2.469536656983936,4.0215499999999995,0.33,-11.3,-7.400000000000001,-6.200000000000001,-1.25,42.10000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,241.4,False,6.465507835696546,2.516077044356811,-10.283101290428025,-6.746608036700249,-3.1004176206908434,-0.4327893751803032,42.395617565991515,5.081962145558682,0.004022551106187544,0.01849720280913425,1.0168987095719757,0.653391963299752,3.0995823793091577,0.8172106248196969,0.2956175659915061,
2026-07-15 13:30:00,-3.5900000000000003,44.2,1.2379444444444445,75.0,400.0,144.5,,,6.664,2.4744332029559164,4.166822222222223,0.33,-11.3,-7.640000000000001,-6.575,-1.5,42.10000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,242.4,False,6.525980248862048,2.460195974883551,-10.779219652001698,-7.12654643330139,-3.3879970576682026,-0.6142529098618973,42.24417488946507,5.190432446054805,-0.021149275032209758,-0.005787030064968501,0.5207803479983024,0.5134535666986109,3.1870029423317976,0.8857470901381027,0.14417488946506296,
2026-07-15 13:31:00,-3.72,44.21,1.238,75.0,400.0,144.0,,,6.407285714285715,2.383974322108826,3.9140357142857143,0.31999999999999995,-12.2,-7.865,-6.615,-1.5,42.095000000000006,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,243.4,False,6.502794803287658,2.454559953677264,-10.880429634002605,-7.229647517563626,-3.4076012784307728,-0.7012606781523278,42.2453435554037,5.205517159773301,0.01468739086671722,0.028756939288727135,1.3195703659973947,0.6353524824363745,3.2073987215692275,0.7987393218476722,0.15034355540369404,
2026-07-15 13:32:00,-3.7999999999999994,44.2,1.233,75.0,401.0,144.0,,,6.426,2.393878938266673,3.936155555555555,0.31999999999999995,-12.2,-7.99,-7.515,-1.5,42.06,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,244.4,False,6.500785716278338,2.4526212024792393,-10.919121262167666,-7.274010647786904,-3.468273568192908,-0.7574717354495536,42.22499514303156,5.199434324777109,0.011504104202522791,0.023950809914383142,1.2808787378323334,0.7159893522130965,4.046726431807091,0.7425282645504464,0.16499514303156104,
2026-07-15 13:33:00,-3.885,44.17,1.238,75.0,400.0,143.5,,,6.484500000000001,2.4161644825542217,3.9955,0.31999999999999995,-12.2,-8.04,-9.195,-1.725,42.0025,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,245.4,False,6.473051526154449,2.4492829229475244,-11.01325080614362,-7.3626591749117125,-3.4456662751107388,-0.8195930288385059,42.20330380593207,5.218117202811115,-0.0017686362914453024,0.013521688361525452,1.1867491938563788,0.6773408250882866,5.7493337248892615,0.9054069711614942,0.20080380593207536,
2026-07-15 13:34:00,-3.9,44.160000000000004,1.2367222222222223,75.0,400.5,143.0,,,6.497,2.4170041851980537,4.0061,0.31999999999999995,-12.2,-8.335,-9.860000000000003,-2.0,42.0,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,246.4,False,6.462335997705856,2.44493751848951,-11.032343250558284,-7.39624768143875,-3.4406370390941516,-0.8751303098350333,42.16548471427911,5.21655892047614,-0.0053640049521488375,0.011424968155715254,1.167656749441715,0.9387523185612512,6.419362960905851,1.1248696901649669,0.16548471427910982,
2026-07-15 13:35:00,-3.995,44.116249999999994,1.237,77.0,400.5,144.0,,,6.389374999999999,2.310680009438072,3.823975,0.31,-13.2,-8.83,-10.350000000000001,-2.0,42.0,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,247.4,False,6.566485279731999,2.401797544797418,-11.419054249695774,-7.643285353014347,-3.7650814568930255,-0.9111309298010661,42.065987152884254,5.305451573479125,0.026971853615306962,0.03793722562366564,1.780945750304225,1.1867146469856529,6.584918543106976,1.0888690701989339,0.06598715288425439,
2026-07-15 13:36:00,-4.0,44.14000000000001,1.24,77.0,401.0,144.0,,,6.4,2.3197656388424908,3.8406111111111114,0.31,-13.2,-9.12,-10.72,-2.0,42.0,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,248.4,False,6.5699549978034035,2.4011110794491954,-11.412832618496768,-7.643126370114279,-3.7650332336099352,-0.9201337243523443,42.07607452677906,5.301867640723964,0.025868517799623625,0.033878249658222837,1.787167381503231,1.47687362988572,6.954966766390065,1.0798662756476558,0.07607452677905968,
2026-07-15 13:37:00,-4.0,44.10000000000001,1.24,77.0,401.0,144.0,,,6.400500000000001,2.3240613093753657,3.8465000000000003,0.31,-13.2,-9.2,-11.0,-2.0,42.0,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,249.4,False,6.5673411256693734,2.401753810977413,-11.419276158831037,-7.649910033569163,-3.7699811947177806,-0.9333757841373753,42.038917806320185,5.297728536927283,0.025404668720077628,0.03234823704534051,1.780723841168962,1.5500899664308365,7.230018805282219,1.0666242158626247,0.03891780632018538,
2026-07-15 13:38:00,-3.9744444444444444,44.10000000000001,1.2357777777777779,77.0,400.0,144.0,,,6.4,2.3249055629840205,3.84795,0.31,-13.2,-9.274999999999999,-11.055,-2.3499999999999996,41.96,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,250.4,False,6.564744332423257,2.4026577631419945,-11.414441869713361,-7.633924612554648,-3.754060274149795,-0.8947501040766112,42.06039503684384,5.30834967949487,0.025095315838818744,0.03236091354779391,1.7855581302866383,1.6410753874453503,7.3009397258502045,1.4552498959233886,0.10039503684384243,
2026-07-15 13:39:00,-3.9,44.045,1.236,79.0,401.0,144.0,,,6.3149999999999995,2.2307272637200777,3.6918999999999995,0.29999999999999993,-14.1,-9.415000000000003,-11.275,-3.0,41.89999999999999,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,251.4,False,6.666506219455857,2.353339385288283,-11.704743028169476,-7.826123316713407,-3.9915751755075672,-0.9568317678914982,41.87365254241135,5.379374800272891,0.05272720190825064,0.05210133410195972,2.3952569718305234,1.5888766832865953,7.283424824492434,2.043168232108502,-0.026347457588641987,
2026-07-15 13:40:00,-3.9,44.03,1.2375714285714285,79.0,401.0,144.0,,,6.3100000000000005,2.2250469129648844,3.68125,0.29999999999999993,-14.1,-9.775,-11.725000000000001,-3.0,41.89999999999999,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,252.4,False,6.665325434050657,2.353667128301435,-11.707915742942184,-7.829811954889484,-3.9892304642409546,-0.9632946639252419,41.8587930421198,5.377583568076452,0.05330954018170386,0.054646731387786196,2.3920842570578156,1.9451880451105161,7.735769535759047,2.0367053360747582,-0.04120695788019191,
2026-07-15 13:41:00,-3.8549999999999995,44.03,1.24,79.0,401.0,144.0,,,6.32,2.234597673856348,3.6997999999999998,0.29999999999999993,-14.1,-9.905000000000001,-11.97,-3.0,41.89999999999999,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,253.4,False,6.669255190807041,2.3543686085370457,-11.678763054734581,-7.803974966616626,-3.967146966247397,-0.9465477680639004,41.85324196601631,5.373767411155067,0.05236794526748012,0.0508717854317301,2.4212369452654183,2.101025033383375,8.002853033752604,2.0534522319360997,-0.046758033983678615,
2026-07-15 13:42:00,-3.7200000000000006,44.005,1.2385000000000002,79.0,400.0,144.0,,,6.3149999999999995,2.2339180022864005,3.6971,0.29999999999999993,-14.1,-9.965,-12.025,-3.0,41.89999999999999,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,254.4,False,6.674988741100528,2.3572046125483395,-11.60552103742748,-7.727071506219587,-3.909120446127608,-0.872434536965584,41.83987135715603,5.373004785250052,0.05393098850997857,0.052302040139254435,2.4944789625725203,2.237928493780413,8.115879553872393,2.127565463034416,-0.060128642843963576,
2026-07-15 13:43:00,-3.5300000000000002,44.0,1.24,79.0,400.0,144.0,,,6.324,2.238044661273295,3.71115,0.29999999999999993,-14.1,-10.0,-12.129999999999999,-3.0,41.864999999999995,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,255.4,False,6.692371704502126,2.3597636750086726,-11.47902374075164,-7.612452811081769,-3.8398955706483764,-0.7950406414754959,41.81694586153936,5.357706514035528,0.05504352130565504,0.051581018482679264,2.6209762592483603,2.387547188918231,8.290104429351622,2.204959358524504,-0.04805413846063544,
2026-07-15 13:44:00,-3.3599999999999994,44.0,1.238,81.0,400.5,142.0,,,6.1745,2.11943038925878,3.4768499999999998,0.29,-15.1,-10.375000000000002,-12.52,-3.225,41.846666666666664,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,256.4,False,6.757907865083397,2.2956949368625756,-11.76301053363373,-7.836490093460569,-3.9380427409173833,-0.9252388473322558,41.60455374037051,5.4498153408731485,0.08632965656393976,0.07678047495486873,3.336989466366269,2.538509906539433,8.581957259082616,2.2997611526677444,-0.24211292629615144,
2026-07-15 13:45:00,-3.205,44.0,1.2382857142857144,81.0,400.5,141.5,,,6.200000000000001,2.1362369019964618,3.514100000000001,0.29,-15.1,-10.785,-12.98,-3.5,41.83,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,257.4,False,6.7608913181274275,2.2938262158924383,-11.67390506699782,-7.766615687038391,-3.859517633684804,-0.8950590679935425,41.570201758337305,5.442001241032051,0.08296114990394154,0.06870150528585905,3.4260949330021795,3.018384312961609,9.120482366315196,2.6049409320064574,-0.2597982416626934,
2026-07-15 13:46:00,-3.0300000000000002,44.0,1.24,81.0,401.0,141.0,,,6.218999999999999,2.1417134065706622,3.533149999999999,0.28200000000000003,-15.9,-10.995000000000001,-13.184999999999999,-3.5,41.82,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,258.4,False,6.768348502248228,2.2918811885299233,-11.56480207288757,-7.684128572629672,-3.7794199712370475,-0.8696581923911963,41.52251196516673,5.4264698572888115,0.08116433455897742,0.06552162595111788,4.33519792711243,3.310871427370329,9.405580028762952,2.6303418076088034,-0.2974880348332718,
2026-07-15 13:47:00,-2.5300000000000002,43.99,1.24,81.0,400.0,140.5,,,5.93,2.053253633875421,3.2606111111111105,0.2800000000000001,-16.1,-11.16,-13.360000000000001,-3.9,41.8,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,259.4,False,6.797676207739263,2.2953226058735745,-11.259121708204539,-7.406862631261069,-3.5650032555579942,-0.6726066601197055,41.46877926354984,5.403176017952877,0.12764306230876377,0.10546185158404997,4.8408782917954625,3.7531373687389316,9.794996744442006,3.2273933398802943,-0.33122073645015604,
2026-07-15 13:48:00,-2.0199999999999996,43.84,1.24,81.0,400.0,139.5,,,5.958,2.0667081074883358,3.2958500000000006,0.2800000000000001,-16.1,-11.32,-13.544999999999998,-4.0,41.79,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,260.4,False,6.8127573625665745,2.2964859195032883,-10.97003611170287,-7.169442191357451,-3.3587361953198442,-0.5766464954657428,41.24276132786369,5.356794500627389,0.12546423086533653,0.10005626860740846,5.129963888297132,4.150557808642549,10.186263804680154,3.423353504534257,-0.5472386721363094,
2026-07-15 13:49:00,-1.58,43.8,1.2375,83.0,401.0,139.0,,,6.008000000000001,2.02424174041525,3.2638500000000006,0.2725,-16.924999999999997,-11.808333333333334,-13.989999999999998,-4.0,41.715,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,261.4,False,6.938704688515101,2.2475469589334836,-11.025492268481639,-7.157861766068354,-3.4509537807171236,-0.511531967098826,41.0180931867811,5.405888201329492,0.1341323388579423,0.09935508472054233,5.899507731518359,4.6504715672649795,10.539046219282875,3.488468032901174,-0.6969068132189022,
2026-07-15 13:50:00,-1.3050000000000002,43.8,1.24,83.0,400.0,138.5,,,5.845000000000001,1.977668649334275,3.1135500000000005,0.27,-17.199999999999996,-12.01,-14.39,-4.5,41.71000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,262.4,False,6.947168006086711,2.2481283527381404,-10.871012612717056,-7.01875197283676,-3.3065793683733813,-0.40885486923065617,40.99277892422861,5.400482240917829,0.158649971487814,0.12030438701351509,6.32898738728294,4.99124802716324,11.08342063162662,4.091145130769344,-0.7172210757713984,
2026-07-15 13:51:00,-1.1,43.745,1.24,83.0,400.5,137.5,,,5.88,2.0037489023593933,3.16995,0.27,-17.199999999999996,-12.372222222222224,-14.7,-4.5,41.7,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,263.4,False,6.942492775823494,2.243511712009699,-10.764928151386576,-6.950944820820008,-3.203417652694047,-0.42252281742898024,40.872270422259916,5.381323891025664,0.1530419706770908,0.1068694263403378,6.43507184861342,5.421277401402215,11.496582347305953,4.07747718257102,-0.8277295777400866,
2026-07-15 13:52:00,-1.1,43.706250000000004,1.24,83.0,400.0,137.0,,,5.88,2.002963747828117,3.1695166666666665,0.26649999999999996,-17.549999999999997,-12.67,-14.98,-5.0,41.65222222222223,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,264.4,False,6.925605182715277,2.2407026304125375,-10.793577442155177,-6.983905861033886,-3.1749806043222484,-0.45866309401349276,40.826948626998316,5.387383513767072,0.15097672407385676,0.10610014883619345,6.75642255784482,5.686094138966114,11.805019395677752,4.541336905986507,-0.8252735952239121,
2026-07-15 13:53:00,-1.0750000000000002,43.650000000000006,1.236,85.0,401.0,137.0,,,5.769999999999999,1.916470812975439,2.9891499999999986,0.25999999999999995,-18.199999999999996,-13.055,-15.455,-5.0,41.60000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,265.4,False,7.023165837502051,2.190547830268561,-11.11536402934822,-7.20357342796395,-3.4410677701072685,-0.5380791615838699,40.646059655916304,5.462708733987217,0.17843318333883595,0.1251180245900041,7.084635970651776,5.85142657203605,12.013932229892731,4.46192083841613,-0.9539403440837049,
2026-07-15 13:54:00,-1.0,43.63000000000001,1.24,85.0,400.5,136.0,,,5.7985,1.9325456031635317,3.0284499999999994,0.25999999999999995,-18.199999999999996,-13.305,-15.810000000000002,-5.0,41.58,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,266.4,False,7.0024755119529924,2.1847649001833513,-11.107580423960338,-7.215263661052122,-3.349578137791631,-0.5752566677545341,40.58894016157663,5.468456836258745,0.17193569758264016,0.1154445940607397,7.092419576039658,6.089736338947878,12.46042186220837,4.424743332245466,-0.991059838423368,
2026-07-15 13:55:00,-0.9,43.58500000000001,1.24,85.0,401.0,136.0,,,5.83,1.9487489736618218,3.069416666666667,0.25999999999999995,-18.199999999999996,-13.49,-16.0,-5.5,41.519999999999996,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,267.4,False,7.011728317319494,2.1863416501507436,-11.040239098838002,-7.160164244737552,-3.329670781772655,-0.5596862986481204,40.527317453145585,5.4501729504494545,0.1685359534539489,0.10867133984871047,7.159760901161993,6.329835755262448,12.670329218227344,4.940313701351879,-0.9926825468544109,
2026-07-15 13:56:00,-0.9,43.55,1.24,87.0,400.0,136.0,,,5.687,1.8584359988235677,2.8658,0.25,-19.3,-13.579999999999998,-16.11,-5.5,41.5,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,268.4,False,7.096724613245887,2.13738026638917,-11.40620871830265,-7.400014673723524,-3.5543974747152673,-0.5989105245564685,40.408760491838684,5.5528757101865365,0.1986444014770794,0.13050755261104896,7.89379128169735,6.179985326276475,12.555602525284732,4.9010894754435315,-1.0912395081613155,
2026-07-15 14:13:00,0.19444444444444445,43.60000000000001,1.24,90.0,400.0,145.0,,,5.3293333333333335,1.673082512222579,2.4052944444444444,0.24000000000000005,-20.5,-14.0,-17.405,-5.0,41.58500000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,285.4,False,7.550853074422394,2.1439736824688254,-10.906004044762502,-6.616749190087791,-3.9600998894489763,0.4377149964266221,40.55377312069049,5.541981938850544,0.29420778277545767,0.2196347716843271,9.593995955237498,7.383250809912209,13.444900110551025,5.437714996426622,-1.0312268793095214,
2026-07-15 14:14:00,0.29999999999999993,43.53,1.24,90.0,401.0,145.0,,,5.295999999999999,1.663603954591802,2.3736499999999996,0.24000000000000005,-20.5,-14.040000000000001,-17.475,-5.0,41.513333333333335,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,286.4,False,7.561767382131267,2.1456148502800314,-10.831737655556173,-6.56109740017552,-3.9505357454955004,0.43547296822870935,40.457753821934666,5.5147175082828666,0.2996346313806688,0.22464931002193644,9.668262344443827,7.478902599824481,13.524464254504501,5.4354729682287095,-1.055579511398669,
2026-07-15 14:15:00,0.485,43.49,1.24,90.0,401.0,145.0,,,5.256,1.6534539335794944,2.3381999999999996,0.24000000000000005,-20.5,-14.154999999999998,-17.56,-5.2,41.5,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,287.4,False,7.5765835900992995,2.1485904747359164,-10.713525522999722,-6.45438903310126,-3.8913820907410717,0.5005912859082888,40.403657669869986,5.496408688087339,0.30628363859559626,0.23044714522309295,9.786474477000278,7.700610966898737,13.668617909258927,5.700591285908289,-1.096342330130014,
2026-07-15 14:16:00,0.5999999999999999,43.3,1.236,90.0,400.0,145.0,,,5.2204999999999995,1.6452345732747973,2.30875,0.24000000000000005,-20.5,-14.248333333333333,-17.726666666666667,-5.5,41.5,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,288.4,False,7.56996969473876,2.1536875801078956,-10.679136055343664,-6.415916377101591,-3.8673779456937742,0.5139914158033083,40.24031963148296,5.480484456141681,0.3103671202768059,0.23608484885613068,9.820863944656336,7.832416956231742,13.859288720972891,6.013991415803308,-1.2596803685170386,
2026-07-15 14:17:00,0.75,43.14500000000001,1.1715,89.0,400.0,145.0,,,5.168000000000001,1.6358818695063606,2.2701000000000002,0.24000000000000005,-20.5,-14.3,-17.800000000000004,-5.5,41.42249999999999,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,289.4,False,7.535793008958036,2.179679524664809,-10.39902945501117,-6.187621765791041,-3.8876016705413248,0.6133719808111795,40.17428704282058,5.41557498570381,0.314206216405276,0.24948514173984981,10.10097054498883,8.11237823420896,13.912398329458679,6.11337198081118,-1.2482129571794118,
2026-07-15 14:18:00,0.8150000000000001,43.035,1.1520000000000001,89.0,401.0,145.0,,,5.094,1.6155253572507848,2.20215,0.24000000000000005,-20.5,-14.209999999999999,-17.775,-5.5,41.31,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,290.4,False,7.5427614930682525,2.1803759089295065,-10.34914744854744,-6.149427788386794,-3.9491584163393973,0.5992877350954189,40.056311941786255,5.3902443454341675,0.3246505269083011,0.25906108637755265,10.15085255145256,8.060572211613206,13.825841583660601,6.099287735095419,-1.253688058213747,
2026-07-15 14:19:00,0.925,43.0,1.1500000000000001,89.0,400.5,144.0,,,5.066000000000001,1.6080550941101892,2.1772,0.24000000000000005,-20.5,-14.294444444444448,-17.800000000000004,-5.5,41.3,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,291.4,False,7.525154411909798,2.174944253563106,-10.317308641449335,-6.137819511491594,-3.8634340513127126,0.5776856829463647,39.98558852585436,5.392672332757466,0.3267912227844495,0.26064537448452285,10.182691358550665,8.156624932952854,13.936565948687292,6.077685682946365,-1.3144114741456363,
2026-07-15 14:20:00,1.0,42.83,1.1460714285714286,89.0,400.5,144.0,,,5.031000000000001,1.602025209628756,2.1514500000000005,0.24000000000000005,-20.5,-14.4,-17.9,-5.5,41.3,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,292.4,False,7.52161316241754,2.178404833235964,-10.292266636397244,-6.117777887576662,-3.8689762361604045,0.5569174584896347,39.82311945206532,5.369934332682123,0.3311275265872654,0.26458792911830387,10.207733363602756,8.282222112423337,14.031023763839594,6.056917458489635,-1.4768805479346767,
2026-07-15 14:21:00,1.0,42.68333333333334,1.0535,89.0,400.5,142.5,,,5.015555555555554,1.5963769984436693,2.1363499999999993,0.24000000000000005,-20.5,-14.485,-18.0,-5.5,41.275,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,293.4,False,7.48909417404028,2.1641357743958625,-10.31692961536167,-6.150230407494188,-4.062384500783924,0.4909535135935339,39.68143855133533,5.381144788373803,0.33028542050637344,0.2623489628836656,10.18307038463833,8.334769592505811,13.937615499216076,5.990953513593534,-1.5935614486646656,
2026-07-15 14:22:00,1.065,42.60000000000001,1.0375,89.0,400.0,141.0,,,5.01,1.6053319009284943,2.1495999999999995,0.24000000000000005,-20.5,-14.704999999999998,-18.189999999999998,-5.9,41.10000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,294.4,False,7.454292272302059,2.154301633853053,-10.331657929015662,-6.189231788996397,-4.011596465239239,0.4124267116355565,39.55819407687449,5.388249219024906,0.3279040025549206,0.25482491601823876,10.168342070984338,8.515768211003602,14.178403534760758,6.312426711635557,-1.5418059231255157,
2026-07-15 14:23:00,1.1,42.555,1.036,89.0,400.0,138.5,,,5.013999999999999,1.6162238963242141,2.1708499999999997,0.23249999999999998,-21.325000000000003,-15.055,-18.405,-6.0,41.0,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,295.4,False,7.396922425397381,2.13618791815672,-10.390592639682234,-6.299326075861536,-3.8887714880428743,0.2377768752210938,39.41411580692896,5.401646629969897,0.32215052265731525,0.24340743499812223,10.934407360317769,8.755673924138463,14.516228511957127,6.237776875221094,-1.5858841930710383,
2026-07-15 14:24:00,1.105,42.5,1.0365000000000002,89.0,401.0,136.5,,,4.783444444444445,1.5620963202578633,1.979644444444444,0.23000000000000004,-21.6,-15.49388888888889,-18.735,-6.5,41.0,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,296.4,False,7.352944474152529,2.1209913291822304,-10.442699369162918,-6.403204004083071,-3.8146387483991497,0.05662676230889517,39.2609783636724,5.399965320682565,0.34945184731647716,0.26350650341406856,11.157300630837083,9.090684884805817,14.92036125160085,6.556626762308895,-1.7390216363275997,
2026-07-15 14:25:00,1.15,42.37,1.04,89.0,400.5,134.5,,,4.843000000000001,1.5929345852915568,2.060150000000001,0.23000000000000004,-21.6,-15.9,-19.075000000000003,-7.0,40.8,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,297.4,False,7.299136006973199,2.1088918635856606,-10.503005760252593,-6.501599925658806,-3.7003779402282024,-0.09959975018419832,39.06473703198792,5.404907329875265,0.33649681340733184,0.24465800603775067,11.096994239747408,9.398400074341193,15.3746220597718,6.900400249815801,-1.73526296801208,
2026-07-15 14:26:00,1.3271428571428574,42.29,1.0399999999999998,89.0,400.5,133.0,,,4.903785714285714,1.6213295839177135,2.1368857142857136,0.22950000000000004,-21.660000000000004,-16.196428571428573,-19.202857142857145,-7.075,40.7,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,298.4,False,7.275847095491542,2.100893917261793,-10.44212616803957,-6.481511463097897,-3.5767306814135407,-0.15665545599361483,38.91423008263784,5.395365083513902,0.3260185858875002,0.22826680081454143,11.217873831960434,9.714917108330676,15.626126461443604,6.918344544006385,-1.7857699173621597,
2026-07-15 14:27:00,1.375,42.21,1.0399999999999998,89.0,401.0,131.0,,,4.691000000000001,1.568820267678666,1.9565499999999998,0.22000000000000003,-22.800000000000004,-16.795,-19.855,-7.575,40.60000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,299.4,False,7.231565405936539,2.087019227904022,-10.476350542724344,-6.564357341854835,-3.4830013386763743,-0.3155632411342572,38.74490499533521,5.393858429624285,0.3513161070009734,0.24829620795864893,12.32364945727566,10.230642658145166,16.371998661323627,7.259436758865743,-1.855095004664797,
2026-07-15 14:28:00,1.2783333333333333,42.12055555555556,1.0399999999999998,89.0,401.0,128.5,,,4.763944444444444,1.6013807236670576,2.0442944444444437,0.22000000000000003,-22.800000000000004,-17.238888888888887,-20.244444444444444,-8.0,40.54277777777777,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,300.4,False,7.158694598586293,2.068042088062793,-10.631885650892228,-6.763855369508195,-3.4072866881420523,-0.5621255482265515,38.570713820821304,5.412513387930418,0.3345233018621533,0.22565370747984803,12.168114349107777,10.475033519380691,16.837157756302393,7.437874451773449,-1.9720639569564682,
2026-07-15 14:29:00,1.1,42.06,1.04,89.0,401.0,127.0,,,4.549000000000001,1.537479829951789,1.8450500000000012,0.21050000000000002,-24.035,-17.770000000000003,-20.555,-9.0,40.49,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,301.4,False,7.1031845438548435,2.055249065554485,-10.807398775211281,-6.958543426075437,-3.4044049715911386,-0.7633130522642311,38.47081816406341,5.432210215674609,0.35958301914942303,0.2519252991184342,13.22760122478872,10.811456573924566,17.150595028408862,8.23668694773577,-2.0191818359365925,
2026-07-15 14:30:00,1.0,42.0,1.0399999999999998,89.0,401.0,125.5,,,4.554,1.547595338421445,1.8656499999999998,0.21000000000000002,-24.1,-18.25,-20.915,-9.5,40.3,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,302.4,False,7.0550910970903935,2.0434349177293085,-10.930040274150036,-7.105082080996768,-3.374312407722796,-0.9311370195180794,38.364266020746065,5.445964741144994,0.3545086892105297,0.2426500472346078,13.169959725849965,11.144917919003232,17.5406875922772,8.56886298048192,-1.935733979253932,
2026-07-15 14:31:00,0.845,41.919999999999995,1.034,89.0,400.0,124.5,,,4.603,1.5714473461704983,1.9276000000000002,0.21000000000000002,-24.1,-18.525,-21.159999999999997,-9.5,40.205,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,303.4,False,7.007314826958383,2.035571231563352,-11.089294792753572,-7.26214513931711,-3.38749143238861,-1.0641822004868735,38.28902723785567,5.470610023322963,0.34311500001520656,0.22800670307980286,13.01070520724643,11.26285486068289,17.772508567611386,8.435817799513126,-1.915972762144328,
2026-07-15 14:32:00,0.7,41.815,1.0399999999999998,89.0,400.0,124.0,,,4.644499999999999,1.5902018806769067,1.9775999999999994,0.21000000000000002,-24.1,-18.76,-21.395,-10.0,40.10000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,304.4,False,6.974442476872527,2.0319219519335183,-11.221998452630164,-7.39828175961724,-3.410629846847071,-1.2012777963292989,38.18124192182436,5.4740393553267985,0.33406863481901117,0.21739027467875105,12.878001547369838,11.36171824038276,17.98437015315293,8.798722203670701,-1.9187580781756495,
2026-07-15 14:33:00,0.5999999999999999,41.769999999999996,1.0399999999999998,90.0,400.0,123.0,,,4.452,1.5119157076230656,1.7623999999999995,0.20422222222222225,-24.851111111111113,-19.0,-21.6,-10.0,40.075,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,305.4,False,6.985326353658548,1.9985366206259998,-11.49998227370987,-7.632844536232503,-3.5221107967449314,-1.3546426717942146,38.05492735554348,5.532438902956086,0.36266399383498016,0.24348861460967897,13.351128837401243,11.367155463767496,18.07788920325507,8.645357328205785,-2.0200726444565262,
2026-07-15 14:34:00,0.505,41.745000000000005,1.0434999999999999,90.0,401.0,123.0,,,4.449000000000001,1.515714433076636,1.7678111111111119,0.2,-25.4,-19.22,-21.795,-10.0,40.005,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,306.4,False,6.979838841259253,1.9971188095485426,-11.555288813063674,-7.695145731384344,-3.5671167545463685,-1.4302711233617813,38.01701128205329,5.524659657939948,0.36259273298674854,0.2410494429125778,13.844711186936324,11.524854268615655,18.227883245453633,8.56972887663822,-1.9879887179467133,
2026-07-15 14:35:00,0.5,41.7,1.044,90.0,400.5,123.0,,,4.47,1.5254672386753156,1.7939499999999995,0.2,-25.4,-19.300000000000004,-21.9,-10.0,39.995,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,307.4,False,6.973591583288644,1.9982137698740547,-11.573356400010407,-7.707592942331575,-3.5639035508576478,-1.4358733717460783,37.98603819191849,5.526278152175572,0.35901035404599746,0.2365845628361053,13.826643599989591,11.592407057668428,18.33609644914235,8.564126628253922,-2.0089618080815086,
2026-07-15 14:36:00,0.42000000000000004,41.69,1.0415,90.0,401.0,123.0,,,4.49,1.532292470528367,1.8139444444444444,0.2,-25.4,-19.300000000000004,-21.95,-10.0,39.959999999999994,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,308.4,False,6.968491639799217,1.9968203264344113,-11.62046023455704,-7.7551612827867835,-3.6087179997122845,-1.4825769421844948,37.974881975481715,5.525783069167506,0.3556711793473042,0.23263377768971372,13.779539765442959,11.54483871721322,18.341282000287716,8.517423057815506,-1.985118024518279,
2026-07-15 14:37:00,0.4,41.665000000000006,1.0419999999999998,90.0,401.0,123.5,,,4.4985,1.535530013339617,1.8230999999999993,0.2,-25.4,-19.300000000000004,-21.96,-10.0,39.91611111111111,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,309.4,False,6.976493472635994,2.000836495280315,-11.623006156987724,-7.747029352294001,-3.6414586294778215,-1.4645996736272584,37.973186935320925,5.52055063168126,0.3551918284386656,0.23255597498260805,13.776993843012274,11.552970647706005,18.31854137052218,8.535400326372741,-1.942924175790182,
2026-07-15 14:38:00,0.4,41.615,1.0430000000000001,90.0,401.0,123.0,,,4.51,1.5384090598990312,1.8324999999999998,0.2,-25.4,-19.300000000000004,-21.990000000000002,-10.0,39.89999999999999,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,310.4,False,6.96151483063419,1.9978560203404212,-11.64674016755834,-7.781242790106472,-3.6209160525559834,-1.5173062689807404,37.90616076304699,5.51932590924802,0.3521524970177875,0.22997000572799198,13.753259832441659,11.518757209893533,18.369083947444018,8.48269373101926,-1.9938392369530007,
2026-07-15 14:39:00,0.4,41.615,1.0399999999999998,90.0,401.0,123.0,,,4.5,1.5363085453023944,1.8254499999999996,0.2,-25.4,-19.300000000000004,-21.985,-10.0,39.89999999999999,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,311.4,False,6.961897762493617,1.9976904664775599,-11.645296155731566,-7.779057330834616,-3.628934609858089,-1.514448123898786,37.907928066002334,5.519782312314051,0.3536245211408868,0.2309576628198562,13.754703844268432,11.52094266916539,18.35606539014191,8.485551876101214,-1.9920719339976571,
2026-07-15 14:40:00,0.4,41.60000000000001,1.0399999999999998,90.0,400.0,123.5,,,4.5,1.5383826582806823,1.8292499999999996,0.2,-25.4,-19.4,-22.040972222222223,-10.025,39.89999999999999,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,312.4,False,6.966957725129976,2.002585257183756,-11.646931961864917,-7.759363820904378,-3.636493351501311,-1.460434041869083,37.93531536334181,5.526065032475312,0.3540939707774605,0.23180166599043261,13.753068038135082,11.64063617909562,18.40447887072091,8.564565958130917,-1.964684636658184,
2026-07-15 14:41:00,0.41000000000000003,41.60000000000001,1.044,90.0,400.0,124.0,,,4.49,1.5339415314760771,1.81725,0.2,-25.4,-19.365000000000002,-22.085,-10.0,39.885000000000005,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,313.4,False,6.978972973690534,2.0067711719591057,-11.626920918609516,-7.731137690177346,-3.6463916654290074,-1.4248079003043148,37.95203448516491,5.520589272769827,0.3566388612011412,0.23561711822949383,13.773079081390483,11.633862309822657,18.438608334570993,8.575192099695686,-1.9329655148350966,
2026-07-15 14:42:00,0.5,41.60000000000001,1.0414999999999999,90.0,400.0,125.0,,,4.4755,1.527019841232823,1.7991,0.2,-25.4,-19.25,-22.03,-10.0,39.89062499999999,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,314.4,False,7.010938897763667,2.01544627923269,-11.534677779340951,-7.6240933908013,-3.6699985783803686,-1.3139022368337605,37.985248774493165,5.50587364977689,0.3616404214523129,0.24234158113398996,13.865322220659047,11.625906609198701,18.360001421619632,8.68609776316624,-1.9053762255068278,
2026-07-15 14:43:00,0.5149999999999999,41.57000000000001,1.0399999999999998,90.0,400.0,126.5,,,4.456,1.5146681984424326,1.7695,0.2,-25.4,-19.064999999999998,-21.965,-10.0,39.849999999999994,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,315.4,False,7.045334182974234,2.027551926341403,-11.483086468325839,-7.5438702360174075,-3.744685427166975,-1.2104472482281863,38.016864930344866,5.489544752534295,0.36752467884797047,0.2529571357634419,13.91691353167416,11.52112976398259,18.220314572833026,8.789552751771813,-1.8331350696551283,
2026-07-15 14:44:00,0.5999999999999999,41.58500000000001,1.0399999999999998,90.0,400.0,127.5,,,4.411,1.4866874394938794,1.700399999999999,0.2,-25.4,-18.815000000000005,-21.805000000000003,-9.7,39.89,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,316.4,False,7.077490115968772,2.0360609196840835,-11.392999416861189,-7.439170631082122,-3.7614871997221924,-1.099075447946124,38.06299805985824,5.476383922884831,0.3767564591792837,0.26982173022379174,14.00700058313881,11.375829368917882,18.04351280027781,8.600924552053876,-1.8270019401417628,
2026-07-15 14:45:00,0.7,41.60000000000001,1.0399999999999998,90.0,400.0,129.5,,,4.3795,1.4732411833081762,1.6629500000000002,0.20361111111111113,-24.930555555555557,-18.615000000000002,-21.669999999999995,-9.5,39.89999999999999,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,317.4,False,7.134226614463562,2.0524372144496246,-11.2624086529213,-7.275258225477622,-3.8212008957094703,-0.9109474923555639,38.14774006337457,5.453871613975224,0.3861282747703544,0.28219914697695825,13.668146902634257,11.33974177452238,17.848799104290524,8.589052507644436,-1.7522599366254212,
2026-07-15 14:46:00,0.76,41.605000000000004,1.043,89.0,400.5,130.0,,,4.587,1.5404014476541237,1.8662,0.21000000000000002,-24.1,-18.29,-21.45,-9.275,39.90499999999999,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,318.4,False,7.107765356432197,2.081880001689447,-11.027254346609547,-7.097824766898672,-3.705630192402242,-0.8377161860962882,38.208137066934505,5.392073485739308,0.3546494896811727,0.2600911453090059,13.072745653390454,11.192175233101327,17.744369807597757,8.437283813903711,-1.696862933065482,
2026-07-15 14:47:00,0.812142857142857,41.62428571428572,1.0445000000000002,89.0,400.0,130.0,,,4.506214285714285,1.5107579111362837,1.7806642857142851,0.21000000000000002,-24.1,-18.012142857142855,-21.199999999999996,-9.0,39.959999999999994,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,319.4,False,7.110975128963872,2.08271776993936,-10.996943898262769,-7.065042694557783,-3.671992329020326,-0.798785290115284,38.23105877682827,5.395815230343376,0.36630149817850965,0.2746218748686863,13.103056101737232,10.947100162585073,17.52800767097967,8.201214709884717,-1.7289412231717236,
2026-07-15 14:48:00,0.9,41.615,1.0399999999999998,89.0,400.0,131.0,,,4.457000000000001,1.5000194486861718,1.7422888888888899,0.21000000000000002,-24.1,-18.009999999999998,-21.199999999999996,-9.0,39.959999999999994,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,320.4,False,7.142387656378175,2.09140469157857,-10.906677794409315,-6.959430780854344,-3.7028360704273875,-0.6899558953428693,38.25702181050987,5.380607140668928,0.37597898427987375,0.2827693966996061,13.193322205590686,11.050569219145654,17.497163929572608,8.31004410465713,-1.7029781894901248,
2026-07-15 14:49:00,1.0,41.59500000000001,1.0399999999999998,89.0,400.0,132.0,,,4.410499999999999,1.4753007067052852,1.6783499999999991,0.21000000000000002,-24.1,-17.9,-21.159999999999997,-9.0,39.93111111111111,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,321.4,False,7.173669700993442,2.100665228489062,-10.812121624016282,-6.851464824912693,-3.7187698806388108,-0.583817353253954,38.26926934219424,5.362675699273139,0.3851821753949428,0.2976983258934507,13.28787837598372,11.048535175087306,17.441230119361187,8.416182646746046,-1.6618417689168652,
2026-07-15 14:50:00,1.1099999999999999,41.580000000000005,1.0405,89.0,401.0,132.5,,,4.366,1.4580792150129152,1.6288499999999995,0.21000000000000002,-24.1,-17.77,-21.090000000000003,-9.0,39.925,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,322.4,False,7.200116659454273,2.1053453522063044,-10.711043056730682,-6.7591178336240505,-3.723580561058186,-0.5312440695754941,38.243630200980185,5.336584763973092,0.3936209360903721,0.30743941202572034,13.388956943269319,11.01088216637595,17.36641943894182,8.468755930424505,-1.6813697990198122,
2026-07-15 14:51:00,1.2349999999999999,41.53,1.0415,89.0,401.0,133.5,,,4.321,1.438319955940692,1.57505,0.21000000000000002,-24.1,-17.634999999999998,-21.015,-8.35,39.91499999999999,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,323.4,False,7.231666072245883,2.1154583781849507,-10.604955517662496,-6.6416313508151985,-3.7318901091445302,-0.4254005471547547,38.22513197895612,5.3134820338340605,0.4024890036635693,0.320090638145875,13.495044482337505,10.993368649184799,17.28310989085547,7.924599452845245,-1.6898680210438712,
2026-07-15 14:52:00,1.355,41.5,1.0419999999999998,89.0,400.5,134.0,,,4.277000000000001,1.4184560077089117,1.5198000000000003,0.21000000000000002,-24.1,-17.445,-20.955,-8.0,39.934999999999995,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,324.4,False,7.249759755356701,2.1217276671636807,-10.521181723099449,-6.549845511485352,-3.707564193303333,-0.33788951653518967,38.216638267812804,5.302977267623562,0.41004941621137003,0.3314617942437922,13.578818276900552,10.895154488514649,17.247435806696664,7.662110483464811,-1.7183617321871907,
2026-07-15 14:53:00,1.475,41.5,1.0422916666666668,89.0,400.0,134.0,,,4.226000000000001,1.4033337111380852,1.4724500000000003,0.21000000000000002,-24.1,-17.380000000000003,-20.880000000000003,-8.0,39.99,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,325.4,False,7.258256777177157,2.123664336729096,-10.447673242563802,-6.477825528629267,-3.656029475015732,-0.2754497643743666,38.21614365567033,5.299709815585892,0.417766534068039,0.33919231638106995,13.6523267574362,10.902174471370735,17.22397052498427,7.7245502356256335,-1.7738563443296727,
2026-07-15 14:54:00,1.66875,41.5,1.0429999999999997,88.0,401.0,134.0,,,4.42625,1.4862645694617407,1.7041999999999995,0.21513888888888888,-23.431944444444447,-17.206249999999997,-20.75486111111111,-8.0,39.99,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,326.4,False,7.235550868068328,2.1505011990120195,-10.130088016460778,-6.241140287104757,-3.485979851832467,-0.19212855528038628,38.23034322192189,5.225631822406802,0.3882635778937349,0.30887526584753433,13.301856427983669,10.96510971289524,17.268881259278643,7.807871444719614,-1.75965677807811,
2026-07-15 14:55:00,1.97,41.495,1.0419999999999998,88.0,400.0,134.0,,,4.420999999999999,1.4848293466448677,1.6989500000000006,0.22000000000000003,-22.800000000000004,-17.0,-20.6,-8.0,40.0,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,327.4,False,7.258191050381816,2.1551398806465727,-9.941843245634702,-6.059219778324847,-3.3665380944709122,-0.04145220448704365,38.220033825477046,5.2141290847288975,0.39089506334123936,0.31102878287445657,12.858156754365302,10.940780221675153,17.23346190552909,7.958547795512956,-1.7799661745229542,
2026-07-15 14:56:00,2.25125,41.45375,1.0399999999999998,88.0,400.0,133.0,,,4.411499999999999,1.4857374541476582,1.6976999999999995,0.22,-22.800000000000004,-17.0,-20.6,-8.0,39.97791666666666,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,328.4,False,7.2590818994752295,2.1515608081125563,-9.78841165429131,-5.942230642628555,-3.2314252516145285,-0.004476307548862938,38.117159303778024,5.196825687405842,0.3922785193649746,0.3094606257254646,13.011588345708693,11.057769357371445,17.368574748385473,7.995523692451137,-1.8607573628886342,
2026-07-15 14:57:00,2.5,41.42999999999999,1.0399999999999998,87.0,401.0,131.0,,,4.340000000000001,1.485638196071038,1.6734,0.21950000000000003,-22.865000000000002,-17.154999999999994,-20.59,-8.0,39.89999999999999,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,329.4,False,7.193761702435155,2.1640774700116516,-9.498044529890441,-5.775337804401975,-2.950930810174476,-0.045851625585297616,38.02471361702652,5.132590411465484,0.3966995044427354,0.3135004561259819,13.366955470109561,11.37966219559802,17.639069189825523,7.954148374414703,-1.8752863829734707,
2026-07-15 14:58:00,2.665,41.33,0.9415,87.0,401.0,129.0,,,4.0845,1.409955606836062,1.4400500000000003,0.21000000000000002,-24.1,-17.415,-20.705,-9.0,39.795,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,330.4,False,7.169011067078157,2.1469730060705974,-9.416355266659604,-5.719339916736285,-3.0731862627613777,-0.0560305819302653,37.89477543834974,5.140995197480438,0.43025614526430034,0.343282098634034,14.683644733340397,11.695660083263714,17.63181373723862,8.943969418069734,-1.900224561650262,
2026-07-15 14:59:00,2.8,41.236666666666665,0.93,87.0,401.0,126.5,,,4.103,1.4317901681230008,1.48865,0.21000000000000002,-24.1,-17.915,-20.965,-9.375,39.60000000000001,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,331.4,False,7.119180895796316,2.1303451012987993,-9.410881104335045,-5.76899922250729,-2.948419074156292,-0.19479712952010944,37.7025340248509,5.143253228729674,0.4236696524423603,0.3279069352425169,14.689118895664956,12.14600077749271,18.01658092584371,9.18020287047989,-1.8974659751491103,
2026-07-15 15:00:00,2.8549999999999995,41.2,0.93,87.0,400.0,124.5,,,4.163,1.466957262154347,1.5753785714285717,0.21000000000000002,-24.1,-18.419999999999998,-21.384999999999998,-9.5875,39.5,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,332.4,False,7.070088637327143,2.1170862311561276,-9.454938606225536,-5.844266183356917,-2.8193273448883094,-0.30066602941290693,37.60480286446485,5.163587774285333,0.4111813566210355,0.30708667386058675,14.645061393774466,12.57573381664308,18.56567265511169,9.286833970587093,-1.895197135535149,
2026-07-15 15:01:00,2.88,41.18000000000001,0.93,87.0,400.0,122.5,,,3.983,1.4119432595054495,1.41075,0.2025,-25.075,-18.840000000000003,-21.699999999999996,-10.0,39.5,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,333.4,False,7.024802485965642,2.102366556836794,-9.502108006699967,-5.932342742481693,-2.7169202414298668,-0.4375030414869919,37.50397070899535,5.176008562518433,0.43300896958208357,0.3284029110366703,15.572891993300033,12.90765725751831,18.983079758570128,9.562496958513009,-1.9960292910046533,
2026-07-15 15:02:00,2.8949999999999996,41.135000000000005,0.93,87.0,401.0,120.5,,,3.9935,1.4268639383932902,1.4432500000000001,0.2,-25.4,-19.255000000000003,-22.02,-10.5,39.5,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,334.4,False,6.982483991222871,2.087107794990188,-9.54562503797871,-6.028025807274605,-2.6394219855174286,-0.6106305858601067,37.3595013513944,5.1746721657417885,0.4280688641721323,0.31634391773233816,15.85437496202129,13.226974192725397,19.38057801448257,9.889369414139892,-2.1404986486056004,
2026-07-15 15:03:00,2.825,41.06,0.93,87.0,401.0,118.5,,,4.052999999999999,1.457706565880939,1.5199499999999995,0.2,-25.4,-19.674999999999997,-22.305000000000003,-10.5,39.474999999999994,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,335.4,False,6.924653184003045,2.0720739044782164,-9.665666678978265,-6.183709595002651,-2.5767353745656028,-0.8059145428907095,37.216277332334755,5.188678027107912,0.4146999290357215,0.29649875772745937,15.734333321021733,13.491290404997347,19.7282646254344,9.69408545710929,-2.258722667665239,
2026-07-15 15:04:00,2.82,41.0,0.9355,87.0,401.0,116.5,,,4.103,1.4821239790546197,1.5815750000000002,0.2,-25.4,-20.064999999999998,-22.6,-11.0,39.39999999999999,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,336.4,False,6.87322461928922,2.057922170141104,-9.742141408244455,-6.3009806059728275,-2.4749704004541284,-0.9739406356375824,37.07779533584324,5.1984207644384,0.40304584423369205,0.2797959026054926,15.657858591755543,13.76401939402717,20.125029599545872,10.026059364362418,-2.32220466415675,
2026-07-15 15:05:00,2.847222222222222,41.0,0.93,87.0,400.5,116.0,,,3.875,1.4081174508171594,1.3694499999999998,0.19,-26.8,-20.43888888888889,-22.8625,-11.45,39.36,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,337.4,False,6.862136043114693,2.0545302054996415,-9.743558437656908,-6.306663268366753,-2.447008333244642,-0.9804822281618083,37.06921657990921,5.2072418495932595,0.4353070274833615,0.3146280122590268,17.056441562343092,14.132225620522137,20.415491666755358,10.469517771838191,-2.29078342009079,
2026-07-15 15:06:00,2.8999999999999995,41.0,0.93,87.0,400.0,116.0,,,3.9130000000000003,1.4261505195689148,1.4150999999999998,0.19,-26.8,-20.6,-23.015,-12.0,39.3,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,338.4,False,6.8643368418919035,2.055603091730048,-9.715204871646444,-6.275669656231688,-2.419545375653712,-0.9462378910946477,37.07504895772913,5.209167525884489,0.4299522167793961,0.3062130888465292,17.084795128353555,14.324330343768313,20.59545462434629,11.053762108905353,-2.2249510422708667,
2026-07-15 15:07:00,2.885,40.95,0.9315,87.0,400.5,116.0,,,3.9540000000000006,1.442749477997483,1.4594000000000005,0.19,-26.8,-20.6,-23.07,-12.0,39.269999999999996,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,339.4,False,6.862236532653898,2.055892783385132,-9.726879656505941,-6.293060027543563,-2.4360941865230368,-0.9824623569127721,37.018427924707204,5.198946252653366,0.4238030150687866,0.2982370045475219,17.07312034349406,14.306939972456439,20.633905813476964,11.017537643087229,-2.251572075292792,
2026-07-15 15:08:00,2.8699999999999997,40.9,0.93,87.0,400.0,116.0,,,3.9799999999999995,1.4512835472578762,1.4835999999999996,0.19,-26.8,-20.6,-23.04,-12.0,39.22,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,340.4,False,6.854975662080817,2.0568316135893494,-9.751528155923856,-6.311032927927678,-2.442310135049639,-0.9920501287947306,36.98490409143694,5.201117558241246,0.41939983506930834,0.29440818700503113,17.048471844076147,14.288967072072325,20.59768986495036,11.00794987120527,-2.2350959085630606,
2026-07-15 15:09:00,2.875,40.940000000000005,0.93,87.0,400.0,116.0,,,4.0,1.4590552617180377,1.5047999999999995,0.19,-26.8,-20.6,-23.0,-12.0,39.21,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,341.4,False,6.8580606174608505,2.0562519332213385,-9.741715543349295,-6.30118191229633,-2.435629697837407,-0.9766902209701128,37.02160298941999,5.204873696729852,0.4167447295791077,0.2904297191675965,17.058284456650703,14.298818087703673,20.564370302162594,11.023309779029887,-2.1883970105800117,
2026-07-15 15:10:00,2.8999999999999995,40.916666666666664,0.9315,87.0,400.0,116.0,,,4.004444444444444,1.4609852223891393,1.5099,0.19,-26.8,-20.6,-22.990000000000002,-12.0,39.22,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,342.4,False,6.858699809016294,2.0570248926785992,-9.729350919922892,-6.290895018065291,-2.42584434931067,-0.975254588187774,36.99675547196213,5.200316191441719,0.4161510846151495,0.2897581222331802,17.07064908007711,14.30910498193471,20.564155650689333,11.024745411812226,-2.223244528037867,
2026-07-15 15:11:00,2.8999999999999995,40.96,0.93,87.0,400.0,116.0,,,4.01,1.4627296168254078,1.5148875,0.19,-26.8,-20.595,-22.995,-12.0,39.28,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,343.4,False,6.861722969757873,2.0562458232582657,-9.721648411980713,-6.282453319686572,-2.4244933367615564,-0.9594799508796789,37.037892237270256,5.205028422087807,0.41559867431641606,0.28864068669201715,17.078351588019288,14.312546680313428,20.570506663238444,11.040520049120321,-2.242107762729745,
