timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-15 15:12:00,2.8999999999999995,40.94,0.93,87.0,400.5,116.0,,,4.019499999999999,1.4664575201546708,1.5247499999999987,0.19,-26.8,-20.595,-22.970000000000002,-12.0,39.25,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,344.4,False,6.86318778028811,2.0561598428163776,-9.717661318955255,-6.284461157241967,-2.436143027137894,-0.9779902551993022,37.00864892864266,5.19699078231298,0.41433920669568736,0.2867978988705351,17.082338681044746,14.310538842758032,20.533856972862107,11.022009744800698,-2.241351071357343,
2026-07-15 15:13:00,2.9049999999999994,40.9675,0.932,87.0,400.0,116.5,,,4.019999999999999,1.466350538026627,1.5249388888888873,0.19,-26.8,-20.58875,-22.965000000000003,-12.0,39.265,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,345.4,False,6.874012524003844,2.0601378054699593,-9.702835602601741,-6.254565631390308,-2.440542088953989,-0.9215833410901642,37.063214268625465,5.201015978362965,0.415188729150219,0.2882269651412359,17.09716439739826,14.334184368609693,20.524457911046014,11.078416658909836,-2.2017857313745353,
2026-07-15 15:14:00,2.8999999999999995,40.980000000000004,0.9335,87.0,401.0,117.0,,,4.019999999999999,1.463894746982376,1.5204499999999985,0.19,-26.8,-20.505,-22.955,-12.0,39.29,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,346.4,False,6.891293960945641,2.06298105919774,-9.675297100138588,-6.22883245795904,-2.4791251440785573,-0.9095693612472429,37.073061188685934,5.186426744653561,0.41665527217643694,0.2903983580190208,17.12470289986141,14.276167542040959,20.47587485592144,11.090430638752757,-2.2169388113140656,
2026-07-15 15:15:00,2.8999999999999995,41.0,0.93,87.0,401.0,117.0,,,4.01,1.4564077569285159,1.5036999999999991,0.19,-26.8,-20.4,-22.880714285714284,-11.825000000000001,39.3,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,347.4,False,6.893047650848654,2.0624665472602928,-9.670390649506885,-6.222890923747768,-2.4860061470437578,-0.8996138287591158,37.093701402363266,5.189028766795605,0.41825442052380146,0.29385145234808474,17.129609350493116,14.177109076252231,20.394708138670527,10.925386171240886,-2.2062985976367315,
2026-07-15 15:16:00,2.8999999999999995,41.0,0.93,87.0,400.0,117.5,,,3.996,1.4515391343091468,1.4896000000000003,0.19,-26.8,-20.4,-22.835000000000004,-11.5,39.3,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,348.4,False,6.899087815535275,2.067120313643407,-9.669610128014885,-6.200653540021949,-2.4917094032715386,-0.8406339743100291,37.13502246987481,5.196863650880621,0.4207929936763727,0.29779649267210107,17.130389871985116,14.199346459978049,20.343290596728465,10.659366025689971,-2.164977530125185,
2026-07-15 15:17:00,2.99,41.0,0.9335,87.0,401.0,118.5,,,3.9910000000000005,1.4500349276405755,1.4855000000000005,0.19,-26.8,-20.340000000000003,-22.853571428571428,-11.0,39.3,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,349.4,False,6.935831369084057,2.0753118362307204,-9.565837286014677,-6.095212170845519,-2.5176306212635176,-0.7592231498575954,37.143372256496065,5.1692990460026484,0.4245823193179723,0.3012929901300049,17.234162713985324,14.244787829154484,20.33594080730791,10.240776850142405,-2.1566277435039325,
2026-07-15 15:18:00,3.0,41.0,0.93,87.0,401.0,119.0,,,3.9900000000000007,1.4442400141810277,1.4746000000000006,0.193,-26.380000000000003,-20.185,-22.765,-11.0,39.3,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,350.4,False,6.948803947293182,2.0790838663489155,-9.542216213192345,-6.061522391938849,-2.5475753284464773,-0.7164516455879415,37.164509635707525,5.164964293962242,0.4258004643296558,0.30534788059451334,16.837783786807655,14.123477608061151,20.217424671553523,10.283548354412059,-2.1354903642924725,
2026-07-15 15:19:00,3.0,41.0,0.9395,87.0,400.0,120.0,,,4.259499999999999,1.532800444365056,1.7291999999999996,0.199,-25.54,-20.009999999999998,-22.654999999999998,-11.0,39.315,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,351.4,False,6.965215152306074,2.088100960602211,-9.530810147941272,-6.02120025717066,-2.551941162423534,-0.6313212783035035,37.22022541457571,5.167252610003535,0.38846110179529125,0.2659356643737214,16.009189852058725,13.988799742829338,20.103058837576462,10.368678721696497,-2.0947745854242896,
2026-07-15 15:20:00,2.96,41.0,0.927,87.0,400.0,121.0,,,4.255999999999999,1.5285452219938278,1.7200999999999997,0.2,-25.4,-19.919999999999998,-22.587857142857143,-11.0,39.35499999999999,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,352.4,False,6.986209351514588,2.094584891500869,-9.521349514164331,-5.986622250143142,-2.6473209784292764,-0.5659525135889549,37.271234098126754,5.164015428574037,0.3907998192070622,0.2702395456989317,15.878650485835667,13.933377749856856,19.940536164427865,10.434047486411044,-2.0837659018732353,
2026-07-15 15:21:00,3.0,41.0,0.9200000000000002,87.0,400.0,121.5,,,4.221,1.5082259661044866,1.6712499999999995,0.2,-25.4,-19.744999999999997,-22.47,-10.625,39.36,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,353.4,False,7.00245518303572,2.098542082406969,-9.475829327435692,-5.93197865569386,-2.676225812505044,-0.5071394184861835,37.29168639593112,5.157915354928872,0.3972114223271469,0.28129820281011775,15.924170672564307,13.813021344306136,19.793774187494954,10.117860581513817,-2.0683136040688765,
2026-07-15 15:22:00,3.115,41.0,0.9200000000000002,86.0,400.0,122.5,,,4.1265,1.4846228412117586,1.5956500000000005,0.2,-25.4,-19.505,-22.29,-10.5,39.391666666666666,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,354.4,False,6.99004394983692,2.1328396401643537,-9.194987272511169,-5.695845443935951,-2.5651138905403514,-0.36231831616067584,37.37482618426828,5.093710419604085,0.4096603641388732,0.30392195772516883,16.20501272748883,13.809154556064048,19.724886109459646,10.137681683839324,-2.0168404823983863,
2026-07-15 15:23:00,3.265,41.0,0.9164583333333334,86.0,401.0,123.5,,,4.077,1.4566960118148597,1.5278499999999995,0.2,-25.4,-19.195,-22.05,-10.5,39.39999999999999,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,355.4,False,7.033339328507767,2.1413991849682703,-9.047396146978533,-5.548466090073301,-2.5890667311693654,-0.24878461358253656,37.38183035394972,5.062621510448071,0.4203322476600885,0.3197456961596611,16.352603853021463,13.6465339099267,19.460933268830637,10.251215386417464,-2.018169646050275,
2026-07-15 15:24:00,3.4,41.0,0.9175,86.0,401.0,124.5,,,4.0265,1.4369670136444845,1.4743,0.2,-25.4,-19.0,-21.905,-10.25,39.39999999999999,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,356.4,False,7.06909292946087,2.150837198216265,-8.926536093731745,-5.416395677193916,-2.587615006810714,-0.12219251681080982,37.4088378416732,5.043920390507265,0.4304078274004124,0.3319034026209925,16.473463906268254,13.583604322806085,19.317384993189286,10.12780748318919,-1.9911621583267944,
2026-07-15 15:25:00,3.5,41.0,0.9205000000000001,86.0,401.0,125.5,,,3.9910000000000005,1.4173345159610986,1.4254500000000003,0.2,-25.4,-18.89,-21.830000000000002,-10.0,39.39999999999999,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,357.4,False,7.101298978283725,2.1599419232255097,-8.83020216499835,-5.307223348796678,-2.59305627916611,-0.012291089911336319,37.43789643063165,5.027602097943784,0.43799014628101685,0.3438089697131541,16.569797835001648,13.582776651203321,19.236943720833892,9.987708910088664,-1.9621035693683382,
2026-07-15 15:26:00,3.6100000000000003,41.0,0.9200000000000002,86.0,400.5,126.5,,,3.957,1.399260712275625,1.3800124999999999,0.206625,-24.53875,-18.699999999999996,-21.694999999999997,-10.0,39.39999999999999,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,358.4,False,7.132122200837329,2.169386950587828,-8.732654274512402,-5.1907506077347305,-2.5952118730094442,0.11706981009002444,37.47876617648451,5.017018432884337,0.4451861748056647,0.3549971747103602,15.806095725487598,13.509249392265264,19.099788126990553,10.117069810090024,-1.921233823515479,
2026-07-15 15:27:00,3.7196428571428566,41.0,0.9200000000000002,86.0,400.5,128.0,,,4.195714285714286,1.4781994205798585,1.6087642857142856,0.21000000000000002,-24.1,-18.514285714285712,-21.5875,-9.583333333333332,39.404166666666654,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,359.4,False,7.177203357089451,2.182286794371445,-8.613180589611634,-5.048471840226832,-2.629385174623954,0.2691151088855218,37.52870029576729,4.996316675767639,0.4154109787665594,0.3226374166803231,15.486819410388367,13.465813874058881,18.958114825376043,9.852448442218854,-1.8754663708993675,
2026-07-15 15:28:00,3.8199999999999994,41.0,0.9215000000000001,85.5,401.0,128.0,,,4.142,1.4581796298931398,1.55585,0.21000000000000002,-24.1,-18.320000000000004,-21.450000000000003,-9.5,39.44,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,360.4,False,7.166032219670766,2.1958123685205138,-8.452593190687725,-4.9288277517977,-2.5400911737599112,0.3111589906817539,37.534806226694805,4.958836650580185,0.4219953423276265,0.33592703511565214,15.647406809312276,13.391172248202304,18.90990882624009,9.811158990681754,-1.905193773305193,
2026-07-15 15:29:00,3.9699999999999998,41.0,0.921,85.0,400.0,128.0,,,4.035625,1.4343531477950662,1.471375,0.21000000000000002,-24.1,-18.187499999999996,-21.2875,-9.5,39.5,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,361.4,False,7.151478314023341,2.2110756199934367,-8.279219632404683,-4.781424247856206,-2.4114147355460083,0.4118033313498125,37.569539681634126,4.935762859316969,0.4356935974920684,0.3512871586909706,15.820780367595319,13.40607575214379,18.876085264453994,9.911803331349812,-1.9304603183658742,
2026-07-15 15:30:00,4.0,40.92,0.9205000000000001,85.0,400.5,128.0,,,3.996,1.4227456408886963,1.437,0.21000000000000002,-24.1,-18.115,-21.205,-9.5,39.5,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,362.4,False,7.151912637805114,2.2123044514946417,-8.264442747801095,-4.774839224323171,-2.421427937174815,0.386613383103808,37.482108907955784,4.919294839176332,0.44126834283781846,0.3568942828246431,15.835557252198907,13.340160775676829,18.783572062825183,9.886613383103809,-2.0178910920442164,
2026-07-15 15:31:00,4.02,40.78,0.8310000000000001,85.0,400.5,127.5,,,3.976,1.4118878188053081,1.4098999999999997,0.21000000000000002,-24.1,-18.119999999999997,-21.225,-9.5,39.5,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,363.4,False,7.144488894245127,2.20602811893774,-8.245637411721686,-4.7461184748356295,-2.646981513608262,0.39880425536462505,37.38296246389892,4.92099343112687,0.443487132690113,0.35998648127605515,15.854362588278315,13.373881525164368,18.57801848639174,9.898804255364626,-2.11703753610108,
2026-07-15 15:32:00,4.1,40.66,0.8270000000000002,85.0,401.0,127.0,,,3.96,1.4105326902548798,1.4022249999999996,0.21000000000000002,-24.1,-18.194999999999997,-21.25357142857143,-9.5,39.49444444444444,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,364.4,False,7.135883274307759,2.2044979734247763,-8.21712691246209,-4.7380992625789276,-2.6299182229475697,0.34968392473016646,37.23586742773604,4.90119041602044,0.44505818722432045,0.36015695761173205,15.882873087537911,13.45690073742107,18.62365320562386,9.849683924730167,-2.2585770167084007,
2026-07-15 15:33:00,4.130000000000001,40.660000000000004,0.8300000000000001,85.0,400.5,125.5,,,3.96,1.4116389671535863,1.4046666666666665,0.21000000000000002,-24.1,-18.285000000000004,-21.345,-9.55,39.5,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,365.4,False,7.100804121683721,2.19393195854152,-8.251160097671274,-4.798280719173787,-2.530165071578908,0.2658182255282081,37.18204462617818,4.916708183986303,0.4423166824293392,0.3565712183289338,15.848839902328727,13.486719280826216,18.814834928421092,9.81581822552821,-2.3179553738218175,
2026-07-15 15:34:00,4.200000000000001,40.655,0.8300000000000001,85.0,400.5,124.5,,,3.9695,1.4265977438870692,1.43585,0.21000000000000002,-24.1,-18.48,-21.485,-10.0,39.334999999999994,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,366.4,False,7.083905237348743,2.187216868283209,-8.235195024603374,-4.806196490774988,-2.4584195495107704,0.22341022941950947,37.13100818002871,4.919031865034552,0.43964524270151806,0.34775661043304107,15.864804975396627,13.673803509225014,19.026580450489227,10.223410229419509,-2.203991819971286,
2026-07-15 15:35:00,4.294999999999999,40.650000000000006,0.8680000000000001,77.0,400.0,316.5,,,3.9429999999999996,1.4771628889595467,1.5403499999999999,0.21050000000000002,-24.035,-18.63,-21.604999999999997,-9.1,39.28,,frost_development,frost_cycle_000005,2026-07-15,outside_complete_cycle,367.4,False,11.161723785588173,3.8665578135233805,-0.9777054082573164,5.748818579685733,-10.597377844959674,13.960645426321339,45.21205253934818,2.958975918859941,0.6467391528635448,0.6179643599810836,23.057294591742682,24.37881857968573,11.007622155040323,23.060645426321337,5.932052539348177,
2026-07-15 15:53:00,1.0394444444444444,42.988888888888894,0.808,77.0,400.0,192.0,,,7.693777777777778,2.6642262522718303,5.004227777777778,0.38,-7.0,-2.193888888888889,-4.981666666666667,4.0,42.64611111111111,4.578947368421052,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,-0.2833333333333333,False,8.270253968583852,2.865179253809456,-6.265989217754816,-2.022332892623221,-5.135256501052374,4.97206574924731,42.768958601450336,4.423600717104586,0.06970477484680992,0.07013627551241153,0.7340107822451838,0.17155599626566786,-0.1535898343857065,0.9720657492473102,0.12284749033922537,0.1553466513164663
2026-07-15 15:54:00,0.54,43.0,0.7585,77.0,401.0,178.0,,,8.0125,2.750193752624885,5.2982499999999995,0.38,-7.0,-2.59,-5.255,4.0,43.955,4.631578947368421,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,0.7166666666666667,True,7.9114435103629415,2.747662204597025,-6.988039247142961,-2.988165294029218,-4.784063871201471,3.801938900019616,42.273089113048684,4.573435088805335,-0.012773457777292663,-0.0009213461624302255,0.011960752857039125,-0.39816529402921796,0.4709361287985292,-0.19806109998038401,-1.6819108869513144,0.05814385856308668
2026-07-15 15:55:00,0.015000000000000001,43.615,0.8285,75.0,400.5,174.0,,,7.155833333333334,2.5713592447891456,4.565133333333334,0.37,-7.8,-3.46,-5.66,3.325,42.86,4.756756756756757,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,1.7166666666666666,True,7.704965039989103,2.7550559796934904,-7.059297059948454,-3.227212732228157,-4.262437526325047,3.498166275264663,42.80931829148632,4.611025883567242,0.07126985051921098,0.06667622591276046,0.7407029400515457,0.232787267771843,1.3975624736749532,0.17316627526466277,-0.050681708513678814,0.14573087318951483
2026-07-15 15:56:00,-0.46,44.08,0.9375,75.0,400.5,170.0,,,7.56,2.7218105048559,4.9750499999999995,0.37,-7.8,-3.7749999999999995,-5.905,2.95,42.8,4.756756756756757,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,2.716666666666667,True,7.5840159412355455,2.716896897373291,-7.478504512446982,-3.7191990980992067,-3.8857243860723027,3.0654532737685147,43.060616928925526,4.711752358082138,0.0031666522620248383,-0.001808536601944466,0.32149548755301804,0.05580090190079279,2.0192756139276975,0.11545327376851455,0.2606169289255291,0.04500439867461914
2026-07-15 15:57:00,-0.8400000000000001,44.419999999999995,1.0145,75.0,400.5,163.0,,,7.558999999999999,2.7227118246286928,4.9764,0.37,-7.8,-4.21,-6.005,2.125,42.739999999999995,4.756756756756757,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,3.716666666666667,True,7.398431732950986,2.6571439714254668,-7.929622350368808,-4.300825387766984,-3.432759800951715,2.4508769955011807,43.086006395122254,4.821743841757683,-0.02170301394197871,-0.024676063438162643,-0.1296223503688081,-0.09082538776698446,2.572240199048285,0.32587699550118066,0.3460063951222594,-0.06498708500092576
2026-07-15 15:58:00,-1.15,44.59,1.1125000000000003,75.0,400.0,156.0,,,6.985000000000001,2.534365955060569,4.422000000000001,0.36,-8.7,-4.76,-3.95,2.0,42.79,4.8916666666666675,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,4.716666666666667,True,7.20288146392758,2.6025715939614975,-8.378275169327223,-4.885021525722567,-2.9112637741409126,1.8015540945550723,42.94536411241785,4.911555886398521,0.03024920860057756,0.026207017343607197,0.32172483067277646,-0.12502152572256708,1.0387362258590875,-0.19844590544492768,0.15536411241784975,-0.019889219731853203
2026-07-15 15:59:00,-1.395,44.69,1.195875,75.0,400.0,156.0,,,7.014999999999999,2.5444323540079785,4.449799999999999,0.36,-8.7,-5.135,-2.29,1.5,43.0,4.944444444444445,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,5.716666666666667,True,7.175690750615333,2.6024762760628297,-8.567382353618132,-5.07910017932905,-2.7609361287985292,1.6514520746753887,43.011572920246905,4.927984744109199,0.022393767540993093,0.02230334339211082,0.1326176463818669,0.05589982067095001,-0.4709361287985292,0.15145207467538868,0.011572920246905483,0.01645970033524602
2026-07-15 16:00:00,-1.59,44.74,1.24,75.0,400.0,156.0,,,7.090000000000001,2.5693060337017575,4.5222,0.36,-8.7,-5.299999999999999,-1.5,1.5,43.05,4.944444444444445,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,6.716666666666667,True,7.154953554756402,2.6016488878040667,-8.711960752857038,-5.22239179834939,-2.7043781318329696,1.5433700252824925,43.049879816409785,4.941381342440502,0.009078123884287415,0.012431675255613839,-0.011960752857039125,0.07760820165060878,-1.2043781318329696,0.04337002528249245,-0.00012018359021226388,0.0030631020039422197
2026-07-15 16:01:00,-1.725,44.75,1.2745,75.0,400.0,156.0,,,7.1625,2.599158144991467,4.595799999999999,0.36,-8.7,-5.3549999999999995,-1.3900000000000001,1.5,43.065000000000005,4.944444444444445,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,7.716666666666667,True,7.138484058764455,2.6016896930193267,-8.817920954269177,-5.32864717287652,-2.657704587400214,1.4566299747175075,43.051206219385534,4.947507546448387,-0.003364291499125649,0.0009730399573216753,-0.11792095426917726,0.026352827123479194,-1.267704587400214,-0.04337002528249245,-0.013793780614470563,-0.0030631020039422197
2026-07-15 16:02:00,-1.8327777777777778,44.8,1.3295000000000001,75.0,400.0,156.0,,,7.228000000000001,2.632959358515727,4.6736,0.36,-8.7,-5.4,-1.5222222222222221,1.5,43.075,4.944444444444445,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,8.716666666666667,True,7.124576520428684,2.602562329974829,-8.90896230285508,-5.4263528271234795,-2.541857237060238,1.3751318318708252,43.075120183590215,4.952569066624428,-0.014516438875316284,-0.011679654389369354,-0.2089623028550811,-0.026352827123479194,-1.0196350148380158,-0.12486816812917478,0.00012018359021226388,-0.008124622179983554
2026-07-15 16:03:00,-1.8999999999999997,44.8,1.33,75.0,400.5,156.0,,,7.2775,2.6504597505618177,4.722899999999999,0.36,-8.7,-5.305,-2.0300000000000002,1.5,43.10000000000001,4.944444444444445,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,9.716666666666667,True,7.120950992519786,2.6013348882587453,-8.947289412864178,-5.466571922091414,-2.572988699402377,1.3342929096200957,43.070315853541246,4.95167366737886,-0.021984283790839276,-0.018884482165214544,-0.24728941286417871,-0.16157192209141424,-0.5429886994023767,-0.16570709037990428,-0.02968414645876294,-0.0072292229344155245
2026-07-15 16:04:00,-1.9849999999999999,44.8,1.332,75.0,400.0,156.0,,,7.3199999999999985,2.6648451730418943,4.7653,0.36,-8.7,-5.38,-2.465,1.5,43.10000000000001,4.944444444444445,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,10.716666666666667,False,7.109915542834221,2.6007807339831275,-9.012735178692878,-5.521557876111243,-2.5879193784864505,1.3082733373196374,43.087585582058324,4.963847896781966,-0.029548094615204246,-0.024632772083270194,-0.31273517869287915,-0.14155787611124282,-0.12291937848645063,-0.19172666268036265,-0.012414417941684519,-0.01940345233752172
2026-07-15 16:05:00,-2.0,44.81,1.3295000000000001,75.0,400.0,156.0,,,7.35,2.6759226223574055,4.795199999999999,0.36,-8.7,-5.4,-2.825,1.5,43.10000000000001,4.944444444444445,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,11.716666666666667,False,7.10947487101258,2.6002929360680667,-9.020028167141202,-5.527242800717031,-2.5985619476077337,1.3076120957154398,43.099720982063346,4.966411904543727,-0.03383163079570206,-0.02908506393271959,-0.32002816714120286,-0.1272428007170303,0.22643805239226644,-0.1923879042845602,-0.0002790179366627399,-0.0219674600992823
2026-07-15 16:06:00,-2.0700000000000003,44.85999999999999,1.3355,75.0,400.0,156.0,,,7.3645,2.6780647196028298,4.806866666666667,0.36,-8.7,-5.495,-3.0,1.475,43.10000000000001,4.944444444444445,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,12.716666666666667,False,7.10538118201724,2.598937913140617,-9.062028776740968,-5.566077070412625,-2.60059454708012,1.2887985077286408,43.14904179138789,4.97603449247059,-0.03646796862053714,-0.030445824066106297,-0.3620287767409689,-0.0710770704126249,0.39940545291988006,-0.1862014922713593,0.049041791387878675,-0.03159004802614529
2026-07-15 16:07:00,-2.115,44.894999999999996,1.34,75.0,400.0,156.0,,,7.37,2.6852729030765286,4.8173,0.358,-8.86,-5.5,-2.915,1.0750000000000002,43.105000000000004,4.972105833977045,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,13.716666666666667,False,7.102854173131361,2.5980563934058543,-9.088878346851248,-5.591025723385555,-2.5998295300970686,1.277037460061356,43.18302336963889,4.982418291466332,-0.03761105329730641,-0.03356990629304235,-0.22887834685124808,-0.09102572338555515,0.3151704699029314,0.20203746006135592,0.07802336963888479,-0.010312457489287219
2026-07-15 16:08:00,-2.2,44.904999999999994,1.3395000000000001,75.0,400.0,156.0,,,7.2524999999999995,2.6445813102675073,4.702299999999999,0.354,-9.18,-5.5,-3.465,1.0,43.13,5.02828871244464,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,14.716666666666667,False,7.095563047959411,2.5967962484898,-9.14430102121481,-5.641110551309734,-2.629381059811683,1.2448209158483432,43.2003900823353,4.990039544830482,-0.022117617866241224,-0.018401544520675106,0.035698978785189794,-0.14111055130973416,0.8356189401883167,0.2448209158483432,0.07039008233530097,0.03824916761415764
2026-07-15 16:09:00,-2.205,44.89999999999999,1.3425,75.0,400.5,156.0,,,7.125,2.598657816033262,4.57545,0.351,-9.42,-5.5,-3.72,1.0,43.14,5.071266233766234,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,15.716666666666667,False,7.097154045434481,2.5965717464274842,-9.142710684631062,-5.645827326517868,-2.6328891835748593,1.2263003908265686,43.183771063400286,4.983480631221457,-0.003923538137576843,-0.0008033937859210916,0.27728931536893775,-0.14582732651786756,1.0871108164251408,0.2263003908265686,0.04377106340028547,0.08778560254477785
2026-07-15 16:10:00,-2.2800000000000002,44.90499999999999,1.3415,75.0,400.0,156.0,,,7.125,2.5989422713842876,4.5762,0.3505,-9.46,-5.57,-3.7649999999999997,1.0,43.13000000000001,5.072755392755393,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,16.716666666666665,False,7.087770428117098,2.595897799168392,-9.19916885161063,-5.691645158981052,-2.651754972613787,1.2090299171603598,43.2065370399784,4.995862721049024,-0.005252649230174322,-0.0011728012623883899,0.2608311483893715,-0.12164515898105144,1.113245027386213,0.2090299171603598,0.07653703997839045,0.07689267170636871
2026-07-15 16:11:00,-2.3,44.92999999999999,1.3400625000000002,75.0,400.0,156.0,,,7.138000000000001,2.6059654631083204,4.593999999999999,0.35,-9.5,-5.6,-3.8049999999999997,1.0,43.175,5.051428571428572,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,17.716666666666665,False,7.0877032533995035,2.595164559429806,-9.207926005529206,-5.698627578793171,-2.659434626712851,1.2102043402194398,43.23243811283464,5.000200215290064,-0.00709633922334052,-0.004161934024286884,0.29207399447079396,-0.09862757879317119,1.1455653732871487,0.2102043402194398,0.05743811283464595,0.05122835613850718
2026-07-15 16:12:00,-2.3549999999999995,44.92999999999999,1.3365,75.0,401.0,156.0,,,7.137499999999999,2.606782124890559,4.5924499999999995,0.35,-9.5,-5.6,-4.220000000000001,1.0,43.18,5.04,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,18.716666666666665,False,7.088519562471056,2.593459709043384,-9.228853309742913,-5.727005231504844,-2.7063653203021736,1.1665235102146214,43.21824293553195,4.993018636566851,-0.0069098261064639566,-0.005136928019633391,0.27114669025708693,-0.12700523150484422,1.513634679697827,0.16652351021462142,0.03824293553194735,0.04698136343314907
2026-07-15 16:13:00,-2.3899999999999997,44.90499999999999,1.3345,75.0,400.0,156.0,,,7.147,2.6136904108586694,4.605650000000001,0.35,-9.5,-5.665000000000001,-4.200000000000001,1.0,43.17,5.028571428571429,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,19.716666666666665,False,7.078300104377057,2.594124381297156,-9.269919079967865,-5.754027501895581,-2.708579413948519,1.1691062654807367,43.220732841342524,5.005352898314124,-0.009705705410888221,-0.007542440795275107,0.23008092003213498,-0.08902750189557995,1.4914205860514822,0.1691062654807367,0.05073284134252276,0.02321853025730558
2026-07-15 16:14:00,-2.3999999999999995,44.91,1.3375000000000001,77.0,400.5,156.0,,,7.25,2.6057622173595916,4.6406,0.35,-9.5,-5.695,-4.309999999999999,1.0,43.150000000000006,5.062857142857143,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,20.716666666666665,False,7.172900413877807,2.54333767893182,-9.616000725827814,-5.9912624485353065,-2.951331670157192,1.1003624349149832,43.106486097296354,5.094600025768553,-0.010748732266381955,-0.024544337523434656,-0.11600072582781351,-0.29626244853530626,1.3586683298428066,0.1003624349149832,-0.0435139027036513,-0.03174288291141014
2026-07-15 16:15:00,-2.495,44.919999999999995,1.3375,77.0,400.5,156.0,,,7.349999999999999,2.6029312976385905,4.725349999999999,0.35,-9.5,-5.995,-3.775,1.0,43.125,5.085714285714286,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,21.716666666666665,False,7.1646033002372835,2.5419790240058284,-9.67840221330975,-6.04784622402439,-2.983011725863562,1.0634338371091432,43.12447390445189,5.102911142571186,-0.025876757162057507,-0.023978275610122557,-0.17840221330975048,-0.052846224024389876,0.7919882741364379,0.06343383710914319,-0.0005260955481105611,-0.017196856856899423
2026-07-15 16:16:00,-2.5875000000000004,44.9775,1.3425000000000002,77.0,401.0,156.0,,,7.356,2.6097431779881752,4.7337,0.35,-9.5,-6.1,-3.5975,1.0,43.1875,5.085714285714286,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,22.716666666666665,False,7.1617792282104595,2.539757227868954,-9.72666528370996,-6.097099161020277,-3.00376128735441,1.0266362597541243,43.17274595259069,5.109217202825133,-0.02711906714807677,-0.02755615747491924,-0.2266652837099592,0.0029008389797224865,0.5937387126455902,0.026636259754124314,-0.014754047409311966,-0.02350291711084651
2026-07-15 16:17:00,-2.7,45.0,1.34,77.0,400.0,156.0,,,7.07,2.514047214250497,4.4559,0.34099999999999997,-10.310000000000002,-6.200000000000001,-3.8099999999999996,0.7,43.2,5.208221534227727,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,23.716666666666665,False,7.147425774939167,2.5386537711392787,-9.81205930087466,-6.163245546581544,-3.0282894830201856,1.0125936739150725,43.22675026281415,5.132478679783828,0.01083267981748659,0.00969275809427883,0.49794069912534233,0.036754453418456734,0.781710516979814,0.31259367391507253,0.026750262814147163,0.07574285444389872
2026-07-15 16:18:00,-2.8,45.0,1.34,77.0,401.0,156.0,,,7.092777777777778,2.520542097961797,4.476177777777778,0.33999999999999997,-10.400000000000002,-6.200000000000001,-4.498333333333333,0.5,43.2,5.214705882352941,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,24.716666666666665,False,7.143547603213637,2.53657805552314,-9.865023019295268,-6.221824601766715,-3.081290424752731,0.9464581642691768,43.214576815534485,5.128201810192395,0.007107088558214292,0.006321886104165397,0.5349769807047338,-0.021824601766714302,1.4170429085806022,0.44645816426917684,0.014576815534482535,0.08650407216054656
2026-07-15 16:19:00,-2.8999999999999995,45.0,1.3385000000000002,77.0,400.0,156.0,,,7.115,2.529025028291595,4.49995,0.33999999999999997,-10.400000000000002,-6.200000000000001,-4.824999999999999,0.5,43.2,5.1911764705882355,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,25.716666666666665,False,7.128773911028812,2.536048947799559,-9.946100184572863,-6.28484690400415,-3.101597805846669,0.9293088248726867,43.24594681332512,5.148025493639921,0.0019321570862982362,0.002769630891414021,0.453899815427139,-0.08484690400414863,1.7234021941533304,0.42930882487268673,0.04594681332511641,0.043150976948314934
2026-07-15 16:20:00,-2.8999999999999995,45.019999999999996,1.34,77.0,400.0,156.0,,,7.122,2.535341694709351,4.511100000000001,0.33999999999999997,-10.400000000000002,-6.299999999999999,-4.91,0.5,43.2,5.176470588235295,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,26.716666666666665,False,7.129889381166114,2.5358103589668812,-9.943600420319115,-6.282547801912636,-3.095114546641695,0.9345007822242243,43.26364152207688,5.1498668440052455,0.0011065222395952867,0.00018481833859274044,0.4563995796808875,0.01745219808736298,1.814885453358305,0.4345007822242243,0.06364152207687823,0.026603744230049742
2026-07-15 16:21:00,-2.8999999999999995,45.0,1.34,77.0,400.0,156.0,,,7.13,2.537921519693766,4.5197,0.33999999999999997,-10.400000000000002,-6.299999999999999,-5.299999999999999,0.5,43.2,5.176470588235295,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,27.716666666666665,False,7.128582445099099,2.53613172473099,-9.946822190486248,-6.285939633640077,-3.097588527195617,0.9278797523317098,43.245063161847455,5.147797292106905,-0.00019885508960837406,-0.0007057184551271245,0.45317780951375397,0.014060366359921694,2.202411472804382,0.42787975233170983,0.04506316184745174,0.028673296128390646
2026-07-15 16:22:00,-2.8999999999999995,45.0,1.346277777777778,77.0,400.0,156.0,,,7.127500000000001,2.542690499705553,4.522274999999999,0.33999999999999997,-10.400000000000002,-6.364999999999999,-5.55,0.5,43.2,5.176470588235295,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,28.716666666666665,False,7.127781124726594,2.5364781615180894,-9.94984391893857,-6.290512909523775,-3.080808953581952,0.9218988191046577,43.24136491677423,5.146842226431691,3.944070695682811e-05,-0.002449198373442929,0.4501560810614329,0.07448709047622426,2.469191046418048,0.42189881910465765,0.04136491677422782,0.02962836180360462
2026-07-15 16:23:00,-2.9399999999999995,45.015,1.34,77.0,400.5,150.0,,,7.1497222222222225,2.535137774377948,4.530272222222223,0.33999999999999997,-10.400000000000002,-6.560555555555555,-6.715,0.325,43.2,5.23529411764706,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,29.716666666666665,False,6.989561833205114,2.488910057266818,-10.146528552116855,-6.6066150479231105,-2.8301124499663697,0.4815977988688418,43.012100514845315,5.195660590634263,-0.022914224502062375,-0.018573478369039442,0.2534714478831468,-0.046059492367555244,3.88488755003363,0.1565977988688418,-0.1878994851546878,0.03963352701279632
2026-07-15 16:24:00,-3.0850000000000004,44.995,1.3405,77.0,400.0,150.0,,,6.8605,2.4639380373765367,4.24955,0.334,-10.940000000000001,-7.015000000000001,-4.355,0.0,43.18,5.329532415375789,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,30.716666666666665,False,6.971757914430226,2.4878378779013923,-10.254902949082783,-6.700708330152015,-2.8723161015080483,0.4249720927418347,43.017169404320626,5.210589053368967,0.015958373167252793,0.009606671213244877,0.6850970509172178,0.31429166984798584,1.4826838984919521,0.4249720927418347,-0.16283059567937386,0.11894336200682254
2026-07-15 16:25:00,-3.205,44.935,1.3435,77.0,400.0,150.0,,,6.815,2.4296766373132734,4.2105,0.33,-11.3,-7.135,-4.41,-0.5,43.10000000000001,5.393939393939394,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,31.716666666666665,False,6.956148176465716,2.4874543012116073,-10.346870005177912,-6.786685736841314,-2.9132989123729685,0.3514225050323174,42.97065476009695,5.21311516200176,0.020291139993718454,0.023227628290574454,0.9531299948220884,0.3483142631586862,1.4967010876270317,0.8514225050323174,-0.1293452399030599,0.18082423193763386
2026-07-15 16:26:00,-3.3,44.894999999999996,1.343,77.0,401.0,150.0,,,6.838,2.436713660872102,4.23235,0.33,-11.3,-7.2,-4.72,-0.5,43.087500000000006,5.393939393939394,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,32.71666666666667,False,6.950191037828727,2.4860567759734167,-10.402667523054706,-6.848616860092932,-2.9708517653259903,0.2746391411546323,42.921161320375134,5.204392290483239,0.01614215166433408,0.019847943771112875,0.8973324769452944,0.3513831399070684,1.7491482346740095,0.7746391411546323,-0.1663386796248716,0.1895471034561549
2026-07-15 16:27:00,-3.38,44.855000000000004,1.339,77.0,400.0,150.0,,,6.852499999999999,2.4472151763066696,4.255138888888888,0.33,-11.3,-7.3,-4.824999999999999,-0.5,43.005,5.393939393939394,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,33.71666666666667,False,6.935006916376736,2.4862846428664978,-10.47550859651643,-6.904332201019514,-2.9958593341953192,0.2551009216997444,42.91501606026635,5.218925344790137,0.011897164252554715,0.015713995849961915,0.8244914034835702,0.39566779898048576,1.82914066580468,0.7551009216997444,-0.08998393973364927,0.17501404914925622
2026-07-15 16:28:00,-3.4099999999999993,44.84222222222222,1.3415,77.0,400.5,150.0,,,6.87,2.4574332632449845,4.2748,0.33,-11.3,-7.300000000000001,-5.115,-0.5,43.0,5.393939393939394,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,34.71666666666667,False,6.933798066683416,2.4858422682676,-10.491775863116892,-6.9253405395697705,-3.010328368246189,0.22389266903550606,42.893755786336044,5.213552499160923,0.009201027498906056,0.011428321653897178,0.8082241368831085,0.37465946043023024,2.1046716317538112,0.7238926690355061,-0.10624421366395609,0.18038689477847036
2026-07-15 16:29:00,-3.5,44.81,1.3465,77.0,400.5,150.0,,,6.88,2.464006876298259,4.2876666666666665,0.33,-11.3,-7.400000000000001,-5.6850000000000005,-0.5,42.95,5.357575757575757,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,35.71666666666667,False,6.922574729270595,2.485501026441926,-10.560016479533779,-6.989659928648971,-3.032134533514054,0.17034061435957334,42.86911928338358,5.2163509248711515,0.006150129241736746,0.00864781382707236,0.7399835204662217,0.41034007135103057,2.6528654664859466,0.6703406143595734,-0.08088071661642005,0.14122483270460595
2026-07-15 16:30:00,-3.5950000000000006,44.8,1.3445,77.0,400.5,150.0,,,6.945,2.487646234284867,4.35445,0.33,-11.3,-7.405000000000001,-6.9399999999999995,-0.5,42.81,5.342424242424242,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,36.71666666666667,False,6.913225967469339,2.4843533680381356,-10.62467706263167,-7.048178563017592,-3.0716342746424155,0.12869641671585227,42.86970693227991,5.22289675848613,-0.004596122371838485,-0.0013254419798305328,0.67532293736833,0.3568214369824094,3.868365725357584,0.6286964167158523,0.05970693227990864,0.11952748393811152
2026-07-15 16:31:00,-3.7449999999999997,44.8,1.342,77.0,401.0,146.0,,,6.914999999999999,2.4719382283549,4.318199999999999,0.327,-11.57,-7.637499999999999,-6.657500000000001,-1.0,42.8,5.443475983839592,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,37.71666666666667,False,6.809515063520406,2.45120393370458,-10.83892300647628,-7.337036894638866,-2.94702899170062,-0.22595695608946487,42.714320044897704,5.26160829908396,-0.01549081476369607,-0.008458820730996353,0.73107699352372,0.30046310536113285,3.710471008299381,0.7740430439105351,-0.08567995510229309,0.1818676847556322
2026-07-15 16:32:00,-3.9,44.775,1.3442777777777777,77.0,400.0,146.0,,,6.6175,2.3743798515050063,4.030022222222222,0.31999999999999995,-12.2,-7.91,-6.4,-1.5,42.8,5.562500000000001,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,38.71666666666667,False,6.787443575056146,2.450591445658571,-10.962905564369324,-7.4407919203005175,-2.9793886431066294,-0.2782780569457811,42.725277647025266,5.28248293126055,0.025037935590461413,0.03109926556243392,1.2370944356306754,0.46920807969948264,3.420611356893371,1.2217219430542188,-0.07472235297473162,0.28001706873945054
2026-07-15 16:33:00,-4.0,44.7,1.3455,77.0,401.0,146.0,,,6.6525,2.3930287070857026,4.0723,0.31999999999999995,-12.2,-8.035,-7.125,-1.5,42.7,5.562500000000001,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,39.71666666666667,False,6.778508383803247,2.449788299527895,-11.028539222031297,-7.512980716759537,-3.0384001922747848,-0.3704068581664419,42.64271533657008,5.270259300060475,0.018589397057372614,0.023169182599627303,1.1714607779687025,0.5220192832404633,4.086599807725215,1.129593141833558,-0.05728466342992533,0.2922406999395255
2026-07-15 16:34:00,-4.1,44.625,1.3465,77.0,401.0,145.0,,,6.659999999999999,2.3922413793103443,4.0763,0.31999999999999995,-12.2,-7.995,-7.534999999999999,-1.5,42.7,5.5687500000000005,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,40.71666666666667,False,6.740890748916517,2.442109434617874,-11.13888013799381,-7.63778635983049,-3.0315449372604553,-0.5089480072721221,42.54163149281078,5.278208235583804,0.012000008890445057,0.02042007397401202,1.0611198620061888,0.35721364016951007,4.503455062739544,0.9910519927278779,-0.15836850718922335,0.2905417644161963
2026-07-15 16:35:00,-4.180000000000001,44.60000000000001,1.348,77.0,401.0,144.0,,,6.67,2.39510664986732,4.0899,0.31999999999999995,-12.2,-8.485,-7.7250000000000005,-1.525,42.665000000000006,5.565625000000002,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,41.71666666666667,False,6.708360965204761,2.433906952248886,-11.227931008215124,-7.742207258088958,-3.010238400226761,-0.6229415470018322,42.48486770922918,5.289723122443007,0.005718381196798128,0.015941571778541053,0.9720689917848748,0.7427927419110416,4.71476159977324,0.9020584529981677,-0.18013229077082826,0.27590187755699436
2026-07-15 16:36:00,-4.105,44.525000000000006,1.35,77.0,400.0,144.0,,,6.529999999999999,2.351162250412691,3.952749999999999,0.313,-12.9,-8.639999999999999,-7.945,-2.0,42.60000000000001,5.686900958466453,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,42.71666666666667,False,6.704727422542691,2.4369829029213044,-11.2048569636739,-7.713141305611916,-2.9698315612252837,-0.5941295697054277,42.42848321605739,5.28784973024536,0.026060331991308305,0.035215943618536194,1.695143036326101,0.9268586943880832,4.975168438774716,1.4058704302945721,-0.1715167839426215,0.3990512282210936
2026-07-15 16:37:00,-4.17,44.5,1.347,77.0,400.5,144.0,,,6.445,2.348272472421451,3.8962000000000003,0.31,-13.2,-9.169999999999998,-10.084999999999997,-2.0,42.510000000000005,5.677419354838711,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,43.71666666666667,False,6.700124348717578,2.4359920449748884,-11.24402924048722,-7.753687220121338,-3.0126404933992226,-0.6389690109308199,42.402314312513596,5.284729654566978,0.03807755430187043,0.036009794340006396,1.9559707595127787,1.4163127798786599,7.072359506600774,1.36103098906918,-0.10768568748640917,0.3926897002717329
2026-07-15 16:38:00,-4.3149999999999995,44.49,1.35,79.0,400.0,144.0,,,6.3774999999999995,2.253366992942663,3.7501500000000005,0.29999999999999993,-14.1,-9.504999999999999,-11.19,-2.95,42.37,5.866666666666669,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,44.71666666666667,False,6.775481715331516,2.384558678019033,-11.697909890845528,-8.079052537665252,-3.285673670196926,-0.7460819621305181,42.30782490193914,5.394700857168702,0.05873851219035331,0.05501717625391267,2.4020901091544715,1.4259474623347472,7.904326329803073,2.203918037869482,-0.062175098060855305,0.4719658094979673
2026-07-15 16:39:00,-4.49,44.445,1.35,79.0,401.0,144.0,,,6.39,2.268370607028754,3.7767,0.29999999999999993,-14.1,-9.875000000000002,-11.739999999999998,-3.0,42.3,5.866666666666669,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,45.71666666666667,False,6.7615966887651755,2.382260267969031,-11.808658675746537,-8.191273496884119,-3.3702282097415828,-0.8588825096283357,42.260717481280736,5.3915119754271545,0.054956943732329844,0.04780739639223908,2.2913413242534624,1.6837265031158832,8.369771790258415,2.1411174903716645,-0.03928251871926136,0.47515469123951437
2026-07-15 16:40:00,,,,79.0,401.0,144.0,,,,,,,,,,,,,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,46.71666666666667,False,,,,,,,,,,,,,,,,
2026-07-15 16:45:00,,,,81.0,401.0,145.0,,,,,,,,,,,,,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,51.71666666666667,False,,,,,,,,,,,,,,,,
2026-07-15 16:46:00,-4.072916666666666,44.303124999999994,1.3516249999999999,81.0,401.0,145.0,,,6.2444444444444445,2.1676451175878,3.576644444444444,0.29,-15.1,-10.516666666666666,-12.796875,-3.46875,42.2,6.0,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,52.71666666666667,False,6.907408626720326,2.3472288306626616,-11.866775804430919,-8.14178579056529,-3.5257752407464418,-0.711748139640034,42.02238753817207,5.430823900342413,0.09597871185893048,0.076508822117766,3.233224195569081,2.3748808761013755,9.27109975925356,2.757001860359966,-0.177612461827934,0.5691760996575868
2026-07-15 16:47:00,-4.1,44.28,1.345,83.0,400.0,145.0,,,6.17,2.093181047155942,3.4378999999999995,0.28200000000000003,-15.9,-10.68,-12.95,-3.5,42.2,6.170212765957445,frost_development,frost_cycle_000006,2026-07-15,defrost_state_gap,53.71666666666667,False,6.991474856210235,2.297369510747039,-12.245892779709607,-8.391410921193586,-3.7761249006760655,-0.7522010688747938,41.9212441440219,5.53783774204204,0.11749664743205845,0.0888792432544735,3.6541072202903937,2.288589078806414,9.173875099323933,2.7477989311252062,-0.2787558559781047,0.6323750239154053
2026-07-15 17:03:00,4.36,43.41,0.9747222222222223,71.0,401.0,190.0,,,8.89,3.2393972238732904,6.340111111111112,0.44825000000000004,-1.8224999999999998,1.3849999999999998,0.095,6.4,43.275000000000006,3.944416517770489,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,0.13333333333333333,True,8.190006754940196,3.028558835697135,-3.283120559430792,0.5375462443821972,-0.8195065728606763,6.273130252386631,42.85079244338043,3.9874647628413107,-0.0854691901978677,-0.06961673839419502,-1.4606205594307924,-0.8474537556178026,-0.9145065728606763,-0.12686974761336955,-0.424207556619578,-0.04304824507082161
2026-07-15 17:04:00,4.375,43.905,0.9745,71.0,400.5,186.0,,,7.5235,2.841646121752323,5.06445,0.4105,-4.5649999999999995,-0.7450000000000001,2.9400000000000004,5.5,41.995000000000005,4.287460684825827,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,1.1333333333333333,True,8.128354028013506,2.990476677704001,-3.3219624134444,0.42943105130641435,-0.5520589762422161,6.173844830463786,43.16009988563788,4.076349505255669,0.07441285479556392,0.0497681714294278,1.2430375865555994,1.1744310513064145,-3.4920589762422165,0.6738448304637856,1.165099885637872,0.21111117957015857
2026-07-15 17:05:00,3.13,44.165,1.0825,71.0,401.0,186.0,,,7.619999999999999,2.8926090422503123,5.22765,0.40700000000000003,-4.84,-1.2850000000000001,-1.3650000000000002,4.925000000000001,42.67,4.280294614827337,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,2.1333333333333333,True,8.017030668288164,2.9761517767360117,-4.1637539516750035,-0.3675383677909638,-0.6717914259799076,5.617791559832599,43.44132851031233,4.176213443391626,0.04952340644755715,0.02807072379128528,0.6762460483249964,0.9174616322090363,0.6932085740200926,0.6927915598325987,0.7713285103123297,0.10408117143571083
2026-07-15 17:06:00,2.185,44.425,1.1545,73.0,400.0,175.0,,,7.977500000000001,2.9106888004206417,5.4171499999999995,0.412,-4.46,-0.28,-2.425,4.725,43.595,4.266823391125479,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,3.1333333333333333,True,7.7682386996977435,2.8300472440187163,-5.487974851729804,-1.7396580482113553,-0.465816645033152,4.432930040303367,43.201109783658765,4.461097279966047,-0.026938062589451528,-0.028494773920244798,-1.0279748517298044,-1.4596580482113553,1.9591833549668478,-0.29206995969663296,-0.39389021634123367,-0.19427388884056818
2026-07-15 17:07:00,1.75,44.78,1.2530000000000001,73.0,400.0,171.0,,,7.91388888888889,2.850255838195442,5.328200000000001,0.41,-4.6,-1.0,0.42000000000000004,4.4,43.2,4.397560975609757,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,4.133333333333334,True,7.64521038005161,2.793580644162757,-5.892895420831552,-2.218111563720134,-0.11691553954926315,3.990747666501897,43.35275042037311,4.548974907306565,-0.03514337676544943,-0.020287652748135043,-1.2928954208315524,-1.218111563720134,-0.5369155395492632,-0.4092523334981033,0.15275042037310982,-0.1514139316968084
2026-07-15 17:08:00,1.7,45.083333333333336,1.3290555555555557,73.0,401.0,171.0,,,7.645000000000001,2.750075187521081,5.0557500000000015,0.4,-5.4,-1.6333333333333333,1.8944444444444444,4.0,43.522222222222226,4.574999999999999,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,5.133333333333334,True,7.656156872699615,2.791458489731143,-5.899913276552374,-2.249979755629477,0.08821559495176468,3.973750319932865,43.572966142447044,4.560685925511098,0.0014572419145951754,0.014824974959254278,-0.4999132765523733,-0.6166464222961436,-1.8062288494926797,-0.026249680067135017,0.050743920224817884,0.014314074488900985
2026-07-15 17:09:00,1.433888888888889,45.190000000000005,1.3975,73.0,400.0,171.0,,,7.538333333333334,2.770643479220139,5.006333333333334,0.39,-6.200000000000001,-2.4594444444444443,1.65,3.975,43.68000000000001,4.590599766765571,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,6.133333333333334,True,7.623775088532474,2.7909805892643726,-6.10940260258648,-2.447770122502803,0.21049724925804947,3.8549163984595323,43.677426267032956,4.593629224686001,0.011207276474834549,0.007286725720150544,0.09059739741352146,0.01167432194164153,-1.4395027507419504,-0.12008360154046782,-0.002573732967050546,-0.0030294579204301897
2026-07-15 17:10:00,0.8200000000000001,45.18000000000001,1.431,73.0,400.5,171.0,,,7.4475,2.7702385804685514,4.9467,0.38,-7.0,-3.0149999999999997,-0.46,3.5,43.7,4.631578947368421,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,7.133333333333334,True,7.56377874057352,2.784841329405832,-6.533576626045317,-2.849089023284861,0.07691553954926311,3.5477759796998587,43.69394768171817,4.628549489447991,0.01537310180026541,0.005243655637786837,0.46642337395468303,0.16591097671513877,0.5369155395492631,0.047775979699858695,-0.0060523182818315036,0.0030294579204301897
2026-07-15 17:11:00,0.11500000000000002,45.08500000000001,1.4282499999999998,73.0,400.0,169.0,,,7.565,2.8161936163069505,5.075850000000001,0.38,-7.0,-3.445,-4.805,3.0,43.60000000000001,4.631578947368421,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,8.133333333333333,True,7.442392699318356,2.7623768958100268,-7.0905973974135215,-3.39709902565737,-0.08107092968101037,3.0914135325017957,43.60257373296706,4.695508850395225,-0.01647417781285232,-0.019482033960880996,-0.09059739741352146,0.047900974342629965,4.72392907031899,0.09141353250179574,0.002573732967050546,-0.06392990302680346
