timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-15 18:32:00,-2.4049999999999994,43.10000000000001,1.2414999999999998,94.5,400.5,133.5,,,5.423,1.679330534238968,2.4600277777777784,0.22000000000000003,-22.800000000000004,-16.990000000000002,-20.11,-7.5,41.105000000000004,7.681818181818182,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,89.13333333333334,False,7.277312351779406,1.9380688247316094,-13.80892079481368,-9.402463807189921,-2.566778322335783,-1.5191032404367515,39.51511222501273,6.01142927408128,0.25480730551932407,0.1335031486967303,8.991079205186324,7.587536192810081,17.543221677664217,5.980896759563248,-1.5898877749872753,1.6703889077369016
2026-07-15 18:33:00,-2.24,42.995000000000005,1.2425000000000002,93.0,401.0,133.0,,,5.325000000000001,1.6876902141916448,2.4296500000000005,0.22000000000000003,-22.800000000000004,-17.0,-20.265,-7.5,41.035000000000004,7.668181818181816,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,90.13333333333334,False,7.207436933879986,1.9753992974194257,-13.463691079756531,-9.17003811491838,-2.32598170535136,-1.4934559777774923,39.45175351778347,5.915116116029923,0.2611797995805162,0.14564603905834694,9.336308920243473,7.8299618850816195,17.93901829464864,6.006544022222508,-1.5832464822165306,1.7530657021518934
2026-07-15 18:34:00,-2.0900000000000007,42.8,1.246625,93.0,401.0,133.0,,,5.35,1.6984666179878727,2.4607055555555553,0.22000000000000003,-22.800000000000004,-17.105,-20.300000000000004,-7.575,41.0,7.59090909090909,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,91.13333333333334,False,7.208300273299926,1.9806517849871386,-13.39601668793922,-9.114092915465843,-2.287103216330138,-1.498405527529687,39.25444978970788,5.882821471563,0.25780006420975654,0.1424708619345213,9.403983312060785,7.990907084534157,18.012896783669866,6.076594472470314,-1.745550210292123,1.7080876193460899
2026-07-15 18:35:00,-2.0,42.730000000000004,1.2440000000000002,93.0,400.5,132.0,,,5.355,1.7056315830411906,2.4753499999999997,0.22000000000000003,-22.800000000000004,-17.305000000000003,-20.405,-8.0,41.0,7.59090909090909,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,92.13333333333334,False,7.186601498510903,1.975495824679004,-13.382991431797514,-9.12023444878455,-2.21430875446163,-1.5394703272569052,39.15341372139349,5.8832546882686,0.2548633730269334,0.13660582739103655,9.41700856820249,8.184765551215452,18.19069124553837,6.460529672743094,-1.8465862786065088,1.7076544026404896
2026-07-15 18:36:00,-1.9899999999999998,42.69444444444444,1.24,93.0,400.0,133.0,,,5.2775,1.713465220165922,2.4086999999999996,0.21450000000000002,-23.515,-17.45722222222222,-20.564999999999998,-8.0,40.81,7.7855900891110625,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,93.13333333333334,False,7.206126368083556,1.9840579995778105,-13.356867897061033,-9.068588971839045,-2.264867041563222,-1.4609026052605303,39.17247357424745,5.877183596239565,0.26763704514336284,0.1363835026342316,10.158132102938968,8.388633250383176,18.300132958436777,6.5390973947394695,-1.6375264257525544,1.9084064928714977
2026-07-15 18:37:00,-1.8999999999999997,42.620000000000005,1.2445,93.0,400.0,133.0,,,5.1875,1.657850669839882,2.31935,0.21200000000000002,-23.84,-17.4,-20.63,-8.0,40.78999999999999,7.801462040597334,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,94.13333333333334,False,7.20916676225078,1.9866374460444607,-13.310382758986977,-9.02927997300041,-2.230863341126275,-1.4517135027708652,39.09242902995099,5.861902284029089,0.2804300176321062,0.1654991336538113,10.529617241013023,8.370720026999589,18.399136658873722,6.548286497229135,-1.697570970049,1.9395597565682454
2026-07-15 18:38:00,-1.855,42.60000000000001,1.2428055555555555,93.0,400.5,133.0,,,5.18,1.6540130151843817,2.3112222222222227,0.21200000000000002,-23.84,-17.300000000000004,-20.629999999999995,-8.0,40.715,7.787735849056602,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,95.13333333333334,False,7.215087607582301,1.987025418770043,-13.275258416526382,-9.002447261193716,-2.231449746520809,-1.4495488520490525,39.06006351793235,5.8506757396947915,0.2820599995824913,0.16759342907238395,10.564741583473618,8.297552738806289,18.398550253479186,6.550451147950947,-1.6549364820676544,1.937060109361811
2026-07-15 18:39:00,-1.8,42.53111111111111,1.245,93.0,400.0,133.0,,,4.9725,1.5890896233217626,2.1048999999999993,0.21000000000000002,-24.1,-17.37,-20.699999999999996,-8.0,40.69500000000001,7.857142857142856,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,96.13333333333334,False,7.212716000451952,1.9893543538440104,-13.257560961339578,-8.98337198036064,-2.2058728619500867,-1.4392596990151372,39.00040754003318,5.844968902252809,0.3105925701651886,0.2012033350161172,10.842439038660423,8.38662801963936,18.494127138049908,6.560740300984863,-1.6945924599668274,2.012173954890047
2026-07-15 18:40:00,-1.8,42.5,1.2445000000000002,93.0,401.0,134.0,,,4.96,1.5872254057648973,2.0965499999999997,0.21000000000000002,-24.1,-17.4,-20.800000000000004,-8.0,40.66000000000001,7.857142857142856,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,97.13333333333334,False,7.2394576197254725,1.996690119363503,-13.217517713044433,-8.935505187351875,-2.2775184737521394,-1.4024586589987476,38.990454863691866,5.821686907388623,0.3148658006526063,0.20507173828712744,10.882482286955568,8.464494812648123,18.522481526247866,6.597541341001253,-1.6695451363081446,2.0354559497542333
2026-07-15 18:41:00,-1.8,42.41,1.241,93.0,400.5,135.0,,,4.937222222222222,1.5769532595456983,2.070272222222222,0.21000000000000002,-24.1,-17.3,-20.8,-8.0,40.60000000000001,7.857142857142856,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,98.13333333333334,False,7.254418730424899,2.0060286132768907,-13.207143365770193,-8.899591977673754,-2.3369400116867176,-1.346626905302603,38.9595613859359,5.810671898630366,0.31941863218956423,0.21389293796277842,10.892856634229808,8.400408022326246,18.463059988313283,6.653373094697397,-1.6404386140641094,2.04647095851249
2026-07-15 18:42:00,-1.8,42.349999999999994,1.2415,93.0,401.0,135.5,,,4.91,1.5600194318609473,2.02585,0.21150000000000002,-23.905,-17.119999999999997,-20.705,-7.95,40.60000000000001,7.702204238576411,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,99.13333333333334,False,7.264789504725655,2.0104520306448164,-13.194642233839614,-8.883742349826097,-2.3762559128264913,-1.3436543213260437,38.91285797707209,5.79431779621323,0.32413733435688585,0.22404543451822667,10.710357766160387,8.2362576501739,18.328744087173508,6.606345678673956,-1.6871420229279153,1.9078864423631812
2026-07-15 18:43:00,-1.7049999999999998,42.455,1.242,93.0,400.0,136.5,,,4.9367777777777775,1.5660297646865935,2.047877777777778,0.21400000000000002,-23.580000000000002,-17.009999999999998,-20.674999999999997,-7.525,40.605000000000004,7.6018823219691996,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,100.13333333333334,False,7.298161501342692,2.018483265091893,-13.09797746716526,-8.760777029320469,-2.35877197481844,-1.174949999107937,39.06271342897004,5.801564128065445,0.3235587103862356,0.2241551903006247,10.482022532834742,8.24922297067953,18.31622802518156,6.350050000892063,-1.5422865710299618,1.8003181939037542
2026-07-15 18:44:00,-1.68,42.480000000000004,1.2405,93.0,400.0,136.0,,,5.172499999999999,1.6334807154389432,2.2705499999999996,0.219,-22.93,-16.9,-20.6,-7.5,40.64,7.397260273972604,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,101.13333333333334,False,7.29075839570506,2.0144749627852425,-13.091581135218691,-8.765113121212835,-2.3269717213825523,-1.1898567045982662,39.064539747640126,5.8065657345989585,0.29054019907625983,0.18912831104117123,9.838418864781309,8.134886878787164,18.27302827861745,6.310143295401733,-1.5754602523598749,1.5906945393736454
2026-07-15 18:45:00,-1.6,42.47,1.2377777777777779,93.0,400.5,137.0,,,5.1225,1.623257343586711,2.2284875,0.219,-22.93,-16.9,-20.625,-7.5,40.620000000000005,7.404109589041097,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,102.13333333333334,False,7.323928797172854,2.022765041165369,-13.00037119848266,-8.6643535620094,-2.365050253849623,-1.0981748121297314,39.07884646473718,5.78564698603104,0.30058031121529183,0.19750573568766594,9.929628801517339,8.2356464379906,18.259949746150376,6.401825187870268,-1.541153535262822,1.618462603010057
2026-07-15 18:46:00,-1.5,42.29,1.1575000000000002,92.0,401.0,137.0,,,5.022499999999999,1.5974630700259143,2.141749999999999,0.22000000000000003,-22.800000000000004,-16.835,-20.57,-7.5,40.60000000000001,7.363636363636364,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,103.13333333333334,False,7.288193293372952,2.0472501444331876,-12.74317923749896,-8.458094371039497,-2.457038596992848,-1.0251065633238836,38.99279890657998,5.718412482975507,0.31087173489664643,0.2197030370862686,10.056820762501044,8.376905628960504,18.11296140300715,6.474893436676116,-1.6072010934200307,1.6452238806608568
2026-07-15 18:47:00,-1.455,42.21,1.1451250000000002,92.0,401.0,137.0,,,4.970000000000001,1.5783034841040238,2.0848750000000003,0.22000000000000003,-22.800000000000004,-16.709999999999997,-20.44,-7.5,40.51,7.363636363636364,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,104.13333333333334,False,7.288784892239043,2.048420158247184,-12.719788119219455,-8.435040508864692,-2.48441878314025,-1.0207402020746281,38.92165518807053,5.708570250256832,0.31813051510246104,0.22950207370807907,10.08021188078055,8.274959491135306,17.955581216859752,6.479259797925372,-1.588344811929467,1.6550661133795321
2026-07-15 18:48:00,-1.3875,42.2,1.1400000000000001,92.0,401.0,137.0,,,4.9350000000000005,1.5678707594330454,2.0545,0.22000000000000003,-22.800000000000004,-16.738750000000003,-20.46625,-7.5,40.5,7.363636363636364,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,105.13333333333334,False,7.295145223286411,2.0491492106096474,-12.67344967552171,-8.391593677423405,-2.4759657147324328,-0.9905771039714957,38.909204547080776,5.703145131219761,0.32352271970580215,0.23486745068867665,10.126550324478295,8.347156322576598,17.990284285267567,6.5094228960285045,-1.5907954529192239,1.6604912324166028
2026-07-15 18:49:00,-1.2850000000000001,42.185,1.1400000000000001,92.0,400.5,137.0,,,4.9,1.560136919858717,2.0224,0.22000000000000003,-22.800000000000004,-16.800000000000004,-20.519999999999996,-7.5,40.5,7.363636363636364,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,106.13333333333334,False,7.3010504811819334,2.0510901299229745,-12.614008885413714,-8.332640825773534,-2.433129730185552,-0.9402377171523022,38.8965503645523,5.699710266356915,0.3288637008291495,0.23936208502095158,10.18599111458629,8.46735917422647,18.086870269814444,6.559762282847698,-1.6034496354477028,1.6639260972794494
2026-07-15 18:50:00,-1.1999999999999997,42.16166666666667,1.1385,92.0,400.5,138.0,,,4.875,1.5528939572516167,1.9987,0.22000000000000003,-22.800000000000004,-16.800000000000004,-20.6,-7.5,40.5,7.363636363636364,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,107.13333333333334,False,7.330892919311072,2.060132297382099,-12.529374887522687,-8.233349502013255,-2.458682577453507,-0.8401271516232511,38.90795862177026,5.68281099710198,0.3350059735345128,0.24621639143032337,10.270625112477317,8.56665049798675,18.141317422546493,6.659872848376748,-1.5920413782297373,1.6808253665343846
2026-07-15 18:51:00,-1.1,42.11,1.1385,92.0,400.0,138.0,,,4.842500000000001,1.5380828120568772,1.9583000000000008,0.22000000000000003,-22.800000000000004,-16.800000000000004,-20.6,-7.5,40.440000000000005,7.363636363636364,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,108.13333333333334,False,7.334166586127399,2.062630861682855,-12.477525212174584,-8.182148684618593,-2.4212484619743444,-0.8029852436267961,38.86147302339238,5.6757734364128805,0.3397341138719693,0.2543101915958004,10.32247478782542,8.617851315381412,18.178751538025658,6.697014756373203,-1.5785269766076269,1.6878629272234837
2026-07-15 18:52:00,-1.0350000000000001,42.09500000000001,1.1365000000000003,92.0,400.0,140.0,,,4.8075,1.5175310747793715,1.8996999999999993,0.22000000000000003,-22.800000000000004,-16.699999999999996,-20.595,-7.5,40.47,7.363636363636364,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,109.13333333333334,False,7.3859003857059395,2.078937477731201,-12.37438793461624,-8.043338518992595,-2.502146166391274,-0.6377083390974579,38.922730445865625,5.653141825522988,0.34909763888719136,0.27004487098116436,10.425612065383763,8.6566614810074,18.092853833608725,6.862291660902542,-1.547269554134374,1.7104945381133758
2026-07-15 18:53:00,-0.995,42.010000000000005,1.1360000000000001,92.0,400.0,140.0,,,4.765000000000001,1.5010702960689102,1.8558,0.22000000000000003,-22.800000000000004,-16.6,-20.5,-7.275,40.5,7.336363636363638,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,110.13333333333334,False,7.3841783953657085,2.080780099199845,-12.36088721126645,-8.032850743210542,-2.5001372011273775,-0.6484285743103201,38.84040438557642,5.6413585746680965,0.35470139738355966,0.2786021470283476,10.439112788733555,8.56714925678946,17.999862798872623,6.62657142568968,-1.65959561442358,1.6950050616955412
2026-07-15 18:54:00,-0.8900000000000001,42.0,1.1380000000000003,92.0,400.0,140.0,,,4.725000000000001,1.4919060064180303,1.823111111111112,0.22000000000000003,-22.800000000000004,-16.6,-20.495,-7.324999999999999,40.525000000000006,7.299999999999999,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,111.13333333333334,False,7.393162387591952,2.0823752256881587,-12.292710253855118,-7.971589236216438,-2.459646488344167,-0.6091697104799502,38.820322731498976,5.6319772585386225,0.3608959532756868,0.2835556301218466,10.507289746144886,8.628410763783563,18.035353511655835,6.715830289520049,-1.7046772685010296,1.6680227414613764
2026-07-15 18:55:00,-0.8,41.99,1.1350000000000002,91.5,400.5,139.0,,,4.692500000000001,1.4882404133681724,1.8001500000000008,0.22000000000000003,-22.800000000000004,-16.669999999999995,-20.564999999999998,-7.5,40.60000000000001,7.272727272727273,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,112.13333333333334,False,7.357769048871361,2.0880043980080343,-12.168943010526732,-7.906727419820029,-2.339096662466967,-0.640938708135929,38.78075644187143,5.603142930617974,0.3622387480727187,0.2872426826361283,10.631056989473272,8.763272580179965,18.22590333753303,6.859061291864071,-1.8192435581285764,1.6695843421092995
2026-07-15 18:56:00,-0.7,41.90499999999999,1.1385,91.0,400.0,139.0,,,4.6175,1.4739680975560026,1.7503999999999995,0.22000000000000003,-22.800000000000004,-16.61,-20.525,-7.5,40.63000000000001,7.2727272727272725,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,113.13333333333334,False,7.3352110032637885,2.103816334654167,-12.03766918376668,-7.805942674008558,-2.2367437027373684,-0.6053123594432857,38.72808873825534,5.568526571569718,0.3705020894497171,0.299383661360202,10.762330816233325,8.80405732599144,18.28825629726263,6.894687640556715,-1.9019112617446723,1.7042007011575544
2026-07-15 18:57:00,-0.5999999999999999,41.809999999999995,1.1355000000000002,91.0,400.0,137.0,,,4.590000000000001,1.472711521801906,1.7355000000000005,0.22000000000000003,-22.800000000000004,-16.674999999999997,-20.5225,-7.5,40.6375,7.2727272727272725,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,114.13333333333334,False,7.292473022200433,2.0910819954904887,-12.044940126936748,-7.858542860192437,-2.1256454420924538,-0.7323523679385886,38.5524876977433,5.567898463628918,0.3705838902623718,0.29571794650909244,10.755059873063257,8.81645713980756,18.396854557907545,6.767647632061411,-2.0850123022567004,1.7048288090983545
2026-07-15 18:58:00,-0.52,41.68,1.052,91.0,400.0,135.0,,,4.3075,1.4028895959006076,1.4974625,0.21050000000000002,-24.035,-16.979999999999997,-20.78,-7.925,40.25,7.6009930038366065,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,115.13333333333334,False,7.255838908263749,2.0742154797863837,-12.032577806175398,-7.870705003477063,-2.2409711727742723,-0.8027570112050297,38.39362844603481,5.57742731670351,0.4063401827879414,0.3236529138018551,12.002422193824602,9.109294996522934,18.539028827225728,7.12224298879497,-1.8563715539651895,2.0235656871330967
2026-07-15 18:59:00,-0.5,41.59,1.0405000000000002,91.0,400.0,133.0,,,4.338,1.4189925861112898,1.5406999999999995,0.21000000000000002,-24.1,-17.48611111111111,-21.127777777777776,-8.0,39.99444444444444,7.619047619047619,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,116.13333333333334,False,7.20697530288283,2.059922911340254,-12.088857095805796,-7.965342731948905,-2.1796932803503477,-0.9539292531283479,38.23500451356692,5.584737183686949,0.3980831322864703,0.31114286932803414,12.011142904194205,9.520768379162206,18.94808449742743,7.046070746871652,-1.7594399308775195,2.03431043536067
2026-07-15 19:00:00,-0.45000000000000007,41.58500000000001,1.0435,91.0,400.5,132.0,,,4.3825,1.4466332703968061,1.6120000000000003,0.21000000000000002,-24.1,-17.950000000000003,-21.42,-9.0,39.89999999999999,7.619047619047619,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,117.13333333333334,False,7.19058090030167,2.052713824097978,-12.080603460333236,-7.986329377355766,-2.116034815220061,-1.0195560609044412,38.17336710596727,5.582168235024989,0.3905221204289435,0.29525818289234806,12.019396539666765,9.963670622644237,19.30396518477994,7.980443939095559,-1.7266328940327185,2.0368793840226296
2026-07-15 19:01:00,-0.41000000000000003,41.5,1.0399999999999998,91.0,400.5,131.0,,,4.425,1.4669318746892095,1.6675499999999999,0.21000000000000002,-24.1,-18.245,-21.669999999999998,-9.0,39.8,7.619047619047619,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,118.13333333333334,False,7.166074526058619,2.046712743761521,-12.096055220911046,-8.023666886441681,-2.0739350555130516,-1.0978207622250953,38.05282600720295,5.579043970572041,0.3825071196358637,0.28327417750219785,12.003944779088956,10.22133311355832,19.596064944486947,7.902179237774905,-1.7471739927970447,2.0400036484755777
2026-07-15 19:02:00,-0.4,41.5,1.041,91.0,400.5,130.0,,,4.3875,1.4569620757415764,1.6340500000000002,0.20700000000000002,-24.490000000000002,-18.405,-21.820000000000004,-9.5,39.715,7.730190220562493,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,119.13333333333334,False,7.143721732835232,2.0392158827606504,-12.120194909460428,-8.068271412652535,-2.019687899125028,-1.164940392362991,38.01133891983572,5.586328488936456,0.38582434141668764,0.28552828169954725,12.369805090539574,10.336728587347466,19.800312100874976,8.335059607637008,-1.7036610801642809,2.1438617316260373
2026-07-15 19:03:00,-0.41000000000000003,41.5,1.048,91.0,400.5,129.0,,,4.1925,1.3987360135665008,1.4519666666666664,0.2,-25.4,-18.674999999999997,-22.009999999999998,-9.5,39.7,8.0,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,120.13333333333334,False,7.118718742908985,2.031797924844674,-12.160698910624518,-8.129516266112951,-1.9563335325503353,-1.2462477048231315,37.96814851646113,5.594232062401115,0.41105974945615265,0.31157720142202094,13.23930108937548,10.545483733887046,20.053666467449663,8.253752295176868,-1.7318514835388754,2.4057679375988847
2026-07-15 19:04:00,-0.4,41.464999999999996,1.0435,91.0,400.5,128.0,,,4.219999999999999,1.4132156564728369,1.4909999999999992,0.2,-25.4,-18.835,-22.15,-9.625,39.611111111111114,8.0,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,121.13333333333334,False,7.0947808533106045,2.0245599385157473,-12.18782934195064,-8.17604982251509,-1.9211165305188684,-1.319714204622682,37.8973893541105,5.598731603897825,0.4051965681179793,0.3019640319916146,13.21217065804936,10.658950177484911,20.22888346948113,8.305285795377317,-1.713721757000613,2.401268396102175
2026-07-15 19:05:00,-0.405,41.41499999999999,1.0419999999999998,91.0,401.0,127.0,,,4.2524999999999995,1.431072404863707,1.5370166666666665,0.2,-25.4,-19.060000000000002,-22.320000000000004,-10.0,39.580000000000005,8.0,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,122.13333333333334,False,7.070838326661784,2.0171320306861453,-12.221718466257158,-8.23513077434201,-1.8941095947363111,-1.419247440469432,37.8016376376618,5.596403386452492,0.39858616425081683,0.2905410339565552,13.17828153374284,10.824869225657991,20.425890405263694,8.580752559530568,-1.778362362338207,2.403596613547508
2026-07-15 19:06:00,-0.44500000000000006,41.35777777777777,1.041,91.0,401.0,126.0,,,4.287777777777778,1.4486229325213915,1.5836777777777777,0.2,-25.4,-19.299444444444447,-22.48388888888889,-10.0,39.5,8.0,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,123.13333333333334,False,7.040290699581815,2.009813751999717,-12.287804045080893,-8.318656256911993,-1.8696112375117142,-1.5245836231410081,37.71275222414445,5.601900608676999,0.3909658051431787,0.2792252858852986,13.112195954919105,10.980788187532454,20.61427765137718,8.475416376858991,-1.7872477758555476,2.398099391323001
2026-07-15 19:07:00,-0.48,41.34499999999999,1.0404999999999998,91.0,400.5,125.0,,,4.3175,1.4601687215404655,1.6162999999999998,0.2,-25.4,-19.445,-22.625,-10.0,39.5,8.0,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,124.13333333333334,False,7.010282889545172,2.002279316847506,-12.350810594234426,-8.393325220850777,-1.8273705335790291,-1.6016756410984057,37.67506463101118,5.617505890510779,0.38411900517753284,0.27074673885188405,13.049189405765572,11.051674779149224,20.79762946642097,8.398324358901593,-1.8249353689888181,2.3824941094892207
2026-07-15 19:08:00,-0.4600000000000001,41.305,1.044,91.0,400.5,124.0,,,4.340000000000001,1.471959877594815,1.6472000000000004,0.2,-25.4,-19.615,-22.725,-10.5,39.5,8.0,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,125.13333333333334,False,6.985939280796902,1.9956892512476518,-12.375859021826477,-8.440399922223467,-1.7679242550049885,-1.6801834225104573,37.594032425770635,5.619505038573999,0.37875211541991427,0.2624303224188912,13.024140978173522,11.174600077776532,20.957075744995013,8.819816577489544,-1.905967574229365,2.3804949614260007
2026-07-15 19:09:00,-0.43500000000000005,41.275000000000006,1.0374999999999999,91.0,400.5,123.0,,,4.36,1.48455859115776,1.6776000000000002,0.1995,-25.47,-19.85,-22.87,-10.5,39.5,8.020100502512562,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,126.13333333333334,False,6.963996662859566,1.9884497077164116,-12.391114119338763,-8.475426491316448,-1.7322370343899536,-1.743735690663487,37.52772258802011,5.623677340831751,0.3739227327243303,0.2534090324755227,13.078885880661236,11.374573508683554,21.137762965610047,8.756264309336514,-1.9722774119798885,2.3964231616808114
2026-07-15 19:10:00,-0.41000000000000003,41.185,0.932,91.0,400.0,123.0,,,4.0675,1.3876571181764508,1.3910999999999998,0.19,-26.8,-20.015,-23.04,-10.5,39.489999999999995,8.421052631578947,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,127.13333333333334,False,6.971165557247268,1.984796478151299,-12.345194504507184,-8.399881649652745,-2.007517788328964,-1.650540375172729,37.51464595693622,5.634467793114096,0.4165251181315869,0.3008567208518237,14.454805495492817,11.615118350347256,21.032482211671034,8.84945962482727,-1.9753540430637742,2.786584838464851
2026-07-15 19:11:00,-0.4,41.11000000000001,0.924,91.0,401.0,123.0,,,4.095000000000001,1.3967528480796783,1.4179000000000004,0.19,-26.8,-20.09,-23.1,-10.5,39.397499999999994,8.421052631578947,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,128.13333333333333,False,6.973771358307607,1.9848715327074962,-12.332269573563444,-8.397870434542014,-2.05306450231451,-1.687290369826163,37.42744437220877,5.6152219419689455,0.41279979087330243,0.29630062950501646,14.467730426436557,11.692129565457986,21.046935497685492,8.812709630173837,-1.9700556277912256,2.8058306896100014
2026-07-15 19:12:00,-0.4,41.105000000000004,0.9285,91.0,401.0,123.0,,,4.105,1.3981849150263956,1.42385,0.19,-26.8,-20.009999999999998,-23.095,-10.5,39.33,8.421052631578947,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,129.13333333333333,False,6.972870226501712,1.9852002049428161,-12.335241033845387,-8.40199658138166,-2.0416551614998326,-1.6932328449222236,37.42014882771839,5.614019949395313,0.41128977499134123,0.29569576330631575,14.464758966154614,11.608003418618338,21.053344838500166,8.806767155077777,-1.9098511722816056,2.8070326821836336
2026-07-15 19:13:00,-0.4,41.11,0.93,91.0,401.0,123.0,,,4.11,1.3981705473238586,1.4261999999999997,0.191,-26.660000000000004,-20.0,-23.07625,-10.5,39.36125,8.37696335078534,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,130.13333333333333,False,6.973005494588753,1.9852026404332201,-12.335157597216991,-8.402241353085728,-2.0370273877102996,-1.6930066599900733,37.42390976629807,5.614309135836882,0.4105841443564794,0.2957038647607565,14.324842402783013,11.597758646914272,21.039222612289702,8.806993340009926,-1.9373402337019314,2.7626542149484585
2026-07-15 19:14:00,-0.4,41.13,0.9359999999999999,91.0,400.5,123.0,,,4.11,1.3982207592245732,1.4262999999999997,0.19,-26.8,-20.0,-23.075000000000003,-10.5,39.375,8.421052631578947,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,131.13333333333333,False,6.970774820339662,1.9856197286008312,-12.342032713895994,-8.404604434074042,-2.0093405827297532,-1.680212645834358,37.44961846901498,5.621433969479645,0.4103955290583129,0.29582651749243505,14.457967286104006,11.595395565925958,21.06565941727025,8.819787354165642,-1.925381530985021,2.799618662099302
2026-07-15 19:15:00,-0.35,41.10000000000001,0.93,91.0,400.0,123.0,,,4.11,1.3992442038606883,1.4272000000000002,0.19,-26.8,-20.045,-23.080000000000002,-10.5,39.37,8.421052631578947,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,132.13333333333333,False,6.971519365820759,1.9868085273293408,-12.317495486282846,-8.376031735528908,-2.002588197298574,-1.6513601456862734,37.431372258221344,5.621380882559913,0.41045849773435594,0.29573273689259527,14.482504513717155,11.668968264471093,21.077411802701427,8.848639854313726,-1.938627741778653,2.7996717490190335
2026-07-15 19:16:00,-0.29999999999999993,41.115,0.93,91.0,401.0,123.0,,,4.107777777777779,1.397345835104792,1.423877777777778,0.19,-26.8,-20.03666666666667,-23.095,-10.5,39.370000000000005,8.421052631578947,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,133.13333333333333,False,6.98275389352554,1.986383322196337,-12.266970709869412,-8.3400463516246,-2.0017593704841037,-1.6489944417252624,37.41939790683878,5.607167217649929,0.4117252533292718,0.29653767251743146,14.533029290130589,11.696620315042068,21.093240629515897,8.851005558274737,-1.9506020931612227,2.813885413929018
2026-07-15 19:17:00,-0.29,41.11,0.93,91.0,400.0,123.0,,,4.1,1.395174743590828,1.4169999999999994,0.19,-26.8,-20.064999999999998,-23.1,-10.5,39.36,8.421052631578947,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,134.13333333333333,False,6.977825832806285,1.9874044583697732,-12.275455734315804,-8.337527593547627,-1.9805614937689846,-1.6226354542650097,37.43516756862607,5.61782007481216,0.4124244287205009,0.2979915398120516,14.524544265684197,11.727472406452371,21.119438506231017,8.87736454573499,-1.924832431373929,2.803232556766787
2026-07-15 19:18:00,-0.22000000000000003,41.095000000000006,0.93,91.0,400.5,123.0,,,4.1,1.3950560610695193,1.4169499999999993,0.19,-26.8,-20.07,-23.115555555555552,-10.5,39.31555555555555,8.421052631578947,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,135.13333333333333,False,6.9862125427973005,1.9881208527297585,-12.223496187384503,-8.295744542700675,-1.9673380235454383,-1.6098406285573246,37.40415933539418,5.604938308698843,0.4131297931628133,0.2983041955653454,14.576503812615497,11.774255457299326,21.148217532010115,8.890159371442675,-1.9113962201613646,2.8161143228801038
2026-07-15 19:19:00,-0.2,41.080000000000005,0.9315000000000001,91.0,401.0,123.0,,,4.1,1.395364724827227,1.417066666666666,0.19,-26.8,-20.095,-23.119999999999997,-10.5,39.30499999999999,8.41578947368421,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,136.13333333333333,False,6.989696954398584,1.9882895124191025,-12.20594936876949,-8.285727743254284,-1.967430035714699,-1.6196533557864592,37.37684567544295,5.595657994133278,0.4134223519633582,0.29820847712991183,14.59405063123051,11.809272256745714,21.1525699642853,8.88034664421354,-1.9281543245570418,2.8201314795509322
2026-07-15 19:20:00,-0.18375,41.10555555555556,0.93,91.0,400.5,123.0,,,4.09,1.3914877691967473,1.4068499999999997,0.19,-26.8,-20.1,-23.164999999999996,-10.5,39.35833333333332,8.421052631578947,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,137.13333333333333,False,6.990317668143959,1.988408363932426,-12.197370034943082,-8.27171610600961,-1.9534718598296266,-1.5909917978270678,37.41064536812105,5.603254073717187,0.4149049879894857,0.3002002031188219,14.602629965056918,11.828283893990392,21.21152814017037,8.909008202172933,-1.9476879652122676,2.81779855786176
2026-07-15 19:21:00,-0.1,41.080000000000005,0.93,91.0,400.5,123.0,,,4.090000000000001,1.3920561309855581,1.4072499999999997,0.19,-26.8,-20.105,-23.18,-10.5,39.315,8.373684210526317,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,138.13333333333333,False,6.99653833865108,1.9898751048978134,-12.145054781242901,-8.224671964261137,-1.927614082455622,-1.5639780480266936,37.37923782580212,5.5941949773812425,0.4154252000013273,0.3004304000993847,14.6549452187571,11.880328035738863,21.252385917544377,8.936021951973306,-1.935762174197876,2.7794892331450747
2026-07-15 19:22:00,-0.1,41.055,0.93,90.0,400.5,123.0,,,4.0600000000000005,1.3965807849747172,1.4117777777777785,0.19,-26.8,-20.1,-23.174999999999997,-10.5,39.3,8.326315789473684,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,139.13333333333333,False,6.948491204948224,2.015446045233329,-11.976125096308335,-8.113338386361015,-1.8113322348389884,-1.5465463491670117,37.40970223936617,5.544413887605213,0.4157004909053126,0.3070611896171924,14.823874903691665,11.986661613638987,21.363667765161008,8.953453650832989,-1.8902977606338283,2.781901901868471
2026-07-15 19:23:00,-0.04500000000000001,41.025000000000006,0.9259999999999999,90.0,400.0,123.0,,,4.03,1.3875021534780783,1.3795500000000005,0.19,-26.8,-20.02,-23.1,-10.5,39.315,8.31578947368421,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,140.13333333333333,False,6.949451545769039,2.016808264363953,-11.94918147100608,-8.08315530848732,-1.7975016684353546,-1.51748143103398,37.38982000412648,5.543673566666717,0.4200981223541961,0.3120307081270024,14.850818528993921,11.936844691512679,21.302498331564646,8.98251856896602,-1.9251799958735205,2.7721159070174934
2026-07-15 19:24:00,0.0,41.016111111111115,0.93,90.0,400.5,123.0,,,4.01,1.3807192059727118,1.3605999999999998,0.19,-26.8,-20.0,-23.029999999999998,-10.5,39.3,8.31578947368421,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,141.13333333333333,False,6.955371605293507,2.0173319463121295,-11.915008204605302,-8.058586571190663,-1.7814932304950108,-1.517063613166332,37.3644212005145,5.532730452752455,0.4234671808263819,0.3155716348532551,14.884991795394699,11.941413428809337,21.248506769504985,8.982936386833668,-1.9355787994854978,2.7830590209317556
2026-07-15 19:25:00,0.005,41.0,0.9255,90.0,401.0,123.0,,,4.0024999999999995,1.378532304451728,1.3533,0.19,-26.8,-20.0,-23.034999999999997,-10.5,39.285,8.31578947368421,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,142.13333333333333,False,6.958136023316358,2.0169981984486904,-11.904859566289119,-8.05358934482592,-1.802957228945746,-1.5278814293443406,37.34098348277759,5.525396865137722,0.4247741080962162,0.31654261986352694,14.895140433710882,11.94641065517408,21.23204277105425,8.97211857065566,-1.9440165172224084,2.7903926085464885
2026-07-15 19:26:00,0.1,41.010000000000005,0.93,90.0,400.5,123.0,,,4.0,1.3783122566417423,1.35195,0.19,-26.8,-20.0,-23.09,-10.5,39.3,8.31578947368421,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,143.13333333333333,False,6.964393928637508,2.0186911646108623,-11.848611189572798,-7.998275920689225,-1.7475996469098822,-1.4767297448418077,37.34958802981663,5.524438783510869,0.4256499501626343,0.3172248034743661,14.951388810427202,12.001724079310776,21.342400353090117,9.023270255158192,-1.9504119701833673,2.791350690173342
2026-07-15 19:27:00,0.2,41.0,0.93,90.0,400.5,123.0,,,3.9900000000000007,1.3749138525155067,1.3427000000000007,0.19,-26.8,-20.0,-23.0875,-10.5,39.292500000000004,8.31578947368421,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,144.13333333333333,False,6.973162125524034,2.0201128706970612,-11.782840629850572,-7.938624793023681,-1.7141871150991284,-1.4376832989963861,37.33114240018527,5.515744701400161,0.4278062193053984,0.3193876082572168,15.017159370149429,12.061375206976319,21.37331288490087,9.062316701003613,-1.9613575998147326,2.80004477228405
2026-07-15 19:28:00,0.2,41.0,0.9264999999999999,90.0,400.0,123.0,,,3.9824999999999995,1.3736073695359092,1.3377499999999993,0.19,-26.8,-20.049999999999997,-23.1,-10.5,39.230000000000004,8.31578947368421,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,145.13333333333333,False,6.97083713276278,2.02032707072972,-11.788364812578596,-7.9374590847118975,-1.7143663887958374,-1.4224595219736658,37.34386920203133,5.52224525952035,0.4286912856875772,0.32010643749886625,15.011635187421405,12.1125409152881,21.385633611204163,9.077540478026334,-1.8861307979686757,2.7935442141638607
2026-07-15 19:29:00,0.245,41.0,0.929,90.0,400.0,123.0,,,3.9799999999999995,1.3726031193039616,1.3347999999999995,0.19,-26.8,-20.089444444444446,-23.126111111111108,-10.5,39.21055555555556,8.31578947368421,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,146.13333333333333,False,6.974757772093939,2.0210324927239705,-11.759246505604967,-7.911674131183607,-1.6920919727712773,-1.4057806771857042,37.338276047286044,5.518418235859297,0.4293708641862789,0.32084064741880935,15.040753494395034,12.17777031326084,21.43401913833983,9.094219322814295,-1.8722795082695143,2.7973712378249136
2026-07-15 19:30:00,0.29999999999999993,41.0,0.9269999999999999,90.0,400.0,123.0,,,3.9799999999999995,1.3727451519121814,1.3349499999999996,0.19,-26.8,-20.095,-23.15,-10.5,39.205,8.31578947368421,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,147.13333333333333,False,6.980194975706242,2.0216156862443415,-11.721224036410598,-7.876476284394606,-1.6783804404911047,-1.3805789186956432,37.33441820202212,5.5145098861811395,0.42981535417679195,0.3209663136011771,15.078775963589402,12.218523715605393,21.471619559508895,9.119421081304356,-1.8705817979778772,2.801279587503071
2026-07-15 19:31:00,0.32111111111111107,41.0,0.927888888888889,90.0,401.0,123.0,,,3.97,1.369201586480428,1.3249,0.19,-26.8,-20.095,-23.17194444444444,-10.5,39.2,8.31578947368421,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,148.13333333333333,False,6.987614025758848,2.0211162628385146,-11.693009193700268,-7.861404797015624,-1.687041092198272,-1.3962623002958965,37.31063163167441,5.500821515255982,0.43185184737377336,0.32255179394901246,15.106990806299732,12.233595202984375,21.484903352246167,9.103737699704103,-1.8893683683255915,2.8149679584282286
2026-07-15 19:32:00,0.375,41.0,0.93,90.0,400.5,123.0,,,3.9625,1.3676997734420278,1.3192499999999998,0.19,-26.8,-20.1,-23.179999999999996,-10.5,39.2,8.31578947368421,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,149.13333333333333,False,6.9896500391340926,2.0223196613043144,-11.664923101440431,-7.831267466847465,-1.6535504514456263,-1.3635586176109435,37.315118613531126,5.502340915617468,0.4330903581989791,0.3236975342662115,15.13507689855957,12.268732533152537,21.52644954855437,9.136441382389057,-1.8848813864688765,2.8134485580667423
2026-07-15 19:33:00,0.4,41.0,0.93,90.0,400.5,123.0,,,3.96,1.366742596810934,1.3167999999999997,0.19,-26.8,-20.1,-23.199999999999996,-10.5125,39.2,8.31578947368421,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,150.13333333333333,False,6.992005455364101,2.0226349171053504,-11.648077740238982,-7.815930705965148,-1.6448880709236975,-1.352969377413023,37.31282950115197,5.500426089077084,0.4336388858275301,0.32427617794371033,15.151922259761019,12.284069294034854,21.555111929076297,9.159530622586976,-1.887170498848036,2.815363384607126
2026-07-15 19:34:00,0.43000000000000005,40.96,0.93,90.0,401.0,123.0,,,3.96,1.3669785740686275,1.31715,0.19,-26.8,-20.105,-23.199999999999996,-10.575,39.19,8.31578947368421,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,151.13333333333333,False,6.994989829303332,2.0232486093888142,-11.62709798393892,-7.802926262189205,-1.6486168852276424,-1.3653936233876567,37.26226089743993,5.488021105555454,0.4338805206819869,0.32436450581247833,15.17290201606108,12.302073737810796,21.551383114772353,9.209606376612342,-1.9277391025600679,2.8277683681287566
2026-07-15 19:35:00,0.5,40.94,0.92925,90.0,401.0,123.0,,,3.9500000000000006,1.3644777158738792,1.3104500000000003,0.19,-26.8,-20.154999999999998,-23.22,-10.7625,39.177499999999995,8.31578947368421,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,152.13333333333333,False,7.000373791645197,2.024411302930109,-11.582791739785307,-7.762828798628196,-1.6288408396456906,-1.3416502444555078,37.23771484828768,5.480704140110545,0.4357444162889923,0.32598789885289114,15.217208260214694,12.392171201371802,21.59115916035431,9.420849755544491,-1.9397851517123144,2.835085333573666
2026-07-15 19:36:00,0.5949999999999999,40.83,0.93,90.0,401.0,123.0,,,3.9500000000000006,1.3639738259215402,1.3079000000000005,0.19,-26.8,-20.144999999999996,-23.229999999999997,-10.85,39.13,8.31578947368421,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,153.13333333333333,False,7.00204049198579,2.02741817514236,-11.536860106095737,-7.723750546594288,-1.6075260473834079,-1.3385413323827346,37.12639341424611,5.461931163049702,0.43587872641967906,0.32723606671536054,15.263139893904263,12.421249453405707,21.622473952616588,9.511458667617266,-2.003606585753893,2.853858310634509
2026-07-15 19:37:00,0.65,40.8,0.93,90.0,400.0,123.0,,,3.94,1.3613433780332025,1.2995833333333333,0.19,-26.8,-20.185,-23.275,-10.95,39.10000000000001,8.31578947368421,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,154.13333333333333,False,6.999718510396782,2.0294084789627975,-11.519050693088438,-7.6978654085884495,-1.5738283614212194,-1.3013979999318694,37.11481972346411,5.466550392566317,0.4371202221706685,0.3291920319910331,15.280949306911563,12.48713459141155,21.701171638578778,9.64860200006813,-1.9851802765358997,2.8492390811178936
2026-07-15 19:38:00,0.6844444444444444,40.8,0.9325000000000001,90.0,400.0,123.0,,,3.94,1.3613904149822054,1.2996999999999996,0.19,-26.8,-20.199999999999996,-23.28,-10.95,39.10000000000001,8.31578947368421,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,155.13333333333333,False,7.002644640653049,2.029980792952165,-11.497044871955419,-7.678555976321583,-1.5552113949503634,-1.289190167671919,37.110193082834485,5.463531851222315,0.43735542752993883,0.3293579822485121,15.302955128044582,12.521444023678413,21.72478860504964,9.66080983232808,-1.9898069171655237,2.852257622461895
2026-07-15 19:39:00,0.6950000000000001,40.8,0.9349999999999999,90.0,401.0,123.0,,,3.9325,1.3587284489576605,1.2922500000000003,0.19,-26.8,-20.199999999999996,-23.300000000000004,-11.0,39.10000000000001,8.31578947368421,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,156.13333333333333,False,7.008863533039589,2.029437170097437,-11.476718002918599,-7.671133682775944,-1.5632232339564003,-1.3108794915664173,37.08642391945973,5.450406857263934,0.4389247298849088,0.3304900151738004,15.323281997081402,12.52886631722405,21.736776766043604,9.689120508433582,-2.0135760805402754,2.865382616420277
2026-07-15 19:40:00,0.7,40.8,0.9325000000000001,90.0,400.0,123.0,,,3.9300000000000006,1.3582166925868326,1.2906500000000005,0.19,-26.8,-20.199999999999996,-23.300000000000004,-11.0,39.10000000000001,8.31578947368421,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,157.13333333333333,False,7.004110232973943,2.0301769521172544,-11.486563313874518,-7.669013102883697,-1.5498214692922736,-1.2826013071043243,37.108768746243,5.462340403597189,0.4389008925789959,0.3309860546045703,15.313436686125483,12.5309868971163,21.750178530707732,9.717398692895676,-1.9912312537570074,2.853449070087022
2026-07-15 19:41:00,0.7,40.8,0.93,90.0,400.0,123.0,,,3.9275,1.357188391504002,1.2879500000000004,0.19,-26.8,-20.199999999999996,-23.310000000000002,-11.0,39.10000000000001,8.31578947368421,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,158.13333333333333,False,7.004429342856799,2.03003899056487,-11.485359970685542,-7.667191886823817,-1.5565036003773618,-1.280219519536029,37.11024149870579,5.4627207394855475,0.4392833723127907,0.3314471309113346,15.31464002931446,12.532808113176179,21.75349639962264,9.719780480463971,-1.9897585012942187,2.853068734198663
2026-07-15 19:42:00,0.7,40.76833333333334,0.93,89.0,401.0,123.0,,,3.9000000000000004,1.3578330330366466,1.2836500000000004,0.19,-26.8,-20.199999999999996,-23.300000000000004,-11.0,39.095000000000006,8.3,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,159.13333333333333,False,6.961490056992776,2.0549023604097605,-11.30308648275483,-7.554220931155411,-1.4593978325901955,-1.2887733794947291,37.11318322873038,5.4003136233237665,0.43977511020324267,0.33922260288518713,15.49691351724517,12.645779068844584,21.84060216740981,9.71122662050527,-1.981816771269628,2.899686376676234
2026-07-15 19:43:00,0.765,40.784166666666664,0.93,89.0,401.0,123.0,,,3.8600000000000003,1.3440579407360977,1.2410999999999994,0.19,-26.8,-20.105,-23.22,-11.0,39.10000000000001,8.294152046783626,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,160.13333333333333,False,6.968648796910518,2.0554676109292016,-11.256737975582084,-7.511660152743831,-1.4349170752946603,-1.2559997063152304,37.12193940505952,5.396973469571618,0.446090610605704,0.34610599865959535,15.543262024417917,12.59333984725617,21.78508292470534,9.74400029368477,-1.9780605949404872,2.897178577212008
2026-07-15 19:44:00,0.8,40.72,0.93,89.0,401.0,123.0,,,3.8625,1.3459125398263085,1.24575,0.19,-26.8,-20.055,-23.159999999999997,-10.975,39.075,8.231578947368423,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,161.13333333333333,False,6.96775329308419,2.056940017543835,-11.243490982519612,-7.501070814300797,-1.4307270968411268,-1.2624172409432954,37.05912907532591,5.3876529000745705,0.44566062580979926,0.3456724414193443,15.556509017480389,12.553929185699204,21.72927290315887,9.712582759056705,-2.01587092467409,2.843926047293852
2026-07-15 19:45:00,0.825,40.705,0.93,89.0,400.5,123.0,,,3.8494444444444444,1.3424795566407006,1.2357444444444445,0.19,-26.8,-20.09,-23.184444444444445,-11.0,39.065000000000005,8.226315789473684,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,162.13333333333333,False,6.9663567606666845,2.0579036438739498,-11.236270812136109,-7.4896619213861095,-1.4147444919122258,-1.2449044987376552,37.05357114117284,5.390153997486916,0.44742358499652113,0.3476470287435237,15.563729187863892,12.600338078613891,21.769699952532218,9.755095501262344,-2.0114288588271663,2.8361617919867683
2026-07-15 19:46:00,0.9,40.705,0.9335,89.0,400.5,123.0,,,3.85,1.3434294236130193,1.2373000000000003,0.19,-26.8,-20.1,-23.199999999999996,-11.0,39.025,8.210526315789474,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,163.13333333333333,False,6.972976255520711,2.0590425574503968,-11.18741940899633,-7.446201341222991,-1.3794023668273163,-1.2164712807395068,37.04464195058745,5.383877047622059,0.447868476971818,0.3475465483935811,15.61258059100367,12.65379865877701,21.820597633172678,9.783528719260493,-1.9803580494125512,2.826649268167415
2026-07-15 19:47:00,0.98,40.685,0.933,89.0,401.0,123.0,,,3.845,1.3420593384587525,1.2331499999999997,0.19,-26.8,-20.1,-23.205,-11.0,39.010000000000005,8.210526315789474,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,164.13333333333333,False,6.982042219963548,2.059937803261347,-11.12928649148844,-7.398767300742996,-1.3646688657504975,-1.200619658912124,37.00836803283909,5.369788030095673,0.4493015254181498,0.34849521362539715,15.670713508511561,12.701232699257005,21.8403311342495,9.799380341087875,-2.001631967160918,2.840738285693801
2026-07-15 19:48:00,1.0,40.62500000000001,0.93,89.0,401.0,123.0,,,3.8400000000000007,1.3416722052866352,1.2310000000000008,0.19,-26.8,-20.11,-23.209999999999997,-11.0,39.0,8.210526315789474,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,165.13333333333333,False,6.980388676605935,2.0609885513316404,-11.124031501201912,-7.394487927947613,-1.3731794602968264,-1.2091532113493793,36.9525689652028,5.3625039162343775,0.4498873661764178,0.34901520708605704,15.675968498798088,12.715512072052388,21.836820539703172,9.79084678865062,-2.0474310347971993,2.848022399555097
2026-07-15 19:49:00,1.0,40.59500000000001,0.929,89.0,400.5,123.0,,,3.835,1.3403935549264265,1.226705555555555,0.19,-26.8,-20.13,-23.245,-11.0,39.0,8.210526315789474,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,166.13333333333333,False,6.975784169861305,2.0618227615628473,-11.135591682369615,-7.400231183286871,-1.3703875737393303,-1.2062427667337257,36.93595547424192,5.3655198106186965,0.4502410185554452,0.34989874982735303,15.664408317630386,12.729768816713129,21.874612426260672,9.793757233266275,-2.064044525758078,2.845006505170778
2026-07-15 19:50:00,1.0,40.535000000000004,0.93,89.0,401.0,123.0,,,3.8299999999999996,1.3394418425838797,1.2237999999999996,0.19,-26.8,-20.164999999999996,-23.255,-11.0,39.0,8.210526315789474,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,167.13333333333333,False,6.9745074643043665,2.0624346972701306,-11.138529466954019,-7.409751170721102,-1.3843123727894784,-1.2389478458657008,36.86896634417033,5.353190932691843,0.45085727994385316,0.350553089338157,15.661470533045982,12.755248829278894,21.870687627210522,9.7610521541343,-2.1310336558296683,2.857335383097631
2026-07-15 19:51:00,1.1,40.51,0.93,89.0,400.0,123.0,,,3.8299999999999996,1.3395355344152209,1.2241999999999997,0.19,-26.8,-20.174999999999997,-23.285000000000004,-11.0,38.995,8.210526315789474,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,168.13333333333333,False,6.976751965946129,2.0649121200914053,-11.089592961242332,-7.3554119051952345,-1.3344039067493383,-1.1810886235854514,36.85791684116319,5.354880862410351,0.451033945495781,0.3512869039889577,15.710407038757669,12.819588094804763,21.950596093250667,9.81891137641455,-2.137083158836809,2.8556454533791236
2026-07-15 19:52:00,1.1199999999999999,40.43,0.93,89.0,401.0,123.0,,,3.8299999999999996,1.3406374650242547,1.2258999999999995,0.19,-26.8,-20.189999999999998,-23.300000000000004,-11.0,38.89999999999999,8.210526315789474,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,169.13333333333333,False,6.978952047856579,2.0656350953766753,-11.074586026564525,-7.353941835055053,-1.3557213441923124,-1.2228798998513914,36.7604422135458,5.333134617831709,0.4512070044704929,0.3509804960107027,15.725413973435476,12.836058164944944,21.944278655807693,9.777120100148608,-2.1395577864541906,2.8773916979577656
