timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-15 19:53:00,1.1999999999999997,40.37,0.93,89.0,400.0,123.0,,,3.8199999999999994,1.3376989973221227,1.216749999999999,0.19,-26.8,-20.199999999999996,-23.305000000000003,-11.0,38.89999999999999,8.210526315789474,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,170.13333333333333,False,6.977025078397055,2.068422703644312,-11.044763907606482,-7.317807683758062,-1.3170722485390791,-1.18507887204138,36.71871187004048,5.332734692960427,0.45248871014841907,0.35327581013046416,15.755236092393519,12.882192316241934,21.987927751460923,9.81492112795862,-2.181288129959512,2.877791622829047
2026-07-15 19:54:00,1.1999999999999997,40.36333333333333,0.93,89.0,401.0,123.0,,,3.8199999999999994,1.3370200553008293,1.2159999999999993,0.19,-26.8,-20.199999999999996,-23.32,-11.0,38.894999999999996,8.210526315789474,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,171.13333333333333,False,6.982132926235888,2.067715133153687,-11.03142010461034,-7.316170305989782,-1.3362483283685482,-1.2110644308597664,36.691189186501006,5.320108666574676,0.45288924740374636,0.35338285537350533,15.76857989538966,12.883829694010213,21.983751671631452,9.788935569140234,-2.2038108134989898,2.8904176492147986
2026-07-15 19:55:00,1.2099999999999997,40.3,0.93,89.0,400.0,123.0,,,3.8199999999999994,1.337464779254315,1.216299999999999,0.19,-26.8,-20.205,-23.340000000000003,-11.0,38.864999999999995,8.210526315789474,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,172.13333333333333,False,6.973392968654506,2.069673586139108,-11.049301958710874,-7.3235443904511826,-1.322266228269037,-1.2040167805860167,36.652771964285776,5.3247253307000815,0.4522035374786779,0.3537798480825658,15.750698041289127,12.881455609548816,22.017733771730967,9.795983219413984,-2.2122280357142188,2.885800985089393
2026-07-15 19:56:00,1.2644444444444445,40.31999999999999,0.93,89.0,400.0,123.0,,,3.815,1.335929841146201,1.2116,0.19,-26.8,-20.23,-23.375,-11.0,38.855,8.210526315789474,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,173.13333333333333,False,6.97982947784465,2.070038777452811,-11.009394735260583,-7.28675250169114,-1.3009275079118026,-1.1743347387069203,36.666365146445045,5.322624815910473,0.4534250425301134,0.35463535480718533,15.790605264739417,12.94324749830886,22.0740724920882,9.82566526129308,-2.1886348535549516,2.8879014998790016
2026-07-15 19:57:00,1.3000000000000003,40.295,0.93,89.0,401.0,123.0,,,3.81,1.3337300786517001,1.2060999999999997,0.19,-26.8,-20.225,-23.385,-11.0,38.855000000000004,8.210526315789474,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,174.13333333333333,False,6.987089226260286,2.07007415605187,-10.975046374542254,-7.2664120208626075,-1.3100515731734004,-1.1913293222008448,36.61855667286713,5.305378391427141,0.4547085522136327,0.3557090335375016,15.824953625457747,12.958587979137395,22.0749484268266,9.808670677799155,-2.236443327132875,2.9051479243623337
2026-07-15 19:58:00,1.3000000000000003,40.245,0.93,89.0,400.5,123.0,,,3.81,1.334404802048442,1.2074,0.19,-26.8,-20.275000000000002,-23.395,-11.0,38.805,8.210526315789474,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,175.13333333333333,False,6.981050139495496,2.0712849166681395,-10.990309663152686,-7.276275594353261,-1.307060814735793,-1.1959926225050284,36.582775720691686,5.306172599557774,0.4542368377438212,0.355759899900705,15.809690336847314,12.99872440564674,22.087939185264208,9.804007377494973,-2.222224279308314,2.9043537162317
2026-07-15 19:59:00,1.3155555555555556,40.265,0.9305000000000001,89.0,400.0,123.0,,,3.81,1.3344307691420685,1.2073500000000001,0.19,-26.8,-20.295,-23.405,-11.0,38.8,8.210526315789474,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,176.13333333333333,False,6.9809870993095835,2.071594648585594,-10.984055866735039,-7.265089126571955,-1.2886847724843498,-1.1713698151314687,36.610300142235246,5.312942724529801,0.45423190935608415,0.3558436878309339,15.815944133264962,13.029910873428047,22.116315227515653,9.828630184868532,-2.189699857764751,2.8975835912596732
2026-07-15 20:00:00,1.355,40.22,0.93,89.0,400.0,123.0,,,3.7999999999999994,1.331513857287784,1.1984999999999992,0.19,-26.8,-20.300000000000004,-23.419999999999998,-11.0,38.8,8.210526315789474,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,177.13333333333333,False,6.981826638520495,2.072787532841552,-10.96448594441101,-7.248158504243514,-1.2819203434575388,-1.1690833070081403,36.565181671568894,5.305341129172488,0.4557298259119694,0.3576216393667554,15.835514055588991,13.051841495756491,22.13807965654246,9.83091669299186,-2.2348183284311034,2.905185186616986
2026-07-15 20:01:00,1.4,40.19,0.93,89.0,401.0,123.0,,,3.7999999999999994,1.3321414504802869,1.1997499999999999,0.19,-26.8,-20.300000000000004,-23.43541666666667,-11.0,38.760000000000005,8.210526315789474,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,178.13333333333333,False,6.989649476828491,2.073022349517586,-10.924579223113918,-7.222872093902412,-1.2883904489937783,-1.1837327683448717,36.51186383214592,5.286853937799313,0.4563389748516795,0.35739166015731083,15.875420776886083,13.077127906097592,22.14702621767289,9.816267231655129,-2.248136167854085,2.9236723779901617
2026-07-15 20:02:00,1.4,40.2,0.93,89.0,400.0,123.0,,,3.7974999999999994,1.3304719745925406,1.1955999999999996,0.19,-26.8,-20.300000000000004,-23.435000000000002,-11.0,38.760000000000005,8.210526315789474,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,179.13333333333333,False,6.984759451667495,2.0736763590475262,-10.937386064415536,-7.223944166382785,-1.2688020390719879,-1.1566437045443978,36.54248290905696,5.299824889501457,0.45631628028458304,0.35839941040575474,15.862613935584465,13.076055833617218,22.166197960928013,9.843356295455603,-2.2175170909430477,2.9107014262880178
2026-07-15 20:03:00,1.4,40.19,1.1844999999999999,69.5,400.0,480.0,,,3.585,1.4129225247021817,1.2731999999999997,0.197,-25.83,-19.955,-23.389999999999997,-10.1,38.80499999999999,7.528407186863609,frost_development,frost_cycle_000007,2026-07-15,defrost_state_gap,180.13333333333333,False,14.31728978410941,5.319780389384139,3.16271120222195,12.69647644818442,-15.437037353403513,24.23261773219009,51.703867013993985,1.4114637460860724,0.7496034477154364,0.7344020953342862,28.992711202221948,32.65147644818442,7.952962646596484,34.33261773219009,12.898867013993993,6.116943440777536
2026-07-15 20:21:00,-1.095,42.295,0.7300000000000001,79.0,400.5,172.0,,,7.634999999999999,2.68394420131291,4.911199999999999,0.351,-9.42,-4.785,-7.205,2.225,42.4,4.957305194805194,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,-0.65,False,7.5483619219643225,2.6000947573958504,-8.976745627826702,-4.632080570410848,-6.784874133393194,2.355221158139105,41.09420645734194,4.84193818377297,-0.011477732378408545,-0.032248610816414836,0.443254372173298,0.1529194295891525,0.4201258666068064,0.13022115813910506,-1.3057935426580585,0.11536701103222402
2026-07-15 20:22:00,-1.455,42.275,0.7549999999999999,79.0,401.0,165.0,,,7.092499999999999,2.4468759119798493,4.3925,0.35,-9.5,-5.34,-7.450000000000001,2.0,41.595,4.9714285714285715,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,0.35,True,7.350546429618149,2.5431016733472145,-9.440140638272482,-5.22322513424918,-6.517675330217907,1.6675896409582562,40.803322452333255,4.915088770647471,0.0351057478636394,0.03783795291232439,0.05985936172751849,0.11677486575081986,0.9323246697820942,-0.33241035904174376,-0.7916775476667439,0.05633980078110046
2026-07-15 20:23:00,-1.9649999999999999,43.2,0.837,79.0,401.0,161.0,,,6.9375,2.405806562638447,4.242,0.33999999999999997,-10.400000000000002,-5.970000000000001,-6.779999999999999,1.45,41.425,5.165947904088322,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,1.35,True,7.259805664418769,2.495619835565305,-9.795834776167982,-5.6390017021776035,-6.168354985674593,1.3980586964504687,41.501033858978445,5.070203323575024,0.04439590800597182,0.03598836315007636,0.6041652238320196,0.3309982978223971,0.611645014325406,-0.051941303549531304,0.07603385897844817,0.0957445805132977
2026-07-15 20:24:00,-2.6388888888888893,43.706944444444446,0.9255,79.0,400.0,157.0,,,6.997569444444444,2.4297029018088754,4.314419444444445,0.33999999999999997,-10.400000000000002,-6.33125,-5.771527777777777,1.0,41.7,5.176470588235295,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,2.35,True,7.119932064198602,2.4539621504662406,-10.346849979804203,-6.233721113070448,-5.891809463165277,0.9382973842074587,41.84291307403978,5.205558547279965,0.017185925181707584,0.009885746873787737,0.053150020195799286,0.09752888692955164,-0.12028168538749995,-0.06170261579254133,0.14291307403977527,-0.029087959044669986
2026-07-15 20:25:00,-3.1250000000000004,44.04,1.039,79.0,400.0,156.0,,,7.0525,2.442297293536504,4.36255,0.33999999999999997,-10.400000000000002,-6.69,-4.355,0.5,42.0,5.23529411764706,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,3.35,True,7.058241515620527,2.4410658504381417,-10.70577552372193,-6.60814644124604,-5.667567888581345,0.6641182641398624,42.08995959365887,5.268190407432249,0.0008134484499886518,-0.0005044694300815333,-0.3057755237219286,0.08185355875396017,-1.312567888581345,0.1641182641398624,0.08995959365886819,-0.03289628978518966
2026-07-15 20:26:00,-3.425,44.285,1.1085,79.0,400.0,156.0,,,7.090000000000001,2.4517696023155913,4.3985,0.3375,-10.625000000000002,-6.9,-3.6100000000000003,0.5,42.2,5.274363476733978,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,4.35,True,7.037115232937972,2.43718138137167,-10.901906114245476,-6.801267439637332,-5.555446948893504,0.5519413035495313,42.30407133655397,5.305946998975139,-0.007515120232008732,-0.005985693578419937,-0.27690611424547384,0.09873256036266831,-1.9454469488935038,0.051941303549531304,0.1040713365539645,-0.0315835222411609
2026-07-15 20:27:00,-3.6500000000000004,44.44,1.203,79.0,400.0,156.0,,,6.9175,2.406547276396388,4.240400000000001,0.33,-11.3,-6.9,-4.260000000000001,0.5,42.34,5.333333333333334,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,5.35,True,7.013982887815316,2.4370684411706445,-11.074032018806552,-6.981853558753961,-5.361650469281647,0.4179195533536905,42.41298559665125,5.324842768470745,0.013755791731816958,0.01252372081909836,0.22596798119344896,-0.08185355875396105,-1.1016504692816467,-0.08208044664630948,0.07298559665124316,0.008490564862588812
2026-07-15 20:28:00,-3.7999999999999994,44.5,1.297111111111111,79.0,400.0,156.0,,,6.9975000000000005,2.438174851967955,4.3225999999999996,0.33,-11.3,-6.984999999999999,-5.015,0.0,42.5,5.333333333333334,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,6.35,True,6.991758484379473,2.439406295066317,-11.210738061338883,-7.132257295653005,-5.154657698348373,0.28458613205056443,42.42701440334876,5.328222850188491,-0.0008211833451277073,0.0005048126262742203,0.08926193866111731,-0.14725729565300583,-0.1396576983483735,0.28458613205056443,-0.07298559665124316,0.005110483144842526
2026-07-15 20:29:00,-3.98,44.5,1.341,79.0,400.0,156.0,,,7.02,2.4483815007965224,4.3500499999999995,0.33,-11.3,-7.059999999999999,-5.220000000000001,0.0,42.60000000000001,5.333333333333334,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,7.35,True,6.969197336246611,2.439558444996278,-11.3531500201958,-7.274654433723574,-5.099718314612501,0.16652999864880197,42.417641024798705,5.335332593461391,-0.007289600409098096,-0.0036166609651600012,-0.053150020195799286,-0.21465443372357562,0.12028168538749995,0.16652999864880197,-0.1823589752013035,-0.0019992601280574007
2026-07-15 20:30:00,-4.095,44.5,1.3467222222222224,79.0,401.0,156.0,,,7.0600000000000005,2.4678408990165885,4.3932,0.33,-11.3,-7.1,-5.9,0.0,42.60000000000001,5.333333333333334,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,8.35,True,6.963175507717873,2.4376093545638646,-11.418975274192046,-7.346604106641861,-5.142622029063444,0.08858929778339009,42.40347007819838,5.3313340732052765,-0.013905220710695776,-0.012402128501895593,-0.11897527419204579,-0.24660410664186116,0.757377970936556,0.08858929778339009,-0.19652992180162698,0.0019992601280574007
2026-07-15 20:31:00,-4.200000000000001,44.5,1.346,79.0,400.0,154.0,,,7.090000000000001,2.4758179976952897,4.4229,0.33,-11.3,-7.1,-6.42,0.0,42.580000000000005,5.333333333333334,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,9.35,True,6.901496822132331,2.4217038211674513,-11.564588876655247,-7.513281849887372,-5.0663642975448635,-0.0722241126089796,42.35487502594886,5.367827561911882,-0.02731337602926387,-0.02234549743649117,-0.264588876655246,-0.4132818498873725,1.3536357024551364,-0.0722241126089796,-0.22512497405114829,-0.03449422857854767
2026-07-15 20:32:00,-4.324999999999999,44.5,1.3445,79.0,400.0,153.0,,,7.0825,2.470266092261589,4.4131,0.33,-11.3,-7.305,-5.545,-0.5,42.54,5.339393939393939,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,10.35,False,6.866743891149755,2.412366617288601,-11.678490172503475,-7.638883668802853,-5.065576127060343,-0.19414385224734965,42.32722189789189,5.3858324794827315,-0.031420439187825666,-0.024001109349649496,-0.37849017250347394,-0.33388366880285325,0.47942387293965716,0.30585614775265035,-0.21277810210811055,-0.04643854008879256
2026-07-15 20:33:00,-4.5,44.5,1.3490000000000002,79.0,400.0,153.0,,,7.075,2.4729663302073637,4.413399999999999,0.33,-11.3,-7.4300000000000015,-4.74,-0.5,42.505,5.336363636363636,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,11.35,False,6.8496815797505555,2.410408157475641,-11.798573718653774,-7.749519183886854,-5.114184954760686,-0.2725557512557238,42.34059473011301,5.398551660666376,-0.03289472913829239,-0.0259533525630109,-0.4985737186537733,-0.3195191838868521,-0.37418495476068614,0.2274442487442762,-0.16440526988699133,-0.062188024302740175
2026-07-15 20:34:00,-4.595,44.485,1.35,79.0,400.0,153.0,,,7.1075,2.492548306889078,4.453,0.33,-11.3,-7.410000000000001,-5.135000000000001,-0.5,42.46000000000001,5.333333333333334,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,12.35,False,6.83962315207312,2.409506394375739,-11.865483756120222,-7.811071235459192,-5.146284633725424,-0.3187133514545259,42.33477048599664,5.404123703240738,-0.03916543966982822,-0.03446428393266565,-0.5654837561202211,-0.40107123545919077,-0.011284633725423099,0.1812866485454741,-0.12522951400336524,-0.07079036990740395
2026-07-15 20:35:00,-4.65,44.45,1.35,79.0,400.5,153.0,,,7.135,2.5008321423288185,4.479399999999999,0.33,-11.3,-7.5,-5.545,-0.5,42.349999999999994,5.333333333333334,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,13.35,False,6.834925844847076,2.408967875494653,-11.900972785363301,-7.849363820751263,-5.178847046665446,-0.36548575662895916,42.29662945443113,5.398746517931003,-0.043903059369569064,-0.03813428471531699,-0.6009727853633002,-0.3493638207512628,0.366152953334554,0.13451424337104084,-0.053370545568867556,-0.0654131845976691
2026-07-15 20:36:00,-4.705,44.41555555555555,1.345,79.0,400.5,153.0,,,7.075000000000001,2.48348782249458,4.423450000000001,0.3268888888888889,-11.580000000000002,-7.534999999999999,-5.6,-0.5,42.3,5.38413226577935,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,14.35,False,6.828131314569131,2.408551852888014,-11.941174497805267,-7.88530375054764,-5.215529290271176,-0.39542139474268473,42.272614941751264,5.400155579827203,-0.036154648183776006,-0.031112458515980324,-0.36117449780526556,-0.3503037505476412,0.3844707097288236,0.10457860525731527,-0.02738505824873272,-0.016023314047853177
2026-07-15 20:37:00,-4.799999999999999,44.41,1.35,81.0,400.0,153.0,,,7.0725,2.407209144368487,4.3369375,0.31999999999999995,-12.2,-7.640000000000001,-5.875,-0.825,42.3,5.500000000000002,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,15.35,False,6.908234655973915,2.3577879521618925,-12.36161115138583,-8.180698778790946,-5.465342227700523,-0.48178995562506327,42.176497628943686,5.506452761059323,-0.023778194025884103,-0.02096082990044934,-0.1616111513858307,-0.5406987787909454,0.409657772299477,0.3432100443749367,-0.12350237105631123,-0.0064527610593208
2026-07-15 20:38:00,-4.888888888888889,44.43166666666666,1.346,81.0,401.0,153.0,,,7.047499999999999,2.398781741973341,4.312049999999999,0.31999999999999995,-12.2,-7.900000000000001,-5.234999999999999,-1.0,42.3,5.5375000000000005,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,16.35,False,6.907329759124669,2.355283465506836,-12.401672442489035,-8.225873065738996,-5.52250448667049,-0.5322354938012768,42.185789759240066,5.504175409427852,-0.02029297076633174,-0.018468382724855736,-0.20167244248903593,-0.3258730657389952,-0.2875044866704908,0.46776450619872323,-0.11421024075993103,0.03332459057214887
2026-07-15 20:39:00,-5.0,44.5,1.347,81.0,401.0,153.0,,,7.0675,2.4126934665123114,4.340199999999999,0.31999999999999995,-12.2,-7.900000000000001,-4.975,-1.0,42.31999999999999,5.500000000000002,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,17.35,False,6.901198963489347,2.352839513540258,-12.466014337033354,-8.283176175460039,-5.549878336330238,-0.5576296464643649,42.25885055516848,5.5196045842379915,-0.02409741225987916,-0.025439029150778003,-0.2660143370333543,-0.38317617546003735,-0.5748783363302383,0.44237035353563514,-0.06114944483151419,-0.01960458423798972
2026-07-15 20:40:00,-5.1,44.5,1.3445,81.0,412.0,153.0,,,7.1075,2.418996893031514,4.378350000000001,0.31999999999999995,-12.2,-7.900000000000001,-5.835555555555556,-1.0,42.37,5.500000000000002,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,18.35,False,6.953074833591712,2.34247891225179,-12.373597448413102,-8.312254131144377,-5.793075605596156,-0.8591688570841047,42.03485089238841,5.396346293005202,-0.022209622376308857,-0.032665387244049215,-0.1735974484131031,-0.41225413114437526,0.0424799499593993,0.14083114291589527,-0.3351491076115849,0.10365370699480003
2026-07-15 20:41:00,-5.120000000000001,44.5,1.347,81.0,421.0,153.0,,,7.1,2.412042764992149,4.367850000000001,0.31999999999999995,-12.2,-7.900000000000001,-5.484999999999999,-1.0,42.47,5.500000000000002,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,19.35,False,7.000762829475384,2.3350324374553963,-12.25851754309655,-8.301432860813252,-5.958486155732073,-1.0840289764986624,41.84324035866209,5.290072236572404,-0.014175193895556104,-0.032980410165383,-0.058517543096550995,-0.4014328608132507,-0.47348615573207375,-0.08402897649866237,-0.6267596413379124,0.209927763427598
2026-07-15 20:42:00,-5.200000000000001,44.5,1.346625,81.0,421.0,153.0,,,7.110000000000001,2.418038362127602,4.379200000000001,0.31999999999999995,-12.2,-7.805,-5.58,-1.0,42.5,5.500000000000002,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,20.35,False,6.9932733640217855,2.334002924659223,-12.312242197462838,-8.350237313227682,-5.987208093065007,-1.1175572769967632,41.85078643114483,5.296256731884888,-0.016691273156679065,-0.0360048552555472,-0.11224219746283914,-0.5452373132276822,-0.40720809306500705,-0.11755727699676322,-0.649213568855167,0.20374326811511345
2026-07-15 20:43:00,-5.200000000000001,44.5,1.3405,81.0,421.0,153.0,,,7.1075,2.414438034966211,4.3765,0.31999999999999995,-12.2,-7.8149999999999995,-5.605,-1.0,42.5,5.500000000000002,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,21.35,False,6.9940551832347815,2.3336649188558805,-12.309294006649845,-8.345775333880978,-6.003579314223472,-1.1117218974544405,41.85439467467866,5.2971885548113695,-0.016220177535509528,-0.0346121310980374,-0.10929400664984534,-0.5307753338809782,-0.3985793142234719,-0.1117218974544405,-0.6456053253213412,0.20281144518863226
2026-07-15 20:44:00,-5.200000000000001,44.525000000000006,1.3455,81.0,421.0,153.0,,,7.1075,2.4117228045181647,4.372299999999999,0.31999999999999995,-12.2,-7.900000000000001,-5.505,-1.0,42.525,5.500000000000002,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,22.35,False,6.9950506335528395,2.3335391347555134,-12.30767348031888,-8.345177976341432,-5.987122576360893,-1.1082091852253841,41.87467212003988,5.299014822907577,-0.01607556147024569,-0.03350433193863811,-0.10767348031887991,-0.44517797634143097,-0.48212257636089273,-0.10820918522538414,-0.6503278799601162,0.20098517709242447
2026-07-15 20:45:00,-5.225,44.55777777777778,1.3425,81.0,421.0,153.0,,,7.11,2.412459327826263,4.3755500000000005,0.31999999999999995,-12.2,-7.945,-5.4375,-1.0,42.55222222222223,5.500000000000002,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,23.35,False,6.995220072180977,2.332531642311549,-12.317794706364085,-8.352770442620809,-5.999748934943778,-1.105089148017506,41.90917640352819,5.304777818125162,-0.016408336926451605,-0.03426649571000251,-0.1177947063640854,-0.40777044262080864,-0.5622489349437778,-0.10508914801750602,-0.6430458186940342,0.19522218187483986
2026-07-15 20:46:00,-5.299999999999999,44.59000000000001,1.347,81.0,421.0,153.0,,,7.110000000000001,2.416189545569928,4.381150000000001,0.31999999999999995,-12.2,-7.910000000000001,-5.635000000000001,-1.0,42.595000000000006,5.500000000000002,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,24.35,False,6.9896850449208925,2.3313164497494463,-12.36530617799487,-8.396594296392438,-6.009722382997307,-1.130476871407364,41.94332458882454,5.313171971205707,-0.017213215517705827,-0.03640565219260705,-0.16530617799487146,-0.486594296392437,-0.3747223829973061,-0.13047687140736408,-0.6516754111754679,0.18682802879429516
2026-07-15 20:47:00,-5.299999999999999,44.6,1.34,83.0,421.0,153.5,,,7.135277777777777,2.377467121037606,4.356449999999999,0.3183333333333333,-12.366666666666667,-8.0,-5.89,-1.0,42.6,5.591776315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,25.35,False,7.0956426057456925,2.2842700822310755,-12.691041479391956,-8.595940338609998,-6.289998682249276,-1.1367120181256662,41.869353918848596,5.4055586957805355,-0.005585846727960808,-0.04079948318348747,-0.32437481272528856,-0.5959403386099975,-0.3999986822492767,-0.13671201812566625,-0.7306460811514057,0.1862176200089385
2026-07-15 20:48:00,-5.375,44.60000000000001,1.345,83.0,421.0,154.0,,,6.970000000000001,2.2956797366395216,4.1513,0.31,-13.2,-8.385000000000002,-5.39,-1.0,42.60000000000001,5.741935483870968,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,26.35,False,7.09952179517108,2.2874393119038565,-12.728786001497069,-8.620587681306793,-6.326676237517496,-1.1380420082611427,41.89326692177574,5.406441211957015,0.018243735128635974,-0.0036024670437295736,0.47121399850293066,-0.2355876813067912,-0.9366762375174966,-0.13804200826114266,-0.7067330782242678,0.3354942719139533
2026-07-15 20:49:00,-5.48,44.60000000000001,1.3315000000000001,83.0,421.0,155.0,,,6.980000000000001,2.304923554469505,4.170666666666667,0.31,-13.2,-8.31,-5.68,-1.0,42.60000000000001,5.6967741935483875,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,27.35,False,7.114519556134713,2.2930483930988665,-12.762641969568305,-8.625156766149344,-6.447251095314288,-1.0992525530338693,41.950816398497736,5.408334713887859,0.01890774985904964,-0.005178766137852842,0.4373580304316942,-0.31515676614934307,-0.7672510953142879,-0.09925255303386926,-0.6491836015022727,0.2884394796605285
2026-07-15 20:50:00,-5.5,44.60000000000001,1.334,83.0,421.0,155.0,,,7.0275,2.328009238920653,4.22605,0.31,-13.2,-8.21,-6.575000000000001,-1.0,42.60000000000001,5.677419354838711,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,28.35,False,7.112316113267851,2.292934150010422,-12.77732160171844,-8.639247390915077,-6.447498868646743,-1.1101057327605002,41.951174935938276,5.409486239231807,0.011925245154616904,-0.015297032804047817,0.42267839828156006,-0.42924739091507647,0.1275011313532577,-0.11010573276050017,-0.6488250640617323,0.2679331156069038
2026-07-15 20:51:00,-5.53,44.60000000000001,1.33,83.0,421.0,155.5,,,7.044999999999999,2.3281207285250667,4.238261111111111,0.31,-13.2,-8.185,-7.395000000000001,-1.0,42.60000000000001,5.677419354838711,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,29.35,False,7.1215838474855335,2.296174178536483,-12.78041243818063,-8.629732186208136,-6.492639810881807,-1.0838006552938595,41.97626944544895,5.408291276833689,0.010753766174160018,-0.013912947148001287,0.4195875618193696,-0.44473218620813526,0.9023601891181947,-0.0838006552938595,-0.6237305545510594,0.26912807800502225
2026-07-15 20:52:00,-5.6,44.60000000000001,1.333,83.0,421.0,156.5,,,7.040000000000001,2.327888367171484,4.235500000000001,0.31,-13.2,-8.322500000000002,-7.602499999999999,-1.0,42.60000000000001,5.677419354838711,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,30.35,False,7.13777306594433,2.303135164098683,-12.798626965617087,-8.624849831810653,-6.5569852707863205,-1.0459060617402445,42.02089399858572,5.404993804744821,0.013697979053274079,-0.010747611976341886,0.40137303438291205,-0.3023498318106519,1.0455147292136786,-0.045906061740244475,-0.5791060014142886,0.2724255500938897
2026-07-15 20:53:00,-5.640000000000001,44.60000000000001,1.33,83.0,421.0,157.5,,,7.067500000000001,2.332083785947834,4.2577,0.31,-13.2,-8.360000000000003,-9.175,-1.0,42.60000000000001,5.677419354838711,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,31.35,False,7.157554647597991,2.3101433488964025,-12.79373903595826,-8.597192445810679,-6.626972988668731,-0.9895880897852176,42.06630622277818,5.400311346939556,0.01258176179321413,-0.009497435326648818,0.4062609640417385,-0.23719244581067578,2.5480270113312695,0.010411910214782383,-0.5336937772218278,0.27710800789915524
2026-07-15 20:54:00,-5.700000000000001,44.60000000000001,1.3327499999999999,83.0,421.0,159.0,,,7.085,2.3410127991828276,4.277000000000001,0.31,-13.2,-8.5,-10.2,-1.0,42.60000000000001,5.677419354838711,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,32.35,False,7.186301601418201,2.321055714594898,-12.789896836718054,-8.560987893384368,-6.71257638534559,-0.9120183158007322,42.130153576924776,5.392184686155415,0.01409648620901316,-0.00859827899108101,0.4101031632819456,-0.060987893384368164,3.487423614654409,0.08798168419926777,-0.46984642307523217,0.2852346686832963
2026-07-15 20:55:00,-5.700000000000001,44.60000000000001,1.33,83.0,421.0,160.0,,,7.0975,2.3497764890660338,4.2970500000000005,0.31,-13.2,-8.440000000000001,-10.830000000000002,-1.0,42.60000000000001,5.612903225806451,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,33.35,False,7.209819938051589,2.328582104829514,-12.758176663455806,-8.508973811578674,-6.768036081284405,-0.8389957382858617,42.1717559460643,5.384400472296698,0.015578743854446686,-0.009101841069963701,0.4418233365441928,-0.06897381157867244,4.0619639187155965,0.16100426171413829,-0.42824405393570686,0.22850275350975302
2026-07-15 20:56:00,-5.700000000000001,44.60000000000001,1.33,83.5,421.0,161.5,,,7.0625,2.3326783651743215,4.2641,0.31,-13.2,-8.320555555555558,-10.945,-1.0,42.60000000000001,5.612903225806451,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,34.35,False,7.267777643504503,2.3275147101776827,-12.799060368645991,-8.491744379148647,-6.89988727055675,-0.746245814613907,42.20488577628455,5.395693672244382,0.02824489872608682,-0.0022185273304866637,0.40093963135400834,-0.17118882359308962,4.04511272944325,0.25375418538609296,-0.3951142237154599,0.2172095535620695
2026-07-15 20:57:00,-5.700000000000001,44.59500000000001,1.33,85.0,421.0,163.5,,,7.220000000000001,2.3124952553533604,4.3239,0.31,-13.2,-8.535,-11.215,-0.925,42.60000000000001,5.616129032258064,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,35.35,False,7.383405736440875,2.3051974978076193,-12.998508166144259,-8.565930900139994,-7.1757859541492195,-0.6456578290455348,42.19967482331184,5.449562342452627,0.022131485424725317,-0.003165784082570733,0.20149183385574077,-0.030930900139994222,4.03921404585078,0.27934217095446523,-0.40032517668817036,0.16656668980543632
2026-07-15 20:58:00,-5.705000000000001,44.635000000000005,1.33,85.0,421.0,165.5,,,7.1125,2.280229787378812,4.2789,0.3095,-13.245000000000001,-8.559999999999999,-11.400000000000002,-0.5,42.605000000000004,5.62198559348575,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,36.35,False,7.431883156853397,2.319848011003673,-12.934640706541535,-8.462193100581924,-7.268789172636199,-0.49372839492059833,42.31725404910744,5.437679244885561,0.04297472795422974,0.017077939346431648,0.31035929345846647,0.09780689941807452,4.1312108273638035,0.006271605079401665,-0.28774595089256394,0.18430634860018902
2026-07-15 20:59:00,-5.705555555555557,44.6625,1.33,85.0,421.0,167.0,,,7.142222222222221,2.287121277586195,4.245372222222222,0.31,-13.2,-8.317222222222224,-11.39,-0.5,42.665000000000006,5.612903225806451,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,37.35,False,7.468378825006025,2.3309163493069143,-12.8849903702902,-8.382854032655448,-7.337743974337313,-0.3792558784826143,42.40282367573258,5.4282635554428085,0.04367167365583391,0.018788778813852214,0.31500962970979884,-0.0656318104332243,4.052256025662688,0.12074412151738573,-0.2621763242674291,0.1846396703636426
2026-07-15 21:00:00,-5.640000000000001,44.69500000000001,1.33,85.0,421.0,168.0,,,7.150000000000001,2.2805600137499518,4.249500000000001,0.31,-13.2,-8.099999999999998,-11.325000000000001,-0.5,42.7,5.608064516129032,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,38.35,False,7.499846336658083,2.338898948649638,-12.805186217530434,-8.287115166756008,-7.359118420980458,-0.2703267527540926,42.466993291186064,5.418402893235802,0.04664713394834341,0.024942905264619508,0.39481378246956567,-0.18711516675601025,3.965881579019543,0.22967324724590737,-0.2330067088139387,0.18966162289322952
2026-07-15 21:01:00,-5.551666666666666,44.675,1.3305,87.0,421.0,169.5,,,7.12,2.209593012575769,4.127549999999999,0.3037222222222222,-13.765,-8.295000000000002,-11.537777777777777,-0.4,42.7,5.7289513622895125,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,39.35,False,7.6343759501754045,2.3015405662071515,-13.04944743174566,-8.392811972153687,-7.640561571709117,-0.18582088046032202,42.39263096783501,5.491575978519436,0.06737629290624414,0.03995043797247022,0.7155525682543402,-0.09781197215368564,3.8972162060686593,0.214179119539678,-0.307369032164992,0.23737538377007628
2026-07-15 21:02:00,-5.529999999999999,44.7,1.331,87.0,421.0,171.5,,,6.8325,2.125889201276448,3.8507999999999996,0.29999999999999993,-14.1,-8.405000000000001,-11.735,-0.075,42.7,5.780000000000001,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,40.35,False,7.68432179053977,2.316795968891202,-12.970268583124536,-8.275623077995368,-7.724843976837793,-0.02803838672397857,42.49354015309489,5.476022168207867,0.11085191559630614,0.08240119983725636,1.1297314168754635,0.12937692200463324,4.010156023162207,0.04696161327602143,-0.206459846905112,0.30397783179213445
2026-07-15 21:03:00,-5.52125,44.7,1.335,87.0,421.0,171.0,,,6.8100000000000005,2.1038150003091567,3.80945,0.29999999999999993,-14.1,-8.275,-11.77888888888889,0.0,42.8,5.705000000000002,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,41.35,False,7.67305195252658,2.3132879729342606,-12.98149630368358,-8.298174529452277,-7.687066058046369,-0.06334431835885151,42.4703913891065,5.478844733165313,0.11247831473920811,0.09055205191742755,1.11850369631642,-0.023174529452276715,4.091822830842521,-0.06334431835885151,-0.32960861089349436,0.2261552668346889
2026-07-15 21:04:00,-5.5,44.7,1.336,87.0,421.0,171.0,,,6.737500000000001,2.086043206876923,3.7407000000000012,0.3005,-14.055,-8.285,-11.775,0.0,42.91,5.690531561461795,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,42.35,False,7.674926412368945,2.313611124986095,-12.967659083937939,-8.28586676912626,-7.677030182168693,-0.05529617921793756,42.467856542599094,5.4770649962506415,0.12214142025624952,0.09836048748708359,1.087340916062061,-0.0008667691262598254,4.0979698178313075,-0.05529617921793756,-0.44214345740090266,0.2134665652111538
2026-07-15 21:05:00,-5.49,44.68,1.335,89.0,421.0,172.0,,,6.8325000000000005,2.061557214688405,3.7484,0.29999999999999993,-14.1,-8.48,-11.93,0.0,42.96,5.705000000000002,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,43.35,False,7.790683529747498,2.2713430901311447,-13.279178671881505,-8.46353140105585,-7.965570061311171,-0.03774215926487828,42.381559252131865,5.560567364561786,0.12299094502925512,0.09236203740167981,0.8208213281184946,0.01646859894415087,3.964429938688829,-0.03774215926487828,-0.5784407478681359,0.14443263543821594
2026-07-15 21:06:00,-5.5,44.67,1.3369999999999997,89.0,421.0,173.0,,,7.3950000000000005,2.228051133622768,4.317300000000001,0.29999999999999993,-14.1,-8.760000000000002,-12.285,0.0,42.94,5.700000000000002,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,44.35,False,7.81199992307795,2.279166187876932,-13.258093880242463,-8.422808249980577,-8.013035650674052,0.02320881084480636,42.41198985642903,5.55179166718217,0.05337940696159793,0.022427085188455598,0.841906119757537,0.33719175001942503,4.271964349325948,0.02320881084480636,-0.5280101435709668,0.1482083328178323
2026-07-15 21:07:00,-5.595,44.675,1.336,89.0,421.0,173.0,,,7.3950000000000005,2.2325202270257214,4.31665,0.29999999999999993,-14.1,-8.82,-12.355,-0.275,43.09,5.700000000000002,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,45.35,False,7.803503719373813,2.2778326897710137,-13.320819472990593,-8.479511496977569,-8.048007053952936,-0.014422329406845014,42.42592217451232,5.55973753036556,0.05234875692563812,0.019892796757538633,0.779180527009407,0.3404885030224314,4.306992946047064,0.260577670593155,-0.6640778254876807,0.14026246963444233
2026-07-15 21:08:00,-5.66,44.641666666666666,1.3315000000000001,89.0,421.0,172.0,,,7.405000000000001,2.229951566802976,4.32245,0.29999999999999993,-14.1,-8.900000000000002,-12.495000000000001,-0.5,43.225,5.700000000000002,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,46.35,False,7.772608492424325,2.2696221555586362,-13.398217507073799,-8.571772683382703,-8.038571028441096,-0.11910479730911211,42.36357854598498,5.570154014141618,0.04729538259679733,0.017478939680995453,0.7017824929262009,0.32822731661729954,4.456428971558905,0.3808952026908879,-0.8614214540150229,0.1298459858583838
2026-07-15 21:09:00,-5.705,44.60000000000001,1.3355,91.0,421.0,172.0,,,6.610000000000001,1.9482726299775834,3.4601000000000015,0.29,-15.1,-9.075,-12.625,-0.5,43.3,5.896551724137932,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,47.35,False,7.857962311162966,2.219606479348388,-13.783090322807272,-8.84050584988437,-8.287374676416507,-0.20718607450136778,42.219262899480675,5.663068897844267,0.15881500339981502,0.12224412385499084,1.3169096771927276,0.2344941501156299,4.337625323583493,0.2928139254986322,-1.0807371005193218,0.233482826293665
2026-07-15 21:10:00,-5.832777777777777,44.646666666666675,1.3385000000000002,91.0,421.0,172.0,,,6.629722222222222,1.956853733608505,3.482972222222222,0.29,-15.1,-9.400000000000002,-12.943888888888889,-0.5,43.145,5.896551724137932,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,48.35,False,7.848590102728753,2.2174108723341446,-13.863115383718132,-8.913164924079588,-8.317857887156217,-0.24871793306793405,42.27254501144307,5.677228340414107,0.15529768589682902,0.11750512364511212,1.236884616281868,0.4868350759204141,4.626031001732672,0.25128206693206595,-0.8724549885569317,0.21932338372382532
2026-07-15 21:11:00,-5.995,44.64500000000001,1.34,91.0,421.0,172.0,,,7.0024999999999995,2.0591650976255718,3.84415,0.29,-15.1,-9.5,-13.134999999999998,-0.5,43.185,5.896551724137932,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,49.35,False,7.833005691256512,2.215474769881417,-13.97341354760818,-9.01405884364028,-8.370263998271398,-0.31941116116201446,42.28496695916218,5.689252772884947,0.10602643786963584,0.07055357812276575,1.1265864523918196,0.48594115635972024,4.7647360017286005,0.18058883883798554,-0.900033040837819,0.20729895125298547
2026-07-15 21:12:00,-6.0649999999999995,44.660000000000004,1.3344999999999998,91.0,421.0,172.0,,,7.3675,2.166055193074962,4.2065,0.29,-15.1,-9.5,-13.2,-0.5,43.31,5.896551724137932,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,50.35,False,7.828092769605032,2.2140475139001876,-14.015516876331137,-9.05045122498345,-8.40736386670455,-0.33885532864655715,42.308550299414044,5.69700319007617,0.05883844036614194,0.02167628315287784,1.0844831236688623,0.44954877501655055,4.792636133295449,0.16114467135344285,-1.0014497005859582,0.19954853406176198
2026-07-15 21:13:00,-6.1,44.620000000000005,1.338,93.0,421.0,171.5,,,7.165000000000001,2.082535886052101,3.9732000000000003,0.2895,-15.149999999999999,-9.564999999999998,-13.29,-0.5,43.5,5.9067533707194855,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,51.35,False,7.902977830270042,2.1602644932484156,-14.40834064597616,-9.337408163346174,-8.629778147769438,-0.4568741053498195,42.14517058442117,5.793501964666489,0.0933797166231991,0.035981060392949016,0.7416593540238381,0.22759183665382388,4.660221852230562,0.04312589465018052,-1.354829415578827,0.11325140605299655
2026-07-15 21:14:00,-6.195,44.63,1.338,93.0,421.0,171.0,,,6.4725,1.8736432978290982,3.2629055555555557,0.2800000000000001,-16.1,-9.97,-13.639999999999999,-1.0,43.095000000000006,6.107142857142856,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,52.35,False,7.883097058748393,2.155066764351304,-14.485940381335286,-9.41899731090517,-8.637403527603198,-0.5290040087505323,42.143167220861486,5.805914373137076,0.178939450857447,0.1305868900107683,1.6140596186647151,0.5510026890948314,5.002596472396801,0.47099599124946767,-0.9518327791385204,0.3012284840057795
2026-07-15 21:15:00,-6.299999999999999,44.57944444444445,1.3385,93.0,421.0,171.0,,,6.529999999999999,1.8901356706713066,3.32205,0.2800000000000001,-16.1,-10.11,-13.860000000000003,-1.0,42.8,6.107142857142856,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,53.35,False,7.869836844658609,2.1545826235344827,-14.565075486052756,-9.492349746689463,-8.67870277264514,-0.5906916673237599,42.105524976225894,5.808649210130436,0.17024963428155182,0.12273697465793365,1.5349245139472458,0.6176502533105364,5.181297227354863,0.4093083326762401,-0.6944750237741033,0.2984936470124202
2026-07-15 21:16:00,-6.4,44.535,1.33,93.0,421.0,171.0,,,6.532500000000001,1.8859484574759748,3.3146499999999994,0.2800000000000001,-16.1,-10.185,-13.975,-1.0,42.8,6.107142857142856,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,54.35,False,7.858595850969139,2.1535666771946946,-14.635525053276332,-9.5550420594539,-8.741569274986427,-0.6396639501443868,42.078403539161705,5.813002654093862,0.16874463022622566,0.12426744087038344,1.4644749467236693,0.6299579405461007,5.233430725013573,0.3603360498556132,-0.7215964608382919,0.29414020304899413
2026-07-15 21:17:00,-6.4,44.5,1.3365,95.0,421.0,171.0,,,6.67,1.882741051703892,3.3743999999999996,0.2800000000000001,-16.1,-10.225,-14.092777777777778,-1.0,42.8,6.107142857142856,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,55.35,False,7.948305954394612,2.1041493010573262,-14.99020563864713,-9.796859661851464,-8.967273846752638,-0.7088593725845116,41.93468752465525,5.9027803647682395,0.16082747213421467,0.10522459087963831,1.109794361352872,0.4281403381485358,5.12550393102514,0.2911406274154884,-0.8653124753447443,0.20436249237461634
2026-07-15 21:18:00,-6.405000000000001,44.5,1.3375,95.0,421.0,171.0,,,6.890000000000001,1.9481714045751515,3.6062777777777777,0.2790000000000001,-16.21,-10.555,-14.45,-1.375,42.675,6.129032258064515,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,56.35,False,7.947707227195468,2.104141434518073,-14.99405604816301,-9.800655500451878,-8.96633347042299,-0.7119299356514137,41.93455624614597,5.903011195720973,0.13308331534611695,0.07412525954019078,1.2159439518369908,0.7543444995481217,5.483666529577009,0.6630700643485863,-0.7404437538540236,0.22602106234354213
2026-07-15 21:19:00,-6.495,44.5,1.3415,95.0,421.0,171.0,,,6.885,1.9467300025447452,3.6050500000000003,0.2750000000000001,-16.65,-10.62,-14.553888888888888,-1.5,42.620000000000005,6.2182640431609,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,57.35,False,7.938717152954869,2.1032272521181588,-15.056624697590587,-9.858781785324025,-8.986826630565792,-0.7538620604731987,41.9404406467705,5.909296033844981,0.13273141398704014,0.07440815033934411,1.5933753024094113,0.7612182146759743,5.567062258323096,0.7461379395268013,-0.6795593532295072,0.30896800931591883
2026-07-15 21:20:00,-6.5,44.5,1.3375,95.0,421.0,171.0,,,6.885,1.9445033487334225,3.59865,0.27249999999999996,-16.924999999999997,-10.695,-14.62,-1.5,42.62500000000001,6.275250484809309,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,58.35,False,7.938756645521436,2.102943462474136,-15.058068420728514,-9.858935191804681,-8.999250516406319,-0.7521690484035108,41.94325487318679,5.910287536574434,0.13273572834807845,0.07534207008794569,1.8669315792714833,0.836064808195319,5.620749483593681,0.7478309515964892,-0.6817451268132189,0.36496294823487485
2026-07-15 21:21:00,-6.4799999999999995,44.5,1.33975,97.0,421.0,171.0,,,6.475,1.7945733211385495,3.1149000000000004,0.27,-17.199999999999996,-10.719999999999999,-14.75,-1.5,42.63000000000001,6.333333333333334,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,59.35,False,8.033180706849045,2.0529813662513523,-15.391588935924407,-10.079451612671573,-9.22505534063027,-0.7972572375072957,41.83272337836526,6.00280167284881,0.19396808857051462,0.12586964955490254,1.8084110640755888,0.6405483873284261,5.52494465936973,0.7027427624927043,-0.7972766216347509,0.33053166048452365
2026-07-15 21:22:00,-6.4,44.5,1.33,97.0,421.0,171.0,,,6.4925,1.8008403553535586,3.1497,0.27,-17.199999999999996,-11.0,-15.094999999999999,-1.5,42.60000000000001,6.333333333333334,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,60.35,False,8.04196256732821,2.0534521347603674,-15.332990741642764,-10.02327123521463,-9.22339603419194,-0.7540826973576005,41.831141953356806,5.9981575378841825,0.19267219342989172,0.1230180996823127,1.867009258357232,0.9767287647853706,5.87160396580806,0.7459173026423995,-0.7688580466432029,0.33517579544915144
2026-07-15 21:23:00,-6.359999999999999,44.5,1.3432222222222223,97.0,421.0,171.0,,,6.519999999999999,1.8061942489888634,3.1713999999999984,0.27,-17.199999999999996,-11.01,-15.199999999999998,-1.5,42.60000000000001,6.333333333333334,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,61.35,False,8.044043496582454,2.0546862073635266,-15.312402512142146,-10.008364627186285,-9.174195176506833,-0.7497369228465769,41.81969014941363,5.993082261165576,0.18946236395041272,0.12093912806934937,1.8875974878578496,1.0016353728137144,6.025804823493164,0.7502630771534231,-0.7803098505863773,0.3402510721677583
2026-07-15 21:24:00,-6.299999999999999,44.5,1.3485,97.0,421.0,171.0,,,7.230000000000001,1.9956939383901957,3.872200000000001,0.27,-17.199999999999996,-11.099999999999998,-15.290000000000003,-1.5,42.685,6.333333333333334,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,62.35,False,8.049022819115113,2.0557340734521587,-15.274514036435397,-9.975401190528471,-9.139298742074574,-0.7293509645713021,41.81108713561554,5.987683746148782,0.10175431695510495,0.029206177898845942,1.925485963564599,1.124598809471527,6.150701257925428,0.7706490354286979,-0.8739128643844651,0.3456495871845515
2026-07-15 21:25:00,-6.200000000000001,44.5,1.3545,99.0,421.0,171.0,,,6.5875,1.7780227986057722,3.416199999999999,0.261,-18.099999999999994,-11.18,-15.46,-1.5,42.7,6.551820317087493,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,63.35,False,8.150505547554463,2.0069877381212673,-15.55593441057012,-10.149571800661768,-9.327360752000724,-0.7441262663941854,41.6910213524865,6.073499933661389,0.19176792634948125,0.11408387563435152,2.5440655894298736,1.0304281993382318,6.132639247999277,0.7558737336058146,-1.0089786475135014,0.4783203834261043
2026-07-15 21:26:00,-6.011111111111111,44.5,1.3595,99.0,421.0,171.0,,,6.33,1.713682386702041,2.9075500000000005,0.25999999999999995,-18.199999999999996,-11.494444444444444,-15.799444444444447,-1.5,42.7,6.576923076923078,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,64.35,False,8.167663805971038,2.009645593944976,-15.43106503453713,-10.037336483892913,-9.248547392553752,-0.6688822489242656,41.67078033180726,6.058271683579542,0.2249925865738498,0.1472713438303086,2.768934965462865,1.4571079605515305,6.550897051890695,0.8311177510757344,-1.029219668192745,0.5186513933435366
2026-07-15 21:27:00,-5.74,44.5,1.3535,99.0,421.0,171.0,,,6.340000000000001,1.7119641244452881,2.909450000000001,0.25999999999999995,-18.199999999999996,-11.559999999999999,-15.99,-1.8250000000000002,42.705,6.576923076923078,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,65.35,False,8.193972850139762,2.0127332602393775,-15.245498427187876,-9.86664691400319,-9.170645802831267,-0.5483315317251325,41.64949078569502,6.038419259673657,0.22626055566051073,0.14943318209901213,2.95450157281212,1.693353085996808,6.8193541971687335,1.2766684682748677,-1.0555092143049762,0.5385038172494214
2026-07-15 21:28:00,-5.33,44.5,1.35675,98.0,421.0,171.0,,,6.302222222222222,1.706445506251422,2.883144444444444,0.25999999999999995,-18.199999999999996,-11.599999999999998,-16.083750000000002,-1.975,42.8,6.5769230769230775,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,66.35,False,8.185773369845101,2.043252038524849,-14.797841951986301,-9.501918248851617,-8.900521668551981,-0.35205633009269416,41.66372212832598,5.959327517853378,0.2301005735831313,0.16483846628954713,3.4021580480136944,2.0980817511483814,7.183228331448021,1.6229436699073059,-1.136277871674018,0.6175955590696995
2026-07-15 21:29:00,-4.945,44.489999999999995,1.355,98.0,400.5,171.0,,,6.210000000000001,1.697375774395733,2.8167500000000008,0.25999999999999995,-18.199999999999996,-11.655,-16.11,-2.0,43.05500000000001,6.500000000000001,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,67.35,False,8.107975078184396,2.0648722821020757,-14.834755325231628,-9.322896956939703,-8.39683138783181,0.29683495681821276,42.05747442862063,6.173762251240057,0.2340874336541997,0.17797541808843742,3.365244674768368,2.3321030430602967,7.7131686121681895,2.2968349568182127,-0.9975255713793771,0.3262377487599437
2026-07-15 21:30:00,-4.605,44.394999999999996,1.363,97.0,400.0,170.0,,,6.0775,1.6808575128819816,2.6951,0.25999999999999995,-18.199999999999996,-11.7,-16.229999999999997,-2.0,43.545,6.500000000000001,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,68.35,False,8.060427114990464,2.089026156737452,-14.489460980694023,-9.07207747178961,-8.092732216015758,0.368971660764625,41.957752452111826,6.103649685240252,0.24600769744604412,0.1953870431631789,3.7105390193059726,2.627922528210389,8.137267783984239,2.368971660764625,-1.5872475478881753,0.3963503147597489
2026-07-15 21:31:00,-4.345,44.29,1.3585,97.0,401.0,168.5,,,6.4925,1.7962832612298123,3.1419499999999996,0.25999999999999995,-18.199999999999996,-11.8,-16.28,-2.0,44.0,6.500000000000001,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,69.35,False,8.049428946770995,2.0814117422101535,-14.360194517082626,-8.999352214140448,-7.973847084475951,0.31924410387138963,41.75775683765501,6.073922645603909,0.19342104353819445,0.13698802365627893,3.8398054829173702,2.800647785859553,8.30615291552405,2.3192441038713896,-2.242243162344991,0.4260773543960923
