timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-15 21:32:00,-4.08,44.12500000000001,1.3605,97.0,400.5,166.0,,,6.125,1.70401665403784,2.797900000000001,0.253,-18.97,-12.049999999999999,-16.450000000000003,-2.0,43.9,6.6248574330130445,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,70.35,False,8.002668812347054,2.068727066847341,-14.292376069355837,-8.992632987908802,-7.767641396459833,0.21084386975420016,41.48975166739483,6.0627219586201,0.23463032850366872,0.1762970179363995,4.677623930644161,3.0573670120911967,8.68235860354017,2.2108438697542003,-2.410248332605171,0.5621354743929441
2026-07-15 21:33:00,-3.8099999999999996,44.04,1.35,96.0,401.0,163.5,,,5.6325,1.5951328933848101,2.360522222222222,0.25,-19.300000000000004,-12.415000000000003,-16.699999999999996,-3.0,43.345,6.68,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,71.35,False,7.92233308442687,2.078484712544762,-14.014910128746664,-8.841831646388009,-7.482195061884875,0.14488397845924134,41.33532334494501,6.002187867707299,0.28903519456005355,0.23255009586679476,5.285089871253341,3.573168353611994,9.21780493811512,3.1448839784592413,-2.0096766550549887,0.6778121322927007
2026-07-15 21:34:00,-3.565,43.980000000000004,1.2794999999999999,96.0,400.0,161.0,,,5.6325,1.5990063950408127,2.3743,0.25,-19.300000000000004,-12.535,-16.85,-3.35,43.10000000000001,6.68,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,72.35,False,7.887032471376319,2.0602671234663896,-13.915965587315837,-8.778143440728682,-7.454536972023339,0.14373387302708612,41.220060625611666,6.020382018061004,0.2858530733274506,0.22388394357791241,5.3840344126841675,3.756856559271318,9.395463027976662,3.4937338730270864,-1.8799393743883428,0.6596179819389958
2026-07-15 21:35:00,-3.275,43.725,1.168,96.0,400.0,156.5,,,5.659999999999999,1.6137309688088042,2.4177,0.25,-19.300000000000004,-12.80375,-16.9875,-3.5,42.73125,6.683999999999999,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,73.35,False,7.807671244635227,2.0273167532743614,-13.844752091676302,-8.787304981377277,-7.46712757357291,-0.02843309661450938,40.84239705249128,6.025657849121146,0.2750719359643794,0.2040064946918464,5.455247908323702,4.016445018622724,9.520372426427091,3.4715669033854906,-1.888852947508724,0.6583421508788536
2026-07-15 21:36:00,-2.995,43.57000000000001,1.1400000000000001,95.0,400.5,153.5,,,5.3525,1.5666610666803558,2.1990555555555553,0.24050000000000005,-20.44,-13.415,-17.445,-4.0,41.94499999999999,6.952195712309819,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,74.35,False,7.714353518271362,2.033520476628765,-13.578599047725865,-8.654497206200357,-7.20959546045091,-0.13185968907090845,40.612346920811056,5.963878038834474,0.306163505817738,0.22958185831616695,6.861400952274137,4.760502793799642,10.23540453954909,3.8681403109290917,-1.3326530791889368,0.9883176734753452
2026-07-15 21:37:00,-2.7199999999999998,43.51,1.1400000000000001,95.0,400.0,150.5,,,5.3975,1.5845881716230412,2.25415,0.24000000000000005,-20.5,-13.649999999999999,-17.716666666666665,-4.5,41.598888888888894,6.958333333333331,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,75.35,False,7.664068594716414,2.0153252901117686,-13.501363735467047,-8.647384558268726,-6.968227451313393,-0.23455969571346463,40.42214952805874,5.967182129079443,0.2957396018452888,0.21373081586488651,6.998636264532953,5.0026154417312725,10.748439215353272,4.265440304286535,-1.1767393608301546,0.9911512042538879
2026-07-15 21:38:00,-2.52,43.38,1.1400000000000001,95.0,400.0,147.5,,,5.459999999999999,1.616297685478611,2.3448499999999997,0.24000000000000005,-20.5,-13.98,-17.994999999999997,-5.0,41.5,6.958333333333331,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,76.35,False,7.604914892834142,1.996901770160047,-13.47873183920495,-8.696769609858045,-6.770681225502804,-0.4040903020006897,40.16313026324274,5.963019179424889,0.28204324743400144,0.19059729946102033,7.021268160795049,5.283230390141956,11.224318774497194,4.595909697999311,-1.336869736757258,0.995314153908442
2026-07-15 21:39:00,,,,95.0,400.0,147.0,,,,,,,,,,,,,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,77.35,False,,,,,,,,,,,,,,,,
2026-07-15 21:49:00,-1.9625,42.388888888888886,1.1400000000000001,93.0,400.5,131.0,,,4.95,1.5895955085030828,2.0954,0.21000000000000002,-24.1,-17.75,-20.8625,-8.0,40.588888888888896,7.942857142857142,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,87.35,False,7.120358841168796,1.943099112507918,-13.411156416384905,-9.115490496802963,-5.676732380055306,-1.6181754468678795,38.628423240407464,5.852746990860845,0.30481031779186774,0.18192772655254597,10.688843583615096,8.634509503197037,15.185767619944695,6.3818245531321205,-1.9604656484814313,2.0901101519962975
2026-07-15 21:50:00,-1.99,42.31,1.1400000000000001,93.0,400.5,130.0,,,4.985,1.602868141391446,2.1359000000000004,0.21000000000000002,-24.1,-17.800000000000004,-21.0,-8.95,40.510000000000005,7.861904761904761,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,88.35,False,7.0894454308447585,1.936341792587413,-13.472790902897902,-9.195750569727135,-5.647910125735795,-1.7263425068513696,38.517677612800206,5.854892650903281,0.29684203812173193,0.17221838234992948,10.6272090971021,8.60424943027287,15.352089874264205,7.22365749314863,-1.992322387199799,2.0070121110014796
2026-07-15 21:51:00,-2.0,42.265,1.1400000000000001,93.0,400.5,130.0,,,5.0024999999999995,1.6130337329714939,2.16145,0.21000000000000002,-24.1,-17.990000000000002,-21.105,-9.0,40.480000000000004,7.857142857142856,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,89.35,False,7.085562658201971,1.9369387632362436,-13.486778030254536,-9.209516895466807,-5.65694153419089,-1.7454755201886987,38.47679194723563,5.851002089748168,0.2939869081237605,0.16722523004473722,10.613221969745466,8.780483104533195,15.44805846580911,7.254524479811302,-2.0032080527643714,2.0061407673946876
2026-07-15 21:52:00,-2.0,42.215,1.1440000000000001,93.0,401.0,130.0,,,5.025,1.6231668712449123,2.190000000000001,0.21000000000000002,-24.1,-18.090000000000003,-21.23,-9.0,40.379999999999995,7.857142857142856,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,90.35,False,7.084556488819115,1.937555569924334,-13.489548941582141,-9.219526426309171,-5.661610785661971,-1.7777282294563657,38.417324694323426,5.8392515847044555,0.2907107159170116,0.16226048096865653,10.61045105841786,8.870473573690832,15.56838921433803,7.222271770543634,-1.9626753056765693,2.0178912724384004
2026-07-15 21:53:00,-2.0,42.2,1.1418750000000002,93.0,400.0,130.0,,,5.03,1.6252019403072882,2.1960694444444444,0.21000000000000002,-24.1,-18.134999999999998,-21.300000000000004,-9.0,40.3,7.857142857142856,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,91.35,False,7.078304036974778,1.9384940193398832,-13.50536015388205,-9.22329025479795,-5.650794662854908,-1.7568909335884881,38.42597266054103,5.849958882038777,0.2893777981667781,0.1616162216168614,10.594639846117952,8.911709745202048,15.649205337145096,7.243109066411511,-1.8740273394589693,2.0071839751040788
2026-07-15 21:54:00,-2.0,42.195,1.1415000000000002,93.0,401.0,130.5,,,5.0275,1.62502418940706,2.19485,0.21000000000000002,-24.1,-18.199999999999996,-21.39,-9.0,40.3,7.857142857142856,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,92.35,False,7.095152320516079,1.9415780481071778,-13.476369120683112,-9.19609166990682,-5.69482157317359,-1.7467661661857146,38.42021025727199,5.833461077026518,0.2914176084052956,0.16303947142826547,10.62363087931689,9.003908330093175,15.695178426826411,7.253233833814285,-1.8797897427280077,2.0236817801163376
2026-07-15 21:55:00,-2.0,42.17,1.1465,93.0,401.0,131.0,,,5.02,1.6221701810929343,2.1833999999999985,0.21000000000000002,-24.1,-18.199999999999996,-21.439999999999998,-9.0,40.3,7.821428571428569,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,93.35,False,7.104464088547722,1.9460947523882026,-13.4676047718928,-9.178968519615971,-5.708604462568426,-1.7246047230930759,38.414032972774855,5.826012173708917,0.2934020163333423,0.16644850971298064,10.632395228107201,9.021031480384025,15.731395537431572,7.275395276906924,-1.885967027225142,1.9954163977196524
2026-07-15 21:56:00,-2.0,42.14166666666668,1.1425,93.0,400.0,131.0,,,5.007222222222222,1.6129321057287025,2.166122222222222,0.21000000000000002,-24.1,-18.11,-21.4,-9.0,40.3,7.737301587301587,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,94.35,False,7.097579678404184,1.9471439744822023,-13.484661323579063,-9.183627657211465,-5.704449258444459,-1.7063951064773164,38.411399929853275,5.835625021693949,0.2945169411119535,0.17164209382224838,10.615338676420938,8.926372342788534,15.69555074155554,7.293604893522684,-1.8886000701467225,1.9016765656076382
2026-07-15 21:57:00,-2.0,42.13,1.1435000000000002,93.0,400.5,131.0,,,4.985000000000001,1.6086090714262318,2.147500000000001,0.21000000000000002,-24.1,-18.199999999999996,-21.439999999999998,-9.0,40.275,7.714285714285715,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,95.35,False,7.0994614016758675,1.9469792762595564,-13.47981316359289,-9.184950717971045,-5.712395271155961,-1.723099363369046,38.38930850366948,5.828297560854753,0.2978340583944489,0.1737924018808178,10.620186836407111,9.01504928202895,15.727604728844037,7.276900636630954,-1.8856914963305158,1.8859881534309624
2026-07-15 21:58:00,-1.98,42.095000000000006,1.145,93.0,400.5,132.0,,,4.96,1.6032064128256511,2.1271,0.21000000000000002,-24.1,-18.22,-21.5,-9.0,40.205,7.714285714285715,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,96.35,False,7.122034446375132,1.9555547958612456,-13.442300482583232,-9.129699000284317,-5.753894905801948,-1.6572412348738417,38.39406377331742,5.814713198931422,0.3035697822938125,0.18017822041157217,10.65769951741677,9.090300999715682,15.746105094198052,7.342758765126158,-1.8109362266825784,1.8995725153542935
2026-07-15 21:59:00,-1.8999999999999997,42.065000000000005,1.1400000000000001,93.0,400.5,133.0,,,4.9375,1.5931285077312505,2.0999999999999996,0.21000000000000002,-24.1,-18.194999999999997,-21.53,-9.0,40.2,7.714285714285715,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,97.35,False,7.151416909738595,1.9644478879081944,-13.360424799856972,-9.032055936792482,-5.791359872878052,-1.5581210247529342,38.40179891971597,5.798039514595486,0.30957737993484147,0.18901971513855553,10.73957520014303,9.162944063207515,15.738640127121949,7.441878975247066,-1.7982010802840307,1.916246199690229
2026-07-15 22:00:00,-1.8999999999999997,42.025000000000006,1.1400000000000001,93.0,400.5,134.0,,,4.9025,1.57169285747505,2.0463402777777775,0.21000000000000002,-24.1,-17.95,-21.46,-8.25,40.2,7.714285714285715,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,98.35,False,7.171970353366812,1.9727687673786511,-13.336471844436868,-8.988828856107538,-5.844417185731114,-1.5009604733482194,38.40462454068756,5.785697827462894,0.3164361035459985,0.20330609270367628,10.763528155563133,8.96117114389246,15.615582814268887,6.749039526651781,-1.7953754593124458,1.9285878868228217
2026-07-15 22:01:00,-1.8,41.989999999999995,1.1425,93.0,400.0,136.0,,,4.85,1.5466879489225858,1.976100000000001,0.21000000000000002,-24.1,-17.790000000000003,-21.39,-8.0,40.165000000000006,7.690476190476191,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,99.35,False,7.222348655213957,1.9904937843128465,-13.222347712296386,-8.836601240053573,-5.894457992195699,-1.3198776056301402,38.45211283956566,5.76359939079556,0.3284732942795986,0.2229626833743017,10.877652287703615,8.95339875994643,15.495542007804302,6.68012239436986,-1.7128871604343487,1.926876799680631
2026-07-15 22:02:00,-1.7,41.965,1.147388888888889,93.0,400.5,136.0,,,4.8025,1.522767141549979,1.9133499999999997,0.21000000000000002,-24.1,-17.52,-21.275,-8.0,40.125,7.628571428571427,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,100.35,False,7.232284359543223,1.9920189599963491,-13.154137821465358,-8.781671481195325,-5.859009377056406,-1.3023439245425403,38.40618844210349,5.746641288925152,0.3359636096632521,0.23556593981777674,10.945862178534643,8.738328518804675,15.415990622943593,6.697656075457459,-1.7188115578965082,1.8819301396462755
2026-07-15 22:03:00,-1.6175000000000002,41.93611111111111,1.1420000000000001,93.0,400.5,137.0,,,4.7411111111111115,1.5018538616405914,1.8567111111111112,0.21000000000000002,-24.1,-17.428333333333335,-21.199999999999996,-8.0,40.11333333333334,7.619047619047619,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,101.35,False,7.262024611404076,2.000904263283913,-13.070211428669163,-8.682023006243309,-5.896510105329446,-1.2014264551194116,38.41495590321553,5.729950260401053,0.3471364578321855,0.24941243356854714,11.029788571330839,8.746310327090026,15.30348989467055,6.798573544880588,-1.6983774301178087,1.8890973586465654
2026-07-15 22:04:00,-1.5,41.89999999999999,1.1400000000000001,92.0,400.0,138.0,,,4.630000000000001,1.4750883517880145,1.7548500000000002,0.21000000000000002,-24.1,-17.265,-21.11,-8.0,40.10000000000001,7.619047619047619,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,102.35,False,7.2449727154607535,2.036110567326243,-12.799748111289903,-8.450407280340306,-5.78516884969169,-1.0537063615983024,38.47616566915776,5.6680895080818425,0.3609361716270384,0.2755362231015507,11.300251888710099,8.814592719659695,15.32483115030831,6.946293638401698,-1.62383433084225,1.950958110965776
2026-07-15 22:05:00,-1.4,41.82611111111111,1.1405000000000003,92.0,400.0,139.0,,,4.777499999999999,1.5675812205979853,1.8825499999999986,0.21055555555555555,-24.02777777777778,-16.975,-20.905,-7.5,40.105000000000004,7.598997493734336,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,103.35,False,7.272669471474436,2.04626459874495,-12.714113490262777,-8.351944669765127,-5.806432236845273,-0.9658841742334368,38.438060290842486,5.644505706893407,0.3430885290829221,0.23393034236166665,11.313664287515001,8.623055330234875,15.098567763154728,6.5341158257665635,-1.6669397091575178,1.9544917868409293
2026-07-15 22:06:00,-1.3000000000000003,41.815,1.1400000000000001,92.0,400.0,140.0,,,4.6625000000000005,1.4722128971210395,1.7609500000000007,0.218,-23.060000000000002,-16.800000000000004,-20.785,-7.5,40.18,7.339603981230141,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,104.35,False,7.304596198540502,2.055354714116473,-12.61788475337989,-8.242106989843748,-5.822602926360863,-0.8563265946786374,38.45885942201026,5.6275701335189945,0.36170325186057606,0.28371833484037146,10.442115246620112,8.557893010156256,14.962397073639137,6.643673405321363,-1.7211405779897362,1.7120338477111465
2026-07-15 22:07:00,-1.1999999999999997,41.795,1.068625,92.0,400.0,140.0,,,4.7175,1.490673411318369,1.8186999999999998,0.21800000000000003,-23.060000000000002,-16.775000000000002,-20.724999999999998,-7.5,40.33,7.339449541284403,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,105.35,False,7.321821514549052,2.052998300764142,-12.519369630695934,-8.132156059532356,-5.981202227306325,-0.7525906287046455,38.47317169507673,5.628699865071784,0.35569311671611414,0.2739042157202328,10.540630369304068,8.642843940467646,14.743797772693673,6.747409371295355,-1.856828304923269,1.710749676212619
2026-07-15 22:08:00,-1.1,41.62555555555556,1.041,92.0,400.0,139.5,,,4.674999999999999,1.479523926278122,1.7796999999999994,0.21800000000000003,-23.060000000000002,-16.795,-20.765,-7.5,40.475,7.339449541284403,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,106.35,False,7.31211303300353,2.05161845701146,-12.481185044334023,-8.104426302746605,-6.017295690862506,-0.7752110574675453,38.302897993170355,5.6118108585614115,0.36064992719625777,0.2788503528900269,10.57881495566598,8.690573697253397,14.747704309137495,6.724788942532455,-2.172102006829647,1.7276386827229917
2026-07-15 22:09:00,-0.96,41.57,1.04,92.0,400.5,138.5,,,4.4125,1.3989299764832117,1.5229999999999995,0.21250000000000002,-23.775,-16.800000000000004,-20.805000000000003,-7.5,40.60000000000001,7.529453450261316,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,107.35,False,7.301405060715792,2.046135893406152,-12.418506678467473,-8.075860460147908,-5.939397738656277,-0.8156422326501591,38.188414218810664,5.5977257044768605,0.3956642641645989,0.31630641884960664,11.356493321532525,8.724139539852096,14.865602261343726,6.684357767349841,-2.411585781189345,1.931727745784456
2026-07-15 22:10:00,-0.8255555555555556,41.5,1.0399999999999998,92.0,400.0,137.5,,,4.32,1.374037492607877,1.4392000000000003,0.21000000000000002,-24.1,-16.9,-20.93333333333333,-7.5,40.60000000000001,7.619047619047619,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,108.35,False,7.283558627180897,2.0416852474854186,-12.376797623871623,-8.056648917649815,-5.84418725155389,-0.8403825934166755,38.08176222729184,5.594355432427887,0.4068833353137905,0.327008169207193,11.723202376128379,8.843351082350184,15.08914608177944,6.659617406583324,-2.5182377727081686,2.024692186619732
2026-07-15 22:11:00,-0.7,41.5,1.0354999999999999,91.0,400.5,135.5,,,4.275,1.385131347954636,1.4502500000000003,0.21000000000000002,-24.1,-17.159999999999997,-21.075,-7.975,40.43000000000001,7.538095238095238,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,109.35,False,7.205986100156638,2.0524257924206775,-12.170657689436851,-7.9594102339701305,-5.606293370575413,-0.9099003689365708,38.03597448325684,5.548666281516348,0.40674323533498435,0.32512476062728635,11.92934231056315,9.200589766029866,15.468706629424586,7.065099631063429,-2.39402551674317,1.98942895657889
2026-07-15 22:12:00,-0.5999999999999999,41.5,1.0370000000000001,91.0,400.0,134.0,,,4.294999999999999,1.4006449742734977,1.4887999999999986,0.21000000000000002,-24.1,-17.43,-21.224999999999998,-8.0,40.080000000000005,7.523809523809524,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,110.35,False,7.177693578906335,2.042659716848891,-12.156801857368595,-7.975556030458579,-5.486294832396403,-0.9626871230433784,37.976625818515,5.559050736702148,0.4016183676853996,0.3143033258450886,11.943198142631406,9.45444396954142,15.738705167603595,7.037312876956621,-2.103374181485009,1.9647587871073755
2026-07-15 22:13:00,-0.585,41.5,1.0375,91.0,400.5,131.5,,,4.3325000000000005,1.4279376604604854,1.5573500000000002,0.21000000000000002,-24.1,-17.86,-21.47,-9.0,39.855000000000004,7.523809523809524,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,111.35,False,7.123896463859403,2.0232737465783943,-12.215717685478857,-8.090361083318681,-5.3686633083255995,-1.144705738839757,37.86433699862065,5.57236414406354,0.39183563068618077,0.294243963341439,11.884282314521144,9.769638916681318,16.101336691674398,7.8552942611602425,-1.9906630013793531,1.9514453797459836
2026-07-15 22:14:00,-0.5,41.41499999999999,1.0365000000000002,91.0,400.5,129.5,,,4.375,1.4534206937838825,1.6278833333333331,0.20550000000000002,-24.685000000000002,-18.385,-21.835,-9.45,39.67,7.6907953953290065,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,112.35,False,7.080143413185264,2.010299940293948,-12.232447634837412,-8.151924383016135,-5.256179780848811,-1.2766942065621958,37.69822040368059,5.573615439285453,0.38207466364982223,0.27701301450003424,12.45255236516259,10.233075616983866,16.57882021915119,8.173305793437804,-1.971779596319415,2.117179956043554
2026-07-15 22:15:00,-0.5,41.334999999999994,0.9615,91.0,401.0,127.5,,,4.135,1.3847029669814481,1.4058000000000002,0.2,-25.4,-18.75,-22.159999999999997,-9.5,39.535,7.924999999999999,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,113.35,False,7.040926080475633,1.991682914688366,-12.262818548152788,-8.209492722237115,-5.379496641949114,-1.3844191958900043,37.57745990538737,5.587184387138218,0.4127192996009028,0.30475732016905444,13.13718145184721,10.540507277762885,16.780503358050883,8.115580804109996,-1.9575400946126251,2.337815612861781
2026-07-15 22:16:00,-0.5,41.17,0.9241666666666667,91.0,400.0,125.0,,,4.1975,1.4143475978934328,1.4861000000000004,0.2,-25.4,-19.134999999999998,-22.42,-10.0,39.44499999999999,7.93,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,114.35,False,6.971447449573282,1.9738932789497152,-12.361837192847378,-8.338073356187966,-5.361068673381741,-1.5557026439368666,37.36755558015898,5.608232900669164,0.3979012206056396,0.2834731173278071,13.03816280715262,10.796926643812032,17.05893132661826,8.444297356063133,-2.077444419841015,2.3217670993308355
2026-07-15 22:17:00,-0.5,41.11000000000001,0.9255,91.0,400.5,122.0,,,4.254722222222222,1.4505899872251322,1.5688722222222216,0.2,-25.4,-19.64944444444444,-22.732777777777777,-10.5,39.36,7.953888888888889,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,115.35,False,6.900626248745224,1.951489165703932,-12.456124910453427,-8.497868404849656,-5.229774466384891,-1.7999331283138473,37.180423058801,5.620461061298269,0.38342955134023093,0.2566753570974183,12.943875089546571,11.151576039594785,17.503003311392888,8.700066871686152,-2.1795769411990022,2.3334278275906195
2026-07-15 22:18:00,-0.5,41.10000000000001,0.9264999999999999,91.0,401.0,122.0,,,4.01,1.3800016458246938,1.3578000000000003,0.19,-26.8,-20.205,-23.159999999999997,-10.575,39.3,8.329824561403509,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,116.35,False,6.902616883355826,1.9512976870009433,-12.451008269619992,-8.498908812965281,-5.23751431405023,-1.8160856327145294,37.159879829303,5.613306063117268,0.41906090577484445,0.29277749109327644,14.348991730380009,11.706091187034717,17.922485685949766,8.75891436728547,-2.1401201706969957,2.7165184982862405
2026-07-15 22:19:00,-0.5,41.025,0.9269999999999999,91.0,400.5,122.0,,,4.0575,1.3970476285879077,1.406838888888889,0.19,-26.8,-20.39,-23.395,-11.0,39.269999999999996,8.31578947368421,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,117.35,False,6.8948803045306954,1.952937747132826,-12.470539439577138,-8.513376419327216,-5.23627960508801,-1.8295015778980188,37.10058137634821,5.6114372641973045,0.41151987840401294,0.2846430304094636,14.329460560422863,11.876623580672785,18.158720394911988,9.170498422101982,-2.1694186236517865,2.704352209486906
2026-07-15 22:20:00,-0.565,41.0,0.9200000000000002,91.0,400.5,122.0,,,4.1049999999999995,1.4107013986734935,1.4486999999999992,0.19,-26.8,-20.300000000000004,-23.385,-11.0,39.2,8.31578947368421,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,118.35,False,6.888016059920901,1.9521334969085906,-12.514995230480686,-8.552392382312878,-5.280604237175671,-1.8586408845870297,37.08743382514304,5.614893813816786,0.40403739418006823,0.2773540329554879,14.285004769519315,11.747607617687127,18.104395762824332,9.141359115412971,-2.1125661748569655,2.7008956598674247
2026-07-15 22:21:00,-0.5999999999999999,41.0,0.9242222222222223,91.0,400.0,122.0,,,4.125,1.4158471952270704,1.4653999999999998,0.19,-26.8,-20.245,-23.315000000000005,-11.0,39.105000000000004,8.31578947368421,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,119.35,False,6.881407789466147,1.9523324867260539,-12.547819912296692,-8.578323673287965,-5.272270483140254,-1.8655991209967984,37.098816215601545,5.622900313793914,0.4005587045263578,0.27479197070507067,14.252180087703309,11.666676326712036,18.04272951685975,9.134400879003202,-2.006183784398459,2.6928891598902966
2026-07-15 22:22:00,-0.5999999999999999,41.0,0.9259999999999999,91.0,401.0,122.0,,,4.130000000000001,1.4176769115320387,1.4705000000000001,0.19,-26.8,-20.27888888888889,-23.32,-11.0,39.10000000000001,8.31578947368421,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,120.35,False,6.886724360077287,1.9516159003068663,-12.534257896623664,-8.576850771919784,-5.285870165124576,-1.8910713854551333,37.07643902816502,5.610693676964775,0.4002954403196629,0.2735881526128541,14.265742103376336,11.702038116969106,18.034129834875422,9.108928614544867,-2.023560971834989,2.7050957967194353
2026-07-15 22:23:00,-0.5999999999999999,41.0,0.9259999999999999,91.0,400.0,122.0,,,4.14,1.4206056450951947,1.4795999999999994,0.19,-26.8,-20.290000000000003,-23.345000000000002,-11.0,39.10000000000001,8.31578947368421,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,121.35,False,6.881180866882783,1.9524305927188608,-12.548675623008853,-8.579618760263878,-5.267518745479748,-1.8672928366009192,37.09776892496134,5.622629852717747,0.39835907817440575,0.2723912182112821,14.251324376991148,11.710381239736124,18.077481254520254,9.13270716339908,-2.002231075038665,2.6931596209664637
2026-07-15 22:24:00,-0.5999999999999999,41.0,0.9295,91.0,400.5,122.0,,,4.14,1.4200939935803192,1.4786444444444442,0.19,-26.8,-20.28,-23.315,-11.0,39.10000000000001,8.31578947368421,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,122.35,False,6.883505859644037,1.9522163926862022,-12.543151440280827,-8.580784468575663,-5.267339471783039,-1.8825166136236393,37.08504212311528,5.616129294597558,0.3985622901446779,0.2725734714140452,14.256848559719174,11.699215531424338,18.047660528216962,9.11748338637636,-2.014957876884729,2.699660179086653
2026-07-15 22:25:00,-0.5999999999999999,41.0,0.93,91.0,400.0,122.0,,,4.14,1.4206787838017567,1.4797499999999997,0.19,-26.8,-20.300000000000004,-23.326111111111114,-11.0,39.10000000000001,8.31578947368421,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,123.35,False,6.880670291070214,1.9526513312026763,-12.550600972111216,-8.582532705959688,-5.256827335743607,-1.8711036967101915,37.09541252102088,5.622021315296371,0.3983144337880973,0.2724360150223375,14.249399027888785,11.717467294040317,18.06928377536751,9.128896303289809,-2.0045874789791256,2.6937681583878392
2026-07-15 22:26:00,-0.5999999999999999,40.980000000000004,0.9242222222222223,91.0,400.5,122.0,,,4.14,1.4211908484988842,1.4809499999999998,0.19,-26.8,-20.300000000000004,-23.37,-11.0,39.10000000000001,8.31578947368421,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,124.35,False,6.882872599996385,1.9522465062841654,-12.54383281927123,-8.580331510843358,-5.2839201735165915,-1.8841094253164195,37.06957290697395,5.614862674019087,0.3985069547848127,0.2720228496124053,14.25616718072877,11.719668489156646,18.08607982648341,9.115890574683581,-2.0304270930260557,2.7009267996651234
2026-07-15 22:27:00,-0.5999999999999999,40.94500000000001,0.927,91.0,400.0,122.0,,,4.14,1.4206300185299565,1.4798,0.19,-26.8,-20.300000000000004,-23.385,-11.0,39.10000000000001,8.31578947368421,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,125.35,False,6.877459148745349,1.9533695331911138,-12.558016828244064,-8.589674783938296,-5.271649339568999,-1.8864533838326527,37.04608933334528,5.616786450641967,0.39803350184126396,0.2727284856290605,14.241983171755937,11.710325216061708,18.113350660431003,9.113546616167348,-2.0539106666547298,2.699003023042244
2026-07-15 22:28:00,-0.5999999999999999,40.91,0.9242222222222223,91.0,400.0,122.0,,,4.130000000000001,1.4175147862768083,1.4701500000000003,0.19,-26.8,-20.305000000000003,-23.39,-11.0,39.10000000000001,8.31578947368421,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,126.35,False,6.875526577164579,1.953778632664544,-12.5623178780488,-8.593586916061454,-5.283403395632906,-1.8953937555131195,37.015213594569076,5.61358733025138,0.399318735278137,0.2744752334896735,14.2376821219512,11.711413083938549,18.106596604367095,9.104606244486881,-2.0847864054309326,2.7022021434328307
2026-07-15 22:29:00,-0.5416666666666667,40.84222222222222,0.9259999999999999,91.0,400.5,122.5,,,4.130000000000001,1.4178797033781931,1.4710000000000003,0.19,-26.8,-20.340000000000003,-23.4,-11.0,39.080000000000005,8.31578947368421,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,127.35,False,6.890721969146949,1.9591331361588151,-12.512378856009757,-8.544201402257444,-5.300053867660104,-1.8715051474567415,36.95519126547257,5.591766079603275,0.40064335515320715,0.27627189943907204,14.287621143990243,11.795798597742559,18.099946132339895,9.128494852543259,-2.1248087345274342,2.7240233940809357
2026-07-15 22:30:00,-0.5,40.81,0.9246666666666666,91.0,400.0,123.0,,,4.130000000000001,1.4155473059864858,1.4668000000000008,0.19,-26.8,-20.300000000000004,-23.4,-11.0,39.065000000000005,8.31578947368421,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,128.35,False,6.901524146865944,1.9643491591296733,-12.480862716002346,-8.499512058773549,-5.308045193644894,-1.8161627618952987,36.95288586267564,5.587310065993186,0.4015814605422372,0.27938101054618025,14.319137283997655,11.800487941226455,18.091954806355105,9.1838372381047,-2.1121141373243617,2.728479407691025
2026-07-15 22:31:00,-0.405,40.81,0.921,91.0,400.5,123.0,,,4.1175,1.407764460610906,1.4479499999999998,0.19,-26.8,-20.199999999999996,-23.355000000000004,-11.0,39.02499999999999,8.31578947368421,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,129.35,False,6.913714502965417,1.964937441357449,-12.407876576900415,-8.437177256360874,-5.294104316408774,-1.784319635136809,36.93568232418208,5.574623463232832,0.4044446009111412,0.2835576181812831,14.392123423099585,11.762822743639122,18.06089568359123,9.215680364863191,-2.0893176758179095,2.741166010451378
2026-07-15 22:32:00,-0.395,40.83,0.9231666666666667,91.0,400.5,123.0,,,4.1,1.4021887841297698,1.4313499999999995,0.19,-26.8,-20.205,-23.325000000000003,-11.0,39.05,8.31578947368421,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,130.35,False,6.915687043625959,1.964861744592488,-12.398959559683146,-8.429229107532402,-5.282374203372337,-1.7755271250576485,36.95206865399211,5.575597460078441,0.4071449482696181,0.28636771111822756,14.401040440316855,11.775770892467596,18.042625796627668,9.224472874942352,-2.09793134600789,2.7401920136057694
2026-07-15 22:33:00,-0.29999999999999993,40.8,0.9264999999999999,91.0,400.0,123.0,,,4.090000000000001,1.4001095440230047,1.4242000000000008,0.19,-26.8,-20.244999999999997,-23.37,-11.0,39.055,8.31578947368421,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,131.35,False,6.91947999475841,1.9671330602250987,-12.348593163146242,-8.37984944602265,-5.235082910284026,-1.736505999474945,36.924203765054905,5.570677764736141,0.40891512034166944,0.28824868417249294,14.451406836853758,11.865150553977347,18.134917089715977,9.263494000525055,-2.1307962349450946,2.7451117089480697
2026-07-15 22:34:00,-0.29499999999999993,40.8,0.9205000000000001,91.0,401.0,123.0,,,4.08,1.3973320551385882,1.4152999999999998,0.19,-26.8,-20.28,-23.39,-11.0,39.05,8.31578947368421,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,132.35,False,6.9262604349177685,1.9660503112475882,-12.32791834086722,-8.369643186958381,-5.267738968428679,-1.7524504101256668,36.90595065169344,5.559271429807156,0.4109375415005688,0.2892694316393719,14.472081659132781,11.91035681304162,18.12226103157132,9.247549589874334,-2.1440493483065595,2.7565180438770547
2026-07-15 22:35:00,-0.23,40.795,0.9259999999999999,91.0,401.0,123.0,,,4.077500000000001,1.3965952942593747,1.4132,0.19,-26.8,-20.300000000000004,-23.409999999999997,-11.0,39.0,8.31578947368421,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,133.35,False,6.931355741356755,1.9672538331865557,-12.287573199300985,-8.334622241927953,-5.231134585822952,-1.7318135757344506,36.892114314032135,5.55293875387318,0.41173124679330564,0.29007875308232534,14.512426800699016,11.965377758072052,18.178865414177046,9.268186424265549,-2.107885685967865,2.7628507198110306
2026-07-15 22:36:00,-0.2,40.78,0.9295,91.0,400.5,123.0,,,4.07,1.3938356180730855,1.4053,0.19,-26.8,-20.300000000000004,-23.415555555555557,-11.0,39.0,8.31578947368421,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,134.35,False,6.929983538349253,1.9684736568502164,-12.27866863714176,-8.322695699320633,-5.204064521270542,-1.715517488084839,36.88403670395532,5.554524415733745,0.41269701760799726,0.2919206141151097,14.521331362858241,11.977304300679371,18.211491034285014,9.284482511915161,-2.115963296044683,2.7612650579504656
2026-07-15 22:37:00,-0.2,40.775,0.93,91.0,400.5,123.0,,,4.0600000000000005,1.391408523018997,1.3973000000000004,0.19,-26.8,-20.300000000000004,-23.439999999999998,-11.0,39.0,8.31578947368421,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,135.35,False,6.929592982355929,1.9685815906017206,-12.27971474832134,-8.32390790046447,-5.203346590192005,-1.7176491030716279,36.879097563405395,5.5539309605814875,0.4141070030609968,0.2931923524725758,14.520285251678661,11.976092099535535,18.236653409807992,9.282350896928373,-2.120902436594605,2.761858513102723
2026-07-15 22:38:00,-0.19166666666666665,40.79,0.93,91.0,400.0,123.0,,,4.0600000000000005,1.3919840916103816,1.3979000000000008,0.19,-26.8,-20.305000000000003,-23.481944444444444,-11.0,39.0,8.31578947368421,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,136.35,False,6.928586576552274,1.9688529977516485,-12.278892163488099,-8.317635767213497,-5.189427934780172,-1.6972643094924937,36.902933244515914,5.560812936868267,0.4140218996844386,0.2929974491747368,14.521107836511902,11.987364232786506,18.292516509664274,9.302735690507506,-2.097066755484086,2.754976536815944
2026-07-15 22:39:00,-0.1,40.730000000000004,0.93,91.0,401.0,123.0,,,4.052499999999999,1.389507854345848,1.3927999999999998,0.19,-26.8,-20.305000000000003,-23.48,-11.0,39.0,8.31578947368421,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,137.35,False,6.938845787722429,1.9701583405691128,-12.212373423199004,-8.2688084841499,-5.183439234173029,-1.702078733965212,36.81747485497436,5.535647074772198,0.4159691504932306,0.2947227510939727,14.587626576800997,12.036191515850103,18.29656076582697,9.297921266034788,-2.182525145025643,2.7801423989120124
2026-07-15 22:40:00,-0.057499999999999996,40.71,0.9315,90.0,400.0,123.0,,,4.0200000000000005,1.39044115094929,1.389899999999999,0.19,-26.8,-20.337500000000002,-23.4875,-11.0,39.0,8.276315789473685,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,138.35,False,6.889394636503126,1.997082343668788,-12.029140913978765,-8.134415172798,-5.029452146234753,-1.6426405929826988,36.86913861286984,5.494836142072056,0.41649445094925697,0.30376373545271707,14.770859086021236,12.203084827202002,18.458047853765247,9.3573594070173,-2.1308613871301603,2.7814796474016292
2026-07-15 22:41:00,0.0,40.705,0.93,90.0,401.0,124.0,,,3.9975,1.383891502906172,1.367,0.19,-26.8,-20.214999999999996,-23.385,-11.0,39.0,8.226315789473684,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,139.35,False,6.9233876347018555,2.0046684520510123,-11.94566579770427,-8.046117118580685,-5.080617216213897,-1.5718874631241029,36.87876516045221,5.470004095498717,0.42260924695831426,0.30966564496473825,14.85433420229573,12.16888288141931,18.304382783786103,9.428112536875897,-2.121234839547789,2.7563116939749674
2026-07-15 22:42:00,0.015,40.695,0.9235,90.0,400.5,124.0,,,3.9775,1.3692259997933245,1.3296499999999998,0.19,-26.8,-20.07,-23.285000000000004,-10.649999999999999,39.0,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,140.35,False,6.922205355504526,2.005066934583485,-11.941249636968221,-8.035259810331377,-5.084854609176514,-1.5507625118469335,36.8825966177114,5.474777384811538,0.425399884035931,0.317117061691631,14.85875036303178,12.034740189668623,18.20014539082349,9.099237488153065,-2.1174033822886003,2.7357489309779366
2026-07-15 22:43:00,0.1,40.64,0.93,90.0,400.0,124.0,,,3.9525000000000006,1.3644129547003274,1.3096000000000003,0.19,-26.8,-20.045,-23.255000000000003,-10.55,39.0,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,141.35,False,6.9230182642095865,2.0077886064005046,-11.90317283232685,-7.998561516509701,-5.0356567112816,-1.5272703006288828,36.830558936986215,5.467554921420544,0.4290784959454004,0.3204399355834573,14.89682716767315,12.0464384834903,18.219343288718402,9.022729699371117,-2.1694410630137853,2.7429713943689302
2026-07-15 22:44:00,0.195,40.620000000000005,0.9410000000000001,90.0,401.0,124.0,,,3.94,1.3624496759530031,1.3018,0.19,-26.8,-20.1,-23.28,-10.575,39.0,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,142.35,False,6.934801319526541,2.009100282627049,-11.833259213574793,-7.948919019203714,-4.994163688722635,-1.5279106319240119,36.775471942083385,5.444599375006988,0.4318510627109077,0.3218607912535365,14.966740786425207,12.151080980796287,18.285836311277365,9.047089368075987,-2.224528057916615,2.765926940782486
2026-07-15 22:45:00,0.2,40.620000000000005,0.9400000000000001,90.0,400.0,124.0,,,3.9300000000000006,1.359391214112764,1.2926000000000002,0.19,-26.8,-20.1,-23.300000000000004,-10.8,39.0,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,143.35,False,6.929856553531182,2.009922841578297,-11.8438265304441,-7.947891168947393,-4.976752645407457,-1.5010615200028958,36.79693311738898,5.4563047198072265,0.43288869406720587,0.3236600002787675,14.956173469555901,12.152108831052608,18.323247354592546,9.298938479997105,-2.2030668826110187,2.754221595982248
2026-07-15 22:46:00,0.20500000000000002,40.60000000000001,0.9415,90.0,400.0,124.0,,,3.9275,1.35819749114721,1.2897500000000002,0.19,-26.8,-20.105,-23.315,-10.875,39.0,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,144.35,False,6.928829234780455,2.010390035434044,-11.84440123428433,-7.949308378134299,-4.97348487120594,-1.5069937743968036,36.777013283206045,5.453624001067794,0.433165421326126,0.3244109515027642,14.95559876571567,12.155691621865701,18.34151512879406,9.368006225603196,-2.2229867167939545,2.75690231472168
2026-07-15 22:47:00,0.27944444444444444,40.57000000000001,0.9245000000000001,90.0,401.0,124.0,,,3.9200000000000004,1.3549141681214842,1.2808,0.19,-26.8,-20.1,-23.326111111111118,-10.925,38.94777777777777,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,145.35,False,6.9415961771849926,2.010058014830637,-11.776471687220486,-7.893574402435732,-5.015191108839392,-1.4929753084804662,36.731014094839004,5.4354678535879,0.4352883832563035,0.3259328048620297,15.023528312779515,12.20642559756427,18.310920002271725,9.432024691519535,-2.216763682938769,2.7750584622015744
2026-07-15 22:48:00,0.29999999999999993,40.56,0.921,90.0,400.0,124.0,,,3.9099999999999993,1.3519821777862004,1.2718999999999994,0.19,-26.8,-20.1,-23.335000000000004,-10.925,38.934999999999995,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,146.35,False,6.937782645359873,2.011099454276644,-11.776964987903485,-7.882878378545367,-5.000309261228175,-1.4604660633697195,36.74323450590119,5.4453273107022,0.4364193576149168,0.3277397719385867,15.023035012096516,12.217121621454634,18.33469073877183,9.464533936630282,-2.191765494098803,2.7651990050872746
2026-07-15 22:49:00,0.30499999999999994,40.505,0.9200000000000002,90.0,400.5,124.0,,,3.9099999999999993,1.3527409464101257,1.2735499999999993,0.19,-26.8,-20.115,-23.36,-10.925,38.89999999999999,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,147.35,False,6.937559044971978,2.0115837304611994,-11.774765583154629,-7.88702608302337,-5.017228793903524,-1.4874926069343426,36.68161034538136,5.433437124152545,0.43640119317848747,0.3275244147555417,15.025234416845372,12.227973916976628,18.342771206096476,9.437507393065658,-2.2183896546186332,2.7770891916369296
2026-07-15 22:50:00,0.39,40.510555555555555,0.9220000000000002,90.0,400.0,124.0,,,3.9,1.3491541857222207,1.2633499999999998,0.19,-26.8,-20.131666666666668,-23.375,-11.0,38.89999999999999,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,148.35,False,6.942903463446863,2.0130840473648193,-11.724767956655944,-7.836779887563601,-4.972568068617948,-1.4396661709188001,36.68847476533942,5.4331654086083505,0.43827535259091566,0.32980732350032804,15.075232043344057,12.294886779103066,18.402431931382054,9.5603338290812,-2.21152523466057,2.777360907181124
2026-07-15 22:51:00,0.4,40.5,0.9220000000000002,90.0,400.0,124.0,,,3.9,1.3497845540235334,1.2649999999999997,0.19,-26.8,-20.154999999999998,-23.385,-11.0,38.89999999999999,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,149.35,False,6.94315585812572,2.013379759394069,-11.719730190874685,-7.83243531662238,-4.970408828368191,-1.4389249072829036,36.677753874711115,5.431307214490295,0.438295772168826,0.3295926673913947,15.080269809125316,12.322564683377617,18.414591171631812,9.561075092717097,-2.2222461252888763,2.779219101299179
2026-07-15 22:52:00,0.4,40.5,0.9269999999999999,90.0,400.5,124.0,,,3.893,1.3472688001998683,1.2576999999999996,0.19,-26.8,-20.189999999999998,-23.4,-11.0,38.89999999999999,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,150.35,False,6.94528938495726,2.013248336292841,-11.714928014060044,-7.834693754570091,-4.966220276020431,-1.4555777568466006,36.66414342138738,5.42457845483709,0.4394761997344828,0.33079850313910875,15.085071985939956,12.355306245429906,18.43377972397957,9.544422243153399,-2.235856578612612,2.7859478609523842
2026-07-15 22:53:00,0.495,40.49,0.9264999999999999,90.0,400.0,124.0,,,3.8899999999999997,1.3459974777180457,1.2541499999999992,0.19,-26.8,-20.199999999999996,-23.4,-11.0,38.89999999999999,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,151.35,False,6.950878573977104,2.014986745114353,-11.659494721132907,-7.779129730041081,-4.926700936708665,-1.4062835270999947,36.657115113122565,5.422311493088617,0.44035851603515397,0.3320067831802741,15.140505278867094,12.420870269958915,18.473299063291336,9.593716472900006,-2.2428848868774267,2.7882148227008576
2026-07-15 22:54:00,0.5,40.480000000000004,0.93,90.0,401.0,124.0,,,3.8899999999999997,1.346113932425567,1.2545999999999995,0.19,-26.8,-20.199999999999996,-23.42111111111111,-11.0,38.89,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,152.35,False,6.955792928548104,2.0145889329179587,-11.645003488055565,-7.777540007868074,-4.935201887006945,-1.434589245456495,36.62397636028779,5.408425105834694,0.4407539097326224,0.3318170717458291,15.154996511944436,12.422459992131921,18.485909224104162,9.565410754543505,-2.266023639712209,2.80210120995478
2026-07-15 22:55:00,0.53,40.44,0.9284999999999999,90.0,400.0,124.0,,,3.8825000000000003,1.3433092653528096,1.2464500000000003,0.19,-26.8,-20.199999999999996,-23.435000000000002,-11.0,38.879999999999995,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,153.35,False,6.950653528625293,2.016341886887983,-11.644928315419898,-7.7675948169723465,-4.9154128504947,-1.4099165956088329,36.60628625324791,5.414152587475538,0.4414194314231794,0.3337889402148613,15.155071684580102,12.43240518302765,18.519587149505302,9.590083404391168,-2.2737137467520867,2.7963737283139363
2026-07-15 22:56:00,0.5999999999999999,40.41,0.9269999999999999,90.0,401.0,124.0,,,3.8800000000000003,1.3427464008859358,1.2447,0.19,-26.8,-20.199999999999996,-23.435,-11.0,38.89,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,154.35,False,6.961023249093012,2.0168091824336227,-11.587454227007969,-7.725878916113,-4.917229854160066,-1.412547744206667,36.55156295292345,5.393978771094994,0.442610682200272,0.33422238822530337,15.212545772992032,12.474121083886995,18.517770145839933,9.587452255793334,-2.338437047076553,2.8165475446944805
2026-07-15 22:57:00,0.5999999999999999,40.4,0.929,90.0,401.0,124.0,,,3.8800000000000003,1.3433042772507215,1.2459000000000002,0.19,-26.8,-20.205,-23.47888888888889,-11.0,38.847222222222214,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,155.35,False,6.9601144931532195,2.017080234557585,-11.590027786642718,-7.729031804824626,-4.913121139568956,-1.4177636892075602,36.5410955708385,5.392639726435137,0.44253790597599785,0.3340352782023297,15.209972213357283,12.475968195175373,18.56576774931993,9.582236310792439,-2.306126651383714,2.8178865893543374
2026-07-15 22:58:00,0.615,40.33,0.93,90.0,400.5,124.0,,,3.8724999999999996,1.3403852590598453,1.2379111111111116,0.19,-26.8,-20.215,-23.495,-11.0,38.834999999999994,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,156.35,False,6.954054076106277,2.0188566990395387,-11.598886965975007,-7.733813639937281,-4.904734080938079,-1.4236471903128236,36.48477369002102,5.390063352387855,0.44313058862948984,0.33606716133070413,15.201113034024994,12.481186360062718,18.59026591906192,9.576352809687176,-2.3502263099789715,2.820462963401619
2026-07-15 22:59:00,0.6599999999999999,40.31,0.929,90.0,401.0,124.0,,,3.8699999999999997,1.3391236044385124,1.2344499999999996,0.19,-26.8,-20.21,-23.5,-11.0,38.81,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,157.35,False,6.959886279803672,2.0192829944185613,-11.564096885511347,-7.707486821480552,-4.903464338808977,-1.4221441472488703,36.451999080096044,5.378731159195681,0.4439564319850975,0.3368321289586733,15.235903114488654,12.502513178519449,18.596535661191023,9.57785585275113,-2.358000919903958,2.8317951565937935
2026-07-15 23:00:00,0.7,40.33,0.9253888888888888,90.0,400.5,124.0,,,3.8699999999999997,1.3396566449513265,1.2357388888888885,0.19,-26.8,-20.224999999999998,-23.5,-11.0,38.8,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,158.35,False,6.9626510717389065,2.0196741063442185,-11.539393238230412,-7.678309521093626,-4.887606806720459,-1.3832506987917057,36.47970711802989,5.384254450566856,0.4441772307522117,0.33669662806331724,15.260606761769589,12.546690478906372,18.61239319327954,9.616749301208294,-2.3202928819701043,2.826271865222618
2026-07-15 23:01:00,0.7,40.37,0.9255,90.0,401.0,124.0,,,3.8655,1.3385130764852926,1.2319499999999999,0.19,-26.8,-20.265,-23.5,-11.0,38.83111111111111,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,159.35,False,6.968022507808728,2.018630160234554,-11.525794316623058,-7.670222806402691,-4.891537571831247,-1.382003770659039,36.50613343442559,5.382408562669791,0.44525150490427956,0.3369201041117088,15.274205683376943,12.59477719359731,18.608462428168753,9.61799622934096,-2.3249776766855206,2.8281177531196837
2026-07-15 23:02:00,0.76,40.3,0.923,89.0,401.0,124.0,,,3.8225,1.3336227743133198,1.2096999999999998,0.19,-26.8,-20.22,-23.47,-11.0,38.834999999999994,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,160.35,False,6.923006876789965,2.0455428259094166,-11.32248140449209,-7.527891407711872,-4.766714598293397,-1.3516734250142122,36.49077542022621,5.323755733313931,0.4478555246253918,0.3480347820533106,15.477518595507911,12.692108592288127,18.7032854017066,9.648326574985788,-2.344224579773787,2.8867705824755436
2026-07-15 23:03:00,0.8,40.3,0.9235,89.0,400.5,124.0,,,3.7977777777777773,1.322631479093827,1.1808777777777772,0.19,-26.8,-20.1,-23.35777777777778,-11.0,38.83,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,161.35,False,6.923939974184155,2.0464821737075485,-11.30297835840016,-7.505100827684188,-4.742342653418879,-1.3233177237840916,36.497483238325145,5.326584031548129,0.45150047632738644,0.35370486189104866,15.49702164159984,12.594899172315813,18.615435124358903,9.676682276215908,-2.332516761674853,2.8839422842413454
