timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-15 23:04:00,0.8099999999999999,40.265,0.9235,89.0,400.0,124.0,,,3.7875,1.3212284827334724,1.1743500000000002,0.19,-26.8,-20.1,-23.330000000000002,-11.0,38.8,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,162.35,False,6.919823255961631,2.0475780123211504,-11.30908717490466,-7.506285823026332,-4.734031457357057,-1.3187795555897175,36.47472041137013,5.328164472986366,0.45265943075396353,0.35473594911496564,15.490912825095341,12.59371417697367,18.595968542642943,9.681220444410283,-2.3252795886298685,2.8823618428031086
2026-07-15 23:05:00,0.8550000000000002,40.25,0.9285,89.0,401.0,124.0,,,3.7799999999999994,1.319003419638495,1.168433333333333,0.19,-26.8,-20.1,-23.360000000000003,-11.0,38.8,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,163.35,False,6.927988076554176,2.0478477277788723,-11.26917081236017,-7.482097971009409,-4.72528181530768,-1.3332268196436519,36.43239083719366,5.310468773760227,0.4543870517340606,0.35590747214925655,15.530829187639831,12.617902028990592,18.634718184692325,9.666773180356348,-2.367609162806339,2.9000575420292476
2026-07-15 23:06:00,0.9,40.230000000000004,0.8494999999999999,89.0,400.0,124.0,,,3.7775000000000003,1.3167298697490155,1.16235,0.19,-26.8,-20.1,-23.39,-11.0,38.8,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,164.35,False,6.935461268804915,2.0451916613414833,-11.21846301397821,-7.403101194000575,-4.904967433566075,-1.2217441811675713,36.4775609493021,5.328907323914331,0.455335434285985,0.3561826528838157,15.58153698602179,12.696898805999426,18.485032566433926,9.77825581883243,-2.322439050697895,2.8816189918751434
2026-07-15 23:07:00,0.925,40.114999999999995,0.8400000000000001,89.0,400.0,124.0,,,3.7750000000000004,1.3134546466720016,1.1545555555555556,0.19,-26.8,-20.1,-23.385,-11.0,38.7,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,165.35,False,6.931514420204437,2.0468305163870832,-11.215570127119674,-7.40034684452351,-4.935922539352534,-1.2401750700920982,36.37404272496226,5.316537850334253,0.45538597034489603,0.35829828793523344,15.584429872880326,12.699653155476492,18.449077460647466,9.759824929907902,-2.3259572750377444,2.8939884654552213
2026-07-15 23:08:00,0.995,40.1325,0.8400000000000001,89.0,401.0,124.0,,,3.7700000000000005,1.3108028232676194,1.1479000000000004,0.19,-26.8,-20.09,-23.36,-11.0,38.7,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,166.35,False,6.944796647901604,2.0466173451743948,-11.151166340474187,-7.3516680729474135,-4.927854560551278,-1.2285103452361816,36.36255937870504,5.301051018179253,0.45714753201029723,0.3595271600925847,15.648833659525813,12.738331927052586,18.43214543944872,9.771489654763819,-2.3374406212949594,2.9094752976102214
2026-07-15 23:09:00,1.0,40.114999999999995,0.8400000000000001,89.0,400.0,124.0,,,3.7599999999999993,1.3082836719953408,1.1394777777777774,0.19,-26.8,-20.09,-23.340000000000003,-11.0,38.7,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,167.35,False,6.9385806688944625,2.0477762837901916,-11.165034043515329,-7.3543365618765595,-4.909935397786747,-1.2084073494983372,36.367175387824766,5.3107933707131,0.4581024305365484,0.3611198242935686,15.634965956484672,12.73566343812344,18.430064602213257,9.791592650501663,-2.332824612175237,2.8997329450763747
2026-07-15 23:10:00,1.0,40.10555555555556,0.8374999999999999,89.0,401.0,124.0,,,3.7599999999999993,1.30855432588571,1.1402499999999989,0.19,-26.8,-20.1,-23.375,-11.0,38.7,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,168.35,False,6.943826107717955,2.046975385881086,-11.150934365408977,-7.351349055788319,-4.93613721711157,-1.2329307082334957,36.338545128938456,5.29826024245205,0.4585117856248131,0.36073763519024193,15.649065634591024,12.748650944211683,18.438862782888428,9.767069291766504,-2.3614548710615466,2.912266073337424
2026-07-15 23:11:00,1.09,40.13000000000001,0.8400000000000001,89.0,400.0,124.0,,,3.7574999999999994,1.307297541148985,1.1370499999999997,0.19,-26.8,-20.1,-23.380000000000003,-11.0,38.7,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,169.35,False,6.948040369372756,2.0486701803508396,-11.101974415564762,-7.2965803489046355,-4.876895342492359,-1.1653203123664315,36.372868353431876,5.305452159091472,0.45920003335570536,0.3618799386609379,15.69802558443524,12.803419651095366,18.50310465750764,9.83467968763357,-2.3271316465681267,2.905074156698002
2026-07-15 23:12:00,1.1108333333333333,40.105000000000004,0.8400000000000001,89.0,400.0,124.0,,,3.75,1.3045747102238443,1.1292,0.19,-26.8,-20.1,-23.39,-11.0,38.7,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,170.35,False,6.948369546147327,2.049334600723506,-11.091963827272473,-7.288039504495341,-4.872769167749821,-1.1647722329004782,36.34773780949577,5.301269530434891,0.4603050434933663,0.3634154667747904,15.708036172727528,12.81196049550466,18.517230832250178,9.835227767099521,-2.3522621905042342,2.909256785354583
2026-07-15 23:13:00,1.1699999999999997,40.12,0.8400000000000001,89.0,401.0,124.0,,,3.75,1.3043478260869568,1.1284999999999998,0.19,-26.8,-20.1,-23.380000000000003,-11.0,38.7,8.210526315789474,frost_development,frost_cycle_000008,2026-07-15,defrost_state_gap,171.35,False,6.960467726469778,2.049024989384215,-11.035262418418506,-7.246430641600849,-4.868764134743978,-1.1585238075335624,36.3349241169075,5.286353762460098,0.4612431021353315,0.3634300055662343,15.764737581581494,12.853569358399152,18.511235865256026,9.841476192466438,-2.3650758830925014,2.9241725533293765
2026-07-16 14:29:00,-1.3777777777777778,42.10000000000001,0.749,79.0,400.0,167.0,,,7.831,2.672605030545032,5.100300000000001,0.3511111111111111,-9.411111111111111,-4.699999999999999,-7.1,2.4444444444444446,42.53333333333333,4.870253164556962,frost_development,frost_cycle_000012,2026-07-16,,-0.13333333333333333,False,7.490585703726456,2.5873580148091744,-8.995683131296822,-4.828670937734351,-5.915606429608813,1.7976786040671118,40.71771425982383,4.840490712989404,-0.0454456179713949,-0.032947514510142106,0.41542797981428947,-0.128670937734352,1.1843935703911868,-0.6467658403773329,-1.8156190735095024,0.029762451567557413
2026-07-16 14:30:00,-1.83,42.525,0.8054999999999999,79.0,400.0,164.0,,,6.9605,2.4073420293983117,4.26665,0.34299999999999997,-10.130000000000003,-5.565,-6.945,1.7,41.30500000000001,5.073058778528623,frost_development,frost_cycle_000012,2026-07-16,,0.8666666666666667,True,7.398197577398356,2.554276033207059,-9.360303577390967,-5.222518757172487,-5.785929608373056,1.4770492829452146,40.99148302207512,4.935085914157549,0.05916273157336749,0.057524716161652334,0.7696964226090355,0.342481242827513,1.159070391626944,-0.2229507170547853,-0.3135169779248841,0.1379728643710747
2026-07-16 14:31:00,-2.455,43.230000000000004,0.8935,79.0,401.0,159.0,,,6.9351111111111114,2.4044791848200378,4.2487111111111115,0.33999999999999997,-10.400000000000002,-6.01,-6.0600000000000005,1.0,41.415,5.120588235294117,frost_development,frost_cycle_000012,2026-07-16,,1.8666666666666667,True,7.265173448048298,2.500390818164534,-9.8539761805754,-5.787096638340373,-5.506957950331522,0.9828775919839905,41.410661975961354,5.071098928012476,0.045430758026273055,0.03835865683385531,0.5460238194246028,0.2229033616596272,0.5530420496684787,-0.017122408016009505,-0.004338024038645472,0.04948930728164136
2026-07-16 14:32:00,-3.0550000000000006,43.66,0.993,79.0,400.0,157.0,,,7.0025,2.428705083336221,4.3133,0.33999999999999997,-10.400000000000002,-6.455,-4.41,0.55,41.565000000000005,5.176470588235295,frost_development,frost_cycle_000012,2026-07-16,,2.8666666666666667,True,7.167323880770123,2.47519878105744,-10.339086337078248,-6.263400788839441,-5.424203189379483,0.6463974882641401,41.742374151870244,5.1756079132444475,0.022996572153289208,0.018783823778935504,0.06091366292175415,0.19159921116055934,-1.014203189379483,0.09639748826414007,0.17737415187023942,0.0008626749908478004
2026-07-16 14:33:00,-3.4,44.0,1.0825,79.0,400.0,157.0,,,7.058,2.441032026008162,4.364599999999999,0.33999999999999997,-10.400000000000002,-6.7,-3.4025,0.5,41.83125,5.176470588235295,frost_development,frost_cycle_000012,2026-07-16,,3.8666666666666667,True,7.142367668538412,2.4691905803733327,-10.580306002538329,-6.486670877765649,-5.369276606335504,0.5171224080160095,42.02878697692559,5.22452130264838,0.01181228304866544,0.011403961520423889,-0.18030600253832674,0.2133291222343514,-1.9667766063355039,0.017122408016009505,0.19753697692559058,-0.04805071441308506
2026-07-16 14:34:00,-3.6,44.105000000000004,1.1655,79.0,401.0,157.0,,,7.147,2.4778754970660284,4.4611,0.33999999999999997,-10.400000000000002,-6.7,-3.3099999999999996,0.5,41.995,5.176470588235295,frost_development,frost_cycle_000012,2026-07-16,,4.866666666666666,True,7.124756043884043,2.46855605350032,-10.730952047128795,-6.6475948679890635,-5.250554965223751,0.3601645848950713,42.0672261734696,5.226567761032659,-0.0031220656509427513,-0.0037752610691150768,-0.3309520471287932,0.05240513201093666,-1.9405549652237513,-0.1398354151049287,0.07222617346960192,-0.05009717279736403
2026-07-16 14:35:00,-3.7000000000000006,44.265,1.2585,79.0,400.0,157.0,,,7.2490000000000006,2.5208655025915645,4.5716,0.33999999999999997,-10.400000000000002,-6.7,-4.22,0.5,42.11000000000001,5.176470588235295,frost_development,frost_cycle_000012,2026-07-16,,5.866666666666666,True,7.106602901912201,2.4701329948554944,-10.842055764160165,-6.752405132010937,-5.044058364712752,0.3012688136060488,42.1895843427124,5.248746150160213,-0.020037294900702163,-0.020538370946718176,-0.44205576416016257,-0.05240513201093666,-0.8240583647127524,-0.1987311863939512,0.07958434271239412,-0.07227556192491758
2026-07-16 14:36:00,-3.8599999999999994,44.434999999999995,1.3270000000000002,79.0,400.5,157.0,,,7.159000000000001,2.4885315810187514,4.3538,0.3345,-10.895,-6.784999999999999,-4.6850000000000005,0.5,42.3,5.261690261690262,frost_development,frost_cycle_000012,2026-07-16,,6.866666666666666,True,7.095930719710752,2.4684508237969407,-10.955913662921754,-6.869288458982487,-4.940673231152456,0.2084529190340794,42.30433802403864,5.26255293668111,-0.008888091327337477,-0.008134963446799759,-0.06091366292175415,-0.08428845898248749,-0.2556732311524552,-0.29154708096592064,0.004338024038645472,-0.0008626749908478004
2026-07-16 14:37:00,-3.9,44.468333333333334,1.3359999999999999,79.0,400.0,157.0,,,7.067166666666667,2.4587011054140278,4.390766666666668,0.332,-11.120000000000001,-6.84,-5.195000000000001,0.07500000000000001,42.394444444444446,5.301204819277109,frost_development,frost_cycle_000012,2026-07-16,,7.866666666666666,True,7.089410622782625,2.4680205489797356,-10.993283491564933,-6.898046875827195,-4.939326768847545,0.20397586817132213,42.345458178614365,5.273797059339613,0.0031376312220474656,0.0037760802151993733,0.12671650843506832,-0.05804687582719481,0.2556732311524561,0.12897586817132212,-0.04898626583008081,0.027407759937495335
2026-07-16 14:38:00,-4.0,44.49,1.3385000000000002,80.0,400.0,157.0,,,7.181,2.46008261417169,4.4777000000000005,0.33,-11.3,-6.9,-5.359999999999999,0.0,42.44,5.333333333333334,frost_development,frost_cycle_000012,2026-07-16,,8.866666666666667,True,7.128687681891796,2.441716888603569,-11.225297370641144,-7.0693748295229835,-5.051081310059786,0.1442308900308708,42.32068521904638,5.330063203356917,-0.007338281664532431,-0.007521644156962104,0.07470262935885685,-0.1693748295229831,0.30891868994021365,0.1442308900308708,-0.1193147809536157,0.0032701299764168468
2026-07-16 14:39:00,-4.1,44.495,1.343,81.0,400.0,157.0,,,7.29,2.4565717099228594,4.5257,0.33,-11.3,-7.14,-5.49,0.0,42.46,5.378787878787879,frost_development,frost_cycle_000012,2026-07-16,,9.866666666666667,True,7.166613262570873,2.4158077766760115,-11.460823761552293,-7.244944389036423,-5.157741716786067,0.07714847430398022,42.27960969318719,5.384296359328314,-0.017216882355510776,-0.016873831453153354,-0.16082376155229205,-0.10494438903642322,0.3322582832139336,0.07714847430398022,-0.18039030681281076,-0.005508480540434846
2026-07-16 14:40:00,-4.279999999999999,44.5,1.337,81.0,400.0,157.0,,,7.289,2.463942812578262,4.53415,0.33,-11.3,-7.3,-5.115,0.0,42.5,5.348484848484849,frost_development,frost_cycle_000012,2026-07-16,,10.866666666666667,False,7.1486049145111945,2.4125285009676842,-11.587649032688663,-7.355772113908698,-5.284582131157135,0.0036554413591023682,42.30567170393285,5.400102557121388,-0.019639508291164898,-0.02131137998575139,-0.2876490326886625,-0.05577211390869774,-0.16958213115713505,0.0036554413591023682,-0.1943282960671482,-0.05161770863653903
2026-07-16 14:41:00,-4.455,44.5,1.336,81.0,401.0,157.0,,,7.33,2.478947549252123,4.57605,0.33,-11.3,-7.3,-5.38,0.0,42.5,5.333333333333334,frost_development,frost_cycle_000012,2026-07-16,,11.866666666666667,False,7.136964345814093,2.4092129730726626,-11.695753970146637,-7.462136550612392,-5.392548068881794,-0.0963522501978098,42.298499255242675,5.4022402891369445,-0.02704730538539457,-0.028944961262815427,-0.39575397014663594,-0.1621365506123924,-0.012548068881794272,-0.0963522501978098,-0.20150074475732538,-0.06890695580361061
2026-07-16 14:42:00,-4.5,44.5,1.3479999999999999,81.0,401.0,157.0,,,7.359,2.484157788663551,4.60045,0.33,-11.3,-7.3,-5.935,0.0,42.5,5.336363636363636,frost_development,frost_cycle_000012,2026-07-16,,12.866666666666667,False,7.1307251767888005,2.409191473754303,-11.734156541553647,-7.499172982136788,-5.386001731140933,-0.12798305470202181,42.295559226390594,5.403981024080611,-0.032012848280039696,-0.031116794047268526,-0.43415654155364614,-0.1991729821367878,0.5489982688590667,-0.12798305470202181,-0.20444077360940582,-0.06761738771697523
2026-07-16 14:43:00,-4.5649999999999995,44.5,1.4055000000000002,81.0,401.0,157.0,,,7.216000000000001,2.4438419238293,4.46695,0.323,-11.93,-7.445,-5.789999999999999,-0.05,42.53,5.449125329499162,frost_development,frost_cycle_000012,2026-07-16,,13.866666666666667,False,7.116791585676417,2.411473322585257,-11.808981585043002,-7.579782940639198,-5.2625917791161,-0.21190475941299203,42.26654205344119,5.400302409802248,-0.013940047720837567,-0.013422749047599547,0.12101841495699794,-0.13478294063919805,0.527408220883899,-0.16190475941299204,-0.26345794655880894,0.04882291969691366
2026-07-16 14:44:00,-4.6,44.58500000000001,1.4362777777777778,81.0,400.0,157.0,,,7.121,2.4184397119492287,4.38015,0.31999999999999995,-12.2,-7.4799999999999995,-6.23,-0.45,42.60000000000001,5.500000000000002,frost_development,frost_cycle_000012,2026-07-16,,14.866666666666667,False,7.108171709882548,2.411753721108477,-11.854454388046488,-7.613807838847057,-5.195511913158677,-0.206835755817049,42.35301823288037,5.419126697667774,-0.0018047242865022461,-0.002772252731376934,0.3455456119535114,-0.1338078388470576,1.034488086841323,0.24316424418295102,-0.24698176711963526,0.08087330233222811
2026-07-16 14:45:00,-4.700000000000001,44.545,1.4324999999999999,81.0,400.5,157.0,,,7.2245,2.459495152549717,4.490399999999999,0.32099999999999995,-12.11,-7.49,-6.795,-0.475,42.60000000000001,5.467294254658386,frost_development,frost_cycle_000012,2026-07-16,,15.866666666666667,False,7.09877293176401,2.410379819304122,-11.922105721600834,-7.67975519779861,-5.2678242229416234,-0.27237408527457685,42.31652631642933,5.417559326930032,-0.01771109872713561,-0.020376594946672988,0.18789427839916506,-0.1897551977986094,1.5271757770583765,0.20262591472542313,-0.28347368357067637,0.04973492772835364
2026-07-16 14:46:00,-4.799999999999999,44.545,1.4375833333333334,81.0,400.0,157.0,,,7.07,2.4066176639850996,4.336600000000001,0.31999999999999995,-12.2,-7.534999999999999,-7.09,-0.5,42.60000000000001,5.487960799584632,frost_development,frost_cycle_000012,2026-07-16,,16.866666666666667,False,7.084161397700827,2.4093327904056805,-12.0061795456992,-7.7502347523143165,-5.315413397260871,-0.3109352647885763,42.33587051850578,5.430745992092847,0.001999022453867627,0.001126920461711589,0.19382045430079842,-0.2152347523143172,1.774586602739129,0.1890647352114237,-0.2641294814942299,0.05721480749178465
2026-07-16 14:47:00,-4.9,44.550000000000004,1.434,82.0,400.5,156.0,,,7.094999999999999,2.4135948120414135,4.362399999999999,0.31999999999999995,-12.2,-7.599999999999999,-7.405000000000001,-0.5,42.60000000000001,5.49375,frost_development,frost_cycle_000012,2026-07-16,,17.866666666666667,False,7.104550224568106,2.37536430060947,-12.25353472902964,-7.96382035665358,-5.367124268993498,-0.4489509179848327,42.24705415737857,5.4879822198017445,0.0013442405593927509,-0.016094588700408696,-0.05353472902964107,-0.3638203566535809,2.037875731006503,0.05104908201516728,-0.3529458426214376,0.005767780198255856
2026-07-16 14:48:00,-4.98,44.57000000000001,1.435,83.0,401.0,155.0,,,7.269999999999999,2.3972038143913075,4.445683333333331,0.31999999999999995,-12.2,-7.83,-6.675,-0.5,42.58500000000001,5.503125000000001,frost_development,frost_cycle_000012,2026-07-16,,18.866666666666667,False,7.12749275058669,2.341724949263588,-12.486306621358471,-8.165036743504686,-5.393088783385188,-0.5774572871237738,42.16699121004267,5.544467968285094,-0.019994022358223784,-0.023691452382213596,-0.28630662135847196,-0.33503674350468593,1.2819112166148114,-0.07745728712377375,-0.4180087899573408,-0.04134296828509321
2026-07-16 14:49:00,-5.0200000000000005,44.60000000000001,1.44,83.0,400.0,155.0,,,6.919499999999999,2.2901759831612907,4.1066,0.31,-13.2,-8.0,-5.6850000000000005,-0.975,42.60000000000001,5.677419354838711,frost_development,frost_cycle_000012,2026-07-16,,19.866666666666667,False,7.117850240116516,2.3413637934954448,-12.531393669604475,-8.194418772024324,-5.404110413961622,-0.5680283368822783,42.22013162557014,5.5619744841485135,0.02786659362381716,0.021862390832368406,0.6686063303955248,-0.19441877202432423,0.2808895860383789,0.4069716631177217,-0.37986837442986854,0.11544487069019738
2026-07-16 14:50:00,-5.121111111111111,44.61,1.44,83.0,421.0,155.0,,,7.2200000000000015,2.3770329887403703,4.40077777777778,0.3188888888888889,-12.31111111111111,-7.991666666666667,-5.913888888888889,-1.0,42.60000000000001,5.522355769230769,frost_development,frost_cycle_000012,2026-07-16,,20.866666666666667,False,7.250230625786237,2.3293651892853235,-12.219493677124671,-8.142397219635484,-5.427581136558798,-1.0799590784649915,41.71136716619551,5.319473131308091,0.00416960885060913,-0.02046385842559606,0.09161743398643907,-0.15073055296881677,0.4863077523300907,-0.0799590784649915,-0.8886328338045004,0.20288263792267802
2026-07-16 14:51:00,-5.200000000000001,44.605000000000004,1.4394999999999998,83.0,421.0,155.0,,,7.129,2.3449855456996387,4.30715,0.3155,-12.649999999999999,-8.0,-5.9,-1.0,42.60000000000001,5.5784609202330735,frost_development,frost_cycle_000012,2026-07-16,,21.866666666666667,False,7.2415997407568415,2.328171154239314,-12.277203530566823,-8.19365505117122,-5.477380089590705,-1.1165406369575641,41.71497400673541,5.3253280440736095,0.015549014691203289,-0.007222145772963318,0.372796469433176,-0.19365505117121984,0.4226199104092956,-0.11654063695756411,-0.8850259932645983,0.253132876159464
2026-07-16 14:52:00,-5.200000000000001,44.6275,1.4378888888888888,83.0,421.0,155.0,,,6.975,2.302111418416429,4.163855555555555,0.31,-13.2,-8.0,-6.0,-1.0,42.61125,5.67741935483871,frost_development,frost_cycle_000012,2026-07-16,,22.866666666666667,False,7.243290819516741,2.3277012149494283,-12.272986330303812,-8.188663893910206,-5.481167958194426,-1.1076715584447574,41.736310962091196,5.327904689996081,0.0370399071639983,0.010993591603875696,0.927013669696187,-0.18866389391020633,0.5188320418055739,-0.1076715584447574,-0.8749390379088027,0.34951466484262905
2026-07-16 14:53:00,-5.200000000000001,44.655,1.432,83.0,421.0,155.0,,,6.994,2.305806131465217,4.180350000000001,0.31,-13.2,-8.0,-6.709999999999999,-1.0,42.64,5.677419354838711,frost_development,frost_cycle_000012,2026-07-16,,23.866666666666667,False,7.245837964937927,2.326901134907523,-12.26594320683332,-8.179917719126145,-5.496918041503335,-1.0931005445972375,41.76480674370645,5.33165828241371,0.034756223663370944,0.009065706800278073,0.934056793166679,-0.17991771912614496,1.2130819584966641,-0.09310054459723749,-0.8751932562935494,0.34576107242500065
2026-07-16 14:54:00,-5.200000000000001,44.660000000000004,1.436,83.0,421.0,155.0,,,7.009,2.3071100457144693,4.1906,0.31,-13.2,-8.088888888888887,-7.025,-1.0,42.63666666666667,5.677419354838711,frost_development,frost_cycle_000012,2026-07-16,,24.866666666666667,False,7.245679789201835,2.327047650596562,-12.267106003850806,-8.181750282130064,-5.485395933254589,-1.0952778374310763,41.766860730095196,5.331558937940192,0.03266495292195448,0.008567768209207571,0.9328939961491933,-0.09286139324117748,1.5396040667454116,-0.09527783743107632,-0.8698059365714741,0.34586041689851843
2026-07-16 14:55:00,-5.200000000000001,44.69500000000001,1.436,83.0,421.0,155.0,,,7.01,2.3061866430369173,4.189649999999999,0.31,-13.2,-8.195,-7.3149999999999995,-1.0,42.650000000000006,5.677419354838711,frost_development,frost_cycle_000012,2026-07-16,,25.866666666666667,False,7.248003285010798,2.326460946015181,-12.261753536037753,-8.175677950770982,-5.484178080001842,-1.0838670013823888,41.79850601263411,5.335180645069943,0.032837082938828144,0.008714654339239902,0.9382464639622459,0.019322049229018035,1.830821919998158,-0.08386700138238878,-0.8514939873658989,0.34223870976876825
2026-07-16 14:56:00,-5.200000000000001,44.68,1.435,83.0,421.0,155.5,,,7.01,2.3064521435856937,4.190300000000001,0.31,-13.2,-8.3675,-7.6075,-1.0,42.629999999999995,5.677419354838711,frost_development,frost_cycle_000012,2026-07-16,,26.866666666666667,False,7.2580892288493875,2.330329980680416,-12.251136235038729,-8.154496515380105,-5.526026166979769,-1.0540844826357267,41.80563965758797,5.329908994050488,0.03418106625959971,0.010246547610287426,0.9488637649612706,0.21300348461989493,2.0814738330202314,-0.05408448263572674,-0.824360342412028,0.34751036078822306
2026-07-16 14:57:00,-5.200000000000001,44.685,1.44,84.0,421.0,156.0,,,7.0329999999999995,2.3085367965092525,4.20955,0.31,-13.2,-8.475000000000001,-8.825,-1.0,42.635,5.6806451612903235,frost_development,frost_cycle_000012,2026-07-16,,27.866666666666667,False,7.31751021039193,2.309708146374728,-12.401984719341334,-8.242991804619889,-5.608650397571903,-1.0430138726967968,41.774423278248435,5.372211543748104,0.038880739788771934,0.0005071419379604203,0.7980152806586656,0.23200819538011253,3.216349602428096,-0.043013872696796795,-0.8605767217515634,0.3084336175422191
2026-07-16 14:58:00,-5.200000000000001,44.7,1.439,85.0,421.0,158.0,,,7.230500000000001,2.305301226657284,4.320799999999999,0.31,-13.2,-8.86277777777778,-9.04,-1.0,42.67,5.741935483870968,frost_development,frost_cycle_000012,2026-07-16,,28.866666666666667,False,7.4112078089316356,2.299598703750646,-12.51112470334041,-8.256375523509927,-5.82341621661012,-0.9218088335250567,41.816186211097815,5.404852942853148,0.024383044382300878,-0.002479790450976349,0.6888752966595888,0.6064022542678522,3.216583783389879,0.07819116647494329,-0.8538137889021868,0.33708254101781954
2026-07-16 14:59:00,-5.200000000000001,44.715,1.4364999999999999,85.0,421.0,159.0,,,7.281000000000001,2.3190494651644373,4.3671500000000005,0.31,-13.2,-8.900000000000002,-10.555,-1.0,42.7,5.7249266862170085,frost_development,frost_cycle_000012,2026-07-16,,29.866666666666667,False,7.434428311326794,2.3065536472906842,-12.482767427601727,-8.205867864688164,-5.906965095392593,-0.8470967945783165,41.87144863887375,5.399043212810425,0.02063753995623796,-0.005417527525722665,0.717232572398272,0.6941321353118379,4.648034904607407,0.15290320542168345,-0.8285513611262516,0.3258834734065834
2026-07-16 15:00:00,-5.200000000000001,44.71055555555556,1.435,85.0,421.0,160.5,,,6.984000000000002,2.2340268640046848,4.0817666666666685,0.30399999999999994,-13.739999999999998,-8.905000000000001,-11.219444444444445,-1.0,42.7,5.789473684210527,frost_development,frost_cycle_000012,2026-07-16,,30.866666666666667,False,7.46719465861929,2.317567292979639,-12.445436246954719,-8.136299879628094,-6.026842644578766,-0.7459549380733972,41.928592878897334,5.3871935668270154,0.06470899457020884,0.03604660336207477,1.2945637530452796,0.768700120371907,5.192601799865679,0.2540450619266028,-0.7714071211026692,0.402280117383512
2026-07-16 15:01:00,-5.200000000000001,44.71,1.4375,85.0,421.0,162.0,,,6.966000000000001,2.2271217317271503,4.063450000000001,0.303,-13.83,-8.77,-11.335,-1.0,42.7,5.798043923993729,frost_development,frost_cycle_000012,2026-07-16,,31.866666666666667,False,7.4997290684039815,2.3287460798999,-12.409437782938305,-8.068757229996042,-6.135236747524216,-0.6473526231657678,41.98678649316559,5.375129601540571,0.07116644661905946,0.043639085020861446,1.4205622170616952,0.7012427700039581,5.199763252475785,0.3526473768342322,-0.7132135068344141,0.42291432245315796
2026-07-16 15:02:00,-5.200000000000001,44.75777777777778,1.4385,85.0,421.0,163.0,,,7.2010000000000005,2.299906169685062,4.292700000000002,0.30633333333333335,-13.529999999999998,-8.669999999999998,-11.400000000000002,-0.5,42.7,5.693165672065927,frost_development,frost_cycle_000012,2026-07-16,,32.86666666666667,False,7.524696702319478,2.3353531092436715,-12.377754384479726,-8.014925318711708,-6.2077154840089275,-0.5652857314329367,42.06952655696503,5.37217198916302,0.043017906917058646,0.015178406819210899,1.1522456155202718,0.6550746812882906,5.192284515991075,-0.0652857314329367,-0.6304734430349725,0.3209936829029072
2026-07-16 15:03:00,-5.195,44.72,1.436,85.0,421.0,164.5,,,6.883000000000001,2.205885582471323,3.987850000000001,0.305,-13.649999999999997,-8.649999999999999,-11.400000000000002,-0.5,42.7,5.7049180327868845,frost_development,frost_cycle_000012,2026-07-16,,33.86666666666667,False,7.555902595487657,2.3469471042328625,-12.34141445945392,-7.947250350558999,-6.328534586861522,-0.4718140883535083,42.096653538516655,5.356628289033197,0.08905654711450484,0.060104261194096065,1.3085855405460762,0.7027496494409995,5.07146541313848,0.0281859116464917,-0.6033464614833477,0.3482897437536874
2026-07-16 15:04:00,-5.200000000000001,44.7,1.4364999999999999,86.0,421.0,165.0,,,7.1309999999999985,2.28071296237143,4.235799999999999,0.3085,-13.334999999999999,-8.495000000000001,-11.415000000000001,-0.5,42.695,5.612903225806451,frost_development,frost_cycle_000012,2026-07-16,,34.86666666666667,False,7.613685430739176,2.326406056980707,-12.497542244318568,-8.04026062165206,-6.427850696875861,-0.4668561331998539,42.046104086441275,5.397436719736359,0.0633970808395109,0.01964106587161274,0.8374577556814309,0.4547393783479414,4.98714930312414,0.03314386680014608,-0.6488959135587251,0.21546650607009177
2026-07-16 15:05:00,-5.205,44.69,1.4369999999999998,87.0,421.0,166.5,,,6.930999999999999,2.1623321606384955,3.956544444444444,0.29999999999999993,-14.1,-8.905000000000001,-11.754999999999999,-0.5,42.605000000000004,5.800000000000001,frost_development,frost_cycle_000012,2026-07-16,,35.86666666666667,False,7.694050525595147,2.3130477248520593,-12.627282038751353,-8.085318234152023,-6.603797083950878,-0.39119589120334236,42.044754577331105,5.431532576660014,0.09917409861772708,0.06515886490115697,1.4727179612486463,0.819681765847978,5.151202916049121,0.10880410879665764,-0.5602454226688991,0.36846742333998694
2026-07-16 15:06:00,-5.299999999999999,44.715,1.44,87.0,421.0,167.0,,,6.920999999999999,2.1615965916245328,3.94825,0.29999999999999993,-14.1,-9.084999999999997,-12.0,-0.5,42.69,5.725000000000001,frost_development,frost_cycle_000012,2026-07-16,,36.86666666666667,False,7.696234200608936,2.314972422523251,-12.681340072064875,-8.120984806068089,-6.6909566480988705,-0.39484236104473575,42.09500362928061,5.437364137484684,0.10072902934107686,0.06625384795363709,1.4186599279351242,0.9640151939319086,5.3090433519011295,0.10515763895526425,-0.5949963707193859,0.2876358625153177
2026-07-16 15:07:00,-5.46,44.7,1.4363333333333332,87.0,421.0,167.0,,,6.883,2.144636718462442,3.9037333333333333,0.29999999999999993,-14.1,-9.09,-12.084999999999997,-0.525,42.695,5.700000000000002,frost_development,frost_cycle_000012,2026-07-16,,37.86666666666667,False,7.678731739227798,2.3124794288676878,-12.797850337669665,-8.223996872923086,-6.799651881063859,-0.4680952765794683,42.09956132842471,5.449145060226025,0.1036280164812503,0.07258127718240082,1.3021496623303346,0.8660031270769135,5.285348118936138,0.05690472342053171,-0.5954386715752875,0.2508549397739772
2026-07-16 15:08:00,-5.595,44.665000000000006,1.4325,87.0,421.0,167.0,,,6.840999999999999,2.130285659360754,3.8603499999999995,0.29999999999999993,-14.1,-9.099999999999998,-12.145,-0.825,42.675,5.700000000000002,frost_development,frost_cycle_000012,2026-07-16,,38.86666666666667,False,7.662571352443079,2.310707926311176,-12.899216476742,-8.314290611353098,-6.894239174503218,-0.5364830456250189,42.08366085991546,5.456887172857075,0.1072187539475421,0.0780809486547479,1.200783523258,0.7857093886469002,5.250760825496782,0.28851695437498104,-0.5913391400845356,0.2431128271429266
2026-07-16 15:09:00,-5.716666666666667,44.588888888888896,1.4405,87.5,421.0,167.5,,,7.1659999999999995,2.23648602482338,4.194349999999999,0.29899999999999993,-14.2,-9.184999999999999,-12.254999999999999,-1.0,42.641111111111115,5.719063545150503,frost_development,frost_cycle_000012,2026-07-16,,39.86666666666667,False,7.6789753274171275,2.3019426920271275,-13.071293609405515,-8.44257025325035,-7.016274087334102,-0.5995894998736238,42.01568342765441,5.4768279431523,0.06680257528443845,0.028435402597318915,1.128706390594484,0.7424297467496483,5.238725912665897,0.40041050012637625,-0.6254276834567065,0.24223560199820238
2026-07-16 15:10:00,-5.844999999999999,44.5,1.4379999999999997,89.0,421.0,168.5,,,6.5855,2.0067612840348423,3.53755,0.29,-15.1,-9.380000000000003,-12.52,-1.0,42.59,5.896551724137932,frost_development,frost_cycle_000012,2026-07-16,,40.86666666666667,False,7.7548127499914,2.2718555466726063,-13.394301760422442,-8.656253753837529,-7.2695996087544135,-0.6456614637356191,41.91063533037334,5.540153488714146,0.1507854267651655,0.11668623166909753,1.7056982395775577,0.7237462461624737,5.250400391245586,0.35433853626438094,-0.6793646696266649,0.3563982354237867
2026-07-16 15:11:00,-5.915,44.5,1.4460000000000002,89.0,421.0,169.0,,,6.580500000000001,2.0026170489127377,3.53105,0.29,-15.1,-9.445,-12.719999999999999,-1.0,42.53,5.893103448275863,frost_development,frost_cycle_000012,2026-07-16,,41.86666666666667,False,7.757373521005036,2.274883060779146,-13.436469909361328,-8.683557023498851,-7.328167212179888,-0.6509908140379597,41.932719217685644,5.5406322415541815,0.1517103073377033,0.1196835198083358,1.6635300906386714,0.761442976501149,5.39183278782011,0.34900918596204034,-0.5972807823143569,0.3524712067216811
2026-07-16 15:12:00,-6.0,44.535,1.5566666666666669,91.0,421.0,170.0,,,6.710000000000001,1.991038841577401,3.580299999999999,0.29,-15.1,-9.485,-12.82,-1.0,42.59500000000001,5.8724137931034495,frost_development,frost_cycle_000012,2026-07-16,,42.86666666666667,False,7.856533004584319,2.237671154913331,-13.844466864998589,-8.978818685217773,-7.258891953915532,-0.7546906114097345,41.83923486335339,5.619086070983491,0.14593370942568584,0.11021830119872211,1.2555331350014107,0.5061813147822267,5.561108046084469,0.24530938859026552,-0.7557651366466231,0.25332772211995813
2026-07-16 15:13:00,-6.0,44.525000000000006,1.5605000000000002,91.0,421.0,170.0,,,6.729000000000001,1.9989028353539293,3.6049000000000007,0.29,-15.1,-9.7,-13.1,-1.0,42.60000000000001,5.837931034482759,frost_development,frost_cycle_000012,2026-07-16,,43.86666666666667,False,7.855399465917971,2.2380595183134107,-13.847843266989909,-8.983141174325663,-7.2483646214923,-0.7615996203722606,41.82782936780772,5.617460263445106,0.14339174866982285,0.1068589467806953,1.2521567330100911,0.7168588256743362,5.8516353785077,0.2384003796277394,-0.7721706321922852,0.220470771037653
2026-07-16 15:14:00,-5.9399999999999995,44.5,1.544,93.0,421.0,170.5,,,6.645999999999999,1.9280716442577193,3.4468999999999994,0.2815000000000001,-15.950000000000001,-9.835,-13.285,-1.0,42.60000000000001,6.074772841998989,frost_development,frost_cycle_000012,2026-07-16,,44.86666666666667,False,7.970564145633897,2.1931514296375303,-14.11105911422163,-9.132843426708286,-7.4148591078671995,-0.7324213973162907,41.7240674149066,5.701615268824914,0.1661819817809842,0.12086706909409428,1.8389408857783707,0.702156573291715,5.870140892132801,0.26757860268370925,-0.875932585093409,0.3731575731740753
2026-07-16 15:15:00,-5.9,44.5,1.4635,93.0,421.0,171.5,,,6.57,1.9036800374010214,3.3675,0.2800000000000001,-16.1,-10.075,-13.62,-1.0,42.5,6.107142857142856,frost_development,frost_cycle_000012,2026-07-16,,45.86666666666667,False,8.006584871231517,2.1964996962445538,-14.018414973743882,-9.006566268120984,-7.695775732384851,-0.5703920061380563,41.80990487008801,5.703087700607184,0.17942542224129965,0.13331195052937095,2.0815850262561195,1.068433731879015,5.924224267615148,0.4296079938619437,-0.6900951299119882,0.40405515653567203
2026-07-16 15:16:00,-5.889444444444445,44.42,1.3760000000000001,93.0,421.0,172.0,,,6.58,1.8972678291451999,3.3624,0.2800000000000001,-16.1,-10.015,-13.7,-1.0,42.32,6.107142857142856,frost_development,frost_cycle_000012,2026-07-16,,46.86666666666667,False,8.02407286511629,2.196644552841967,-13.968405515023548,-8.93148614743091,-7.978838681203092,-0.4747254684167586,41.81056633066472,5.703584517821713,0.17996756627101762,0.13628819615328325,2.1315944849764534,1.0835138525690908,5.7211613187969075,0.5252745315832414,-0.5094336693352801,0.40355833932114304
2026-07-16 15:17:00,-5.799999999999999,44.41,1.3519999999999999,95.0,421.0,172.0,,,6.709999999999999,1.8892291908723005,3.413249999999999,0.2800000000000001,-16.1,-10.065,-13.805,-1.0,42.3,6.107142857142856,frost_development,frost_cycle_000012,2026-07-16,,47.86666666666667,False,8.133313435185212,2.1478441748633754,-14.216798738901511,-9.077698614444934,-8.109607304009716,-0.4540161230610496,41.701994163211815,5.7919721081107145,0.17499798163782443,0.12040677206367889,1.88320126109849,0.9873013855550656,5.695392695990284,0.5459838769389505,-0.5980058367881824,0.3151707490321414
2026-07-16 15:18:00,-5.6075,44.485,1.3519999999999999,95.0,421.0,172.0,,,6.709999999999999,1.8950791855203621,3.423899999999999,0.2800000000000001,-16.1,-10.385000000000002,-14.18,-1.0,42.37,6.107142857142856,frost_development,frost_cycle_000012,2026-07-16,,48.86666666666667,False,8.158692469121123,2.1496348298085994,-14.065786917823633,-8.940903351450377,-7.989367071686271,-0.3431165697169967,41.75072541369505,5.7843717146959905,0.17756429410767838,0.11841808699708434,2.034213082176368,1.4440966485496247,6.190632928313729,0.6568834302830033,-0.6192745863049467,0.32277114244686533
2026-07-16 15:19:00,-5.59,44.5,1.3555000000000001,96.0,421.0,172.0,,,7.448,2.09463647013673,4.151249999999999,0.2785,-16.265,-10.405000000000001,-14.290000000000003,-1.0,42.5,6.140055697377582,frost_development,frost_cycle_000012,2026-07-16,,49.86666666666667,False,8.209856449519936,2.125360899048073,-14.214127035500763,-9.03850701636308,-8.026716089023408,-0.3532200778545281,41.70766181316616,5.830417513465378,0.09279777962067592,0.014456099632351505,2.050872964499238,1.3664929836369204,6.263283910976595,0.646779922145472,-0.7923381868338382,0.3096381839122033
2026-07-16 15:20:00,-5.405,44.5,1.348,97.0,421.0,172.0,,,6.4945,1.7889950560989245,3.12885,0.27,-17.199999999999996,-10.7,-14.645,-1.0,42.5,6.333333333333334,frost_development,frost_cycle_000012,2026-07-16,,50.86666666666667,False,8.279123180045714,2.1033570544781055,-14.238040743517086,-9.023580608061552,-7.9934405464090315,-0.282522780800125,41.64121742323364,5.863240928759295,0.21555702714352654,0.14945726770920587,2.96195925648291,1.6764193919384471,6.651559453590968,0.7174772191998751,-0.8587825767663588,0.47009240457403934
2026-07-16 15:21:00,-5.235000000000001,44.5,1.35,97.0,421.0,172.0,,,6.51,1.791757260196131,3.1437999999999997,0.27,-17.199999999999996,-10.860000000000001,-14.895,-1.0,42.575,6.333333333333334,frost_development,frost_cycle_000012,2026-07-16,,51.86666666666667,False,8.296893813587147,2.106163853237873,-14.115772346751333,-8.915615660543434,-7.883884959969395,-0.2080830089717121,41.62313410782428,5.849366833030422,0.2153690108291969,0.1492792655036761,3.0842276532486625,1.9443843394565672,7.011115040030605,0.7919169910282879,-0.951865892175725,0.48396650030291166
2026-07-16 15:22:00,-4.77,44.5,1.3519999999999999,97.0,400.5,172.0,,,6.51,1.7955405775334206,3.1405,0.27,-17.199999999999996,-10.995000000000001,-15.119999999999997,-1.45,42.60000000000001,6.333333333333334,frost_development,frost_cycle_000012,2026-07-16,,52.86666666666667,False,8.206886450657448,2.1236279227933723,-14.154190724394327,-8.730515759778912,-7.631127463190154,0.45743389122156886,42.09107169988176,6.0575662515849675,0.20676372956537148,0.1544937989082349,3.0458092756056683,2.2644842402210887,7.488872536809843,1.9074338912215687,-0.5089283001182494,0.2757670817483664
2026-07-16 15:23:00,-4.24,44.5,1.35475,97.0,400.5,172.0,,,6.349111111111111,1.7450671604187376,3.098522222222223,0.2675,-17.449999999999996,-11.089999999999998,-15.330000000000002,-1.5,42.72,6.392545698473922,frost_development,frost_cycle_000012,2026-07-16,,53.86666666666667,False,8.262716052944656,2.1321778381946714,-13.771321597122679,-8.391566551258348,-7.299459703346711,0.6928283148183861,42.036843658008216,6.01484909025342,0.2315951473549157,0.18155646815262982,3.678678402877317,2.6984334487416497,8.03054029665329,2.192828314818386,-0.6831563419917828,0.37769660822050266
2026-07-16 15:24:00,-3.755,44.5,1.354,96.0,400.5,171.0,,,6.077999999999999,1.6896099614108926,2.738299999999999,0.26449999999999996,-17.749999999999996,-11.154999999999998,-15.4,-1.5,43.010000000000005,6.4271726700972,frost_development,frost_cycle_000012,2026-07-16,,54.86666666666667,False,8.243544753042816,2.1569644832394053,-13.282611758052557,-8.016312260357116,-6.8697471177508955,0.8634248766287718,42.00180877111801,5.937580093939961,0.26269582053806173,0.21667233070366698,4.4673882419474396,3.138687739642881,8.530252882249105,2.3634248766287715,-1.0081912288819979,0.4895925761572384
2026-07-16 15:25:00,-3.385,44.43666666666667,1.356875,96.0,400.0,168.5,,,6.073,1.6923185975356592,2.8305000000000007,0.2627222222222222,-17.927777777777777,-11.172777777777778,-15.4,-1.5,43.3,6.432926043980812,frost_development,frost_cycle_000012,2026-07-16,,55.86666666666667,False,8.220011438322116,2.145917660857754,-13.09675312840322,-7.909609731281019,-6.44615769721773,0.8487796691294875,41.818270754327806,5.926416795076471,0.2611932421787928,0.21137766448167672,4.831024649374557,3.2631680464967587,8.95384230278227,2.3487796691294873,-1.4817292456721916,0.506509248904341
2026-07-16 15:26:00,-3.1150000000000007,44.315,1.3325,96.0,400.5,166.5,,,5.941,1.6706863114192283,2.6365499999999997,0.25999999999999995,-18.199999999999996,-11.495000000000001,-15.659999999999998,-1.825,43.2,6.500000000000001,frost_development,frost_cycle_000012,2026-07-16,,56.86666666666667,False,8.203088665806048,2.135884264641083,-12.948474955645484,-7.830337141111087,-6.199695102193104,0.8074968231559545,41.60365174160928,5.905543793660173,0.2757606016420855,0.2178011051081119,5.251525044354512,3.6646628588889136,9.460304897806894,2.6324968231559547,-1.5963482583907194,0.594456206339828
2026-07-16 15:27:00,-2.8999999999999995,44.10000000000001,1.254,95.0,401.0,164.0,,,5.89,1.673271686819331,2.6313499999999994,0.25999999999999995,-18.199999999999996,-11.599999999999998,-15.7675,-2.0,43.07000000000001,6.500000000000001,frost_development,frost_cycle_000012,2026-07-16,,57.86666666666667,False,8.12107133297128,2.144253862714745,-12.679054806821819,-7.680101423486988,-6.046659845758908,0.7484050119648757,41.37612888881919,5.845190886415334,0.27472623272168595,0.21964851461156953,5.520945193178177,3.9198985765130097,9.720840154241092,2.7484050119648757,-1.693871111180819,0.6548091135846672
2026-07-16 15:28:00,-2.7399999999999998,44.0,1.2585,95.0,400.0,160.5,,,5.912000000000001,1.693064080687087,2.6978000000000004,0.25999999999999995,-18.199999999999996,-11.940000000000001,-15.96,-3.0,42.72,6.500000000000001,frost_development,frost_cycle_000012,2026-07-16,,58.86666666666667,False,8.047340469362759,2.1234835241319434,-12.685808060968588,-7.764856450979616,-5.6719860693625535,0.5696954719421983,41.15166006311678,5.860478471483384,0.26534735015776556,0.2026949766991044,5.514191939031408,4.175143549020385,10.288013930637447,3.5696954719421985,-1.5683399368832198,0.6395215285166165
2026-07-16 15:29:00,-2.545,44.0,1.2545,95.0,401.0,158.5,,,5.708944444444445,1.6455016916224077,2.502294444444445,0.252,-19.080000000000002,-12.325000000000001,-16.290000000000003,-3.05,42.239999999999995,6.706454813158433,frost_development,frost_cycle_000012,2026-07-16,,59.86666666666667,False,8.031441280520122,2.1111528192848645,-12.573973777270538,-7.723710461578003,-5.408411556799571,0.5038185780339683,41.02934744344088,5.849048033767466,0.28917559812194393,0.2205672291502765,6.506026222729464,4.601289538421998,10.881588443200432,3.553818578033968,-1.2106525565591184,0.857406779390967
2026-07-16 15:30:00,-2.3499999999999996,43.870000000000005,1.256,93.0,400.0,155.5,,,5.631,1.6524142048057355,2.4740499999999996,0.25,-19.300000000000004,-12.575,-16.490000000000002,-3.5,42.0,6.696,frost_development,frost_cycle_000012,2026-07-16,,60.86666666666667,False,7.873269777632977,2.143944165008188,-12.222802239039789,-7.547837299544764,-4.943405989798439,0.406665215752404,40.90168006037332,5.762167727592538,0.28479524275962176,0.22926434756316294,7.077197760960216,5.027162700455236,11.546594010201563,3.9066652157524038,-1.098319939626677,0.9338322724074617
2026-07-16 15:31:00,-2.23,43.8,1.256,93.0,400.0,151.0,,,5.58,1.6634621380772767,2.48545,0.25,-19.300000000000004,-12.719999999999999,-16.465,-4.0,41.815,6.692,frost_development,frost_cycle_000012,2026-07-16,,61.86666666666667,False,7.782706923946465,2.113940998202902,-12.258384012404816,-7.690798136656404,-4.526111505147107,0.13424384163820577,40.645782474649245,5.780211566435714,0.2830258090753742,0.21309906970373593,7.041615987595188,5.029201863343594,11.938888494852893,4.134243841638206,-1.1692175253507529,0.9117884335642863
2026-07-16 15:32:00,-2.1000000000000005,43.7,1.2585000000000002,93.0,401.0,148.5,,,5.635888888888889,1.6999433567240954,2.5798888888888887,0.25,-19.300000000000004,-13.24,-16.699999999999996,-4.5,41.660000000000004,6.709333333333333,frost_development,frost_cycle_000012,2026-07-16,,62.86666666666667,False,7.741525204994934,2.098956552966005,-12.22452209455791,-7.736294981181517,-4.248806151176131,-0.03333366324300874,40.41540966753224,5.766491776288409,0.27199243822747754,0.1901007410935065,7.075477905442094,5.503705018818483,12.451193848823864,4.466666336756991,-1.2445903324677658,0.9428415570449244
2026-07-16 15:33:00,-2.0,43.60000000000001,1.255,93.0,400.0,146.0,,,5.571,1.697598416918602,2.5490000000000004,0.24250000000000005,-20.2,-13.855,-17.14,-5.0,41.51,6.944812925170067,frost_development,frost_cycle_000012,2026-07-16,,63.86666666666667,False,7.6843344752645155,2.084125909853875,-12.246055451674543,-7.808013977122956,-4.010470934867355,-0.16393108768329467,40.241979846586815,5.780053381274239,0.27501854351437105,0.185462639808731,7.953944548325456,6.046986022877045,13.129529065132646,4.836068912316705,-1.2680201534131825,1.164759543895828
2026-07-16 15:34:00,-2.0,43.525,1.2559999999999998,93.0,401.0,143.0,,,5.501999999999999,1.688404786455615,2.503149999999999,0.24000000000000005,-20.5,-14.435,-17.729999999999997,-5.275,41.5,6.999999999999998,frost_development,frost_cycle_000012,2026-07-16,,64.86666666666666,False,7.620260282640995,2.0629025354994335,-12.314313234040373,-7.95486357917631,-3.777500927417853,-0.4140315464494337,40.027941875541735,5.7833992662415294,0.27797741862786596,0.181539235421586,8.185686765959627,6.4801364208236905,13.952499072582144,4.860968453550567,-1.4720581244582647,1.2166007337584688
2026-07-16 15:35:00,-2.0,43.3,1.2595,93.0,401.0,140.5,,,5.557,1.7168916004190546,2.5688,0.236,-20.939999999999998,-14.995000000000001,-18.189999999999998,-5.575,41.39999999999999,7.076779429720606,frost_development,frost_cycle_000012,2026-07-16,,65.86666666666666,False,7.550098673976322,2.048499884599134,-12.412555246347274,-8.111806796044977,-3.5829547831493676,-0.6593235267133417,39.72195340996483,5.77894559157189,0.26398312923328193,0.16187859548987527,8.527444753652723,6.883193203955024,14.60704521685063,4.915676473286658,-1.6780465900351587,1.2978338381487156
2026-07-16 15:36:00,-2.0,43.22749999999999,1.26,93.0,400.0,138.0,,,5.358,1.659131727255837,2.3895999999999997,0.23000000000000004,-21.6,-15.545,-18.6025,-6.1,41.3,7.304347826086954,frost_development,frost_cycle_000012,2026-07-16,,66.86666666666666,False,7.483645982389454,2.031855276153892,-12.504300007377038,-8.245757635151943,-3.393421330478374,-0.8296706347411873,39.5808326956081,5.80271593363231,0.28403882110291334,0.18344000838661356,9.095699992622963,7.299242364848057,15.209078669521626,5.270329365258812,-1.7191673043918954,1.5016318924546441
2026-07-16 15:37:00,-2.0,43.120000000000005,1.2575,93.0,401.0,136.0,,,5.437,1.6985583769367931,2.4965,0.23000000000000004,-21.6,-15.995,-18.86,-6.5,41.2,7.334782608695651,frost_development,frost_cycle_000012,2026-07-16,,67.86666666666666,False,7.43976150234756,2.0183255046140527,-12.55098271864563,-8.349665589785621,-3.248490034957516,-1.0195933361307405,39.37972667524395,5.795491097396662,0.2691970033872193,0.15843189165783544,9.049017281354372,7.645334410214378,15.611509965042483,5.4804066638692595,-1.8202733247560516,1.5392915112989893
2026-07-16 15:38:00,-2.0,43.010000000000005,1.2595,93.0,400.0,134.5,,,5.479000000000001,1.714813307877688,2.544800000000001,0.22400000000000003,-22.32,-16.345000000000002,-19.1,-7.0,41.09,7.491101145989037,frost_development,frost_cycle_000012,2026-07-16,,68.86666666666666,False,7.39255396573361,2.009746227210157,-12.624326340932782,-8.444917306021804,-3.1329841117354746,-1.1361520715542406,39.24393369659511,5.807402417513395,0.2588488328395605,0.14675132379369227,9.695673659067218,7.900082693978199,15.967015888264527,5.863847928445759,-1.8460663034048963,1.6836987284756422
2026-07-16 15:39:00,-1.9049999999999998,42.849999999999994,1.2553333333333332,93.0,401.0,133.0,,,5.222999999999999,1.6411901616657227,2.3103333333333325,0.22000000000000003,-22.800000000000004,-16.595,-19.485,-7.300000000000001,41.0,7.672727272727272,frost_development,frost_cycle_000012,2026-07-16,,69.86666666666666,False,7.366415242584125,2.002179862050527,-12.596940293824044,-8.472612112430406,-2.9750456621605594,-1.2652210494491178,39.007050651296986,5.783547469108627,0.29097127598690997,0.18029833744062218,10.20305970617596,8.122387887569593,16.50995433783944,6.034778950550883,-1.9929493487030143,1.889179803618645
2026-07-16 15:40:00,-1.8999999999999997,42.769999999999996,1.241,93.0,400.0,133.0,,,5.263499999999999,1.660986926535552,2.356549999999999,0.22000000000000003,-22.800000000000004,-16.830000000000005,-19.634999999999998,-7.5,41.0,7.672727272727271,frost_development,frost_cycle_000012,2026-07-16,,70.86666666666666,False,7.356608009205782,2.003261861464816,-12.616913181020966,-8.479092108072004,-3.017246072828708,-1.2530436664578242,38.96819690188745,5.789061415784597,0.28452080178616923,0.17085880858281177,10.183086818979039,8.350907891928001,16.61775392717129,6.246956333542176,-2.0318030981125474,1.8836658569426739
