timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-16 15:41:00,-1.8355555555555556,42.575,1.1475,93.0,401.0,131.0,,,5.3187500000000005,1.6796163154130608,2.4144000000000005,0.22000000000000003,-22.800000000000004,-16.96875,-19.956249999999997,-7.5,40.78333333333333,7.659090909090908,frost_development,frost_cycle_000012,2026-07-16,,71.86666666666666,False,7.32489412452618,1.98697918733989,-12.586412467220322,-8.495315345164121,-3.0941494267178995,-1.3559341639922586,38.73770909743506,5.781670382307421,0.2738802896561934,0.15468852109030784,10.213587532779682,8.473434654835879,16.8621005732821,6.144065836007742,-2.0456242358982735,1.877420526783487
2026-07-16 15:42:00,-1.8,42.60000000000001,1.1487500000000002,93.0,401.0,131.0,,,5.340000000000001,1.69234387544184,2.4494000000000007,0.22000000000000003,-22.800000000000004,-17.305000000000003,-20.005,-8.0,40.7,7.681818181818181,frost_development,frost_cycle_000012,2026-07-16,,72.86666666666666,False,7.330168593468741,1.9871950469752115,-12.557417562449658,-8.468958466715513,-3.0680063869187664,-1.3330061197839704,38.756017836962364,5.781227310580512,0.2715037953208883,0.14837555678400882,10.242582437550347,8.83604153328449,16.93699361308123,6.66699388021603,-1.9439821630376386,1.900590871237669
2026-07-16 15:43:00,-1.8,42.55,1.1470000000000002,93.0,400.0,131.0,,,5.380000000000001,1.711009683133288,2.4979500000000003,0.2195,-22.865000000000002,-17.4,-20.224999999999994,-8.0,40.7,7.608239933582399,frost_development,frost_cycle_000012,2026-07-16,,73.86666666666666,False,7.320281270242843,1.9884195728298937,-12.58249048418623,-8.481942625405752,-3.0765189390996324,-1.325270901020915,38.73702415984053,5.78830443612932,0.2650555625683595,0.13951275348884218,10.282509515813771,8.918057374594246,17.148481060900362,6.6747290989790855,-1.9629758401594728,1.8199354974530788
2026-07-16 15:44:00,-1.8,42.515,1.1500000000000001,93.0,400.0,131.0,,,5.215,1.661855611445114,2.4602000000000004,0.21550000000000002,-23.385000000000005,-17.490000000000002,-20.35,-8.0,40.625,7.74979542615961,frost_development,frost_cycle_000012,2026-07-16,,74.86666666666666,False,7.317590196652283,1.9891790253832022,-12.589288528456654,-8.490039985949103,-3.0692256954429005,-1.3395372962716245,38.70352880110688,5.784220180594817,0.28733369048381463,0.16455201354992754,10.79571147154335,8.999960014050899,17.280774304557102,6.660462703728376,-1.9214711988931228,1.9655752455647928
2026-07-16 15:45:00,-1.8,42.480000000000004,1.1500000000000001,93.0,400.5,131.0,,,5.072000000000001,1.6190514678522945,2.2019000000000006,0.21050000000000002,-24.035,-17.57,-20.439999999999998,-8.0,40.60000000000001,7.933536447754457,frost_development,frost_cycle_000012,2026-07-16,,75.86666666666666,False,7.318657932779027,1.9895221569130825,-12.585506100229725,-8.493366983993186,-3.069539571051014,-1.3621334674455483,38.6593161894436,5.774607886977942,0.30697676451260647,0.18621088876718306,11.449493899770275,9.076633016006815,17.370460428948984,6.637866532554452,-1.9406838105564077,2.1589285607765145
2026-07-16 15:46:00,-1.8,42.385000000000005,1.1515,93.0,400.5,131.5,,,5.04,1.6137295081967211,2.1788999999999996,0.21000000000000002,-24.1,-17.659999999999997,-20.535000000000004,-8.0,40.592500000000015,7.952380952380952,frost_development,frost_cycle_000012,2026-07-16,,76.86666666666666,False,7.3231267142362775,1.9948761872647458,-12.588327658422628,-8.487752687457574,-3.1070787418487504,-1.3608124923356624,38.59257602986051,5.760672591229383,0.311769385308852,0.19106282460097435,11.511672341577373,9.172247312542423,17.427921258151255,6.639187507664338,-1.9999239701395055,2.1917083611515684
2026-07-16 15:47:00,-1.775,42.31,1.1425,93.0,400.5,136.0,,,5.054499999999999,1.6238797634113284,2.20435,0.21000000000000002,-24.1,-17.485,-20.659999999999997,-8.0,40.55,7.857142857142856,frost_development,frost_cycle_000012,2026-07-16,,77.86666666666666,False,7.420532709955475,2.0290875484173023,-12.465473920558008,-8.270634327600986,-3.4663470818295523,-1.0619814083359653,38.708549959155754,5.717441412535551,0.31884944146680716,0.19969950794978653,11.634526079441994,9.214365672399014,17.193652918170443,6.938018591664035,-1.8414500408442436,2.1397014446073053
2026-07-16 15:48:00,-1.7,42.27388888888889,1.1355000000000004,93.0,401.0,136.0,,,5.327111111111111,1.6743230586862419,2.4108611111111102,0.22000000000000003,-22.800000000000004,-16.86,-20.330000000000005,-7.5,40.5,7.499999999999999,frost_development,frost_cycle_000012,2026-07-16,,78.86666666666666,False,7.430332462299063,2.030233712231733,-12.404121290914448,-8.221201838660347,-3.44072876240605,-1.0445959106417604,38.66021578659125,5.702808542762444,0.2830588485588681,0.17530526234551425,10.395878709085556,8.638798161339652,16.889271237593956,6.45540408935824,-1.8397842134087483,1.7971914572375551
2026-07-16 15:49:00,-1.615,42.3,1.1380000000000003,93.0,400.0,136.0,,,5.277000000000001,1.6635022661034413,2.3665000000000003,0.22000000000000003,-22.800000000000004,-16.785000000000004,-20.215,-7.5,40.519999999999996,7.499999999999998,frost_development,frost_cycle_000012,2026-07-16,,79.86666666666666,False,7.433984927942827,2.0317729314573283,-12.357986561932067,-8.16919239415712,-3.3825948188322026,-0.977920288137007,38.698992134424095,5.710323302163504,0.29015191029445886,0.18125581833090854,10.442013438067937,8.615807605842884,16.832405181167797,6.522079711862993,-1.8210078655759006,1.7896766978364944
2026-07-16 15:50:00,-1.6,42.339999999999996,1.1400000000000001,92.5,400.0,136.0,,,5.225999999999999,1.6555279854153677,2.3334999999999995,0.219,-22.93,-16.880000000000003,-20.305000000000003,-7.5,40.60000000000001,7.5034246575342465,frost_development,frost_cycle_000012,2026-07-16,,80.86666666666666,False,7.413613678481573,2.0437056268960525,-12.261143158927617,-8.099408883135398,-3.3371157785158787,-0.9502862154825431,38.75880447408805,5.689742178937697,0.2950806143070611,0.18993813804302273,10.668856841072383,8.780591116864604,16.967884221484123,6.549713784517457,-1.8411955259119566,1.813682478596549
2026-07-16 15:51:00,-1.5,42.3,1.1320000000000003,92.0,400.0,136.0,,,5.127000000000001,1.6373134563959049,2.2592000000000003,0.22000000000000003,-22.800000000000004,-16.805000000000003,-20.300000000000004,-7.5,40.57333333333334,7.363636363636364,frost_development,frost_cycle_000012,2026-07-16,,81.86666666666666,False,7.39816468342689,2.0577493515274154,-12.110099322674051,-7.982097405880669,-3.270849964892203,-0.9010437841415408,38.74402669438676,5.655641830939745,0.3069902848357341,0.20431832225797164,10.689900677325953,8.822902594119334,17.0291500351078,6.598956215858459,-1.8293066389465764,1.7079945326966195
2026-07-16 15:52:00,-1.4,42.25,1.1345000000000005,92.0,400.5,136.0,,,5.0805,1.6239890045687844,2.21535,0.22000000000000003,-22.800000000000004,-16.800000000000004,-20.300000000000004,-7.5,40.510000000000005,7.363636363636364,frost_development,frost_cycle_000012,2026-07-16,,82.86666666666666,False,7.408527782815057,2.060071198312424,-12.037325977210774,-7.925411434220711,-3.203486419301728,-0.8860020180768122,38.674798364333874,5.63611207887003,0.3142362222377283,0.21168306906133683,10.76267402278923,8.874588565779293,17.096513580698275,6.6139979819231876,-1.835201635666131,1.727524284766334
2026-07-16 15:53:00,-1.295,42.175,1.1400000000000001,92.0,401.0,136.0,,,5.046555555555555,1.6158028709471908,2.1859055555555553,0.219,-22.93,-16.9,-20.4,-7.5,40.46,7.397260273972604,frost_development,frost_cycle_000012,2026-07-16,,83.86666666666666,False,7.417393537657958,2.06306403345991,-11.966196925546852,-7.871872725199744,-3.125426333104858,-0.8797210119810637,38.58062059863004,5.613133852668933,0.31963222256790147,0.21679460998727684,10.963803074453148,9.028127274800255,17.27457366689514,6.620278988018937,-1.8793794013699596,1.7841264213036707
2026-07-16 15:54:00,-1.1799999999999997,42.115,1.1370000000000002,92.0,400.0,136.0,,,4.8629999999999995,1.595958786032153,2.1208999999999985,0.21250000000000002,-23.775,-16.919999999999998,-20.475,-7.9,40.3,7.623571618389584,frost_development,frost_cycle_000012,2026-07-16,,84.86666666666666,False,7.4191825971928225,2.066205021733304,-11.90883389935718,-7.8117997135347235,-3.067560339555524,-0.8224120983092551,38.54195779436815,5.610192115816106,0.3445369572329975,0.22758933927411984,11.866166100642818,9.108200286465275,17.407439660444478,7.0775879016907455,-1.7580422056318454,2.0133795025734784
2026-07-16 15:55:00,-1.005,42.04,1.1425,92.0,400.5,136.0,,,4.65,1.4927289653622675,1.7971999999999997,0.21000000000000002,-24.1,-17.0,-20.585,-8.0,40.285,7.692857142857143,frost_development,frost_cycle_000012,2026-07-16,,85.86666666666666,False,7.435466575434008,2.0703061765346753,-11.786962212350431,-7.7132489592890465,-2.9467255090743456,-0.7846955424639968,38.44084182166685,5.58162800073972,0.37461893576885863,0.2789815427876322,12.31303778764957,9.286751040710953,17.638274490925657,7.2153044575360035,-1.8441581783331458,2.1112291421174234
2026-07-16 15:56:00,-0.905,42.01,1.1400000000000001,92.0,400.0,136.0,,,4.639,1.490632936529113,1.7854444444444448,0.21000000000000002,-24.1,-17.1,-20.674999999999997,-8.0,40.235,7.628571428571427,frost_development,frost_cycle_000012,2026-07-16,,86.86666666666666,False,7.440987552477598,2.0724919963753496,-11.726990811835474,-7.655208701984872,-2.89465916414451,-0.7360033630699778,38.41791462878094,5.576919882583466,0.3765612471082055,0.2807533446999406,12.373009188164527,9.44479129801513,17.780340835855487,7.263996636930022,-1.8170853712190578,2.051651545987961
2026-07-16 15:57:00,-0.8,41.955,1.1390000000000002,92.0,400.5,136.0,,,4.615499999999999,1.4838385511345606,1.7675499999999995,0.21000000000000002,-24.1,-17.194999999999997,-20.729999999999997,-8.0,40.2,7.619047619047619,frost_development,frost_cycle_000012,2026-07-16,,87.86666666666666,False,7.451977437738131,2.0747752844895375,-11.649671124811217,-7.59381252609756,-2.83434387177375,-0.717014834294402,38.34582838009274,5.557013391523956,0.38063419561279255,0.2848196321657873,12.450328875188784,9.601187473902437,17.895656128226246,7.282985165705598,-1.8541716199072624,2.0620342275236627
2026-07-16 15:58:00,-0.7,41.89999999999999,1.1395000000000002,91.0,400.0,136.0,,,4.531000000000001,1.4709131288600017,1.713000000000001,0.21000000000000002,-24.1,-17.189999999999998,-20.729999999999997,-8.0,40.12111111111112,7.619047619047619,frost_development,frost_cycle_000012,2026-07-16,,88.86666666666666,False,7.406728715760263,2.102054032157114,-11.433335306625743,-7.433038107623972,-2.7161420715373743,-0.6598075431342496,38.35118022826756,5.502826040703546,0.3882589502220054,0.3002496099728891,12.666664693374258,9.756961892376026,18.013857928462624,7.340192456865751,-1.7699308828435605,2.1162215783440725
2026-07-16 15:59:00,-0.5999999999999999,41.825,1.1330000000000002,91.0,400.0,136.0,,,4.5055,1.4593419783600508,1.6792999999999996,0.21000000000000002,-24.1,-17.09,-20.699999999999996,-8.0,40.10000000000001,7.619047619047619,frost_development,frost_cycle_000012,2026-07-16,,89.86666666666666,False,7.413143676693977,2.104520282778828,-11.369183319125376,-7.377359761268398,-2.676085689500504,-0.6331643615158387,38.2774656826812,5.4880875866711145,0.39222815629963514,0.3065678718795134,12.730816680874625,9.712640238731602,18.023914310499492,7.366835638484162,-1.822534317318805,2.130960032376504
2026-07-16 16:00:00,-0.5,41.763888888888886,1.1355000000000004,91.0,400.0,136.0,,,4.476,1.4531050071007452,1.6563000000000003,0.21000000000000002,-24.1,-17.146666666666665,-20.725,-8.0,40.01,7.619047619047619,frost_development,frost_cycle_000012,2026-07-16,,90.86666666666666,False,7.419377926429307,2.1072719580379973,-11.307244065833213,-7.3253468471644165,-2.610012741634898,-0.6105597479603784,38.21075856031174,5.4733986727933654,0.3967149207946945,0.3104330926257486,12.792755934166788,9.821319819502248,18.114987258365105,7.389440252039622,-1.7992414396882594,2.145648946254253
2026-07-16 16:01:00,-0.395,41.7,1.1400000000000001,91.0,400.0,136.0,,,4.4510000000000005,1.4461905130455355,1.6335000000000013,0.21000000000000002,-24.1,-17.189999999999998,-20.785000000000004,-8.0,40.0,7.619047619047619,frost_development,frost_cycle_000012,2026-07-16,,91.86666666666666,False,7.425712592980835,2.110264528157014,-11.243068855259017,-7.271950737489377,-2.535307045305584,-0.5885190660375432,38.139810937238124,5.457714964176138,0.4005962465868509,0.31468756937853826,12.856931144740985,9.918049262510621,18.24969295469442,7.411480933962457,-1.8601890627618758,2.1613326548714804
2026-07-16 16:02:00,-0.27499999999999997,41.66333333333334,1.1400000000000001,91.0,400.5,136.0,,,4.4350555555555555,1.441924849036568,1.6193500000000003,0.21000000000000002,-24.1,-17.244999999999997,-20.87,-8.0,39.964999999999996,7.619047619047619,frost_development,frost_cycle_000012,2026-07-16,,92.86666666666666,False,7.439386640847069,2.1125355745498107,-11.152553931578344,-7.198403388070101,-2.4623507808669216,-0.5577690965003386,38.082197338220226,5.438354398814495,0.4038412345442274,0.31744351839194584,12.947446068421657,10.046596611929896,18.40764921913308,7.442230903499661,-1.8828026617797704,2.180693220233124
2026-07-16 16:03:00,-0.11500000000000002,41.605000000000004,1.1360000000000001,91.0,400.0,136.0,,,4.431,1.4425343722092658,1.6199000000000003,0.21000000000000002,-24.1,-17.300000000000004,-20.9,-8.0,39.89999999999999,7.571428571428571,frost_development,frost_cycle_000012,2026-07-16,,93.86666666666666,False,7.4495689588013025,2.116059960007064,-11.052699005532372,-7.105684559938533,-2.378861799067024,-0.48994172404514075,38.028630539188086,5.4261577919577135,0.4052004854905076,0.3182922981991255,13.04730099446763,10.194315440061471,18.521138200932974,7.510058275954859,-1.8713694608119056,2.1452707794708576
2026-07-16 16:04:00,0.0,41.525000000000006,1.1400000000000001,90.0,400.0,136.0,,,4.36,1.4322670718186672,1.5744500000000001,0.21000000000000002,-24.1,-17.225,-20.865000000000002,-8.0,39.89,7.523809523809524,frost_development,frost_cycle_000012,2026-07-16,,94.86666666666666,False,7.407212607450029,2.1439532456933987,-10.821864566609708,-6.939219283478026,-2.2415302866731373,-0.44866566169151506,37.99516610412692,5.361656304992965,0.4113845205935094,0.3319504169712234,13.278135433390293,10.285780716521975,18.623469713326866,7.551334338308485,-1.8948338958730773,2.1621532188165586
2026-07-16 16:05:00,0.140625,41.5,1.1400000000000001,90.0,401.0,136.0,,,4.33,1.42176982433098,1.5437000000000003,0.21000000000000002,-24.1,-17.199999999999996,-20.800000000000004,-8.0,39.833124999999995,7.523809523809524,frost_development,frost_cycle_000012,2026-07-16,,95.86666666666666,False,7.427238112391947,2.1461117093103494,-10.705479635895005,-6.847640012679877,-2.154660820636109,-0.41603515506927163,37.933489310364436,5.335866546596213,0.4170107468648907,0.3375135981211975,13.394520364104997,10.352359987320119,18.645339179363894,7.583964844930728,-1.8996356896355593,2.1879429772133108
2026-07-16 16:06:00,0.25,41.5,1.1175000000000002,90.0,400.5,136.0,,,4.311,1.4171366729649133,1.5279111111111117,0.21000000000000002,-24.1,-17.174999999999997,-20.800000000000004,-8.0,39.8,7.523809523809524,frost_development,frost_cycle_000012,2026-07-16,,96.86666666666666,False,7.438194687878051,2.1467914220315887,-10.624487340781549,-6.764866306449235,-2.1525624871576077,-0.33431507944523836,37.94909126251593,5.336598294751359,0.4204238822861692,0.3398815281161204,13.475512659218452,10.410133693550762,18.647437512842398,7.665684920554762,-1.850908737484069,2.187211229058165
2026-07-16 16:07:00,0.42000000000000004,41.38944444444444,1.0429999999999997,90.0,401.0,136.0,,,4.299999999999999,1.4121974449078782,1.5144999999999993,0.21000000000000002,-24.1,-17.13,-20.800000000000004,-8.0,39.75,7.523809523809524,frost_development,frost_cycle_000012,2026-07-16,,97.86666666666666,False,7.461390490500511,2.1468028159111796,-10.473128849817604,-6.621698637614962,-2.2629827640634237,-0.23428763505374572,37.865658652611174,5.317088601319777,0.4236999115011397,0.34218576832428305,13.626871150182398,10.508301362385037,18.53701723593658,7.765712364946254,-1.8843413473888262,2.2067209224897466
2026-07-16 16:08:00,0.6149999999999999,41.37499999999999,1.0445,90.0,400.0,135.5,,,4.29,1.4103259533373116,1.5074500000000002,0.21000000000000002,-24.1,-17.129999999999995,-20.790000000000003,-8.0,39.7,7.523809523809524,frost_development,frost_cycle_000012,2026-07-16,,98.86666666666666,False,7.463171183771735,2.147030757440615,-10.365405257884348,-6.528426016326778,-2.103390443215243,-0.16420454229854758,37.83740123570508,5.3156568104922135,0.425177328194163,0.34312727079024163,13.734594742115654,10.601573983673218,18.68660955678476,7.835795457701453,-1.8625987642949227,2.2081527133173102
2026-07-16 16:09:00,0.8,41.364999999999995,1.0415,89.0,400.5,134.5,,,4.230000000000001,1.4102089682153849,1.4875500000000015,0.21000000000000002,-24.1,-17.199999999999996,-20.795,-8.0,39.7,7.523809523809524,frost_development,frost_cycle_000012,2026-07-16,,99.86666666666666,False,7.4152105572037375,2.1668619569615046,-10.08547405413276,-6.343551337287986,-1.862825493376147,-0.14063566972369224,37.81188024038596,5.255648889280792,0.4295509254432922,0.34919298219031036,14.014525945867241,10.85644866271201,18.932174506623856,7.859364330276308,-1.8881197596140424,2.2681606345287317
2026-07-16 16:10:00,0.98,41.32666666666667,1.0175,89.0,401.0,132.5,,,4.2204999999999995,1.4089903856962551,1.4815499999999995,0.21000000000000002,-24.1,-17.205555555555552,-20.78,-8.0,39.69,7.523809523809524,frost_development,frost_cycle_000012,2026-07-16,,100.86666666666666,False,7.394236254545657,2.1540282561592328,-9.989873138603794,-6.30794657353338,-1.6673954604301653,-0.19552393873092616,37.68129643080392,5.250523038652962,0.42921758857712744,0.34588119646648774,14.110126861396207,10.897608982022172,19.112604539569837,7.804476061269074,-2.0087035691960793,2.2732864851565617
2026-07-16 16:11:00,1.0,41.185,0.9400000000000001,89.0,400.5,129.5,,,4.234000000000002,1.4288418309066697,1.518200000000001,0.21000000000000002,-24.1,-17.56,-20.91,-9.0,39.545,7.523809523809524,frost_development,frost_cycle_000012,2026-07-16,,101.86666666666666,False,7.327300437496918,2.1304495576547406,-10.043406972762918,-6.408749672972604,-1.649942786684229,-0.3501012664993383,37.49111170072601,5.275449574985009,0.4221609942001532,0.3293237918856997,14.056593027237083,11.151250327027395,19.260057213315772,8.649898733500661,-2.053888299273993,2.2483599488245147
2026-07-16 16:12:00,1.01,41.19,0.9400000000000001,89.0,400.0,127.5,,,4.277999999999999,1.4657824570998834,1.603949999999999,0.21000000000000002,-24.1,-18.174999999999997,-21.265,-9.3,39.5,7.523809523809524,frost_development,frost_cycle_000012,2026-07-16,,102.86666666666666,False,7.281464072415611,2.116066957137364,-10.094245710465476,-6.496632651756638,-1.4906056372720693,-0.46767911506082777,37.426891744733794,5.296654258570212,0.412480792673776,0.3073080924231206,14.005754289534526,11.67836734824336,19.774394362727932,8.832320884939174,-2.073108255266206,2.227155265239312
2026-07-16 16:13:00,1.1,41.10000000000001,0.9400000000000001,89.0,401.0,125.5,,,4.063,1.4024861871925982,1.4127999999999998,0.201,-25.27,-18.63,-21.619999999999997,-9.5,39.41499999999999,7.860891089108911,frost_development,frost_cycle_000012,2026-07-16,,103.86666666666666,False,7.247972741257994,2.1038127723622457,-10.074216303720291,-6.541319335456372,-1.2829767345728316,-0.6138588957021645,37.231146083622946,5.283672961770104,0.43942945909937225,0.3333597905588195,15.195783696279708,12.088680664543627,20.337023265427167,8.886141104297835,-2.1838539163770463,2.5772181273388073
2026-07-16 16:14:00,1.1999999999999997,41.035,0.9400000000000001,89.0,401.0,123.5,,,4.1035,1.4218896877177674,1.47,0.2,-25.4,-18.995,-21.919999999999998,-10.0,39.36999999999999,7.9,frost_development,frost_cycle_000012,2026-07-16,,104.86666666666666,False,7.210418332292262,2.091784990368268,-10.06138454985392,-6.580729014068945,-1.070175214227426,-0.72502661609404,37.08214768157467,5.28446178748331,0.43089293701278797,0.32025055430413174,15.33861545014608,12.414270985931056,20.849824785772572,9.27497338390596,-2.2878523184253226,2.6155382125166904
2026-07-16 16:15:00,1.3000000000000003,41.0,0.9400000000000001,89.0,400.5,121.5,,,4.168000000000001,1.4563242487770793,1.5578000000000012,0.2,-25.4,-19.457500000000003,-22.267500000000002,-10.375,39.3,7.9,frost_development,frost_cycle_000012,2026-07-16,,105.86666666666666,False,7.171464259227079,2.079497891784607,-10.053099862473477,-6.61767917054587,-0.8572337973100113,-0.8152282847475121,36.97284113654127,5.2943455200805705,0.4188076731139957,0.29967505399715766,15.346900137526521,12.839820829454133,21.41026620268999,9.559771715252488,-2.3271588634587275,2.60565447991943
2026-07-16 16:16:00,1.3000000000000003,41.0,0.9400000000000001,89.0,400.0,120.0,,,4.218,1.478289074802752,1.6186000000000003,0.2,-25.4,-19.85,-22.58,-10.5,39.22,7.935,frost_development,frost_cycle_000012,2026-07-16,,106.86666666666666,False,7.135195421802825,2.0687159473302525,-10.099522829384236,-6.689751064025195,-0.7426704222553067,-0.905206021579982,36.92517081516305,5.311957127435419,0.40884590391018993,0.28540741578826534,15.300477170615762,13.160248935974806,21.83732957774469,9.594793978420018,-2.2948291848369493,2.6230428725645805
2026-07-16 16:17:00,1.2400000000000002,40.980000000000004,0.9395,89.0,401.0,120.0,,,3.9799999999999995,1.4048711613130953,1.3969999999999994,0.19,-26.8,-20.15,-22.825000000000003,-10.875,39.195,8.321052631578947,frost_development,frost_cycle_000012,2026-07-16,,107.86666666666666,False,7.1343529595484725,2.067585281384628,-10.127564348367448,-6.725974549214669,-0.7796409657914536,-0.9605659999670455,36.88820851892236,5.302771403680925,0.4421358148991986,0.32052565185012527,16.672435651632554,13.42402545078533,22.04535903420855,9.914434000032955,-2.3067914810776387,3.0182812278980222
2026-07-16 16:18:00,1.2099999999999997,40.8,0.9268333333333334,89.0,401.0,120.0,,,4.009,1.415882328456775,1.4218000000000004,0.19,-26.8,-20.199999999999996,-22.9,-11.0,39.10000000000001,8.31578947368421,frost_development,frost_cycle_000012,2026-07-16,,108.86666666666666,False,7.120776309009553,2.0693982447684345,-10.170734624367846,-6.767944435220915,-0.8401719868626913,-1.0206658725904219,36.73624630168629,5.288492415827885,0.4369995874006577,0.3157999761349889,16.629265375632155,13.43205556477908,22.059828013137306,9.979334127409578,-2.3637536983137153,3.027297057856326
2026-07-16 16:19:00,1.27,40.8,0.9264999999999999,89.0,401.0,119.0,,,4.039,1.4232410633882775,1.4524999999999997,0.1915,-26.590000000000003,-20.199999999999996,-22.8925,-11.0,39.10000000000001,8.253313154450261,frost_development,frost_cycle_000012,2026-07-16,,109.86666666666666,False,7.1052572245247845,2.0629786938201864,-10.151939031238616,-6.775355385704685,-0.7274753626347797,-1.060845879278296,36.6903463974703,5.291503252589981,0.43154767345243616,0.3101038475813118,16.438060968761388,13.42464461429531,22.165024637365217,9.939154120721703,-2.4096536025297084,2.9618099018602795
2026-07-16 16:20:00,1.3000000000000003,40.730000000000004,0.9200000000000002,89.0,400.0,119.0,,,4.059,1.4365090421695235,1.4834500000000002,0.19,-26.8,-20.300000000000004,-22.91,-11.0,39.025,8.31578947368421,frost_development,frost_cycle_000012,2026-07-16,,110.86666666666666,False,7.097803426161514,2.0647399559508184,-10.15603483290203,-6.769312275295377,-0.7318277011353761,-1.0416374577233927,36.65322547177855,5.2948492471399105,0.428132936869019,0.3042663614711678,16.64396516709797,13.530687724704627,22.178172298864624,9.958362542276607,-2.371774528221451,3.0209402265443
2026-07-16 16:21:00,1.25,40.745,0.9145000000000001,89.0,400.5,119.0,,,4.0845,1.446660623001775,1.5112000000000003,0.19,-26.8,-20.4,-22.995,-11.0,39.0,8.31578947368421,frost_development,frost_cycle_000012,2026-07-16,,111.86666666666666,False,7.097565603616168,2.063136576567894,-10.178200538110437,-6.792403421625361,-0.7765588528243069,-1.0651512067784683,36.66256807509752,5.295248746885172,0.42452099380117436,0.29880520784118436,16.621799461889566,13.607596578374638,22.218441147175692,9.934848793221532,-2.337431924902482,3.0205407267990383
2026-07-16 16:22:00,1.1999999999999997,40.724999999999994,0.9200000000000002,89.0,400.0,119.0,,,4.1,1.4518728369935294,1.5260888888888893,0.19,-26.8,-20.4,-23.0,-11.0,39.0,8.31578947368421,frost_development,frost_cycle_000012,2026-07-16,,112.86666666666666,False,7.086874036191256,2.0632404570997513,-10.229288950222216,-6.834482672953408,-0.7931084577204938,-1.0881755053725088,36.6586164414122,5.302311701657501,0.42146565903921596,0.2963142846498885,16.570711049777785,13.56551732704659,22.206891542279507,9.911824494627492,-2.3413835585878005,3.013477772026709
2026-07-16 16:23:00,1.1,40.730000000000004,0.9195,89.0,400.0,119.0,,,4.1,1.4505315672048793,1.5239499999999995,0.19,-26.8,-20.4,-22.995,-11.0,39.0,8.31578947368421,frost_development,frost_cycle_000012,2026-07-16,,113.86666666666666,False,7.076669765130019,2.0615445370396355,-10.30077286161482,-6.897580613930508,-0.8554597723849767,-1.1309773876168943,36.67335726637516,5.3108860210415285,0.4206314359612242,0.2963860148819132,16.49922713838518,13.50241938606949,22.139540227615026,9.869022612383105,-2.326642733624837,3.004903452642682
2026-07-16 16:24:00,1.1,40.715,0.9200000000000002,89.0,400.0,119.0,,,4.11,1.453735144312394,1.5333,0.19,-26.8,-20.4,-22.985000000000003,-11.0,39.0,8.31578947368421,frost_development,frost_cycle_000012,2026-07-16,,114.86666666666666,False,7.075612718248292,2.0618247731888824,-10.303307705801405,-6.900520546519873,-0.8545631933417167,-1.1363436724571452,36.659486656397455,5.309256769442273,0.4191315771989409,0.2949278895005214,16.496692294198596,13.499479453480125,22.130436806658285,9.863656327542856,-2.340513343602545,3.0065327042419376
2026-07-16 16:25:00,1.16,40.72,0.917,89.0,401.0,119.0,,,4.11,1.4535809018567643,1.5330000000000004,0.19,-26.8,-20.4,-22.985,-11.0,39.0,8.31578947368421,frost_development,frost_cycle_000012,2026-07-16,,115.86666666666666,False,7.089453165072538,2.062031052448516,-10.23933401156836,-6.853555621747418,-0.8244282893964173,-1.1272839071419212,36.634775794422644,5.2934676268553496,0.4202655826476642,0.29507322397946445,16.56066598843164,13.54644437825258,22.16057171060358,9.872716092858079,-2.3652242055773556,3.022321846828861
2026-07-16 16:26:00,1.2700000000000002,40.75,0.9159999999999999,89.0,400.0,119.0,,,4.11,1.45409517070582,1.5341000000000005,0.19,-26.8,-20.4,-23.0,-11.0,39.01,8.31578947368421,frost_development,frost_cycle_000012,2026-07-16,,116.86666666666666,False,7.096442003161883,2.0636993714234135,-10.17279568830786,-6.782433209274133,-0.7608119474682918,-1.044781946175997,36.67674877591651,5.299929477652659,0.4208365265059937,0.29539389756034373,16.62720431169214,13.617566790725865,22.23918805253171,9.955218053824003,-2.33325122408349,3.0158599960315513
2026-07-16 16:27:00,1.3000000000000003,40.715,0.9200000000000002,89.0,400.5,119.0,,,4.109,1.455034888251337,1.53505,0.19,-26.8,-20.4,-23.0,-11.0,39.015,8.31578947368421,frost_development,frost_cycle_000012,2026-07-16,,117.86666666666666,False,7.1001988741790925,2.06474782771991,-10.14919385163907,-6.7691693697057005,-0.731445660599063,-1.0577131511552114,36.627095878708936,5.287306500454322,0.4212838157332498,0.2952965642016806,16.650806148360928,13.630830630294298,22.268554339400936,9.94228684884479,-2.387904121291065,3.028482973229889
2026-07-16 16:28:00,1.277777777777778,40.77388888888889,0.9200000000000002,89.0,400.5,119.5,,,4.1,1.451096307814197,1.5252499999999998,0.19,-26.8,-20.447037037037035,-23.03722222222222,-11.0,39.04611111111111,8.31578947368421,frost_development,frost_cycle_000012,2026-07-16,,118.86666666666666,False,7.112712458354391,2.06708399897259,-10.143867528311874,-6.7501331160069835,-0.7814649756400316,-1.0147724823094595,36.70262214457605,5.291299790851736,0.4235673065647051,0.297998383938224,16.656132471688124,13.696903921030051,22.25575724658219,9.985227517690541,-2.3434889665350624,3.024489682832475
2026-07-16 16:29:00,1.2366666666666666,40.765,0.9200000000000002,89.0,400.0,120.0,,,4.1,1.448763250883392,1.519333333333333,0.19,-26.8,-20.39,-23.009999999999998,-11.0,39.06,8.31578947368421,frost_development,frost_cycle_000012,2026-07-16,,119.86666666666666,False,7.115333599697726,2.0705008309722057,-10.171733654580539,-6.757747420934818,-0.8462890421298948,-0.991226261571506,36.731306613364495,5.295777506483106,0.42377965241514803,0.30028366605237056,16.628266345419462,13.632252579065183,22.1637109578701,10.008773738428495,-2.328693386635507,3.0200119672011043
2026-07-16 16:30:00,1.3550000000000002,40.795,0.9200000000000002,89.0,400.5,120.5,,,4.090000000000001,1.4414096916299561,1.5040000000000013,0.19,-26.8,-20.300000000000004,-22.97,-11.0,39.10000000000001,8.31578947368421,frost_development,frost_cycle_000012,2026-07-16,,120.86666666666666,False,7.144215931329633,2.0753031287678034,-10.059802355140524,-6.650596588044058,-0.8105206210687379,-0.9057688077116051,36.75421415523103,5.279574754624013,0.42750890520203,0.30544619161935016,16.740197644859478,13.649403411955946,22.159479378931263,10.094231192288396,-2.345785844768976,3.0362147190601974
2026-07-16 16:31:00,1.4,40.81,0.9200000000000002,89.0,400.0,121.5,,,4.071,1.433072805096014,1.4820722222222225,0.19,-26.8,-20.205,-22.924999999999997,-11.0,39.10000000000001,8.31578947368421,frost_development,frost_cycle_000012,2026-07-16,,121.86666666666666,False,7.168507744869984,2.083358093208683,-10.009164356912104,-6.575585472070204,-0.8603828468408881,-0.8020424986118673,36.8160419060421,5.2757792255017675,0.43209937899371886,0.31213322867176063,16.790835643087895,13.629414527929795,22.06461715315911,10.197957501388133,-2.2839580939579065,3.040010248182443
2026-07-16 16:32:00,1.5,40.839999999999996,0.9200000000000002,89.0,400.0,123.0,,,4.061,1.4233124264215111,1.4599500000000005,0.1905,-26.730000000000004,-20.0,-22.820000000000004,-10.875,39.120000000000005,8.294020391292367,frost_development,frost_cycle_000012,2026-07-16,,122.86666666666666,False,7.213974380192333,2.0954640348646185,-9.894798977426106,-6.4367511347056485,-0.913699547774576,-0.646190781827414,36.8934923601531,5.259282683780558,0.4370648153186637,0.32076504166130104,16.835201022573898,13.563248865294351,21.906300452225427,10.228809218172586,-2.2265076398469077,3.034737707511809
2026-07-16 16:33:00,1.5,40.92,0.9200000000000002,89.0,400.5,124.5,,,4.3245,1.4987526216232308,1.6930999999999994,0.2,-25.4,-19.755555555555556,-22.672222222222217,-10.5,39.195,7.9,frost_development,frost_cycle_000012,2026-07-16,,123.86666666666666,False,7.2555540651799255,2.1049049402758166,-9.836141798371225,-6.350799626691282,-1.0254792582515724,-0.5301311340265167,37.013494755905974,5.249949264150853,0.4039738438786261,0.2879713506554641,15.563858201628774,13.404755928864274,21.646742963970645,9.969868865973483,-2.1815052440940264,2.650050735849147
2026-07-16 16:34:00,1.5,41.0,0.9200000000000002,89.0,400.5,126.5,,,4.287,1.4765657403566985,1.6442499999999998,0.2,-25.4,-19.42,-22.450000000000003,-10.325,39.2,7.9,frost_development,frost_cycle_000012,2026-07-16,,124.86666666666666,False,7.304701720061331,2.118264591240467,-9.774190158399401,-6.244484598603805,-1.176652063939648,-0.3691651271144795,37.16614369761741,5.2427327573856966,0.4131177200259444,0.3029361173940911,15.625809841600597,13.175515401396197,21.273347936060354,9.95583487288552,-2.0338563023825955,2.657267242614304
2026-07-16 16:35:00,1.6,41.0,0.9200000000000002,88.0,400.0,128.0,,,4.176,1.4344857587958644,1.5198500000000001,0.2,-25.4,-18.965,-22.08,-10.0,39.260000000000005,7.9,frost_development,frost_cycle_000012,2026-07-16,,125.86666666666666,False,7.296043074235408,2.155618100743074,-9.511914319084504,-6.004503880109002,-1.1734223631570146,-0.19238752367215245,37.28176984345985,5.182692731159391,0.42763495808478,0.33453622499209135,15.888085680915495,12.960496119890998,20.906577636842982,9.807612476327847,-1.9782301565401568,2.7173072688406092
2026-07-16 16:36:00,1.6599999999999997,41.0,0.9200000000000002,88.0,400.0,129.5,,,4.0920000000000005,1.3950158524528689,1.4147000000000003,0.2,-25.4,-18.63,-21.815000000000005,-9.575,39.3,7.9,frost_development,frost_cycle_000012,2026-07-16,,126.86666666666666,False,7.3352791569224856,2.1675936065236865,-9.431132560777021,-5.896595566894922,-1.252225649326947,-0.0642796947862922,37.33606045939319,5.16628380554142,0.4421480202102086,0.3564218642026038,15.968867439222977,12.733404433105077,20.56277435067306,9.510720305213708,-1.963939540606809,2.73371619445858
2026-07-16 16:37:00,1.705,41.0,0.9200000000000002,88.0,400.0,131.0,,,4.3055,1.4609494693007201,1.6153999999999995,0.20800000000000002,-24.36,-18.384999999999998,-21.629999999999995,-9.5,39.37499999999999,7.596329426993043,frost_development,frost_cycle_000012,2026-07-16,,127.86666666666666,False,7.37292562030993,2.1793316152356104,-9.361224224328714,-5.79833269194328,-1.3401949521292305,0.05709194486753058,37.39183783396884,5.15107185611101,0.4160391380946803,0.32963415980969235,14.998775775671286,12.586667308056718,20.289805047870765,9.55709194486753,-1.9831621660311498,2.445257570882033
2026-07-16 16:38:00,1.815,41.0,0.9155,88.0,400.5,131.0,,,4.252,1.4418935874393841,1.5594999999999999,0.21000000000000002,-24.1,-18.1475,-21.455,-9.5,39.46277777777778,7.523809523809524,frost_development,frost_cycle_000012,2026-07-16,,128.86666666666667,False,7.388525427115336,2.180570565396609,-9.270182536635383,-5.721816600927333,-1.2848401645449066,0.09958866958027383,37.37114272242632,5.136997266855563,0.42451304499873854,0.3387539892903544,14.829817463364618,12.425683399072668,20.17015983545509,9.599588669580275,-2.0916350553514604,2.386812256953961
2026-07-16 16:39:00,2.0,41.0,0.9165000000000001,88.0,400.0,131.0,,,4.1965,1.4280603732521673,1.5137500000000004,0.21000000000000002,-24.1,-18.1,-21.415,-9.4,39.5,7.523809523809524,frost_development,frost_cycle_000012,2026-07-16,,129.86666666666667,False,7.4046169739478955,2.1838008516192575,-9.14569375523131,-5.606276538733683,-1.169859571420711,0.19290181883330573,37.364756669563924,5.128070964227839,0.433259003839794,0.34606657370186444,14.954306244768691,12.493723461266319,20.245140428579287,9.592901818833306,-2.135243330436076,2.3957385595816847
2026-07-16 16:40:00,2.0200000000000005,41.0,0.9200000000000002,88.0,401.0,131.0,,,4.16,1.4166297770907181,1.4794999999999994,0.21000000000000002,-24.1,-18.179444444444442,-21.468333333333334,-9.45,39.60000000000001,7.523809523809524,frost_development,frost_cycle_000012,2026-07-16,,130.86666666666667,False,7.4130900894736165,2.183831907575091,-9.114612573206044,-5.590287821802086,-1.1459006475605826,0.17618124848984942,37.335481244231566,5.113954183197959,0.43883050795415457,0.35131006549687605,14.985387426793958,12.589156622642356,20.32243268577275,9.626181248489848,-2.2645187557684423,2.409855340611565
2026-07-16 16:41:00,2.1000000000000005,41.0,0.9180000000000001,88.0,401.0,130.5,,,4.141,1.4115040286461884,1.4631166666666666,0.21000000000000002,-24.1,-18.214999999999996,-21.54,-9.5,39.7,7.504761904761905,frost_development,frost_cycle_000012,2026-07-16,,131.86666666666667,False,7.41085390909654,2.181308220791533,-9.068086629275781,-5.560604318334345,-1.0642001725612482,0.1802902732094986,37.30870603210155,5.111752349423373,0.44122498556919587,0.3529094076700473,15.03191337072422,12.654395681665651,20.475799827438752,9.680290273209499,-2.3912939678984557,2.3930095553385318
2026-07-16 16:42:00,2.2,40.99,0.9200000000000002,88.0,400.5,129.5,,,4.138999999999999,1.4139312078117041,1.4676999999999998,0.21000000000000002,-24.1,-18.295,-21.590000000000003,-9.5,39.7,7.457142857142856,frost_development,frost_cycle_000012,2026-07-16,,132.86666666666667,False,7.395232827699534,2.176067557825406,-9.0320837543247,-5.548349407949033,-0.9216930309898729,0.16377754357078184,37.26092830984878,5.1161673028364225,0.4403151196948135,0.3502356106881729,15.0679162456753,12.746650592050969,20.668306969010132,9.663777543570783,-2.4390716901512235,2.340975554306434
2026-07-16 16:43:00,2.3,40.92,0.9200000000000002,88.0,401.0,128.0,,,3.854,1.3278886792603783,1.2090388888888892,0.2,-25.4,-18.475,-21.73,-9.5,39.58500000000001,7.805,frost_development,frost_cycle_000012,2026-07-16,,133.86666666666667,False,7.371696924526315,2.1675551902220773,-8.998452385720425,-5.562772375766938,-0.746650629602387,0.07351539260404769,37.11492104086192,5.106574481707108,0.47718957528253947,0.38737953005739645,16.401547614279572,12.912227624233063,20.98334937039761,9.573515392604047,-2.4700789591380854,2.6984255182928916
2026-07-16 16:44:00,2.365,40.879999999999995,0.9200000000000002,87.0,401.0,126.5,,,3.82,1.337838654710632,1.2169499999999998,0.2,-25.4,-18.744999999999997,-21.924999999999997,-9.975,39.5,7.8,frost_development,frost_cycle_000012,2026-07-16,,134.86666666666667,False,7.2943097641781875,2.18273045135611,-8.833106215850576,-5.488145274165671,-0.5343614502074517,0.008022786646747992,37.06480762288621,5.062439761304198,0.4763041160166057,0.38708022610879633,16.56689378414942,13.256854725834327,21.390638549792545,9.983022786646748,-2.4351923771137933,2.737560238695802
2026-07-16 16:45:00,2.3999999999999995,40.8,0.8965000000000001,87.0,400.0,124.5,,,3.83,1.3452757288373725,1.2352999999999992,0.2,-25.4,-18.9,-22.0175,-10.0,39.39999999999999,7.8149999999999995,frost_development,frost_cycle_000012,2026-07-16,,135.86666666666667,False,7.244968116413705,2.169058913874638,-8.87663264798155,-5.561582217660671,-0.4302794867907445,-0.09248622805752982,36.94831649945035,5.082467792443205,0.47135723188028755,0.3797882942541765,16.523367352018447,13.338417782339327,21.587220513209253,9.90751377194247,-2.451683500549642,2.732532207556795
2026-07-16 16:46:00,2.4099999999999993,40.66000000000001,0.8394999999999999,87.0,400.5,122.0,,,3.854,1.3734419267538338,1.2867999999999995,0.2,-25.4,-19.189999999999998,-22.209999999999997,-10.3,39.21,7.8,frost_development,frost_cycle_000012,2026-07-16,,136.86666666666667,False,7.192313080016119,2.1496624165514087,-8.916339507382261,-5.653764630046448,-0.39740149785007783,-0.2591736096471971,36.74293223127146,5.089349181115252,0.46415013402178495,0.3610894826187755,16.483660492617737,13.53623536995355,21.81259850214992,10.040826390352803,-2.4670677687285405,2.710650818884748
2026-07-16 16:47:00,2.3999999999999995,40.63000000000001,0.8323333333333334,87.0,400.0,118.5,,,3.894,1.394377473349723,1.3513499999999996,0.1995,-25.47,-19.7275,-22.5325,-10.625,39.07750000000001,7.834623115577889,frost_development,frost_cycle_000012,2026-07-16,,137.86666666666667,False,7.110034223716056,2.124111664640589,-9.020863358043833,-5.825069514985827,-0.1563682693404418,-0.49148533820851575,36.59323131355941,5.121254123433204,0.4523233113265096,0.3435479421531923,16.449136641956166,13.902430485014172,22.37613173065956,10.133514661791484,-2.4842686864406005,2.7133689921446855
2026-07-16 16:48:00,2.3999999999999995,40.60000000000001,0.8390625,87.0,401.0,118.0,,,3.664,1.3355203207581556,1.1808499999999997,0.19,-26.8,-20.365000000000002,-23.0,-11.0,39.0,8.210526315789474,frost_development,frost_cycle_000012,2026-07-16,,138.86666666666667,False,7.103041420536583,2.120839718974964,-9.022853260778525,-5.852434810156524,-0.09802420749469032,-0.5637629269903766,36.516743086899154,5.109004781915601,0.48416462989973497,0.37028700999449693,17.777146739221475,14.512565189843478,22.90197579250531,10.436237073009623,-2.4832569131008455,3.101521533873873
2026-07-16 16:49:00,2.335,40.53,0.8400000000000001,87.0,400.0,118.0,,,3.734,1.3652149276548249,1.24685,0.19,-26.8,-20.674999999999997,-23.320000000000004,-12.0,39.0,8.210526315789474,frost_development,frost_cycle_000012,2026-07-16,,139.86666666666667,False,7.084608746692094,2.121525104017632,-9.099397892517288,-5.912499860261997,-0.13932755691209608,-0.5942964444267367,36.48445165204254,5.118784891066633,0.47294196002800315,0.35649362570848064,17.700602107482712,14.762500139738,23.180672443087907,11.405703555573263,-2.5155483479574627,3.0917414247228416
2026-07-16 16:50:00,2.32,40.410000000000004,0.8400000000000001,87.0,401.0,118.0,,,3.779,1.3780906344827426,1.28495,0.19,-26.8,-20.615,-23.380000000000003,-12.0,38.925,8.210526315789474,frost_development,frost_cycle_000012,2026-07-16,,140.86666666666667,False,7.081835319918863,2.1228120194106763,-9.110352840512684,-5.937474053697004,-0.1508611151217435,-0.6625261703618901,36.35230564087414,5.095583412692231,0.4663812656909825,0.3508183381845932,17.689647159487315,14.677525946302994,23.22913888487826,11.33747382963811,-2.5726943591258546,3.1149429030972433
2026-07-16 16:51:00,2.3499999999999996,40.295,0.8400000000000001,87.0,400.5,118.0,,,3.7999999999999994,1.3818949206811233,1.2978499999999995,0.19,-26.8,-20.54,-23.290000000000003,-12.0,38.89999999999999,8.210526315789474,frost_development,frost_cycle_000012,2026-07-16,,141.86666666666667,False,7.0739889832101195,2.1254583302240926,-9.115327572791488,-5.940880456381247,-0.13743457733212983,-0.6753612037896879,36.25792209580032,5.087280151949339,0.4628207636428082,0.34983673825521366,17.68467242720851,14.599119543618752,23.152565422667873,11.324638796210312,-2.642077904199674,3.123246163840135
2026-07-16 16:52:00,2.375,40.379999999999995,0.839,87.0,400.0,118.0,,,3.81,1.3860593713620488,1.3091999999999997,0.19,-26.8,-20.53,-23.235,-12.0,38.89999999999999,8.210526315789474,frost_development,frost_cycle_000012,2026-07-16,,142.86666666666667,False,7.079012418237051,2.124615295082746,-9.092859389843921,-5.912127959087275,-0.12294124927885608,-0.6242850031397604,36.345481014942145,5.1002255353834105,0.4617893323389821,0.34761866086063986,17.70714061015608,14.617872040912726,23.112058750721143,11.37571499686024,-2.5545189850578467,3.110300780406064
2026-07-16 16:53:00,2.3,40.349999999999994,0.83875,87.0,401.0,118.0,,,3.8289999999999997,1.394279293458994,1.33125,0.19,-26.8,-20.6,-23.285000000000004,-12.0,38.89999999999999,8.210526315789474,frost_development,frost_cycle_000012,2026-07-16,,143.86666666666667,False,7.075885849255846,2.1234291576131543,-9.133424071909108,-5.959900586788091,-0.16871650944377758,-0.6898793728967529,36.3008097950307,5.0911634686504375,0.4588663410387426,0.34338318353590047,17.666575928090893,14.64009941321191,23.116283490556228,11.310120627103247,-2.5991902049692897,3.119362847139037
2026-07-16 16:54:00,2.205,40.364444444444445,0.8400000000000001,88.0,401.0,118.0,,,3.8800000000000003,1.394128994915956,1.3471,0.19,-26.8,-20.65,-23.365000000000002,-12.0,38.89999999999999,8.210526315789474,frost_development,frost_cycle_000012,2026-07-16,,144.86666666666667,False,7.115366487357761,2.097253750629643,-9.362315630993587,-6.128422652992924,-0.2812133052096727,-0.7485437552547731,36.26978213539317,5.146476012715348,0.45470131343286446,0.33525974408322934,17.437684369006412,14.521577347007074,23.08378669479033,11.251456244745228,-2.63021786460682,3.0640503030741266
2026-07-16 16:55:00,2.185,40.4,0.8400000000000001,88.0,401.0,118.0,,,3.8899999999999997,1.397621557267732,1.3567,0.19,-26.8,-20.699999999999996,-23.4,-12.0,38.89999999999999,8.210526315789474,frost_development,frost_cycle_000012,2026-07-16,,145.86666666666667,False,7.115607371653068,2.0963410705188767,-9.371376099186213,-6.135114519771712,-0.2921974764627152,-0.7459333804670796,36.30391206886055,5.151751175509939,0.4533144119928737,0.3333043096265823,17.42862390081379,14.564885480228284,23.107802523537284,11.25406661953292,-2.5960879311394436,3.0587751402795353
2026-07-16 16:56:00,2.2800000000000002,40.5,0.8400000000000001,88.0,400.5,118.0,,,3.8899999999999997,1.3993813156442494,1.3595499999999996,0.19,-26.8,-20.669999999999995,-23.370000000000005,-12.0,38.95,8.210526315789474,frost_development,frost_cycle_000012,2026-07-16,,146.86666666666667,False,7.1289222880692105,2.096412492868133,-9.296353224937924,-6.059422559255799,-0.23157043471365302,-0.6594831248284012,36.397478352885265,5.1605086474655995,0.4543354741697482,0.3324876089963883,17.503646775062077,14.610577440744196,23.13842956528635,11.340516875171598,-2.5525216471147374,3.050017668323875
2026-07-16 16:57:00,2.488888888888889,40.51555555555555,0.8400000000000001,87.0,400.0,118.0,,,3.85,1.4020906570821556,1.3527499999999997,0.19,-26.8,-20.605555555555554,-23.300000000000004,-12.0,39.0,8.210526315789474,frost_development,frost_cycle_000012,2026-07-16,,147.86666666666667,False,7.099958160178273,2.1242037800680915,-8.990053593599168,-5.816050849971738,-0.04579362201042814,-0.5298973666006854,36.456138651801915,5.105010129247568,0.4577432833909362,0.3399453149277366,17.809946406400833,14.789504705583816,23.254206377989576,11.470102633399314,-2.543861348198085,3.105516186541906
2026-07-16 16:58:00,2.5850000000000004,40.46,0.8400000000000001,87.0,400.0,118.0,,,3.85,1.3965973809264702,1.34425,0.19,-26.8,-20.490000000000002,-23.174999999999997,-11.95,38.97500000000001,8.210526315789474,frost_development,frost_cycle_000012,2026-07-16,,148.86666666666667,False,7.106455410068044,2.126656797658554,-8.928879130490452,-5.76388721860619,0.011003680454934384,-0.5048482959901435,36.396381776259524,5.091591873681101,0.45823905479720217,0.34328972006008596,17.871120869509546,14.726112781393812,23.18600368045493,11.445151704009856,-2.5786182237404844,3.1189344421083733
2026-07-16 16:59:00,2.8812499999999996,40.46,0.8400000000000001,87.0,400.0,118.0,,,3.865,1.4001305372269401,1.3545500000000001,0.19,-26.8,-20.199999999999996,-22.86875,-11.0,38.99375,8.23157894736842,frost_development,frost_cycle_000012,2026-07-16,,149.86666666666667,False,7.13785039123578,2.1313473647651735,-8.714129048771715,-5.573389812923038,0.1920325089438767,-0.37180855865739465,36.36701829307387,5.067951593976752,0.45852045249566364,0.34307726634639724,18.085870951228287,14.626610187076958,23.060782508943877,10.628191441342606,-2.6267317069261296,3.163627353391669
2026-07-16 17:00:00,3.1000000000000005,40.519999999999996,0.8400000000000001,86.0,400.5,118.0,,,3.8080000000000007,1.4078212290502796,1.3508000000000004,0.19,-26.8,-20.384999999999998,-22.945,-11.05,39.0,8.210526315789474,frost_development,frost_cycle_000012,2026-07-16,,150.86666666666667,False,7.119664225587311,2.158062616503684,-8.375614572754396,-5.310475557483652,0.3871895644878457,-0.24567509944330362,36.43975101336101,5.004283994952911,0.4651433158442422,0.3476457919784014,18.424385427245603,15.074524442516346,23.332189564487845,10.804324900556697,-2.560248986638989,3.206242320836563
2026-07-16 17:01:00,3.1900000000000004,40.535,0.8400000000000001,86.0,401.0,118.0,,,3.81,1.40359946585328,1.3438,0.19,-26.8,-20.395,-23.009999999999998,-11.6,39.0,8.210526315789474,frost_development,frost_cycle_000012,2026-07-16,,151.86666666666667,False,7.133588957238937,2.158992581043729,-8.298945230782332,-5.247255166868706,0.4436115790349088,-0.2115529408697347,36.43182539632803,4.992663711538879,0.46590698975811684,0.349882219060367,18.501054769217667,15.147744833131293,23.453611579034906,11.388447059130264,-2.56817460367197,3.2178626042505956
2026-07-16 17:02:00,3.1000000000000005,40.540000000000006,0.8400000000000001,86.0,400.0,118.0,,,3.806,1.3963386704310952,1.3290499999999998,0.19,-26.8,-20.310000000000002,-22.985,-11.75,39.0,8.210526315789474,frost_development,frost_cycle_000012,2026-07-16,,152.86666666666667,False,7.117600705542442,2.157970929794395,-8.381690915758345,-5.309750987164888,0.3869815029876401,-0.22796928657595478,36.470401361079055,5.012344128371323,0.4652692448683886,0.352939072926189,18.418309084241656,15.000249012835114,23.37198150298764,11.522030713424046,-2.5295986389209446,3.1981821874181513
