timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-16 17:03:00,3.0,40.53,0.839,86.5,400.5,118.0,,,3.7999999999999994,1.3922598003122157,1.3207999999999993,0.19,-26.8,-20.300000000000004,-22.95,-11.8,39.0,8.210526315789474,frost_development,frost_cycle_000012,2026-07-16,,153.86666666666667,False,7.134224386150539,2.1440035375977216,-8.526909509189895,-5.426916802636212,0.2943465859190916,-0.2961315697913895,36.43295449375606,5.036667667768199,0.46735625425844074,0.35062616460409735,18.273090490810105,14.873083197363792,23.24434658591909,11.50386843020861,-2.567045506243943,3.173858648021275
2026-07-16 17:04:00,2.8999999999999995,40.505,0.8395000000000001,87.0,401.0,118.0,,,3.8400000000000007,1.3956280479574739,1.338350000000001,0.19,-26.8,-20.475,-23.080000000000002,-12.0,39.0,8.210526315789474,frost_development,frost_cycle_000012,2026-07-16,,154.86666666666667,False,7.14966849394971,2.130373964207605,-8.675144805627154,-5.547697560424991,0.20544528019696362,-0.3706119909144147,36.38102032439045,5.059207772764235,0.4629121611373257,0.3448905819328395,18.12485519437285,14.92730243957501,23.285445280196967,11.629388009085586,-2.618979675609552,3.1513185430252397
2026-07-16 17:05:00,2.8099999999999996,40.505,0.8400000000000001,87.0,400.5,118.0,,,3.8400000000000007,1.3996719518862768,1.3466125000000009,0.19,-26.8,-20.6,-23.205,-12.0,39.0,8.210526315789474,frost_development,frost_cycle_000012,2026-07-16,,155.86666666666667,False,7.1366782832526106,2.1292213461756226,-8.749761162231756,-5.6086530281786615,0.1509637189098011,-0.4003197177150741,36.40219985933623,5.072303124975939,0.46193455167914854,0.3426367087666662,18.050238837768244,14.99134697182134,23.3559637189098,11.599680282284925,-2.5978001406637716,3.1382231908135356
2026-07-16 17:06:00,2.8,40.49,0.8400000000000001,87.0,400.0,118.0,,,3.8400000000000007,1.3975324817119779,1.3426000000000007,0.19,-26.8,-20.689999999999998,-23.300000000000004,-12.0,39.0,8.210526315789474,frost_development,frost_cycle_000012,2026-07-16,,156.86666666666667,False,7.131231521199025,2.129558032668588,-8.768438920954877,-5.620431081393937,0.14342712640194633,-0.3985155337177741,36.402196096943555,5.077539535389641,0.46152358276619887,0.3437452934960855,18.031561079045126,15.06956891860606,23.44342712640195,11.601484466282226,-2.5978039030564446,3.1329867803998335
2026-07-16 17:07:00,2.7,40.45777777777778,0.8333333333333334,87.0,400.0,118.0,,,3.8299999999999996,1.3931325476502256,1.3309999999999995,0.19,-26.8,-20.694999999999997,-23.305000000000003,-12.0,38.989999999999995,8.210526315789474,frost_development,frost_cycle_000012,2026-07-16,,157.86666666666667,False,7.119311807336462,2.1281309752209783,-8.842643676668835,-5.685824338588427,0.06228560193251653,-0.44758298895581067,36.387085349479726,5.083212991927994,0.46202665318673375,0.3453727407423468,17.957356323331165,15.00917566141157,23.36728560193252,11.55241701104419,-2.602914650520269,3.1273133238614808
2026-07-16 17:08:00,2.6950000000000003,40.41,0.8300000000000001,87.0,401.0,118.0,,,3.8205,1.3889898916442438,1.3206999999999998,0.19,-26.8,-20.694999999999997,-23.305000000000003,-12.0,38.92999999999999,8.210526315789474,frost_development,frost_cycle_000012,2026-07-16,,158.86666666666667,False,7.122801061681665,2.1281736195548246,-8.833698705842037,-5.689587999855151,0.049918977655446395,-0.4846029088875285,36.321303595465515,5.067200836019031,0.46362393573603544,0.34733243618779785,17.966301294157965,15.005412000144846,23.35491897765545,11.515397091112472,-2.608696404534477,3.1433254797704437
2026-07-16 17:09:00,2.6000000000000005,40.35,0.8334999999999999,87.0,401.0,118.0,,,3.811000000000001,1.3863115380416986,1.3121999999999998,0.19,-26.8,-20.699999999999996,-23.340000000000003,-12.0,38.89999999999999,8.210526315789474,frost_development,frost_cycle_000012,2026-07-16,,159.86666666666667,False,7.10832149636629,2.1278767900360736,-8.913425875925178,-5.763448020466855,-0.00029059638833561774,-0.5501583596524489,36.27431225552529,5.068033404607519,0.4638678059302538,0.3485000896042497,17.886574124074823,14.93655197953314,23.339709403611668,11.44984164034755,-2.6256877444747033,3.1424929111819555
2026-07-16 17:10:00,,,,87.0,400.0,118.0,,,,,,,,,,,,,frost_development,frost_cycle_000012,2026-07-16,,160.86666666666667,False,,,,,,,,,,,,,,,,
2026-07-16 17:14:00,5.07,40.185,0.834,84.0,401.0,115.0,,,4.438000000000001,1.6477540784507627,1.9859500000000005,0.20950000000000002,-24.165,-19.25,-22.045,-11.0,38.8,7.5418090681248575,frost_development,frost_cycle_000012,2026-07-16,,164.86666666666667,False,7.1470812665367,2.2212316054857117,-6.738086320543701,-4.015493473735615,1.9111414831637306,0.3610352598390428,35.91772278681532,4.737733262087986,0.3790472173894076,0.25817997799898407,17.426913679456298,15.234506526264385,23.956141483163734,11.361035259839042,-2.882277213184679,2.804075806036871
2026-07-16 17:15:00,6.605,40.11500000000001,0.8300000000000001,82.0,400.0,109.0,,,4.166,1.5632793073311337,1.7405,0.21450000000000002,-23.515,-18.505000000000003,-20.869999999999997,-10.5,38.8,7.443722943722944,frost_development,frost_cycle_000012,2026-07-16,,165.86666666666667,False,7.0698175717117095,2.251865837102695,-5.47830602202147,-3.1024920161807836,3.4123966454861776,0.688118616800814,35.59440385950079,4.574221771095546,0.41073444148413174,0.3057848822190551,18.03669397797853,15.40250798381922,24.282396645486173,11.188118616800814,-3.2055961404992104,2.8695011726273982
2026-07-16 17:16:00,9.157777777777778,40.145,0.8300000000000001,77.5,381.0,111.0,,,4.06938888888889,1.6434945009338033,1.8109888888888892,0.22000000000000003,-22.800000000000004,-18.199999999999996,-14.877222222222223,-10.5,38.89999999999999,7.363636363636364,frost_development,frost_cycle_000012,2026-07-16,,166.86666666666667,False,7.037967621997678,2.4259928692351433,-3.1932821670552425,-0.9767291517308174,5.0482772780273635,2.4920714826695463,36.16367747382549,4.376832191691626,0.4217948834874262,0.3225476786121151,19.60671783294476,17.223270848269177,19.925499500249586,12.992071482669546,-2.7363225261745043,2.986804171944738
2026-07-16 17:17:00,11.18,40.08500000000001,0.8300000000000001,75.0,381.0,111.0,,,4.066,1.7289881300066305,1.9271,0.23000000000000004,-21.6,-17.439999999999998,-10.254999999999999,-10.4,38.965,7.017391304347826,frost_development,frost_cycle_000012,2026-07-16,,167.86666666666667,False,7.126432514390363,2.5202695347369293,-1.3324765082577785,0.5859505352659362,6.42813999841805,3.4294513236824535,36.04082355325084,4.093179051345628,0.4294480454575904,0.3139669760809509,20.267523491742224,18.025950535265935,16.68313999841805,13.829451323682454,-2.924176446749165,2.9242122530021977
2026-07-16 17:18:00,12.825,40.005,0.8300000000000001,73.0,381.0,112.0,,,4.2675,1.8380807421903311,2.1543,0.24000000000000005,-20.5,-16.345,-10.805,-9.925,38.89999999999999,6.75,frost_development,frost_cycle_000012,2026-07-16,,168.86666666666667,False,7.219883357593094,2.6040086409582557,0.1958662949141584,1.8942648300795926,7.4705730965438555,4.24858941609091,35.951067829099514,3.8530256266154557,0.40892396890153304,0.2941341617384452,20.695866294914158,18.23926483007959,18.275573096543855,14.17358941609091,-2.948932170900477,2.8969743733845443
2026-07-16 17:19:00,14.479999999999999,40.0,0.82725,71.0,380.0,112.0,,,4.4510000000000005,1.9535219226428042,2.3731,0.25,-19.300000000000004,-15.084999999999999,-11.23,-9.0,38.91499999999999,6.480000000000001,frost_development,frost_cycle_000012,2026-07-16,,169.86666666666667,False,7.2910089453555695,2.6796273032472477,1.701124225636103,3.1721694590408456,8.589094998976098,5.054216311067488,35.914804380005094,3.6399875416763208,0.3895220766619244,0.2709725265616336,21.001124225636108,18.257169459040846,19.819094998976098,14.054216311067488,-3.000195619994898,2.8400124583236805
2026-07-16 17:20:00,15.559999999999999,40.0,0.8285,69.0,320.0,112.5,,,4.544,2.087176829619393,2.5292,0.25999999999999995,-18.199999999999996,-14.5,-9.35,-8.0,38.980000000000004,6.2307692307692335,frost_development,frost_cycle_000012,2026-07-16,,170.86666666666667,False,6.9118347843123935,2.7787052195044737,1.7229164789779654,3.777659247156504,9.222616559117075,6.9530358947461774,37.440611385430664,4.175749731311748,0.34257687838352346,0.24886712884513917,19.92291647897796,18.277659247156503,18.572616559117073,14.953035894746177,-1.53938861456934,2.0550194994574857
2026-07-16 17:39:00,1.5,42.525000000000006,0.7389999999999999,73.0,401.0,182.0,,,7.731999999999999,2.8307647037186894,5.187599999999999,0.403,-5.16,-0.8,0.255,4.5,41.39999999999999,4.33003300330033,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,0.03333333333333333,True,7.795779970151103,2.862108897995163,-5.722018730976836,-1.7900932328322408,-4.864638654128845,4.475813071701087,41.904278606662764,4.289602560586706,0.008181345599197032,0.010951433154213541,-0.5620187309768356,-0.9900932328322407,-5.119638654128845,-0.02418692829891267,0.5042786066627727,0.04043044271362373
2026-07-16 17:40:00,1.31,43.38,0.8245,73.0,400.5,176.0,,,7.6845,2.8082189161536144,5.1355,0.392,-6.040000000000001,-1.665,-3.47,4.1,41.67,4.489912794481322,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,1.0333333333333334,True,7.687026855023494,2.8058330672460428,-5.928481707460911,-2.101695309537204,-4.247459421224821,4.194388041607022,42.415049483241425,4.432529430697466,0.00032871682005941594,-0.0008503174816145709,0.11151829253909007,-0.43669530953720415,-0.7774594212248211,0.09438804160702219,0.7450494832414236,0.05738336378385611
2026-07-16 17:41:00,0.8150000000000001,44.040000000000006,0.9285,73.0,400.0,170.0,,,7.386000000000001,2.7197011507818054,4.859400000000001,0.38,-7.0,-2.6500000000000004,-4.65,3.775,42.205,4.631578947368421,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,2.033333333333333,True,7.530739560214528,2.7490621912614794,-6.394772875336651,-2.6557405379772376,-3.770955944644987,3.6948098907301654,42.768332884391235,4.57676435221263,0.019219833464856118,0.010680384231758988,0.6052271246633492,-0.005740537977237281,0.8790440553550134,-0.0801901092698345,0.5633328843912366,0.05481459515579168
2026-07-16 17:42:00,0.16500000000000004,44.37499999999999,1.0159999999999998,73.0,400.0,164.0,,,7.523888888888889,2.7789146983853534,5.00838888888889,0.38,-7.0,-3.395,-5.2250000000000005,3.0,42.605000000000004,4.631578947368421,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,3.033333333333333,True,7.34186379081779,2.694091463116178,-7.006038656037192,-3.35195823534926,-3.446383665970563,3.0241869282989127,42.840738495977966,4.696291319771563,-0.024792764243154686,-0.03148491297732803,-0.006038656037191892,0.043041764650740166,1.7786163340294374,0.02418692829891267,0.23573849597796226,-0.0647123724031422
2026-07-16 17:43:00,-0.47,44.5,1.1115000000000002,73.0,401.0,160.0,,,7.12,2.6551668157835584,4.62775,0.37,-7.8,-4.015000000000001,-5.215,2.075,42.72500000000001,4.756756756756757,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,4.033333333333333,True,7.1902757296387945,2.65755266469113,-7.574413472402195,-3.982438480255616,-3.2494047467315106,2.396733739961988,42.77203432625766,4.764181738487212,0.009773718321971048,0.0008977616659382459,0.2255865275978044,0.032561519744384704,1.9655952532684893,0.32173373996198773,0.047034326257652026,-0.007424981730454583
2026-07-16 17:44:00,-0.9877777777777778,44.583333333333336,1.1783333333333332,73.0,401.0,156.0,,,7.12,2.6307633048204764,4.537700000000001,0.3695,-7.845000000000001,-4.566666666666666,-4.071666666666667,2.0,42.8,4.763202226616862,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,5.033333333333333,True,7.045074128514886,2.622404762972068,-8.068643001957863,-4.530910764995036,-3.0653811448685246,1.8579954192492028,42.69685162177959,4.834807533805491,-0.010635214068486887,-0.0031873576369405576,-0.22364300195786235,0.035755901671630674,1.0062855217981426,-0.14200458075079725,-0.10314837822041056,-0.07160530718862912
2026-07-16 17:45:00,-1.3599999999999999,44.60000000000001,1.284,73.0,400.5,154.0,,,6.8895,2.5890644355533974,4.4154,0.36,-8.7,-4.916666666666667,-3.257222222222222,1.5,42.8,4.888888888888889,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,6.033333333333333,True,6.946559500982957,2.6078593845588434,-8.44568489668838,-4.933875717725981,-2.8394219807477805,1.4719939607495927,42.615901111252235,4.871428196956942,0.008214066398608222,0.007207040807771681,0.2543151033116189,-0.017209051059314362,0.4178002414744415,-0.028006039250407344,-0.18409888874776215,0.017460691931947103
2026-07-16 17:46:00,-1.6549999999999998,44.60000000000001,1.3365,73.0,400.0,154.0,,,6.9079999999999995,2.6009533134636698,4.438549999999999,0.36,-8.7,-5.200000000000001,-1.7999999999999998,1.5,42.8,4.888888888888889,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,7.033333333333333,True,6.905473144976505,2.606455271434845,-8.693961343962808,-5.16175268092699,-2.871646756246104,1.300728621609321,42.625331693600565,4.892864718049578,-0.0003659206212875965,0.002110896753714897,0.006038656037191004,0.03824731907301082,-1.0716467562461043,-0.199271378390679,-0.17466830639943254,-0.0039758291606890594
2026-07-16 17:47:00,-1.8399999999999999,44.5,1.339,73.0,401.0,154.0,,,6.968,2.634157579173589,4.508650000000001,0.36,-8.7,-5.299999999999999,-1.7605555555555554,1.0,42.695,4.888888888888889,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,8.033333333333333,True,6.885705429880275,2.6048592502652244,-8.826294500373983,-5.294259462022762,-2.9792733393867428,1.1602962627848203,42.52657690214306,4.8849130597282,-0.011951508956890677,-0.01124756698673135,-0.1262945003739837,0.005740537977237281,-1.2187177838311873,0.16029626278482034,-0.16842309785693743,0.0039758291606890594
2026-07-16 17:48:00,-1.9949999999999999,44.5,1.3415,73.0,400.5,154.0,,,7.0435,2.6642088424157477,4.585649999999999,0.36,-8.7,-5.299999999999999,-2.6500000000000004,1.0,42.60000000000001,4.888888888888889,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,9.033333333333333,True,6.865581817030371,2.602792643583538,-8.948992736006595,-5.398361848369844,-3.0678002414744423,1.0994946765106466,42.55296567374236,4.902886943149504,-0.025914509172157096,-0.02359627033049061,-0.24899273600659555,-0.09836184836984518,-0.41780024147444195,0.09949467651064658,-0.047034326257652026,-0.013998054260614623
2026-07-16 17:49:00,-2.175,44.47,1.347,73.0,401.0,154.0,,,7.092,2.687024139553249,4.63875,0.36,-8.7,-5.405,-3.2800000000000002,1.0,42.545,4.8694444444444445,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,10.033333333333333,False,6.847232156934639,2.6005186999641468,-9.077576955335957,-5.520279183159241,-3.16232865996729,0.9924591621174146,42.527723114078185,4.907307745107477,-0.03574697592478571,-0.03326468661436466,-0.37757695533595736,-0.1152791831592408,0.11767134003271007,-0.007540837882585416,-0.017276885921816643,-0.037863300663032895
2026-07-16 17:50:00,-2.3249999999999993,44.44833333333333,1.3450000000000002,73.0,400.5,154.0,,,7.138,2.7059004037363565,4.686349999999999,0.36,-8.7,-5.5,-3.7499999999999996,1.0,42.5,4.84359305125559,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,11.033333333333333,False,6.826751429308606,2.5986353350883205,-9.197795784785157,-5.6218879419123455,-3.261320777698219,0.9311224601696746,42.5368014769457,4.9233344498978315,-0.045592486252705955,-0.04127746098103091,-0.49779578478515774,-0.12188794191234553,0.4886792223017804,-0.06887753983032541,0.036801476945697686,-0.07974139864224128
2026-07-16 17:51:00,-2.5100000000000002,44.419999999999995,1.3490000000000002,73.0,400.5,152.0,,,7.013,2.6598030006495756,4.5626,0.354,-9.18,-5.605,-3.9349999999999996,0.825,42.480000000000004,4.971791086462115,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,12.033333333333333,False,6.760938288407594,2.581710796523697,-9.387879134286905,-5.840899496428375,-3.2100495978900696,0.7001139412935766,42.44673692159673,4.950043261342399,-0.03728206069039186,-0.030248238583125087,-0.2078791342869053,-0.2358994964283747,0.72495040210993,-0.12488605870642333,-0.03326307840327303,0.02174782511971607
2026-07-16 17:52:00,-2.7,44.39999999999999,1.3584999999999998,73.0,400.0,152.0,,,6.894,2.616964846889916,4.4464,0.35,-9.5,-5.784999999999999,-3.6205555555555557,0.5,42.352222222222224,5.0114285714285725,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,13.033333333333333,False,6.7349201704773165,2.579828368377022,-9.542380252360825,-5.975702877118204,-3.300800562142233,0.6104111309311497,42.45419493364667,4.967661262658967,-0.023620150721312738,-0.014394941527159366,-0.04238025236082521,-0.19070287711820466,0.3197549934133228,0.11041113093114974,0.10197271142444464,0.04376730876960533
2026-07-16 17:53:00,-2.8049999999999997,44.39999999999999,1.359,75.0,400.0,152.0,,,7.122999999999999,2.6170282579530184,4.590922222222222,0.35,-9.5,-5.9399999999999995,-3.5900000000000003,0.5,42.32,5.028571428571429,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,14.033333333333333,False,6.821216535168922,2.529192469916874,-9.942001505630472,-6.261751589611085,-3.4805326695723036,0.5237393434816278,42.35882811711526,5.068822505761696,-0.044241883141392435,-0.03472878757978881,-0.442001505630472,-0.3217515896110852,0.10946733042769674,0.02373934348162776,0.038828117115258465,-0.040251077190266216
2026-07-16 17:54:00,-3.02,44.41,1.355,75.0,400.0,152.0,,,7.13,2.620312402081438,4.6002,0.35,-9.5,-6.23,-3.012222222222222,0.5,42.31111111111111,5.028571428571429,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,15.033333333333333,False,6.799585951528409,2.525390384756025,-10.094397173817494,-6.395567880643456,-3.6229124124430996,0.4342549489628384,42.391646601878236,5.087630669122066,-0.04859326006421316,-0.037587066894049004,-0.5943971738174945,-0.1655678806434553,-0.6106901902208777,-0.0657450510371616,0.08053549076712585,-0.059059240550636716
2026-07-16 17:55:00,-3.2350000000000003,44.41499999999999,1.3584999999999998,75.0,401.0,152.0,,,7.130000000000001,2.6242435640716444,4.60435,0.345,-9.95,-6.299999999999999,-2.9349999999999996,0.22499999999999998,42.32,5.10144927536232,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,16.033333333333335,False,6.783486959332601,2.521616838362192,-10.232901629326985,-6.529823553914951,-3.7423804367870384,0.3136308667529804,42.39018448325717,5.092783901763477,-0.051081846658623586,-0.04069877871536942,-0.2829016293269859,-0.2298235539149518,-0.8073804367870387,0.08863086675298043,0.0701844832571723,0.008665373598843118
2026-07-16 17:56:00,-3.3499999999999996,44.426111111111105,1.3559999999999999,75.0,401.0,152.0,,,6.9205,2.552519702435987,4.4007,0.34055555555555556,-10.350000000000001,-6.32,-3.425,0.0,42.32,5.168039854378234,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,17.033333333333335,False,6.77234381057055,2.5194658154363045,-10.313360687068403,-6.600156665365772,-3.819359191646061,0.2679888696102148,42.41317081778478,5.103495924500573,-0.021876649144451532,-0.013119402850067408,0.036639312931598056,-0.2801566653657721,-0.39435919164606137,0.2679888696102148,0.09317081778478098,0.06454392987766155
2026-07-16 17:57:00,-3.4,44.43166666666666,1.358,75.0,401.0,152.0,,,6.8995,2.5474780981349427,4.3823,0.33999999999999997,-10.400000000000002,-6.4,-3.7849999999999997,0.0,42.3,5.176470588235295,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,18.033333333333335,False,6.767168836575942,2.518696196143961,-10.349719546171674,-6.632694283576258,-3.844045205774128,0.24544244318598912,42.42191635651644,5.10775235367019,-0.019554878357522343,-0.011427301964820558,0.050280453828328575,-0.232694283576258,-0.059045205774128195,0.24544244318598912,0.12191635651644361,0.06871823456510562
2026-07-16 17:58:00,-3.4299999999999997,44.425,1.3575,75.0,400.5,152.0,,,7.415999999999999,2.6863826726412383,4.853538888888888,0.36649999999999994,-8.114999999999998,-5.985,-4.210000000000001,0.225,42.3,4.874786324786324,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,19.033333333333335,False,6.760217058374295,2.518547736983024,-10.381379874199123,-6.655549623096673,-3.864931704883187,0.2414578338001227,42.43173787609334,5.115524134956137,-0.09700619609740868,-0.06663956898401469,-2.2663798741991243,-0.6705496230966723,0.34506829511681403,0.016457833800122695,0.13173787609333942,-0.24073781016981233
2026-07-16 17:59:00,-0.5,44.51,1.3575,73.5,401.0,161.0,,,8.085999999999999,2.7134224637127335,5.296699999999998,0.38875000000000004,-6.300000000000001,-3.255,-0.6675,2.125,42.405,4.951212751212751,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,20.033333333333335,False,7.2039086132410315,2.6661751667983142,-7.769126187904483,-4.174377376245492,-2.6757042372683815,2.210047159701854,42.646135093289026,4.745149023190591,-0.12244622108859793,-0.017721002544313746,-1.4691261879044824,-0.9193773762454924,-2.0082042372683815,0.08504715970185384,0.24113509328902438,0.20606372802215933
2026-07-16 18:00:00,0.605,44.735,1.449,73.0,401.0,161.0,,,7.58,2.7275998560633323,4.9979,0.38,-7.0,-3.4850000000000003,1.31,2.5,42.745000000000005,4.852631578947369,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,21.033333333333335,False,7.300364964058912,2.6974184776036845,-6.896982211861461,-3.432008780205046,-1.7038097061990962,2.7023012194718232,42.709983620459624,4.642931578707826,-0.038304254282872874,-0.011188986325347816,0.10301778813853879,0.05299121979495425,-3.0138097061990963,0.20230121947182322,-0.03501637954038017,0.20970000023954327
2026-07-16 18:01:00,0.165,44.94,1.5028333333333332,73.0,400.0,161.0,,,7.626777777777777,2.7999117842509,5.092705555555556,0.382,-6.84,-3.76,1.03,2.2416666666666667,43.10000000000001,4.712171052631579,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,22.033333333333335,False,7.2539667351984365,2.690602496862178,-7.228795609620763,-3.7212038139826955,-1.8146274365701942,2.5426704789805585,42.93088221663982,4.702936735077584,-0.05139409321666011,-0.04062632347818029,-0.38879560962076276,0.03879618601730428,-2.8446274365701942,0.30100381231389184,-0.16911778336018557,0.009234317553994842
2026-07-16 18:02:00,0.69,45.025,1.5219999999999998,73.0,400.0,162.0,,,7.860499999999998,2.8171099175713525,5.263599999999999,0.39,-6.200000000000001,-2.525,1.2850000000000001,3.0,43.21000000000001,4.7435897435897445,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,23.033333333333335,False,7.334816176275987,2.7059440528852887,-6.819603907599136,-3.3355863640327206,-1.5134609934797396,2.8553473300202654,42.98403699560613,4.659135625362021,-0.07166966575444711,-0.04108210018885283,-0.6196039075991351,-0.8105863640327207,-2.7984609934797398,-0.14465266997973458,-0.22596300439387562,0.08445411822772364
2026-07-16 18:03:00,1.25,45.135000000000005,1.523,73.0,400.0,163.0,,,8.075000000000001,2.85188590408334,5.443900000000001,0.399,-5.48,-2.145,1.785,3.325,43.5,4.686620603015076,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,24.033333333333335,False,7.423260256593683,2.720374609093239,-6.372463928063649,-2.910862835201219,-1.241576703240666,3.209184550502399,43.06752968349513,4.617929492435045,-0.08779696802727788,-0.04834308280576716,-0.8924639280636484,-0.7658628352012191,-3.026576703240666,-0.11581544949760136,-0.4324703165048689,0.06869111058003075
2026-07-16 18:04:00,1.4983333333333333,45.26888888888889,1.52,73.0,401.0,163.0,,,7.9399999999999995,2.8339877826508797,5.33845,0.39555555555555555,-5.7555555555555555,-2.595,2.1116666666666672,3.5,43.60000000000001,4.702556818181819,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,25.033333333333335,False,7.46561562236536,2.721402233090224,-6.152257706477637,-2.7204324732716954,-1.0918725753139769,3.344841770513451,43.140686749503786,4.600448729050353,-0.06354256656523916,-0.041370418599536496,-0.3967021509220814,-0.12543247327169516,-3.203539241980644,-0.155158229486549,-0.45931325049622274,0.10210808913146607
2026-07-16 18:05:00,1.61,45.42,1.5229999999999997,73.0,401.0,163.0,,,7.8295,2.7997556709482594,5.229805555555556,0.39,-6.200000000000001,-2.545,2.1900000000000004,3.5,43.645,4.7435897435897445,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,26.033333333333335,False,7.4871134781006665,2.7208099410475453,-6.049647630600019,-2.6244355234916252,-1.0098675437168767,3.4413992296458478,43.264395832790626,4.606711934730128,-0.04573010986153636,-0.029015525380769125,0.15035236939998242,-0.0794355234916253,-3.199867543716877,-0.05860077035415223,-0.38060416720937695,0.13687780885961676
2026-07-16 18:06:00,1.45,45.5,1.5219999999999998,73.0,400.0,163.0,,,7.8199999999999985,2.8155829192770216,5.236399999999999,0.39,-6.200000000000001,-2.8999999999999995,1.9299999999999997,3.2,43.739999999999995,4.707692307692307,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,27.033333333333335,False,7.468808448523719,2.7173651633840583,-6.17118451821462,-2.7182562406578272,-1.1094997108100109,3.4189509787903534,43.37833801633025,4.639893224231768,-0.047021094984126544,-0.03614448187399599,0.02881548178538118,0.18174375934217224,-3.0394997108100106,0.2189509787903532,-0.3616619836697481,0.06779908346053887
2026-07-16 18:23:00,-0.795,44.94222222222222,1.5339999999999998,73.0,401.0,159.0,,,7.450555555555556,2.78832939832599,4.971805555555556,0.37,-7.8,-4.533333333333333,-4.8277777777777775,2.0,43.2,4.756756756756757,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,44.03333333333333,False,7.11150555538769,2.66197225675684,-7.970820338325585,-4.446108868045122,-2.156989911354446,1.925358012197465,42.90337223242718,4.7784813182739,-0.04767626173208872,-0.04746749003428574,-0.1708203383255853,0.08722446528821148,2.6707878664233315,-0.07464198780253506,-0.29662776757282217,-0.02172456151714286
2026-07-16 18:24:00,-0.955,44.89999999999999,1.5270000000000001,73.0,400.0,157.0,,,7.302999999999999,2.7382791028414983,4.828399999999999,0.3615,-8.565000000000001,-4.73,-4.18,1.975,43.155,4.868686868686869,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,45.03333333333333,False,7.041985079167437,2.645530102790958,-8.157874658295558,-4.6495199070459785,-2.1239406228833637,1.7338894198228678,42.830190365169365,4.815435167828601,-0.03706553165026327,-0.035058758149337566,0.40712534170444314,0.08048009295402192,2.056059377116636,-0.24111058017713227,-0.3248096348306362,0.05325170085826869
2026-07-16 18:25:00,-1.1,44.8,1.4385,73.0,400.0,156.0,,,7.090000000000001,2.6572745325789655,4.6160000000000005,0.36,-8.7,-4.915000000000001,-3.3299999999999996,1.5,43.09,4.888888888888889,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,46.03333333333333,False,7.008905340714952,2.632464186421808,-8.26049137653585,-4.746588007591928,-2.390124154748314,1.6529674836905583,42.76856608648686,4.838050728170685,-0.011570231775562378,-0.009424761136401782,0.43950862346414965,0.16841199240807292,0.9398758452516858,0.15296748369055835,-0.32143391351314676,0.050838160718204684
2026-07-16 18:26:00,-1.1999999999999997,44.60000000000001,1.3765,73.0,400.5,156.0,,,7.110000000000001,2.6676671991378926,4.637994444444445,0.36,-8.7,-5.0,-3.2199999999999998,1.5,42.8,4.888888888888889,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,47.03333333333333,False,6.996018599231134,2.6304197724337675,-8.324556243131703,-4.8009940292225375,-2.6331821188928677,1.5906843331058493,42.62331520373282,4.8289038473193795,-0.016292323862802993,-0.014160259550384469,0.3754437568682967,0.19900597077746252,0.5868178811071321,0.09068433310584934,-0.1766847962671747,0.05998504156950979
2026-07-16 18:27:00,-0.905,44.5,1.3599999999999999,73.0,401.0,156.0,,,7.893999999999998,2.8272142297002087,5.305,0.3955,-5.76,-3.6899999999999995,-3.5250000000000004,1.925,42.7,4.666415343915343,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,48.03333333333333,False,7.026055462404225,2.63557316002484,-8.108919478525866,-4.614766934401576,-2.5023037612029286,1.6950805731112908,42.501268614079144,4.791569010713258,-0.12353226390541105,-0.07271324225868292,-2.3489194785258665,-0.9247669344015765,1.0226962387970717,-0.22991942688870926,-0.19873138592085837,-0.12515366679791473
2026-07-16 18:28:00,2.1194444444444445,44.588888888888896,1.359,72.0,400.5,163.0,,,7.934555555555555,2.7960854430516315,5.281305555555555,0.4,-5.4,-2.061111111111111,0.6950000000000001,3.2,42.7,4.74,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,49.03333333333333,False,7.453888393006637,2.758109073217063,-5.575930741605335,-2.2239888022603918,-1.1351646641014135,3.5860286062992426,42.62888893857418,4.464904719678298,-0.06448542521778133,-0.01376898767468715,-0.17593074160533462,-0.16287769114928086,-1.8301646641014135,0.3860286062992424,-0.07111106142582457,0.27509528032170216
2026-07-16 18:29:00,2.8649999999999993,44.7,1.3595000000000002,71.0,400.5,163.0,,,7.769999999999999,2.8596762400508027,5.246799999999999,0.4,-5.4,-2.0700000000000003,2.3949999999999996,3.5,42.839999999999996,4.615,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,50.03333333333333,False,7.491470792508637,2.792580899405745,-4.8570971859468095,-1.6165384893301824,-0.6158007187322461,3.9761123779376906,42.70787728641215,4.370401210866831,-0.03717950923200375,-0.024026283592835318,0.5429028140531909,0.4534615106698179,-3.010800718732246,0.47611237793769057,-0.13212271358784733,0.24459878913316935
2026-07-16 18:30:00,2.3755555555555548,44.824999999999996,1.4204999999999997,71.0,400.0,163.0,,,7.914999999999999,2.931124300058463,5.4124,0.40650000000000003,-4.885,-2.175,2.3694444444444445,3.5,43.050000000000004,4.518250153590401,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,51.03333333333333,False,7.437034989332362,2.7864921996587073,-5.231305241549773,-1.9534995964664856,-0.7383799778741195,3.7501883020867606,42.84435764963422,4.4189782044534445,-0.06426822132116183,-0.051904721074572,-0.34630524154977316,0.2215004035335142,-3.107824422318564,0.2501883020867606,-0.20564235036578538,0.09927194913695647
2026-07-16 18:31:00,3.38,44.89999999999999,1.4394999999999998,71.0,400.0,164.0,,,8.254999999999999,2.966314731020614,5.671400000000002,0.41625,-4.1625,-1.2149999999999999,3.02,4.0,43.2,4.518907563025209,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,52.03333333333333,False,7.56804993825172,2.809582898462999,-4.476015726077443,-1.2612078107681888,-0.14506128143531694,4.275072123368441,42.84105248989544,4.3359091128552425,-0.09076975804244891,-0.055784733258219976,-0.31351572607744327,-0.04620781076818892,-3.165061281435317,0.27507212336844056,-0.3589475101045636,0.18299845016996663
2026-07-16 18:32:00,3.8949999999999996,44.97,1.44,71.0,400.0,165.0,,,8.034499999999998,2.9151067336699072,5.469,0.41,-4.6,-1.3599999999999999,3.4,4.0,43.29,4.560975609756099,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,53.03333333333333,False,7.649130999852448,2.8239426916578045,-4.067372188781986,-0.872022899127478,0.09651461046626836,4.5961357472039195,42.8931477625565,4.294231906029175,-0.050380755690415446,-0.032282539685174916,0.5326278112180134,0.4879771008725219,-3.3034853895337317,0.5961357472039195,-0.39685223744349685,0.2667437037269238
2026-07-16 18:33:00,3.9688888888888894,45.06,1.44,70.0,400.5,165.0,,,8.204999999999998,3.0031781641428297,5.6934999999999985,0.42000000000000004,-3.9,-1.0350000000000001,3.491111111111111,4.416666666666666,43.49,4.4523809523809526,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,54.03333333333333,False,7.617584800841008,2.8478614478047306,-3.8292789480172944,-0.6970537151608113,0.204195583305188,4.666995799243992,43.00736324465943,4.245228314102515,-0.07711305020117898,-0.054538017099752034,0.07072105198270551,0.33794628483918887,-3.286915527805923,0.2503291325773258,-0.4826367553405717,0.20715263827843788
2026-07-16 18:34:00,4.65,45.18,1.5171666666666668,69.0,400.0,165.0,,,8.0,3.020593252340586,5.541188888888889,0.42000000000000004,-3.9,-0.775,3.895,4.5,43.59,4.404761904761905,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,55.03333333333333,False,7.636142932652839,2.8858221553238934,-3.201878883021615,-0.1839969626561222,0.9010907336934668,4.96924682943701,43.066063649445944,4.150957073320835,-0.04764932644087572,-0.04670110968829477,0.6981211169783847,0.5910030373438778,-2.993909266306533,0.4692468294370098,-0.5239363505540595,0.25380483144107036
2026-07-16 18:35:00,3.55,45.353333333333325,1.586,69.0,400.0,165.0,,,8.010000000000002,3.0470503214027618,5.570500000000001,0.42000000000000004,-3.9,-1.065,3.6000000000000005,4.5,43.785,4.357142857142856,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,56.03333333333333,False,7.522643819078137,2.869463725271263,-4.005923641765289,-0.9077197733591941,0.4302298441068899,4.466251206717137,43.28936314055871,4.246058484304093,-0.06478522613098914,-0.0618884269445541,-0.10592364176528912,0.15728022664080588,-3.1697701558931106,-0.03374879328286262,-0.49563685944128366,0.11108437283876249
2026-07-16 18:36:00,3.8249999999999997,45.5,1.6179444444444444,69.0,401.0,165.0,,,8.020999999999997,3.037081974672026,5.564444444444442,0.4235,-3.62,-0.6249999999999999,3.84,4.5,43.83,4.348337572929477,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,57.03333333333333,False,7.564391834634497,2.8727115665124945,-3.7812711056137513,-0.7215129226953562,0.6958122435104489,4.5847877584005055,43.3498801581474,4.222384141447785,-0.060362838857033196,-0.057217859974393104,-0.16127110561375124,-0.09651292269535627,-3.144187756489551,0.08478775840050545,-0.4801198418525985,0.12595343148169214
2026-07-16 18:37:00,4.04,45.519999999999996,1.624,69.0,400.0,165.0,,,7.957,3.0149916496900424,5.50735,0.42000000000000004,-3.9,-0.855,3.945,4.5,43.99,4.366666666666666,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,58.03333333333333,False,7.580979663389498,2.8766162724862956,-3.6435478875252882,-0.5893699628389667,0.843259582820671,4.704466952922285,43.36805321472355,4.218344540144224,-0.049600494039893084,-0.04810352306188803,0.25645211247471167,0.2656300371610333,-3.101740417179329,0.20446695292228512,-0.6219467852764495,0.1483221265224426
2026-07-16 18:38:00,3.38625,45.56,1.6235,69.0,400.5,165.0,,,7.811999999999999,2.99079895035118,5.3919,0.41218749999999993,-4.4468749999999995,-1.1749999999999998,3.625,4.125,44.0,4.385167200088291,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,59.03333333333333,False,7.517806674261502,2.8653224746741746,-4.101954925366127,-0.99972766833033,0.4446513183759253,4.413212919118614,43.45675816631306,4.268738351095038,-0.03913286660399473,-0.043791397577779945,0.34492007463387253,0.17527233166966982,-3.180348681624075,0.2882129191186138,-0.5432418336869418,0.11642884899325256
2026-07-16 18:39:00,2.8649999999999998,45.59,1.6235,69.0,401.0,165.0,,,7.771499999999999,3.003130676767286,5.374649999999999,0.41,-4.6,-1.4249999999999998,3.34,4.0,44.0,4.380487804878049,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,60.03333333333333,False,7.467950203371238,2.8563229888445267,-4.466083609378485,-1.3269564591844163,0.12808009226298434,4.177725724793217,43.522980227899524,4.3074470075226206,-0.04064700330911819,-0.0513974394688983,0.13391639062151484,0.09804354081558353,-3.2119199077370153,0.17772572479321713,-0.4770197721004763,0.07304079735542857
2026-07-16 18:40:00,2.4299999999999997,45.515,1.6200000000000003,69.0,400.0,165.0,,,7.791000000000001,3.0380228083403393,5.4126,0.4095,-4.64,-1.65,2.9399999999999995,4.0,44.0,4.341463414634147,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,61.03333333333333,False,7.41051870096506,2.850978404757906,-4.80946570339275,-1.622814440003403,-0.1520816439671364,3.983626601517389,43.525577989276265,4.346919328749392,-0.051343409872967705,-0.0656070923828398,-0.16946570339275002,0.027185559996596886,-3.092081643967136,-0.0163733984826111,-0.47442201072373535,-0.005455914115245264
2026-07-16 18:41:00,1.9555555555555555,45.31,1.5475,69.0,400.0,165.0,,,7.554444444444444,2.989712015539647,5.211194444444445,0.4,-5.4,-1.9427777777777777,1.9105555555555558,3.625,43.81,4.4,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,62.03333333333333,False,7.355513714106493,2.8427281303303062,-5.14980341383809,-1.9145243868192925,-0.6548173376869031,3.7727378815186032,43.43196284860269,4.374744639306691,-0.027045117182833645,-0.05170522064389682,0.25019658616191,0.028253390958485225,-2.5653728932424587,0.14773788151860323,-0.3780371513973151,0.02525536069330947
2026-07-16 18:42:00,1.585,45.120000000000005,1.4755000000000003,69.0,401.0,163.0,,,7.696,3.0363057524940555,5.350199999999999,0.4,-5.4,-2.1450000000000005,-2.535,3.5,43.60000000000001,4.349999999999999,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,63.03333333333333,False,7.2753984902754745,2.8207122534053313,-5.444227260305709,-2.224110566767612,-0.9363650003602451,3.4556631747427513,43.23585292003002,4.3992683717675565,-0.05781147387139196,-0.07643229075509095,-0.04422726030570878,-0.07911056676761152,1.598634999639755,-0.04433682525724869,-0.36414707996998885,-0.04926837176755772
2026-07-16 18:43:00,2.45,45.035000000000004,1.4700000000000002,69.0,401.0,163.0,,,8.072,3.077293333143331,5.638499999999999,0.42000000000000004,-3.9,-0.8600000000000001,-0.8700000000000001,4.0,43.5,4.303571428571429,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,64.03333333333333,False,7.362097653617816,2.835516067067918,-4.827541893324481,-1.6789248305726674,-0.4263526958425031,3.8216399152566964,43.076655482324014,4.322295175902236,-0.09642664085463859,-0.08526746467193336,-0.9275418933244812,-0.8189248305726673,0.443647304157497,-0.17836008474330356,-0.4233445176759858,-0.018723747330807505
2026-07-16 18:44:00,3.42,45.10000000000001,1.4715000000000003,69.0,400.0,164.0,,,7.6735,2.9274459561766184,5.258699999999999,0.41,-4.6,-1.2399999999999998,2.46,4.0,43.505,4.448499594484995,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,65.03333333333333,False,7.484160249536072,2.8577084817134812,-4.108587515458763,-1.0041947772378592,0.09411413188486356,4.366823310211601,43.10364962103703,4.255619294826633,-0.025298730138182846,-0.024403284977942308,0.49141248454123687,0.23580522276214055,-2.3658858681151362,0.3668233102116014,-0.40135037896297376,0.19288029965836273
2026-07-16 18:45:00,2.74,45.085,1.4740000000000002,69.0,400.0,164.0,,,7.6819999999999995,2.973255408909703,5.287799999999999,0.40625,-4.9,-1.73,2.7199999999999998,4.0,43.5,4.409052299478219,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,66.03333333333333,False,7.410795409216618,2.847337349396751,-4.605014534899597,-1.4457445971805998,-0.31484131179882585,4.054179407384279,43.1559453520476,4.307944598127014,-0.03659588152252735,-0.04422309128197588,0.29498546510040313,0.2842554028194002,-3.0348413117988255,0.05417940738427873,-0.3440546479523974,0.10110770135120539
2026-07-16 18:46:00,2.6400000000000006,45.065,1.4627500000000002,69.0,400.0,164.0,,,7.7505,3.006610819403212,5.3613,0.41,-4.6,-1.665,2.5650000000000004,4.0,43.5,4.348780487804879,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,67.03333333333333,False,7.40024865200923,2.8454414904715484,-4.675141655281667,-1.5059235631229348,-0.4085606189028108,4.013459348436178,43.15471184346634,4.315589448963971,-0.04732967288817691,-0.056641238089543355,-0.0751416552816675,0.15907643687706519,-2.973560618902811,0.013459348436177798,-0.3452881565336625,0.033191038840907794
2026-07-16 18:47:00,2.4499999999999993,45.09000000000001,1.4600000000000002,69.0,400.5,164.0,,,7.515999999999999,2.9304341645440575,5.139599999999999,0.40449999999999997,-5.040000000000001,-1.8,2.29,4.0,43.5,4.4005549511667414,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,68.03333333333333,False,7.385501292312937,2.8416121942080594,-4.798588466410294,-1.619160124837704,-0.5306914622544523,3.9277171428179516,43.18527646689853,4.327771497221097,-0.017669580238634408,-0.03125759754164914,0.2414115335897069,0.18083987516229594,-2.8206914622544526,-0.07228285718204841,-0.3147235331014713,0.072783453945644
2026-07-16 18:48:00,2.2333333333333334,45.10000000000001,1.464,69.0,400.0,164.0,,,7.526833333333333,2.945742501924256,5.1589833333333335,0.4,-5.4,-1.8999999999999997,2.0055555555555555,3.5,43.5,4.416388888888888,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,69.03333333333333,False,7.3593226449524956,2.838487954793997,-4.965182059174635,-1.7621935423722868,-0.6522973706370885,3.8410547934154406,43.225893939671224,4.351469782010088,-0.022761699202810126,-0.03778580315943003,0.43481794082536496,0.13780645762771293,-2.657852926192644,0.34105479341544065,-0.2741060603287764,0.06491910687880065
2026-07-16 18:49:00,2.0700000000000003,45.10000000000001,1.4620555555555554,69.0,400.0,164.0,,,7.5295000000000005,2.953285262796813,5.170438888888889,0.4,-5.4,-1.8999999999999997,1.725,3.5,43.5,4.4,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,70.03333333333333,False,7.342251701881611,2.835789909323498,-5.082644593937373,-1.8659091289808822,-0.7576215590010602,3.76955600274197,43.24328221279151,4.364803322611066,-0.02550284377616796,-0.04143302474101285,0.31735540606262713,0.03409087101911745,-2.4826215590010605,0.2695560027419699,-0.2567177872084869,0.03519667738893428
2026-07-16 18:50:00,1.8999999999999997,45.10000000000001,1.4625,69.0,400.0,164.0,,,7.5390000000000015,2.963967691836522,5.183200000000001,0.4,-5.4,-1.9599999999999997,0.9900000000000001,3.5,43.5,4.4,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,71.03333333333333,False,7.324181560518134,2.8331238681704867,-5.20609086781654,-1.9755241002787767,-0.8602421775885287,3.6927894789711653,43.25985805870886,4.378300527047175,-0.02933002653018213,-0.046183587359535094,0.1939091321834603,-0.015524100278776931,-1.850242177588529,0.19278947897116527,-0.2401419412911423,0.02169947295282526
2026-07-16 18:51:00,1.76375,45.10000000000001,1.465,71.0,401.0,164.0,,,7.668125,2.9690839492686356,5.282299999999999,0.4,-5.4,-2.0,0.395,3.5,43.5,4.4,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,72.03333333333333,False,7.413703630352515,2.7816212033621865,-5.61105900885109,-2.27752682864459,-1.051588133107077,3.5678095875697364,43.14122061363704,4.469665931963236,-0.03431771518433191,-0.06739334086174642,-0.2110590088510893,-0.2775268286445902,-1.4465881331070771,0.06780958756973643,-0.35877938636296136,-0.069665931963236
2026-07-16 18:52:00,1.6,45.120000000000005,1.46125,71.0,400.0,164.0,,,7.5280000000000005,2.857520348646422,5.1143,0.3945,-5.84,-2.46,0.6349999999999999,3.2750000000000004,43.5,4.512395738282203,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,73.03333333333333,False,7.391355006577954,2.778964478406294,-5.743164799285987,-2.382312339525436,-1.1634013916252706,3.5267334521151037,43.20298133423477,4.497361827422267,-0.01848713710820804,-0.0282680368354975,0.09683520071401297,0.07768766047456399,-1.7984013916252706,0.25173345211510334,-0.2970186657652292,0.015033910859935773
2026-07-16 18:53:00,2.255,45.155000000000015,1.4619999999999997,71.0,400.0,166.0,,,8.224,2.999730872394194,5.67955,0.42000000000000004,-3.9000000000000004,-1.3427777777777776,1.1522222222222223,3.916666666666667,43.537222222222226,4.36869918699187,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,74.03333333333333,False,7.506836791343523,2.8034923561584804,-5.213650209908864,-1.863126714450187,-0.9137628414649224,3.966461424105889,43.249559171014184,4.433105242770325,-0.09553467440286845,-0.06999787811250235,-1.3136502099088636,-0.5203489366724094,-2.065985063687145,0.049794757439221904,-0.2876630512080425,-0.06440605577845471
2026-07-16 18:54:00,3.849999999999999,45.22,1.4645,71.0,400.0,168.0,,,7.968,2.9163692498089464,5.4291,0.41,-4.6,-1.175,2.9399999999999995,4.05,43.60000000000001,4.512195121951221,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,75.03333333333333,False,7.723711866349697,2.8425012635576556,-3.998989940736105,-0.7354700365023394,-0.08371190159670963,4.836438895049686,43.22901211631893,4.296672650858654,-0.03162833335544346,-0.02598696690070712,0.6010100592638947,0.4395299634976606,-3.0237119015967093,0.7864388950496863,-0.3709878836810816,0.21552247109256673
2026-07-16 18:55:00,3.325,45.32111111111111,1.4605000000000001,71.0,401.0,168.0,,,7.752000000000001,2.8940089705628163,5.264150000000001,0.4,-5.4,-1.6749999999999998,3.0600000000000005,4.0,43.7,4.506164383561644,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,76.03333333333333,False,7.682060079668664,2.8317764650750723,-4.343899793657563,-1.047327379552418,-0.41054441492222377,4.615073651421229,43.349800483923175,4.337665085141356,-0.009104318321649041,-0.02197648940701047,1.0561002063424372,0.6276726204475818,-3.4705444149222244,0.6150736514212287,-0.3501995160768274,0.1684992984202882
2026-07-16 18:56:00,2.525,45.5,1.4629999999999999,71.0,400.5,168.0,,,7.75,2.9141416042458688,5.2799,0.3955,-5.76,-2.185,2.26,4.0,43.8,4.523076923076923,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,77.03333333333333,False,7.605458482180376,2.8164987721348975,-4.906798111523606,-1.5351472509045925,-0.8869854489092184,4.322937979084933,43.60186243234075,4.425619892179879,-0.019004970990017966,-0.034668160723875685,0.8532018884763941,0.6498527490954076,-3.146985448909218,0.3229379790849327,-0.19813756765924495,0.09745703089704438
2026-07-16 18:57:00,1.91,45.535,1.464,71.0,401.0,168.0,,,7.601000000000001,2.896389851153369,5.1697500000000005,0.39,-6.200000000000001,-2.6050000000000004,-0.6,3.5,43.8,4.512820512820514,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,78.03333333333333,False,7.545876292712921,2.805988697343052,-5.338602902715933,-1.9224675647185674,-1.257833267635089,4.046027868427483,43.681280798025156,4.472172853710958,-0.007305143252919866,-0.03221721951193768,0.8613970972840681,0.682532435281433,-0.657833267635089,0.5460278684274833,-0.11871920197484087,0.040647659109555256
2026-07-16 18:58:00,1.375,45.51,1.4635,71.0,401.0,166.0,,,7.567500000000001,2.8836919631756563,5.136261111111111,0.3835,-6.720000000000001,-2.9449999999999994,-4.355,3.0,43.8,4.58969128246974,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,79.03333333333333,False,7.443744686808029,2.783207561924315,-5.779721305406407,-2.3629234843094515,-1.4330864685886222,3.663211685897223,43.631696228387874,4.527849856627651,-0.016625410784345318,-0.036103811525241,0.9402786945935935,0.5820765156905479,2.921913531411378,0.663211685897223,-0.1683037716121234,0.06184142584208896
2026-07-16 18:59:00,0.9600000000000001,45.36,1.4665,71.0,400.5,163.0,,,7.377,2.819461460289297,4.9547,0.38,-7.0,-3.3899999999999997,-5.01,2.675,43.760000000000005,4.602631578947369,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,80.03333333333333,False,7.32029335964254,2.757516543908206,-6.188648405519423,-2.799228369651364,-1.4533571418366955,3.233943832752839,43.427449196630455,4.574214675650042,-0.007746498339818997,-0.0224640234771889,0.8113515944805769,0.5907716303486357,3.556642858163304,0.5589438327528393,-0.3325508033695499,0.028416903297326712
