timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-16 19:00:00,0.5333333333333333,45.24222222222222,1.4295,71.0,400.5,160.0,,,7.099,2.7316404917523975,4.6927,0.3716111111111111,-7.67111111111111,-3.8499999999999996,-5.456111111111111,2.138888888888889,43.68000000000001,4.694634933440903,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,81.03333333333333,False,7.206037022314037,2.728553785880201,-6.5726956939377255,-3.2076991397932932,-1.5922130553812222,2.8368307230253516,43.265592638356964,4.625021471783877,0.014853798555653941,-0.0011312607756421844,1.0984154171733849,0.6423008602067064,3.863898055729889,0.6979418341364627,-0.41440736164304326,0.06961346165702587
2026-07-16 19:01:00,0.13,45.0,1.36175,71.0,401.0,157.0,,,7.0895,2.7355832515247496,4.689400000000001,0.37,-7.8,-4.254999999999999,-5.745,2.0,43.33,4.702702702702702,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,82.03333333333333,False,7.093151011883529,2.700032288706866,-6.9349077125156935,-3.599254523905504,-1.8074756314071685,2.4277084150701116,42.99530273615115,4.659839658715116,0.0005147235519745719,-0.013166865806226946,0.8650922874843063,0.655745476094495,3.9375243685928316,0.4277084150701116,-0.33469726384884524,0.04286304398758567
2026-07-16 19:02:00,-0.22999999999999998,44.855,1.3599999999999999,71.0,400.5,154.0,,,7.071,2.7388012479393735,4.6812000000000005,0.37,-7.800000000000001,-4.675000000000001,-4.695,1.525,43.14500000000001,4.702702702702702,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,83.03333333333333,False,6.976442214943598,2.6748547607135365,-7.3009121314952194,-3.996119030168276,-1.8074395014071882,2.0292913439485973,42.79305429799537,4.703065320090128,-0.01355386917042889,-0.023906526875791423,0.49908786850478126,0.6788809698317246,2.887560498592812,0.5042913439485974,-0.3519457020046417,-0.0003626173874264893
2026-07-16 19:03:00,-0.5549999999999999,44.72,1.3599999999999999,71.0,400.0,153.0,,,6.764374999999999,2.631836345970596,4.386575,0.36,-8.7,-4.995,-3.5475000000000003,1.46875,43.0,4.833333333333333,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,84.03333333333333,False,6.907728772593691,2.6648652223248512,-7.591141781391081,-4.277488415473534,-1.9346597049280951,1.7830706396486578,42.67561592186087,4.728768296100067,0.020752663764455503,0.012394201431860985,1.1088582186089182,0.7175115845264664,1.6128402950719052,0.31432063964865775,-0.3243840781391327,0.10456503723326627
2026-07-16 19:04:00,-0.795,44.58000000000001,1.3599999999999999,73.0,400.0,153.0,,,7.003,2.6356973170219287,4.535400000000001,0.36,-8.7,-5.245,-3.09,1.0,42.730000000000004,4.888888888888889,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,85.03333333333333,False,6.970485843316362,2.6144098772433653,-8.109792773235966,-4.674297892900634,-2.203175891211898,1.5906057314497246,42.46735714898709,4.826292587772646,-0.0046645466922243806,-0.00814234981433315,0.5902072267640328,0.5707021070993665,0.8868241087881019,0.5906057314497246,-0.26264285101291307,0.06259630111624315
2026-07-16 19:05:00,-0.985,44.52611111111111,1.354,73.0,400.5,153.0,,,6.791499999999999,2.5595954392151707,4.3344499999999995,0.3565,-8.98,-5.595,-2.657777777777778,1.0,42.650000000000006,4.937129188108841,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,86.03333333333333,False,6.950899607091839,2.6117158508445133,-8.243737835733452,-4.799027515110057,-2.3372720921184937,1.4822373860953757,42.42859855939968,4.830812517239294,0.022932226920556853,0.019956386761021183,0.7362621642665488,0.7959724848899423,0.3205056856592843,0.4822373860953757,-0.2214014406003244,0.1063166708695471
2026-07-16 19:06:00,-1.1,44.5,1.3539999999999999,73.0,401.0,153.0,,,6.819000000000001,2.572722207704224,4.3643,0.35,-9.5,-5.700000000000001,-3.105,1.0,42.60000000000001,5.028571428571429,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,87.03333333333333,False,6.940370356095106,2.6100891671763113,-8.321958951521975,-4.874760693773385,-2.40754946584378,1.410895087583429,42.40382132781354,4.83129683969652,0.01748759070018746,0.014316353610444699,1.1780410484780255,0.8252393062266163,0.69745053415622,0.41089508758342896,-0.19617867218646978,0.197274588874909
2026-07-16 19:07:00,-1.1999999999999997,44.5,1.3565,73.0,400.0,153.0,,,6.859500000000001,2.5894027030597226,4.406150000000001,0.35,-9.5,-5.745,-3.775,0.55,42.575,5.028571428571429,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,88.03333333333333,False,6.922684115408149,2.6091369561313207,-8.413922869710923,-4.946241806473191,-2.4633716179241567,1.3859781969519662,42.43732598018205,4.850872396917222,0.009127112310023833,0.007563517516864571,1.0860771302890768,0.7987581935268091,1.3116283820758432,0.8359781969519662,-0.13767401981795047,0.17769903165420775
2026-07-16 19:08:00,-1.3000000000000003,44.5,1.3559999999999999,73.0,400.0,153.0,,,6.889999999999999,2.603943902022831,4.439249999999999,0.35,-9.5,-5.805,-4.334999999999999,0.5,42.5,5.025714285714286,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,89.03333333333333,False,6.9121479163742,2.607524851011402,-8.486171419362538,-5.010207223358734,-2.5258969116247467,1.3415461952720509,42.44754605049659,4.858929329568427,0.003204201739047674,0.001373313465136028,1.0138285806374618,0.7947927766412661,1.8091030883752524,0.8415461952720509,-0.05245394950340909,0.1667849561458592
2026-07-16 19:09:00,-1.3000000000000003,44.5,1.355,73.0,400.0,153.0,,,6.9079999999999995,2.6162709135509585,4.462483333333333,0.35,-9.5,-5.9,-4.525,0.5,42.5,4.977142857142857,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,90.03333333333333,False,6.912270442301399,2.607467268354093,-8.485689560543417,-5.009532213630643,-2.5287339439279064,1.3424980483393925,42.44816274256151,4.859083512370011,0.0006178060214869774,-0.0033763205021639653,1.0143104394565832,0.8904677863693573,1.996266056072094,0.8424980483393925,-0.05183725743849266,0.11805934477284552
2026-07-16 19:10:00,-1.3000000000000003,44.465,1.3535,74.5,400.0,152.0,,,7.024,2.625867002856441,4.54905,0.35,-9.5,-5.905,-5.199999999999999,0.5,42.5,5.00357142857143,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,91.03333333333333,False,6.961326053788679,2.563865596214626,-8.757627732176022,-5.224454592017635,-2.5449704908688933,1.2357910417012241,42.298184728705245,4.933085052580729,-0.00900316200204565,-0.02418278350212888,0.7423722678239777,0.6805454079823656,2.655029509131106,0.7357910417012241,-0.2018152712947554,0.07048637599070062
2026-07-16 19:11:00,-1.3000000000000003,44.5,1.3575,75.0,401.0,152.0,,,6.904999999999999,2.53176146612432,4.37495,0.3405,-10.355000000000002,-6.324999999999999,-4.835,0.5,42.49,5.168880455407971,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,92.03333333333333,False,6.99431315044841,2.5507715235824873,-8.816749500270962,-5.270139917888863,-2.5598436799030377,1.2112631611571691,42.27586213948697,4.947323730827535,0.012769395439877429,0.007452669626587416,1.53825049972904,1.0548600821111362,2.2751563200969622,0.7112631611571691,-0.21413786051303418,0.2215567245804353
2026-07-16 19:12:00,-1.3000000000000003,44.5,1.3595,75.0,400.0,152.0,,,6.874444444444444,2.5224145660364696,4.346844444444445,0.33999999999999997,-10.400000000000002,-6.5,-5.300555555555555,0.0,42.5,5.176470588235295,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,93.03333333333333,False,6.987285634722601,2.551373835000106,-8.835983009989171,-5.276980603975037,-2.555977570585985,1.2317301252729633,42.299763413605866,4.958996538198615,0.016149502994038722,0.011350460903207904,1.5640169900108312,1.223019396024963,2.7445779849695695,1.2317301252729633,-0.20023658639413355,0.21747405003667986
2026-07-16 19:13:00,-1.4,44.5,1.3544999999999998,75.0,400.5,151.0,,,6.899000000000001,2.532286259153914,4.373050000000001,0.33999999999999997,-10.400000000000002,-6.579999999999998,-5.75,0.0,42.5,5.176470588235295,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,94.03333333333333,False,6.958773630637722,2.5419086898668932,-8.921787012828599,-5.381380850545394,-2.553387296873269,1.1129540792990404,42.26003283541977,4.969504054214977,0.00858967884435169,0.0037855139137523697,1.4782129871714034,1.1986191494546041,3.196612703126731,1.1129540792990404,-0.2399671645802286,0.20696653402031817
2026-07-16 19:14:00,-1.5,44.495,1.354277777777778,77.0,400.0,151.0,,,6.909999999999999,2.535872876068846,4.3850999999999996,0.33999999999999997,-10.400000000000002,-6.745000000000001,-5.9,0.0,42.495000000000005,5.2058823529411775,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,95.03333333333333,False,7.041965199468212,2.491637757613283,-9.327335317297031,-5.66733971914839,-2.7331909898811313,1.0387703533874328,42.17266239586376,5.075850859255078,0.018739825564343615,-0.01775343077877234,1.072664682702971,1.0776602808516111,3.166809010118869,1.0387703533874328,-0.32233760413624424,0.13003149368609979
2026-07-16 19:15:00,-1.6949999999999998,44.5,1.3559999999999999,77.0,401.0,151.0,,,6.824,2.428393464058404,4.216950000000001,0.33,-11.3,-7.094999999999999,-5.630000000000001,-0.4,42.5,5.393939393939394,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,96.03333333333333,False,7.028203523542491,2.4880785048091525,-9.450485239093624,-5.787534790775584,-2.845481271698664,0.9288200400511242,42.17031427383503,5.079682226404779,0.029054867699614406,0.023988407373555343,1.8495147609063771,1.3074652092244152,2.784518728301337,1.328820040051124,-0.3296857261649677,0.3142571675346142
2026-07-16 19:16:00,-1.7550000000000001,44.5,1.3584999999999998,77.0,401.0,151.0,,,6.8635,2.437533321485694,4.253049999999999,0.33,-11.3,-7.2,-6.289999999999999,-0.5,42.5,5.393939393939394,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,97.03333333333333,False,7.021538731525963,2.487272473177667,-9.495183573578139,-5.827804068145562,-2.8750527574701703,0.8994956504546188,42.174719578241984,5.084084674151065,0.0225077062975364,0.019997468000933605,1.804816426421862,1.3721959318544386,3.414947242529829,1.3994956504546188,-0.3252804217580163,0.309854719788329
2026-07-16 19:17:00,-1.8999999999999997,44.5,1.359,77.0,400.0,151.0,,,6.8740000000000006,2.4440887270068483,4.266,0.33,-11.3,-7.284999999999999,-6.71,-0.5,42.565000000000005,5.393939393939394,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,98.03333333333333,False,6.999328684794508,2.4854926056119893,-9.618804039706369,-5.926871476176501,-2.9640470240539214,0.8562738982617253,42.21391789066727,5.1075595255376225,0.017905815034343853,0.01665821837959014,1.681195960293632,1.3581285238234981,3.7459529759460786,1.3562738982617253,-0.35108210933273654,0.2863798684017711
2026-07-16 19:18:00,-2.0,44.5,1.3599999999999999,77.0,401.0,151.0,,,6.899000000000001,2.457084138820303,4.2966,0.33,-11.3,-7.355,-7.205,-0.5,42.57000000000001,5.393939393939394,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,99.03333333333333,False,6.99539116074117,2.4834797283750336,-9.673505585506707,-5.986358741024186,-3.0205088140105065,0.7880434467303201,42.1980782646357,5.1034040110122,0.013779238147843098,0.01062846990581301,1.626494414493294,1.3686412589758143,4.1844911859894935,1.2880434467303201,-0.3719217353643103,0.2905353829271933
2026-07-16 19:19:00,-2.065,44.505,1.3575,77.0,400.0,151.0,,,6.939,2.4767110266159693,4.34,0.33,-11.3,-7.400000000000001,-8.76,-0.5,42.60000000000001,5.393939393939394,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,100.03333333333333,False,6.982358589362062,2.482709948930243,-9.736924253669617,-6.031091306562745,-3.0689547764284217,0.785233715745848,42.23571802847849,5.121474924536003,0.006209733975582443,0.002416279967323076,1.5630757463303837,1.3689086934372563,5.691045223571578,1.285233715745848,-0.3642819715215211,0.2724644694033902
2026-07-16 19:20:00,-2.1000000000000005,44.5,1.3584999999999998,79.0,400.0,151.0,,,6.909000000000001,2.385241561923408,4.22485,0.31999999999999995,-12.2,-7.579999999999999,-9.285,-0.5,42.60000000000001,5.562500000000001,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,101.03333333333333,False,7.075679986515643,2.433294976392832,-10.08680843926501,-6.273332954603402,-3.204667602458712,0.7278914320766374,42.128583904268766,5.216455800629827,0.02355674462854307,0.01974828984386412,2.1131915607349896,1.3066670453965976,6.080332397541288,1.2278914320766374,-0.471416095731243,0.3460441993701737
2026-07-16 19:21:00,-2.0,44.57000000000001,1.3555,79.0,400.0,151.0,,,6.8735,2.3752377658654678,4.2018,0.31999999999999995,-12.2,-7.835,-9.525,-1.0,42.644999999999996,5.562500000000001,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,102.03333333333333,False,7.091292017912712,2.4335321330494066,-10.002168448120358,-6.194860340951381,-3.149636215313686,0.798476591589623,42.18381282125927,5.2161819220436705,0.030712600378403065,0.023954632195832715,2.1978315518796414,1.6401396590486188,6.375363784686314,1.798476591589623,-0.46118717874072956,0.3463180779563304
2026-07-16 19:22:00,-1.8499999999999999,44.60000000000001,1.3585,79.0,400.5,151.0,,,6.9,2.389775915214907,4.227600000000001,0.31999999999999995,-12.2,-7.900000000000001,-10.134999999999998,-1.0,42.7,5.562500000000001,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,103.03333333333333,False,7.112203432899395,2.4353333890155464,-9.881157080391933,-6.0924807987456315,-3.0475171002194177,0.861578306195899,42.18165235740753,5.200863345673098,0.02983652463001696,0.018706873566520343,2.318842919608066,1.8075192012543697,7.08748289978058,1.861578306195899,-0.5183476425924738,0.36163665432690273
2026-07-16 19:23:00,-1.5950000000000002,44.61,1.3588888888888888,79.0,400.0,151.0,,,6.9,2.3898173009158494,4.230377777777778,0.31999999999999995,-12.2,-7.965,-10.32,-1.0,42.71,5.562500000000001,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,104.03333333333333,False,7.136451936031165,2.4394691756099953,-9.704101917848671,-5.92978123356545,-2.8911475467017445,0.9901689320550886,42.177746474217514,5.187480150458919,0.033132982349021955,0.02035355690925278,2.495898082151328,2.03521876643455,7.428852453298256,1.9901689320550886,-0.5322535257824867,0.3750198495410819
2026-07-16 19:24:00,-1.3166666666666669,44.605000000000004,1.3599999999999999,79.0,400.0,150.0,,,6.890555555555554,2.390825344367795,4.226905555555555,0.31699999999999995,-12.5,-8.0,-10.467222222222222,-1.0,42.705,5.6151978345673115,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,105.03333333333333,False,7.143561733706823,2.436673516328984,-9.528498285322502,-5.798639961522745,-2.641110501645592,1.045032883656304,42.10479443991013,5.172328238600281,0.03541737127537681,0.018815886352416267,2.9715017146774976,2.2013600384772554,7.82611172057663,2.045032883656304,-0.6002055600898686,0.44286959596703035
2026-07-16 19:25:00,-0.9299999999999999,44.515,1.3599999999999999,81.0,400.5,147.0,,,6.764999999999999,2.2720864799921303,4.009949999999999,0.31,-13.2,-8.395,-10.78,-1.025,42.68,5.75483870967742,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,106.03333333333333,False,7.213684866966491,2.3730075135409043,-9.65067673816218,-5.9197174905816885,-2.293112408551221,0.9367807075771151,41.74658711122328,5.242270847680141,0.06219912225735669,0.04252874589435407,3.54932326183782,2.475282509418311,8.486887591448777,1.961780707577115,-0.9334128887767221,0.5125678619972796
2026-07-16 19:26:00,-0.46,44.53,1.3559999999999999,81.0,400.0,147.0,,,6.479000000000001,2.1745664739884396,3.726600000000001,0.30299999999999994,-13.829999999999998,-9.175,-9.6375,-1.5,42.68,5.940658766120601,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,107.03333333333333,False,7.261587594046188,2.380210885961517,-9.314889732561113,-5.614936625035944,-2.0176407238198264,1.1677310758821549,41.728598368426795,5.212925071695129,0.10777086744609876,0.08639755963892448,4.515110267438885,3.5600633749640567,7.619859276180173,2.6677310758821546,-0.951401631573205,0.7277336944254715
2026-07-16 19:27:00,-0.135,44.5,1.35,81.0,400.5,146.0,,,6.479000000000001,2.1827678485036195,3.7402500000000005,0.29999999999999993,-14.1,-9.43,-9.695,-1.975,42.60000000000001,6.000000000000002,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,108.03333333333333,False,7.276245761541838,2.3779201314250504,-9.096719420125464,-5.450579299893107,-1.759227552043617,1.2309848612701542,41.6202351262163,5.186568124801891,0.10956828392955498,0.08206847670887885,5.003280579874536,3.9794207001068926,7.935772447956383,3.2059848612701543,-0.9797648737837079,0.8134318751981109
2026-07-16 19:28:00,0.13,44.495,1.347888888888889,81.0,401.0,144.0,,,6.526999999999999,2.2097507030703003,3.804549999999999,0.29999999999999993,-14.1,-9.68,-10.43,-2.0,42.519999999999996,5.976666666666668,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,109.03333333333333,False,7.263810198326581,2.3671339014651385,-8.944952213153037,-5.3693090928655005,-1.4485974130822108,1.204300788118389,41.49786601122962,5.174733763784217,0.10143577244024449,0.06648681694661451,5.155047786846962,4.310690907134499,8.981402586917788,3.204300788118389,-1.0221339887703778,0.8019329028824513
2026-07-16 19:29:00,0.5249999999999999,44.39999999999999,1.35,81.0,400.0,143.0,,,6.5393888888888885,2.221148585030842,3.826538888888889,0.29799999999999993,-14.3,-9.9,-10.489999999999998,-2.1,42.41,5.976801801801804,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,110.03333333333333,False,7.270404008358678,2.368238839291129,-8.717292661283384,-5.184927988158286,-1.1293716731882437,1.3036339899791085,41.35649468110546,5.1527860661153095,0.10054669845435715,0.06210955238970517,5.582707338716617,4.715072011841714,9.360628326811755,3.4036339899791086,-1.053505318894537,0.8240157356864941
2026-07-16 19:30:00,0.8350000000000001,44.3,1.3495,81.0,401.0,143.0,,,6.2829999999999995,2.1459169971455316,3.5813999999999986,0.29,-15.1,-10.099999999999998,-11.23,-3.0,42.3,6.137931034482759,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,111.03333333333333,False,7.303461307931912,2.3743074734163376,-8.489357319884366,-4.997110277409327,-0.9430308043707614,1.388351435013889,41.21052693064643,5.105796742009143,0.13972297037072579,0.09619245983426905,6.6106426801156335,5.102889722590671,10.28696919562924,4.388351435013889,-1.0894730693535664,1.032134292473616
2026-07-16 19:31:00,1.0383333333333333,44.29,1.3495,81.0,401.0,144.0,,,6.3255,2.162091933124271,3.6361999999999997,0.29,-15.1,-10.3,-12.16,-3.0,42.2,6.137931034482759,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,112.03333333333333,False,7.346264028373876,2.3850448530095383,-8.318632608397468,-4.821878248225827,-0.8961065498928793,1.5438460314822677,41.221490015644434,5.0807889440891785,0.1389500873411742,0.09347955012415676,6.781367391602531,5.478121751774173,11.26389345010712,4.543846031482268,-0.9785099843555685,1.0571420903935804
2026-07-16 19:32:00,1.3250000000000002,44.205,1.3599999999999999,83.0,400.0,144.0,,,6.493999999999999,2.1638399857987127,3.7406499999999987,0.29,-15.1,-10.445,-11.955,-3.0,42.2,6.137931034482759,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,113.03333333333333,False,7.46041662054309,2.343098093557953,-8.470423966018497,-4.883061704887202,-0.8128990544608119,1.6182037387090675,41.02941718758471,5.152339579461559,0.1295392294690293,0.07650473885497466,6.629576033981502,5.561938295112799,11.142100945539188,4.6182037387090675,-1.1705828124152902,0.9855914550211997
2026-07-16 19:33:00,1.6,44.2,1.3599999999999999,83.0,400.0,144.0,,,6.1745,2.068764909709152,3.4355,0.2800000000000001,-16.1,-10.8,-10.55,-3.0,42.14,6.285714285714285,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,114.03333333333333,False,7.48922771306364,2.347536021424126,-8.271842536859271,-4.707096145984276,-0.6450293952371409,1.7400704218609044,40.997639191160594,5.129877629290102,0.1755491705466945,0.11875051508085421,7.82815746314073,6.0929038540157245,9.904970604762859,4.740070421860905,-1.1423608088394062,1.1558366564241824
2026-07-16 19:34:00,1.755,44.12500000000001,1.3425,83.0,400.0,144.0,,,6.218999999999999,2.095351029454343,3.4938999999999996,0.2800000000000001,-16.1,-11.04,-11.18,-3.5,42.10000000000001,6.217857142857142,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,115.03333333333333,False,7.502819063295202,2.3502396854006338,-8.1625208888649,-4.60862608565744,-0.6025716408830732,1.8018833477375418,40.92525680993319,5.112446273387377,0.17111155853082172,0.10845219639921166,7.937479111135101,6.431373914342559,10.577428359116926,5.301883347737542,-1.1747431900668204,1.1054108694697646
2026-07-16 19:35:00,1.83,44.10000000000001,1.3370000000000002,85.0,400.0,144.0,,,6.365499999999999,2.1221951878886185,3.6707000000000005,0.2800000000000001,-16.1,-11.260000000000002,-13.325000000000001,-3.5,42.10000000000001,6.214285714285712,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,116.03333333333333,False,7.607266375282048,2.302527330521893,-8.432593118204725,-4.779216860174724,-0.690203637724417,1.7936063522988916,40.79314526884148,5.197581965384764,0.16323424394824204,0.07831921916531615,7.6674068817952765,6.480783139825277,12.634796362275583,5.293606352298892,-1.3068547311585306,1.016703748900948
2026-07-16 19:36:00,1.8999999999999997,44.10000000000001,1.338,85.0,400.0,144.0,,,6.117999999999999,2.0200085845412223,3.3387999999999995,0.27,-17.199999999999996,-11.709999999999999,-13.4275,-3.5,42.065000000000005,6.444444444444443,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,117.03333333333333,False,7.614562072753133,2.303693232833087,-8.382332341681025,-4.734879824678103,-0.6445918611369506,1.82409004898106,40.7855903697791,5.19184189370789,0.19653948033442636,0.1231434134756687,8.817667658318971,6.975120175321896,12.78290813886305,5.32409004898106,-1.2794096302209041,1.2526025507365528
2026-07-16 19:37:00,1.975,44.115,1.336277777777778,85.0,400.0,144.0,,,6.157,2.038070314747223,3.3863499999999993,0.27,-17.199999999999996,-11.975,-14.504999999999999,-4.0,42.10000000000001,6.422222222222222,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,118.03333333333333,False,7.623716970044041,2.3045301032239105,-8.324841449641852,-4.682887688886661,-0.6031258409445364,1.8643006559526933,40.79278092129125,5.187674710015718,0.19238869645964407,0.11562434706490698,8.875158550358144,7.292112311113339,13.901874159055463,5.864300655952693,-1.307219078708755,1.234547512206504
2026-07-16 19:38:00,1.9899999999999998,44.02111111111111,1.3355,87.0,401.0,144.5,,,6.0365,1.9490807224787057,3.1938999999999993,0.26049999999999995,-18.15,-12.33,-15.044999999999998,-4.0,42.0,6.583333333333334,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,119.03333333333333,False,7.734395646030854,2.260482488193818,-8.62051867781813,-4.87860013266786,-0.7531030141027959,1.813474972280503,40.59636286344728,5.253886935284614,0.21952531571127754,0.13775898169595202,9.52948132218187,7.45139986733214,14.291896985897202,5.813474972280503,-1.4036371365527174,1.3294463980487201
2026-07-16 19:39:00,1.955,44.015,1.3385000000000002,87.0,401.0,144.0,,,6.04,1.9592898679865418,3.2132500000000004,0.25999999999999995,-18.199999999999996,-12.695,-15.59,-4.0,41.989999999999995,6.576923076923078,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,120.03333333333333,False,7.718954064976176,2.2565283443193147,-8.660699486775957,-4.927300286185134,-0.7277028128131529,1.7591882460188433,40.57237730712456,5.259458643377742,0.21751056565995486,0.13172379468711493,9.539300513224038,7.767699713814866,14.862297187186847,5.7591882460188435,-1.4176226928754332,1.3174644335453367
2026-07-16 19:40:00,1.8999999999999997,44.0,1.3365,88.0,400.0,144.0,,,6.0794999999999995,1.960726796490909,3.2463,0.25999999999999995,-18.199999999999996,-12.860000000000001,-15.870000000000001,-4.5,41.92999999999999,6.576923076923078,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,121.03333333333333,False,7.754334746318701,2.231779842189106,-8.881801874901267,-5.078506537942426,-0.8278097510466111,1.7343516354341582,40.537901643415466,5.321014685039718,0.215986902953063,0.12145151621780348,9.318198125098728,7.7814934620575755,15.04219024895339,6.234351635434158,-1.3920983565845262,1.2559083918833602
2026-07-16 19:41:00,1.8999999999999997,44.0,1.332,88.0,400.0,145.0,,,5.772,1.859191235701627,2.9253999999999984,0.25,-19.300000000000004,-13.11,-16.188888888888883,-4.5,41.89999999999999,6.76,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,122.03333333333333,False,7.776804516650133,2.238871065235118,-8.85477479630136,-5.029251287389803,-0.9175546315437222,1.806077022209001,40.58083519137598,5.313961160401701,0.2577928392513721,0.1695853930264708,10.445225203698644,8.080748712610196,15.27133425734516,6.306077022209001,-1.3191648086240093,1.446038839598299
2026-07-16 19:42:00,1.8649999999999998,43.97,1.33125,88.0,401.0,145.0,,,5.747,1.8529745405149014,2.9044499999999998,0.25,-19.300000000000004,-13.215,-16.395,-4.5,41.875,6.76,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,123.03333333333333,False,7.7779781954315474,2.2382894619533764,-8.866102757332513,-5.050965241526738,-0.9403056968406189,1.7589217502711147,40.53250762778417,5.301784248569355,0.26111903947281023,0.1721470471036427,10.433897242667491,8.164034758473262,15.45469430315938,6.2589217502711145,-1.3424923722158297,1.4582157514306449
2026-07-16 19:43:00,1.865,43.849999999999994,1.3360000000000003,88.0,401.0,145.0,,,5.705444444444446,1.8382719533410834,2.8618444444444453,0.25,-19.300000000000004,-13.3,-16.495,-4.5,41.8,6.699999999999999,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,124.03333333333333,False,7.7694299259323385,2.2405745381403293,-8.886742904939531,-5.074990959537729,-0.9310052902671722,1.7152775817486026,40.42108022891382,5.288634598674112,0.2656546878167786,0.17955331454099088,10.413257095060473,8.225009040462272,15.563994709732828,6.215277581748603,-1.3789197710861743,1.4113654013258872
2026-07-16 19:44:00,1.8799999999999997,43.769999999999996,1.3040000000000003,88.0,401.0,145.0,,,5.667,1.825649896847437,2.8233999999999995,0.25,-19.300000000000004,-13.325000000000001,-16.575000000000003,-4.6,41.745000000000005,6.68,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,125.03333333333333,False,7.769629527339019,2.2403104292182823,-8.87268421301253,-5.05762482451145,-1.0154079719136426,1.7263911581671447,40.36699554197422,5.2840932844121244,0.2706215939821185,0.18509065840287764,10.427315786987474,8.267375175488551,15.55959202808636,6.326391158167144,-1.378004458025785,1.3959067155878753
2026-07-16 19:45:00,1.8999999999999997,43.605000000000004,1.26,88.0,401.0,145.0,,,5.6265,1.817125895334581,2.7867500000000005,0.25,-19.300000000000004,-13.465,-16.684999999999995,-5.0,41.615,6.68,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,126.03333333333333,False,7.766186537435923,2.2408593480814427,-8.862217591706116,-5.043690517104093,-1.1337573459343957,1.7234603374005149,40.24296274457645,5.272207597248671,0.27551315270652255,0.18909417635232206,10.437782408293888,8.421309482895907,15.5512426540656,6.723460337400515,-1.3720372554235496,1.4077924027513289
2026-07-16 19:46:00,1.9099999999999997,43.515,1.2569999999999997,88.0,401.0,145.0,,,5.587,1.8040036019694043,2.75,0.25,-19.300000000000004,-13.55,-16.800000000000004,-5.0,41.515,6.68,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,127.03333333333333,False,7.761639157908518,2.2423536004121924,-8.867286556004768,-5.050849762096786,-1.1392893877388977,1.7014645395844188,40.1624480646715,5.2625592003375985,0.280177822450394,0.19548656303011713,10.432713443995237,8.499150237903216,15.660710612261106,6.701464539584419,-1.3525519353284992,1.4174407996624012
2026-07-16 19:47:00,1.975,43.38,1.26,88.0,400.0,144.0,,,5.561,1.7966200277894466,2.725133333333334,0.25,-19.300000000000004,-13.615,-16.895,-5.0,41.5,6.616,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,128.03333333333333,False,7.7304970076317465,2.2389553068328647,-8.88538771005939,-5.086208115077919,-1.0205860395538182,1.6387145312406783,40.01707121676651,5.262668833553297,0.2806413359309192,0.19756324643618173,10.414612289940614,8.528791884922082,15.874413960446182,6.638714531240678,-1.4829287832334899,1.3533311664467025
2026-07-16 19:48:00,2.0,43.295,1.255,88.0,400.0,144.0,,,5.481624999999999,1.7766559310431695,2.6566249999999996,0.24881944444444445,-19.44166666666667,-13.775,-17.022222222222222,-5.0,41.5,6.631315057430006,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,129.03333333333333,False,7.728116227231083,2.2404880759774883,-8.877854896601608,-5.081504426443554,-1.022452150296181,1.6269887482268302,39.94082391699751,5.252649212790653,0.2906906626630772,0.20702281342513118,10.563811770065062,8.693495573556447,15.999770071926042,6.626988748226831,-1.559176083002491,1.378665844639353
2026-07-16 19:49:00,2.1000000000000005,43.2,1.258,88.0,400.5,144.0,,,5.181000000000001,1.6812942331061895,2.3590500000000008,0.24299999999999997,-20.14,-13.9,-17.245,-5.425000000000001,41.489999999999995,6.790123456790124,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,130.03333333333333,False,7.735430711901271,2.2435930485529276,-8.812204224878965,-5.032963242823602,-0.9552358998790864,1.6268835128381485,39.830600449076414,5.2283858887247545,0.3302247550315687,0.2506242456979484,11.327795775121036,8.867036757176399,16.289764100120916,7.051883512838149,-1.659399550923581,1.5617375680653698
2026-07-16 19:50:00,2.1625000000000005,43.10000000000001,1.26,88.0,400.5,144.0,,,5.1209999999999996,1.6627223204300297,2.3007999999999993,0.24000000000000005,-20.5,-14.0,-17.412499999999998,-5.5,41.39999999999999,6.874999999999998,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,131.03333333333333,False,7.735170514341164,2.246374083791031,-8.783154783284125,-5.011473454355091,-0.9148496800267705,1.620444873126426,39.732757144301964,5.212742387683649,0.33795900290684466,0.2598194875788531,11.716845216715875,8.988526545644909,16.49765031997323,7.120444873126426,-1.6672428556980279,1.662257612316349
2026-07-16 19:51:00,2.2,43.019999999999996,1.2560000000000002,88.0,400.0,144.0,,,5.0969999999999995,1.654091502392139,2.2756,0.24000000000000005,-20.5,-14.09,-17.534999999999997,-5.5,41.345,6.874999999999998,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,132.03333333333333,False,7.730932586799997,2.2483221079281748,-8.775412901543795,-5.001284767636676,-0.9069704098808731,1.626196182632696,39.67174227070555,5.208079077183064,0.3407004985785602,0.2642995874303875,11.724587098456205,9.088715232363324,16.628029590119123,7.126196182632696,-1.6732577292944484,1.6669209228169342
2026-07-16 19:52:00,2.2150000000000003,42.83,1.208222222222222,88.0,400.0,144.0,,,5.08,1.6472648270047665,2.257,0.24000000000000005,-20.5,-14.2,-17.699999999999996,-5.5,41.3,6.803124999999998,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,133.03333333333333,False,7.725762959658457,2.2489934013195905,-8.770573589946569,-4.992352949108437,-1.0399626955493255,1.6164652576432648,39.527931011858385,5.194587916779567,0.34245976397073175,0.2675546197520017,11.729426410053431,9.207647050891563,16.66003730445067,7.116465257643265,-1.772068988141612,1.6085370832204307
2026-07-16 19:53:00,2.3099999999999996,42.675,1.1425,87.5,401.0,143.0,,,5.052,1.6387730648263588,2.227,0.24000000000000005,-20.5,-14.265,-17.815000000000005,-5.5,41.2,6.75625,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,134.03333333333333,False,7.694086277141771,2.2537244138376797,-8.61951586759995,-4.899972542454558,-1.0657273572660109,1.5910999016101846,39.37997520595436,5.153652614196069,0.3433918183359992,0.27286004678991405,11.88048413240005,9.365027457545443,16.749272642733995,7.0910999016101846,-1.8200247940456435,1.6025973858039304
2026-07-16 19:54:00,2.4850000000000003,42.605000000000004,1.1355000000000004,87.0,400.5,142.0,,,4.955500000000001,1.6298302840359153,2.1730777777777783,0.24000000000000005,-20.5,-14.395,-17.895,-5.525,41.14500000000001,6.75,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,135.03333333333333,False,7.659161649227062,2.26240932415858,-8.453168220377503,-4.789276779157583,-0.8757640449057988,1.6070339965843101,39.302431308542076,5.12404681579407,0.3529970737071343,0.2796041518074671,12.046831779622497,9.605723220842417,17.0192359550942,7.13203399658431,-1.8425686914579344,1.6259531842059296
2026-07-16 19:55:00,2.575,42.525,1.1365000000000003,87.0,400.5,141.0,,,4.926,1.6231325315200942,2.1485499999999997,0.24000000000000005,-20.5,-14.495000000000001,-17.995,-6.0,41.10000000000001,6.75,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,136.03333333333333,False,7.641347587875283,2.2578825832672798,-8.425502474099542,-4.792176480622304,-0.7437363422533476,1.5529753199689629,39.180403556580245,5.11617993538712,0.3553493093526845,0.2811262447618811,12.074497525900458,9.702823519377697,17.251263657746655,7.552975319968963,-1.9195964434197634,1.6338200646128804
2026-07-16 19:56:00,2.62,42.46000000000001,1.1365000000000003,87.0,401.0,141.0,,,4.909999999999999,1.6295815109399294,2.1551500000000003,0.24000000000000005,-20.5,-14.699999999999998,-18.189999999999998,-6.0,41.03,6.75,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,137.03333333333333,False,7.645192614064672,2.2594410956444126,-8.393687609849128,-4.771772019329712,-0.7175960421810472,1.5408069998779952,39.104606141099545,5.0998723928106315,0.3577663444388316,0.27876787136371073,12.106312390150872,9.928227980670286,17.47240395781895,7.540806999877995,-1.9253938589004562,1.6501276071893685
2026-07-16 19:57:00,2.7,42.29875,1.1300000000000003,87.0,400.0,139.0,,,4.909999999999999,1.6324223685085442,2.1591111111111103,0.2376875,-20.754375,-14.915624999999999,-18.412499999999998,-6.0,41.0,6.8158796678386295,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,138.03333333333333,False,7.5931430538801745,2.2488229473214703,-8.425210748036548,-4.841844296927084,-0.5406136390503045,1.4178356098977132,38.899708713596375,5.105280853351659,0.3533639541413699,0.27409920356207185,12.329164251963451,10.073780703072915,17.871886360949695,7.417835609897713,-2.1002912864036247,1.7105988144869704
2026-07-16 19:58:00,2.79,42.19500000000001,1.1310000000000002,87.0,400.0,138.0,,,4.65,1.5649447087734987,1.9334000000000005,0.23000000000000004,-21.6,-15.179999999999996,-18.59,-6.5,40.83,7.021739130434783,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,139.03333333333333,False,7.573752334658031,2.244694327396107,-8.401177033488867,-4.848864508956894,-0.40941233681935896,1.3560338659636193,38.75620737705457,5.094956385963808,0.3860374891424335,0.30282502625251984,13.198822966511134,10.331135491043103,18.180587663180642,7.856033865963619,-2.073792622945426,1.9267827444709749
2026-07-16 19:59:00,2.815,42.13,1.132666666666667,87.0,400.0,137.0,,,4.6845,1.577829473045413,1.9761777777777776,0.23000000000000004,-21.6,-15.485,-18.865000000000002,-6.5,40.71,7.004347826086956,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,140.03333333333333,False,7.549964022974505,2.2389253761580994,-8.418656773036396,-4.891408688318921,-0.3146907475966694,1.2770408256044599,38.65377338177806,5.0937257740337,0.37953346721320946,0.2952737550579282,13.181343226963605,10.593591311681077,18.550309252403334,7.77704082560446,-2.0562266182219417,1.910622052053256
2026-07-16 20:00:00,2.8999999999999995,42.07888888888889,1.1385,87.0,400.0,134.0,,,4.706000000000001,1.600031932540261,2.0193000000000003,0.23000000000000004,-21.6,-15.805000000000001,-19.119999999999997,-7.0,40.620000000000005,6.978260869565215,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,141.03333333333333,False,7.489108878621192,2.2194128316475066,-8.442244002890689,-4.988209413416118,-0.0170443785486607,1.0906705013257145,38.47506358612618,5.103996708872654,0.3716208328291235,0.2790742174124806,13.157755997109312,10.816790586583885,19.102955621451336,8.090670501325715,-2.144936413873822,1.8742641606925607
2026-07-16 20:01:00,2.8999999999999995,42.035,1.1400000000000001,87.0,400.0,132.0,,,4.715999999999999,1.6149275193835413,2.0486999999999993,0.22400000000000003,-22.320000000000004,-16.22,-19.47,-7.5,40.60000000000001,7.170134736506417,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,142.03333333333333,False,7.442174692429662,2.2055342245451732,-8.499396043665033,-5.089271852312553,0.1396404908549258,0.9400497996247993,38.35413950100037,5.114718623394699,0.36631425693390207,0.2677839675253406,13.82060395633497,11.130728147687446,19.609640490854925,8.440049799624799,-2.2458604989996402,2.0554161131117175
2026-07-16 20:02:00,2.8999999999999995,41.995,1.1385,87.0,401.0,131.0,,,4.503444444444444,1.5565632089246126,1.8612944444444446,0.22000000000000003,-22.800000000000004,-16.64,-19.887777777777778,-7.758333333333333,40.5,7.2727272727272725,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,143.03333333333333,False,7.424567117751168,2.198280878973884,-8.5113792833423,-5.135926185134163,0.2127793005334906,0.8386239055193159,38.2536054099933,5.106576978005403,0.39344013286952473,0.29191796016021987,14.288620716657704,11.504073814865837,20.10055707831127,8.59695723885265,-2.2463945900067017,2.166150294721869
2026-07-16 20:03:00,2.8999999999999995,41.90499999999999,1.1390000000000002,87.0,400.5,129.0,,,4.563,1.583855018175001,1.9329999999999994,0.22000000000000003,-22.800000000000004,-16.955,-20.21,-8.0,40.31999999999999,7.2727272727272725,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,144.03333333333333,False,7.37130311202504,2.185361222269784,-8.584236025281683,-5.247059003217566,0.3641186866562993,0.6851070683277897,38.104173942076926,5.118672206391248,0.3809778365298486,0.2752433776005414,14.215763974718321,11.707940996782433,20.5741186866563,8.68510706832779,-2.215826057923067,2.1540550663360243
2026-07-16 20:04:00,2.865,41.825,1.1400000000000001,87.0,401.0,128.0,,,4.465,1.5117252931323277,1.8480499999999997,0.216,-23.32,-17.345,-20.509999999999998,-9.0,40.215,7.407566177258601,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,145.03333333333333,False,7.343633455112033,2.178611766087903,-8.638047231790207,-5.327592023554271,0.42066689501712373,0.5637281463202284,37.98196851634334,5.1147895410601905,0.3919903509220174,0.30610615591831314,14.681952768209793,12.017407976445728,20.930666895017122,9.563728146320228,-2.23303148365666,2.2927766361984103
2026-07-16 20:05:00,2.8049999999999997,41.735,1.1390000000000002,87.0,400.0,126.0,,,4.344000000000001,1.5210624269478854,1.7381000000000006,0.21000000000000002,-24.1,-17.679999999999996,-20.775000000000002,-9.0,40.165000000000006,7.619047619047619,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,146.03333333333333,False,7.280803529142471,2.1648993201745803,-8.76280976897759,-5.479039413410287,0.5301826885111525,0.39587966692680343,37.85197645021797,5.1378945348857865,0.40336255708418556,0.29739807631089976,15.337190231022412,12.200960586589709,21.305182688511156,9.395879666926803,-2.313023549782038,2.481153084161832
2026-07-16 20:06:00,2.8,41.635000000000005,1.1390000000000002,87.0,400.0,125.0,,,4.3790000000000004,1.541684412982368,1.7884000000000004,0.21000000000000002,-24.1,-17.975,-20.985,-9.5,40.09500000000001,7.619047619047619,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,147.03333333333333,False,7.251716692929386,2.159146108285059,-8.80658572202465,-5.5458217844427855,0.6006260040444589,0.2935898338337877,37.72189850979536,5.135693139537029,0.3961429844233104,0.2859749476579523,15.293414277975351,12.429178215557215,21.585626004044457,9.793589833833789,-2.373101490204654,2.4833544795105897
2026-07-16 20:07:00,2.8,41.565,1.1355000000000004,87.0,401.0,124.0,,,4.42,1.562776226001485,1.8404999999999996,0.21000000000000002,-24.1,-18.255000000000003,-21.189999999999998,-9.5,39.995,7.619047619047619,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,148.03333333333333,False,7.232362602269038,2.1522804870403354,-8.822193073617715,-5.596330953258857,0.6670468749000642,0.18428692924982482,37.59547327502763,5.124755539353974,0.38885807542153716,0.2738975075918172,15.277806926382286,12.658669046741146,21.85704687490006,9.684286929249826,-2.399526724972368,2.4942920796936443
2026-07-16 20:08:00,2.8,41.5,1.1400000000000001,87.0,400.5,124.0,,,4.454000000000001,1.5810028641491365,1.8860000000000006,0.21000000000000002,-24.1,-18.494999999999997,-21.39,-9.5,39.89999999999999,7.619047619047619,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,149.03333333333333,False,7.224104940015722,2.153872776272291,-8.843436631710851,-5.61339101715998,0.6766478151502613,0.16999737291018158,37.54649567943046,5.1233262757072895,0.38345303162355404,0.2659720288190006,15.25656336828915,12.881608982840017,22.06664781515026,9.669997372910181,-2.3535043205695345,2.495721343340329
2026-07-16 20:09:00,2.8,41.5,1.1360000000000001,87.0,400.5,123.0,,,4.484500000000001,1.5952836613381476,1.927000000000001,0.21000000000000002,-24.1,-18.674999999999997,-21.519999999999996,-10.0,39.82,7.619047619047619,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,150.03333333333333,False,7.202676640065488,2.146292100639151,-8.86636791034821,-5.656908685023838,0.7422779210705142,0.10636273720774225,37.50880401402174,5.131690354158778,0.37738423865169846,0.2567257453619276,15.233632089651792,13.018091314976159,22.26227792107051,10.106362737207743,-2.3111959859782587,2.487357264888841
2026-07-16 20:10:00,2.8,41.465,1.1320000000000003,87.0,400.0,123.0,,,4.473,1.5958421795061315,1.9184999999999997,0.20500000000000002,-24.75,-18.795,-21.679999999999996,-10.0,39.8,7.804878048780488,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,151.03333333333333,False,7.197452016029621,2.1468920476427957,-8.87892783892475,-5.663026310785556,0.7288079609604947,0.1099446485536617,37.49219282886686,5.1346759647224935,0.3785300700806241,0.2566733007100639,15.87107216107525,13.131973689214446,22.40880796096049,10.109944648553661,-2.3078071711331347,2.670202084057994
2026-07-16 20:11:00,2.8,41.39999999999999,1.0950000000000002,87.0,400.0,123.0,,,4.2095,1.5013863953549076,1.65435,0.2005,-25.335,-18.9,-21.775000000000002,-10.0,39.705,7.980099502487562,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,152.03333333333333,False,7.197670411690791,2.145851083544922,-8.871039359984287,-5.649328137655946,0.6215760382741935,0.12397165938344967,37.456240624839396,5.133654700854454,0.41515799429177325,0.30033057425651644,16.463960640015713,13.250671862344053,22.396576038274194,10.12397165938345,-2.2487593751606028,2.8464448016331074
2026-07-16 20:12:00,2.8,41.285,1.0399999999999998,87.0,400.0,122.5,,,4.217999999999999,1.5027419699451603,1.6595999999999989,0.2,-25.4,-18.9,-21.800000000000004,-10.0,39.60000000000001,8.0,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,153.03333333333333,False,7.185815792484953,2.1409366085155046,-8.874553161846602,-5.655263401893223,0.5000268613363941,0.10510980708422135,37.36610211466209,5.134108533709307,0.41301028000032314,0.2980913288286754,16.525446838153396,13.244736598106776,22.3000268613364,10.105109807084222,-2.2338978853379174,2.8658914662906927
2026-07-16 20:13:00,2.8499999999999996,41.254999999999995,1.0399999999999998,87.0,400.0,122.5,,,4.217999999999999,1.505004403701912,1.6639999999999993,0.2,-25.4,-18.909999999999997,-21.805000000000003,-10.0,39.58500000000001,7.97,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,154.03333333333333,False,7.189122955647474,2.1422311550523205,-8.842896251870059,-5.62831679646907,0.5295363758942586,0.11778305457785443,37.33402172463056,5.127014292687171,0.4132803088746013,0.29745938007088946,16.55710374812994,13.281683203530926,22.334536375894263,10.117783054577854,-2.250978275369448,2.8429857073128284
2026-07-16 20:14:00,2.8949999999999996,41.22,1.0404999999999998,87.0,400.5,123.0,,,4.230000000000001,1.5101749375223137,1.677900000000001,0.2,-25.4,-18.9925,-21.8925,-10.0,39.557500000000005,7.9075,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,155.03333333333333,False,7.205857488539032,2.146990741618876,-8.794305130518236,-5.579936131201776,0.5196499487683326,0.14864054855227704,37.30511970784209,5.1098603054842435,0.4129775662746805,0.29660854690802707,16.605694869481763,13.412563868798223,22.41214994876833,10.148640548552278,-2.252380292157916,2.7976396945157562
2026-07-16 20:15:00,2.8999999999999995,41.2,1.0399999999999998,87.0,400.0,123.0,,,4.230000000000001,1.508828252321008,1.6752500000000012,0.2,-25.4,-19.0,-21.91,-10.0,39.505,7.9,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,156.03333333333333,False,7.201729680775969,2.1476199487920735,-8.802633176231627,-5.582598717199008,0.5196868777051424,0.15602672887976055,37.29941677819115,5.113459444378355,0.412641103248931,0.29744168507577573,16.597366823768372,13.417401282800991,22.429686877705144,10.15602672887976,-2.205583221808851,2.786540555621645
2026-07-16 20:16:00,2.8999999999999995,41.2,1.0430000000000001,87.0,400.5,123.0,,,4.22,1.5041077868095596,1.6629999999999998,0.2,-25.4,-18.995,-21.905,-10.0,39.5,7.9,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,157.03333333333333,False,7.204753334930075,2.147549123712501,-8.794943856649017,-5.5818784130682815,0.5291019522592564,0.14198583455249691,37.28499937287203,5.107006309486475,0.4142755756063706,0.2996165860879655,16.605056143350982,13.41312158693172,22.434101952259258,10.141985834552496,-2.2150006271279707,2.7929936905135255
2026-07-16 20:17:00,3.0,41.160000000000004,1.044,87.0,400.0,123.0,,,4.202000000000001,1.4988223538648209,1.646700000000001,0.2,-25.4,-19.0,-21.91027777777778,-10.0,39.5,7.9,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,158.03333333333333,False,7.2091816152830495,2.150104112734152,-8.738188238519005,-5.527935641629301,0.5907499521779389,0.18408628933976812,37.25087224846207,5.100723778059032,0.4171321761277309,0.30290708017907897,16.661811761480994,13.472064358370698,22.501027729955716,10.184086289339769,-2.2491277515379267,2.7992762219409686
2026-07-16 20:18:00,3.0,41.15,1.047777777777778,87.0,400.0,124.0,,,4.191,1.496987680207439,1.6389999999999998,0.2,-25.4,-19.0,-21.95,-10.0,39.5,7.9,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,159.03333333333333,False,7.229973287271687,2.1578396221016183,-8.716679156662078,-5.486002923420527,0.5241414365625479,0.24467220907500642,37.27965944725505,5.091359188986695,0.4203298084962189,0.30625628296256113,16.68332084333792,13.513997076579473,22.474141436562547,10.244672209075006,-2.2203405527449505,2.808640811013305
2026-07-16 20:19:00,3.0975000000000006,41.09,1.0485000000000002,86.0,400.0,125.0,,,4.1209999999999996,1.4857020744960396,1.5965999999999996,0.2015,-25.205,-18.759999999999998,-21.817500000000003,-10.0,39.5,7.841239347815378,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,160.03333333333333,False,7.2094101083820865,2.192282169963081,-8.46903368349589,-5.2788905159696995,0.5651977824587591,0.35517187253700966,37.30819239575143,5.023081750887655,0.4283859652804768,0.3223034448521471,16.735966316504108,13.481109484030299,22.382697782458763,10.35517187253701,-2.1918076042485666,2.8181575969277235
