timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-16 20:20:00,3.1000000000000005,41.10000000000001,1.045,86.0,400.0,126.0,,,4.3870000000000005,1.5604614909471999,1.8254500000000005,0.21000000000000002,-24.1,-18.43,-21.575,-9.95,39.5,7.523809523809524,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,161.03333333333333,False,7.232686145281675,2.19930292863079,-8.439146950220561,-5.226967750284546,0.4801655617757452,0.4303283433209062,37.35930296783683,5.016709320882436,0.39344803412188567,0.2904745087032238,15.66085304977944,13.203032249715454,22.055165561775745,10.380328343320905,-2.1406970321631675,2.507100202927088
2026-07-16 20:21:00,3.2,41.09750000000001,1.0430555555555556,86.0,400.0,127.0,,,4.3309999999999995,1.5357611432218714,1.7618999999999994,0.21000000000000002,-24.1,-18.214999999999996,-21.395,-9.5,39.5,7.523809523809524,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,162.03333333333333,False,7.265274291810345,2.208166528617954,-8.341244128671189,-5.115568340797228,0.4586906629732219,0.5437140851972551,37.38848842335849,5.001023238912434,0.40387660175720486,0.3045084583439127,15.758755871328813,13.099431659202768,21.85369066297322,10.043714085197255,-2.1115115766415116,2.52278628489709
2026-07-16 20:22:00,3.3,41.075,1.0500000000000003,86.0,400.0,128.0,,,4.281000000000001,1.5157208399383808,1.7074500000000006,0.21000000000000002,-24.1,-18.085,-21.300000000000004,-9.5,39.5,7.523809523809524,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,163.03333333333333,False,7.295445607095293,2.2178772342086557,-8.250683049661163,-5.013638921415586,0.4617379129432466,0.6421184331773475,37.39410915304278,4.981897096219279,0.4131955427319681,0.3165893871131267,15.849316950338839,13.071361078584415,21.76173791294325,10.142118433177348,-2.105890846957223,2.541912427590245
2026-07-16 20:23:00,3.344999999999999,41.055,1.0299999999999998,86.0,401.0,129.0,,,4.241,1.4982516865044324,1.6588819444444443,0.21000000000000002,-24.1,-17.924999999999997,-21.199999999999996,-9.5,39.5,7.523809523809524,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,164.03333333333333,False,7.3300381391777885,2.224636530930234,-8.168355654743383,-4.922963942294022,0.35662912078905085,0.7199149621995129,37.39892347524018,4.9595917565376055,0.42142183717536386,0.3265184376533019,15.931644345256618,13.002036057705975,21.556629120789047,10.219914962199512,-2.1010765247598187,2.564217767271918
2026-07-16 20:24:00,3.4549999999999996,41.03666666666666,1.0259999999999998,86.0,400.5,130.0,,,4.199,1.4753568165716584,1.6050000000000004,0.21000000000000002,-24.1,-17.714999999999996,-21.095,-9.0,39.5,7.519047619047619,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,165.03333333333333,False,7.359495553573953,2.2340490849741808,-8.073769648242088,-4.809239060993507,0.333978310970406,0.8457713740039363,37.426637009204796,4.947776816923454,0.4294445904025498,0.3396041177006147,16.026230351757913,12.90576093900649,21.428978310970404,9.845771374003936,-2.0733629907952036,2.5712708021241646
2026-07-16 20:25:00,3.5950000000000006,41.0,1.027375,86.0,401.0,131.0,,,4.1579999999999995,1.4556274990347062,1.5542624999999997,0.21000000000000002,-24.1,-17.5,-20.995,-9.0,39.5,7.466666666666666,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,166.03333333333333,False,7.397039024348826,2.2440663152829337,-7.944560670711621,-4.677541558824219,0.3460786152028239,0.9516361791880699,37.406351547409606,4.918860934714399,0.43788318727086406,0.35134381318353347,16.15543932928838,12.822458441175781,21.341078615202825,9.95163617918807,-2.0936484525903936,2.547805731952267
2026-07-16 20:26:00,3.703125000000001,41.0,1.029,86.0,401.0,131.0,,,4.11,1.4377164445377268,1.5046,0.21000000000000002,-24.1,-17.395,-20.880000000000003,-9.0,39.5,7.449999999999999,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,167.03333333333333,False,7.408298425501976,2.245871845137865,-7.866964442057799,-4.609110915490624,0.41676049592032594,0.9986461153345803,37.39463237092412,4.909982184309815,0.4452167334604218,0.3598403899802791,16.233035557942202,12.785889084509375,21.296760495920328,9.99864611533458,-2.1053676290758787,2.5400178156901845
2026-07-16 20:27:00,3.8499999999999996,41.0,0.9804999999999999,85.5,400.5,131.0,,,4.062,1.428444494155504,1.4731999999999996,0.21000000000000002,-24.1,-17.4,-20.875,-9.0,39.5,7.491694877002935,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,168.03333333333333,False,7.402043482656194,2.2578987040177845,-7.6654436702877335,-4.430125075725604,0.39725815788634766,1.1317154778624847,37.44891786540646,4.888515369539617,0.4512326211649911,0.3673566969086437,16.43455632971227,12.969874924274395,21.27225815788635,10.131715477862485,-2.0510821345935426,2.6031795074633184
2026-07-16 20:28:00,3.9899999999999998,40.849999999999994,0.9280000000000002,85.0,401.0,130.0,,,4.28,1.5104327495698973,1.6973000000000003,0.21550000000000002,-23.385,-17.259999999999998,-20.755000000000003,-9.0,39.60000000000001,7.242402055787645,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,169.03333333333333,False,7.370456289037993,2.264263336544333,-7.496507184530748,-4.3196113403179375,0.4357734190221927,1.1267885313069883,37.30543582782326,4.84845847234798,0.41930325177213223,0.3329253160654515,15.888492815469252,12.94038865968206,21.190773419022197,10.126788531306989,-2.2945641721767487,2.3939435834396647
2026-07-16 20:29:00,4.0200000000000005,40.8,0.9255,85.0,401.0,129.0,,,3.96,1.405102366674946,1.3923,0.21500000000000002,-23.450000000000003,-17.224999999999998,-20.699999999999996,-9.0,39.675000000000004,7.255970924195223,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,170.03333333333333,False,7.348704159069137,2.258082178436509,-7.506060790268513,-4.353525405333453,0.5222513163008213,1.0588973001123478,37.21863806054838,4.849023456893754,0.4611294842897017,0.3777452476739196,15.94393920973149,12.871474594666545,21.222251316300817,10.058897300112347,-2.456361939451625,2.4069474673014692
2026-07-16 20:30:00,4.1,40.8,0.9216666666666667,85.0,400.0,128.0,,,3.96,1.4106080575642075,1.4028111111111112,0.21000000000000002,-24.1,-17.439999999999998,-20.810000000000002,-9.0,39.595000000000006,7.428571428571428,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,171.03333333333333,False,7.3289509438576665,2.252264897048932,-7.489350587540078,-4.351203904048984,0.6354317276882087,1.053401035053364,37.198048891951906,4.862959138185565,0.45967710381267546,0.3736935387074227,16.610649412459924,13.088796095951015,21.44543172768821,10.053401035053364,-2.3969511080481,2.5656122903858627
2026-07-16 20:31:00,4.200000000000001,40.75833333333334,0.9215000000000001,85.0,400.5,126.0,,,3.9700000000000006,1.424395194957361,1.4315499999999999,0.21000000000000002,-24.1,-17.755000000000003,-21.005,-9.5,39.5,7.428571428571428,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,172.03333333333333,False,7.296357185021482,2.2395928085063153,-7.463735315955165,-4.383707526819154,0.849476289129554,0.9388138457466044,37.05768279781605,4.860197545965078,0.45589286553159447,0.3639936735163237,16.636264684044836,13.371292473180848,21.854476289129554,10.438813845746605,-2.4423172021839505,2.56837388260635
2026-07-16 20:32:00,4.294999999999999,40.7,0.9273888888888888,85.0,400.0,124.0,,,3.999,1.4502019344757953,1.4892499999999997,0.21000000000000002,-24.1,-18.154999999999998,-21.285000000000004,-9.5,39.34,7.428571428571428,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,173.03333333333333,False,7.25460270007916,2.227956778491498,-7.465481027449101,-4.431896107577256,1.0752574330085138,0.8331541996978704,36.924143352921845,4.867157833817916,0.4487637482950839,0.3490888384927755,16.6345189725509,13.723103892422742,22.360257433008517,10.333154199697871,-2.415856647078158,2.561413594753512
2026-07-16 20:33:00,4.369999999999999,40.68944444444445,0.9235,85.0,400.0,122.0,,,3.905555555555555,1.3886853886853887,1.4161555555555547,0.20833333333333334,-24.316666666666666,-18.585555555555555,-21.585555555555555,-10.0,39.205,7.488479262672811,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,174.03333333333333,False,7.21848974214487,2.2143965839224653,-7.46057168689779,-4.47531063001497,1.2636437939586538,0.732211337479109,36.82924712392376,4.876174986273945,0.45895115251697016,0.3728831597881421,16.856094979768876,14.110244925540584,22.84919934951421,10.732211337479109,-2.375752876076241,2.6123042763988664
2026-07-16 20:34:00,4.41,40.620000000000005,0.9255,85.0,401.0,120.0,,,3.803,1.4065745205929616,1.3474000000000004,0.2,-25.4,-19.02,-21.91,-10.45,39.155,7.8,frost_development,frost_cycle_000013,2026-07-16,defrost_state_gap,175.03333333333333,False,7.180819220910769,2.201121335034411,-7.474607224478857,-4.549932504199869,1.4471086196381455,0.5683754887201247,36.6558092654898,4.869002278841916,0.4703946885439554,0.36097365547048677,17.925392775521143,14.47006749580013,23.357108619638147,11.018375488720125,-2.4991907345102007,2.930997721158084
2026-07-16 20:54:00,1.1400000000000001,42.59,0.7690000000000001,77.0,400.5,191.0,,,8.18,2.810330545535967,5.469100000000001,0.387,-6.44,-1.8849999999999998,-4.81,4.5,42.06,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,-0.7,False,8.280462990181176,2.8633696884708755,-6.249725400242783,-2.0183611131484183,-5.680390901876194,4.771473659908812,42.20556455151416,4.447579020526039,0.012132532963471165,0.01852333044820098,0.19027459975721772,-0.13336111314841848,-0.8703909018761946,0.27147365990881234,0.14556455151415548,
2026-07-16 20:55:00,0.8200000000000001,42.63666666666667,0.732,77.0,400.0,184.5,,,8.031,2.7500909947675636,5.3093,0.38,-7.0,-2.075,-5.05,4.15,43.21000000000001,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,0.3,True,8.10832170978794,2.8078565837693477,-6.627442869660261,-2.494219088356073,-5.479824430193777,4.251013324490389,42.05383089595047,4.539996562606263,0.009536092986369926,0.020572841695581823,0.3725571303397386,-0.4192190883560727,-0.4298244301937775,0.10101332449038836,-1.156169104049539,
2026-07-16 20:56:00,0.26,43.235,0.8235,77.0,400.5,178.0,,,7.934999999999999,2.7469112225122236,5.243849999999998,0.3735,-7.52,-3.125,-5.57,3.575,42.375,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,1.3,True,7.938407122482382,2.746208169594913,-7.138419067091449,-3.109940650627758,-5.040351931399901,3.6579466830085927,42.320295719615025,4.676857063564198,0.00042919472758384813,-0.00025600860309671347,0.3815809329085509,0.015059349372242181,0.5296480686000997,0.08294668300859254,-0.05470428038497488,
2026-07-16 20:57:00,-0.24555555555555555,43.988888888888894,0.9195,77.0,400.0,174.0,,,7.8547777777777785,2.734284103688408,5.178600000000001,0.37,-7.8,-3.714444444444444,-6.014444444444445,3.0,42.2,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,2.3,True,7.8320510911302,2.7019363364713453,-7.544431396512703,-3.5566486484834936,-4.74368440368552,3.3267371918142015,42.84476548835987,4.817388442672267,-0.0029017541360674137,-0.01197206861628275,0.2555686034872968,0.1577957959609506,1.2707600407589252,0.32673719181420147,0.6447654883598659,
2026-07-16 20:58:00,-0.6699999999999999,44.260000000000005,1.005,77.0,400.0,168.0,,,7.838000000000001,2.732086251446999,5.16535,0.37,-7.8,-4.18,-6.145000000000001,2.5,42.295,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,3.3,True,7.66308223599772,2.651492663909797,-8.000999790113218,-4.11756192839422,-4.289179523496013,2.738480958589885,42.838282841021574,4.91261374787239,-0.022826032478236558,-0.030395553657071694,-0.2009997901132179,0.0624380716057793,1.8558204765039887,0.23848095858988483,0.543282841021572,
2026-07-16 20:59:00,-1.06,44.5,1.1054999999999997,77.0,400.0,161.0,,,7.267777777777777,2.536145993315632,4.597349999999999,0.36,-8.7,-4.68,-4.125,2.0,42.60000000000001,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,4.3,True,7.471941995600514,2.5956292650266457,-8.469443930738299,-4.718066904719064,-3.6951755698062225,2.073830202391708,42.750848200642714,5.007305751081191,0.02732411706929061,0.022916705599096088,0.23055606926170036,-0.03806690471906471,0.4298244301937775,0.0738302023917079,0.15084820064270588,
2026-07-16 21:00:00,-1.3350000000000002,44.685,1.1825,77.0,400.5,161.0,,,7.279,2.5371207935722397,4.6065000000000005,0.36,-8.7,-5.074999999999999,-2.0149999999999997,2.0,42.795,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,5.3,True,7.449037045638815,2.592364290874675,-8.668466615605768,-4.912033746666084,-3.63742651874211,1.9261697976082923,42.8853207462868,5.030530961425057,0.022826714996452724,0.0213100826519238,0.03153338439423159,0.16296625333391557,-1.6224265187421105,-0.07383020239170768,0.09032074628679965,
2026-07-16 21:01:00,-1.6,44.8,1.269097222222222,77.0,401.0,161.0,,,7.346,2.564049562854069,4.677604166666667,0.36,-8.7,-5.200000000000001,-1.58,2.0,43.0,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,6.3,True,7.4213689417076285,2.5909836908229336,-8.875569794360093,-5.118193177518949,-3.5487748669635466,1.751043368138681,42.94959302363517,5.044235046774726,0.010155665659479562,0.01039532902667939,-0.17556979436009357,0.08180682248105242,-1.9687748669635465,-0.248956631861319,-0.050406976364833156,
2026-07-16 21:02:00,-1.7049999999999998,44.86999999999999,1.3265,77.0,400.5,161.0,,,7.425,2.5998823704351275,4.765899999999999,0.36,-8.7,-5.200000000000001,-1.65,1.95,43.09500000000001,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,7.3,True,7.404464037721365,2.5916967797122155,-8.977773742502603,-5.215059349372243,-3.4485517196824866,1.6832580406353215,43.00045839077376,5.0569973597377516,-0.0027734569543476084,-0.0031583905906698018,-0.2777737425026032,-0.015059349372242181,-1.7985517196824867,-0.2667419593646785,-0.09454160922625476,
2026-07-16 21:03:00,-1.8,44.89999999999999,1.334,75.0,400.0,161.0,,,7.297999999999998,2.6386643423413148,4.728999999999998,0.36,-8.7,-5.0,-2.59,2.0,43.10000000000001,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,8.3,True,7.294592877517615,2.6393673952586254,-8.73153338439423,-5.060557036067615,-3.3681970123531513,1.6934651988573375,43.15040697636484,4.979657243607224,-0.0004670750704791615,0.00026637175202426366,-0.03153338439423159,-0.06055703606761487,-0.7781970123531514,-0.3065348011426625,0.050406976364833156,
2026-07-16 21:04:00,-1.8,44.849999999999994,1.3321666666666667,75.0,400.0,159.0,,,7.360000000000001,2.6571356401288475,4.782600000000002,0.36,-8.7,-4.9,-4.295,2.0,43.10000000000001,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,9.3,True,7.247661421338995,2.625399286447725,-8.788013786976949,-5.16042969086962,-3.2211815583375607,1.5440249725152528,43.02601316466291,4.990260739238881,-0.015499976079215383,-0.012088200771953161,-0.0880137869769495,-0.26042969086961953,1.0738184416624392,-0.45597502748474716,-0.07398683533709516,
2026-07-16 21:05:00,-1.8,44.85999999999999,1.335,75.0,400.0,157.0,,,7.3469999999999995,2.6467564825244443,4.764799999999999,0.36,-8.7,-5.005,-3.6700000000000004,1.5,43.09500000000001,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,10.3,False,7.204141313172616,2.6106941174219003,-8.83756720494082,-5.2530426801680985,-3.0588388718072776,1.4097041984185592,42.95299051243904,5.006353355923665,-0.01983007836980799,-0.013813324533843208,-0.13756720494082053,-0.2480426801680986,0.6111611281927227,-0.0902958015814408,-0.1420094875609763,
2026-07-16 21:06:00,-1.8749999999999998,44.809999999999995,1.331,75.0,400.0,157.0,,,7.290000000000001,2.626215463144816,4.708900000000002,0.36,-8.7,-5.17,-2.015,1.5,43.07000000000001,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,11.3,False,7.193364040656165,2.610114450851188,-8.897653261550284,-5.307244591652329,-3.1177568745427413,1.363529470172471,42.91768352742611,5.0077811007396,-0.013434042653431622,-0.006168699724403703,-0.1976532615502844,-0.13724459165232883,-1.1027568745427412,-0.13647052982752905,-0.1523164725739008,
2026-07-16 21:07:00,-1.8749999999999998,44.78,1.3375,75.0,400.0,157.0,,,7.302,2.632916857344343,4.723050000000001,0.36,-8.7,-5.200000000000001,-1.605,1.5,43.0,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,12.3,False,7.190576054293116,2.610991627764881,-8.905373173428629,-5.316837010335554,-3.1003600387888435,1.3475617086215934,42.886550501113646,5.00367459213237,-0.015495830217991724,-0.00839728069072021,-0.20537317342862949,-0.11683701033555316,-1.4953600387888435,-0.1524382913784066,-0.1134494988863537,
2026-07-16 21:08:00,-1.8849999999999998,44.7,1.3634444444444447,75.0,400.0,157.0,,,7.352,2.6577501341932095,4.7793777777777775,0.36,-8.7,-5.200000000000001,-1.6,1.5,42.89,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,13.3,False,7.181026593418786,2.613668285482431,-8.93735789284168,-5.354659669435447,-3.035649154145029,1.2922937058068926,42.79920986614962,4.992194201402261,-0.02380904796229366,-0.01686589264430771,-0.23735789284168085,-0.1546596694354463,-1.435649154145029,-0.20770629419310738,-0.09079013385038337,
2026-07-16 21:09:00,-1.8999999999999997,44.745000000000005,1.4449999999999998,75.0,400.5,157.0,,,7.372,2.669924865376922,4.8057,0.36,-8.7,-5.200000000000001,-1.745,1.5,42.83111111111111,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,14.3,False,7.175822887746514,2.6171290665076783,-8.971512938022753,-5.408803284586717,-2.8109696361945327,1.211414350655057,42.778521423542266,4.979482607657722,-0.027338622388308975,-0.02017317355299375,-0.2715129380227541,-0.2088032845867156,-1.0659696361945326,-0.288585649344943,-0.05258968756884741,
2026-07-16 21:10:00,-1.8599999999999999,44.8,1.4954999999999998,75.0,401.0,157.0,,,7.37,2.6675353427525126,4.80155,0.36,-8.7,-5.200000000000001,-1.8050000000000002,1.5,43.0,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,15.3,False,7.180916752857454,2.6195047788246253,-8.949305099874948,-5.404882538847593,-2.640439046823551,1.1880549207052946,42.780574756559304,4.968205107251429,-0.026331352061323532,-0.01833574205176247,-0.24930509987494887,-0.2048825388475919,-0.8354390468235509,-0.3119450792947054,-0.21942524344069625,
2026-07-16 21:11:00,-1.8,44.81,1.5194999999999999,75.0,400.0,157.0,,,7.37,2.668903849191893,4.8033,0.36,-8.7,-5.248571428571429,-1.512142857142857,1.5,43.0,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,16.3,False,7.1782159998771995,2.622156267097409,-8.934116539659147,-5.386256734085115,-2.5371462022353635,1.2177861131387815,42.79400327997761,4.972732761703037,-0.026717501970696,-0.01782791616238466,-0.2341165396591478,-0.13768530551368574,-1.0250033450925065,-0.2822138868612185,-0.2059967200223909,
2026-07-16 21:12:00,-1.8200000000000003,44.8,1.52,75.0,401.0,157.0,,,7.37,2.672177955202204,4.806749999999999,0.36,-8.7,-5.279999999999999,-1.46,1.5,43.0,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,17.3,False,7.182153852440082,2.621548879445205,-8.932114849318998,-5.395699108485965,-2.546489044376532,1.1826976918408607,42.761501111255996,4.961235692112433,-0.026154570261134102,-0.01931265754911804,-0.2321148493189984,-0.11569910848596532,-1.086489044376532,-0.3173023081591393,-0.2384988887440045,
2026-07-16 21:13:00,-1.8250000000000002,44.795,1.5157222222222222,75.0,401.0,157.0,,,7.3825,2.6788954100210267,4.821949999999999,0.36,-8.7,-5.24,-1.5,1.5,42.980000000000004,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,18.3,False,7.181816190056072,2.6213072028840165,-8.934442676582592,-5.396894188867275,-2.561854556031384,1.18289399189384,42.76011401443272,4.961776857204469,-0.027943323058280845,-0.02196927055083453,-0.2344426765825922,-0.15689418886727502,-1.061854556031384,-0.3171060081061601,-0.21988598556728078,
2026-07-16 21:14:00,-1.8,44.83999999999999,1.517,75.0,400.0,157.0,,,7.38,2.6754616235164685,4.8186,0.36,-8.7,-5.274444444444444,-1.456111111111111,1.5,43.0,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,19.3,False,7.180513882531451,2.6215094208129526,-8.928324063057296,-5.3793643543142515,-2.543194908776623,1.2299464624202905,42.82266953803038,4.976222539103927,-0.02778159345306097,-0.02058058699891485,-0.2283240630572969,-0.1049199098698077,-1.087083797665512,-0.2700535375797095,-0.17733046196961766,
2026-07-16 21:15:00,-1.8,44.8,1.4715000000000003,75.0,400.0,157.0,,,7.385499999999999,2.6804834573818903,4.826083333333333,0.36,-8.7,-5.285,-1.46,1.5,43.0,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,20.3,False,7.183433388437363,2.6195599294269645,-8.912516592859244,-5.355591218953673,-2.6736717108592463,1.2602148215001203,42.814562989796805,4.97909876271347,-0.02812953091315462,-0.023257161353912315,-0.21251659285924518,-0.07059121895367326,-1.2136717108592463,-0.23978517849987968,-0.18543701020319503,
2026-07-16 21:16:00,-1.7305555555555556,44.8,1.4650000000000003,75.0,400.0,157.0,,,7.329000000000001,2.665801584793025,4.7757000000000005,0.3575,-8.899999999999999,-5.299999999999999,-1.5,1.39375,42.99,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,21.3,False,7.19158915557357,2.6202851656206105,-8.859044594520237,-5.306548848950541,-2.649677158642972,1.2975879276972753,42.81168834635621,4.974559394499873,-0.01910715996893897,-0.01737078840486972,0.040955405479762064,-0.0065488489505423075,-1.1496771586429722,-0.09616207230272478,-0.17831165364378876,
2026-07-16 21:17:00,-1.7049999999999998,44.754999999999995,1.4605000000000001,75.0,401.0,157.0,,,7.151999999999999,2.6245429082893654,4.621400000000001,0.351,-9.42,-5.299999999999999,-1.8699999999999999,1.05,42.870000000000005,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,22.3,False,7.198643874651261,2.6206978566570402,-8.826963092991875,-5.289394952828541,-2.646585483558139,1.276305991873567,42.74610901435845,4.9565762707733665,0.006479536349271342,-0.0014671861628603455,0.5930369070081252,0.010605047171457826,-0.776585483558139,0.22630599187356704,-0.12389098564155177,
2026-07-16 21:18:00,-1.7,44.7,1.4600000000000002,75.0,401.0,157.0,,,7.19,2.632589679274604,4.6555,0.35050000000000003,-9.46,-5.299999999999999,-3.4664285714285716,1.0,42.8,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,23.3,False,7.195583803014942,2.6216701953601187,-8.831508710478337,-5.295384536869857,-2.6468624302294423,1.2610960010271268,42.69619347304423,4.9505631160506045,0.0007760041669727658,-0.004165086796123596,0.6284912895216639,0.004615463130141606,0.8195661411991293,0.2610960010271268,-0.10380652695576487,
2026-07-16 21:19:00,-1.7,44.7,1.4600000000000002,75.0,401.0,157.0,,,7.183000000000002,2.6301720614357125,4.647450000000001,0.35,-9.5,-5.425000000000001,-3.6600000000000006,1.0,42.8,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,24.3,False,7.195583803014942,2.6216701953601187,-8.831508710478337,-5.295384536869857,-2.6468624302294423,1.2610960010271268,42.69619347304423,4.9505631160506045,0.0017488230780756675,-0.003242919758038365,0.668491289521663,0.12961546313014338,1.0131375697705582,0.2610960010271268,-0.10380652695576487,
2026-07-16 21:20:00,-1.7,44.7,1.4600000000000002,77.0,401.0,157.0,,,7.399499999999999,2.6201510298522632,4.776999999999999,0.35,-9.5,-5.665000000000001,-3.5549999999999997,1.0,42.79,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,25.3,False,7.293068765767572,2.5726679850521434,-9.154775081324189,-5.513577676661626,-2.763850937384632,1.2220534647355408,42.59072769204911,5.043422617241191,-0.014593477403092248,-0.018456732495607087,0.34522491867581095,0.1514223233383749,0.7911490626153679,0.22205346473554077,-0.199272307950892,
2026-07-16 21:21:00,-1.7900000000000003,44.72,1.4600000000000002,77.0,400.5,157.0,,,7.198,2.5602637562640043,4.58635,0.3425,-10.175,-5.995,-3.4099999999999993,0.975,42.8,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,26.3,False,7.2814675299249085,2.5711513159307167,-9.226091955483199,-5.570725735917492,-2.8190550986789473,1.199342142210657,42.630298591621006,5.058664607784973,0.011463009287877579,0.004234507552804745,0.9489080445168021,0.42427426408250835,0.5909449013210519,0.22434214221065696,-0.16970140837899095,
2026-07-16 21:22:00,-1.9049999999999998,44.705,1.4600000000000002,77.0,401.0,158.0,,,7.1325,2.5382562277580067,4.52105,0.33999999999999997,-10.400000000000002,-6.1,-4.555,0.55,42.775,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,27.3,False,7.293594300304338,2.576688721843758,-9.277755161226741,-5.598313483563622,-2.9659240874568877,1.1990643793050202,42.655725915144174,5.052551331292209,0.022087093642926714,0.01491545865045385,1.1222448387732609,0.5016865164363775,1.589075912543112,0.6490643793050201,-0.11927408485582447,
2026-07-16 21:23:00,-2.115,44.74166666666666,1.4600000000000002,77.0,400.5,158.0,,,7.2,2.5660218613466608,4.59315,0.33999999999999997,-10.400000000000002,-6.190000000000001,-6.27,0.5,42.8,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,28.3,False,7.270382536640312,2.572992693038824,-9.433510616062472,-5.729733462557527,-3.0938764516896597,1.127897274375588,42.72226006601594,5.079093753779225,0.009680719863859655,0.0027092310487404347,0.9664893839375299,0.46026653744247437,3.17612354831034,0.627897274375588,-0.07773993398405565,
2026-07-16 21:24:00,-2.295,44.715,1.4615,77.0,401.0,158.5,,,7.209999999999999,2.5686216207303367,4.602449999999999,0.33999999999999997,-10.400000000000002,-6.365,-7.695,0.5,42.8,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,29.3,False,7.2637034673980345,2.5741077146653493,-9.547228284319074,-5.825263587774159,-3.2381261309375198,1.0594769425279797,42.72257732787793,5.0806025378095105,0.007393400300421793,0.0021312604378429523,0.8527717156809285,0.5397364122258415,4.4568738690624805,0.5594769425279797,-0.07742267212206855,
2026-07-16 21:25:00,-2.5,44.71,1.4600000000000002,77.0,400.0,159.5,,,7.1975,2.565473760257504,4.5909,0.33999999999999997,-10.400000000000002,-6.457222222222223,-8.129444444444442,0.5,42.79,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,30.3,False,7.256966471008774,2.5786968534543946,-9.689284644590922,-5.916212498530895,-3.446610742825996,1.0570260680778962,42.80459373802227,5.100908925571515,0.008194397927335006,0.0051278199603714825,0.7107153554090804,0.541009723691328,4.682833701618446,0.5570260680778962,0.014593738022270486,
2026-07-16 21:26:00,-2.515,44.7,1.4600000000000002,77.0,401.0,160.0,,,7.179,2.565494613053147,4.581150000000001,0.3395,-10.445,-6.535,-8.489999999999998,0.5,42.78,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,31.3,False,7.272454661464649,2.5818150126650514,-9.670988193931226,-5.898993368592109,-3.4928058798077406,1.0583799937102312,42.79198354595321,5.08521628169661,0.012850497640067404,0.006321289299134447,0.7740118060687742,0.6360066314078914,4.997194120192258,0.5583799937102312,0.011983545953206942,
2026-07-16 21:27:00,-2.54,44.730000000000004,1.463,77.0,400.5,160.0,,,6.911,2.467474489044734,4.310328571428571,0.3336111111111112,-10.975000000000001,-6.695,-8.795000000000002,0.5,42.8,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,32.3,False,7.2680380540842116,2.581332615599479,-9.695103206639825,-5.914634606078132,-3.4994315807135066,1.0652635041932088,42.83230325784384,5.095843600488512,0.04912440626030812,0.04410827410101237,1.2798967933601766,0.7803653939218682,5.295568419286495,0.5652635041932088,0.032303257843842914,
2026-07-16 21:28:00,-2.4199999999999995,44.7,1.4675,79.0,400.5,160.0,,,7.0009999999999994,2.4354189382922824,4.329599999999999,0.33,-11.3,-6.869999999999999,-9.22,0.5,42.8,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,33.3,False,7.375697036725249,2.534992393440096,-9.938138396852363,-6.063906638997443,-3.5313691836623056,1.0660464263417293,42.685043765527595,5.175329149174543,0.050801576428580186,0.039279587349249634,1.3618616031476378,0.8060933610025565,5.688630816337695,0.5660464263417293,-0.11495623447240177,
2026-07-16 21:29:00,-2.4049999999999994,44.7,1.4289999999999998,79.0,401.0,160.0,,,6.68,2.3279972620759963,4.01685,0.3225,-11.975,-7.27,-9.760000000000002,0.0,42.795,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,34.3,False,7.385395136157772,2.5327693851508837,-9.899578514416957,-6.02552799288854,-3.630524933056973,1.0982436235411785,42.69473232226024,5.174077624360874,0.09551217276165291,0.08084909912265403,2.0754214855830426,1.2444720071114599,6.129475066943028,1.0982436235411785,-0.1002676777397582,
2026-07-16 21:30:00,-2.3999999999999995,44.575,1.361,79.0,400.0,160.0,,,6.652777777777778,2.3188093480620973,3.991477777777777,0.31999999999999995,-12.2,-7.3,-9.99,0.0,42.7,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,35.3,False,7.379176109118095,2.531515449751357,-9.900573389318662,-6.003589749631933,-3.8265452219863247,1.1468327128933948,42.64828758849886,5.183209567459841,0.0984389477360138,0.08402322873840307,2.299426610681337,1.2964102503680666,6.1634547780136755,1.1468327128933948,-0.0517124115011427,
2026-07-16 21:31:00,-2.28,44.5,1.3599999999999999,79.0,400.0,160.0,,,6.6080000000000005,2.3054111243346136,3.9508500000000004,0.31999999999999995,-12.2,-7.3149999999999995,-10.0,0.0,42.60000000000001,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,36.3,False,7.387036669851721,2.534615067746523,-9.824573729511243,-5.93876337243094,-3.7586638067722746,1.17722228828414,42.569198891699045,5.166027139768608,0.10545997057672085,0.09042948822035146,2.375426270488756,1.3762366275690594,6.241336193227726,1.17722228828414,-0.030801108300963165,
2026-07-16 21:32:00,-1.8400000000000003,44.5,1.3569999999999998,81.0,400.0,158.0,,,6.787999999999999,2.302386838761383,4.054499999999999,0.31999999999999995,-12.2,-7.502142857142857,-10.272142857142857,0.0,42.575,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,37.3,False,7.4876812358570985,2.4777060001403757,-9.877158243858245,-5.964434040892691,-3.461337119355515,1.203746099390746,42.341654732720755,5.239732582352431,0.09344431390941932,0.07075866199180214,2.322841756141754,1.5377088162501664,6.810805737787342,1.203746099390746,-0.23334526727924754,
2026-07-16 21:33:00,-1.56,44.5,1.3599999999999999,81.0,400.5,158.0,,,6.474000000000001,2.2014823752007566,3.7490000000000006,0.31,-13.2,-7.890000000000001,-10.860000000000001,-0.5,42.510000000000005,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,38.3,False,7.52037778360434,2.482068453676342,-9.66649838290434,-5.78366555586312,-3.2808230676641736,1.315447404061524,42.299484499411825,5.210935891959395,0.1391389919114988,0.1130452619306258,3.5335016170956592,2.1063344441368805,7.579176932335828,1.815447404061524,-0.2105155005881798,
2026-07-16 21:34:00,-1.2399999999999998,44.49,1.3599999999999999,81.0,400.0,157.0,,,6.474222222222222,2.20323698364144,3.752300000000001,0.31,-13.2,-8.0,-11.094999999999999,-0.5,42.505,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,39.3,False,7.52831617045634,2.480195915736379,-9.470054936380421,-5.628594198172535,-3.0095550800912965,1.39963582262738,42.231134367868314,5.198103560224705,0.14001722621198343,0.11166816715473427,3.729945063619578,2.371405801827465,8.085444919908703,1.89963582262738,-0.27386563213168813,
2026-07-16 21:35:00,-0.77,44.40999999999999,1.355,83.0,401.0,156.5,,,6.473,2.162712081308076,3.70205,0.29999999999999993,-14.1,-8.55,-11.565,-0.85,42.5,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,40.3,False,7.666734248711998,2.435526087399003,-9.45660523856421,-5.572686358393953,-2.8160134860039334,1.494246209071546,41.964620993614425,5.2378430344694555,0.15570309469283405,0.11201440522539274,4.64339476143579,2.977313641606048,8.748986513996066,2.344246209071546,-0.5353790063855755,
2026-07-16 21:36:00,-0.24999999999999997,44.39999999999999,1.3516666666666666,83.0,400.0,155.5,,,6.484999999999999,2.159259088587138,3.7060055555555556,0.29999999999999993,-14.1,-9.195,-12.175,-1.0,42.46,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,41.3,False,7.692884747380721,2.436871807902037,-9.122711533894174,-5.289504458092224,-2.4328926953215357,1.6826086627476182,41.89107038284752,5.215555549393015,0.15701323847234072,0.11392175756422018,4.977288466105826,3.9054955419077766,9.742107304678465,2.6826086627476182,-0.5689296171524774,
2026-07-16 21:37:00,0.225,44.358333333333334,1.3515000000000001,84.0,400.0,154.0,,,6.304,2.0444741918927614,3.44405,0.29,-15.1,-9.49,-12.48,-1.5,42.37,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,42.3,False,7.75634192230547,2.409554786476124,-8.983599440335828,-5.1696051741242135,-2.087585066860077,1.761811295207155,41.69344897811487,5.231416215943324,0.18724573218321716,0.15151371391612067,6.1164005596641715,4.320394825875787,10.392414933139923,3.261811295207155,-0.6765510218851247,
2026-07-16 21:38:00,0.6199999999999999,44.28999999999999,1.3195000000000001,85.0,401.0,154.0,,,6.327,2.059002050761797,3.48505,0.28650000000000003,-15.45,-10.165,-13.185,-1.525,42.3,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,43.3,False,7.853111323153546,2.390123450510099,-8.835659965381636,-5.009469729262368,-1.9960623410243876,1.9054866724572799,41.53438061767004,5.232207318260724,0.19433206284164972,0.1385373628620037,6.614340034618364,5.155530270737631,11.188937658975613,3.43048667245728,-0.7656193823299589,
2026-07-16 21:39:00,0.995,44.22,1.2605,85.0,400.5,154.0,,,6.064642857142857,1.9728079251321402,3.224042857142857,0.2805000000000001,-16.049999999999997,-10.319285714285716,-13.495000000000001,-2.0,42.21928571428571,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,44.3,False,7.892042611795502,2.3940804826603617,-8.555234580240032,-4.743398194777259,-1.9376365152521562,2.118414397259248,41.482873247488925,5.210126871092811,0.23154965634896607,0.17596424204590355,7.494765419759965,5.5758875195084565,11.557363484747844,4.118414397259248,-0.7364124667967857,
2026-07-16 21:40:00,1.2400000000000002,44.2,1.258,86.0,401.0,151.5,,,6.114000000000001,1.9741391993258892,3.2550000000000003,0.2800000000000001,-16.1,-10.47,-13.584999999999999,-2.0,42.2,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,45.3,False,7.9143227007811,2.3550303638512284,-8.59413433669594,-4.809533919325737,-1.6608580952601382,2.0249862531082363,41.27635193077357,5.248699702323017,0.22747653448644667,0.16173513954294005,7.505865663304061,5.660466080674263,11.92414190473986,4.024986253108237,-0.9236480692264308,
2026-07-16 21:41:00,1.4249999999999998,44.2,1.2505,87.0,400.5,151.5,,,6.266999999999999,1.9851468134882049,3.350349999999999,0.279,-16.21,-11.035,-14.145,-2.0,42.2,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,46.3,False,7.980198199371172,2.3332700923327607,-8.627182940752245,-4.7973528443392075,-1.628486530290397,2.106868885287878,41.22247486996541,5.287513704104058,0.21468115911033026,0.14919973473645676,7.5828170592477555,6.237647155660793,12.516513469709603,4.106868885287878,-0.9775251300345928,
2026-07-16 21:42:00,1.6,44.205,1.24,87.0,400.0,151.0,,,6.341500000000001,2.014350942951256,3.4358500000000007,0.2725,-16.924999999999997,-11.169999999999998,-14.410000000000002,-2.6777777777777776,42.2,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,47.3,False,7.986011774309964,2.3319208591750784,-8.516066449532289,-4.7027218399271495,-1.5135793898048877,2.1745466474436013,41.208613486091984,5.285549548174998,0.20592403577467278,0.13618383101395792,8.408933550467708,6.467278160072849,12.896420610195115,4.852324425221379,-0.9913865139080187,
2026-07-16 21:43:00,1.7149999999999999,44.215,1.2405,87.5,400.0,150.0,,,6.023,1.9030441443339194,3.1024499999999993,0.271,-17.089999999999996,-11.195,-14.465,-3.0,42.2,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,48.3,False,8.001254285618087,2.3140019339023947,-8.537090508128797,-4.728142024686449,-1.3938090130556382,2.151772395181906,41.13942328751481,5.308292635344669,0.24724302153150102,0.17759613055959078,8.5529094918712,6.466857975313551,13.071190986944362,5.151772395181906,-1.0605767124851937,
2026-07-16 21:44:00,1.8450000000000002,44.205,1.24,88.0,400.0,149.5,,,6.112,1.9139249917107253,3.1662500000000002,0.27,-17.199999999999996,-11.425,-14.704999999999998,-3.0,42.2,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,49.3,False,8.027840432091724,2.3002733553038333,-8.53738848212611,-4.723602811700873,-1.3068946856880697,2.1638867314633847,41.07135922060075,5.324049708574503,0.2386495407199486,0.16795758760683333,8.662611517873886,6.7013971882991274,13.398105314311929,5.163886731463385,-1.1286407793992552,
2026-07-16 21:45:00,1.93,44.215,1.246,88.0,401.0,149.0,,,6.154999999999999,1.9287419297948614,3.2138,0.27,-17.199999999999996,-11.655000000000001,-14.9,-3.0,42.2,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,50.3,False,8.032600237213753,2.2976347194849156,-8.471293866197795,-4.688878621523498,-1.197286700024525,2.1435158966755576,41.023061736785394,5.30926902081611,0.23374750165147418,0.16055327966699284,8.7287061338022,6.966121378476503,13.702713299975475,5.143515896675558,-1.176938263214609,
2026-07-16 21:46:00,2.0850000000000004,44.235,1.241,88.0,400.0,148.5,,,6.192,1.9446631226126674,3.2597833333333335,0.27,-17.199999999999996,-11.795000000000002,-15.025,-3.5,42.2,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,51.3,False,8.03322497913586,2.296277656415089,-8.384166475558214,-4.610963660555531,-1.0793792779177525,2.2130525747500043,41.03392048448095,5.315595574414004,0.22920122166601153,0.15312370123017105,8.815833524441782,7.184036339444471,13.945620722082248,5.713052574750004,-1.1660795155190513,
2026-07-16 21:47:00,2.2,44.284444444444446,1.2414999999999998,88.0,400.5,147.5,,,6.212,1.9518938717077305,3.2832,0.27,-17.199999999999996,-11.900000000000002,-15.194444444444443,-3.5,42.230000000000004,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,52.3,False,8.030106024587345,2.289704503917454,-8.309206899137774,-4.572246805996418,-0.9280852954502301,2.2017134525384545,41.01419313314347,5.313214806246718,0.2264112103900615,0.14753459742589636,8.890793100862222,7.327753194003584,14.266359148994212,5.7017134525384545,-1.215806866856532,
2026-07-16 21:48:00,2.205,44.285,1.249,88.0,401.0,147.0,,,5.93,1.8723163609311915,3.01865,0.25999999999999995,-18.199999999999996,-12.184999999999999,-15.420000000000002,-3.5,42.2,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,53.3,False,8.02218586422527,2.286287481212251,-8.312405867438528,-4.594361366730679,-0.8643397880839889,2.1520947162146538,40.97692811655596,5.309600017722517,0.26079997392672216,0.18106695841310427,9.887594132561468,7.59063863326932,14.555660211916013,5.652094716214654,-1.2230718834440424,
2026-07-16 21:49:00,2.21,44.22,1.2425000000000002,88.0,400.5,146.0,,,5.9399999999999995,1.8770813495754461,3.0323,0.25999999999999995,-18.199999999999996,-12.32777777777778,-15.59,-3.95,42.2,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,54.3,False,7.9938874566119935,2.2799751818994665,-8.349583218482097,-4.646998884311551,-0.8059126291582059,2.0830788920546404,40.894080113790395,5.317215120075895,0.25693224576400053,0.17670974470360945,9.850416781517898,7.680778893466228,14.784087370841794,6.0330788920546405,-1.3059198862096082,
2026-07-16 21:50:00,2.2,44.18000000000001,1.24,88.0,400.5,146.0,,,5.971000000000001,1.8972436404156543,3.081450000000001,0.25999999999999995,-18.199999999999996,-12.575,-15.790000000000003,-4.0,42.18000000000001,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,55.3,False,7.990478601448569,2.2803434133986453,-8.361744625412467,-4.6586814594338035,-0.8205077199598612,2.067926776417426,40.86044697919357,5.314259467342327,0.25273562475750366,0.16800091193809075,9.83825537458753,7.916318540566196,14.969492280040141,6.067926776417426,-1.3195530208064383,
2026-07-16 21:51:00,2.1550000000000002,44.12,1.24,88.0,401.0,144.0,,,5.9925,1.9077036226487434,3.1095500000000005,0.25999999999999995,-18.199999999999996,-12.765,-15.95,-4.025,42.10000000000001,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,56.3,False,7.941281032494806,2.265692438415637,-8.44412308188581,-4.78771756535984,-0.6952330703797789,1.8820873444261388,40.717774002878365,5.321145863114328,0.245398824763992,0.1580041534751423,9.755876918114186,7.977282434640161,15.25476692962022,5.907087344426139,-1.382225997121644,
2026-07-16 21:52:00,2.1000000000000005,44.075,1.24,88.0,401.0,143.0,,,5.939,1.9016454512711927,3.07475,0.2515,-19.135000000000005,-13.149999999999999,-16.225,-4.5,42.03,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,57.3,False,7.910546672982744,2.2582256052883145,-8.515732753614374,-4.877109162274291,-0.6534293742238035,1.7752748610171232,40.64238022572938,5.328625642451812,0.24923014230056417,0.15790280350292818,10.61926724638563,8.272890837725708,15.571570625776198,6.275274861017123,-1.3876197742706182,
2026-07-16 21:53:00,2.04,44.0,1.244388888888889,88.0,400.0,142.0,,,5.697000000000001,1.8376236913166941,2.855361111111112,0.25,-19.300000000000004,-13.454999999999998,-16.495,-4.925,41.995,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,58.3,False,7.869970655982653,2.2519223661004686,-8.615939345747273,-4.983373970052365,-0.605081426898429,1.6746293574836326,40.56278557220114,5.344704575244404,0.27610911793308746,0.18397555840310464,10.68406065425273,8.471626029947632,15.889918573101571,6.599629357483632,-1.4322144277988542,
2026-07-16 21:54:00,2.0,44.0,1.24,88.0,400.0,142.0,,,5.732500000000002,1.8545494941863818,2.9011500000000012,0.25,-19.300000000000004,-13.754999999999999,-16.694999999999997,-5.0,41.89999999999999,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,59.3,False,7.8662694238641215,2.2510363166991065,-8.64282031255448,-5.006132596056694,-0.6419755574707904,1.6608437635493083,40.56945685486556,5.348573202929304,0.27125557349851814,0.17613524027641114,10.657179687445524,8.748867403943304,16.053024442529207,6.660843763549308,-1.3305431451344347,
2026-07-16 21:55:00,1.98,43.81,1.24,88.0,400.0,141.0,,,5.752,1.871908416880839,2.9381,0.25,-19.300000000000004,-13.95,-16.990000000000002,-5.5,41.8,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,60.3,False,7.829618264842647,2.246554276664446,-8.711233176122855,-5.098174971703553,-0.5838298812197578,1.5224755913847747,40.35949208941378,5.338255822577322,0.2653537113261041,0.16676465985048872,10.58876682387715,8.851825028296446,16.406170118780246,7.022475591384775,-1.44050791058622,
2026-07-16 21:56:00,1.9549999999999996,43.72,1.2414999999999998,88.0,400.0,141.0,,,5.573,1.8155430035034383,2.7627,0.2435,-20.08,-14.035,-17.159999999999997,-5.5,41.7,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,61.3,False,7.8208104069437026,2.247753491126145,-8.74384182277897,-5.130877783085008,-0.5979826498021941,1.4804786798908858,40.27967139871542,5.330706547496762,0.2874140005935938,0.19228553723930164,11.336158177221028,8.904122216914992,16.562017350197802,6.9804786798908856,-1.4203286012845808,
2026-07-16 21:57:00,1.975,43.67,1.24,88.0,401.0,141.0,,,5.380000000000001,1.7533049095453768,2.571250000000001,0.24050000000000005,-20.44,-14.1,-17.26,-5.5,41.675000000000004,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,62.3,False,7.826576872378333,2.2483347831974063,-8.717997729248163,-5.120188776597361,-0.5899486778189313,1.4522161805288734,40.208271887223496,5.312186813146592,0.31259858713109,0.220176228803451,11.722002270751839,8.979811223402638,16.67005132218107,6.952216180528874,-1.466728112776508,
2026-07-16 21:58:00,1.9349999999999998,43.61,1.24,88.0,400.0,141.0,,,5.362,1.749637176367797,2.5573785714285715,0.24000000000000005,-20.5,-14.215,-17.395000000000003,-5.5,41.60000000000001,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,63.3,False,7.811572288035399,2.249194383066268,-8.774438972060686,-5.161810322828472,-0.6182870925610837,1.4370622462675962,40.183122179404066,5.3211512818271505,0.3135824898896844,0.222104950314449,11.725561027939314,9.053189677171527,16.77671290743892,6.937062246267596,-1.4168778205959427,
2026-07-16 21:59:00,2.0,43.515,1.24,88.0,400.5,141.0,,,5.3325,1.7430457699406698,2.532149999999999,0.24000000000000005,-20.5,-14.338333333333335,-17.590555555555554,-5.75,41.562222222222225,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,64.3,False,7.815545238788044,2.2515724478428374,-8.732714041552084,-5.133750132636605,-0.5809693111956231,1.4240947952061833,40.07821789117645,5.300143450603651,0.31770595178246197,0.22585401521917337,11.767285958447916,9.20458320069673,17.00958624435993,7.174094795206184,-1.4840043310457744,
2026-07-16 22:00:00,2.0,43.44,1.24,88.0,401.0,140.5,,,5.305,1.733531585213205,2.5035499999999997,0.24000000000000005,-20.5,-14.4,-17.705,-6.0,41.5,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,65.3,False,7.802998349303602,2.2489109263923446,-8.747478076354144,-5.1671257913363196,-0.544185901526145,1.3547366445621416,39.97776002549165,5.290265736746778,0.32013313824762535,0.22916840997606802,11.752521923645856,9.23287420866368,17.160814098473853,7.354736644562141,-1.5222399745083521,
2026-07-16 22:01:00,2.1000000000000005,43.36,1.1989999999999998,88.0,401.0,141.0,,,5.282500000000001,1.7295151386980452,2.4869000000000003,0.24000000000000005,-20.5,-14.5,-17.875,-6.0,41.5,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,66.3,False,7.82426772858251,2.2531495627790417,-8.655037240896105,-5.065918231881971,-0.6406702305508412,1.4463096615542097,39.94087981833073,5.276455529013629,0.32485694722552527,0.23240109433088152,11.844962759103895,9.434081768118029,17.234329769449158,7.44630966155421,-1.5591201816692717,
2026-07-16 22:02:00,2.1550000000000002,43.12500000000001,1.1405000000000003,88.0,401.0,139.0,,,5.253,1.7194521908725502,2.4552000000000005,0.24000000000000005,-20.5,-14.544999999999998,-17.94,-6.0,41.41499999999999,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,67.3,False,7.7778266773869635,2.239890412093117,-8.672634712494801,-5.124270337075551,-0.6272484370649662,1.3151927170978022,39.67871251996093,5.27226382826631,0.32461853190012246,0.23234985890860227,11.827365287505199,9.420729662924447,17.312751562935034,7.315192717097802,-1.73628748003906,
2026-07-16 22:03:00,2.2,43.08500000000001,1.1425,88.0,400.0,138.0,,,5.238000000000001,1.7250693766058702,2.459368055555556,0.2395,-20.555,-14.900000000000002,-18.224999999999998,-6.35,41.325,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,68.3,False,7.750994192119348,2.2345253892344794,-8.690223776621393,-5.155332222418149,-0.5202978750068223,1.2753852454536925,39.621829047297176,5.283953960457283,0.3242157237937784,0.22799293983548896,11.864776223378607,9.744667777581853,17.704702124993176,7.625385245453693,-1.703170952702827,
2026-07-16 22:04:00,2.3,43.06333333333333,1.1400000000000001,88.0,400.0,138.0,,,4.935,1.6352650475714712,2.1691499999999992,0.23000000000000004,-21.6,-15.134999999999998,-18.485,-6.5,41.3,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,69.3,False,7.76045961438649,2.236327944456659,-8.619843082968107,-5.093100838618246,-0.4670375873721744,1.3156089554483468,39.593869116367586,5.274117567035272,0.36408405620056306,0.2687722515720845,12.980156917031895,10.041899161381753,18.017962412627824,7.815608955448347,-1.7061308836324116,
2026-07-16 22:05:00,2.4049999999999994,42.870000000000005,1.140714285714286,87.0,400.5,138.0,,,4.865,1.6289980150632748,2.13455,0.23200000000000004,-21.380000000000003,-15.1,-18.5,-6.5,41.2,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,70.3,False,7.713313633245806,2.265529930863774,-8.402871246043397,-4.947765419169093,-0.34817797747450063,1.3073870332047055,39.44838435984043,5.193202645731598,0.3692723735450155,0.2809638076852995,12.977128753956606,10.152234580830907,18.1518220225255,7.807387033204705,-1.7516156401595708,
2026-07-16 22:06:00,2.5,42.729285714285716,1.1440000000000001,87.0,400.0,137.0,,,4.836,1.613936880386511,2.0954500000000005,0.2317142857142857,-21.411428571428573,-15.054285714285712,-18.485,-6.5,41.114285714285714,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,71.3,False,7.688327599841709,2.2624752990612107,-8.391102206584014,-4.962271823270882,-0.2096268709061624,1.2447891165399592,39.282123891052564,5.184292388732799,0.37099454501658247,0.28664994439665425,13.020326364844559,10.09201389101483,18.275373129093836,7.744789116539959,-1.8321618232331502,
