timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-16 22:07:00,2.5,42.69,1.1370000000000002,87.0,400.0,136.5,,,4.82,1.6248654684832862,2.1085500000000006,0.23000000000000004,-21.6,-15.360000000000001,-18.674999999999997,-6.5,41.09,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,72.3,False,7.6756180740027355,2.259055593916788,-8.406166423842137,-4.987471490700104,-0.19236395760267366,1.2049229827463082,39.23084130357809,5.185180160494299,0.37203754101245523,0.2807324118721365,13.193833576157864,10.372528509299897,18.482636042397324,7.704922982746308,-1.8591586964219147,
2026-07-16 22:08:00,2.5900000000000003,42.61000000000001,1.1385,87.0,400.0,136.0,,,4.825,1.6323837952806637,2.1231,0.23000000000000004,-21.6,-15.6,-18.919999999999998,-7.0,41.0,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,73.3,False,7.668701951516873,2.2582328168560935,-8.366312250016808,-4.967599843640761,-0.09740685636508761,1.1841094035831978,39.128584422418,5.173362515063983,0.3708192037577347,0.2771410533510603,13.233687749983194,10.632400156359239,18.82259314363491,8.184109403583198,-1.871415577581999,
2026-07-16 22:09:00,2.7,42.540000000000006,1.1400000000000001,87.0,400.0,135.0,,,4.83,1.635652933763214,2.13105,0.23000000000000004,-21.6,-15.735,-19.075000000000003,-7.0,41.0,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,74.3,False,7.653609975546422,2.253883900171306,-8.322860260818157,-4.95624151380273,0.048608676020960306,1.1418166249479518,39.01330748886413,5.1648573484717994,0.36892525025026934,0.2742958350077852,13.277139739181845,10.778758486197269,19.123608676020964,8.141816624947952,-1.986692511135871,
2026-07-16 22:10:00,2.8,42.41,1.0964285714285715,87.0,400.5,134.0,,,4.832000000000001,1.6435932671952165,2.1463714285714293,0.23000000000000004,-21.6,-15.969999999999999,-19.24,-7.125,40.92,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,75.3,False,7.64238876821534,2.2475435257123975,-8.264979917246103,-4.928554200981312,0.05946066105675696,1.1071876626749657,38.86000053518759,5.151900177852252,0.36773695417115304,0.26871571189071797,13.335020082753898,11.041445799018687,19.299460661056756,8.232187662674965,-2.059999464812414,
2026-07-16 22:11:00,2.8449999999999998,42.165000000000006,1.0500000000000003,87.0,400.0,133.0,,,4.84,1.6513981667238804,2.1622000000000003,0.22700000000000004,-21.96,-16.184999999999995,-19.490000000000002,-7.5,40.665000000000006,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,76.3,False,7.61127222361961,2.242582696517805,-8.28144851971162,-4.959747508423167,0.022788638740419698,1.0354568433102835,38.635064308529714,5.143853720330035,0.3641010519922918,0.26361771662284417,13.67855148028838,11.225252491576828,19.51278863874042,8.535456843310284,-2.0299356914702926,
2026-07-16 22:12:00,2.8999999999999995,42.105000000000004,1.0475,87.0,400.5,132.5,,,4.5600000000000005,1.5611893839211914,1.8920500000000002,0.22000000000000003,-22.800000000000004,-16.320000000000004,-19.689999999999998,-7.5,40.605000000000004,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,77.3,False,7.605856036969944,2.2403965961886425,-8.252844779205201,-4.953466608115062,0.086610132412273,0.9980680441586485,38.544258988597306,5.131524710987861,0.4004619627514493,0.3031638297535877,14.547155220794803,11.366533391884943,19.77661013241227,8.498068044158648,-2.0607410114026976,
2026-07-16 22:13:00,2.8999999999999995,42.07000000000001,1.0485000000000002,87.0,401.0,131.0,,,4.5600000000000005,1.5659615195737926,1.9004999999999999,0.22000000000000003,-22.800000000000004,-16.48,-19.82857142857143,-7.535714285714286,40.57785714285715,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,78.3,False,7.573923641680939,2.2297717928699776,-8.286832280668174,-5.026795176051563,0.20460064180665793,0.8733569479596737,38.43919203436653,5.133379255437125,0.39793425234638824,0.2977032337653637,14.51316771933183,11.453204823948438,20.033172070378086,8.40907123367396,-2.1386651084906205,
2026-07-16 22:14:00,2.9099999999999993,42.005,1.0500000000000003,87.0,400.0,131.0,,,4.58,1.5792286648111313,1.93245,0.22000000000000003,-22.800000000000004,-16.699999999999996,-20.009999999999998,-8.0,40.5,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,79.3,False,7.563702071473271,2.2315932385606323,-8.308516210437801,-5.038145251908457,0.21089718525764312,0.8775990787686496,38.40364067166026,5.137605142557278,0.3944764142319134,0.2923313095222825,14.491483789562203,11.661854748091539,20.22089718525764,8.87759907876865,-2.0963593283397373,
2026-07-16 22:15:00,3.0,41.945,1.0500000000000003,87.0,401.0,130.0,,,4.598,1.5891044333216113,1.9533666666666665,0.22000000000000003,-22.800000000000004,-16.800000000000004,-20.194444444444443,-8.0,40.46,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,80.3,False,7.554120711810937,2.2261865091482336,-8.259040260224722,-5.031409373381333,0.34259172704063046,0.808642062712275,38.27517797210828,5.119980818908948,0.3913255856752481,0.2861764156815314,14.540959739775282,11.768590626618671,20.537036171485074,8.808642062712275,-2.1848220278917196,
2026-07-16 22:16:00,3.0950000000000006,41.885000000000005,1.0500000000000003,86.0,400.0,128.5,,,4.5600000000000005,1.5968625425958365,1.9543500000000007,0.22000000000000003,-22.800000000000004,-16.9,-20.199999999999996,-8.05,40.3,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,81.3,False,7.471802614299829,2.2426591702834346,-8.093275591752509,-4.946451965518942,0.570709068266575,0.7724720277274251,38.22914267650304,5.08336377217388,0.3897055054327996,0.28796021983401976,14.706724408247496,11.953548034481056,20.77070906826657,8.822472027727425,-2.070857323496959,
2026-07-16 22:17:00,3.1000000000000005,41.805,1.0483888888888888,86.0,401.0,127.5,,,4.572,1.6085004430220702,1.9791166666666666,0.22000000000000003,-22.800000000000004,-17.139999999999997,-20.345000000000002,-9.0,40.2,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,82.3,False,7.452083102931454,2.2361491118502532,-8.107697923679984,-4.996755958439696,0.6451961587222736,0.6603563360003333,38.09201548343507,5.070701172281891,0.386480271777767,0.28068283349353595,14.69230207632002,12.143244041560301,20.990196158722277,9.660356336000333,-2.107984516564933,
2026-07-16 22:18:00,3.1000000000000005,41.745,1.0500000000000003,86.0,401.0,127.0,,,4.523,1.5967711286542758,1.9395500000000008,0.21450000000000002,-23.515,-17.405,-20.54,-9.0,40.165000000000006,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,83.3,False,7.436943362546722,2.233572490689667,-8.130079267842477,-5.03136203840212,0.6861683021216411,0.6055403377351707,38.016693651381956,5.068117799485832,0.39182002880668243,0.2851044077099839,15.384920732157523,12.37363796159788,21.22616830212164,9.605540337735171,-2.14830634861805,
2026-07-16 22:19:00,3.1000000000000005,41.7,1.0435,86.0,401.0,126.0,,,4.299999999999999,1.5220969583273503,1.7238833333333323,0.21000000000000002,-24.1,-17.615,-20.709999999999997,-9.1,40.105000000000004,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,84.3,False,7.412834025660108,2.226602192875029,-8.158687643763095,-5.080999465121714,0.7431400159590329,0.5296142597813476,37.9398569242998,5.072210854345891,0.4199249591835983,0.31640372797711513,15.941312356236907,12.534000534878285,21.45314001595903,9.629614259781347,-2.1651430757002075,
2026-07-16 22:20:00,3.1100000000000003,41.62111111111112,1.0385,86.0,401.0,125.0,,,4.3125,1.530450021748439,1.74395,0.21000000000000002,-24.1,-17.815000000000005,-20.835,-9.5,40.065,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,85.3,False,7.387350912045202,2.220444679464597,-8.18595240820622,-5.131098673193465,0.8092987647613425,0.44570260776263426,37.83046331629723,5.071767918578297,0.41623187373319503,0.3107461600360756,15.914047591793782,12.68390132680654,21.644298764761345,9.945702607762634,-2.234536683702771,
2026-07-16 22:21:00,3.1100000000000003,41.60000000000001,1.0394999999999999,86.0,400.0,124.5,,,4.337000000000001,1.5462777733005817,1.7802500000000006,0.21000000000000002,-24.1,-18.05,-21.035,-9.5,40.01,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,86.3,False,7.368085246754529,2.21766812102601,-8.220361888711373,-5.164035878997517,0.8480823811892297,0.42651767445431066,37.815814434909086,5.085284060612736,0.411380317306949,0.30274608782075463,15.879638111288628,12.885964121002484,21.88308238118923,9.92651767445431,-2.194185565090912,
2026-07-16 22:22:00,3.1583333333333337,41.605000000000004,1.034642857142857,86.0,400.5,123.5,,,4.352499999999999,1.5548215470660725,1.8016642857142853,0.21000000000000002,-24.1,-18.214999999999996,-21.18,-9.5,40.0,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,87.3,False,7.355607235568169,2.210475969170209,-8.197944029658546,-5.172282412358703,0.9418936442981076,0.37584919575644515,37.76581412148658,5.08445017272596,0.40827455020254366,0.2966123275025979,15.902055970341456,13.042717587641294,22.12189364429811,9.875849195756444,-2.234185878513422,
2026-07-16 22:23:00,3.18,41.565,1.0399999999999998,86.0,400.5,123.0,,,4.377000000000001,1.5708731785287373,1.8382000000000003,0.21000000000000002,-24.1,-18.445,-21.325000000000003,-10.0,40.0,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,88.3,False,7.343632337827406,2.2081228460325755,-8.203365825421962,-5.192014896845263,1.0074291187163407,0.333718054538513,37.70411761971331,5.081629807587502,0.40397342913616996,0.2885933944521296,15.89663417457804,13.252985103154737,22.332429118716345,10.333718054538513,-2.2958823802866917,
2026-07-16 22:24:00,3.2,41.515,1.0435416666666666,86.0,400.0,122.5,,,4.397,1.5798927824911415,1.8614500000000003,0.21000000000000002,-24.1,-18.6,-21.5,-10.0,39.90999999999999,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,89.3,False,7.327648170742442,2.206049997320319,-8.219785148514438,-5.216073917736504,1.0655436465272459,0.3004916106851325,37.647231722932986,5.0841781680299585,0.3999438977493248,0.28383636617019936,15.880214851485563,13.383926082263496,22.565543646527246,10.300491610685132,-2.2627682770670035,
2026-07-16 22:25:00,3.2,41.5,1.0399999999999998,86.0,401.0,122.0,,,4.41,1.5862741233782347,1.8775999999999995,0.21000000000000002,-24.1,-18.674999999999997,-21.536666666666665,-10.0,39.89999999999999,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,90.3,False,7.322909594858374,2.201935184957989,-8.214532044850696,-5.233903872766287,1.09527095953428,0.24288070442233978,37.59063970163473,5.075064572568765,0.39778035726449656,0.27959999267258207,15.885467955149306,13.44109612723371,22.631937626200944,10.24288070442234,-2.309360298365263,
2026-07-16 22:26:00,3.295,41.5,1.0399999999999998,86.0,400.5,121.0,,,4.265000000000001,1.536995240011807,1.7377999999999998,0.20800000000000002,-24.360000000000003,-18.800000000000004,-21.644999999999996,-10.0,39.89999999999999,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,91.3,False,7.307667548161309,2.1963325611072873,-8.17966064969641,-5.221779137195394,1.2293966556940987,0.22928652337868027,37.55363245902273,5.081221657113147,0.41636644361672936,0.3001992197224784,16.18033935030359,13.57822086280461,22.874396655694095,10.229286523378681,-2.346367540977262,
2026-07-16 22:27:00,3.31,41.5,1.0399999999999998,86.0,400.5,120.5,,,4.130000000000001,1.4929690179270498,1.6107000000000002,0.2,-25.4,-18.967777777777776,-21.790000000000003,-10.31111111111111,39.894999999999996,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,92.3,False,7.298297965631424,2.192894885674025,-8.181216584794159,-5.235242552321066,1.277051789892896,0.202301688624815,37.53206648354622,5.083898354548159,0.434114636118082,0.3191789411884376,17.21878341520584,13.732535225456711,23.067051789892897,10.513412799735924,-2.3629335164537792,
2026-07-16 22:28:00,3.4,41.5,1.038,86.0,401.0,120.0,,,4.15,1.5041410292151405,1.6380000000000003,0.2,-25.4,-19.095,-21.884999999999998,-10.5,39.86999999999999,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,93.3,False,7.300512763389807,2.190285957218093,-8.118306796917798,-5.196383423363369,1.3657669202917648,0.19971617104058392,37.49173276986363,5.074907950161407,0.4315467783562844,0.31326728171806073,17.2816932030822,13.89861657663663,23.250766920291763,10.699716171040585,-2.378267230136359,
2026-07-16 22:29:00,3.4,41.5,1.0399999999999998,86.0,400.0,120.0,,,4.16,1.5106398451178935,1.6533499999999997,0.2,-25.4,-19.199999999999996,-22.005,-10.5,39.81611111111111,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,94.3,False,7.293485247663998,2.190888268635711,-8.137540306636007,-5.203224109449543,1.369633029608817,0.22018313515637833,37.51563404398252,5.086580757532488,0.42962796814699933,0.31048978318799225,17.262459693363994,13.996775890550452,23.374633029608816,10.720183135156379,-2.3004770671285897,
2026-07-16 22:30:00,3.4199999999999995,41.5,1.0345,86.0,400.0,121.0,,,4.17,1.5148763112627428,1.6641499999999998,0.2,-25.4,-19.194999999999997,-22.05,-10.5,39.8,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,95.3,False,7.318197036322137,2.198238571782667,-8.095533473404743,-5.140433264818912,1.2892724723183488,0.30184196064127966,37.55720193915155,5.078085447445973,0.43018752032731655,0.3108681056241087,17.304466526595256,14.054566735181083,23.33927247231835,10.80184196064128,-2.2427980608484503,
2026-07-16 22:31:00,3.415,41.5,1.0399999999999998,86.0,400.0,121.0,,,4.17,1.5096701137030388,1.6554499999999999,0.2,-25.4,-19.1,-21.962222222222223,-10.5,39.8,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,96.3,False,7.316993270622662,2.1984761107083037,-8.101808170862979,-5.147360964410886,1.3018208111082772,0.2943613723602223,37.5543057190086,5.077636434099777,0.4300937768055182,0.31331065807367164,17.298191829137018,13.952639035589115,23.264043033330502,10.794361372360223,-2.245694280991394,
2026-07-16 22:32:00,3.4,41.49,1.0399999999999998,86.0,400.0,122.0,,,4.154999999999999,1.5025240692505688,1.6373,0.2,-25.4,-19.0,-21.905,-10.5,39.8,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,97.3,False,7.336658199036645,2.205756588523912,-8.089352155326319,-5.112523647713987,1.2153286012708198,0.3518069922289373,37.58690940202247,5.070051289576547,0.433665861584559,0.31881691884413454,17.31064784467368,13.887476352286013,23.12032860127082,10.851806992228937,-2.2130905979775264,
2026-07-16 22:33:00,3.4099999999999993,41.459999999999994,1.0399999999999998,86.0,401.0,123.0,,,4.154499999999999,1.4979008130646936,1.6293999999999993,0.2,-25.4,-18.89,-21.830000000000005,-10.0,39.8,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,98.3,False,7.364427244930589,2.213281008445125,-8.043562530980434,-5.059589837583459,1.1452251249654535,0.3915884461584622,37.57381747712342,5.046420464835176,0.4358692316690602,0.3232215849007807,17.356437469019564,13.830410162416541,22.97522512496546,10.391588446158462,-2.2261825228765773,
2026-07-16 22:34:00,3.5,41.480000000000004,1.0399999999999998,86.0,401.0,123.0,,,4.289999999999999,1.5385676510756674,1.7508499999999994,0.20500000000000002,-24.75,-18.709999999999997,-21.714999999999996,-10.0,39.8,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,99.3,False,7.375292672619217,2.2143707310964733,-7.975263446789345,-4.9982473043750675,1.2009171409039907,0.4385260592927993,37.58297994386322,5.041308154641091,0.41832816805675666,0.30518967331462765,16.774736553210655,13.71175269562493,22.915917140903986,10.4385260592928,-2.217020056136775,
2026-07-16 22:35:00,3.6,41.5,1.0379999999999998,86.0,401.0,123.0,,,4.2669999999999995,1.530567977755119,1.728122222222222,0.20400000000000001,-24.88,-18.699999999999996,-21.694999999999997,-10.0,39.845,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,100.3,False,7.387462898362,2.2155036198123303,-7.898751697053889,-4.92912445953554,1.2570457699911084,0.4918581713831742,37.59238462230465,5.035706225925134,0.42239980644151753,0.30915573142472696,16.98124830294611,13.770875540464456,22.952045769991106,10.491858171383175,-2.2526153776953493,
2026-07-16 22:36:00,3.7000000000000006,41.5,1.0335,86.0,401.0,125.0,,,4.2275,1.5169899482411537,1.6894500000000001,0.20261111111111113,-25.060555555555553,-18.694999999999997,-21.689999999999998,-10.0,39.89999999999999,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,101.3,False,7.442448534350011,2.231528501653509,-7.774376425478957,-4.769348580457111,1.1514294319101164,0.6759335343434087,37.66556487965148,5.012925512791554,0.4319745738934814,0.32020140136363895,17.286179130076597,13.925651419542886,22.841429431910115,10.67593353434341,-2.2344351203485147,
2026-07-16 22:37:00,3.7849999999999993,41.5,1.0378571428571428,86.0,400.0,125.0,,,4.367999999999999,1.550201031507533,1.8020999999999991,0.21000000000000002,-24.1,-18.415,-21.53,-10.0,39.90999999999999,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,102.3,False,7.444140050208005,2.2336123603430735,-7.733129688068814,-4.723122877415206,1.2139235925727032,0.7323285837820168,37.679587556834726,5.017452024210334,0.41322973902432847,0.3059668458902025,16.366870311931187,13.691877122584792,22.743923592572706,10.732328583782017,-2.230412443165264,
2026-07-16 22:38:00,3.869444444444444,41.5,1.0399999999999998,85.0,400.5,125.0,,,4.270277777777777,1.5389229934212008,1.7448277777777776,0.21000000000000002,-24.1,-18.315000000000005,-21.389444444444443,-9.872222222222224,39.93666666666667,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,103.3,False,7.40747521311815,2.2593303043889255,-7.502180823344432,-4.558427178588676,1.3310024575494377,0.7765470821497411,37.710061734706805,4.957962762798774,0.4235177769862264,0.31885878287396807,16.59781917665557,13.756572821411329,22.72044690199388,10.648769304371964,-2.226604931959862,
2026-07-16 22:39:00,3.9399999999999995,41.5,1.0314999999999999,85.0,401.0,125.0,,,4.233000000000001,1.5207197903737106,1.6996500000000012,0.21000000000000002,-24.1,-18.194999999999997,-21.240000000000002,-9.5,39.98,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,104.3,False,7.419385013622211,2.259714394591912,-7.43780477267096,-4.504574978906037,1.3509058869990151,0.8051375363364917,37.695743016001884,4.9476525087984395,0.4294675377773107,0.3270300910534574,16.662195227329043,13.69042502109396,22.590905886999018,10.305137536336492,-2.2842569839981124,
2026-07-16 22:40:00,4.04,41.5,1.036,85.0,401.0,125.0,,,4.203000000000001,1.5138307181989128,1.6767000000000003,0.21000000000000002,-24.1,-18.189999999999998,-21.225,-9.5,39.97888888888889,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,105.3,False,7.429431108947361,2.261556830341067,-7.367483658295839,-4.443309600932855,1.4247793099122452,0.8457621257470409,37.68305617742767,4.938978844940895,0.4342770074362392,0.3306245070257152,16.732516341704162,13.746690399067143,22.649779309912248,10.34576212574704,-2.295832711461216,
2026-07-16 22:41:00,4.105,41.5,1.0354999999999999,85.0,400.0,125.0,,,4.1899999999999995,1.5106720527280828,1.6660499999999996,0.21000000000000002,-24.1,-18.199999999999996,-21.275000000000002,-9.575,39.934999999999995,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,106.3,False,7.429598258337958,2.2630443390797343,-7.338394359576474,-4.406665863561573,1.4612722438782546,0.8977988758700202,37.70205656092551,4.945850212503169,0.4360394930778766,0.33246024983213684,16.76160564042353,13.793334136438423,22.736272243878258,10.47279887587002,-2.2329434390744822,
2026-07-16 22:42:00,4.200000000000001,41.5,1.0399999999999998,85.0,400.0,125.0,,,4.173,1.505981531927476,1.6519,0.21000000000000002,-24.1,-18.244999999999997,-21.300000000000004,-9.675,39.92999999999999,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,107.3,False,7.43911448056323,2.2648076091393263,-7.27169771915441,-4.3486156316758695,1.532090327914033,0.9361780688698904,37.689865308565416,4.937575540708144,0.4390461376951341,0.335051010138658,16.82830228084559,13.896384368324128,22.832090327914038,10.611178068869892,-2.2401346914345766,
2026-07-16 22:43:00,4.256666666666666,41.5,1.041,85.0,401.0,125.5,,,4.17,1.5039027370275555,1.6467999999999998,0.21000000000000002,-24.1,-18.26888888888889,-21.360000000000003,-9.76388888888889,39.91,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,108.3,False,7.462738848802234,2.2689504293439695,-7.2004030574686455,-4.2842527990610915,1.5328733718844512,0.9720243955256729,37.678576531326115,4.917044601267834,0.44122391463969246,0.33718131626948555,16.899596942531357,13.984636089827797,22.892873371884455,10.735913284414561,-2.2314234686738814,
2026-07-16 22:44:00,4.299999999999999,41.5,1.0399999999999998,85.0,400.0,126.5,,,4.1530000000000005,1.491042689934678,1.61785,0.21000000000000002,-24.1,-18.179999999999996,-21.315000000000005,-9.5,39.89999999999999,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,109.3,False,7.482589548049327,2.2774164404364448,-7.161920169222457,-4.214986149761955,1.477729752763703,1.082249069041185,37.74019123478592,4.917974678590008,0.444978242715095,0.34529203203216796,16.938079830777546,13.96501385023804,22.79272975276371,10.582249069041184,-2.1598087652140734,
2026-07-16 22:45:00,4.4,41.5,0.9935,85.0,400.0,127.0,,,4.1305,1.4726400038370855,1.5767499999999997,0.21000000000000002,-24.1,-17.975,-21.205,-9.5,39.89999999999999,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,110.3,False,7.5098436674911735,2.2799973331647854,-7.054594898115119,-4.09618642226807,1.3684254106493388,1.2051391888720568,37.7790349083567,4.9132906639907175,0.44998855064317433,0.35410450599388865,17.04540510188488,13.878813577731933,22.573425410649335,10.705139188872057,-2.120965091643292,
2026-07-16 22:46:00,4.4350000000000005,41.40499999999999,0.9400000000000001,85.0,401.0,127.0,,,4.098000000000001,1.4602076538588937,1.5420500000000001,0.21000000000000002,-24.1,-17.89,-21.1,-9.5,39.89999999999999,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,111.3,False,7.520583748685437,2.278576158586437,-6.999702468461793,-4.048558754833266,1.2365339081756805,1.218438163324097,37.69752983376241,4.896934978540006,0.4550954903312776,0.359157845851962,17.10029753153821,13.841441245166735,22.33653390817568,10.718438163324096,-2.202470166237582,
2026-07-16 22:47:00,4.5,41.485,0.9359999999999999,85.0,401.0,127.0,,,4.07,1.451047000995934,1.5157928571428572,0.21000000000000002,-24.1,-17.895,-21.1,-9.5,39.89999999999999,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,112.3,False,7.533273050255983,2.278033942878366,-6.938422659651411,-3.990182202248631,1.2676888489476066,1.2775176399007242,37.76588605561339,4.900643000658722,0.4597301899389269,0.3630266109369329,17.16157734034859,13.904817797751369,22.36768884894761,10.777517639900724,-2.1341139443865984,
2026-07-16 22:48:00,4.583333333333333,41.41499999999999,0.9400000000000001,85.0,401.0,127.0,,,4.0600000000000005,1.4482414285025578,1.5070000000000001,0.21000000000000002,-24.1,-17.9,-21.126111111111108,-9.5,39.89999999999999,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,113.3,False,7.536967173260551,2.2807571108297506,-6.890647131336367,-3.9514411357544983,1.3275235862789256,1.2883118290453048,37.691868952040835,4.886132987484204,0.46132178810543867,0.36501724728781815,17.209352868663636,13.9485588642455,22.453634697390033,10.788311829045306,-2.2081310479591565,
2026-07-16 22:49:00,4.6,41.40499999999999,0.9400000000000001,85.0,400.0,127.0,,,4.049999999999999,1.4446227947754322,1.4967999999999988,0.21000000000000002,-24.1,-17.9,-21.169999999999995,-9.5,39.89999999999999,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,114.3,False,7.531287097109983,2.281675772445023,-6.898364620090814,-3.9479496005764414,1.33555213584228,1.3149069151269919,37.70631014694572,4.8957494134510755,0.4622433127593656,0.36685886214789076,17.201635379909188,13.952050399423557,22.505552135842276,10.814906915126992,-2.1936898530542734,
2026-07-16 22:50:00,4.6,41.39999999999999,0.9400000000000001,84.5,401.0,127.0,,,4.04,1.4426227629695294,1.4898499999999995,0.21000000000000002,-24.1,-17.905,-21.189999999999998,-9.5,39.89999999999999,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,115.3,False,7.513366392320525,2.2935229938592134,-6.800042873558397,-3.8887781249069455,1.366433238884237,1.3006667595138854,37.70302117929736,4.860035978446357,0.462291629471269,0.3710013953066633,17.299957126441605,14.016221875093056,22.556433238884235,10.800666759513886,-2.1969788207026326,
2026-07-16 22:51:00,4.700000000000001,41.364999999999995,0.9424999999999999,84.0,400.0,127.0,,,3.968,1.428622890063279,1.4402500000000003,0.21000000000000002,-24.1,-17.800000000000004,-21.055,-9.5,39.89999999999999,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,116.3,False,7.4901803391315465,2.3085746675551255,-6.671563708726579,-3.7831774405187133,1.460853915437931,1.3639155233338076,37.71142354581159,4.836815270738836,0.4702397245004021,0.38116669556274363,17.42843629127342,14.016822559481291,22.51585391543793,10.863915523333807,-2.1885764541884,
2026-07-16 22:52:00,4.799999999999999,41.28,0.8759444444444444,84.0,400.0,127.0,,,3.943,1.4186745913250043,1.4134277777777777,0.21000000000000002,-24.1,-17.699999999999996,-20.95,-9.5,39.86,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,117.3,False,7.503289806747776,2.3077503895821674,-6.580002698662433,-3.688695961754169,1.3301827883072672,1.444462530847619,37.665703275493726,4.830301577047054,0.474497173699192,0.38525648279411007,17.51999730133757,14.011304038245827,22.280182788307265,10.94446253084762,-2.194296724506273,
2026-07-16 22:53:00,4.824999999999999,41.11,0.8300000000000001,84.0,400.0,126.0,,,3.9379999999999997,1.4172355908040015,1.4088,0.21000000000000002,-24.1,-17.699999999999996,-20.950000000000003,-9.5,39.795,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,118.3,False,7.478364603171259,2.3009999777930843,-6.5905980078719715,-3.71731917202826,1.2861765575601622,1.3765557644930524,37.4976948270246,4.825546658225378,0.47341428120125884,0.3840783987476225,17.50940199212803,13.982680827971736,22.236176557560164,10.876555764493052,-2.297305172975399,
2026-07-16 22:54:00,4.9,41.120000000000005,0.8300000000000001,84.0,400.0,125.0,,,3.94,1.4248782762392282,1.42345,0.21000000000000002,-24.1,-17.880000000000003,-21.04,-9.5,39.7,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,119.3,False,7.465058151955806,2.2946694882522345,-6.5595603359719235,-3.713574735675407,1.4093328339270275,1.3460549015524907,37.45914410944148,4.828343897998361,0.4722077283526933,0.379048580401657,17.540439664028078,14.166425264324594,22.449332833927027,10.84605490155249,-2.240855890558521,
2026-07-16 22:55:00,4.952222222222222,41.150000000000006,0.8350000000000001,84.0,400.5,123.5,,,3.9500000000000006,1.4359737730376194,1.4473500000000006,0.21000000000000002,-24.1,-18.08888888888889,-21.194444444444443,-9.705555555555556,39.7,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,120.3,False,7.442484946757492,2.2840122629867903,-6.547679358501231,-3.7447457410230953,1.5728445171679204,1.2621798638130899,37.4052040746998,4.832140488337193,0.4692632866229822,0.371293317331053,17.55232064149877,14.344143147865793,22.767288961612362,10.967735419368646,-2.2947959253001997,
2026-07-16 22:56:00,5.0,41.18,0.841,84.0,400.0,121.5,,,3.967,1.4561561111722343,1.4894999999999998,0.21000000000000002,-24.1,-18.39,-21.42,-10.0,39.65500000000001,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,121.3,False,7.4015765516200505,2.270154224477871,-6.5702011435114915,-3.8080491837502928,1.773158538209198,1.1640067113503167,37.35614331038694,4.851992402082393,0.4640331053346052,0.35856511620608245,17.52979885648851,14.581950816249709,23.1931585382092,11.164006711350316,-2.2988566896130678,
2026-07-16 22:57:00,5.0649999999999995,41.19,0.8300000000000001,84.0,400.0,119.0,,,3.9245,1.4499151290518923,1.4638499999999999,0.20550000000000002,-24.685000000000002,-18.76,-21.689999999999998,-10.5,39.60000000000001,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,122.3,False,7.355680533915489,2.2520064768216397,-6.578400043377984,-3.872636492727737,1.974464134185741,1.0383223673714423,37.26512972744354,4.868904657665574,0.466466769198994,0.3561674249275587,18.10659995662202,14.887363507272266,23.66446413418574,11.538322367371443,-2.334870272556472,
2026-07-16 22:58:00,5.095,41.145,0.8300000000000001,84.0,400.0,117.5,,,3.769,1.4051908848625378,1.3317,0.2,-25.4,-19.2,-22.015,-10.5,39.58500000000001,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,123.3,False,7.3229948152718265,2.242210287914939,-6.600823014861476,-3.9304794595431467,2.106697708824821,0.9359605989580719,37.161231767820595,4.873475245562782,0.4853198595552882,0.37330102692141176,18.799176985138523,15.269520540456853,24.121697708824822,11.435960598958072,-2.4237682321794125,
2026-07-16 22:59:00,5.1,41.114999999999995,0.8300000000000001,84.0,401.0,115.5,,,3.821999999999999,1.4351978046855736,1.4026071428571425,0.2,-25.4,-19.644999999999996,-22.315000000000005,-11.0,39.515,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,124.3,False,7.284478777088796,2.22760450713488,-6.633234006210205,-4.0194139158287525,2.264473599040682,0.7711705125614989,37.02816012813047,4.87348545461938,0.47532279014649814,0.3557214487182426,18.766765993789793,15.625586084171243,24.579473599040686,11.771170512561499,-2.4868398718695275,
2026-07-16 23:00:00,5.135000000000001,41.10000000000001,0.8300000000000001,84.0,401.0,113.5,,,3.8789999999999996,1.4662646252580709,1.4765,0.2,-25.4,-20.03,-22.63,-11.95,39.5,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,125.3,False,7.243355297551748,2.2137094217746074,-6.6598740311435165,-4.09194573449415,2.4392955043403006,0.6471138331860666,36.930811893349734,4.884635044473571,0.4644747025855407,0.33764359005950817,18.740125968856482,15.938054265505851,25.0692955043403,12.597113833186066,-2.569188106650266,
2026-07-16 23:01:00,5.1,41.09,0.8305,84.0,401.0,112.0,,,3.636,1.3841428488023841,1.2512999999999999,0.19,-26.8,-20.474999999999998,-22.945,-12.0,39.5,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,126.3,False,7.20604346145504,2.202326165650859,-6.724303625613281,-4.18585077395176,2.534446042976852,0.5264968209488774,36.86469349101658,4.897937144912504,0.4954235261764822,0.3715086936755687,20.07569637438672,16.289149226048238,25.479446042976853,12.526496820948877,-2.635306508983419,
2026-07-16 23:02:00,5.1,41.04666666666667,0.8300000000000001,84.0,400.0,112.0,,,3.692222222222222,1.4109185360661245,1.3175222222222223,0.19,-26.8,-20.775000000000002,-23.195,-13.0,39.5,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,127.3,False,7.196445551450419,2.2035109165735816,-6.748959353195081,-4.198522060257523,2.5297117532230797,0.5352157159584607,36.85095662167816,4.905511390936427,0.4869380729938174,0.3596952366090037,20.05104064680492,16.576477939742478,25.72471175322308,13.535215715958461,-2.649043378321842,
2026-07-16 23:03:00,5.07,41.0,0.833,84.0,400.0,112.0,,,3.7310000000000008,1.4257599134071963,1.3564500000000006,0.19,-26.8,-20.790000000000003,-23.24,-13.0,39.5,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,128.3,False,7.189800740657608,2.203990943183304,-6.779288397121542,-4.227934407778776,2.5182670125308593,0.5036733302274456,36.80988635271615,4.902613852067129,0.4810704587539447,0.35310082928565956,20.020711602878457,16.562065592221227,25.758267012530858,13.503673330227446,-2.6901136472838516,
2026-07-16 23:04:00,5.0,41.0,0.8300000000000001,84.0,400.0,112.0,,,3.7620000000000005,1.4374963206041032,1.3873071428571426,0.19,-26.8,-20.735,-23.199999999999996,-13.0,39.459999999999994,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,129.3,False,7.182750095040923,2.202709875557492,-6.828585456006996,-4.270921423819218,2.466981171337073,0.47509333967995926,36.81867463590835,4.908662289347173,0.4762451776517548,0.3473964335678651,19.971414543993006,16.464078576180782,25.66698117133707,13.47509333967996,-2.6413253640916423,
2026-07-16 23:05:00,4.975,41.0,0.8300000000000001,84.0,400.0,112.0,,,3.782,1.4449177244284948,1.4069500000000001,0.19,-26.8,-20.709999999999997,-23.183888888888887,-13.0,39.455,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,130.3,False,7.180100729541536,2.202314047109676,-6.84670782577229,-4.286997154256616,2.45170447694982,0.4638663576265627,36.821152566978874,4.910657249659777,0.4732664425668178,0.34390931832596294,19.953292174227713,16.423002845743383,25.63559336583871,13.463866357626562,-2.633847433021124,
2026-07-16 23:06:00,4.9,41.0,0.8300000000000001,84.0,400.0,112.0,,,3.7999999999999994,1.4505200925500312,1.4228499999999993,0.19,-26.8,-20.699999999999996,-23.13,-13.0,39.485,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,131.3,False,7.172152633043375,2.201126561766228,-6.901074935068172,-4.335224345568806,2.4058743937880633,0.43018541146637346,36.82858636019043,4.9166421305975865,0.4701730157703661,0.34101013647025147,19.89892506493183,16.36477565443119,25.535874393788063,13.430185411466374,-2.6564136398095712,
2026-07-16 23:07:00,4.9,41.0,0.8300000000000001,84.0,400.0,112.0,,,3.807,1.452997865124192,1.4293499999999997,0.19,-26.8,-20.699999999999996,-23.11,-13.0,39.5,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,132.3,False,7.172152633043375,2.201126561766228,-6.901074935068172,-4.335224345568806,2.4058743937880633,0.43018541146637346,36.82858636019043,4.9166421305975865,0.46919701869415353,0.33988445264216094,19.89892506493183,16.36477565443119,25.515874393788064,13.430185411466374,-2.671413639809572,
2026-07-16 23:08:00,4.9,41.0,0.8300000000000001,84.0,400.5,112.0,,,3.8109999999999995,1.454857786177108,1.4338999999999993,0.19,-26.8,-20.699999999999996,-23.1,-13.0,39.434999999999995,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,133.3,False,7.17554386497908,2.200882988714728,-6.891940039028191,-4.332479012253808,2.4067783714326967,0.41900007634113456,36.81601903106606,4.910651544110461,0.4688904323197095,0.33896631777470543,19.90805996097181,16.36752098774619,25.5067783714327,13.419000076341135,-2.6189809689339327,
2026-07-16 23:09:00,4.9,40.96,0.8300000000000001,84.0,400.0,112.0,,,3.8199999999999994,1.459866415641873,1.445699999999999,0.19,-26.8,-20.714999999999996,-23.115,-13.0,39.404999999999994,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,134.3,False,7.169497209261705,2.2017970812878063,-6.907192041140233,-4.342164152836325,2.404482561499209,0.41714445598216066,36.7924203230031,4.912503036735015,0.4671871836332896,0.3369659592844888,19.89280795885977,16.37283584716367,25.519482561499206,13.41714445598216,-2.6125796769968943,
2026-07-16 23:10:00,4.9,40.99,0.8300000000000001,84.0,400.5,112.0,,,3.8299999999999996,1.4640952665734446,1.4564999999999995,0.19,-26.8,-20.759999999999998,-23.13,-13.0,39.39999999999999,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,135.3,False,7.174880009033662,2.201050618595122,-6.893469315546207,-4.334213964070688,2.406430413360483,0.4157398374700827,36.806977521769234,4.909616770644819,0.4661931634845783,0.33481981095557833,19.906530684453795,16.42578603592931,25.53643041336048,13.415739837470083,-2.5930224782307576,
2026-07-16 23:11:00,4.9,40.849999999999994,0.8300000000000001,84.0,400.5,112.0,,,3.8299999999999996,1.4646272045972162,1.4573499999999995,0.19,-26.8,-20.785,-23.125,-13.0,39.379999999999995,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,136.3,False,7.165586025797817,2.2033974369206457,-6.9148791867984185,-4.358503289507013,2.4015590003494927,0.3700964932753352,36.68039639161358,4.895129942125818,0.4655007997655618,0.3352868710584944,19.88512081320158,16.426496710492987,25.526559000349494,13.370096493275335,-2.6996036083864183,
2026-07-16 23:12:00,4.9,40.83,0.8300000000000001,84.0,401.0,112.5,,,3.8299999999999996,1.464658268310719,1.4574999999999996,0.19,-26.8,-20.785714285714285,-23.13,-13.0,39.31625,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,137.3,False,7.178608747672203,2.2071642961318862,-6.896373486837543,-4.3361190064376665,2.3632779442832526,0.38611170439389375,36.66982526072975,4.883196135084833,0.46647043534139565,0.3364072303645128,19.903626513162457,16.44959527927662,25.49327794428325,13.386111704393894,-2.6464247392702447,
2026-07-16 23:13:00,4.970000000000001,40.785,0.8300000000000001,84.0,401.0,113.0,,,3.8299999999999996,1.4635358088436083,1.4553499999999997,0.19,-26.8,-20.694999999999997,-23.1,-13.0,39.3,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,138.3,False,7.193998821145624,2.212702122749498,-6.840083238868861,-4.275805391000807,2.3659977596761523,0.4365972032095675,36.64227947873074,4.869080091991576,0.46761181156406095,0.338575313054329,19.95991676113114,16.41919460899919,25.465997759676153,13.436597203209567,-2.6577205212692547,
2026-07-16 23:14:00,5.0,40.772777777777776,0.8300000000000001,84.0,400.0,114.0,,,3.8199999999999994,1.4575425197264633,1.4417499999999992,0.19,-26.8,-20.505,-23.045,-12.261111111111111,39.3,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,139.3,False,7.211502620043667,2.221219488958707,-6.81361658906086,-4.2179079709947835,2.3051183204304357,0.5358975634979732,36.69354831977823,4.86965524222088,0.4702907006671977,0.3438097734277715,19.98638341093914,16.287092029005215,25.350118320430436,12.797008674609085,-2.6064516802217668,
2026-07-16 23:15:00,5.0,40.8,0.8300000000000001,84.0,400.0,114.5,,,3.81,1.4496613735876958,1.4243,0.19,-26.8,-20.385,-22.96,-12.0,39.3,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,140.3,False,7.224268985280153,2.2244383356751403,-6.797024201582671,-4.190076193216278,2.267576422060571,0.578493682188409,36.73824053414268,4.868598451921444,0.4726109994294114,0.34830228811548136,20.00297579841733,16.194923806783724,25.227576422060572,12.578493682188409,-2.561759465857314,
2026-07-16 23:16:00,4.96,40.8,0.8300000000000001,84.0,400.0,115.5,,,3.793,1.4397970952005323,1.4021500000000002,0.19,-26.8,-20.295,-22.895,-12.0,39.3,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,141.3,False,7.2419484041401665,2.231155355162538,-6.801161279293291,-4.169579655139895,2.1661554759080737,0.6279725588747815,36.78236365752391,4.86404304117646,0.47624592328888027,0.354685413604628,19.998838720706708,16.125420344860107,25.061155475908073,12.62797255887478,-2.517636342476088,
2026-07-16 23:17:00,4.96,40.81,0.8300000000000001,84.0,401.0,117.0,,,3.896,1.4705579453375612,1.4903,0.1945,-26.17,-20.11,-22.775000000000002,-12.0,39.305,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,142.3,False,7.282272329445543,2.2415260966849972,-6.744074139824535,-4.093027476528693,2.0528440365702165,0.7100251994530671,36.8265081590746,4.841475620800129,0.46500215540598533,0.3439478810831711,19.425925860175468,16.016972523471306,24.82784403657022,12.710025199453067,-2.4784918409254004,
2026-07-16 23:18:00,5.0,40.870000000000005,0.8305,84.0,401.0,119.0,,,4.050999999999999,1.5147692459703102,1.6219555555555547,0.2,-25.4,-19.82,-22.57,-11.0,39.345,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,143.3,False,7.334269994271533,2.255883124255597,-6.656426190673834,-3.964798688239185,1.926836541908897,0.8819579733747636,36.95680104644708,4.82892053920273,0.44766145735512153,0.3285249445402193,18.743573809326165,15.855201311760815,24.4968365419089,11.881957973374764,-2.388198953552916,
2026-07-16 23:19:00,5.1,41.0,0.8315000000000001,84.0,400.0,121.0,,,3.9960000000000004,1.4772977818994923,1.5370500000000002,0.2,-25.4,-19.43,-22.29,-10.925,39.419999999999995,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,144.3,False,7.390429401078963,2.2705326683698477,-6.533090339949844,-3.7916716556758034,1.8395393811447924,1.1255519200387878,37.169263776544405,4.8307250486880395,0.4593007005226779,0.34936070179508427,18.866909660050155,15.638328344324197,24.12953938114479,12.050551920038789,-2.25073622345559,
2026-07-16 23:20:00,5.165000000000001,41.0,0.8300000000000001,84.0,400.0,123.0,,,3.931,1.436540739835308,1.4421500000000005,0.2,-25.4,-19.015,-22.005000000000003,-10.5,39.5,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,145.3,False,7.441338347586234,2.286176138356012,-6.435531962503689,-3.6564268283939985,1.7210467678311256,1.2910539489222435,37.24406306119522,4.81027473158735,0.4717348121557853,0.37164039299774876,18.96446803749631,15.358573171606002,23.72604676783113,11.791053948922244,-2.25593693880478,
2026-07-16 23:21:00,5.24,41.005,0.8300000000000001,84.0,400.0,124.0,,,3.9320000000000004,1.4266985976669821,1.4240000000000002,0.20350000000000001,-24.945,-18.684999999999995,-21.72222222222222,-10.027777777777779,39.5,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,146.3,False,7.471536775716136,2.294630153763166,-6.355541501034948,-3.561114454397151,1.6900725948960966,1.3938070624897654,37.281308456300465,4.797059890137214,0.4737361110528532,0.3782446398487296,18.58945849896505,15.123885545602844,23.41229481711832,11.421584840267544,-2.218691543699535,
2026-07-16 23:22:00,5.299999999999999,41.10000000000001,0.826,84.0,400.5,125.0,,,4.091000000000001,1.4810679042315131,1.5773500000000005,0.21000000000000002,-24.1,-18.47,-21.555,-10.0,39.60000000000001,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,147.3,False,7.510001623699668,2.3008640994973426,-6.261598641446772,-3.45438758008346,1.6426198764106332,1.5117882138088572,37.391313632854825,4.788981130784638,0.45525977157050956,0.35629926836831693,17.838401358553227,15.01561241991654,23.197619876410634,11.511788213808858,-2.2086863671451837,
2026-07-16 23:23:00,5.4,41.10000000000001,0.8220555555555555,83.0,400.0,126.0,,,3.971,1.448036784817789,1.47655,0.21000000000000002,-24.1,-18.229999999999997,-21.345000000000002,-10.0,39.68,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,148.3,False,7.490867072757071,2.334315304905278,-6.009851493746702,-3.2348531766048563,1.6731481784528044,1.6585993248086852,37.48929306945246,4.733422943676048,0.46988780318345136,0.37967386763265576,18.0901485062533,14.99514682339514,23.018148178452808,11.658599324808685,-2.1907069305475417,
2026-07-16 23:24:00,5.4799999999999995,41.06,0.8230000000000001,83.0,400.0,126.0,,,3.901,1.4168196139152311,1.3955,0.21000000000000002,-24.1,-17.94,-21.104999999999997,-9.5,39.81999999999999,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,149.3,False,7.496573899642195,2.3363068590806595,-5.958432105454549,-3.1909881556603494,1.723321187600587,1.6805857395539607,37.44461522144482,4.72275435972276,0.47962895420984364,0.3935644162459242,18.141567894545453,14.749011844339652,22.828321187600583,11.18058573955396,-2.3753847785551727,
2026-07-16 23:25:00,5.5,41.0,0.8265,83.0,400.0,126.0,,,3.853,1.4041798925671385,1.3564000000000003,0.21000000000000002,-24.1,-17.895,-21.025,-9.5,40.0,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,150.3,False,7.494281415624001,2.3378308404218613,-5.954796374617337,-3.1908998162600284,1.743384407738167,1.6666744062346626,37.3862253985802,4.714410110873272,0.4858746574465024,0.399366340674266,18.145203625382663,14.704100183739971,22.768384407738164,11.166674406234662,-2.6137746014197987,
2026-07-16 23:26:00,5.6,41.0,0.8240000000000001,83.0,400.0,126.0,,,3.8229999999999995,1.3951025169076687,1.3301999999999996,0.21000000000000002,-24.1,-17.894444444444446,-21.063333333333333,-9.5,40.10000000000001,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,151.3,False,7.505185192439549,2.3392701975698524,-5.881102248508353,-3.124909370190217,1.7973986045292771,1.7139619671166029,37.37785540446041,4.706815726626822,0.4906188319175454,0.4036163422434189,18.21889775149165,14.769535074254229,22.86073193786261,11.213961967116603,-2.7221445955395964,
2026-07-16 23:27:00,5.700000000000001,41.0,0.8200000000000001,83.0,401.0,125.0,,,3.817,1.3957926467296335,1.3278999999999994,0.21000000000000002,-24.1,-17.955,-21.1,-9.575,40.10000000000001,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,152.3,False,7.501136818358273,2.332785689624976,-5.81327425600457,-3.098633449674491,1.9259434432878084,1.6728645893772722,37.30511735652089,4.695218790853647,0.49114379694311416,0.4016627189812604,18.286725743995433,14.856366550325507,23.025943443287808,11.247864589377272,-2.79488264347912,
2026-07-16 23:28:00,5.700000000000001,40.95,0.812,83.0,400.0,124.5,,,3.8320000000000003,1.4070776517632646,1.35505,0.21000000000000002,-24.1,-18.127222222222223,-21.221666666666664,-10.0,40.0,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,153.3,False,7.481056080347856,2.3299751513695246,-5.847764917078548,-3.130507650952275,1.9381885567786412,1.652827865825315,37.269898787970604,4.707133232534938,0.48777285468206,0.39609757171178184,18.25223508292145,14.996714571269948,23.159855223445305,11.652827865825316,-2.730101212029396,
2026-07-16 23:29:00,5.725,40.8,0.8130000000000001,83.0,401.0,122.5,,,3.8370000000000006,1.4178060344448111,1.3763000000000005,0.21000000000000002,-24.1,-18.325000000000003,-21.365000000000002,-10.0,39.864999999999995,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,154.3,False,7.436570737292126,2.3177551745697613,-5.884511189650346,-3.2280759544186157,2.1068473379409003,1.4569446455514783,37.02572999979718,4.692976008952155,0.4840363743521432,0.3882848154106723,18.215488810349655,15.096924045581387,23.4718473379409,11.456944645551479,-2.8392700002028164,
2026-07-16 23:30:00,5.799999999999999,40.795,0.8121666666666667,83.0,400.5,120.5,,,3.803,1.4179576081860024,1.3652000000000002,0.20750000000000002,-24.425,-18.659999999999997,-21.61,-10.4,39.56,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,155.3,False,7.397060971503142,2.3045213723493427,-5.889359493465219,-3.275334477775556,2.3031917411017346,1.3660899223472212,36.946539823778885,4.708087507926935,0.48587688885479063,0.38470624521027263,18.535640506534783,15.384665522224442,23.913191741101734,11.766089922347222,-2.6134601762211176,
2026-07-16 23:31:00,5.831111111111111,40.755,0.8160000000000001,83.0,400.0,118.5,,,3.6110000000000007,1.3621471552597395,1.2027500000000002,0.2,-25.4,-19.045,-21.939999999999998,-10.5,39.464999999999996,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,156.3,False,7.3500048139237855,2.291448094947137,-5.933623766503679,-3.3600372157683163,2.4847386893891708,1.239672791397387,36.837176614575874,4.722360043691139,0.5087078047677801,0.40555181753258795,19.46637623349632,15.684962784231686,24.42473868938917,11.739672791397387,-2.627823385424122,
2026-07-16 23:32:00,5.824999999999999,40.685,0.8168333333333334,83.0,401.0,116.5,,,3.662,1.3966192134248558,1.281,0.2,-25.4,-19.48,-22.265,-11.0,39.305,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,157.3,False,7.307553751242247,2.2773848954818283,-5.9806077995027564,-3.4636187565114716,2.6366972989522535,1.0560587688256426,36.66852633034235,4.718989322245003,0.49887470901223563,0.38674432407290915,19.419392200497242,16.016381243488528,24.901697298952254,12.056058768825643,-2.636473669657647,
2026-07-16 23:33:00,5.799999999999999,40.6225,0.8175000000000001,83.0,401.0,114.5,,,3.715,1.4286557761442897,1.3552499999999998,0.2,-25.4,-19.925,-22.58,-12.0,39.21,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,158.3,False,7.256836794814468,2.263374452216878,-6.058326814546096,-3.583423355842199,2.775093691748224,0.8889366291729905,36.53376683292761,4.729908854353247,0.4880689610307022,0.3687938932309752,19.341673185453903,16.3415766441578,25.355093691748223,12.88893662917299,-2.6762331670723896,
2026-07-16 23:34:00,5.799999999999999,40.565000000000005,0.8170000000000001,83.0,400.5,113.0,,,3.489,1.3525372878398154,1.1493,0.19,-26.8,-20.340000000000003,-22.9,-12.0,39.18,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,159.3,False,7.216812048667665,2.253527588246137,-6.11330219202588,-3.6651337174045375,2.8862377917361206,0.7806884453656366,36.434416179125066,4.741647605681442,0.5165455361077163,0.39981329942693955,20.68669780797412,16.674866282595467,25.78623779173612,12.780688445365637,-2.745583820874934,
