timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-16 23:35:00,5.700000000000001,40.505,0.8190000000000002,83.0,400.0,113.0,,,3.529,1.3751292824669556,1.2018,0.19,-26.8,-20.665,-23.184999999999995,-13.0,39.10000000000001,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,160.3,False,7.198595167207507,2.2533087921033585,-6.205065943873375,-3.743941702826583,2.8278133527155167,0.7255007129162874,36.40141279262068,4.749101027021953,0.509765458672268,0.38972887902179765,20.594934056126625,16.921058297173417,26.01281335271551,13.725500712916288,-2.698587207379326,
2026-07-16 23:36:00,5.665000000000001,40.379999999999995,0.8160000000000001,83.0,400.0,113.0,,,3.5769999999999995,1.3934010706885323,1.2489999999999997,0.19,-26.8,-20.709999999999997,-23.290000000000003,-13.0,39.0,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,161.3,False,7.186955433972244,2.2546772578094205,-6.248107641562607,-3.786109593965673,2.7935654077612133,0.6718855113553894,36.29371310610375,4.739421851543816,0.5022927256384857,0.3819953317654339,20.551892358437392,16.923890406034324,26.083565407761217,13.67188551135539,-2.706286893896248,
2026-07-16 23:37:00,5.6,40.3,0.8150000000000001,83.0,400.0,113.0,,,3.607,1.4030650461110947,1.27625,0.19,-26.8,-20.699999999999996,-23.29,-13.0,39.0,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,162.3,False,7.174878762037697,2.254931560230946,-6.306978156277371,-3.841111097909857,2.748225305473488,0.617565300115474,36.22844034457737,4.736484743433027,0.49727373526021834,0.3777793211748762,20.49302184372263,16.85888890209014,26.03822530547349,13.617565300115475,-2.771559655422628,
2026-07-16 23:38:00,5.5,40.39285714285714,0.8205,83.0,401.0,113.0,,,3.6199999999999997,1.4052249609174394,1.2838,0.19,-26.8,-20.699999999999996,-23.24642857142857,-13.0,39.0,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,163.3,False,7.176554247947981,2.2516212417767902,-6.349647641953622,-3.8875256396629148,2.7077612001231066,0.5753251564408106,36.29378247629568,4.741244017052871,0.49557965077250266,0.3759052655727506,20.45035235804638,16.81247436033708,25.954189771551675,13.57532515644081,-2.706217523704318,
2026-07-16 23:39:00,5.5,40.31,0.8200000000000001,83.0,400.5,113.0,,,3.6300000000000003,1.4086146682188596,1.2930000000000001,0.19,-26.8,-20.68,-23.199999999999996,-13.0,39.0,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,164.3,False,7.167723758285273,2.253224956794333,-6.371212756876166,-3.904308783168016,2.702555625157124,0.5599730103109961,36.23174278870733,4.7387378576540335,0.49356307212536865,0.37484507972834713,20.428787243123836,16.775691216831984,25.90255562515712,13.559973010310996,-2.7682572112926707,
2026-07-16 23:40:00,5.5,40.31,0.8200000000000001,83.0,401.0,113.0,,,3.6319999999999997,1.4096644769665725,1.29545,0.19,-26.8,-20.665277777777774,-23.199999999999996,-13.0,39.0,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,165.3,False,7.171114990220978,2.2529813837428327,-6.362077860836185,-3.901563449853019,2.703459602801758,0.5487876751857572,36.219175459582964,4.732747271166908,0.493523670314471,0.37431152909718,20.437922139163817,16.763714327924756,25.903459602801753,13.548787675185757,-2.7808245404170364,
2026-07-16 23:41:00,5.5,40.31,0.8200000000000001,83.0,401.0,113.0,,,3.6399999999999997,1.4125773763835876,1.3032499999999996,0.19,-26.8,-20.689999999999998,-23.199999999999996,-13.0,39.0,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,166.3,False,7.171114990220978,2.2529813837428327,-6.362077860836185,-3.901563449853019,2.703459602801758,0.5487876751857572,36.219175459582964,4.732747271166908,0.4924080836852076,0.3730186203150506,20.437922139163817,16.78843655014698,25.903459602801753,13.548787675185757,-2.7808245404170364,
2026-07-16 23:42:00,5.5,40.332499999999996,0.8160000000000001,83.0,400.5,113.0,,,3.6399999999999997,1.4124814627139726,1.3034,0.19,-26.8,-20.695,-23.193749999999998,-13.0,39.0,,frost_development,frost_cycle_000014,2026-07-16,没有除霜,167.3,False,7.169707537871261,2.252617458934209,-6.365844449434139,-3.8977051026676763,2.691990401606965,0.5711159600402296,36.254552952884865,4.741682829158069,0.4923084406479511,0.37295990621405106,20.434155550565862,16.797294897332325,25.885740401606963,13.57111596004023,-2.7454470471151353,
2026-07-17 10:38:00,1.7650000000000001,43.99,1.1045000000000003,77.0,400.0,194.5,,,8.188,2.810200785678748,5.472100000000001,0.4,-5.4,-0.7649999999999999,-1.555,5.5,42.3,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,-0.35,False,8.275966556638595,2.8428920926064363,-6.052611324256559,-1.5784052703996732,-4.941763827948234,5.3315160579239915,43.58338527426392,4.467469962837467,0.010629158061064459,0.011499313326984617,-0.6526113242565588,-0.8134052703996733,-3.3867638279482346,-0.16848394207600847,1.283385274263921,
2026-07-17 10:39:00,1.6150000000000002,44.12,0.946,75.0,400.0,192.0,,,8.065000000000001,2.804729568236387,5.376100000000001,0.393,-5.960000000000001,-1.405,-4.1850000000000005,5.0,42.59111111111111,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,0.65,True,8.141124464194343,2.860852236920436,-5.787788742800964,-1.4319444344160086,-5.115218716463857,5.333985226460052,43.8186293266903,4.444055100221521,0.00935060807989685,0.019617465019606373,0.17221125719903707,-0.026944434416008578,-0.9302187164638562,0.3339852264600518,1.2275182155791882,
2026-07-17 10:40:00,1.2249999999999999,44.510000000000005,0.9464999999999999,75.0,400.5,185.0,,,8.021,2.804059262173788,5.356249999999999,0.39,-6.200000000000001,-1.8699999999999997,-4.914999999999999,4.5,43.925,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,1.65,True,7.968455779813889,2.794880624877419,-6.198974961624236,-1.9537010296133561,-4.858702935671624,4.788286326476061,43.932401143490154,4.564652227002793,-0.006594027956987603,-0.003284089207485019,0.0010250383757650638,-0.08370102961335646,0.056297064328375335,0.2882863264760607,0.007401143490156414,
2026-07-17 10:41:00,0.7549999999999999,44.67857142857143,1.0175,75.0,401.0,172.0,,,7.746,2.741122357610358,5.113938888888889,0.38,-7.0,-2.451428571428571,-5.255,3.925,44.155,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,2.65,True,7.621497949180148,2.688625653875851,-6.912290448065536,-2.905061625802709,-4.05720091459953,3.6521477298408973,43.56902381225406,4.705501642084238,-0.016335640532875173,-0.019525478996612833,0.08770955193446373,-0.45363305437413803,1.1977990854004696,-0.2728522701591025,-0.585976187745942,
2026-07-17 10:42:00,0.28500000000000003,45.015,1.1165,75.0,400.0,168.0,,,7.2909999999999995,2.6012347163709446,4.6812499999999995,0.3705,-7.76,-3.49,-5.56,3.0,43.66000000000001,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,3.65,True,7.4883607844124604,2.6531207940530375,-7.3714339738520005,-3.4153316627356327,-3.8024741122871903,3.2042478817328823,43.73113336810371,4.8037346065610285,0.026355672502222482,0.019556620941796332,0.3885660261479993,0.0746683372643675,1.7575258877128093,0.20424788173288233,0.07113336810370186,
2026-07-17 10:43:00,-0.21999999999999997,45.2,1.194,75.0,400.0,162.0,,,7.237,2.595522951034609,4.640871428571429,0.37,-7.8,-4.135000000000001,-5.025,2.2,43.620000000000005,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,4.65,True,7.3025095292665565,2.6019277522644346,-7.909992042505056,-4.050683141786878,-3.486277207950045,2.550753499514154,43.66749546176999,4.8969109591441,0.008970824208309636,0.002461559981537298,-0.10999204250505645,0.08431685821312307,1.5387227920499553,0.3507534995141537,0.04749546176998365,
2026-07-17 10:44:00,-0.75,45.25,1.248,75.0,401.0,158.0,,,7.012666666666666,2.522841843936111,4.4253,0.36,-8.7,-4.645,-3.745,2.0,43.635000000000005,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,5.65,True,7.161580807675199,2.5662146639980756,-8.39931016238262,-4.605751110338083,-3.3844301736348736,1.9811080300963098,43.55066939851501,4.95381167143725,0.020793473537146778,0.01690147775649886,0.3006898376173801,0.03924888966191631,0.36056982636512647,-0.018891969903690242,-0.08433060148499294,
2026-07-17 10:45:00,-1.14,45.2,1.2980000000000003,75.0,401.0,158.0,,,7.064,2.5496297876645233,4.4851,0.36,-8.7,-4.985,-2.8,2.0,43.60000000000001,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,6.65,True,7.116544220186112,2.56553424359654,-8.701025038375764,-4.893945775681609,-3.4830633555698416,1.7475813834807772,43.50843192660918,4.969823943455612,0.007383389825228681,0.006199276416486432,-0.0010250383757650638,0.09105422431839116,-0.6830633555698418,-0.2524186165192228,-0.09156807339083173,
2026-07-17 10:46:00,-1.4,45.2,1.34,75.0,400.0,158.0,,,7.150777777777778,2.587487248535378,4.578327777777778,0.36,-8.7,-5.116666666666667,-3.0055555555555555,1.6,43.535,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,7.65,True,7.081910583104312,2.5657267588900727,-8.91635662867243,-5.089722232250659,-3.522649392767388,1.6188919699036903,43.52759885650984,4.9943573300544015,-0.009724380711296554,-0.008481218652729217,-0.21635662867243077,0.026944434416008356,-0.5170938372118323,0.018891969903690242,-0.007401143490156414,
2026-07-17 10:47:00,-0.68,45.11,1.3315000000000001,75.0,401.0,159.0,,,8.065,2.754079819692386,5.339357142857143,0.3955000000000001,-5.76,-2.8049999999999997,-3.1500000000000004,2.8,43.5,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,8.65,True,7.171697325002141,2.5821863796277236,-8.386361109696125,-4.597004125938777,-3.2062970643283757,1.9548155455385183,43.403574025561866,4.912150117233379,-0.12455945008772273,-0.0665689515756196,-2.6263611096961252,-1.7920041259387771,-0.056297064328375335,-0.8451844544614815,-0.09642597443813372,
2026-07-17 10:48:00,1.19,45.285,1.3765000000000003,73.0,401.0,162.0,,,7.631,2.6848834466768503,4.98,0.39,-6.200000000000001,-2.8499999999999996,1.545,3.5,43.575,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,9.65,True,7.328540716823376,2.678478645447025,-6.6727416349864574,-3.0639179558253193,-2.1057754157974355,3.0271577553301747,43.60089230418227,4.6626502071218185,-0.041271420172681816,-0.002391208621622898,-0.4727416349864564,-0.2139179558253197,-3.6507754157974355,-0.4728422446698253,0.02589230418226407,
2026-07-17 10:49:00,1.1,45.46,1.4341428571428572,73.0,400.5,162.0,,,7.688000000000001,2.748416556332394,5.08305,0.39,-6.200000000000001,-3.1100000000000003,1.5150000000000001,3.0,43.7,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,10.65,False,7.322230573042356,2.6785128384248114,-6.746880495317083,-3.1359288054816803,-2.0138850232232945,2.9990372046909095,43.74930875371312,4.6839335083199645,-0.04995327903279456,-0.026097958876572624,-0.5468804953170823,-0.025928805481679973,-3.5288850232232947,-0.0009627953090904917,0.04930875371312027,
2026-07-17 10:50:00,0.9550000000000001,45.5,1.4329999999999998,71.0,400.5,162.0,,,8.012,2.8964442281495524,5.4368,0.41,-4.6,-2.1799999999999997,1.34,3.775,43.8,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,11.65,False,7.221526921678894,2.727195556795939,-6.501297861573547,-2.9945255041549466,-1.9681309863349132,2.994432678688031,43.905328004847206,4.604551103685264,-0.10946065657501336,-0.06205960219165796,-1.9012978615735472,-0.8145255041549468,-3.3081309863349135,-0.780567321311969,0.10532800484720894,
2026-07-17 10:51:00,1.6,45.595,1.4329999999999998,71.0,400.5,162.0,,,7.744999999999999,2.8442306680857867,5.21125,0.4,-5.4,-1.975,2.27,3.95,43.87,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,12.65,False,7.28647461643587,2.7331709847934356,-6.044403360245045,-2.5767626099565755,-1.6010467511779534,3.3032083672750208,43.9380685877822,4.565687902628139,-0.06292828942680306,-0.04063400493794744,-0.644403360245045,-0.6017626099565754,-3.8710467511779534,-0.6467916327249794,0.06806858778220004,
2026-07-17 10:52:00,1.3350000000000002,45.60000000000001,1.4339285714285714,71.0,400.5,162.0,,,7.587000000000001,2.846187657913493,5.096435714285715,0.39,-6.200000000000001,-2.525,1.685,3.5,44.0,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,13.65,False,7.262688683167148,2.7300779701369713,-6.226196855589834,-2.7420746610005073,-1.749965810346674,3.1892607839770246,43.96530208799547,4.586052103160243,-0.0446544428628084,-0.04252980649145943,-0.026196855589833312,-0.21707466100050743,-3.4349658103466743,-0.3107392160229754,-0.03469791200453187,
2026-07-17 10:53:00,1.0,45.60000000000001,1.422,69.0,401.0,162.0,,,7.397,2.9004249770949935,5.027750000000001,0.3915,-6.08,-2.5650000000000004,0.575,3.0,44.0,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,14.65,False,7.146286037449885,2.7762104438418564,-6.104006824751675,-2.716423269605019,-1.841394678040457,3.0880063792320476,44.0961648420173,4.512734539598522,-0.035083113275379274,-0.044742477476326536,-0.024006824751674927,-0.15142326960501862,-2.416394678040457,0.08800637923204757,0.09616484201730202,
2026-07-17 10:54:00,0.71,45.52499999999999,1.44,69.0,400.0,160.0,,,7.487,2.9450869325780817,5.12505,0.39,-6.200000000000001,-2.685,-3.84,3.0,43.87,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,15.65,False,7.05913409887734,2.7600577967999396,-6.397300753945564,-3.0227317064858994,-1.8184310684274225,2.8073922124754933,43.98339683842721,4.551989964596852,-0.06061166924009931,-0.06703813811169756,-0.19730075394556312,-0.33773170648589934,2.0215689315725776,-0.1926077875245067,0.11339683842721371,
2026-07-17 10:55:00,0.39,45.480000000000004,1.44,69.0,401.0,154.0,,,7.414999999999999,2.918829485468295,5.055149999999999,0.39,-6.200000000000001,-3.2249999999999996,-3.6350000000000002,2.2,43.769999999999996,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,16.65,False,6.889829481312619,2.709266130175833,-6.786716291726024,-3.519629681811775,-1.5909855130831296,2.212831645077729,43.71263468068567,4.608385162327266,-0.0762240226861648,-0.07735059799343569,-0.5867162917260229,-0.2946296818117755,2.0440144869168706,0.012831645077728826,-0.057365319314328644,
2026-07-17 10:56:00,0.08000000000000002,45.275,1.4385,69.0,401.0,151.0,,,7.058999999999999,2.788390841068083,4.707699999999999,0.38,-7.0,-3.755,-1.395,2.0,43.6775,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,17.65,False,6.7763773639566764,2.685241420187335,-7.117477851393993,-3.8909565111820354,-1.5623613905941671,1.8073709174131842,43.430919077485214,4.635213125012552,-0.04170703915436924,-0.03841346260536671,-0.1174778513939927,-0.13595651118203556,-0.1673613905941671,-0.19262908258681577,-0.24658092251478791,
2026-07-17 10:57:00,-0.2,45.11500000000001,1.44,69.0,400.5,151.0,,,7.043,2.7944973062079796,4.70245,0.38,-7.0,-4.0,-0.47000000000000003,2.0,43.495000000000005,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,18.65,False,6.736962145793681,2.6849341641282938,-7.341142791681143,-4.093610847512135,-1.7144143224134285,1.6470851056187796,43.315220191292354,4.645485167396813,-0.045426684547633656,-0.04080664008208834,-0.34114279168114336,-0.09361084751213511,-1.2444143224134285,-0.35291489438122037,-0.1797798087076501,
2026-07-17 10:58:00,-0.465,44.980000000000004,1.44,71.0,400.0,151.0,,,7.061999999999999,2.7280530660940223,4.6575999999999995,0.37,-7.8,-4.145,-0.645,1.625,43.3,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,19.65,False,6.791253118997126,2.633251108362184,-7.88881396975551,-4.506527994509794,-1.9934805298011014,1.4581927155772996,43.11725434170485,4.752105225734555,-0.03986699895568835,-0.03600186758899815,-0.08881396975551059,-0.3615279945097942,-1.3484805298011013,-0.16680728442270043,-0.182745658295147,
2026-07-17 10:59:00,-0.647142857142857,44.90714285714285,1.4385,71.0,400.0,151.0,,,7.08,2.717328727691422,4.6591000000000005,0.37,-7.8,-4.492857142857143,-0.5999999999999999,1.5,43.2,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,20.65,False,6.7699492707331235,2.632198366193519,-8.02374815466734,-4.630725780717539,-2.1004330267009763,1.3580173297572982,43.065787922988775,4.7585705042564905,-0.045798087528845066,-0.03234192475433084,-0.22374815466733988,-0.13786863786039572,-1.5004330267009764,-0.14198267024270184,-0.1342120770112274,
2026-07-17 11:00:00,-0.8,44.894999999999996,1.44,71.0,400.0,151.0,,,7.1,2.725911638589471,4.68,0.37,-7.8,-4.6,-0.5549999999999999,1.5,43.17,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,21.65,False,6.755079237462844,2.6307101498828773,-8.131311568742898,-4.7291827338227135,-2.18381836351485,1.2866231226852656,43.06685805052072,4.768604753033972,-0.05106094990333587,-0.03618851309439486,-0.33131156874289847,-0.12918273382271384,-1.6288183635148499,-0.21337687731473443,-0.10314194947928002,
2026-07-17 11:01:00,-0.9,44.86,1.439,71.0,400.0,151.0,,,7.122999999999999,2.7408280408342582,4.7086,0.37,-7.8,-4.695,-0.5949999999999999,1.5,43.10000000000001,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,22.65,False,6.743747476311649,2.6300425284998568,-8.20457087847993,-4.796443916909308,-2.243017513550978,1.233368500125874,43.04338784367553,4.7727001889569385,-0.05623765199105213,-0.042123087795691294,-0.40457087847992934,-0.10144391690930732,-1.648017513550978,-0.26663149987412593,-0.05661215632447636,
2026-07-17 11:02:00,-1.04,44.83,1.4394999999999998,71.0,400.0,151.0,,,7.135,2.7489356942047767,4.7242,0.37,-7.8,-4.700000000000001,-0.725,1.5,43.10000000000001,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,23.65,False,6.728945365090832,2.62892401401712,-8.305373874538336,-4.888982247908336,-2.3213770684338533,1.1629103124243585,43.0272038512839,4.780083680131651,-0.06034446898851975,-0.045650494098638195,-0.5053738745383365,-0.18898224790833495,-1.5963770684338532,-0.3370896875756415,-0.07279614871610818,
2026-07-17 11:03:00,-1.1449999999999998,44.8,1.44,71.0,401.0,151.0,,,7.155000000000001,2.7612156277723456,4.748750000000001,0.37,-7.8,-4.700000000000001,-1.04,1.5,43.015,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,24.65,False,6.723118262165068,2.6275677475621695,-8.367689812150317,-4.957093405451359,-2.3848504817166,1.0825396025896084,42.98676012649884,4.772980961050856,-0.06423830743323156,-0.05086372381232551,-0.5676898121503173,-0.25709340545135806,-1.3448504817166,-0.41746039741039165,-0.02823987350116397,
2026-07-17 11:04:00,-1.1999999999999997,44.8,1.44,71.0,400.0,151.0,,,7.159999999999999,2.765012554808953,4.755862499999999,0.37,-7.8,-4.789999999999999,-1.1949999999999998,1.5,43.0,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,25.65,False,6.7123310492538515,2.627573742730685,-8.419914923387283,-4.994005488274437,-2.4111453761737147,1.083802714109668,43.01276307464272,4.788976664346721,-0.06669351488495368,-0.052306357702994744,-0.6199149233872836,-0.2040054882744382,-1.2161453761737149,-0.416197285890332,0.012763074642720085,
2026-07-17 11:05:00,-1.2850000000000001,44.8,1.44,71.0,401.0,151.0,,,7.17,2.769171371726088,4.7661,0.37,-7.8,-4.799999999999999,-1.455,1.225,43.0,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,26.65,False,6.710432829851934,2.6259454499362813,-8.463856181684099,-5.044487771020872,-2.4647117517155124,1.021993728297384,42.99896263675198,4.783547412333357,-0.06848547356045986,-0.0545426112310452,-0.6638561816840989,-0.24448777102087327,-1.0097117517155123,-0.20300627170261598,-0.0010373632480167316,
2026-07-17 11:06:00,-1.3000000000000003,44.78,1.44,71.0,401.0,151.0,,,7.184,2.7760811437187387,4.781572222222223,0.37,-7.8,-4.851249999999999,-1.6894444444444443,1.0375,43.0,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,27.65,False,6.707704393045443,2.626087154211776,-8.477073889452493,-5.05703557243781,-2.473089780678067,1.0092262079560095,42.98154177679915,4.782612595377963,-0.0710072446615837,-0.0571169122343862,-0.677073889452493,-0.2057855724378106,-0.7836453362336226,-0.02827379204399061,-0.01845822320085233,
2026-07-17 11:07:00,-1.31,44.754999999999995,1.417,71.0,400.0,151.0,,,7.176,2.7742987317209833,4.77505,0.369,-7.89,-4.9,-1.7,1.0,42.97,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,28.65,False,6.702169715332113,2.625605989551989,-8.489823876106222,-5.052918586689518,-2.530251745011604,1.0447144278830898,42.99374051962508,4.796425798610991,-0.07069804328946439,-0.05663178053397333,-0.599823876106222,-0.15291858668951797,-0.8302517450116043,0.04471442788308977,0.02374051962507906,
2026-07-17 11:08:00,-1.4,44.68944444444445,1.3625,71.0,400.0,151.0,,,7.199,2.7824589431732285,4.797077777777778,0.37,-7.8,-4.9,-1.8649999999999998,1.0,42.8,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,29.65,False,6.696366762174906,2.622272759029684,-8.532271314858598,-5.079448803339935,-2.715502296520638,1.0387926823338987,42.97225423208404,4.805442053460471,-0.07506058967144225,-0.061086774284616396,-0.7322713148585978,-0.17944880333993485,-0.8505022965206384,0.038792682333898654,0.17225423208404322,
2026-07-17 11:09:00,-1.4,44.68000000000001,1.3595,71.0,400.0,151.0,,,7.127000000000001,2.756839948777224,4.7278,0.366,-8.16,-4.91,-2.0,1.0,42.8,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,30.65,False,6.696096679497957,2.622238753517705,-8.532055204262022,-5.078745697222481,-2.7228214575795437,1.0387766274538206,42.96517489595,4.804961330027731,-0.06435141861397842,-0.05133064068973625,-0.372055204262022,-0.168745697222481,-0.7228214575795437,0.0387766274538206,0.16517489595000256,
2026-07-17 11:10:00,-1.4,44.7,1.3599999999999999,71.0,401.0,151.0,,,7.023,2.7180370163039367,4.6249,0.3631111111111111,-8.42,-4.995,-2.19,1.0,42.8,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,31.65,False,6.703206859167965,2.6213104055865006,-8.51496094428494,-5.073350782109287,-2.726845257563573,1.0195164792919749,42.96239996788928,4.7951011143242175,-0.047707485021837526,-0.036900097947688115,-0.0949609442849404,-0.07835078210928703,-0.5368452575635732,0.019516479291974864,0.1623999678892858,
2026-07-17 11:11:00,-1.41,44.7,1.3599999999999999,71.0,400.5,151.0,,,6.905000000000001,2.6741281805443498,4.508850000000001,0.36099999999999993,-8.61,-5.0,-2.3150000000000004,1.0,42.8,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,32.65,False,6.6993989317514995,2.6215161903739936,-8.5290527037117,-5.080882527824636,-2.730010046042266,1.0277162693385322,42.97387612817958,4.801778159561837,-0.0306894798090116,-0.020069298203666763,0.08094729628829889,-0.08088252782463634,-0.41501004604226566,0.027716269338532218,0.17387612817958598,
2026-07-17 11:12:00,-1.49,44.660000000000004,1.3599999999999999,71.0,401.0,151.0,,,6.899000000000001,2.6727357591843184,4.504300000000001,0.36,-8.7,-5.02,-2.26,1.0,42.785,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,33.65,False,6.692313371706499,2.620898543726394,-8.582610518193354,-5.135901113044383,-2.7778275740596445,0.9680332067696988,42.93278789523494,4.7977599595345,-0.030884182615734,-0.01977841362154442,0.11738948180664543,-0.11590111304438366,-0.5178275740596447,-0.03196679323030116,0.1477878952349414,
2026-07-17 11:13:00,-1.5,44.7,1.35725,71.0,400.0,151.0,,,6.9030000000000005,2.67698205418861,4.511100000000001,0.36,-8.7,-5.1,-2.585,1.0,42.8,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,34.65,False,6.6886873322716,2.6206271961550742,-8.596637115862983,-5.136331086126922,-2.785596359725578,1.0040223260361594,42.99394267395107,4.814947229484505,-0.03204106532149953,-0.021504339921457838,0.10336288413701666,-0.03633108612692215,-0.2005963597255782,0.004022326036159374,0.1939426739510708,
2026-07-17 11:14:00,-1.5,44.7,1.3595000000000002,71.0,400.0,151.0,,,6.909999999999999,2.6796707634134997,4.518599999999999,0.36,-8.7,-5.1,-2.99,1.0,42.795,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,35.65,False,6.688404939761515,2.6207644476209455,-8.597831300039232,-5.137986124666215,-2.780043757544666,1.0018100367694394,42.992619246467925,4.81457573196518,-0.03313122668771684,-0.02247676850394842,0.10216869996076738,-0.037986124666215204,0.20995624245533406,0.0018100367694393604,0.19761924646792295,
2026-07-17 11:15:00,-1.5,44.7,1.3599999999999999,71.0,400.0,151.0,,,6.912,2.681100412689535,4.522399999999999,0.36,-8.7,-5.16,-3.1500000000000004,1.0,42.8,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,36.65,False,6.688342185870384,2.6207949479466945,-8.59809667430062,-5.13835391100828,-2.778809845948909,1.0013184169323908,42.992325151471675,4.814493176960886,-0.03343994788456084,-0.023010371257807805,0.10190332569937866,0.02164608899172027,0.37119015405109135,0.0013184169323907646,0.19232515147167817,
2026-07-17 11:16:00,-1.5,44.7,1.3575,73.0,400.5,151.0,,,7.127000000000001,2.665793785557354,4.6463,0.36,-8.7,-5.38,-2.825,1.0,42.785,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,37.65,False,6.782004952484888,2.569257069143845,-8.928295680345837,-5.35993568922474,-2.9191639277011445,0.9468329470695229,42.87793889776022,4.903632453066206,-0.050869182481016795,-0.037573786435344037,-0.22829568034583758,0.020064310775260275,-0.09416392770114435,-0.05316705293047708,0.09293889776022013,
2026-07-17 11:17:00,-1.505,44.739999999999995,1.3599999999999999,73.0,400.5,151.0,,,7.103,2.656168532886969,4.623100000000001,0.36,-8.7,-5.6,-1.74,0.5527777777777778,42.8,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,38.65,False,6.783976698563935,2.56872058781513,-8.927228728499433,-5.358527609493569,-2.916203629296972,0.9547734199939717,42.914360770247924,4.907730924776148,-0.04702600194714668,-0.03404338544513297,-0.22722872849943343,0.24147239050643066,-1.1762036292969722,0.4019956422161939,0.11436077024792723,
2026-07-17 11:18:00,-1.6,44.775,1.359,73.0,400.0,151.0,,,7.106333333333334,2.6613987230537868,4.629483333333333,0.359,-8.78,-5.700000000000001,-1.685,0.5,42.86,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,39.65,False,6.774988655163687,2.5673282422484385,-8.994076669456097,-5.4128124383994916,-2.9706358780497037,0.9381872637762505,42.96660826306008,4.9246055647312845,-0.04890704546303648,-0.036641392112354954,-0.21407666945609805,0.2871875616005095,-1.2856358780497037,0.4381872637762505,0.10660826306008175,
2026-07-17 11:19:00,-1.7,44.760000000000005,1.3605,73.0,400.0,151.0,,,6.878,2.584524051666179,4.4098500000000005,0.351,-9.42,-5.700000000000001,-1.98,0.5,42.849999999999994,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,40.65,False,6.764712407901211,2.566497600615895,-9.065748682324584,-5.478728433804777,-3.0238440057872262,0.8887550044131105,42.96039585299931,4.930355162368441,-0.01674684528590875,-0.007023755270980203,0.3542513176754163,0.2212715661952238,-1.0438440057872262,0.3887550044131105,0.11039585299931787,
2026-07-17 11:20:00,-1.7,44.78785714285714,1.3599999999999999,73.0,400.0,151.0,,,6.911,2.60213126085711,4.449,0.35,-9.5,-5.75,-2.425,0.5,42.84222222222222,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,41.65,False,6.766682377879141,2.566027623388272,-9.061424288104474,-5.473925624024367,-3.0253265920803862,0.8979944111386682,42.98677575509777,4.933316664968837,-0.02132767788726797,-0.014069855343632476,0.4385757118955258,0.2760743759756332,-0.6003265920803864,0.3979944111386682,0.14455353287554829,
2026-07-17 11:21:00,-1.725,44.795,1.3599999999999999,73.0,401.0,151.0,,,6.936999999999999,2.618629343704783,4.4821,0.35,-9.5,-5.789999999999999,-3.46,0.5,42.879999999999995,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,42.65,False,6.770709802091556,2.5649819146198682,-9.063110613681278,-5.48581599317257,-3.0447304717941455,0.8643766794450154,42.97443433844343,4.9240971255257096,-0.02456023116765005,-0.02091532450156297,0.43688938631872176,0.3041840068274295,0.4152695282058545,0.3643766794450154,0.09443433844343474,
2026-07-17 11:22:00,-1.8,44.795,1.359,73.0,400.0,151.0,,,6.981,2.6367280530385298,4.527000000000001,0.35,-9.5,-5.905,-5.040000000000001,0.5,42.84222222222222,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,43.65,False,6.758235892346438,2.5646951523331873,-9.128543029186005,-5.534477412678591,-3.084901942299763,0.8579736200259975,43.00276869233028,4.94176743187052,-0.03296187218114688,-0.028086340257559073,0.37145697081399476,0.3705225873214095,1.955098057700238,0.35797362002599753,0.16054647010805922,
2026-07-17 11:23:00,-1.8999999999999997,44.79,1.3599999999999999,73.0,401.0,151.0,,,6.995,2.645612694546684,4.5448,0.35,-9.5,-6.08,-5.9399999999999995,0.25,42.81,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,44.65,False,6.754510690864045,2.563032923057075,-9.184047117642375,-5.595854979982369,-3.1445124253727386,0.7871242209843612,42.98500540831844,4.936788455444919,-0.0356042532379488,-0.03221955158933798,0.31595288235762453,0.48414502001763093,2.795487574627261,0.5371242209843612,0.1750054083184409,
2026-07-17 11:24:00,-1.9949999999999999,44.720000000000006,1.3615,73.0,400.0,150.0,,,7.014,2.655185455033987,4.566650000000001,0.35,-9.5,-6.200000000000001,-6.89,0.0,42.8,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,45.65,False,6.711279630942146,2.555912872900654,-9.304326592658802,-5.718743614917363,-3.120187703930023,0.678133705677975,42.90884590288694,4.9564442869295995,-0.04510620711766666,-0.0388403623558069,0.1956734073411983,0.4812563850826379,3.7698122960699765,0.678133705677975,0.10884590288694085,
2026-07-17 11:25:00,-2.125,44.7,1.3555000000000001,73.0,400.0,149.0,,,6.7197499999999994,2.55197070489951,4.28045,0.33999999999999997,-10.400000000000002,-6.4,-5.96875,0.0,42.765,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,46.65,False,6.675045379886605,2.546497612377169,-9.42293615963613,-5.847425165571052,-3.139862489023474,0.5520331846017088,42.86576002454659,4.973302800703596,-0.006697275833974059,-0.0021492627739918557,0.9770638403638721,0.5525748344289481,2.828887510976526,0.5520331846017088,0.10076002454658806,
2026-07-17 11:26:00,-2.23,44.65500000000001,1.3495,73.0,400.0,149.0,,,6.68,2.5444580411545665,4.24815,0.33999999999999997,-10.400000000000002,-6.6,-5.799999999999999,-0.5,42.7,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,47.65,False,6.663203464820485,2.545624809474867,-9.498433324044655,-5.91572177227458,-3.2141636753913385,0.49839217656876617,42.83630243571871,4.977567691561765,-0.002520789777498811,0.0004583426104104449,0.9015666759553476,0.6842782277254198,2.5858363246086604,0.9983921765687662,0.13630243571870437,
2026-07-17 11:27:00,-2.3999999999999995,44.62111111111111,1.3495,75.0,400.5,149.0,,,6.860875,2.547456220868419,4.363075,0.33999999999999997,-10.400000000000002,-6.76,-6.01875,-0.5,42.6925,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,48.65,False,6.738828548186223,2.4928041337630598,-9.951670546191544,-6.25065952523509,-3.44502007965775,0.3572867227177993,42.70352902485739,5.075622574019888,-0.018110929954825217,-0.02192393953666083,0.44832945380845857,0.50934047476491,2.5737299203422497,0.8572867227177994,0.011029024857386105,
2026-07-17 11:28:00,-2.6350000000000007,44.625,1.347,75.0,401.0,149.0,,,6.734,2.490662672879225,4.226628571428572,0.337,-10.670000000000002,-7.12,-5.155,-0.5,42.685,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,49.65,False,6.72101698804954,2.489545475025187,-10.103976418330053,-6.393609853229913,-3.5878167869270916,0.24681095286371696,42.71851934089025,5.088251497913385,-0.0019317034867707417,-0.00044875575290581615,0.566023581669949,0.7263901467700871,1.5671832130729086,0.746810952863717,0.033519340890251215,
2026-07-17 11:29:00,-2.925,44.65500000000001,1.3455000000000001,75.0,400.0,149.0,,,6.609999999999999,2.4560667300730312,4.11425,0.33,-11.3,-7.295,-5.4399999999999995,-0.925,42.69500000000001,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,50.65,False,6.6911785575883655,2.486263543955597,-10.312456274808458,-6.571340083002454,-3.7521340657613598,0.1573390427623626,42.79397976673921,5.125331814549826,0.012132176251118398,0.012145459782804569,0.9875437251915429,0.723659916997546,1.6878659342386397,1.0823390427623627,0.09897976673920539,
2026-07-17 11:30:00,-3.2,44.64666666666667,1.3445,75.0,400.0,148.0,,,6.677666666666667,2.4820204470489697,4.182716666666667,0.33,-11.3,-7.330000000000001,-7.360000000000001,-1.0,42.7,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,51.65,False,6.6419770327719,2.4752889954338,-10.531620535695383,-6.792357687009622,-3.842287338923831,-0.032722300574038715,42.77151607782373,5.153514315919272,-0.005373344972238403,-0.0027194608902585404,0.7683794643046173,0.5376423129903793,3.51771266107617,0.9672776994259613,0.07151607782373048,
2026-07-17 11:31:00,-3.385,44.63,1.3468333333333333,75.0,400.0,148.0,,,6.719000000000001,2.499581343466346,4.226500000000001,0.33,-11.3,-7.5,-8.739999999999998,-1.0,42.695,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,52.65,False,6.623780219126822,2.4735505147516434,-10.66236441070727,-6.912212867744381,-3.9419112690039366,-0.12025729330337923,42.770661487061474,5.165369422576149,-0.014375443889008022,-0.010523669744952224,0.6376355892927315,0.5877871322556194,4.798088730996062,0.8797427066966208,0.07566148706147402,
2026-07-17 11:32:00,-3.5,44.60000000000001,1.3450000000000002,75.0,401.0,148.0,,,6.74,2.509821487828295,4.2498000000000005,0.33,-11.3,-7.572499999999999,-9.524999999999999,-1.0,42.60000000000001,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,53.65,False,6.617339865384917,2.4719360350413484,-10.730310961494704,-6.98485014370797,-4.016847312828715,-0.20265848253848667,42.73246181346748,5.159406706702241,-0.01853616968605687,-0.015326226993698455,0.5696890385052971,0.5876498562920291,5.508152687171283,0.7973415174615133,0.1324618134674722,
2026-07-17 11:33:00,-3.7000000000000006,44.595000000000006,1.35,77.0,401.0,148.0,,,6.674,2.4257975301021935,4.122405555555556,0.31999999999999995,-12.2,-7.66,-9.89,-1.025,42.60000000000001,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,54.65,False,6.688695131526371,2.418938636746663,-11.209822384441518,-7.338883131605861,-4.250196027344606,-0.34005797633106566,42.63701877679037,5.267808152680244,0.002197010214609274,-0.002835497044586077,0.9901776155584816,0.3211168683941388,5.639803972655394,0.6849420236689343,0.037018776790361585,
2026-07-17 11:34:00,-3.8449999999999998,44.57000000000001,1.35,77.0,401.0,148.0,,,6.661999999999999,2.4139444016962055,4.1015,0.31999999999999995,-12.2,-7.950000000000001,-10.380000000000003,-1.5,42.60000000000001,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,55.65,False,6.673845043878735,2.4176528022676855,-11.313065977392297,-7.433378873756683,-4.332686315957532,-0.410616781253451,42.626246751274024,5.276168306303256,0.001774845505230993,0.0015338846702891429,0.8869340226077025,0.5166211262433178,6.047313684042471,1.089383218746549,0.026246751274015878,
2026-07-17 11:35:00,-3.995,44.51,1.3505,77.0,400.0,148.0,,,6.672,2.4224822243999844,4.11755,0.31999999999999995,-12.2,-8.094999999999999,-10.754999999999999,-1.5,42.55500000000001,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,56.65,False,6.650279255116512,2.417535018579188,-11.439554718172193,-7.539514420590327,-4.41140326784902,-0.4697713771275086,42.604051063939224,5.293050736329533,-0.0032661402702414133,-0.002046384347186736,0.7604452818278062,0.5554855794096722,6.343596732150979,1.0302286228724915,0.04905106393921699,
2026-07-17 11:36:00,-4.0,44.5,1.3435000000000001,77.0,400.0,148.0,,,6.626999999999999,2.3936175985703096,4.045,0.3155,-12.649999999999999,-8.204999999999998,-10.905000000000001,-1.5,42.53999999999999,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,57.65,False,6.6500201167661075,2.41720783575691,-11.44073107579813,-7.539078698839,-4.431440950563791,-0.46819128325286496,42.59924006194154,5.293550411281915,0.0034616612223578036,0.009759292038375,1.2092689242018686,0.6659213011609983,6.4735590494362105,1.031808716747135,0.0592400619415514,
2026-07-17 11:37:00,-4.0,44.5,1.348,79.0,400.0,149.0,,,6.525777777777778,2.296126323200859,3.8907999999999987,0.31,-13.2,-8.675555555555555,-11.314444444444446,-1.5,42.53,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,58.65,False,6.763741188196084,2.3742769839726163,-11.75228550773429,-7.718339820395326,-4.621091193971491,-0.4475366077275522,42.53055867960525,5.37933313034875,0.0351822170300653,0.03291556178967647,1.4477144922657086,0.9572157351602284,6.6933532504729545,1.0524633922724478,0.0005586796052483578,
2026-07-17 11:38:00,-4.0,44.53,1.3490000000000002,79.0,400.0,149.0,,,6.535,2.302635137742236,3.9023000000000003,0.31,-13.2,-9.02,-11.695,-1.95,42.54,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,59.65,False,6.765669605430379,2.373864701806712,-11.748445003993833,-7.714299213992006,-4.618891174300253,-0.4390991538294077,42.558062897261266,5.382268425443656,0.03409412798479461,0.03000573874756407,1.4515549960061662,1.3057007860079937,7.076108825699747,1.5109008461705922,0.01806289726126664,
2026-07-17 11:39:00,-4.0,44.5,1.35,79.0,401.0,150.0,,,6.540000000000001,2.3072309856823745,3.9121000000000006,0.3085,-13.335,-9.099999999999998,-11.8,-2.0,42.515,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,60.65,False,6.793132507248012,2.381614018165652,-11.709318991916875,-7.6684734272191,-4.690345235433938,-0.40505375002831845,42.54739084369773,5.359035227200888,0.03726300156487872,0.03123219460245208,1.6256810080831254,1.4315265727808981,7.109654764566063,1.5949462499716816,0.03239084369772627,
2026-07-17 11:40:00,-3.9099999999999993,44.5,1.35,81.0,400.0,148.0,,,6.446,2.2064393613192026,3.7367999999999997,0.29999999999999993,-14.1,-9.335,-12.169999999999998,-2.0,42.5,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,61.65,False,6.838253581055081,2.316519817638769,-12.059856924406056,-7.937097831051215,-4.627350583609779,-0.5244981407651469,42.37706800355792,5.4749820771470565,0.057361660606122244,0.047519755920660156,2.040143075593944,1.3979021689487858,7.542649416390219,1.475501859234853,-0.12293199644207675,
2026-07-17 11:41:00,-3.7999999999999994,44.5,1.3495,81.0,401.0,148.0,,,6.519999999999999,2.237239277687219,3.820399999999999,0.29999999999999993,-14.1,-9.7,-12.504999999999999,-2.0,42.510000000000005,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,62.65,False,6.8540871105518715,2.3171206533546753,-11.969586793733717,-7.86548446112662,-4.570915530391709,-0.5014837532619262,42.346565307096554,5.454917822994504,0.04874275817673013,0.0344744135579671,2.130413206266283,1.8345155388733794,7.93408446960829,1.498516246738074,-0.1634346929034507,
2026-07-17 11:42:00,-3.62,44.5,1.35,81.0,400.0,147.0,,,6.263666666666666,2.153793573696168,3.5708166666666656,0.292,-14.899999999999999,-9.922777777777778,-12.754999999999999,-3.0,42.5,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,63.65,False,6.8406918635897505,2.312021932023669,-11.89023770574322,-7.804825601709513,-4.392813155237584,-0.46858001462783094,42.31257372626875,5.461217513757679,0.08435187674427458,0.068437222041837,3.009762294256779,2.1179521760682656,8.362186844762416,2.5314199853721693,-0.18742627373124776,
2026-07-17 11:43:00,-3.495,44.5,1.35,81.0,400.0,146.0,,,6.142,2.113603544418569,3.4565,0.29,-15.1,-10.04,-12.975,-3.0,42.5,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,64.65,False,6.828179458041085,2.3056120527780584,-11.833957422602335,-7.775553874646164,-4.252397937935534,-0.4840195260492073,42.2624609789208,5.459906267951249,0.10049229992527764,0.08327875807559915,3.2660425773976645,2.2644461253538353,8.722602062064466,2.5159804739507927,-0.23753902107920055,
2026-07-17 11:44:00,-3.235,44.489999999999995,1.35,83.0,400.0,146.0,,,6.441000000000001,2.1520275989326496,3.6712000000000007,0.2895,-15.149999999999999,-10.509999999999998,-13.46,-3.0,42.42,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,65.65,False,6.9415006484294715,2.25771893818051,-11.995568430796713,-7.839552113528629,-4.23563981877825,-0.41913649296364963,42.12518286200445,5.5338981898600625,0.07210265816840489,0.046813328913756,3.154431569203286,2.6704478864713694,9.224360181221751,2.5808635070363506,-0.2948171379955511,
2026-07-17 11:45:00,-2.775,44.465,1.35,83.0,400.0,146.0,,,6.046,2.03469876009139,3.2983000000000002,0.2800000000000001,-16.1,-10.875000000000002,-13.870000000000001,-3.5,42.41,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,66.65,False,6.981469750420736,2.2634437470134063,-11.683235926833655,-7.556379347325484,-3.973015333467308,-0.22805062683749333,42.061678560036995,5.4965961790122675,0.13399323979945055,0.10106060167116737,4.4167640731663464,3.318620652674518,9.896984666532692,3.2719493731625064,-0.34832143996300147,
2026-07-17 11:46:00,-2.3049999999999997,44.41499999999999,1.35,83.0,401.0,146.0,,,6.077999999999999,2.050123147253869,3.3373999999999997,0.2800000000000001,-16.1,-11.0,-14.089999999999998,-3.5,42.31,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,67.65,False,7.0264370007563866,2.2690355102173014,-11.353231640631718,-7.26836569361472,-3.709542478027241,-0.06553962408791392,41.95268320565707,5.444111153289832,0.1349812146119419,0.09647815645796909,4.746768359368284,3.7316343063852804,10.380457521972758,3.434460375912086,-0.3573167943429354,
2026-07-17 11:47:00,-1.8899999999999997,44.39,1.3005,85.0,400.0,145.0,,,6.3665,2.0890926371547573,3.5492,0.2800000000000001,-16.1,-11.075,-14.280000000000001,-3.5,42.3,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,68.65,False,7.1293461150171815,2.2129405871179153,-11.428314326816496,-7.252920665126127,-3.6522001826027495,0.06588702128404023,41.79895582340211,5.532994930139969,0.10700085291276995,0.05596532988011882,4.6716856731835055,3.822079334873872,10.627799817397252,3.5658870212840403,-0.5010441765978868,
2026-07-17 11:48:00,-1.5950000000000002,44.3,1.2465000000000002,85.0,400.0,145.0,,,5.9079999999999995,1.9443173471963453,3.1014,0.27,-17.199999999999996,-11.725,-14.915,-4.0,42.2,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,69.65,False,7.156691778297953,2.2144848132437684,-11.210131384715748,-7.043375864281112,-3.6163801197432353,0.2182986895129192,41.72072842773281,5.510344632948022,0.17447890966668467,0.12200014397555647,5.989868615284248,4.681624135718888,11.298619880256764,4.2182986895129195,-0.4792715722671943,
2026-07-17 11:49:00,-1.395,44.239999999999995,1.246,85.0,400.0,145.0,,,5.945,1.958953677201387,3.1442,0.27,-17.199999999999996,-11.89,-15.159999999999997,-4.0,42.126111111111115,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,70.65,False,7.170768728317595,2.2177184465898074,-11.081227987075435,-6.927711342443214,-3.502990895728562,0.28644302833723223,41.6474055499275,5.489131447341756,0.17093965441626857,0.11668062273023161,6.118772012924561,4.962288657556787,11.657009104271435,4.286443028337232,-0.4787055611836166,
2026-07-17 11:50:00,-1.1999999999999997,44.21,1.24,85.0,401.0,144.0,,,5.950000000000001,1.9623039762603813,3.1533500000000014,0.27,-17.199999999999996,-11.98,-15.219999999999999,-4.0,42.10000000000001,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,71.65,False,7.169101810819273,2.2115836686868677,-10.96360581423125,-6.85252659351415,-3.3422633549554774,0.2727062078280238,41.545419174929364,5.468582633407234,0.17004944873002925,0.11271546989424852,6.236394185768745,5.1274734064858505,11.877736645044521,4.272706207828024,-0.5545808250706443,
2026-07-17 11:51:00,-1.1,44.2,1.241,87.0,400.0,143.0,,,5.926,1.9001625397832647,3.0492,0.26249999999999996,-17.949999999999996,-12.310000000000002,-15.639999999999997,-4.3,42.10000000000001,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,72.65,False,7.238157521879657,2.1546824674211913,-11.279680006135699,-7.068477218561816,-3.3401177476170956,0.22296137928665755,41.40349004994661,5.574453072761002,0.18128336084331398,0.11812410018008179,6.670319993864297,5.241522781438186,12.2998822523829,4.522961379286658,-0.6965099500533967,
2026-07-17 11:52:00,-1.1,44.205,1.2430000000000003,87.0,400.0,143.0,,,5.858,1.8854214577009167,2.9936499999999997,0.25999999999999995,-18.199999999999996,-12.715,-16.025,-4.5,42.10000000000001,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,73.65,False,7.238248827151228,2.154725588254621,-11.280012961137382,-7.06915233408217,-3.335226735154108,0.22256501553383407,41.40699573790302,5.574639586927739,0.19068822585565293,0.1249830289395909,6.9199870388626135,5.64584766591783,12.68977326484589,4.722565015533834,-0.6930042620969914,
2026-07-17 11:53:00,-1.1,44.2,1.246,87.0,400.0,143.0,,,5.898,1.900109627909976,3.0413625,0.25999999999999995,-18.199999999999996,-12.8,-16.134999999999998,-4.5,42.09500000000001,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,74.65,False,7.237529982968356,2.1549874706786825,-11.282333748749588,-7.0721550819824675,-3.3277786316595135,0.21804518091616915,41.400549099984076,5.5736275227180565,0.1850810961917383,0.11827346851739995,6.917666251250408,5.727844918017533,12.807221368340485,4.718045180916169,-0.6944509000159371,
2026-07-17 11:54:00,-1.0,44.19,1.241,89.0,400.0,143.0,,,6.126999999999999,1.9171293535810723,3.1814999999999998,0.25999999999999995,-18.199999999999996,-12.965,-16.320000000000004,-4.5,42.072500000000005,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,75.65,False,7.336981075338748,2.1049352983940564,-11.551195436654396,-7.232354732380865,-3.4146296513157104,0.21864912746681603,41.28015765903386,5.660520938992673,0.16491538725726984,0.08922171857551586,6.6488045633456,5.732645267619135,12.905370348684293,4.718649127466816,-0.7923423409661439,
2026-07-17 11:55:00,-0.8399999999999999,44.21,1.2440000000000002,89.0,400.0,143.0,,,6.260833333333332,1.9634288811446017,3.3237833333333326,0.25999999999999995,-18.199999999999996,-13.190000000000001,-16.5,-4.5,42.10000000000001,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,76.65,False,7.352471472265632,2.1066568328998696,-11.439969091722917,-7.131498056105037,-3.3161346945654477,0.2911751557314172,41.28317563481842,5.65001660137971,0.14847227126961116,0.06798826914685996,6.760030908277079,6.0585019438949645,13.183865305434551,4.791175155731417,-0.8168243651815885,
2026-07-17 11:56:00,-0.6199999999999999,44.265,1.2454999999999998,89.0,400.5,143.0,,,6.021,1.8927609298972756,3.0933499999999996,0.257,-18.53,-13.254999999999999,-16.6,-4.5,42.10000000000001,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,77.65,False,7.378884815675423,2.1081083103632174,-11.274409938297051,-6.985221792734621,-3.189967239421624,0.3895905891611597,41.30401617151527,5.632926290228529,0.18402304001151837,0.10215195272810174,7.25559006170295,6.269778207265378,13.410032760578378,4.88959058916116,-0.7959838284847365,
2026-07-17 11:57:00,-0.47277777777777785,44.28888888888889,1.241,89.0,401.0,143.0,,,5.8132222222222225,1.8321582149133666,2.8951722222222216,0.25,-19.3,-13.4,-16.65222222222222,-4.925000000000001,42.150000000000006,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,78.65,False,7.397326798223169,2.108841258470314,-11.160190691884193,-6.884916365843259,-3.119844185265091,0.45266160831077745,41.305596349401355,5.619104281659149,0.2141455446285605,0.13120145598708766,8.139809308115808,6.515083634156741,13.53237803695713,5.377661608310778,-0.8444036505986503,
