timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-17 11:58:00,-0.4,44.285,1.2489444444444446,91.0,400.5,143.0,,,5.993,1.847382212599754,3.0079611111111113,0.25,-19.300000000000004,-13.675,-17.119999999999997,-5.0,42.16,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,79.65,False,7.4902032172647015,2.059488512696031,-11.460953933609948,-7.0719473105091195,-3.187794149616704,0.4432087801596067,41.19629090599638,5.712468891069744,0.1998881971337828,0.10298979517910156,7.839046066390056,6.603052689490881,13.932205850383294,5.4432087801596065,-0.9637090940036188,
2026-07-17 11:59:00,-0.355,44.3,1.2445,91.0,400.0,143.0,,,6.130000000000001,1.8967844428248082,3.158100000000001,0.25,-19.300000000000004,-13.830000000000002,-17.43,-5.0,42.19,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,80.65,False,7.492963627416557,2.0598238732783356,-11.432721539407648,-7.039488253991825,-3.1706868725722277,0.48427475028561745,41.21963360454167,5.717278855258523,0.18189913833686688,0.07915212196955468,7.867278460592356,6.7905117460081765,14.259313127427772,5.484274750285618,-0.9703663954583277,
2026-07-17 12:00:00,-0.39,44.3,1.2445,91.0,400.0,143.0,,,6.125,1.9007152594027996,3.16355,0.24900000000000003,-19.42,-13.940000000000001,-17.644999999999996,-5.0,42.185,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,81.65,False,7.489792269338274,2.0594182988718637,-11.456763131791094,-7.061336845384203,-3.1906521900719564,0.4691382817125615,41.22268423210497,5.719920468079148,0.18222031002454675,0.07706207114698382,7.963236868208908,6.878663154615798,14.45434780992804,5.469138281712562,-0.9623157678950349,
2026-07-17 12:01:00,-0.29999999999999993,44.285,1.245,91.0,400.0,142.0,,,5.67,1.7633156221812272,2.7146777777777777,0.24050000000000005,-20.44,-14.045,-17.735,-5.324999999999999,42.155,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,82.65,False,7.473018789311919,2.0528699869542306,-11.426975441426661,-7.056669585599023,-3.068834476913736,0.4333603350949584,41.161281813499784,5.719618077537301,0.24127047450899453,0.14104856450388503,9.01302455857334,6.988330414400977,14.666165523086264,5.758360335094958,-0.9937181865002174,
2026-07-17 12:02:00,-0.2,44.25833333333334,1.181,91.0,400.0,142.0,,,5.66,1.7624437666163257,2.710549999999999,0.24000000000000005,-20.5,-14.2,-17.95,-5.5,42.17166666666667,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,83.65,False,7.48828659933155,2.050545425114527,-11.328202829583505,-6.951413879501495,-3.169493349312268,0.5311607774610976,41.16523886524713,5.719881737237661,0.24415286128268032,0.14050001281103552,9.171797170416495,7.248586120498504,14.78050665068773,6.031160777461098,-1.0064278014195338,
2026-07-17 12:03:00,-0.025,44.105000000000004,1.1505555555555556,90.0,400.0,142.0,,,5.583,1.7555665534000664,2.664527777777778,0.24000000000000005,-20.5,-14.2,-18.04,-5.5,42.005,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,84.65,False,7.452242979428599,2.078667024260378,-11.044804174570881,-6.7318334023459725,-3.0776070264065467,0.6108366312160425,41.07693551624895,5.648529440744185,0.2508295803811704,0.15543637681714595,9.455195825429119,7.468166597654027,14.962392973593452,6.110836631216042,-0.9280644837510508,
2026-07-17 12:04:00,0.095,44.105000000000004,1.1500000000000001,90.0,401.0,142.0,,,5.5440000000000005,1.7403241219599417,2.6203,0.24000000000000005,-20.5,-14.12,-17.98,-5.5,42.0,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,85.65,False,7.468989583888041,2.0793803494530496,-10.94763553147423,-6.653936712588723,-3.0156046980483993,0.638230348452189,41.04559388913417,5.627719612849709,0.25773092360988026,0.1630563776282159,9.55236446852577,7.466063287411276,14.964395301951601,6.138230348452189,-0.9544061108658326,
2026-07-17 12:05:00,0.2,44.045,1.1500000000000001,90.0,400.5,142.0,,,5.4990000000000006,1.7285928134813406,2.57935,0.24000000000000005,-20.5,-14.18,-17.995,-5.5,41.965,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,86.65,False,7.471493982981396,2.081865301496613,-10.89147599188186,-6.599232587618301,-2.9526335505588577,0.6773228623800178,40.99086174356232,5.619516262898286,0.2640026194860562,0.1696903674610032,9.60852400811814,7.580767412381698,15.042366449441143,6.177322862380018,-0.9741382564376835,
2026-07-17 12:06:00,0.29999999999999993,44.0,1.147,90.0,400.5,142.0,,,5.462,1.7199359845791848,2.5483000000000002,0.24000000000000005,-20.5,-14.275000000000002,-18.134999999999998,-5.5,41.90499999999999,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,87.65,False,7.477850641884157,2.083551007786714,-10.827750360755685,-6.5417655913617185,-2.9025915505680526,0.7093885941098219,40.94177162331481,5.607813520067026,0.26957621092258577,0.17451697695358326,9.672249639244315,7.733234408638284,15.232408449431945,6.2093885941098215,-0.9632283766851799,
2026-07-17 12:07:00,0.405,44.0,1.1330000000000002,90.0,400.0,142.0,,,5.432222222222222,1.7118256733259138,2.5212222222222227,0.24000000000000005,-20.5,-14.300000000000002,-18.199999999999996,-5.5,41.864999999999995,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,88.65,False,7.4862199999622625,2.084235385074498,-10.75541783731795,-6.467211090638575,-2.874705534800298,0.7810878506195031,40.95145895293513,5.608122520442837,0.2743704803960335,0.1786792962135959,9.74458216268205,7.832788909361428,15.325294465199697,6.281087850619503,-0.9135410470648679,
2026-07-17 12:08:00,0.51,44.0,1.1285000000000003,90.0,401.0,142.0,,,5.407,1.7047370197426364,2.4981333333333327,0.24000000000000005,-20.5,-14.4,-18.300000000000004,-5.5,41.8,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,89.65,False,7.502102509434053,2.084534278983486,-10.666459225752135,-6.395776657319227,-2.8309939625625384,0.8058728441658203,40.9237448203814,5.58909607958473,0.2792687125774964,0.18219765588410297,9.833540774247865,8.004223342680774,15.469006037437467,6.305872844165821,-0.876255179618596,
2026-07-17 12:09:00,0.605,43.81,1.1300000000000003,90.0,400.5,142.0,,,5.379142857142858,1.698891888335156,2.4758428571428572,0.24000000000000005,-20.5,-14.405000000000001,-18.377857142857145,-5.5,41.74,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,90.65,False,7.49461220280754,2.089045745811191,-10.6369069284799,-6.369115122104153,-2.768864974793008,0.7983427877962006,40.74726823121908,5.567964722358796,0.2822653512175334,0.18676175869214173,9.8630930715201,8.035884877895848,15.608992168064137,6.298342787796201,-0.9927317687809207,
2026-07-17 12:10:00,0.7,43.79,1.1300000000000003,90.0,401.0,142.0,,,5.367999999999999,1.6968011878647662,2.4670499999999995,0.24000000000000005,-20.5,-14.5,-18.41,-5.5,41.7,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,91.65,False,7.504752716498324,2.090140449317684,-10.567342612868837,-6.3117066309703755,-2.7170344509919326,0.8206225304741404,40.70965513222369,5.552805394963995,0.2847199364478622,0.1881879572166173,9.932657387131163,8.188293369029624,15.692965549008068,6.32062253047414,-0.9903448677763151,
2026-07-17 12:11:00,0.8,43.745000000000005,1.1305000000000003,89.0,401.0,142.0,,,5.2669999999999995,1.678163990743612,2.390199999999999,0.24000000000000005,-20.5,-14.450000000000001,-18.4,-5.5,41.7,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,92.65,False,7.465446512137941,2.117571514880408,-10.336100296380557,-6.1444591386289495,-2.5925326019189967,0.8714564601920878,40.711132435141224,5.4932003672020295,0.29448292323353,0.2075053999588825,10.163899703619443,8.305540861371052,15.807467398081002,6.371456460192087,-0.9888675648587792,
2026-07-17 12:12:00,0.8550000000000001,43.658571428571435,1.1300000000000003,89.0,400.5,142.0,,,5.228999999999999,1.6666659210869204,2.3532999999999995,0.24000000000000005,-20.5,-14.4,-18.375714285714288,-5.5,41.605000000000004,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,93.65,False,7.461673743448392,2.1198635142138307,-10.317871379592193,-6.124807087073089,-2.5590813260188643,0.8811178849913399,40.6363043505371,5.486121995597955,0.29921889112462974,0.21378621316334245,10.182128620407807,8.275192912926912,15.816632959695424,6.38111788499134,-0.9686956494629015,
2026-07-17 12:13:00,0.9550000000000001,43.59500000000001,1.1311111111111114,89.0,401.0,142.0,,,5.197000000000001,1.6603308165477193,2.3290000000000006,0.24000000000000005,-20.5,-14.495000000000001,-18.4,-5.85,41.59,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,94.65,False,7.469144773630157,2.1217713223719965,-10.251810994889537,-6.072031503111681,-2.501267635503357,0.8907850558932591,40.556801025392744,5.465898870060988,0.30420414150385355,0.21747890593054953,10.248189005110463,8.42296849688832,15.898732364496642,6.740785055893259,-1.0331989746072594,
2026-07-17 12:14:00,1.025,43.53,1.133,89.0,400.0,142.0,,,5.176875,1.6542972699397234,2.3096749999999995,0.24000000000000005,-20.5,-14.5,-18.5,-6.0,41.542500000000004,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,95.65,False,7.4649965984453726,2.1243664671208276,-10.228646847743446,-6.042650705483385,-2.4510161398374994,0.9238382505102827,40.50993096631642,5.465430823003047,0.3065134147444738,0.22127500337462636,10.271353152256554,8.457349294516614,16.0489838601625,6.923838250510283,-1.0325690336835862,
2026-07-17 12:15:00,1.1,43.42,1.1335000000000002,89.0,400.0,142.0,,,5.496,1.7579040925842615,2.6320000000000006,0.24000000000000005,-20.5,-14.605,-18.6,-6.0,41.5,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,96.65,False,7.464198553470819,2.1270014257909207,-10.193422449005515,-6.0137127383529085,-2.4060174587870162,0.9212393773744187,40.40009431754471,5.448319517051268,0.2636851819215895,0.17352942444286856,10.306577550994485,8.591287261647093,16.193982541212986,6.921239377374419,-1.0999056824552866,
2026-07-17 12:16:00,1.1899999999999997,43.3,1.1375000000000002,89.0,400.0,141.0,,,5.715333333333334,1.836450841983237,2.865983333333334,0.24000000000000005,-20.5,-14.75,-18.679999999999996,-6.0,41.5,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,97.65,False,7.4397970586486135,2.12232310601444,-10.180791761392141,-6.028336609768259,-2.2746250521375133,0.8490476643946249,40.238309807195904,5.436587823617132,0.23178908130439202,0.1346978050708072,10.319208238607859,8.72166339023174,16.405374947862484,6.849047664394625,-1.261690192804096,
2026-07-17 12:17:00,1.1999999999999997,43.230000000000004,1.1460000000000001,89.0,400.0,141.0,,,4.855,1.5664185977964316,2.0160000000000005,0.23050000000000004,-21.545,-15.0,-18.91,-6.05,41.5,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,98.65,False,7.434843853102192,2.1240618165279623,-10.188633686054702,-6.039490940770546,-2.2473193037004804,0.8230332141361526,40.16688963320448,5.427195363449128,0.34699368326689883,0.2625362474822256,11.3563663139453,8.960509059229455,16.66268069629952,6.873033214136153,-1.3331103667955233,
2026-07-17 12:18:00,1.2650000000000001,43.135000000000005,1.1500000000000001,89.0,400.5,140.0,,,4.852,1.5676897771631015,2.0176499999999997,0.23000000000000004,-21.6,-15.1,-19.0,-6.5,41.39999999999999,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,99.65,False,7.412790531798629,2.1183777352096804,-10.182310121178645,-6.064451508623383,-2.132950595672244,0.7353558205136163,40.02008992983578,5.414011908517576,0.34545567162779145,0.25995739517724437,11.417689878821356,9.035548491376616,16.867049404327755,7.235355820513616,-1.3799100701642146,
2026-07-17 12:19:00,1.3000000000000003,43.095000000000006,1.1510000000000002,89.0,400.0,140.0,,,4.85,1.5701890718348523,2.0220999999999996,0.23000000000000004,-21.6,-15.199999999999998,-19.16222222222222,-6.5,41.325,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,100.65,False,7.410195990297529,2.11979701721353,-10.171850346700452,-6.050996019730214,-2.107620795670827,0.7494726200027307,39.98959912116368,5.412993610934478,0.34549639357038575,0.2592738554284487,11.428149653299549,9.149003980269782,17.054601426551393,7.249472620002731,-1.3354008788363245,
2026-07-17 12:20:00,1.4,43.025,1.1500000000000001,89.0,401.0,140.0,,,4.8469999999999995,1.5673150496884651,2.015583333333333,0.23000000000000004,-21.6,-15.300000000000002,-19.270000000000003,-6.5,41.3,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,101.65,False,7.4203936796720775,2.1213558007757767,-10.098383456776217,-5.996401736017809,-2.057499155596358,0.7466723037011785,39.89471317639389,5.3865323797315785,0.3468001551887745,0.26117294933961555,11.501616543223784,9.303598263982193,17.212500844403646,7.246672303701178,-1.4052868236061045,
2026-07-17 12:21:00,1.4849999999999999,42.980000000000004,1.1500000000000001,89.0,401.0,140.0,,,4.832,1.5621867401490521,2.0000999999999998,0.23000000000000004,-21.6,-15.355000000000004,-19.300000000000004,-6.5,41.285,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,102.65,False,7.425014661765935,2.123050691417598,-10.046553610811278,-5.950505139838922,-2.008610250673743,0.7693012584488103,39.8451658979817,5.375466426654819,0.3492268742738379,0.2641783135635104,11.553446389188723,9.404494860161082,17.29138974932626,7.26930125844881,-1.4398341020182954,
2026-07-17 12:22:00,1.6,42.83,1.0505,88.0,401.0,140.0,,,4.752,1.5461986155694407,1.9386499999999993,0.23000000000000004,-21.6,-15.350000000000001,-19.295,-6.5,41.239999999999995,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,103.65,False,7.392429651535743,2.146211999294182,-9.767232285373652,-5.7170533238652395,-2.121396843788733,0.8919737860335609,39.80583136156733,5.3203888621092545,0.3571802203064869,0.2795685533032458,11.83276771462635,9.632946676134761,17.173603156211268,7.391973786033561,-1.4341686384326664,
2026-07-17 12:23:00,1.7,42.685,1.04,88.0,400.0,139.0,,,4.7219999999999995,1.5379595010749496,1.912466666666666,0.23000000000000004,-21.6,-15.295000000000002,-19.209999999999997,-6.5,41.19,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,104.65,False,7.3632388674671585,2.1418027771993478,-9.75812489406707,-5.721327667980332,-2.014781151487891,0.8555621663641966,39.6495027633577,5.319557443794784,0.35870612308082095,0.28193225004311195,11.841875105932932,9.573672332019669,17.195218848512106,7.355562166364196,-1.5404972366422953,
2026-07-17 12:24:00,1.7950000000000002,42.650000000000006,1.0399999999999998,88.0,400.0,139.0,,,4.71,1.5390146410054182,1.9089,0.23000000000000004,-21.6,-15.4,-19.340000000000003,-6.5,41.19500000000001,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,105.65,False,7.369450593541282,2.143455785303884,-9.697968937619116,-5.667596557422091,-1.9602771379768764,0.8856560576091623,39.60844801295312,5.308770212565677,0.36087501500750574,0.2819937544047695,11.902031062380885,9.732403442577908,17.379722862023126,7.385656057609163,-1.5865519870468887,
2026-07-17 12:25:00,1.8999999999999997,42.60000000000001,1.045777777777778,88.0,401.0,136.0,,,4.708,1.5413583254217476,1.9123500000000002,0.23000000000000004,-21.6,-15.535,-19.435000000000002,-7.0,41.105000000000004,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,106.65,False,7.309103900357664,2.1215953572427657,-9.710498302264996,-5.7579593446113,-1.6834239523437633,0.6761393930679144,39.410214968228175,5.307248722978658,0.3558717916474524,0.27349090383337593,11.889501697735005,9.7770406553887,17.75157604765624,7.676139393067914,-1.6947850317718292,
2026-07-17 12:26:00,1.9849999999999999,42.60000000000001,1.0399999999999998,88.0,400.5,134.0,,,5.2780000000000005,1.7567870696979226,2.5309500000000007,0.23000000000000004,-21.6,-15.985,-19.800000000000004,-7.5,41.0,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,107.65,False,7.266951732143889,2.1068328201017192,-9.71543285751618,-5.799455708286463,-1.5084346748554378,0.5921081683588452,39.338373986956384,5.3239558166047,0.273698217004272,0.16614785333887871,11.88456714248382,10.185544291713537,18.291565325144568,8.092108168358845,-1.661626013043616,
2026-07-17 12:27:00,2.0600000000000005,42.51,1.0445,88.0,400.0,133.0,,,4.5009999999999994,1.5126877713224292,1.7812,0.22000000000000003,-22.800000000000004,-16.415,-20.195,-7.75,41.0,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,108.65,False,7.2402804298766,2.1018595634201542,-9.716222564525351,-5.8203241600135485,-1.3820931368233946,0.5348829665075079,39.21629975348776,5.3222963917674715,0.37833899617660083,0.28030978013536856,13.083777435474653,10.59467583998645,18.812906863176607,8.284882966507508,-1.7837002465122396,
2026-07-17 12:28:00,2.1050000000000004,42.379999999999995,1.0426111111111112,88.0,401.0,132.0,,,4.545999999999999,1.5320028448098038,1.8339999999999994,0.22000000000000003,-22.800000000000004,-16.669999999999995,-20.495,-8.0,40.8,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,109.65,False,7.217659584597037,2.0958149993369783,-9.718388594636876,-5.857720849330459,-1.2958930687338843,0.42083104694294277,39.031328023375906,5.30205530636645,0.37015594228058857,0.26901809305952074,13.081611405363128,10.812279150669536,19.199106931266115,8.420831046942943,-1.7686719766240913,
2026-07-17 12:29:00,2.13,42.3,1.0399999999999998,88.0,400.5,131.0,,,4.583,1.5485984589383879,1.8789000000000002,0.22000000000000003,-22.800000000000004,-16.820000000000004,-20.689999999999998,-8.0,40.7,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,110.65,False,7.188034912246488,2.089670807296379,-9.748292137817119,-5.902978775692262,-1.2157116456018549,0.3521144763207803,38.92715864955743,5.306377198114579,0.3624126682813137,0.2589270742878549,13.051707862182885,10.917021224307742,19.474288354398144,8.35211447632078,-1.772841350442576,
2026-07-17 12:30:00,2.1000000000000005,42.23,1.0437222222222222,88.0,400.0,130.0,,,5.019,1.701875148350344,2.3247124999999995,0.22000000000000003,-22.800000000000004,-17.025,-20.865000000000002,-9.0,40.69,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,111.65,False,7.153316436252698,2.083117860565965,-9.817879649394525,-5.985636770117189,-1.1513640137870271,0.25652507310051503,38.833422051649634,5.314837967370458,0.2983674013686959,0.18301543058732184,12.982120350605479,11.03936322988281,19.713635986212974,9.256525073100516,-1.8565779483503633,
2026-07-17 12:31:00,2.1000000000000005,42.2,1.0485000000000002,88.0,400.0,129.0,,,5.142999999999999,1.7502729658657437,2.4586999999999994,0.21833333333333335,-23.01666666666667,-17.300000000000004,-21.090000000000003,-9.0,40.605000000000004,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,112.65,False,7.126824178543446,2.0760242316717994,-9.85436924695547,-6.042686308509676,-1.0701949875169572,0.17290835110942102,38.76330175401816,5.319071789032844,0.27836019646957166,0.1569111096279121,13.1622974197112,11.257313691490328,20.019805012483047,9.17290835110942,-1.8416982459818456,
2026-07-17 12:32:00,2.1000000000000005,42.145,1.0414999999999999,88.0,401.0,128.0,,,4.353,1.4875197262019757,1.6805499999999998,0.21000000000000002,-24.1,-17.56,-21.235000000000003,-9.05,40.595000000000006,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,113.65,False,7.105902169639343,2.067963226629139,-9.873805050515639,-6.092474002464988,-1.022947440690784,0.06797243881898618,38.655489582872306,5.310821971330816,0.3874106487704524,0.2806836663983183,14.226194949484363,11.46752599753501,20.212052559309218,9.117972438818986,-1.9395104171276998,
2026-07-17 12:33:00,2.1000000000000005,42.10000000000001,1.0459999999999998,88.0,401.0,128.0,,,4.367999999999999,1.4983907557329617,1.7055999999999993,0.21000000000000002,-24.1,-17.85,-21.415,-9.5,40.510555555555555,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,114.65,False,7.102256497094343,2.068947653786984,-9.882750297262994,-6.102948348174749,-1.0114405310485421,0.049416819927184275,38.61070411643324,5.305428368636925,0.38498419456027466,0.2757715484051422,14.217249702737007,11.747051651825252,20.403559468951457,9.549416819927185,-1.8998514391223154,
2026-07-17 12:34:00,2.1000000000000005,42.025,1.0455,88.0,400.0,127.0,,,4.395999999999999,1.5111987350001115,1.7401999999999993,0.21000000000000002,-24.1,-18.009999999999998,-21.56,-9.5,40.45,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,115.65,False,7.067542103827638,2.0628853276147012,-9.937441066522675,-6.165858548095796,-0.9378152459981229,-0.018092631213804444,38.52275864823066,5.317727594013169,0.37800158309361687,0.26743444496379287,14.162558933477326,11.844141451904202,20.622184754001875,9.481907368786196,-1.9272413517693394,
2026-07-17 12:35:00,2.1000000000000005,42.010000000000005,1.0500000000000003,88.0,401.0,127.0,,,4.422000000000001,1.522622387017784,1.7712166666666664,0.21000000000000002,-24.1,-18.159999999999997,-21.694999999999997,-9.5,40.39,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,116.65,False,7.071754006515961,2.0627531455764587,-9.927569594943812,-6.16897813265448,-0.93165531577576,-0.05227654723965347,38.48485648460998,5.303589798987891,0.37469544388484943,0.2618494412271175,14.17243040505619,11.991021867345516,20.763344684224236,9.447723452760346,-1.905143515390023,
2026-07-17 12:36:00,2.13,41.99,1.0490000000000002,88.0,401.0,126.0,,,4.433,1.52648901566953,1.78215,0.21000000000000002,-24.1,-18.22,-21.715,-9.5,40.3,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,117.65,False,7.0493898534784165,2.055496942740051,-9.938928482210708,-6.201458271792234,-0.8477209620557313,-0.1140979817810088,38.42488393030348,5.307546818396083,0.3711512496627489,0.2573625462878746,14.161071517789294,12.018541728207765,20.867279037944268,9.38590201821899,-1.8751160696965172,
2026-07-17 12:37:00,2.12,41.955,1.0455,88.0,400.0,126.0,,,4.450000000000001,1.536416528366909,1.806050000000001,0.21000000000000002,-24.1,-18.395,-21.87,-9.649999999999999,40.3,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,118.65,False,7.0407231323388295,2.056363051723613,-9.963485149146345,-6.213277013080299,-0.8566711063146064,-0.10092316668958087,38.41624883239268,5.317106908093796,0.3679626486716041,0.25284762966388286,14.136514850853656,12.1817229869197,21.013328893685394,9.549076833310417,-1.8837511676073149,
2026-07-17 12:38:00,2.2,41.89999999999999,1.0500000000000003,88.0,400.0,125.0,,,4.46,1.5410044159074987,1.8182,0.21000000000000002,-24.1,-18.435,-21.9,-10.0,40.225,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,119.65,False,7.019802952186611,2.050573907766661,-9.948517815619281,-6.224162737498445,-0.7303294054584425,-0.15751970207315275,38.315908718161324,5.312764950566446,0.36465453084965205,0.24850091475812697,14.15148218438072,12.210837262501553,21.169670594541557,9.842480297926848,-1.909091281838677,
2026-07-17 12:39:00,2.2,41.82,1.0500000000000003,88.0,400.0,124.0,,,4.479000000000001,1.553344124659715,1.8482,0.21000000000000002,-24.1,-18.644999999999996,-22.065,-10.0,40.19500000000001,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,120.65,False,6.990487134409456,2.043977636011008,-9.98975703512124,-6.285658171545836,-0.6605047507918205,-0.2521398793528484,38.20177798219095,5.312620289319598,0.3592721202571273,0.24003859078850043,14.110242964878761,12.35934182845416,21.404495249208182,9.747860120647152,-1.9932220178090603,
2026-07-17 12:40:00,2.2,41.815,1.048,88.0,400.0,123.0,,,4.189,1.4593803254453084,1.5697999999999996,0.2,-25.4,-18.820000000000004,-22.205,-10.0,40.150000000000006,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,121.65,False,6.966557144738207,2.0360761559088534,-10.019006626919547,-6.3337420125063435,-0.596285251308928,-0.3212418433537467,38.159054645326904,5.320556860848663,0.39869868100286476,0.2832388311163746,15.380993373080452,12.48625798749366,21.60871474869107,9.678758156646253,-1.9909453546731015,
2026-07-17 12:41:00,2.25,41.79,1.0500000000000003,88.0,400.5,123.0,,,4.225,1.4771952988367965,1.6165000000000003,0.2,-25.4,-19.04,-22.384999999999998,-10.45,40.10000000000001,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,122.65,False,6.972026861642014,2.0368502883795876,-9.982142969176627,-6.306691742664649,-0.5651441411329948,-0.321959869499018,38.11950533384359,5.307946938593574,0.394006924550926,0.2747649116558407,15.417857030823372,12.73330825733535,21.819855858867005,10.128040130500981,-1.9804946661564173,
2026-07-17 12:42:00,2.3,41.769999999999996,1.0500000000000003,88.0,400.5,122.5,,,4.238,1.4824147498609304,1.6297928571428575,0.2,-25.4,-19.154999999999998,-22.475,-10.5,40.10000000000001,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,123.65,False,6.96326874763821,2.0338160226327386,-9.965503278775767,-6.303043066879029,-0.5018884673374007,-0.34136596922443685,38.07681019824797,5.306167812104919,0.39137779201220146,0.2711165939473862,15.434496721224232,12.851956933120968,21.9731115326626,10.158634030775563,-2.0231898017520393,
2026-07-17 12:43:00,2.385,41.715,1.0470000000000002,87.0,400.5,122.0,,,4.200000000000001,1.4933300916670564,1.6359500000000007,0.2,-25.4,-19.189999999999998,-22.485,-10.5,40.080000000000005,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,124.65,False,6.910438683181592,2.057088349617217,-9.758955239538409,-6.168556290104698,-0.35993604026448134,-0.3314671536746344,38.05268061761545,5.251300863633352,0.3922238236160277,0.2740564147646186,15.64104476046159,13.0214437098953,22.125063959735517,10.168532846325366,-2.0273193823845546,
2026-07-17 12:44:00,2.3999999999999995,41.68000000000001,1.0465,87.0,400.0,121.0,,,4.200000000000001,1.4908155684000883,1.6324000000000012,0.2,-25.4,-19.1,-22.4,-10.5,40.0,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,125.65,False,6.882723835174133,2.050247134101829,-9.790291399822708,-6.214445278185358,-0.28065084988149436,-0.3924531174458942,37.99027972871636,5.260679543983215,0.3897764750438021,0.2728605524654548,15.60970860017729,12.885554721814643,22.119349150118506,10.107546882554105,-2.0097202712836406,
2026-07-17 12:45:00,2.38,41.650000000000006,1.0468333333333333,87.0,401.0,121.0,,,4.208,1.4991365492675235,1.6497388888888889,0.2,-25.4,-19.240000000000002,-22.47,-10.5,40.0,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,126.65,False,6.884619519830768,2.0498656672873468,-9.794132154987764,-6.229372975470965,-0.29604836738729845,-0.4358999588956337,37.9425253686573,5.247188997815666,0.3887824900302641,0.26866595543727545,15.605867845012234,13.010627024529036,22.1739516326127,10.064100041104366,-2.0574746313427,
2026-07-17 12:46:00,2.385,41.60000000000001,1.0399999999999998,87.0,401.0,121.0,,,4.218,1.5065092905196236,1.6670999999999987,0.2,-25.4,-19.39,-22.6,-10.5,39.95,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,127.65,False,6.882506999135996,2.0502955733987043,-9.794356280656544,-6.229185633266723,-0.3096132984479498,-0.4427199577564084,37.899288183587615,5.2427725344417775,0.3871419236435921,0.2652233609311583,15.605643719343455,13.160814366733277,22.290386701552052,10.057280042243592,-2.050711816412388,
2026-07-17 12:47:00,2.3999999999999995,41.580000000000005,1.0455,87.0,400.0,122.0,,,4.230000000000001,1.5097842540165534,1.6756500000000003,0.2,-25.4,-19.37,-22.61,-10.5,39.91999999999999,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,128.65,False,6.899841610634226,2.059622102110397,-9.774748945377398,-6.180871345978535,-0.3513365066179608,-0.35337386192555054,37.93644420878809,5.242386884617687,0.3869424490149732,0.26696054947674674,15.6252510546226,13.189128654021467,22.258663493382038,10.14662613807445,-1.9835557912118986,
2026-07-17 12:48:00,2.452777777777778,41.565000000000005,1.0465,87.0,401.0,122.0,,,4.22,1.5007379225570332,1.6569999999999998,0.2,-25.4,-19.205,-22.520555555555553,-10.5,39.89999999999999,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,129.65,False,6.909274997186442,2.0598879982461145,-9.72676665910489,-6.1484701375352095,-0.3237075264155225,-0.36129160552951467,37.896000557466365,5.224843590210416,0.3892267999582524,0.27144683408280834,15.67323334089511,13.056529862464789,22.196848029140032,10.138708394470486,-2.003999442533626,
2026-07-17 12:49:00,2.5,41.58000000000001,1.0470000000000002,87.0,401.0,123.0,,,4.21,1.493941053023025,1.6419000000000001,0.2,-25.4,-19.159999999999997,-22.5,-10.5,39.89999999999999,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,130.65,False,6.938356706658096,2.068087419996175,-9.662826791345893,-6.068212619624877,-0.3647806953912288,-0.26715233132339145,37.94485438912457,5.2146240712723335,0.3932280829609043,0.2776219039010507,15.737173208654106,13.09178738037512,22.13521930460877,10.232847668676609,-1.9551456108754195,
2026-07-17 12:50:00,2.5850000000000004,41.59,1.0500000000000003,87.0,400.0,124.0,,,4.186999999999999,1.4792188437986276,1.6068222222222222,0.2,-25.4,-19.0,-22.405,-10.5,39.89999999999999,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,131.65,False,6.964401728785095,2.0775993130746646,-9.589438147729677,-5.969586038754157,-0.3730106300608538,-0.1356545055889366,38.005472041828256,5.212468375931958,0.39879975867928563,0.28801533842947147,15.810561852270322,13.030413961245843,22.031989369939147,10.364345494411063,-1.8945279581717358,
2026-07-17 12:51:00,2.6000000000000005,41.6,1.0455,87.0,401.0,125.0,,,4.159999999999999,1.4667512869332204,1.5743999999999994,0.2,-25.4,-18.9,-22.300000000000004,-10.025,39.89999999999999,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,132.65,False,6.99665264355602,2.0845558996966025,-9.531261142833552,-5.903982681409964,-0.44983822546551033,-0.07715330085743949,38.03418416494203,5.193145036427486,0.4054299660236247,0.2963722934238898,15.868738857166447,12.996017318590035,21.850161774534495,9.947846699142561,-1.8658158350579583,
2026-07-17 12:52:00,2.555,41.57000000000001,1.047277777777778,87.0,400.0,125.0,,,4.1419999999999995,1.4568359232082493,1.5498499999999997,0.201,-25.27,-18.75,-22.240000000000002,-10.0,39.89999999999999,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,133.65,False,6.984494482990092,2.085259501687032,-9.581932032867869,-5.940736173408742,-0.46577369874448926,-0.08273415924587374,38.03017742646438,5.20499205919552,0.4069721137174137,0.30136468769012725,15.688067967132131,12.809263826591259,21.774226301255514,9.917265840754126,-1.8698225735356147,
2026-07-17 12:53:00,2.6000000000000005,41.57000000000001,1.048,87.0,400.5,126.0,,,4.397,1.5376551966661007,1.7894500000000002,0.20683333333333334,-24.511666666666663,-18.644999999999996,-22.169999999999998,-10.0,39.91,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,134.65,False,7.0152218083751094,2.093361706600818,-9.514599452635233,-5.863128126758692,-0.509971787962519,-0.007009270508059745,38.054443483634955,5.187431069324158,0.37322010335430167,0.265461295189673,14.99706721403143,12.781871873241304,21.660028212037478,9.99299072949194,-1.8555565163650414,
2026-07-17 12:54:00,2.7,41.580000000000005,1.0485000000000002,87.0,401.0,127.0,,,4.372,1.5290722597019402,1.7647499999999992,0.21000000000000002,-24.1,-18.5,-22.085,-10.0,39.945,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,135.65,False,7.051645228745038,2.101929926085307,-9.407912199024697,-5.749431059056902,-0.5234334798175958,0.09586022631208659,38.08341054226186,5.166789133072665,0.3800028421483602,0.27253889831154976,14.692087800975305,12.750568940943097,21.561566520182406,10.095860226312087,-1.861589457738141,
2026-07-17 12:55:00,2.795,41.575,1.0465,87.0,400.5,127.0,,,4.3420000000000005,1.5145014015070513,1.72695,0.21000000000000002,-24.1,-18.4,-22.0,-10.0,39.945,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,136.65,False,7.05726007029185,2.103309313258787,-9.34954622629944,-5.690741915074765,-0.4715933282600925,0.14986578583063326,38.08222913190589,5.165354825681671,0.38474706093402633,0.2799435670445728,14.750453773700562,12.709258084925233,21.52840667173991,10.149865785830633,-1.8627708680941097,
2026-07-17 12:56:00,2.8,41.52361111111111,1.0435,87.0,400.5,128.0,,,4.308194444444444,1.499425777057056,1.6871999999999998,0.21000000000000002,-24.1,-18.384999999999998,-21.966250000000002,-9.95,39.934999999999995,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,137.65,False,7.078410031710289,2.111853325711159,-9.322424713962176,-5.6448364310810275,-0.5447963840546846,0.20833888608526463,38.07465429301105,5.152038817639078,0.3913612767352648,0.2899953046918493,14.777575286037825,12.74016356891897,21.421453615945317,10.158338886085264,-1.8603457069889444,
2026-07-17 12:57:00,2.8999999999999995,41.555,1.048,87.0,401.0,128.0,,,4.275999999999999,1.4872001668172328,1.653149999999999,0.21000000000000002,-24.1,-18.295,-21.895,-9.7,39.959999999999994,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,138.65,False,7.091957109017004,2.1124697554131013,-9.244326460277282,-5.579435371802788,-0.4794672051891278,0.2444937020577327,38.08207978895413,5.141070001058004,0.39706347144100496,0.29598984174502174,14.85567353972272,12.715564628197214,21.415532794810872,9.944493702057732,-1.8779202110458613,
2026-07-17 12:58:00,3.0,41.505,1.0500000000000003,87.0,401.0,128.0,,,4.256428571428572,1.482352843119864,1.6372785714285711,0.21000000000000002,-24.1,-18.300000000000004,-21.9,-9.8,39.92249999999999,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,139.65,False,7.0973439081723715,2.1145393454302597,-9.183983113808868,-5.5264422688147645,-0.4170414553206927,0.27007311982167703,38.02536665080267,5.128024973999883,0.4002786638917939,0.29897126467597623,14.916016886191134,12.773557731185239,21.482958544679306,10.070073119821679,-1.8971333491973255,
2026-07-17 12:59:00,3.0,41.5,1.0485000000000002,87.0,401.0,128.0,,,4.2219999999999995,1.4779183731067875,1.6198499999999998,0.21000000000000002,-24.1,-18.300000000000004,-21.945,-9.9,39.90499999999999,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,140.65,False,7.097189849009668,2.1145267249225794,-9.183915533068573,-5.526134939636478,-0.42069855618792107,0.26997786373744903,38.02156686785,5.1277559048288515,0.40511666028081084,0.3010642260097708,14.916084466931428,12.773865060363526,21.524301443812078,10.169977863737449,-1.8834331321499889,
2026-07-17 13:00:00,3.1000000000000005,41.5,1.0419642857142857,86.0,401.0,128.0,,,4.157,1.459620913671663,1.5602874999999998,0.21000000000000002,-24.1,-18.199999999999996,-21.810000000000002,-9.7,39.90499999999999,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,141.65,False,7.06184756907073,2.140818683104016,-8.942382143221607,-5.346547899421959,-0.31396131127857235,0.3418606272350888,38.069321118973335,5.07396315156827,0.41134385026848996,0.3181949853149968,15.157617856778394,12.853452100578036,21.49603868872143,10.041860627235089,-1.8356788810266522,
2026-07-17 13:01:00,3.165,41.5,1.046,86.0,401.0,128.0,,,4.132000000000001,1.452398047310493,1.5383500000000006,0.21000000000000002,-24.1,-18.134999999999998,-21.75,-9.577777777777778,39.89999999999999,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,142.65,False,7.067230720523421,2.141818073916725,-8.899875421047849,-5.308940505168497,-0.26692343518474376,0.36600313732887013,38.06128190102889,5.068390962366732,0.41532968663375236,0.3218854276196742,15.200124578952153,12.826059494831501,21.483076564815256,9.943780915106647,-1.8387180989710998,
2026-07-17 13:02:00,3.1950000000000003,41.5,0.9770000000000001,86.0,400.0,128.0,,,4.119999999999999,1.4480019967756017,1.526399999999999,0.21000000000000002,-24.1,-18.169999999999995,-21.79,-9.625,39.89999999999999,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,143.65,False,7.07280541420684,2.138599990547581,-8.857092159853353,-5.242037207976526,-0.4150109302142939,0.47186978146766556,38.120461291716396,5.0893639108337165,0.4174871555600367,0.32292060077824747,15.242907840146648,12.927962792023468,21.374989069785705,10.096869781467666,-1.7795387082835958,
2026-07-17 13:03:00,3.2,41.38499999999999,0.9400000000000001,86.0,400.0,128.0,,,4.11,1.4432483240552565,1.5137000000000003,0.21000000000000002,-24.1,-18.194999999999997,-21.800000000000004,-9.875,39.8,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,144.65,False,7.0700288740743815,2.138215156443114,-8.850776418322022,-5.23000847782383,-0.5024416199250858,0.4742993433689775,38.03410095484888,5.083210721661359,0.41867281262863476,0.3250219372422388,15.24922358167798,12.964991522176167,21.297558380074918,10.349299343368978,-1.7658990451511158,
2026-07-17 13:04:00,3.2,41.35499999999999,0.942,86.0,400.0,128.0,,,4.0969999999999995,1.4356799943932437,1.4948999999999995,0.21000000000000002,-24.1,-18.165,-21.800000000000004,-9.7,39.8,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,145.65,False,7.067723933493307,2.138810440563513,-8.856209167630816,-5.2362558022795405,-0.4972381700217745,0.4629121704485395,38.00483216721534,5.079780096540687,0.42032257646840365,0.3287483700449,15.243790832369186,12.928744197720459,21.30276182997823,10.16291217044854,-1.7951678327846565,
2026-07-17 13:05:00,3.2649999999999997,41.355,0.9239999999999999,86.0,400.0,128.0,,,4.082,1.4314267894173989,1.4820428571428568,0.21000000000000002,-24.1,-18.13,-21.800000000000004,-9.575,39.8,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,146.65,False,7.075872738576516,2.1384656384485643,-8.80200702265156,-5.182439538522207,-0.5045805406838613,0.508721069075118,38.00975413589151,5.077846224314128,0.42311003167911787,0.3306290437026218,15.297992977348441,12.947560461477792,21.295419459316143,10.083721069075118,-1.7902458641084849,
2026-07-17 13:06:00,3.3299999999999996,41.315,0.9205000000000001,86.0,400.5,127.0,,,4.077999999999999,1.4340231709762605,1.48565,0.21000000000000002,-24.1,-18.205,-21.835,-9.975,39.8,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,147.65,False,7.05852625483692,2.1314563670788083,-8.783688881372068,-5.193126982917076,-0.4092114797125094,0.44568924455742487,37.91886860482225,5.071585170470066,0.4222590024078309,0.32720969890572515,15.316311118627933,13.011873017082923,21.42578852028749,10.420689244557424,-1.8811313951777464,
2026-07-17 13:07:00,3.4,41.31,0.9205555555555557,86.0,401.0,126.0,,,4.08,1.4370245210782915,1.492561111111111,0.21000000000000002,-24.1,-18.325000000000003,-21.955000000000002,-10.0,39.765,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,148.65,False,7.043582818211533,2.1241697628283354,-8.758723538446594,-5.197736360578391,-0.3025281855085109,0.392314618574962,37.858230403209745,5.067976824845007,0.4207493394624455,0.32348885375108105,15.341276461553408,13.127263639421612,21.65247181449149,10.392314618574963,-1.9067695967902552,
2026-07-17 13:08:00,3.4,41.3,0.924,86.0,400.5,124.0,,,4.09,1.446573303174634,1.5136,0.21000000000000002,-24.1,-18.47,-22.074444444444445,-10.0,39.71,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,149.65,False,6.991886678048264,2.1091425817745217,-8.82839658296649,-5.300669263513078,-0.15317802594497,0.25931551279691606,37.77900953417473,5.088543114334415,0.41503628586530605,0.3141415304613673,15.27160341703351,13.16933073648692,21.921266418499474,10.259315512796917,-1.9309904658252677,
2026-07-17 13:09:00,3.48,41.3,0.8445,86.0,400.5,122.0,,,3.8329999999999997,1.3754647690328434,1.2953499999999996,0.2005,-25.335,-18.805,-22.25,-10.5,39.7,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,150.65,False,6.9614359964032335,2.0895033386577566,-8.790414957843481,-5.289769510618148,-0.16551393435081696,0.23308405383294495,37.74036247776202,5.111877559247415,0.44939521070359667,0.3417264554760622,16.54458504215652,13.515230489381851,22.084486065649184,10.733084053832945,-1.9596375222379834,
2026-07-17 13:10:00,3.5650000000000004,41.150000000000006,0.8400000000000001,86.0,400.5,120.0,,,3.871,1.3984578990858902,1.35095,0.2,-25.4,-19.270000000000003,-22.64,-10.85,39.505,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,151.65,False,6.911755657159965,2.076863497691293,-8.810661220047356,-5.354797377128468,0.011428102422707975,0.08816850410373175,37.516703329731,5.106949354738684,0.43993969231392205,0.3266491030149742,16.58933877995264,13.915202622871536,22.65142810242271,10.938168504103732,-1.9882966702690013,
2026-07-17 13:11:00,3.6,41.15,0.833,86.0,401.0,118.0,,,3.923,1.4252770399566046,1.4182000000000001,0.2,-25.4,-19.675,-22.93,-11.0,39.5,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,152.65,False,6.871030026023098,2.060803685810485,-8.834846748572959,-5.424028398877085,0.1498000935237781,-0.041333500465114636,37.4287301818849,5.1157873846523465,0.4290521238966839,0.3083877664960293,16.56515325142704,14.250971601122917,23.07980009352378,10.958666499534885,-2.0712698181150984,
2026-07-17 13:12:00,3.6,41.105000000000004,0.836,86.0,401.0,116.0,,,3.9099999999999997,1.4301806118632563,1.4229999999999998,0.1975,-25.75,-20.099999999999998,-23.25,-12.0,39.5,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,153.65,False,6.819895246352129,2.0459798934536324,-8.902160966136131,-5.530917298522368,0.29582629227050317,-0.19741091535320782,37.30639170261931,5.126887618362946,0.4266774109043088,0.3009801237835732,16.84783903386387,14.56908270147763,23.545826292270505,11.802589084646792,-2.193608297380692,
2026-07-17 13:13:00,3.5142857142857142,41.10000000000001,0.8325,86.0,400.0,116.0,,,3.728714285714286,1.3742370830286972,1.2618142857142862,0.19,-26.8,-20.5,-23.55642857142857,-12.0,39.5,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,154.65,False,6.806421961325054,2.04549535457722,-8.974354723515576,-5.58522416046976,0.24341806581846848,-0.20755960401083967,37.33244832912659,5.14526262253122,0.452177031206512,0.3281641632900525,17.825645276484423,14.91477583953024,23.799846637247036,11.79244039598916,-2.167551670873408,
2026-07-17 13:14:00,3.4749999999999996,41.025,0.8374999999999999,86.0,400.5,116.0,,,3.7809999999999997,1.3958208990861234,1.3179999999999996,0.19,-26.8,-20.6,-23.679999999999996,-12.0,39.459999999999994,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,155.65,False,6.800001747341863,2.0462066651101805,-9.007699324594633,-5.624077109691119,0.23147705237215,-0.2655419453695334,37.252095981423196,5.133728836627085,0.44397073111370866,0.31784950030403514,17.792300675405368,14.975922890308883,23.911477052372145,11.734458054630467,-2.207904018576798,
2026-07-17 13:15:00,3.3449999999999998,41.0,0.8400000000000001,86.0,401.0,116.0,,,3.81,1.4048672566371683,1.3442499999999997,0.19,-26.8,-20.6,-23.678888888888885,-12.0,39.39999999999999,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,156.65,False,6.789098868809084,2.0449254866733795,-9.094743516227961,-5.709758810495149,0.16117329843095562,-0.34459628687042737,37.22794151669767,5.134621796730915,0.4388062283929687,0.31299831422094393,17.70525648377204,14.890241189504852,23.84006218731984,11.655403713129573,-2.1720584833023224,
2026-07-17 13:16:00,3.3,41.0,0.834,86.0,400.0,116.0,,,3.8299999999999996,1.4102823140549134,1.3609999999999998,0.19,-26.8,-20.575000000000003,-23.639999999999997,-12.05,39.39999999999999,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,157.65,False,6.779970804899511,2.044681356334755,-9.136915109932989,-5.736015002529909,0.12577584125323626,-0.33310903199919367,37.256601996921376,5.150853413558136,0.43510081234682163,0.3102679252756769,17.66308489006701,14.838984997470094,23.765775841253234,11.716890968000808,-2.143398003078616,
2026-07-17 13:17:00,3.295,41.019999999999996,0.8300000000000001,86.0,400.0,116.0,,,3.8400000000000007,1.4117128123082678,1.366900000000001,0.19,-26.8,-20.52,-23.6,-12.0,39.41999999999999,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,158.65,False,6.78138906821888,2.04406389264957,-9.135312460864021,-5.733009819743524,0.11287382459273798,-0.32505796357460365,37.2781188325947,5.153958163588244,0.4337443315269669,0.3093597429195971,17.66468753913598,14.786990180256476,23.71287382459274,11.674942036425396,-2.1418811674052876,
2026-07-17 13:18:00,3.3,41.015,0.8300000000000001,86.0,400.0,116.0,,,3.8485714285714288,1.41452602261597,1.3748714285714287,0.19,-26.8,-20.5,-23.59,-12.0,39.41499999999999,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,159.65,False,6.781499798536828,2.044200712320061,-9.132606489710259,-5.730684622249663,0.1157706467270313,-0.32446572651668176,37.27300096071568,5.153064056144239,0.43248963460829215,0.3080297770708843,17.66739351028974,14.769315377750338,23.705770646727032,11.675534273483319,-2.1419990392843147,
2026-07-17 13:19:00,3.3049999999999997,41.010000000000005,0.8300000000000001,86.0,401.0,116.0,,,3.85,1.4150250614626807,1.3763500000000002,0.19,-26.8,-20.534999999999997,-23.6,-12.0,39.425,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,160.65,False,6.787414179071547,2.043694205611867,-9.115455052493516,-5.725780842692176,0.11358829296172368,-0.3489224801650506,37.246673984006506,5.140325351265353,0.43277367515435117,0.30761409530980555,17.684544947506485,14.80921915730782,23.713588292961724,11.65107751983495,-2.178326015993491,
2026-07-17 13:20:00,3.3516666666666666,41.04722222222222,0.8300000000000001,86.0,400.0,116.0,,,3.85,1.4151290156583105,1.3765999999999998,0.19,-26.8,-20.53666666666667,-23.6,-12.0,39.47,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,161.65,False,6.788387394738953,2.044291076592405,-9.092421471274182,-5.693301969587092,0.1449556174561718,-0.2920028930402399,37.298670980093945,5.152494597197439,0.4328549954317904,0.30776540001477404,17.70757852872582,14.843364697079576,23.744955617456174,11.70799710695976,-2.1713290199060538,
2026-07-17 13:21:00,3.4,41.015,0.8345,86.0,401.0,116.0,,,3.85,1.4153891401051433,1.3771,0.19,-26.8,-20.57,-23.605,-12.0,39.474999999999994,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,162.65,False,6.795799686814238,2.044990672891609,-9.051859128047079,-5.668991570429257,0.17884043947419082,-0.3106922426905377,37.240428922167,5.13292899846892,0.43347358994849683,0.3078750143619049,17.74814087195292,14.901008429570744,23.78384043947419,11.689307757309463,-2.234571077832996,
2026-07-17 13:22:00,3.3899999999999997,41.0,0.8345,86.0,400.0,116.0,,,3.85,1.4149990012325584,1.3764500000000002,0.19,-26.8,-20.580000000000002,-23.617142857142852,-12.0,39.45,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,163.65,False,6.788062971781109,2.045754762277146,-9.075359246636948,-5.680200696720145,0.17834914070543773,-0.2946783040769561,37.248463431048094,5.1439781398722335,0.43282788978166997,0.30832422960731043,17.724640753363055,14.899799303279856,23.79549199784829,11.705321695923043,-2.2015365689519086,
2026-07-17 13:23:00,3.4,41.03,0.8374999999999999,86.0,401.0,116.0,,,3.85,1.4142712834232003,1.3750499999999997,0.19,-26.8,-20.560000000000002,-23.6,-12.0,39.480000000000004,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,164.65,False,6.796450125975735,2.044937033437402,-9.051265747483793,-5.668810198937922,0.1861100072886005,-0.30893161492670923,37.25271055601374,5.133983870994899,0.4335278081000744,0.30840350568354424,17.748734252516208,14.89118980106208,23.786110007288602,11.69106838507329,-2.2272894439862654,
