timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-17 13:24:00,3.5,41.03,0.836,86.0,400.0,116.0,,,3.85,1.4152331763516683,1.3767666666666667,0.19,-26.8,-20.585,-23.6,-12.1,39.485,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,165.65,False,6.799895760513163,2.046647642857332,-8.996224826809906,-5.607860875139987,0.2445312126858642,-0.23916071164339786,37.26608586708039,5.138528668240879,0.4338148501691951,0.3085115646111627,17.803775173190097,14.977139124860013,23.844531212685865,11.860839288356601,-2.2189141329196076,
2026-07-17 13:25:00,3.5,41.04722222222222,0.836,86.0,400.5,116.0,,,3.85,1.4147650020210927,1.3763,0.19,-26.8,-20.6,-23.619999999999997,-12.1,39.5,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,166.65,False,6.803976690723644,2.0460542802728137,-8.986492671182853,-5.603829703520934,0.24183788567812614,-0.2462770310569245,37.271608437574656,5.13438623171248,0.4341544401160302,0.308539848790105,17.813507328817145,14.996170296479068,23.861837885678124,11.853722968943075,-2.228391562425344,
2026-07-17 13:26:00,3.5,41.07000000000001,0.8335,86.0,400.0,116.0,,,3.85,1.4147650325879972,1.37625,0.19,-26.8,-20.6,-23.634999999999998,-12.25,39.5,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,167.65,False,6.802948096657554,2.04586409747205,-8.989069619151977,-5.599653704646393,0.2380045833467016,-0.22414168769516235,37.30501288559303,5.143075316733677,0.4340688852393869,0.3084755559589043,17.810930380848024,15.000346295353609,23.8730045833467,12.025858312304837,-2.1949871144069704,
2026-07-17 13:27:00,3.4849999999999994,41.035,0.8320000000000001,86.0,400.5,116.0,,,3.844,1.412271173486521,1.3698642857142858,0.19,-26.8,-20.6,-23.634999999999998,-12.28125,39.5,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,168.65,False,6.802282784124561,2.0458292789896553,-8.996454097236338,-5.61219694554905,0.22351913340721097,-0.2526691906646617,37.2638235543896,5.134915663521977,0.4348955899082466,0.309682783411928,17.803545902763663,14.987803054450952,23.85851913340721,12.028580809335338,-2.236176445610397,
2026-07-17 13:28:00,3.5150000000000006,41.050000000000004,0.8310000000000001,86.0,400.0,116.0,,,3.8400000000000007,1.4110125121887949,1.3661500000000009,0.19,-26.8,-20.6,-23.644999999999996,-12.3,39.5,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,169.65,False,6.803251736230957,2.046200935324346,-8.98035337642762,-5.591635210302396,0.24057012569083713,-0.22147699293153283,37.28644767699576,5.140289035239219,0.4355640289554559,0.31042328843177214,17.819646623572382,15.008364789697605,23.885570125690833,12.078523007068467,-2.2135523230042367,
2026-07-17 13:29:00,3.6,41.045,0.8300000000000001,86.0,400.0,116.0,,,3.8400000000000007,1.411271810366526,1.366633333333334,0.19,-26.8,-20.61,-23.659999999999997,-12.5,39.5,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,170.65,False,6.810736792795812,2.0472037815581334,-8.92216444558892,-5.538634802656113,0.2866341360615635,-0.18530387374681628,37.27494513210745,5.1335220656423735,0.4361843487973526,0.310634425805719,17.877835554411078,15.071365197343887,23.94663413606156,12.314696126253184,-2.2250548678925526,
2026-07-17 13:30:00,3.6100000000000003,41.03,0.8315,86.0,400.0,116.0,,,3.8400000000000007,1.4114274968062412,1.367050000000001,0.19,-26.8,-20.63,-23.679999999999996,-12.6,39.480000000000004,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,171.65,False,6.810427670922225,2.0476478023459306,-8.918277168109437,-5.535883796542497,0.2961741490374713,-0.1871643747374961,37.259145035419195,5.130969451557564,0.4361587574895994,0.3107078789676575,17.881722831890563,15.094116203457503,23.97617414903747,12.412835625262504,-2.220854964580809,
2026-07-17 13:31:00,3.6100000000000003,41.03,0.8347777777777777,86.0,401.0,116.0,,,3.832,1.4075815206089406,1.3575499999999994,0.19,-26.8,-20.619999999999997,-23.689999999999998,-12.5,39.5,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,172.65,False,6.815819934519364,2.0472044225471557,-8.905571377760005,-5.535716258276853,0.2991839491545071,-0.21543620659777335,37.2360079745025,5.1185836602056405,0.4377785744320396,0.31243724119274263,17.894428622239996,15.084283741723144,23.989183949154505,12.284563793402226,-2.263992025497501,
2026-07-17 13:32:00,3.7000000000000006,41.04222222222222,0.8300000000000001,86.0,400.5,116.0,,,3.8299999999999996,1.4077259528797734,1.3573,0.19,-26.8,-20.664999999999996,-23.699999999999996,-12.794444444444444,39.5,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,173.65,False,6.822509462742731,2.048084724870375,-8.84665619418466,-5.475363203593328,0.3411631090189483,-0.1554536024759619,37.25302335208379,5.119765227176527,0.4386229845608315,0.3126622469346968,17.95334380581534,15.189636796406667,24.041163109018942,12.638990841968482,-2.246976647916213,
2026-07-17 13:33:00,3.7000000000000006,41.03,0.8300000000000001,86.0,400.0,116.0,,,3.8299999999999996,1.4075448934528962,1.3568999999999998,0.19,-26.8,-20.699999999999996,-23.699999999999996,-12.95,39.5,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,174.65,False,6.818770853368344,2.048599206985326,-8.85565980776784,-5.478598345364472,0.3438118021066402,-0.1467671674670628,37.25218284953094,5.12442439788884,0.4383151916436593,0.3129232459656134,17.94434019223216,15.221401654635525,24.043811802106635,12.803232832532936,-2.2478171504690607,
2026-07-17 13:34:00,3.6,41.035,0.9275,76.5,400.0,377.5,,,3.8299999999999996,1.5369940064436571,1.5684999999999998,0.193,-26.380000000000003,-20.514999999999997,-23.654999999999998,-11.95,39.48,,frost_development,frost_cycle_000015,2026-07-17,outside_complete_cycle,175.65,False,12.602007045629522,4.350822696217604,0.3695223768724718,8.20589442524349,-16.919749263610527,18.100493334486643,47.96359549862129,2.5426216629285427,0.6960801572216011,0.6467348559664714,26.749522376872473,28.720894425243486,6.735250736389471,30.050493334486642,8.483595498621291,
2026-07-17 16:27:00,0.47500000000000003,44.105000000000004,1.0854999999999997,76.0,400.0,185.0,,,7.605500000000001,2.680154472098704,4.968150000000001,0.37250000000000005,-7.6,-3.0200000000000005,-5.98,4.0,43.725,4.664912885975504,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,0.15,True,7.815442181493395,2.734256189314217,-7.127520852947273,-2.7488898283403644,-5.330031984197802,4.152507568351788,43.47819198105103,4.639472796745345,0.026862482840769752,0.01978663061162611,0.4724791470527263,0.271110171659636,0.6499680158021981,0.1525075683517878,-0.2468080189489683,0.025440089230158947
2026-07-17 16:28:00,-0.11499999999999999,44.13000000000001,0.8425,75.0,400.5,175.5,,,7.529,2.656260256148218,4.8862499999999995,0.37,-7.8,-3.285,-6.095,3.5,44.690000000000005,4.756756756756757,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,1.15,True,7.52540287787249,2.662757583693363,-7.50461596539044,-3.2840361382428815,-5.546661655169778,3.4935787018797493,43.365411224677004,4.750630859934626,-0.00047799728278818954,0.0024400747499263575,0.29538403460956,0.0009638617571186003,0.5483383448302215,-0.006421298120250718,-1.3245887753230008,0.0061258968221311605
2026-07-17 16:29:00,-0.5700000000000001,44.225,0.861,75.0,400.0,164.0,,,7.520902777777778,2.6776240381831173,4.905252777777777,0.37,-7.800000000000001,-3.975,-6.38,2.5,43.870000000000005,4.789189189189189,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,2.15,True,7.211310729064057,2.5670654311391727,-8.160555236444415,-4.12856864445165,-4.9640936227766606,2.5217405989566815,43.04274874900258,4.891073025157429,-0.04293145314983571,-0.043068090786794855,-0.360555236444414,-0.15356864445164975,1.4159063772233393,0.021740598956681456,-0.8272512509974277,-0.10188383596823947
2026-07-17 16:30:00,-1.0699999999999998,44.485,0.9527500000000001,75.0,400.5,160.0,,,6.880000000000001,2.4891407792265654,4.3194,0.36,-8.7,-4.844999999999999,-5.235000000000001,2.0,42.870000000000005,4.894444444444445,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,3.15,True,7.079838045624113,2.5310114361399454,-8.625926001059852,-4.660533155197826,-4.751308170388415,2.0064212981202507,43.108355095859515,4.967101729507705,0.028226358334231594,0.016543053229833293,0.07407399894014688,0.18446684480217268,0.48369182961158597,0.006421298120250718,0.23835509585951087,-0.07265728506326052
2026-07-17 16:31:00,-1.4974999999999998,44.7475,1.028,75.0,401.0,155.0,,,6.85,2.4846748159164274,4.2844,0.3525,-9.3,-5.182499999999999,-4.889999999999999,1.5,43.035,5.049899396378271,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,4.15,True,6.933337958343418,2.4868932493008957,-9.061957249461802,-5.183463861757118,-4.4687968765677555,1.469966295423161,43.14047080556052,5.048764289516168,0.012019889819899987,0.0008920501051229435,0.2380427505381988,-0.0009638617571186003,0.4212031234322433,-0.03003370457683907,0.1054708055605218,0.0011351068621028304
2026-07-17 16:32:00,-1.8199999999999998,44.965,1.1295000000000002,75.0,400.5,153.0,,,6.767999999999999,2.4491088490703063,4.195912499999999,0.35,-9.5,-5.63,-3.4799999999999995,1.0,43.185,5.140000000000001,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,5.15,True,6.855688881470679,2.470521381194055,-9.3720505734942,-5.523623558349915,-4.263459926128224,1.1725235906092584,43.244718085348595,5.100992606029525,0.01279067399159306,0.008667211822874332,0.12794942650580055,0.10637644165008453,-0.7834599261282245,0.17252359060925837,0.059718085348592354,0.03900739397047559
2026-07-17 16:33:00,-2.0650000000000004,45.05000000000001,1.23,75.0,401.0,153.0,,,6.8260000000000005,2.474368728036808,4.2581,0.35,-9.5,-5.845,-2.245,1.0,43.28,5.142857142857143,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,6.15,True,6.8295971221275105,2.4721502946523395,-9.574073998940147,-5.7356669544054,-4.158499282469512,0.9819201931192548,43.27594998663368,5.105752522319834,0.0005266960939548371,-0.0008973699492571541,-0.07407399894014688,0.10933304559459955,-1.9134992824695116,-0.018079806880745175,-0.004050013366324379,0.0371046205373089
2026-07-17 16:34:00,-2.3599999999999994,45.10000000000001,1.3055,75.0,400.0,153.0,,,6.895,2.5032218685670427,4.331849999999999,0.35,-9.5,-5.9,-2.205,1.0,43.32,5.131428571428572,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,7.15,True,6.791010824622637,2.4731919526689192,-9.823941836694583,-5.9699733888061095,-4.135824899451448,0.8208569378405738,43.325283858762816,5.1325636782906745,-0.01531276831430195,-0.012142169501124567,-0.32394183669458343,-0.06997338880610915,-1.9308248994514479,-0.17914306215942621,0.005283858762815896,-0.0011351068621028304
2026-07-17 16:35:00,-2.58,45.16000000000001,1.34,75.0,400.5,153.0,,,6.994,2.550599116905971,4.4429,0.35,-9.5,-5.867222222222222,-3.115,1.0,43.44,5.085714285714286,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,8.15,True,6.773756230498374,2.4714789214807786,-9.977406003868392,-6.121843000239697,-4.179256475761352,0.698108544130618,43.369746940158244,5.143750317927832,-0.03251427450400324,-0.03201329970388245,-0.47740600386839205,-0.2546207780174754,-1.0642564757613515,-0.30189145586938204,-0.0702530598417539,-0.05803603221354603
2026-07-17 16:36:00,-2.715,45.12500000000001,1.3490000000000002,75.0,400.0,153.0,,,7.0725,2.5736899563318776,4.5155,0.35,-9.5,-5.9,-3.8099999999999996,0.625,43.349999999999994,5.085714285714286,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,9.15,True,6.755096208337909,2.4713373953956115,-10.08723712424814,-6.219597792591786,-4.231203123432243,0.6324095516103362,43.35405001336632,5.154758565302975,-0.04698730882179225,-0.04141585893005173,-0.5872371242481407,-0.3195977925917859,-0.4212031234322433,0.007409551610336185,0.004050013366324379,-0.06904427958868897
2026-07-17 16:37:00,-2.8999999999999995,45.115,1.3455,75.0,400.0,153.0,,,7.097999999999999,2.5846994553504343,4.5458,0.35,-9.5,-6.0,-3.965,0.5,43.3,5.085714285714286,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,10.15,False,6.738087951204137,2.4691379036202927,-10.213913576818655,-6.334100759538575,-4.345282200689591,0.5527036111070619,43.362869288148914,5.1682657925885085,-0.05341456677358214,-0.04680238862345565,-0.7139135768186549,-0.33410075953857543,-0.3802822006895914,0.0527036111070619,0.06286928814891724,-0.08255150687422219
2026-07-17 16:38:00,-3.0055555555555555,45.14500000000001,1.346,75.0,400.0,152.0,,,7.138,2.6043967967902315,4.588399999999999,0.35,-9.5,-6.010555555555555,-4.646111111111111,0.5,43.3,5.085714285714286,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,11.15,False,6.7066760246779165,2.4596136009515064,-10.311896635344645,-6.444343900489159,-4.335418442968999,0.44648468996344837,43.36065025724315,5.18737349720762,-0.06431263024111811,-0.05886420362235567,-0.8118966353446453,-0.4337883449336033,0.3106926681421118,-0.05351531003655163,0.06065025724315376,-0.10165921149333368
2026-07-17 16:39:00,-3.1350000000000007,45.175,1.346,75.0,400.0,149.0,,,6.9125,2.5146850438469386,4.4383,0.3405,-10.355,-6.200000000000001,-4.44375,0.46875,43.33,5.277557357253752,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,12.15,False,6.625484905507497,2.434065258792881,-10.48518875404238,-6.666649698692291,-4.202194694420476,0.19142949269481252,43.28237219788694,5.2246129337986105,-0.043319862407945164,-0.03312145587010229,-0.13018875404237917,-0.4666496986922901,0.24155530557952343,-0.2773205073051875,-0.047627802113055395,0.052944423455141276
2026-07-17 16:40:00,-3.2,45.145,1.3450000000000002,75.0,400.0,149.0,,,6.8155,2.4768325131729974,4.25625,0.33999999999999997,-10.400000000000002,-6.4,-3.24,0.0,43.3,5.294117647058824,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,13.15,False,6.617666823270676,2.4337243313467654,-10.533677929352095,-6.711266260538598,-4.2414731608769225,0.15488145430385142,43.260533431419894,5.226583491084867,-0.02989470186586818,-0.017712844988642118,-0.13367792935209266,-0.31126626053859763,-1.0014731608769223,0.15488145430385142,-0.039466568580103,0.06753415597395751
2026-07-17 16:41:00,-3.3,45.105000000000004,1.35,75.0,400.0,149.0,,,6.8277777777777775,2.4887042705145026,4.274127777777778,0.33999999999999997,-10.400000000000002,-6.5,-3.1000000000000005,0.0,43.3,5.294117647058823,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,14.15,False,6.605239694589828,2.4335015943423013,-10.610850272269666,-6.783736909577882,-4.285820737843905,0.09415727810449942,43.22885201667823,5.229171532772384,-0.0336911442245198,-0.022684462710253817,-0.21085027226966346,-0.28373690957788167,-1.1858207378439047,0.09415727810449942,-0.0711479833217652,0.06494611428643982
2026-07-17 16:42:00,-3.4,45.10000000000001,1.35,75.0,400.0,149.0,,,6.849,2.4998645658188243,4.30095,0.33999999999999997,-10.400000000000002,-6.5,-3.2800000000000002,0.0,43.295,5.255882352941177,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,15.15,False,6.5958363506729265,2.4324216907933764,-10.680269078266239,-6.8469574862611555,-4.342819868208795,0.049340109443252796,43.232886027489066,5.236202263790256,-0.038382342415339776,-0.027726637729270642,-0.2802690782662367,-0.3469574862611555,-1.0628198682087948,0.049340109443252796,-0.062113972510935866,0.019680089150921454
2026-07-17 16:43:00,-3.5,45.072500000000005,1.348,75.0,400.0,149.0,,,6.894999999999999,2.515505290040131,4.345888888888889,0.33999999999999997,-10.400000000000002,-6.6,-3.7899999999999996,0.0,43.21,5.252941176470589,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,16.15,False,6.585143578558129,2.4315747480545076,-10.751904826414684,-6.912289051891758,-4.40455379231651,-0.0005761000489823975,43.21702711254851,5.2412379109976825,-0.04705385960767705,-0.03451694917163284,-0.3519048264146818,-0.31228905189175826,-0.6145537923165105,-0.0005761000489823975,0.007027112548506409,0.011703265472906565
2026-07-17 16:44:00,-3.5,45.10000000000001,1.344,75.0,400.0,149.0,,,6.915,2.5236322596260927,4.3667,0.33999999999999997,-10.400000000000002,-6.7,-3.9,0.0,43.2,5.247058823529413,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,17.15,False,6.587528374285678,2.4308969028658955,-10.74577485108227,-6.904968596991741,-4.414670571642831,0.011992494421964761,43.24513124619636,5.244740389043574,-0.0497108486078941,-0.03814861775950562,-0.34577485108226824,-0.20496859699174053,-0.514670571642831,0.011992494421964761,0.045131246196355335,0.002318434485838239
2026-07-17 16:45:00,-3.653888888888889,45.095000000000006,1.347,75.0,400.0,149.0,,,6.912,2.5252617748747817,4.3673,0.33999999999999997,-10.400000000000002,-6.715,-3.96,0.0,43.2,5.23529411764706,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,18.15,False,6.572865622361781,2.429375545439279,-10.853802322666134,-7.004035786410911,-4.495006483186722,-0.059079749635964796,43.252097685023934,5.2553430351721975,-0.05159612216693388,-0.03946949643726838,-0.45380232266613163,-0.28903578641091077,-0.5350064831867218,-0.059079749635964796,0.05209768502393075,-0.02004891752513771
2026-07-17 16:46:00,-3.7000000000000006,45.09,1.35,75.0,400.0,149.0,,,6.92,2.529794599683284,4.377549999999999,0.33999999999999997,-10.400000000000002,-6.8,-4.265000000000001,0.0,43.2,5.23529411764706,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,19.15,False,6.567968639758313,2.429103099677036,-10.887796954212085,-7.035823186463072,-4.513861893223514,-0.08354128094511953,43.24967012786297,5.257811191027782,-0.05359820966724982,-0.04145213104360845,-0.487796954212083,-0.23582318646307243,-0.2488618932235136,-0.08354128094511953,0.049670127862967206,-0.022517073380722508
2026-07-17 16:47:00,-3.7849999999999993,45.10000000000001,1.35,75.0,401.0,149.0,,,6.923,2.5351390922401165,4.3835,0.33999999999999997,-10.400000000000002,-6.8,-4.375,0.0,43.2,5.23529411764706,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,20.15,False,6.56675506202858,2.4273170459434983,-10.930281128421154,-7.084713409513689,-4.567517536605403,-0.14221003556665351,43.24523382585509,5.253415407382251,-0.05424976790003333,-0.04442025670969074,-0.5302811284211515,-0.2847134095136896,-0.19251753660540327,-0.14221003556665351,0.045233825855085286,-0.018121289735191226
2026-07-17 16:48:00,-3.8049999999999997,45.105000000000004,1.35,75.0,400.5,149.0,,,6.9345,2.5394122881685686,4.3965875,0.33999999999999997,-10.400000000000002,-6.8149999999999995,-4.69,-0.125,43.2,5.23529411764706,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,21.15,False,6.562383353140124,2.4273280718595758,-10.95051337219931,-7.0976915800646685,-4.576431335432638,-0.1367648352313114,43.26226366196203,5.261363933323965,-0.056704496954115946,-0.04617596509034105,-0.5505133721993083,-0.282691580064669,0.11356866456736281,-0.011764835231311388,0.06226366196202804,-0.02606981567690525
2026-07-17 16:49:00,-3.9,45.10000000000001,1.35,75.0,401.0,149.0,,,6.93,2.5409745902540974,4.395099999999999,0.33999999999999997,-10.400000000000002,-6.8925,-4.700000000000001,-0.4625,43.2,5.23529411764706,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,22.15,False,6.556334885485649,2.425984444322233,-11.009274931966758,-7.156501638374361,-4.63311786553308,-0.19194414659240916,43.25525731642018,5.262094992364306,-0.05699298785691487,-0.04739937479854306,-0.6092749319667554,-0.26400163837436086,0.06688213446692082,0.27055585340759086,0.05525731642017462,-0.026800874717245904
2026-07-17 16:50:00,-3.9049999999999994,45.10000000000001,1.35,75.0,401.0,149.0,,,6.935,2.545387792497351,4.403,0.33999999999999997,-10.400000000000002,-6.9,-4.859999999999999,-0.475,43.2,5.23529411764706,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,23.15,False,6.5558818343316085,2.4259265051213084,-11.012709445164393,-7.159622865716129,-4.635970053747327,-0.1941064992457026,43.25569312035779,5.2624723656243955,-0.05782870638135029,-0.049243572352192455,-0.6127094451643913,-0.25962286571612836,0.22402994625267247,0.28089350075429736,0.05569312035778751,-0.0271782479773357
2026-07-17 16:51:00,-3.95,45.10000000000001,1.35,75.0,401.0,149.0,,,6.954000000000001,2.5617480972256326,4.4329,0.33999999999999997,-10.400000000000002,-6.9,-5.0600000000000005,-0.5,43.2,5.183823529411765,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,24.15,False,6.551804373945243,2.4254050523129873,-11.04362006394311,-7.187713911792044,-4.661639747675549,-0.21356767312534658,43.2596153557963,5.265868724965198,-0.061387001671506125,-0.05621454642498658,-0.6436200639431071,-0.28771391179204375,0.3983602523244514,0.2864323268746534,0.0596153557962964,-0.08204519555343293
2026-07-17 16:52:00,-4.0,45.07000000000001,1.35,75.0,401.0,147.0,,,6.950000000000001,2.554490540854428,4.4168,0.33999999999999997,-10.400000000000002,-6.8950000000000005,-5.475,-0.5,43.2,5.232352941176471,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,25.15,False,6.497542568588927,2.4095822245836933,-11.141501541782677,-7.321220277258896,-4.551672802405982,-0.3836085487379651,43.15744568970861,5.2827882238542045,-0.06963516231480948,-0.06013835709456661,-0.7415015417826751,-0.42622027725889566,0.923327197594018,0.11639145126203487,-0.04255431029139345,-0.050435282677733895
2026-07-17 16:53:00,-4.035,45.075,1.35,75.0,400.5,147.0,,,6.92,2.542770535983773,4.39185,0.33999999999999997,-10.400000000000002,-7.0,-4.655,-0.5,43.195,5.23529411764706,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,26.15,False,6.49181170623835,2.4094194328969967,-11.172037325153738,-7.34356212983518,-4.569143165875956,-0.3846504063625039,43.17578293762839,5.291868869576186,-0.06595821215057418,-0.05534574066518583,-0.772037325153736,-0.3435621298351803,0.08585683412404421,0.11534959363749608,-0.019217062371609472,-0.05657475192912642
2026-07-17 16:54:00,-4.094444444444444,45.0,1.35,75.0,401.0,147.0,,,6.9175,2.544009713349092,4.392149999999999,0.33999999999999997,-10.400000000000002,-7.1,-4.305555555555555,-0.5,43.115,5.23529411764706,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,27.15,False,6.484192443973981,2.4095921440290566,-11.216575268574449,-7.391321211585237,-4.604922593794438,-0.44643460607985785,43.10012859068362,5.282682106858848,-0.06682521528624719,-0.05578436568741352,-0.8165752685744465,-0.29132121158523727,-0.29936703823888244,0.053565393920142146,-0.014871409316384643,-0.04738798921178855
2026-07-17 16:55:00,-4.115,45.0,1.3505,75.0,400.5,147.0,,,6.769,2.4937327011941948,4.2485,0.33699999999999997,-10.670000000000002,-7.1,-4.105,-0.5,43.10000000000001,5.252234403205214,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,28.15,False,6.479365321341188,2.4097061130514588,-11.238183041235384,-7.405810001364163,-4.61287475690745,-0.4432914025828586,43.11223068651262,5.290073273974585,-0.04470108788353677,-0.0348700564303801,-0.5681830412353825,-0.30581000136416314,-0.5078747569074498,0.056708597417141404,0.012230686512609168,-0.03783887076937109
2026-07-17 16:56:00,-4.195,45.026666666666664,1.3501666666666667,75.0,400.0,147.0,,,6.93,2.5488254751134445,4.404,0.33999999999999997,-10.400000000000002,-7.1211111111111105,-4.37125,-0.5,43.10555555555556,5.22875816993464,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,29.15,False,6.471082224821401,2.408659719637818,-11.296295511687454,-7.452548246447384,-4.657030835689686,-0.4566628532823883,43.15497519428123,5.304844497170535,-0.07091824199332675,-0.05819242723779294,-0.8962955116874518,-0.33143713533627306,-0.28578083568968626,0.043337146717611685,0.04941963872566646,-0.07608632723589537
2026-07-17 16:57:00,-4.200000000000001,45.0,1.3503333333333334,75.0,401.0,147.0,,,6.92,2.5458960440991203,4.3967,0.33899999999999997,-10.490000000000002,-7.2,-4.295,-0.5,43.11,5.233049077619214,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,30.15,False,6.474586194794595,2.408389316671148,-11.289258574476559,-7.457458979695057,-4.6643128483647,-0.492412019762981,43.10913283270237,5.290593839013427,-0.06879417337335103,-0.057094891791843905,-0.799258574476557,-0.25745897969505727,-0.36931284836470013,0.00758798023701901,-0.0008671672976277023,-0.057544761394213495
2026-07-17 16:58:00,-4.200000000000001,45.016666666666666,1.3525,75.0,400.0,147.0,,,6.652222222222223,2.4532162338880137,4.1356,0.33,-11.3,-7.2,-4.470000000000001,-0.6833333333333333,43.10000000000001,5.333333333333334,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,31.15,False,6.469651680503235,2.408901876229523,-11.30242552219265,-7.4589778697479385,-4.654035501950301,-0.4642596630326571,43.144674419020156,5.303803145376085,-0.02821953185967918,-0.01839608250372282,-0.002425522192648799,-0.25897786974793835,-0.1840355019503006,0.21907367030067626,0.04467441902014713,0.029530187957249154
2026-07-17 16:59:00,-4.200000000000001,45.0,1.3507500000000001,75.0,400.0,147.0,,,6.6675,2.4610585603794437,4.154999999999999,0.33,-11.3,-7.210000000000001,-4.895,-0.825,43.10000000000001,5.333333333333334,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,32.15,False,6.46873024966855,2.409058059987958,-11.303925185757365,-7.4603440503770715,-4.658205412801967,-0.46777271225423156,43.13009685836897,5.302369640611397,-0.030727784690300686,-0.02158540769737427,-0.0039251857573638915,-0.25034405037707064,0.23679458719803215,0.3572272877457684,0.030096858368963808,0.030963692721936553
2026-07-17 17:00:00,-4.200000000000001,44.99,1.35,75.0,400.5,147.0,,,6.67,2.4690254077422624,4.163349999999999,0.33,-11.3,-7.3,-5.1499999999999995,-1.0,43.10000000000001,5.333333333333334,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,33.15,False,6.471041563941445,2.4088484072491254,-11.297761475421535,-7.460095139527977,-4.662506600305312,-0.48270000904255006,43.110569312565445,5.295537706032567,-0.03074596787744488,-0.024981646961279136,0.0022385245784661834,-0.16009513952797683,0.48749339969468775,0.5172999909574499,0.010569312565436917,0.03779562730076691
2026-07-17 17:01:00,-4.275,44.980000000000004,1.3525,75.0,401.0,147.0,,,6.68,2.4723803415623227,4.17295,0.33,-11.3,-7.395000000000001,-5.62,-1.0,43.10000000000001,5.333333333333334,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,34.15,False,6.466149210611388,2.407967918613794,-11.344840395749262,-7.509055250028831,-4.70157018564993,-0.5332581245710916,43.09566720835045,5.293829762827162,-0.03307235611539383,-0.026749701460146103,-0.044840395749261575,-0.11405525002882921,0.9184298143500698,0.46674187542890844,-0.004332791649559908,0.039503570506171926
2026-07-17 17:02:00,-4.289999999999999,44.985,1.35,77.0,400.0,147.0,,,6.9,2.4790014266762883,4.31615,0.33,-11.3,-7.475,-6.045,-1.0,43.10000000000001,5.333333333333334,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,35.15,False,6.550089669274707,2.3571423313066324,-11.70628259843798,-7.743072553518127,-4.8429067021155525,-0.5550870507390326,43.019084091638454,5.402384789048989,-0.05342069321076015,-0.05169780956846415,-0.4062825984379792,-0.2680725535181274,1.2020932978844474,0.44491294926096736,-0.08091590836155405,-0.06905145571565541
2026-07-17 17:03:00,-4.299999999999999,44.9975,1.3539999999999999,77.0,400.0,147.0,,,6.75,2.4279702168986725,4.1693999999999996,0.3215,-12.065,-7.7,-5.805,-1.0,43.10000000000001,5.48989957624659,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,36.15,False,6.5495373379278155,2.357073254336859,-11.713453263814678,-7.750267224318414,-4.838851370578097,-0.5594194257535755,43.029308109397206,5.4037709309946,-0.03060714852502966,-0.030078387437203258,0.3515467361853215,-0.05026722431841346,0.9661486294219026,0.4405805742464245,-0.07069189060280223,0.08612864525199004
2026-07-17 17:04:00,-4.495,45.0,1.35,77.0,400.5,147.0,,,6.623,2.386485116609962,4.0474,0.31999999999999995,-12.2,-7.720000000000001,-6.115,-1.0,43.10000000000001,5.500000000000002,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,37.15,False,6.535443359575709,2.354208519470681,-11.837689280377905,-7.86736549395509,-4.962519908609613,-0.6515576580910994,43.040393704489766,5.413484996546957,-0.013397199793033776,-0.01371016920223278,0.36231071962209427,-0.14736549395508902,1.1524800913903874,0.34844234190890055,-0.059606295510242546,0.08651500345304441
2026-07-17 17:05:00,-4.515555555555556,45.0,1.35,77.0,401.0,147.0,,,6.637777777777777,2.396006908813947,4.066327777777777,0.31999999999999995,-12.2,-7.8,-6.5649999999999995,-1.0,43.10000000000001,5.500000000000002,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,38.15,False,6.536482641050816,2.3536486617886485,-11.844586212714471,-7.878907915328325,-4.976785159217984,-0.6729718254633413,43.031580790484874,5.409114121232106,-0.015496887590705333,-0.017996843672117402,0.35541378728552786,-0.0789079153283252,1.5882148407820154,0.32702817453665867,-0.06841920951513458,0.09088587876789589
2026-07-17 17:06:00,-4.6,44.97,1.35475,77.0,400.0,147.0,,,6.6545000000000005,2.3981280101226705,4.0786,0.31999999999999995,-12.2,-7.8,-7.159999999999999,-1.15,43.08500000000001,5.500000000000002,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,39.15,False,6.5203773732501835,2.354076495352627,-11.92392909830616,-7.942470708501107,-5.007886309479016,-0.6985336504813288,43.029263829481756,5.423447456081982,-0.020569764458734374,-0.01871286462313737,0.2760709016938385,-0.142470708501107,2.1521136905209834,0.45146634951867115,-0.05573617051825153,0.07655254391801947
2026-07-17 17:07:00,-4.655000000000001,44.97,1.3544999999999998,77.0,400.5,147.0,,,6.65,2.396858048858304,4.0760000000000005,0.31999999999999995,-12.2,-7.900000000000001,-7.200000000000001,-1.5,43.05277777777778,5.500000000000002,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,40.15,False,6.518327012609689,2.353102250790239,-11.954353323317964,-7.975331025057713,-5.04241692358341,-0.7345982151021809,43.02360016787855,5.421717540727672,-0.02020042675606648,-0.01859494123273664,0.24564667668203555,-0.07533102505771172,2.157583076416591,0.7654017848978191,-0.029177609899228685,0.07828245927233013
2026-07-17 17:08:00,-4.74,44.974999999999994,1.353611111111111,77.0,401.0,147.0,,,6.647500000000001,2.399040043003506,4.075844444444445,0.31999999999999995,-12.2,-7.975,-7.33,-1.5,43.08,5.500000000000002,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,41.15,False,6.513980851408598,2.35166251791428,-12.004316996137703,-8.02565272660216,-5.095681965710133,-0.7814385991445266,43.025609185893195,5.422874086067743,-0.020497319786030754,-0.020146396316783388,0.1956830038622961,-0.050652726602161025,2.234318034289867,0.7185614008554734,-0.05439081410680302,0.07712591393225843
2026-07-17 17:09:00,-4.799999999999999,44.94222222222222,1.35,77.0,401.0,147.0,,,6.662222222222223,2.4036536100917205,4.09045,0.31999999999999995,-12.2,-8.0,-7.881666666666668,-1.5,43.0,5.500000000000002,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,42.15,False,6.506753356848335,2.3512640726732696,-12.048390560464682,-8.06566963790253,-5.13852720788571,-0.8141292232861466,43.00226929605707,5.424611316125274,-0.023893462199586546,-0.02228143492146617,0.15160943953531714,-0.06566963790253055,2.7431394587809574,0.6858707767138534,0.0022692960570722676,0.07538868387472775
2026-07-17 17:10:00,-4.805,44.94499999999999,1.3535,77.0,400.0,148.0,,,6.67,2.406857415370793,4.098750000000001,0.31999999999999995,-12.2,-8.099999999999998,-8.64,-1.5,43.0,5.500000000000002,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,43.15,False,6.524086240881566,2.359877498916908,-12.038140867175098,-8.02474275641713,-5.196798147598177,-0.7243133098969001,43.06367433761502,5.4284193906409985,-0.022365393977182846,-0.019907777617883538,0.16185913282490105,0.07525724358286823,3.443201852401824,0.7756866901030999,0.06367433761501928,0.07158060935900323
2026-07-17 17:11:00,-4.859999999999999,44.91,1.35,77.0,400.0,148.0,,,6.689,2.4174863434659013,4.121849999999999,0.31999999999999995,-12.2,-8.225,-9.26,-1.5,43.0,5.500000000000002,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,44.15,False,6.517145709572385,2.3595788287134623,-12.079162686826471,-8.06207396171748,-5.2364971616848734,-0.7556486593914035,43.037752370312596,5.429531242244634,-0.02636956392968104,-0.02454146225070697,0.12083731317352786,0.16292603828251906,4.023502838315126,0.7443513406085965,0.03775237031259593,0.07046875775536776
2026-07-17 17:12:00,-4.9,44.90749999999999,1.35,79.0,400.0,149.0,,,6.93,2.4261307940064416,4.2781,0.31849999999999995,-12.350000000000001,-8.360000000000001,-10.579999999999998,-1.5,42.99,5.5259162871394505,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,45.15,False,6.627635996372161,2.3159494006248136,-12.416169127013152,-8.263392839853324,-5.46004779820835,-0.7486532843566897,42.97286324047276,5.518817575338877,-0.045621697358356306,-0.047575043458161215,-0.06616912701315059,0.09660716014667692,5.119952201791648,0.7513467156433103,-0.01713675952724003,0.007098711800573199
2026-07-17 17:13:00,-4.905,44.965,1.35175,79.0,400.0,150.0,,,6.587,2.317150284549989,3.954299999999999,0.31,-13.2,-8.7,-10.149999999999999,-1.5,43.0,5.677419354838711,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,46.15,False,6.654738680613907,2.3229494464327147,-12.382571669821115,-8.20988801966051,-5.528205097863857,-0.6649816493391337,43.065331142157476,5.516725363503163,0.010179014363289496,0.0024964649539107597,0.8174283301788847,0.49011198033948844,4.621794902136141,0.8350183506608663,0.0653311421574756,0.16069399133554807
2026-07-17 17:14:00,-4.995,44.988888888888894,1.35,79.0,400.5,151.0,,,6.6,2.322267585145231,3.9631,0.31,-13.2,-8.74,-11.152222222222221,-1.5,43.0,5.67741935483871,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,47.15,False,6.675179440851748,2.3289596124007343,-12.403178005644811,-8.210931358384656,-5.655726527152465,-0.637707831868056,43.12518792217853,5.512230481387489,0.011262534815416947,0.0028733977265518185,0.796821994355188,0.5290686416153445,5.496495695069756,0.862292168131944,0.12518792217853303,0.16518887345122124
2026-07-17 17:15:00,-5.015000000000001,44.985,1.3527222222222222,79.0,400.0,151.5,,,6.5809999999999995,2.3233515364722024,3.95115,0.31,-13.2,-8.7,-11.184999999999999,-1.5,43.019999999999996,5.612903225806451,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,48.15,False,6.681776843713927,2.3332061072261503,-12.411358977301862,-8.202947607176064,-5.692398269628985,-0.6029813811604514,43.15190172253049,5.514749359797625,0.015082342028338802,0.004223617760740206,0.7886410226981369,0.4970523928239352,5.492601730371014,0.8970186188395486,0.13190172253049326,0.09815386600882636
2026-07-17 17:16:00,-5.165000000000001,45.005,1.35,79.0,400.5,152.5,,,6.574000000000001,2.3192898407777935,3.9416000000000007,0.31,-13.2,-8.783333333333335,-11.3,-1.5,43.035,5.612903225806451,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,49.15,False,6.696636762019075,2.3385230480704484,-12.473230109800824,-8.24134966821801,-5.856510514764716,-0.601921069086594,43.213918392785615,5.514541576057216,0.01831318710828489,0.008224510469770463,0.7267698901991757,0.5419836651153247,5.443489485235284,0.898078930913406,0.1789183927856186,0.09836164974923545
2026-07-17 17:17:00,-5.205000000000001,44.985,1.3525,79.0,400.0,153.5,,,6.540000000000001,2.30610642464577,3.9101000000000004,0.31,-13.2,-8.7,-11.425,-1.5,43.0,5.612903225806451,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,50.15,False,6.712266159278026,2.346707580428134,-12.482587441095838,-8.223872872605067,-5.9395508508157935,-0.5459356287728189,43.24702827886227,5.512880063402433,0.025664381475682396,0.017301327238631425,0.7174125589041616,0.4761271273949319,5.485449149184207,0.9540643712271811,0.24702827886226686,0.10002316240401843
2026-07-17 17:18:00,-5.299999999999999,44.97,1.3539999999999999,80.0,401.0,154.0,,,6.51,2.292214262765963,3.8824499999999995,0.31,-13.2,-8.604999999999999,-11.465,-1.5,43.0,5.579032258064515,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,51.15,False,6.765389541611434,2.3236888742598127,-12.690962506495538,-8.37206458084383,-6.095363690123431,-0.6057148991595804,43.18615369634873,5.54967054739736,0.037749421528594396,0.013545105733604457,0.5090374935044615,0.23293541915616878,5.369636309876569,0.8942851008404196,0.18615369634873247,0.029361710667155094
2026-07-17 17:19:00,-5.299999999999999,44.94222222222222,1.3519999999999999,81.0,421.0,153.0,,,6.720000000000001,2.29238090965048,4.00745,0.31,-13.2,-8.855,-11.569999999999999,-1.5,43.0,5.612903225806451,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,52.15,False,6.90119668071418,2.277748353952926,-12.603995995981489,-8.484558139207135,-6.19834684424195,-1.2051589629571353,42.645292754121044,5.365685558847151,0.02625583490766814,-0.006424131828329349,0.5960040040185106,0.3704418607928659,5.3716531557580485,0.2948410370428647,-0.35470724587895575,0.24721766695930025
2026-07-17 17:20:00,-5.390000000000001,44.92999999999999,1.35575,81.0,421.0,153.0,,,6.720000000000001,2.2999520843315766,4.015700000000001,0.31,-13.2,-9.2,-11.845,-1.5,43.0,5.612903225806451,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,53.15,False,6.891734321491972,2.27712701970501,-12.669588421051028,-8.545444479663786,-6.240322789992316,-1.2516065198385382,42.639486457558235,5.370595986991422,0.024918883038833273,-0.01002362381590971,0.5304115789489714,0.6545555203362134,5.604677210007685,0.2483934801614618,-0.36051354244176537,0.24230723881502936
2026-07-17 17:21:00,-5.5,44.91055555555555,1.3544999999999998,81.0,421.0,153.0,,,6.375500000000001,2.188449427213894,3.6806,0.301,-14.01,-9.3,-12.0,-1.6375,42.96888888888889,5.780730897009966,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,54.15,False,6.880592833134992,2.2760828638519466,-12.747317494805031,-8.61628768695828,-6.3059821333394055,-1.3040552337114977,42.63160133968193,5.377095064397784,0.0734083305587575,0.038501865652529665,1.2626825051949684,0.6837123130417204,5.6940178666605945,0.3334447662885023,-0.33728754920696247,0.4036358326121823
2026-07-17 17:22:00,-5.6,44.89999999999999,1.3535,81.0,421.0,153.0,,,6.3775,2.1912794663050263,3.6830999999999996,0.3015,-13.965,-9.32,-12.03,-1.9249999999999998,42.86,5.771160150491738,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,55.15,False,6.870934640515804,2.2750296046177096,-12.817015043438683,-8.679657168566212,-6.365399493651315,-1.3496337355823966,42.631021242772576,5.383716756331005,0.07181477722203466,0.036812768564722265,1.1479849565613165,0.640342831433788,5.664600506348684,0.5753662644176032,-0.22897875722742356,0.3874433941607336
2026-07-17 17:23:00,-5.700000000000001,44.855000000000004,1.3529999999999998,81.0,421.0,153.0,,,6.464,2.2316180261936682,3.7741500000000006,0.29999999999999993,-14.1,-9.400000000000002,-12.174999999999999,-2.0,42.8,5.735000000000001,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,56.15,False,6.858855483801293,2.2745502444995718,-12.891996811524852,-8.748878197690686,-6.423275464251594,-1.406520209169582,42.5978928050483,5.386696168881846,0.05756871313790346,0.018875036244956234,1.208003188475148,0.6511218023093157,5.751724535748405,0.5934797908304179,-0.2021071949516937,0.3483038311181552
2026-07-17 17:24:00,-5.734999999999999,44.86277777777778,1.354,81.0,421.0,152.5,,,6.5024999999999995,2.2347281518383664,3.8114,0.29999999999999993,-14.1,-9.400000000000002,-12.225000000000001,-2.0,42.8,5.7200000000000015,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,57.15,False,6.844171774819276,2.2701537881575757,-12.930227138207265,-8.794603571355324,-6.40628713312916,-1.4549466792563481,42.58802963496303,5.394038023272319,0.04992156626990829,0.015604949983569316,1.169772861792735,0.6053964286446778,5.818712866870841,0.5450533207436519,-0.21197036503696864,0.32596197672768223
2026-07-17 17:25:00,-5.7250000000000005,44.785,1.355,83.0,421.0,152.5,,,6.716000000000001,2.235243029588167,3.9393000000000002,0.29999999999999993,-14.1,-9.54,-12.46,-2.0,42.75,5.800000000000001,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,58.15,False,6.930074550611906,2.2204939827527608,-13.27397034695645,-9.026189376837536,-6.529065563909851,-1.5204483076913067,42.408485492839965,5.479728879239486,0.03089065623298415,-0.0066422367950405015,0.82602965304355,0.5138106231624633,5.9309344360901495,0.4795516923086933,-0.34151450716003495,0.32027112076051445
2026-07-17 17:26:00,-5.799999999999999,44.805,1.3525,83.0,421.0,153.0,,,6.4863888888888885,2.169469483030099,3.719488888888889,0.2932222222222222,-14.777777777777779,-9.895,-12.838888888888889,-2.0,42.73,5.934169035926596,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,59.15,False,6.936881178301158,2.223086050866241,-13.306455732038543,-9.043605257621671,-6.612751736755467,-1.509395872047112,42.454830123104934,5.48380764705006,0.0649416182623147,0.024118080276402276,1.4713220457392353,0.8513947423783286,6.226137152133422,0.4906041279528881,-0.2751698768950632,0.45036138887653543
2026-07-17 17:27:00,-5.8149999999999995,44.8,1.3552499999999998,83.0,421.0,153.0,,,6.235000000000001,2.083263668282896,3.464900000000001,0.29,-15.1,-10.0,-13.0,-2.0,42.739999999999995,6.0,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,60.15,False,6.934834557601729,2.2231588655246544,-13.318947372112959,-9.055787794376243,-6.614477153701493,-1.5201569547061364,42.44983794449695,5.483968980122791,0.10091582600692217,0.06292631597820764,1.7810526278870409,0.9442122056237565,6.385522846298507,0.47984304529386357,-0.2901620555030462,0.5160310198772091
2026-07-17 17:28:00,-5.897222222222222,44.82611111111111,1.354,83.0,421.0,153.0,,,6.223999999999999,2.0785466203580016,3.4540999999999995,0.29,-15.1,-10.0,-13.094999999999999,-2.0,42.75361111111111,6.0,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,61.15,False,6.9293289432738145,2.2217179053984495,-13.37095798948037,-9.10203813337997,-6.6646976715743005,-1.5462871006362815,42.48219053487797,5.493079561982112,0.1017889248797268,0.06444170283390283,1.7290420105196294,0.8979618666200295,6.430302328425698,0.4537128993637185,-0.2714205762331403,0.5069204380178878
2026-07-17 17:29:00,-5.9,44.8,1.358,83.0,421.0,153.0,,,6.34,2.1172856375678206,3.5700999999999996,0.29,-15.1,-10.01,-13.179999999999998,-2.0,42.745,5.963793103448276,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,62.15,False,6.926787541581826,2.2223416509005567,-13.378793654910393,-9.110871484067662,-6.656177839567018,-1.559620858915899,42.45562908895696,5.48993027302069,0.08471279623625139,0.047272665429352156,1.7212063450896071,0.8991285159323379,6.52382216043298,0.4403791410841009,-0.28937091104303647,0.4738628304275858
2026-07-17 17:30:00,-5.9,44.79,1.3595,85.0,421.0,153.0,,,6.688000000000001,2.1615158055067942,3.8245,0.29,-15.1,-10.14,-13.42,-2.0,42.7,6.0,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,63.15,False,7.016361810286719,2.171527198832178,-13.719795472165956,-9.338276903748273,-6.7840317727632975,-1.608655023312759,42.340130491807706,5.583297939441264,0.046799440958889216,0.0046103006818278836,1.380204527834044,0.8017230962517274,6.635968227236702,0.391344976687241,-0.3598695081922969,0.4167020605587357
2026-07-17 17:31:00,-5.9,44.8,1.35,85.0,421.0,153.0,,,6.69,2.1705275452598793,3.8387000000000007,0.29,-15.1,-10.485,-13.7,-3.0,42.74249999999999,6.0,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,64.15,False,7.018238775890374,2.1707899317038106,-13.713296277111823,-9.32969690355322,-6.807565360922796,-1.596174015218084,42.35508243261937,5.585899952890692,0.04676939419872217,0.00012087141187600015,1.3867037228881767,1.1553030964467794,6.892434639077203,1.403825984781916,-0.3874175673806235,0.4141000471093079
2026-07-17 17:32:00,-5.869999999999999,44.8,1.3535,85.0,421.0,153.0,,,6.6850000000000005,2.1693352184883485,3.836444444444444,0.29,-15.1,-10.569999999999999,-13.780000000000001,-3.0,42.760000000000005,6.0,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,65.15,False,7.0205178055767075,2.171351069189602,-13.694546817755732,-9.313544043897068,-6.781814850467008,-1.5866412381576636,42.35040894401991,5.583057828300095,0.047791034061645754,0.0009283854323961505,1.4054531822442673,1.256455956102931,6.998185149532993,1.4133587618423364,-0.40959105598009415,0.41694217169990466
2026-07-17 17:33:00,-5.799999999999999,44.81055555555555,1.3599999999999999,85.0,421.0,153.0,,,6.556222222222223,2.1285033328575214,3.7101999999999995,0.28794444444444445,-15.305555555555557,-10.599999999999998,-13.815000000000001,-3.0,42.785,6.042897346555883,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,66.15,False,7.0267673984692225,2.172392196801532,-13.648375465183165,-9.27294757610246,-6.725937591887236,-1.5594446704140639,42.35036881959615,5.577792270880172,0.06696467231141134,0.020203011228188572,1.6571800903723926,1.3270524238975376,7.089062408112765,1.4405553295859361,-0.43463118040384785,0.46510507567571047
2026-07-17 17:34:00,-5.700000000000001,44.8,1.3485,85.0,421.0,153.0,,,6.68,2.167283337603388,3.8337999999999997,0.2875,-15.350000000000001,-10.599999999999998,-13.885000000000002,-3.0,42.79,6.052192218350754,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,67.15,False,7.036549083725384,2.1730159987635465,-13.575119626422254,-9.203744450856291,-6.697179567140198,-1.508205049575189,42.33853256010363,5.571052687500002,0.050671014936858105,0.002638112726008557,1.7748803735777479,1.3962555491437065,7.187820432859803,1.491794950424811,-0.45146743989636917,0.48113953085075245
2026-07-17 17:35:00,-5.6,44.761875,1.347,85.0,421.0,153.0,,,6.314,2.009996768894765,3.4693333333333336,0.28287500000000004,-15.8125,-10.665,-13.895,-3.0,42.738125,6.151128023919542,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,68.15,False,7.04318817210438,2.1746847453852394,-13.511188372769919,-9.14628627258503,-6.6434972040021805,-1.4754552684128899,42.29499799828681,5.5598127891587446,0.10353097976175629,0.07572958647911998,2.3013116272300813,1.5187137274149691,7.251502795997819,1.5245447315871101,-0.44312700171318653,0.5913152347607973
2026-07-17 17:36:00,-5.470000000000001,44.72500000000001,1.2765,86.0,421.0,153.0,,,6.07,1.9630390598724912,3.22395,0.2800000000000001,-16.1,-10.7,-13.995000000000001,-3.0,42.71625,6.214285714285712,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,69.15,False,7.1065147706178236,2.1469405051493307,-13.559220561540965,-9.131502208075492,-6.808815138185148,-1.3837048417667268,42.23797815117388,5.605154825296211,0.14585416397125295,0.0856574482784972,2.5407794384590368,1.5684977919245071,7.186184861814853,1.6162951582332732,-0.4782718488261253,0.6091308889895011
2026-07-17 17:37:00,-5.299999999999999,44.695,1.26,87.0,421.0,153.0,,,6.65,2.0935650421861225,3.7171000000000003,0.2800000000000001,-16.1,-11.0,-14.415000000000001,-3.0,42.695,6.214285714285712,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,70.15,False,7.167159049271171,2.122845353056068,-13.607435319650605,-9.13037470873397,-6.81811448595232,-1.325591627351855,42.15214745638407,5.639272444392043,0.07215677030688483,0.01379295520881585,2.492564680349396,1.8696252912660292,7.596885514047681,1.674408372648145,-0.542852543615929,0.5750132698936685
