timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-17 17:38:00,-5.18888888888889,44.7,1.26,87.0,421.0,153.0,,,6.65,2.0972628208841497,3.7239500000000003,0.28,-16.1,-11.2,-14.689444444444444,-3.0,42.7,6.214285714285713,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,71.15,False,7.177569173530386,2.124054010384825,-13.530384262103734,-9.06021807129121,-6.754777159555772,-1.2759692305721768,42.14714499237855,5.631403106129531,0.07350248542026838,0.012613233641747934,2.5696157378962674,2.139781928708789,7.934667284888672,1.7240307694278232,-0.5528550076214529,0.582882608156182
2026-07-17 17:39:00,-4.925000000000001,44.745,1.26,87.0,400.0,153.0,,,5.92,1.8774281075420198,3.0010000000000003,0.27,-17.199999999999996,-11.39,-14.905000000000001,-3.475,42.705,6.4269987699877,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,72.15,False,7.082684439632954,2.1399118423821393,-13.645916196711838,-8.94247258295842,-6.497984015192648,-0.6216852175689963,42.61167404191026,5.864873337857018,0.16415872393338016,0.12266100389814372,3.554083803288158,2.447527417041581,8.407015984807353,2.8533147824310037,-0.09332595808973565,0.5621254321306814
2026-07-17 17:40:00,-4.5600000000000005,44.75,1.26,89.0,400.0,153.0,,,6.067,1.8696429672565826,3.0608000000000004,0.27,-17.199999999999996,-11.535,-15.215,-3.5,42.724999999999994,6.444444444444443,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,73.15,False,7.206546666764469,2.0929988095953056,-13.733216801624259,-8.938536958120025,-6.421463845296319,-0.5066824319781469,42.479290246128315,5.932490623855703,0.15812659231360982,0.1067157044307685,3.4667831983757367,2.596463041879975,8.79353615470368,2.993317568021853,-0.24570975387167948,0.5119538205887402
2026-07-17 17:41:00,-4.200000000000001,44.748333333333335,1.254,89.0,400.0,153.0,,,6.594722222222222,2.0405764384447176,3.6024499999999997,0.27,-17.199999999999996,-11.845555555555556,-15.535,-3.5,42.745,6.444444444444443,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,74.15,False,7.23980528960358,2.0968307216427418,-13.48299020760583,-8.70966049669056,-6.230898355046296,-0.3456169747615371,42.44988081326146,5.906138164452834,0.08910226747502481,0.026828242555484993,3.7170097923941654,3.135895058864996,9.304101644953704,3.154383025238463,-0.295119186738539,0.538306279991609
2026-07-17 17:42:00,-3.9299999999999997,44.705,1.26,89.0,401.0,152.0,,,6.602,2.0470147262920797,3.619344444444445,0.269,-17.299999999999997,-12.0,-15.699999999999998,-3.5,42.71,6.430952380952381,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,75.15,False,7.242515190465831,2.092507387490495,-13.322162097854115,-8.598606956105623,-5.99765508897452,-0.34290435648151124,42.321813584778575,5.876569473690129,0.08843822534318124,0.021740741022173382,3.9778379021458825,3.4013930438943767,9.702344911025477,3.1570956435184887,-0.3881864152214263,0.5543829072622524
2026-07-17 17:43:00,-3.76,44.678333333333335,1.26,89.0,401.0,152.0,,,5.75,1.7859084272978596,2.77435,0.262,-18.0,-12.099999999999998,-15.895,-3.5,42.705,6.526812639307724,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,76.15,False,7.256093218577382,2.094898016159622,-13.20927420670185,-8.496730719007676,-5.900442642116547,-0.27775831611151675,42.28202522187884,5.860982867199542,0.20756255097735143,0.14749624395950478,4.790725793298151,3.603269280992322,9.994557357883453,3.222241683888483,-0.4229747781211586,0.6658297721081814
2026-07-17 17:44:00,-3.5300000000000002,44.620000000000005,1.2605,89.0,400.0,151.0,,,5.730000000000001,1.7822734046682627,2.761800000000001,0.25999999999999995,-18.199999999999996,-12.2,-15.930000000000001,-4.0,42.68000000000001,6.576923076923078,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,77.15,False,7.243234740067921,2.09129895898281,-13.104079643913519,-8.414146601065148,-5.693297655752746,-0.24154906622384215,42.18905147569168,5.8574802598828075,0.2089169817591373,0.1477672778381025,5.095920356086477,3.785853398934851,10.236702344247256,3.758450933776158,-0.4909485243083296,0.7194428170402709
2026-07-17 17:45:00,-3.3049999999999997,44.58000000000001,1.26,91.0,400.0,151.0,,,6.078,1.8490862263126435,3.04175,0.25999999999999995,-18.199999999999996,-12.46,-16.25,-4.0,42.605000000000004,6.576923076923078,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,78.15,False,7.351393401252603,2.0434430524704434,-13.293838122493185,-8.504401824085374,-5.697470962170669,-0.2007315754465297,42.02702567368634,5.931095944513048,0.17321796450665117,0.0951124260217725,4.906161877506811,3.955598175914627,10.55252903782933,3.7992684245534702,-0.5779743263136652,0.6458271324100302
2026-07-17 17:46:00,-3.0500000000000003,44.54611111111112,1.26,91.0,401.0,150.0,,,6.302,1.9249792882487922,3.2800999999999996,0.259,-18.31,-12.82,-16.585,-4.0,42.59,6.602415026833633,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,79.15,False,7.354143801370022,2.038430900363918,-13.138752926225951,-8.396794917486023,-5.487675508406376,-0.19564080317942828,41.91263890308291,5.904626087040652,0.14306815718969434,0.05565634434548239,5.1712470737740475,4.423205082513977,11.097324491593625,3.8043591968205717,-0.677361096917096,0.6977889397929804
2026-07-17 17:47:00,-2.7800000000000002,44.5,1.254,92.0,400.5,150.0,,,5.847,1.762256947994545,2.6165,0.2515,-19.135,-12.99,-16.790000000000003,-4.1,42.54,6.799446640316207,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,80.15,False,7.418526412476876,2.0167108727211587,-13.133420537267138,-8.3448206605898,-5.41133554001885,-0.09713931828643402,41.8074340236678,5.933719852191558,0.21183808280763117,0.12617273411298557,6.001579462732863,4.6451793394102,11.378664459981152,4.002860681713566,-0.7325659763321966,0.8657267881246486
2026-07-17 17:48:00,-2.5149999999999997,44.5,1.2545000000000002,93.0,401.0,149.0,,,5.732777777777779,1.713248711903197,2.644927777777779,0.25,-19.300000000000004,-13.238888888888889,-17.11722222222222,-4.5,42.5,6.840000000000001,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,81.15,False,7.466762096483832,1.9861002712454625,-13.143390831014202,-8.33958806374649,-5.2581871969837515,-0.08725860745326347,41.68159403051655,5.963161701281537,0.23222707464090797,0.13738055590273057,6.156609168985803,4.899300825142399,11.85903502523847,4.412741392546737,-0.8184059694834502,0.8768382987184635
2026-07-17 17:49:00,-2.3999999999999995,44.5,1.2530000000000001,93.0,400.0,149.0,,,6.4030000000000005,1.9209479212395144,3.3287000000000004,0.25,-19.300000000000004,-13.559999999999999,-17.5,-4.5,42.5,6.840000000000001,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,82.15,False,7.471566884483383,1.9879846982681664,-13.078046370747408,-8.269275057923249,-5.1912094269437485,-0.011000646210071185,41.693661929770364,5.966574378747248,0.14301777672666416,0.03372097234302207,6.221953629252596,5.29072494207675,12.308790573056251,4.488999353789929,-0.8063380702296357,0.8734256212527525
2026-07-17 17:50:00,-2.285,44.5,1.2570000000000001,93.0,400.0,149.0,,,6.43,1.927616993229073,3.3535999999999997,0.25,-19.300000000000004,-13.6,-17.619999999999997,-4.5,42.5,6.840000000000001,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,83.15,False,7.481485029897274,1.9895613024954244,-13.001175561292914,-8.2004291197991,-5.115737805250006,0.03480050611929348,41.681285679235245,5.957234353730838,0.1405449620891258,0.031134657267739008,6.29882443870709,5.3995708802008995,12.504262194749991,4.534800506119294,-0.8187143207647551,0.8827656462691627
2026-07-17 17:51:00,-2.115,44.5,1.2595,93.0,400.5,149.0,,,6.43,1.9279473121640347,3.356,0.25,-19.300000000000004,-13.6,-17.685,-4.5,42.49,6.840000000000001,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,84.15,False,7.499476824787385,1.9913620737662625,-12.87850625084878,-8.09485703085749,-5.015133435936622,0.09333790179289053,41.654393317960086,5.938068589148887,0.1426068577547348,0.031844917826666985,6.4214937491512245,5.50514296914251,12.669866564063376,4.59333790179289,-0.8356066820399164,0.9019314108511134
2026-07-17 17:52:00,-1.9949999999999999,44.5,1.2554999999999998,93.0,400.0,149.0,,,6.432,1.9268480537666963,3.3568000000000002,0.25,-19.300000000000004,-13.6,-17.699999999999996,-4.5,42.379999999999995,6.840000000000001,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,85.15,False,7.507950258505012,1.9928302751718028,-12.80117767304592,-8.018294574950342,-4.954012623610964,0.161691819521476,41.65689133584248,5.93559436965854,0.1433081229175932,0.033109804797309295,6.498822326954084,5.581705425049657,12.745987376389031,4.661691819521476,-0.7231086641575146,0.9044056303414605
2026-07-17 17:53:00,-2.0,44.5,1.2525,93.0,400.0,148.5,,,5.966666666666667,1.787553072486083,2.8924166666666666,0.24688888888888888,-19.673333333333336,-13.688888888888888,-17.84666666666667,-4.5,42.4,6.8623787044322055,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,86.15,False,7.495954388497912,1.9886601543820208,-12.817811214075217,-8.04358856248015,-4.929713025426821,0.12773002201361572,41.6394828853038,5.940528615792299,0.20401507834383903,0.10112692279412216,6.855522119258119,5.645300326408739,12.91695364123985,4.6277300220136155,-0.7605171146961993,0.9218500886399061
2026-07-17 17:54:00,-1.9949999999999999,44.455,1.25425,93.0,400.0,147.5,,,5.432,1.6264203125076144,2.3549999999999995,0.24000000000000005,-20.5,-13.73,-17.945,-4.5,42.3,7.041666666666665,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,87.15,False,7.469268229108488,1.9816764096804453,-12.851444935987292,-8.097677812447643,-4.8530299294011225,0.04454233712515513,41.55666148849886,5.943334778057741,0.27275338983932174,0.17927048807636436,7.648555064012708,5.632322187552358,13.091970070598878,4.544542337125155,-0.7433385115011362,1.0983318886089242
2026-07-17 17:55:00,-1.8999999999999997,44.394999999999996,1.162,93.0,401.0,148.0,,,5.41,1.6239419725503095,2.3432500000000003,0.24000000000000005,-20.5,-13.905000000000001,-18.15,-5.0,42.3,7.0749999999999975,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,88.15,False,7.503069436332254,1.9813823632877838,-12.716733399069476,-7.953112210713871,-5.065593867579803,0.1671896834993357,41.54485664481969,5.929289133918607,0.27896175746381136,0.18039950156029438,7.783266600930524,5.95188778928613,13.084406132420195,5.167189683499336,-0.7551433551803086,1.1457108660813908
2026-07-17 17:56:00,-1.835,44.275,1.1400000000000001,93.0,400.5,147.0,,,5.42,1.6264066016504124,2.35375,0.24000000000000005,-20.5,-14.04,-18.32,-5.0,42.2,7.041666666666665,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,89.15,False,7.476764062970223,1.9751499937570682,-12.714698548883543,-7.965506620082489,-5.01008621703116,0.12227493413276179,41.41114864637923,5.9296594657256705,0.27508746372734305,0.17656552323061148,7.785301451116457,6.07449337991751,13.30991378296884,5.122274934132761,-0.7888513536207711,1.1120072009409947
2026-07-17 17:57:00,-1.71,44.215,1.1425,93.0,401.0,146.0,,,5.407,1.621686615726548,2.3384499999999995,0.24000000000000005,-20.5,-14.114999999999998,-18.4,-5.0,42.195,7.041666666666665,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,90.15,False,7.462731863041184,1.9695175185856653,-12.661264908544588,-7.946336891872553,-4.865505422659563,0.07301144102851297,41.29277605633789,5.9158123359733406,0.2754663976635816,0.17660716372246288,7.838735091455412,6.168663108127445,13.534494577340435,5.0730114410285125,-0.9022239436621078,1.1258543306933246
2026-07-17 17:58:00,-1.515,44.19,1.1405000000000003,92.0,401.0,146.0,,,5.4,1.6269470639631225,2.3452,0.24000000000000005,-20.5,-14.295000000000002,-18.525,-5.0,42.105000000000004,7.041666666666665,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,91.15,False,7.433716683407588,1.9975814054589436,-12.36052580181881,-7.714763028935571,-4.693160091174914,0.17366863272577682,41.30617183118773,5.851516928026811,0.27358006365065546,0.1855415456326136,8.13947419818119,6.580236971064431,13.831839908825085,5.173668632725777,-0.7988281688122711,1.190149738639854
2026-07-17 17:59:00,-1.385,44.11000000000001,1.1400000000000001,92.0,400.0,145.0,,,5.3125,1.611973602501629,2.2802000000000007,0.24000000000000005,-20.5,-14.300000000000002,-18.505,-5.0,42.10000000000001,7.041666666666665,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,92.15,False,7.410439299309846,1.993104378980266,-12.326647769983847,-7.697317347818547,-4.545333278634031,0.1608102349750572,41.20221339266584,5.8534877144568185,0.28310592861953976,0.1912246947516293,8.173352230016153,6.602682652181455,13.959666721365968,5.160810234975057,-0.8977866073341687,1.1881789522098467
2026-07-17 18:00:00,-1.1999999999999997,44.040000000000006,1.1400000000000001,92.0,400.5,145.0,,,5.89,1.799022617426356,2.8807999999999994,0.24000000000000005,-20.5,-14.475,-18.65,-5.5,42.005,7.041666666666665,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,93.15,False,7.425311525412436,1.996030792799071,-12.202547637254085,-7.591687063012023,-4.441717027776049,0.20631116945854833,41.10993514337921,5.826368326541253,0.20676728783135578,0.09869996799821257,8.297452362745915,6.883312936987977,14.20828297222395,5.706311169458548,-0.8950648566207917,1.215298340125412
2026-07-17 18:01:00,-1.0750000000000002,44.0,1.1474444444444445,92.0,400.0,144.0,,,5.8875,1.7991381660622796,2.88035,0.24000000000000005,-20.5,-14.6,-18.78875,-5.5,41.995,7.020833333333332,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,94.15,False,7.4062243923542646,1.9910277364604934,-12.163269551387465,-7.575548795745613,-4.280033578515871,0.1835155554979311,41.028591657192955,5.825616353694777,0.20506054257849693,0.09637714577464462,8.336730448612535,7.024451204254387,14.508716421484129,5.683515555497931,-0.9664083428070427,1.1952169796385554
2026-07-17 18:02:00,-0.9650000000000001,44.0,1.1420000000000001,92.0,400.0,143.0,,,5.901499999999999,1.806851520389264,2.901349999999999,0.23950000000000005,-20.555,-14.699999999999998,-18.87,-5.5,41.91,6.989557182705718,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,95.15,False,7.393036153491337,1.984111924953952,-12.114403176993253,-7.551635966093973,-4.161610852121483,0.16694217989787247,40.98298868939482,5.826336159937599,0.20174879745271712,0.089339921974816,8.440596823006747,7.148364033906025,14.708389147878517,5.666942179897872,-0.9270113106051738,1.163221022768119
2026-07-17 18:03:00,-0.8500000000000001,43.99,1.1425,92.0,400.0,142.0,,,5.019999999999999,1.5466859634844887,2.0390499999999987,0.23000000000000004,-21.6,-14.905000000000001,-19.009999999999998,-5.65,41.88,7.26086956521739,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,96.15,False,7.378870250071275,1.9777744285713745,-12.066714378596771,-7.5305665397520425,-4.025576831812076,0.14354611214211313,40.924089319043006,5.824663637279221,0.3196790525010913,0.2179664469614354,9.53328562140323,7.374433460247959,14.984423168187922,5.7935461121421135,-0.9559106809569968,1.4362059279381691
2026-07-17 18:04:00,-0.795,43.8,1.1400000000000001,91.5,400.5,141.0,,,5.0275,1.5574362548494505,2.0616999999999988,0.23000000000000004,-21.6,-15.154999999999998,-19.189999999999998,-6.0,41.8,7.26086956521739,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,97.15,False,7.327610738145952,1.9858426220344696,-11.992965120955606,-7.5159354067121775,-3.899194072520397,0.039207643206263514,40.71933821168324,5.779827994478955,0.31389641458055006,0.21573027108569276,9.607034879044395,7.63906459328782,15.290805927479601,6.039207643206264,-1.0806617883167604,1.4810415707384346
2026-07-17 18:05:00,-0.705,43.76,1.0630000000000002,91.0,400.5,140.5,,,4.989000000000001,1.5552958827545154,2.045150000000001,0.23000000000000004,-21.6,-15.239999999999998,-19.29,-6.0,41.72,7.26086956521739,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,98.15,False,7.308160056251514,1.9916562701041136,-11.826208704299354,-7.377684434666363,-3.9700535091214944,0.11763412565496822,40.72603204631354,5.762014215884953,0.3173384324372681,0.21909422519317934,9.773791295700647,7.862315565333636,15.319946490878504,6.117634125654968,-0.9939679536864574,1.4988553493324366
2026-07-17 18:06:00,-0.7,43.60000000000001,1.032,91.0,400.0,139.0,,,4.998,1.5604043160833054,2.0592499999999996,0.23000000000000004,-21.6,-15.300000000000002,-19.290000000000003,-6.0,41.60000000000001,7.26086956521739,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,99.15,False,7.262889730192761,1.980881488420994,-11.881230885531021,-7.451661135002724,-3.9360701985341513,0.008310212875903139,40.54578203707181,5.768326686266967,0.3118441576742277,0.21226770748050183,9.71876911446898,7.848338864997278,15.353929801465851,6.008310212875903,-1.054217962928199,1.492542878950423
2026-07-17 18:07:00,-0.5999999999999999,43.59,1.0345,91.0,400.0,138.5,,,5.01,1.5738631998433248,2.0894999999999992,0.23000000000000004,-21.6,-15.504999999999999,-19.490000000000002,-6.5,41.5,7.26086956521739,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,100.15,False,7.259032999945898,1.9784213553730026,-11.830115850373009,-7.417047057813931,-3.838212352457391,0.011209771688924827,40.50662252300163,5.763394520523779,0.30982542715574657,0.20448533596292695,9.769884149626993,8.087952942186067,15.651787647542612,6.511209771688925,-0.9933774769983685,1.4974750446936111
2026-07-17 18:08:00,-0.5999999999999999,43.526666666666664,1.0500000000000003,91.0,400.0,138.0,,,5.0280000000000005,1.5808341094511376,2.1103500000000004,0.23000000000000004,-21.6,-15.61111111111111,-19.621666666666666,-6.5,41.5,7.26086956521739,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,101.15,False,7.240832223197191,1.9764368384513777,-11.862361925098451,-7.462910957398552,-3.764840474028692,-0.05866773801118541,40.418590559739265,5.758351558575619,0.30560468120059736,0.20015956053025796,9.73763807490155,8.148200153712558,15.856826192637975,6.441332261988815,-1.0814094402607353,1.502518006641771
2026-07-17 18:09:00,-0.5999999999999999,43.5,1.0485000000000002,91.0,400.0,137.0,,,5.590000000000001,1.75946687708477,2.6763500000000007,0.23000000000000004,-21.6,-15.719999999999999,-19.724999999999998,-6.5,41.5,7.26086956521739,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,102.15,False,7.215356089345076,1.9689076740430962,-11.895033906681597,-7.514812047375394,-3.6991936492965056,-0.13506515609575032,40.35528416679948,5.763966393636757,0.2252634615975836,0.10637410769406241,9.704966093318404,8.205187952624605,16.02580635070349,6.3649348439042495,-1.1447158332005216,1.496903171580633
2026-07-17 18:10:00,-0.5999999999999999,43.44,1.0500000000000003,91.0,400.0,136.0,,,5.6080000000000005,1.7768779302792477,2.7142500000000007,0.23000000000000004,-21.6,-15.995000000000001,-19.915,-6.975,41.5,7.26086956521739,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,103.15,False,7.1872212932389,1.9620873813864228,-11.93415508079223,-7.574226721057349,-3.6258457955227947,-0.22487973050510146,40.25899941760602,5.7656410041126875,0.21972626538221252,0.09439408910336344,9.665844919207771,8.42077327894265,16.289154204477203,6.750120269494898,-1.2410005823939798,1.4952285611047023
2026-07-17 18:11:00,-0.5999999999999999,43.3,1.0500000000000003,91.0,400.0,135.5,,,5.205,1.653622914512967,2.3203,0.22450000000000003,-22.26,-16.15,-20.075,-7.0,41.41499999999999,7.4387896825396815,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,104.15,False,7.165716967628476,1.9603668548999376,-11.969345531420668,-7.620895035039212,-3.590040789788554,-0.3035921310524244,40.10829269079241,5.75523398981095,0.27362467377460253,0.15647272326619066,10.290654468579334,8.529104964960787,16.484959210211446,6.696407868947576,-1.3067073092075816,1.6835556927287314
2026-07-17 18:12:00,-0.5999999999999999,43.28,1.0500000000000003,91.0,401.0,135.0,,,4.776000000000001,1.522276610118364,1.9004499999999998,0.22000000000000003,-22.800000000000004,-16.310000000000002,-20.225,-7.0,41.39999999999999,7.59090909090909,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,105.15,False,7.158231992301038,1.9561098707651574,-11.972605506933174,-7.645880050607648,-3.5603861740350298,-0.369670748017068,40.04874648974277,5.7453839984883075,0.33279614224060106,0.22178368768063828,10.82739449306683,8.664119949392354,16.66461382596497,6.630329251982932,-1.351253510257223,1.8455250924207824
2026-07-17 18:13:00,-0.5999999999999999,43.21,1.0500000000000003,91.0,401.0,134.0,,,4.797499999999999,1.5316222971337348,1.9244999999999992,0.22000000000000003,-22.800000000000004,-16.465,-20.39,-7.45,41.32,7.59090909090909,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,106.15,False,7.129600816196067,1.949355838070371,-12.012387642347388,-7.7057834249592245,-3.4906507872085,-0.46115069410601894,39.94397988965524,5.746272805609292,0.3271011766743399,0.2142931181564791,10.787612357652616,8.759216575040774,16.8993492127915,6.988849305893981,-1.3760201103447613,1.8446362852997975
2026-07-17 18:14:00,-0.5999999999999999,43.17,1.0490000000000002,91.0,400.0,133.5,,,4.8100000000000005,1.5390030470034195,1.9471000000000005,0.22000000000000003,-22.800000000000004,-16.575,-20.5,-7.5,41.3,7.59090909090909,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,107.15,False,7.109264764872979,1.9466400279197322,-12.046921969638571,-7.738374151362415,-3.4531271071671057,-0.48242855236547966,39.9087118164927,5.758210182429339,0.32341808061976984,0.2094054242539809,10.753078030361433,8.836625848637585,17.046872892832894,7.01757144763452,-1.3912881835072994,1.8326989084797507
2026-07-17 18:15:00,-0.5899999999999999,43.135000000000005,1.0500000000000003,91.0,401.0,133.0,,,4.82,1.5485207094276716,1.9691277777777778,0.22000000000000003,-22.800000000000004,-16.715,-20.615,-7.5,41.255,7.59090909090909,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,108.15,False,7.101533421563085,1.9427965642470002,-12.046029293410204,-7.760240374475171,-3.415166390033431,-0.549876050483755,39.83365961375106,5.745890132026181,0.3212733484623814,0.2029424295240836,10.7539707065898,8.95475962552483,17.199833609966568,6.950123949516245,-1.4213403862489429,1.8450189588829087
2026-07-17 18:16:00,-0.595,43.09,1.046,91.0,401.0,132.0,,,5.0205,1.6189068387929628,2.1802000000000006,0.22000000000000003,-22.800000000000004,-16.905,-20.845,-7.825,41.2,7.536363636363635,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,109.15,False,7.074662829613575,1.9353461873974611,-12.083480237711573,-7.816342536192452,-3.3583776537874472,-0.6317348125527407,39.75509191727827,5.750400423361189,0.29035487331143606,0.16350529464189922,10.716519762288431,9.08865746380755,17.486622346212553,7.19326518744726,-1.4449080827217315,1.7859632130024465
2026-07-17 18:17:00,-0.5999999999999999,43.065000000000005,1.0500000000000003,91.0,400.5,131.5,,,5.412,1.7479332952818711,2.5780499999999993,0.22000000000000003,-22.800000000000004,-17.05,-20.97888888888889,-8.0,41.175,7.539871315898712,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,110.15,False,7.057174975841807,1.9323191367053447,-12.114694461651169,-7.852054972782526,-3.3140405357126554,-0.667905370403008,39.720760349500004,5.757517527232688,0.233120899152081,0.09542204386479158,10.685305538348835,9.197945027217475,17.664848353176232,7.332094629596992,-1.4542396504999928,1.7823537886660246
2026-07-17 18:18:00,-0.5449999999999999,43.010000000000005,1.0485000000000002,91.0,401.0,131.0,,,5.0075,1.6239224515882893,2.1853000000000007,0.21550000000000002,-23.385,-17.300000000000004,-21.13,-8.0,41.125,7.661283376399655,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,111.15,False,7.049563753921174,1.9294818092798005,-12.091701196544125,-7.848464628532488,-3.2538615589995654,-0.7071895624847458,39.63513266695051,5.746069254491976,0.2896723577803404,0.15836343013027132,11.293298803455876,9.451535371467516,17.876138441000435,7.2928104375152545,-1.4898673330494887,1.9152141219076784
2026-07-17 18:19:00,-0.5599999999999999,43.0,1.0500000000000003,91.0,400.0,130.0,,,4.582777777777777,1.4890993888375879,1.7659277777777775,0.21000000000000002,-24.1,-17.43,-21.275000000000002,-8.149999999999999,41.10000000000001,7.857142857142856,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,112.15,False,7.017689362497029,1.9223422207033682,-12.148285955871916,-7.911861267824292,-3.184437433169457,-0.7627410481939516,39.608185113814244,5.7658879240222145,0.346967706739995,0.22537237501201046,11.951714044128085,9.518138732175707,18.090562566830545,7.3872589518060465,-1.4918148861857645,2.0912549331206414
2026-07-17 18:20:00,-0.53,42.91,1.0500000000000003,91.0,400.5,129.0,,,4.595000000000001,1.4945330645667307,1.7814388888888892,0.21000000000000002,-24.1,-17.615,-21.325000000000003,-9.0,41.08000000000001,7.857142857142856,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,113.15,False,6.9933090350803155,1.9159296819030545,-12.163152447244322,-7.954932106485078,-3.0999499693270622,-0.8600518360977815,39.471470865920274,5.756523256129558,0.3429433796003799,0.2199436760736223,11.93684755275568,9.66006789351492,18.22505003067294,8.139948163902218,-1.6085291340797383,2.100619601013298
2026-07-17 18:21:00,-0.5699999999999998,42.8,1.0399999999999998,91.0,400.0,128.0,,,4.619999999999999,1.5137869507911974,1.8282999999999991,0.21000000000000002,-24.1,-17.990000000000002,-21.585,-9.0,41.0,7.857142857142856,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,114.15,False,6.956668135768498,1.9090548360317685,-12.238154272394311,-8.040107102544578,-3.0748136608195007,-0.9590346360819485,39.34922060614242,5.763870574663262,0.3358889758955519,0.20704899502111185,11.86184572760569,9.949892897455424,18.5101863391805,8.040965363918051,-1.650779393857583,2.093272282479594
2026-07-17 18:22:00,-0.5924999999999998,42.755,1.0399999999999998,91.0,400.5,127.0,,,4.65,1.5300582409265902,1.8702000000000005,0.21000000000000002,-24.1,-18.305,-21.805000000000003,-9.5,41.0,7.857142857142856,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,115.15,False,6.930611658759192,1.9013240113956429,-12.282526273947024,-8.108786559662754,-3.0206758785071144,-1.0649190864869964,39.25922091106618,5.763118933656786,0.32906354749755184,0.1952669656743723,11.817473726052977,10.196213440337246,18.78432412149289,8.435080913513003,-1.7407790889338202,2.09402392348607
2026-07-17 18:23:00,-0.515,42.7,1.0399999999999998,91.0,401.0,126.5,,,4.68,1.5465198563649025,1.91295,0.21000000000000002,-24.1,-18.509999999999998,-22.015,-9.5,41.0,7.857142857142856,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,116.15,False,6.924850905358351,1.8988389113515065,-12.24487382223479,-8.092254051400955,-2.9439603200426387,-1.0959475511400592,39.170749825808656,5.7497248162327885,0.3241731751396002,0.18554446766410504,11.85512617776521,10.417745948599043,19.071039679957362,8.404052448859941,-1.829250174191344,2.1074180409100673
2026-07-17 18:24:00,-0.5,42.635625000000005,1.0399999999999998,91.0,401.0,125.5,,,4.700000000000001,1.5569616059893334,1.939700000000001,0.20950000000000002,-24.165,-18.694999999999997,-22.165,-9.575,40.900000000000006,7.875939849624059,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,117.15,False,6.897963993656106,1.8921699557312306,-12.27353280825674,-8.14189821014833,-2.8657185817334208,-1.1791740592243327,39.06994314034239,5.75006282953041,0.3186395283706207,0.1771555185762136,11.89146719174326,10.553101789851667,19.299281418266578,8.395825940775666,-1.830056859657617,2.1258770200936485
2026-07-17 18:25:00,-0.5,42.60000000000001,1.0379444444444443,91.0,401.0,125.0,,,4.3975,1.4595994819169074,1.6465500000000002,0.2,-25.4,-18.875,-22.28,-10.0,40.8,8.249999999999998,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,118.15,False,6.883863603718199,1.8886774092144532,-12.292423960644733,-8.170437390537725,-2.835918056751601,-1.2230891929436947,39.01818363901277,5.750782034113346,0.36118722665789493,0.2271843382062847,13.107576039355266,10.704562609462275,19.4440819432484,8.776910807056305,-1.7818163609872286,2.4992179658866522
2026-07-17 18:26:00,-0.5,42.565000000000005,1.0399999999999998,91.0,400.0,125.0,,,4.428,1.4758769434675076,1.68595,0.2,-25.4,-19.009999999999998,-22.485,-10.0,40.8,8.249999999999998,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,119.15,False,6.875405719429692,1.8899982891081881,-12.313060204089421,-8.180100192054091,-2.825453695740224,-1.2110521151795552,39.005409211046135,5.758670099465386,0.35596527962173874,0.21911202143790676,13.086939795910578,10.829899807945907,19.659546304259777,8.788947884820445,-1.7945907889538617,2.4913299005346126
2026-07-17 18:27:00,-0.5,42.53,1.0385,91.0,401.0,125.0,,,4.4399999999999995,1.479235748320346,1.6970111111111108,0.2,-25.4,-19.07,-22.529999999999998,-10.0,40.78,8.249999999999998,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,120.15,False,6.879001385467205,1.8898156250392242,-12.302918409549388,-8.181990459899627,-2.833922168986774,-1.2456170555423163,38.9523079156148,5.743456027755977,0.3545574784473684,0.2172592242750434,13.09708159045061,10.888009540100374,19.696077831013223,8.754382944457683,-1.8276920843851983,2.506543972244021
2026-07-17 18:28:00,-0.5,42.5,1.0419999999999998,91.0,400.0,125.0,,,4.4425,1.4786152934922003,1.6967499999999998,0.2,-25.4,-19.015,-22.509999999999998,-10.0,40.7,8.249999999999998,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,121.15,False,6.870704532995972,1.8911457365155557,-12.323592747705327,-8.19191972544516,-2.8199378083965874,-1.2334300972676102,38.94336594782265,5.751622335057304,0.3534141981123955,0.2181378383791006,13.076407252294672,10.82308027455484,19.69006219160341,8.766569902732389,-1.756634052177354,2.4983776649426943
2026-07-17 18:29:00,-0.46,42.5,1.0399999999999998,91.0,400.5,125.5,,,4.445555555555556,1.4795890919835522,1.7004499999999996,0.2,-25.4,-19.02611111111111,-22.564999999999998,-10.0,40.7,8.2275,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,122.15,False,6.88940112510104,1.8950947652649757,-12.273041138647205,-8.13980999207051,-2.8391507929883852,-1.1919401281693505,38.950060168345516,5.738949727428425,0.3547253999540697,0.21925324310804417,13.126958861352794,10.8863011190406,19.725849207011613,8.80805987183065,-1.749939831654487,2.4885502725715742
2026-07-17 18:30:00,-0.44500000000000006,42.370000000000005,1.0379999999999998,91.0,400.0,126.0,,,4.4375,1.4748406923028718,1.6874111111111116,0.2,-25.4,-19.0,-22.54,-10.0,40.7,8.1675,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,123.15,False,6.891128469480735,1.9014483165972016,-12.273049654780937,-8.126581753513943,-2.8663850608306083,-1.1770359371109835,38.85840874690963,5.726573494753069,0.3560561206117846,0.2243593057831723,13.126950345219061,10.873418246486057,19.67361493916939,8.822964062889017,-1.841591253090371,2.4409265052469316
2026-07-17 18:31:00,-0.4,42.34,1.038,91.0,400.5,126.0,,,4.442,1.4747434712825958,1.6887499999999998,0.2,-25.4,-19.0,-22.509999999999998,-10.0,40.665000000000006,8.100000000000001,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,124.15,False,6.896053829958931,1.9021213890335824,-12.239287555233968,-8.101977595493663,-2.842987151331908,-1.1795199521567272,38.815789551407526,5.71415443159133,0.35586349678676243,0.22468488089928162,13.16071244476603,10.898022404506337,19.66701284866809,8.820480047843272,-1.8492104485924798,2.385845568408671
2026-07-17 18:32:00,-0.39,42.3,1.0399999999999998,91.0,401.0,126.0,,,4.42,1.467780231862301,1.6674499999999999,0.2,-25.4,-18.984444444444446,-22.5,-10.0,40.647222222222226,8.100000000000001,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,125.15,False,6.896872175122139,1.902668649305622,-12.232085629203748,-8.102285233929843,-2.8345296451098116,-1.202247146314472,38.76568046760084,5.703013292865206,0.35912977828652815,0.22856760561122047,13.16791437079625,10.882159210514603,19.66547035489019,8.797752853685529,-1.881541754621388,2.3969867071347952
2026-07-17 18:33:00,-0.29999999999999993,42.3,1.0399999999999998,91.0,401.0,126.0,,,4.409999999999999,1.4650676202799087,1.658349999999999,0.2,-25.4,-19.0,-22.549999999999997,-10.0,40.620000000000005,8.100000000000001,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,126.15,False,6.905027095894868,1.9037115549222645,-12.17026439164632,-8.046103141778012,-2.783190257253368,-1.163324798555185,38.75783599672381,5.696220574183599,0.3613348740337595,0.2304151243439121,13.229735608353678,10.953896858221988,19.76680974274663,8.836675201444816,-1.8621640032761917,2.4037794258164027
2026-07-17 18:34:00,-0.2,42.3,1.0399999999999998,91.0,400.0,127.0,,,4.397222222222222,1.4607507901056027,1.645672222222222,0.2,-25.4,-19.0,-22.59,-10.0,40.63111111111111,8.100000000000001,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,127.15,False,6.932123153158586,1.9133720245881665,-12.086437046956611,-7.937498220525414,-2.7901778290147092,-1.025530427029301,38.80954667170934,5.692394620720892,0.365674537934507,0.23655683717858567,13.313562953043387,11.062501779474587,19.79982217098529,8.9744695729707,-1.8215644394017687,2.4076053792791097
2026-07-17 18:35:00,-0.12000000000000002,42.29,1.0399999999999998,91.0,401.0,128.0,,,4.380000000000001,1.4467116852613038,1.6125000000000003,0.2,-25.4,-18.85,-22.509999999999998,-10.0,40.61,8.100000000000001,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,128.15,False,6.968329664567499,1.9216718456321336,-11.988913907019224,-7.837813104208451,-2.818643237592147,-0.9496236787199189,38.8112182169022,5.665355497060945,0.37144190776860253,0.24715986834609205,13.411086092980774,11.012186895791551,19.69135676240785,9.050376321280082,-1.7987817830978017,2.434644502939056
2026-07-17 19:07:00,,,,89.0,401.0,120.0,,,,,,,,,,,,,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,160.15,False,,,,,,,,,,,,,,,,
2026-07-17 19:08:00,1.1349999999999998,41.5,0.9200000000000002,89.0,400.0,120.0,,,3.96,1.3793824132926473,1.3423000000000003,0.19,-26.8,-20.259999999999998,-23.595,-11.0,39.8,8.421052631578947,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,161.15,False,6.756059448535622,1.9301977872896539,-11.090628144690697,-7.25982926825039,-1.7022224121405394,-1.023481223549008,37.84536758276456,5.490984491950549,0.4138595093537356,0.2853673222630986,15.709371855309303,13.00017073174961,21.89277758785946,9.976518776450991,-1.9546324172354375,2.930068139628398
2026-07-17 19:09:00,1.1999999999999997,41.5,0.9200000000000002,89.0,401.0,120.0,,,3.96,1.3802959275005797,1.34405,0.19,-26.8,-20.295,-23.605,-11.0,39.8,8.421052631578947,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,162.15,False,6.767752763754918,1.9303076705229876,-11.031534007058461,-7.216674730743775,-1.6702231412549313,-1.0204196297624804,37.81849302674546,5.474234042134505,0.4148722422000988,0.2849347549209036,15.76846599294154,13.078325269256226,21.934776858745067,9.97958037023752,-1.9815069732545396,2.946818589444442
2026-07-17 19:10:00,1.2700000000000002,41.5,0.9200000000000002,89.0,400.0,120.0,,,3.9500000000000006,1.3768103350695413,1.3339000000000008,0.19,-26.8,-20.300000000000004,-23.619999999999997,-11.0,39.8,8.421052631578947,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,163.15,False,6.768291829694714,1.9317621457146175,-10.99789628835455,-7.1755561300226445,-1.6252133303558742,-0.9650977019100776,37.833600876449026,5.480795413928137,0.416396322825494,0.2872775056060448,15.80210371164545,13.124443869977359,21.994786669644125,10.034902298089923,-1.9663991235509712,2.94025721765081
2026-07-17 19:11:00,1.3000000000000003,41.5,0.9205000000000001,89.0,400.5,120.0,,,3.9500000000000006,1.376282653602129,1.3333000000000006,0.19,-26.8,-20.300000000000004,-23.625,-11.0,39.775000000000006,8.421052631578947,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,164.15,False,6.773849207836212,1.9318186180565708,-10.97033185039864,-7.155907261282286,-1.6094058774244355,-0.9651397011805093,37.820087405412025,5.472526320645866,0.41687512095331103,0.2875714931318535,15.82966814960136,13.144092738717719,22.015594122575564,10.03486029881949,-1.9549125945879808,2.9485263109330813
2026-07-17 19:12:00,1.3350000000000004,41.5,0.9200000000000002,89.0,401.0,120.0,,,3.9475000000000007,1.3760587112667413,1.3320611111111114,0.19,-26.8,-20.300000000000004,-23.654999999999998,-11.0,39.760000000000005,8.421052631578947,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,165.15,False,6.779985144914011,1.9318720289479512,-10.938802150722314,-7.13240159251603,-1.5932140594702662,-0.9620361081235494,37.80672632042992,5.464044964112093,0.41777158568537454,0.2877071096597904,15.861197849277687,13.167598407483975,22.06178594052973,10.037963891876451,-1.9532736795700885,2.957007667466854
2026-07-17 19:13:00,1.4,41.5,0.921,89.0,400.5,120.0,,,3.94,1.3734444173318925,1.3245,0.19,-26.8,-20.300000000000004,-23.659999999999997,-11.0,39.745000000000005,8.421052631578947,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,166.15,False,6.782847477025891,1.9330079024008116,-10.90190696070733,-7.093850500788985,-1.5511282015437406,-0.9223842679516835,37.811077231663525,5.464896300439783,0.41912301384556694,0.28947811562173986,15.898093039292672,13.206149499211019,22.108871798456256,10.077615732048317,-1.9339227683364797,2.956156331139164
2026-07-17 19:14:00,1.4,41.5,0.9200000000000002,89.0,401.0,120.0,,,3.94,1.3739712668403414,1.3256999999999997,0.19,-26.8,-20.32,-23.694999999999997,-11.0,39.75,8.421052631578947,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,167.15,False,6.785874809916537,1.932625238559971,-10.894153479153061,-7.091825637073042,-1.5561356126850572,-0.933925523630731,37.801060869240956,5.4591391117309325,0.4193821562634369,0.28906482259120825,15.90584652084694,13.228174362926957,22.13886438731494,10.06607447636927,-1.9489391307590438,2.9619135198480144
2026-07-17 19:15:00,1.42,41.5,0.9200000000000002,89.0,400.5,120.0,,,3.94,1.3735641204124636,1.3246999999999995,0.19,-26.8,-20.315000000000005,-23.689999999999998,-11.05,39.76,8.421052631578947,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,168.15,False,6.784785189424314,1.9331786585530117,-10.887638159394012,-7.080630018737781,-1.5421872718782694,-0.9127516176644112,37.80992220590558,5.463551917408015,0.4192889104077432,0.28947895512121,15.912361840605989,13.234369981262223,22.14781272812173,10.13724838233559,-1.950077794094419,2.9575007141709317
2026-07-17 19:16:00,1.4875,41.5,0.9200000000000002,89.0,400.0,120.0,,,3.9300000000000006,1.37043623810022,1.3154000000000003,0.19,-26.8,-20.3425,-23.689999999999998,-11.3,39.715,8.421052631578947,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,169.15,False,6.7879995548954755,1.9342825009548366,-10.84849496425743,-7.039782740655723,-1.5011431430361366,-0.8710353614918008,37.81464340516288,5.464379677114252,0.4210370863731566,0.29150150641195394,15.95150503574257,13.302717259344277,22.18885685696386,10.4289646385082,-1.9003565948371204,2.956672954464695
2026-07-17 19:17:00,1.5,41.5,0.9200000000000002,88.5,401.0,120.0,,,3.9300000000000006,1.3724955500097762,1.3169250000000008,0.19,-26.8,-20.355000000000004,-23.699999999999996,-11.5,39.72,8.421052631578947,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,170.15,False,6.77232403998473,1.946549951074653,-10.740776062604446,-6.973223589998026,-1.4661806144442098,-0.8795737021411146,37.818657834558124,5.427929446578823,0.4196969937060393,0.2949086411822889,16.059223937395554,13.381776410001978,22.233819385555787,10.620426297858886,-1.901342165441875,2.9931231850001243
2026-07-17 19:18:00,1.6,41.47,0.9225000000000001,88.0,400.5,120.0,,,3.8720000000000003,1.3644908662432367,1.2865000000000004,0.19,-26.8,-20.275000000000002,-23.605,-11.149999999999999,39.7,8.34736842105263,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,171.15,False,6.7535037504723325,1.9614221112248247,-10.60031950265751,-6.862525944752598,-1.3672486667544907,-0.8245761780558406,37.81729646966056,5.399128900019189,0.4266679722019556,0.30433594154234844,16.19968049734249,13.412474055247404,22.23775133324551,10.325423821944158,-1.882703530339441,2.9482395210334413
2026-07-17 19:19:00,1.6,41.4675,0.921,88.0,400.0,120.0,,,3.8600000000000003,1.358772176851591,1.2717000000000005,0.19,-26.8,-20.174999999999997,-23.5,-11.0,39.7,8.336842105263159,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,172.15,False,6.750619026619292,1.961691713671704,-10.607110383926766,-6.8631098916821704,-1.3683884966319417,-0.811361880989235,37.82644227309368,5.405040496657556,0.4282005865270867,0.30734673171026794,16.192889616073234,13.311890108317826,22.13161150336806,10.188638119010765,-1.87355772690632,2.9318016086056033
2026-07-17 19:20:00,1.63,41.42999999999999,0.9200000000000002,88.0,400.0,120.0,,,3.85,1.3568282764077215,1.26445,0.19,-26.8,-20.184999999999995,-23.5,-11.0,39.7,8.321052631578947,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,173.15,False,6.750895435055103,1.9625699517475064,-10.591436621547228,-6.849617178806744,-1.3534084361376286,-0.8091803923606803,37.78930012989986,5.399065860726241,0.42970528324164825,0.30864717703459277,16.208563378452773,13.335382821193251,22.146591563862373,10.19081960763932,-1.9106998701001459,2.9219867708527065
2026-07-17 19:21:00,1.67,41.39999999999999,1.214,65.0,400.0,480.0,,,3.8379999999999996,1.6009009760573956,1.6084999999999994,0.199,-25.54,-19.71,-23.38,-9.05,39.7,7.422110552763818,frost_development,frost_cycle_000017,2026-07-17,defrost_state_gap,174.15,False,14.257350536590351,5.3976829872786105,3.8209540334826713,13.091707435838988,-23.970650647142058,24.439842609939827,52.91354706689585,1.3316320788130152,0.7308055244801565,0.7034095963341238,29.36095403348267,32.80170743583899,-0.5906506471420592,33.48984260993983,13.213547066895849,6.090478473950803
2026-07-17 19:39:00,-0.59,43.0,0.75,77.0,400.0,172.0,,,7.590000000000001,2.6684465678353115,4.9392000000000005,0.36,-8.7,-4.299999999999999,-7.089999999999999,2.5,42.9,4.833333333333333,frost_development,frost_cycle_000018,2026-07-17,,-0.4666666666666667,False,7.604496701047271,2.6601560315786568,-8.144330823618228,-3.920908540652627,-5.643227658558999,2.7031233209477503,42.10239975855305,4.763142626026246,0.0019063327419517329,-0.003116560140923319,0.5556691763817714,0.379091459347372,1.446772341441,0.20312332094775032,-0.7976002414469505,0.07019070730708687
2026-07-17 19:40:00,-1.0861111111111112,43.01111111111111,0.7495,77.0,400.0,167.0,,,7.622777777777777,2.6858736518732327,4.980327777777777,0.36,-8.7,-4.770555555555555,-7.385555555555556,2.0,42.21222222222222,4.833333333333334,frost_development,frost_cycle_000018,2026-07-17,,0.5333333333333333,True,7.441174003624864,2.614909588707394,-8.631139232757969,-4.472261694408298,-5.582008649727959,2.1450590122957776,41.960251639579596,4.842432721169342,-0.024405258372462102,-0.027138247330730003,0.06886076724203072,0.29829386114725764,1.8035469058275977,0.14505901229577756,-0.2519705826426275,-0.009099387836007722
2026-07-17 19:41:00,-1.5899999999999999,43.705,0.847,77.0,401.0,163.0,,,7.38,2.608780243222335,4.7458,0.35,-9.5,-5.284999999999998,-7.65,1.5,41.89999999999999,5.028571428571429,frost_development,frost_cycle_000018,2026-07-17,,1.5333333333333334,True,7.341234943868621,2.571994548582902,-9.031789096805516,-4.940516377075964,-5.363664402944517,1.74613090035945,42.418509751543795,4.956724300970429,-0.00528045436875102,-0.01430239992526472,0.46821090319448366,0.34448362292403445,2.2863355970554835,0.24613090035945007,0.5185097515438031,0.07184712760099998
2026-07-17 19:42:00,-1.9900000000000002,44.245000000000005,0.9435,77.0,400.0,158.0,,,7.107000000000001,2.517973674843182,4.478712500000001,0.35,-9.5,-5.705,-6.94,1.275,42.165,5.028571428571429,frost_development,frost_cycle_000018,2026-07-17,,2.533333333333333,True,7.204852928640088,2.526078414700332,-9.441443044389024,-5.421599469329825,-5.007883249838953,1.3253898957835744,42.727397930241224,5.079248363725525,0.013581530339239922,0.00320842766003826,0.0585569556109764,0.2834005306701748,1.9321167501610477,0.050389895783574445,0.5623979302412252,-0.05067693515409566
2026-07-17 19:43:00,-2.495,44.5,1.0350000000000001,77.0,400.0,153.0,,,6.772499999999999,2.3939650819006735,4.1388,0.34199999999999997,-10.220000000000002,-6.0200000000000005,-5.445,0.8,42.55500000000001,5.2046783625731,frost_development,frost_cycle_000018,2026-07-17,,3.533333333333333,True,7.045875740647514,2.4824934147274913,-9.947649456946754,-6.007345591607319,-4.726872207647107,0.7496101042164257,42.76029196409992,5.169224369067366,0.03879939850065983,0.03566105444696044,0.272350543053248,0.012654408392681837,0.7181277923528935,-0.050389895783574334,0.20529196409991357,0.03545399350573408
2026-07-17 19:44:00,-2.8649999999999993,44.705,1.1133333333333335,77.0,400.0,153.0,,,6.792,2.3966358840099584,4.153699999999999,0.33999999999999997,-10.400000000000002,-6.385,-3.34,0.5,42.8,5.294117647058823,frost_development,frost_cycle_000018,2026-07-17,,4.533333333333333,True,7.016553666584594,2.479750198974183,-10.213508510723877,-6.2632990513908045,-4.746451309554493,0.5769503061453561,42.93843135833505,5.205402474515048,0.0320034132502971,0.033517212741270175,0.18649148927612558,0.12170094860919534,-1.4064513095544928,0.07695030614535614,0.1384313583350547,0.08871517254377537
2026-07-17 19:45:00,-3.17,44.815,1.2105000000000001,77.0,400.0,153.0,,,6.864999999999999,2.425366543013602,4.2295,0.33999999999999997,-10.400000000000002,-6.495,-2.975,0.5,43.0,5.2897058823529415,frost_development,frost_cycle_000018,2026-07-17,,5.533333333333333,True,6.984253431739216,2.480407767357886,-10.458556955610979,-6.507654408392682,-4.6816265834222275,0.3840512157261641,43.010868432302004,5.223747206258745,0.01707461404497168,0.022190393478292325,-0.0585569556109764,-0.012654408392681837,-1.7066265834222274,-0.11594878427383593,0.010868432302004294,0.06595867609419681
2026-07-17 19:46:00,-3.3149999999999995,44.99,1.3000000000000003,77.0,400.5,153.0,,,6.936,2.4575713832540504,4.2919,0.33999999999999997,-10.400000000000002,-6.5,-3.0550000000000006,0.5,43.135000000000005,5.241176470588236,frost_development,frost_cycle_000018,2026-07-17,,6.533333333333333,True,6.974765056131378,2.481104609215974,-10.572938126563958,-6.634853420825015,-4.547571641146093,0.27577258843383523,43.124131567698,5.2320770827522285,0.005557901351429861,0.009484979341262023,-0.17293812656395602,-0.1348534208250154,-1.4925716411460925,-0.22422741156616477,-0.010868432302004294,0.009099387836007722
2026-07-17 19:47:00,-3.445555555555555,45.10000000000001,1.342,77.0,400.5,153.0,,,7.008055555555555,2.4885231491925426,4.386905555555556,0.33999999999999997,-10.400000000000002,-6.43,-3.8216666666666663,0.5,43.24611111111111,5.23529411764706,frost_development,frost_cycle_000018,2026-07-17,,7.533333333333333,True,6.965195118648317,2.4804184093353925,-10.668880595271443,-6.729733530828453,-4.519378816715427,0.21255763482839565,43.213812407761594,5.246364249562191,-0.0061535156125756,-0.003267488995665646,-0.26888059527144037,-0.299733530828453,-0.6977121500487611,-0.2874423651716044,-0.03229870334951812,-0.011070131915131398
