timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-17 19:48:00,-3.5100000000000002,45.10000000000001,1.338,77.0,400.0,153.0,,,7.067500000000001,2.505674277959306,4.4392000000000005,0.33999999999999997,-10.400000000000002,-6.5,-4.605,0.425,43.295,5.23529411764706,frost_development,frost_cycle_000018,2026-07-17,,8.533333333333333,True,6.956955998683561,2.4797492979957143,-10.718247393203564,-6.768309683528759,-4.56347205851532,0.2011447657910347,43.23238674867592,5.257810910332917,-0.015889708277205816,-0.010454677811400526,-0.31824739320356166,-0.2683096835287593,0.04152794148468075,-0.22385523420896528,-0.06261325132408047,-0.022516792685856934
2026-07-17 19:49:00,-3.6,45.120000000000005,1.334,77.0,400.0,153.0,,,7.088,2.5134751561293234,4.4633,0.33999999999999997,-10.400000000000002,-6.6,-4.583333333333333,0.0,43.3,5.23529411764706,frost_development,frost_cycle_000018,2026-07-17,,9.533333333333333,True,6.950672392384243,2.478146867894811,-10.775031468494388,-6.8183653655524346,-4.624861274818014,0.17243583910963214,43.26131225128866,5.267331005784543,-0.0197574565255334,-0.014255929982279092,-0.3750314684943863,-0.2183653655524349,-0.04152794148468075,0.17243583910963214,-0.03868774871133951,-0.03203688813748329
2026-07-17 19:50:00,-3.7000000000000006,45.17,1.342,77.0,401.0,153.0,,,7.119999999999999,2.5285883689378235,4.499499999999999,0.33999999999999997,-10.400000000000002,-6.6850000000000005,-5.08,0.0,43.3,5.23529411764706,frost_development,frost_cycle_000018,2026-07-17,,10.533333333333333,False,6.949834165623045,2.4760439580139497,-10.826236834127602,-6.8761356133181355,-4.667687968670885,0.11197503389842114,43.29093438468492,5.266880335321892,-0.02448487695126156,-0.02122111392805004,-0.42623683412760016,-0.191135613318135,0.4123120313291153,0.11197503389842114,-0.009065615315080322,-0.03158621767483183
2026-07-17 19:51:00,-3.7999999999999994,45.19444444444444,1.3445,77.0,401.0,153.0,,,7.13,2.5346856057115525,4.51245,0.33999999999999997,-10.400000000000002,-6.7,-5.200000000000001,0.0,43.3,5.23529411764706,frost_development,frost_cycle_000018,2026-07-17,,11.533333333333333,False,6.942132941618592,2.4746520377729864,-10.892692208283867,-6.936507390385163,-4.718780385252813,0.07394600233579576,43.32107009839174,5.2765412815124595,-0.027061864121779022,-0.02425939769398533,-0.49269220828386473,-0.23650739038516289,0.48121961474718766,0.07394600233579576,0.021070098391746228,-0.04124716386539973
2026-07-17 19:52:00,-3.9,45.195,1.3515000000000001,77.0,400.0,151.0,,,7.150000000000001,2.5383864582669666,4.529250000000001,0.33999999999999997,-10.400000000000002,-6.789999999999999,-5.6850000000000005,0.0,43.32,5.23529411764706,frost_development,frost_cycle_000018,2026-07-17,,12.533333333333333,False,6.878750380694289,2.458838101659599,-11.038627322442988,-7.10408899327391,-4.615254146730226,-0.0899569359615364,43.26896288398257,5.311081160389934,-0.03943297899964415,-0.03235201071338367,-0.6386273224429857,-0.31408899327391104,1.0697458532697741,-0.0899569359615364,-0.05103711601743299,-0.07578704274287418
2026-07-17 19:53:00,-3.965,45.2,1.3547777777777776,77.0,401.0,149.0,,,7.019,2.488504825135732,4.39445,0.33261111111111114,-11.065000000000001,-7.029999999999999,-4.815000000000001,-0.45,43.332499999999996,5.41173280303715,frost_development,frost_cycle_000018,2026-07-17,,13.533333333333333,False,6.8309179313256365,2.441845913241788,-11.12900675521892,-7.241219293565065,-4.511146403426688,-0.2837658922266964,43.17773804438099,5.320364126994693,-0.027533937688205112,-0.019108049218388157,-0.06400675521891941,-0.2112192935650654,0.30385359657331357,0.1662341077733036,-0.15476195561900852,0.09136867604245769
2026-07-17 19:54:00,-4.095,45.205,1.358,77.0,400.0,149.0,,,6.795,2.410089302194326,4.171799999999999,0.33,-11.3,-7.2,-3.9399999999999995,-0.5,43.46,5.454545454545454,frost_development,frost_cycle_000018,2026-07-17,,14.533333333333333,False,6.813272857974846,2.4411004975816946,-11.233731212061045,-7.326523935315624,-4.572316880289331,-0.316536171638319,43.21306484066571,5.342005142237026,0.002681950122320198,0.01270377660325328,0.06626878793895585,-0.12652393531562378,-0.6323168802893315,0.18346382836168101,-0.2469351593342921,0.11254031230842809
2026-07-17 19:55:00,-4.165000000000001,45.2,1.3583333333333332,77.0,400.0,149.0,,,6.831000000000001,2.4291353985133552,4.215100000000001,0.33,-11.3,-7.2,-4.145,-0.5,43.349999999999994,5.421212121212122,frost_development,frost_cycle_000018,2026-07-17,,15.533333333333333,False,6.8065459850547665,2.440388562788817,-11.282719855046068,-7.371262338843,-4.611380273638237,-0.34870697093783615,43.21428796452004,5.346716597024832,-0.003592720154822926,0.004611218249032323,0.01728014495393282,-0.17126233884299946,-0.4663802736382374,0.15129302906216385,-0.1357120354799548,0.07449552418728977
2026-07-17 19:56:00,-4.200000000000001,45.2,1.357,77.0,400.5,149.0,,,6.85,2.436421838876045,4.2345,0.33,-11.3,-7.2575,-4.494999999999999,-0.5,43.3,5.3969696969696965,frost_development,frost_cycle_000018,2026-07-17,,16.533333333333335,False,6.806443795794548,2.439579990991004,-11.298831049700985,-7.390840875624724,-4.637175610009787,-0.37505694863190736,43.20751829299161,5.343656057806134,-0.006399260100019122,0.0012945474740003737,0.0011689502990162026,-0.1333408756247234,-0.1421756100097875,0.12494305136809264,-0.09248170700838898,0.05331363916356224
2026-07-17 19:57:00,-4.2299999999999995,45.175,1.3594444444444445,77.0,400.5,149.0,,,6.875,2.4464015664714243,4.260949999999999,0.33,-11.3,-7.3,-4.5,-0.5,43.3,5.393939393939394,frost_development,frost_cycle_000018,2026-07-17,,17.533333333333335,False,6.801707087888763,2.4397758708369546,-11.324378224384063,-7.415346455476081,-4.6480331130046615,-0.39828511728744503,43.18528497915071,5.342933024203875,-0.01077566428018395,-0.00271569848430242,-0.02437822438406201,-0.11534645547608147,-0.1480331130046615,0.10171488271255497,-0.11471502084928886,0.05100636973551875
2026-07-17 19:58:00,-4.299999999999999,45.175,1.3559999999999999,77.0,400.0,149.0,,,6.889999999999999,2.454402991838551,4.279349999999999,0.33,-11.3,-7.300000000000001,-4.779999999999999,-0.5,43.28999999999999,5.393939393939394,frost_development,frost_cycle_000018,2026-07-17,,18.533333333333335,False,6.792894851207153,2.439076271858192,-11.377856008381764,-7.457799290047314,-4.693924439936206,-0.41264684464740814,43.20401677444431,5.354707260814372,-0.014295105535983454,-0.006283821525877142,-0.07785600838176343,-0.15779929004731308,0.08607556006379369,0.08735315535259186,-0.08598322555567961,0.039232133125021385
2026-07-17 19:59:00,-4.4,45.13000000000001,1.35,77.0,401.0,149.0,,,6.8925,2.4582708507791717,4.285572222222222,0.33,-11.3,-7.375,-4.819999999999999,-0.5,43.23,5.393939393939394,frost_development,frost_cycle_000018,2026-07-17,,19.533333333333335,False,6.787309637511843,2.4376180817781297,-11.435473193529672,-7.520396087345446,-4.770452613989425,-0.4891744907333464,43.15291427684869,5.346750180977572,-0.01549809395858337,-0.008472520431082708,-0.13547319352967158,-0.1453960873454463,0.04954738601057418,0.010825509266653599,-0.07708572315130624,0.04718921296182188
2026-07-17 20:00:00,-4.4399999999999995,45.19,1.3559999999999999,77.0,400.5,149.0,,,6.8919999999999995,2.461241694648853,4.289449999999999,0.33,-11.3,-7.400000000000001,-4.958333333333334,-0.5,43.254999999999995,5.393939393939394,frost_development,frost_cycle_000018,2026-07-17,,20.533333333333335,False,6.784138206510681,2.43689566963426,-11.464614018752433,-7.541516275041289,-4.776459199645059,-0.48100686750665655,43.21966093610666,5.360901615931179,-0.015899114995299612,-0.009990589797489013,-0.16461401875243276,-0.14151627504128772,0.1818741336882752,0.018993132493343445,-0.03533906389333197,0.0330377780082145
2026-07-17 20:01:00,-4.5,45.160000000000004,1.3544999999999998,77.0,400.5,149.0,,,6.9025,2.4734473149713487,4.308199999999999,0.33,-11.3,-7.370000000000001,-5.324999999999999,-0.5,43.275,5.393939393939394,frost_development,frost_cycle_000018,2026-07-17,,21.533333333333335,False,6.776835929319033,2.4365821810633204,-11.509403306603122,-7.582643823203762,-4.814119389483016,-0.5149009334072748,43.19768046069825,5.362577354961641,-0.018543177375343944,-0.015129854512824448,-0.20940330660312156,-0.21264382320376107,0.510880610516983,-0.01490093340727483,-0.0773195393017474,0.03136203897775225
2026-07-17 20:02:00,-4.5,45.11,1.3547222222222222,77.0,400.0,149.0,,,6.914999999999999,2.4768999355347034,4.320049999999999,0.33,-11.3,-7.370000000000001,-5.74,-0.5,43.2,5.384848484848485,frost_development,frost_cycle_000018,2026-07-17,,22.533333333333335,False,6.770483005231444,2.4377062046486673,-11.524029404189516,-7.592056873311133,-4.810585057179081,-0.5182960917132231,43.161333624811874,5.363295620726906,-0.021345152872681128,-0.016078119180766848,-0.22402940418951545,-0.2220568733111321,0.9294149428209195,-0.018296091713223106,-0.038666375188128654,0.02155286412157853
2026-07-17 20:03:00,-4.565,45.11611111111111,1.3599999999999999,77.0,400.5,149.0,,,6.904999999999999,2.474422605657231,4.311449999999999,0.33,-11.3,-7.400000000000001,-5.711666666666668,-0.6,43.2,5.36060606060606,frost_development,frost_cycle_000018,2026-07-17,,23.533333333333335,False,6.767251155286152,2.436856870267407,-11.563366075210542,-7.634252801518887,-4.8372330220833675,-0.5622014618892459,43.15901271499817,5.36203932445897,-0.020355213890095758,-0.015415651139864428,-0.26336607521054134,-0.2342528015188856,0.8744336445833003,0.037798538110754065,-0.04098728500183313,-0.0014332638529097608
2026-07-17 20:04:00,-4.6,45.10000000000001,1.35675,77.0,400.5,149.0,,,6.92,2.4825112107623317,4.3297,0.33,-11.3,-7.405000000000001,-5.74,-0.9,43.2,5.342424242424242,frost_development,frost_cycle_000018,2026-07-17,,24.533333333333335,False,6.76338466369503,2.4365072141455038,-11.588030259258549,-7.6562757667533194,-4.865074944546484,-0.5792016628843517,43.14888829667031,5.363552512437115,-0.023156355004567475,-0.01888112473041126,-0.28803025925854797,-0.2512757667533183,0.8749250554535166,0.3207983371156483,-0.0511117033296955,-0.02112827001287343
2026-07-17 20:05:00,-4.6,45.095000000000006,1.3599999999999999,77.0,400.5,149.0,,,6.92,2.48549833190673,4.333349999999999,0.33,-11.3,-7.5,-5.83,-1.0,43.2,5.333333333333334,frost_development,frost_cycle_000018,2026-07-17,,25.533333333333335,False,6.762634442566592,2.4367843467324404,-11.590483734001449,-7.659462407824654,-4.85700988525401,-0.5839673074205438,43.142294611253234,5.362499170725285,-0.023269860107015372,-0.019991094098914308,-0.2904837340014481,-0.1594624078246536,0.9729901147459898,0.4160326925794562,-0.05770538874676845,-0.02916583739195122
2026-07-17 20:06:00,-4.625,45.06,1.3595,77.0,400.5,149.0,,,6.9254999999999995,2.4944621575561863,4.346799999999999,0.33,-11.3,-7.5,-6.09,-1.0,43.155,5.333333333333334,frost_development,frost_cycle_000018,2026-07-17,,26.533333333333335,False,6.758035694834874,2.437016313689038,-11.612490720035348,-7.680272967126788,-4.872192300480677,-0.6052782600175806,43.11199325034761,5.360851452742616,-0.024780026730713667,-0.023572203248893864,-0.3124907200353473,-0.18027296712678798,1.217807699519323,0.39472173998241944,-0.04300674965239182,-0.02751811940928217
2026-07-17 20:07:00,-4.700000000000001,45.005,1.3559999999999999,77.0,400.5,147.0,,,6.9275,2.48868365103802,4.341900000000001,0.33,-11.3,-7.599999999999999,-6.017222222222221,-1.0,43.10000000000001,5.333333333333334,frost_development,frost_cycle_000018,2026-07-17,,27.533333333333335,False,6.700236306765802,2.4210846900227114,-11.729329854252736,-7.8307911141475675,-4.784900507852418,-0.7905401380141942,42.99065092921465,5.377652032042552,-0.033918757910778474,-0.027920940268584493,-0.4293298542527353,-0.2307911141475687,1.232321714369803,0.2094598619858058,-0.10934907078535616,-0.04431869870921812
2026-07-17 20:08:00,-4.700000000000001,45.005,1.3584999999999998,77.0,400.5,147.0,,,6.9,2.484114289379563,4.3209,0.32700000000000007,-11.57,-7.68,-5.299999999999999,-1.0,43.10000000000001,5.382262996941897,frost_development,frost_cycle_000018,2026-07-17,,28.533333333333335,False,6.699922537310153,2.421237191651457,-11.73065672555968,-7.8326300458578935,-4.778730949873628,-0.7929982371994384,42.98918045423339,5.377239257021079,-0.029862653124072214,-0.025968995497388292,-0.16065672555967936,-0.15263004585789375,0.5212690501263708,0.2070017628005616,-0.11081954576661701,0.005023739920817505
2026-07-17 20:09:00,-4.794999999999999,44.995,1.3599999999999999,77.0,400.0,147.0,,,6.678,2.410127712299235,4.1049,0.32099999999999995,-12.11,-7.705,-5.4,-1.0,43.10000000000001,5.482919254658386,frost_development,frost_cycle_000018,2026-07-17,,29.533333333333335,False,6.6875398369294246,2.420707271939616,-11.805388416218147,-7.8959180751053175,-4.826591935367148,-0.8261735329607687,42.99781886059148,5.389050514299503,0.001426509174082935,0.0043704415494666415,0.3046115837818526,-0.19091807510531744,0.5734080646328525,0.17382646703923132,-0.10218113940852902,0.09386874035888315
2026-07-17 20:10:00,-4.799999999999999,44.96,1.3599999999999999,77.0,401.0,147.0,,,6.702500000000001,2.4220144263302075,4.133100000000001,0.32099999999999995,-12.11,-7.789999999999999,-5.829999999999999,-1.0,43.10000000000001,5.482919254658387,frost_development,frost_cycle_000018,2026-07-17,,30.533333333333335,False,6.690494190139507,2.4205581696469745,-11.79947725765991,-7.902032929318818,-4.8342108620406705,-0.8643756854879675,42.944271084109005,5.373966150837301,-0.00179445785607113,-0.0006016201971488222,0.3105227423400887,-0.11203292931881847,0.9957891379593287,0.1356243145120325,-0.1557289158910038,0.10895310382108558
2026-07-17 20:11:00,-4.879999999999999,44.919999999999995,1.3599999999999999,77.0,400.5,147.0,,,6.65,2.4107741207560642,4.090138888888889,0.31999999999999995,-12.2,-7.8,-6.520000000000001,-1.4,43.015,5.500000000000002,frost_development,frost_cycle_000018,2026-07-17,,31.533333333333335,False,6.677604979877735,2.42058384937806,-11.867480538204546,-7.959630096602192,-4.876949214158447,-0.8990097573505132,42.924391955994494,5.381792548244845,0.004133964192389206,0.004052629130991026,0.332519461795453,-0.15963009660219196,1.6430507858415542,0.5009902426494867,-0.09060804400550637,0.11820745175515679
2026-07-17 20:12:00,-4.9,44.90555555555555,1.3565,77.0,400.5,147.0,,,6.662,2.4123696334341274,4.098599999999999,0.31999999999999995,-12.2,-7.83111111111111,-7.24,-1.5,43.0,5.500000000000002,frost_development,frost_cycle_000018,2026-07-17,,32.53333333333333,False,6.675243125639662,2.4203664672062013,-11.881465648180999,-7.971840143357655,-4.896866405750053,-0.9087537186020925,42.91466786266574,5.382387138672842,0.001983916599051727,0.003303976435148903,0.31853435181900025,-0.14072903224654532,2.343133594249947,0.5912462813979075,-0.08533213733426237,0.11761286132716009
2026-07-17 20:13:00,-4.995,44.89999999999999,1.3584999999999998,77.0,401.0,145.0,,,6.659999999999999,2.408157516151831,4.092749999999999,0.31999999999999995,-12.2,-7.900000000000001,-7.300000000000001,-1.5,42.99,5.500000000000002,frost_development,frost_cycle_000018,2026-07-17,,33.53333333333333,False,6.621228237972852,2.403436886931023,-12.000534747709969,-8.129727707758207,-4.810391306251258,-1.1050706221072022,42.827529609552315,5.398976734178285,-0.005855675206118072,-0.001964116156524476,0.19946525229003065,-0.2297277077582054,2.4896086937487425,0.3949293778927978,-0.1624703904476874,0.10102326582171717
2026-07-17 20:14:00,-5.0,44.89,1.358,77.0,400.0,145.0,,,6.638,2.39892963043321,4.0699999999999985,0.31999999999999995,-12.2,-8.149999999999999,-6.41,-1.5,42.96777777777778,5.500000000000002,frost_development,frost_cycle_000018,2026-07-17,,34.53333333333333,False,6.614349648820989,2.404149534722168,-12.019606436796941,-8.136651790517353,-4.809308962321568,-1.0848325954079017,42.840104477433485,5.41024779150972,-0.003575612484173263,0.002171206163996575,0.180393563203058,0.013348209482645146,1.6006910376784322,0.41516740459209833,-0.12767330034429847,0.08975220849028176
2026-07-17 20:15:00,-5.07,44.885,1.3559999999999999,79.0,401.0,145.0,,,6.52,2.286195508251943,3.8709999999999996,0.3105,-13.149999999999999,-8.535,-6.4,-1.95,42.89,5.732704076340628,frost_development,frost_cycle_000018,2026-07-17,,35.53333333333333,False,6.704166449660088,2.3515882247123487,-12.391659810882821,-8.40180527667673,-4.990854721507256,-1.1841772332024498,42.71623876349585,5.498148705350641,0.027470447078387417,0.027807894159873503,0.7583401891171775,0.13319472332326932,1.409145278492744,0.7658227667975501,-0.17376123650414854,0.23455537098998747
2026-07-17 20:16:00,-5.155000000000001,44.69,1.3553333333333333,79.0,401.0,145.0,,,6.539499999999999,2.301292142267818,3.9011444444444434,0.31,-13.2,-8.885000000000002,-6.51,-2.0,42.725,5.735483870967742,frost_development,frost_cycle_000018,2026-07-17,,36.53333333333333,False,6.683197739288639,2.3536389295087474,-12.47810584260514,-8.485420923765796,-5.039246413728652,-1.2815162434119522,42.54143890738152,5.4845214909385085,0.02150134484931976,0.0222407891816504,0.7218941573948587,0.39957907623420574,1.4707535862713481,0.7184837565880478,-0.18356109261848275,0.2509623800292333
2026-07-17 20:17:00,-5.245,44.5025,1.3599999999999999,79.0,400.0,145.0,,,6.595000000000001,2.32882517038031,3.9652000000000003,0.31,-13.2,-9.077499999999999,-6.8575,-2.0,42.5225,5.677419354838711,frost_development,frost_cycle_000018,2026-07-17,,37.53333333333333,False,6.655816433961798,2.356482037586546,-12.584169699310417,-8.577465389803756,-5.0723163454566755,-1.3588573871039173,42.39217004865368,5.483010761784747,0.009137336428251985,0.011736506693071025,0.6158303006895824,0.5000346101962432,1.7851836545433244,0.6411426128960827,-0.13032995134631875,0.1944085930539643
2026-07-17 20:18:00,-5.299999999999999,44.5,1.3584999999999998,79.0,400.0,145.0,,,6.617,2.337643960011833,3.9890499999999998,0.31,-13.2,-9.125,-7.069999999999999,-2.0,42.370000000000005,5.677419354838711,frost_development,frost_cycle_000018,2026-07-17,,38.53333333333333,False,6.650849972522696,2.3557926456339118,-12.621517492722171,-8.611093546460964,-5.107369833640641,-1.3819534645766876,42.395505142985485,5.487151165566654,0.005089570906356866,0.0077038552844259645,0.5784825072778279,0.5139064535390361,1.9626301663593582,0.6180465354233124,0.025505142985480234,0.19026818927205724
2026-07-17 20:19:00,-5.4,44.5,1.3584999999999998,79.0,400.0,145.0,,,6.62,2.3402564205175294,3.9939,0.31,-13.2,-9.2,-7.584999999999999,-2.0,42.446666666666665,5.677419354838711,frost_development,frost_cycle_000018,2026-07-17,,39.53333333333333,False,6.641788949441887,2.3546338616154205,-12.690207756674873,-8.673518093296332,-5.164413597925579,-1.4252005176425624,42.40422122173773,5.49469863076844,0.0032805844340654255,0.0061060198497389084,0.5097922433251263,0.5264819067036672,2.42058640207442,0.5747994823574376,-0.04244544492893709,0.18272072407027107
2026-07-17 20:20:00,-5.455,44.38499999999999,1.359,79.0,401.0,146.0,,,6.6425,2.3545775425701656,4.024800000000001,0.31,-13.2,-9.29,-8.344999999999999,-2.0,42.21,5.661290322580645,frost_development,frost_cycle_000018,2026-07-17,,40.53333333333333,False,6.658511588242638,2.3630563144210814,-12.700981230256355,-8.675190528355255,-5.267716864370946,-1.4411413383120109,42.31904195148,5.466914612264383,0.002404679789235531,0.0035880532339294113,0.49901876974364434,0.6148094716447439,3.0772831356290524,0.5588586616879891,0.10904195148000184,0.19437571031626177
2026-07-17 20:21:00,-5.465,44.285,1.3565,81.0,401.0,147.0,,,6.871222222222222,2.3754710517300444,4.191122222222223,0.31,-13.2,-9.345,-9.987222222222222,-2.0,42.10000000000001,5.645161290322581,frost_development,frost_cycle_000018,2026-07-17,,41.53333333333333,False,6.765358695118508,2.3211601890657922,-13.030260289805799,-8.87146569276437,-5.479453568146827,-1.4493310022820731,42.161708148138075,5.544273164233208,-0.0156478808995153,-0.023398153613047645,0.1697397101942002,0.4735343072356315,4.507768654075395,0.5506689977179269,0.061708148138066576,0.10088812608937303
2026-07-17 20:22:00,-5.5,44.205,1.3535,81.0,421.0,146.0,,,6.59,2.254802684887645,3.88575,0.29999999999999993,-14.1,-9.564999999999998,-9.419999999999998,-3.0,42.0,5.866666666666669,frost_development,frost_cycle_000018,2026-07-17,,42.53333333333333,False,6.849321046945255,2.3011088133754605,-12.805039534863266,-8.901031358879221,-5.538581218546504,-2.0571177432383383,41.628210513105714,5.3103734971351155,0.037860839807021485,0.020123397997806824,1.2949604651367341,0.6639686411207766,3.881418781453494,0.9428822567616617,-0.37178948689428637,0.5562931695315534
2026-07-17 20:23:00,-5.595,44.19500000000001,1.3599999999999999,81.0,421.0,147.0,,,6.571,2.2546191359296652,3.8783,0.29999999999999993,-14.1,-9.7,-9.025000000000002,-3.0,41.980000000000004,5.866666666666669,frost_development,frost_cycle_000018,2026-07-17,,43.53333333333333,False,6.86305131716129,2.3084205930004904,-12.845619688304138,-8.917949004034623,-5.645753187978125,-2.038235404969579,41.66252106599386,5.3073138199573515,0.042554150284583425,0.023306609390836286,1.2543803116958614,0.7820509959653759,3.3792468120218775,0.961764595030421,-0.3174789340061466,0.5593528467093174
2026-07-17 20:24:00,-5.6,44.14000000000001,1.3565,81.0,421.0,148.0,,,6.595277777777778,2.268865682981649,3.9043277777777776,0.29999999999999993,-14.1,-9.7,-9.785,-3.0,41.89999999999999,5.810000000000002,frost_development,frost_cycle_000018,2026-07-17,,44.53333333333333,False,6.883110698447824,2.316875195953285,-12.825627997354664,-8.878493098828066,-5.725862296188046,-1.9847293625589217,41.65273043645726,5.294461916528628,0.04181727321848161,0.02072166556726529,1.274372002645336,0.8215069011719329,4.059137703811954,1.0152706374410783,-0.24726956354273,0.5155380834713741
2026-07-17 20:25:00,-5.76,44.19,1.354222222222222,83.0,421.0,148.0,,,6.7425,2.275362725912646,3.9953499999999993,0.29999999999999993,-14.1,-9.830000000000002,-9.34,-3.0,41.89999999999999,5.8100000000000005,frost_development,frost_cycle_000018,2026-07-17,,45.53333333333333,False,6.962769320767288,2.2630296769148552,-13.265786682433134,-9.193446605130317,-5.9548447468931744,-2.080402963725665,41.609584431691445,5.406730086400382,0.03163530351498345,-0.005449795521287326,0.8342133175668653,0.6365533948696847,3.3851552531068254,0.9195970362743351,-0.2904155683085463,0.40326991359961806
2026-07-17 20:26:00,-5.9,44.33999999999999,1.3599999999999999,83.0,421.0,149.0,,,6.816,2.2786671568463626,4.046799999999999,0.29999999999999993,-14.1,-10.079999999999998,-10.745000000000001,-3.0,42.015,5.8500000000000005,frost_development,frost_cycle_000018,2026-07-17,,46.53333333333333,False,6.983467041861321,2.2672517726793373,-13.313580790871228,-9.212451094290032,-6.090897012443932,-2.0300279827421934,41.79806819802705,5.423721508566035,0.02398050149839115,-0.005034899213480326,0.7864192091287716,0.8675489057099668,4.654102987556069,0.9699720172578066,-0.21693180197294737,0.42627849143396546
2026-07-17 20:27:00,-6.035,44.5,1.4925000000000002,83.0,421.0,150.0,,,6.772500000000001,2.273864524669902,4.01475,0.2955,-14.55,-10.185,-12.190000000000001,-3.0,42.195,5.88834173156207,frost_development,frost_cycle_000018,2026-07-17,,47.53333333333333,False,6.9893978307073965,2.2791041848204667,-13.4237409342715,-9.31995570155111,-5.911458318740037,-2.0989487343933915,41.92094355336842,5.420445918639905,0.03103240593266432,0.002298999837507476,1.126259065728501,0.8650442984488897,6.278541681259965,0.9010512656066085,-0.27405644663158313,0.46789581292216464
2026-07-17 20:28:00,-6.195,44.78,1.573,85.0,421.0,151.0,,,6.664,2.179312138352513,3.8375500000000002,0.29,-15.1,-10.175,-12.860000000000001,-3.0,42.60000000000001,6.0,frost_development,frost_cycle_000018,2026-07-17,,48.53333333333333,False,7.0982526405774795,2.2345380218246964,-13.844738321806199,-9.610421950555056,-6.007323521970992,-2.1342890856639785,42.08370126232471,5.534693335676115,0.061177399927279996,0.024714676113269607,1.2552616781938006,0.564578049444945,6.852676478029009,0.8657109143360215,-0.5162987376752994,0.4653066643238848
2026-07-17 20:29:00,-6.289999999999999,44.925,1.5990000000000002,85.0,421.0,153.0,,,6.69,2.178790933628175,3.8485000000000005,0.29,-15.1,-10.400000000000002,-13.245000000000001,-3.0,42.75,6.00344827586207,frost_development,frost_cycle_000018,2026-07-17,,49.53333333333333,False,7.143986139357981,2.248452378866089,-13.84350072128119,-9.568247381284982,-6.13686710263536,-2.016408009829825,42.290903865450616,5.536309687336446,0.06354801514197506,0.030981952694521753,1.2564992787188096,0.8317526187150204,7.108132897364641,0.9835919901701748,-0.4590961345493838,0.46713858852562407
2026-07-17 20:30:00,-6.4,44.995,1.5945,85.0,421.0,155.0,,,6.67,2.172037579723947,3.8254999999999995,0.29,-15.1,-10.405000000000001,-13.39,-2.8,42.95,6.0,frost_development,frost_cycle_000018,2026-07-17,,50.53333333333333,False,7.187053659493911,2.261515605477519,-13.847306961062454,-9.524941974892862,-6.349566346483023,-1.898576915826177,42.447122656039554,5.536343001280275,0.0719423680399125,0.039565513294204546,1.2526930389375455,0.8800580251071395,7.040433653516978,0.9014230841738229,-0.5028773439604493,0.463656998719725
2026-07-17 20:31:00,-6.475,45.0,1.517,87.0,421.0,156.0,,,6.65,2.155497348751038,3.8009000000000004,0.29,-15.1,-10.31,-13.515,-2.0,43.0,6.0,frost_development,frost_cycle_000018,2026-07-17,,51.53333333333333,False,7.3046129225947,2.2126347317869355,-14.166129170051493,-9.689908516629123,-6.784405548728818,-1.8281617612288819,42.437891980094506,5.641842074136662,0.08961637386285648,0.02582323336746739,0.933870829948507,0.6200914833708779,6.730594451271182,0.17183823877111815,-0.5621080199054944,0.3581579258633383
2026-07-17 20:32:00,-6.5,45.0,1.4145,87.0,421.0,156.0,,,6.449999999999999,2.030952727853938,3.506149999999999,0.28150000000000003,-15.95,-10.52,-13.8,-2.0,43.0,6.181191792231391,frost_development,frost_cycle_000018,2026-07-17,,52.53333333333333,False,7.3152122145061576,2.206092469003745,-14.128900012454947,-9.630118453214612,-7.051618366930484,-1.7381914579003341,42.50036047401461,5.660652716317479,0.11827575046837757,0.07938912063323389,1.8210999875450522,0.8898815467853876,6.748381633069517,0.26180854209966586,-0.49963952598538697,0.5205390759139119
2026-07-17 20:33:00,-6.5,44.935,1.3650000000000002,87.0,421.0,157.0,,,6.409000000000001,2.0147003392385976,3.4612000000000003,0.2800000000000001,-16.1,-10.599999999999998,-13.920000000000002,-2.0,42.91,6.214285714285712,frost_development,frost_cycle_000018,2026-07-17,,53.53333333333333,False,7.340813363258512,2.211956742127681,-14.082516460347804,-9.55529703689211,-7.242305885895821,-1.6404342690186349,42.507826644312914,5.653985031655927,0.12693598340509893,0.08917733296146757,2.017483539652197,1.0447029631078877,6.677694114104181,0.35956573098136513,-0.4021733556870828,0.5603006826297845
2026-07-17 20:34:00,-6.484999999999999,44.985,1.3515000000000001,87.0,421.0,157.0,,,6.355,1.9914138881925294,3.3982,0.2800000000000001,-16.1,-10.485,-13.9,-2.0,42.945,6.214285714285712,frost_development,frost_cycle_000018,2026-07-17,,54.53333333333333,False,7.347290080142068,2.210518246239558,-14.05776239525867,-9.528042825151964,-7.267511273539016,-1.6049723195046983,42.56128047681314,5.660249238830766,0.13505524748832032,0.09911899999909968,2.042237604741331,0.9569571748480357,6.632488726460984,0.3950276804953017,-0.383719523186862,0.5540364754549456
2026-07-17 20:35:00,-6.4,45.0,1.3535,87.0,421.0,157.0,,,6.545,2.060886995740416,3.5887000000000002,0.2805000000000001,-16.05,-10.405000000000001,-13.9,-2.0,43.0,6.203228266395524,frost_development,frost_cycle_000018,2026-07-17,,55.53333333333333,False,7.3557678967045135,2.2113885725495717,-13.998251541812811,-9.474065016166438,-7.214222329273927,-1.565468456960779,42.56674163371298,5.655053875943818,0.11022206084938446,0.06805749956265639,2.0517484581871894,0.9309349838335628,6.685777670726074,0.4345315430392209,-0.43325836628702064,0.548174390451706
2026-07-17 20:36:00,-6.299999999999999,44.78,1.3479999999999999,87.0,421.0,158.0,,,6.266,1.9681828822343939,3.3230999999999997,0.2800000000000001,-16.1,-10.49,-13.93,-2.0,42.79,6.17116166751398,frost_development,frost_cycle_000018,2026-07-17,,56.53333333333333,False,7.37429578019937,2.2235409529144983,-13.929115464115252,-9.393861176395461,-7.237898212006165,-1.5164003441300888,42.39446725940462,5.61755512600118,0.1502917448978981,0.11484298067251464,2.170884535884749,1.096138823604539,6.692101787993835,0.48359965586991116,-0.39553274059537813,0.5536065415128002
2026-07-17 20:37:00,-6.200000000000001,44.595,1.3497222222222223,89.0,421.0,158.0,,,6.840000000000001,2.098546315490645,3.822250000000001,0.2800000000000001,-16.1,-10.629999999999999,-14.24,-2.0,42.610000000000014,6.123214285714284,frost_development,frost_cycle_000018,2026-07-17,,57.53333333333333,False,7.460921952103561,2.1766596569997896,-14.227043933069845,-9.586866554513971,-7.306597788562209,-1.577359999004511,42.10624949666615,5.6852529396699,0.08322322041292707,0.035886796200749416,1.872956066930156,1.0431334454860277,6.933402211437791,0.42264000099548893,-0.5037505033338618,0.43796134604438386
2026-07-17 20:38:00,-6.1,44.5,1.3485,89.0,421.0,158.0,,,6.8454999999999995,2.109806097598569,3.84065,0.2800000000000001,-16.1,-10.81,-14.475,-2.1,42.46,6.107142857142856,frost_development,frost_cycle_000018,2026-07-17,,58.53333333333333,False,7.463632277699157,2.179242613588224,-14.171547275311779,-9.53866754150826,-7.251722208141576,-1.562743404871283,42.00929302590664,5.668089326095325,0.08281922992724278,0.031862682730549485,1.9284527246882224,1.2713324584917398,7.223277791858424,0.5372565951287172,-0.45070697409335736,0.43905353104753075
2026-07-17 20:39:00,-6.043333333333333,44.41055555555555,1.3479999999999999,91.0,421.0,159.0,,,6.857000000000001,2.10878193304659,3.8590000000000013,0.2779444444444445,-16.32611111111111,-10.93,-14.649999999999999,-3.0,42.263888888888886,6.152379651070806,frost_development,frost_cycle_000018,2026-07-17,,59.53333333333333,False,7.576991728385018,2.138074486779174,-14.45455628940125,-9.693116979272034,-7.420588316509008,-1.54075349099984,41.85485648906561,5.741176897856269,0.09502342805625286,0.013700436497285362,1.8715548217098608,1.2368830207279657,7.229411683490991,1.45924650900016,-0.4090323998232748,0.41120275321453725
2026-07-17 20:40:00,-6.0,44.315,1.35,91.0,421.0,160.0,,,6.255,1.887621346663114,3.1900500000000003,0.27,-17.199999999999996,-11.254999999999999,-15.065,-3.0,42.14500000000001,6.333333333333334,frost_development,frost_cycle_000018,2026-07-17,,60.53333333333333,False,7.597963709020986,2.1480644805106337,-14.410192706550216,-9.633991546068577,-7.459191213743049,-1.4844879065329106,41.79964126987066,5.71957765948546,0.17675310918193765,0.12124549156252873,2.7898072934497797,1.621008453931422,7.605808786256951,1.5155120934670894,-0.34535873012934815,0.6137556738478738
2026-07-17 20:41:00,-5.9,44.3,1.346,91.0,421.0,160.5,,,6.269999999999999,1.8911536957680464,3.205349999999999,0.27,-17.199999999999996,-11.3,-15.199999999999998,-3.0,42.10000000000001,6.32962962962963,frost_development,frost_cycle_000018,2026-07-17,,61.53333333333333,False,7.618419142922399,2.153145082966197,-14.32677380123803,-9.546633319799986,-7.446440096436978,-1.4072690776799064,41.79884057171799,5.707078888918381,0.17699461235013525,0.12167846434074392,2.873226198761966,1.7533666802000152,7.753559903563019,1.5927309223200936,-0.3011594282820198,0.6225507407112492
2026-07-17 20:42:00,-5.805,44.205,1.34325,93.0,421.0,161.0,,,6.975,2.048771285057665,3.8270999999999997,0.27,-17.199999999999996,-11.395,-15.43,-3.0,42.035,6.333333333333334,frost_development,frost_cycle_000018,2026-07-17,,62.53333333333333,False,7.7232346796149365,2.1084423705635187,-14.597858127862565,-9.700762265253456,-7.56438718145866,-1.4029825742937638,41.617575176671906,5.781132156959295,0.09688099749058021,0.02830102749732999,2.6021418721374303,1.6942377347465438,7.86561281854134,1.5970174257062362,-0.4174248233280906,0.5522011763740391
2026-07-17 20:43:00,-5.6,44.21,1.3445,93.0,421.0,161.5,,,6.981000000000002,2.0544518027961742,3.839250000000001,0.27,-17.199999999999996,-11.599999999999998,-15.689999999999998,-3.0,42.010000000000005,6.277777777777777,frost_development,frost_cycle_000018,2026-07-17,,63.53333333333333,False,7.753914555238705,2.114744427780595,-14.442186706969135,-9.54853590200778,-7.47896257557813,-1.279235885629109,41.62326287013441,5.7619086571209115,0.09968056131293146,0.028510596454294546,2.7578132930308605,2.051464097992218,8.211037424421868,1.720764114370891,-0.38673712986559394,0.5158691206568653
2026-07-17 20:44:00,-5.317222222222222,44.19500000000001,1.337,95.0,421.0,161.0,,,6.396111111111111,1.842876120274345,3.1909111111111113,0.26055555555555554,-18.144444444444442,-11.7,-15.855555555555556,-3.0,42.0,6.486170212765958,frost_development,frost_cycle_000018,2026-07-17,,64.53333333333333,False,7.85797929065985,2.062807454380671,-14.59969080100843,-9.617973929290658,-7.433119938599331,-1.233447116817266,41.46411995671751,5.838964567906609,0.18603614561396786,0.1066174807732394,3.544753643436012,2.0820260707093414,8.422435616956225,1.766552883182734,-0.5358800432824893,0.6472056448593495
2026-07-17 20:45:00,-4.97,44.175,1.3305,95.0,401.0,161.0,,,6.3925,1.8483022728697738,3.0108999999999995,0.25999999999999995,-18.199999999999996,-12.044999999999998,-16.25,-3.075,42.0,6.500000000000001,frost_development,frost_cycle_000018,2026-07-17,,65.53333333333333,False,7.77281468926202,2.079616555217676,-14.649556564098598,-9.451196568774062,-7.149330109682614,-0.582193328490371,41.8431328541717,6.048656318529319,0.17758234879430435,0.11122929453871855,3.550443435901398,2.593803431225936,9.100669890317386,2.492806671509629,-0.15686714582830064,0.45134368147068216
2026-07-17 20:46:00,-4.66,44.11611111111111,1.3295,96.0,400.5,161.0,,,6.963222222222223,1.9921653079602768,3.7218722222222222,0.25999999999999995,-18.199999999999996,-12.3,-16.534999999999997,-3.5,42.0,6.500000000000001,frost_development,frost_cycle_000018,2026-07-17,,66.53333333333333,False,7.839319350775442,2.058866627862032,-14.621263641840267,-9.379964655064553,-7.03771945516119,-0.47532173837413505,41.71953530855396,6.072585004642117,0.11175678516867138,0.03239710576639876,3.5787363581597287,2.9200353449354477,9.497280544838807,3.0246782616258647,-0.280464691446042,0.42741499535788385
2026-07-17 20:47:00,-4.35,44.105000000000004,1.3305,96.0,400.0,161.0,,,6.445,1.8439317469756242,3.2068000000000003,0.254,-18.86,-12.495000000000001,-16.744999999999997,-3.5,41.995,6.65364643881268,frost_development,frost_cycle_000018,2026-07-17,,67.53333333333333,False,7.863620476466213,2.0630168120925676,-14.417696287460883,-9.190242378808433,-6.8557771882475755,-0.33320376395837226,41.69212723141918,6.053796753038951,0.18040296841789072,0.10619645163953861,4.4423037125391165,3.304757621191568,9.889222811752422,3.1667962360416277,-0.30287276858081924,0.5998496857737283
2026-07-17 20:48:00,-4.130000000000001,44.06,1.332,97.0,401.0,161.0,,,5.963,1.687930450491137,2.6902999999999997,0.25,-19.300000000000004,-12.649999999999999,-16.95,-3.5,41.96,6.76,frost_development,frost_cycle_000018,2026-07-17,,68.53333333333333,False,7.931312814287777,2.0401923787655347,-14.428859547072815,-9.170952421843673,-6.797079110564447,-0.3009246746367333,41.5560957687337,6.067773859392661,0.24816986296921506,0.1726611333032927,4.87114045292719,3.479047578156326,10.152920889435553,3.1990753253632667,-0.4039042312663028,0.6922261406073389
2026-07-17 20:49:00,-3.885,44.0,1.333,96.5,400.0,161.0,,,5.980000000000001,1.6889412628073048,2.703600000000001,0.25,-19.300000000000004,-12.833750000000002,-17.25125,-3.5,41.89999999999999,6.685,frost_development,frost_cycle_000018,2026-07-17,,69.53333333333333,False,7.920863519791006,2.0574482207720166,-14.19959996690502,-8.974701294780031,-6.616328047978765,-0.17864026231389077,41.52549051940068,6.031099046917268,0.24503180934017843,0.17910873977010067,5.100400033094985,3.859048705219971,10.634921952021234,3.3213597376861093,-0.37450948059931477,0.653900953082732
2026-07-17 20:50:00,-3.7000000000000006,44.0,1.328,96.0,400.0,161.0,,,5.8675,1.6676618733503454,2.6167999999999996,0.25,-19.300000000000004,-12.8,-17.285000000000004,-3.5,41.96,6.68,frost_development,frost_cycle_000018,2026-07-17,,70.53333333333333,False,7.915642158389188,2.0720528964449256,-13.985182083382723,-8.799360519474302,-6.490224966053303,-0.08261224734779304,41.53861976774097,5.9942995863865844,0.25874617844093895,0.19516443030407393,5.314817916617281,4.000639480525699,10.794775033946701,3.417387752652207,-0.42138023225903254,0.6857004136134153
2026-07-17 20:51:00,-3.525,43.93,1.3335,96.0,401.0,161.0,,,5.834,1.659366289322487,2.5831999999999993,0.25,-19.300000000000004,-12.885000000000002,-17.37,-3.5,42.05000000000001,6.68,frost_development,frost_cycle_000018,2026-07-17,,71.53333333333333,False,7.931819814489652,2.0748772722557787,-13.863647360892017,-8.702729048082215,-6.381279652020272,-0.0593683317315718,41.43337352895571,5.961104541226518,0.264481526755992,0.20025810128111998,5.436352639107987,4.182270951917786,10.98872034797973,3.4406316682684284,-0.6166264710442988,0.7188954587734822
2026-07-17 20:52:00,-3.325,43.75,1.295,96.0,401.0,161.0,,,6.407499999999999,1.824952588210726,3.1629499999999995,0.25,-19.300000000000004,-12.9,-17.480000000000004,-3.5,42.2,6.68,frost_development,frost_cycle_000018,2026-07-17,,72.53333333333333,False,7.942450360168962,2.077686012114494,-13.7320605284391,-8.578217480597168,-6.360596495202108,0.008456340419486813,41.27003224027159,5.933763915532658,0.19325904356502766,0.12164177957118616,5.567939471560905,4.3217825194028325,11.119403504797896,3.5084563404194866,-0.9299677597284131,0.7462360844673421
2026-07-17 20:53:00,-3.16,43.59500000000001,1.2519999999999998,96.0,400.5,159.0,,,6.3655,1.8166823642368923,3.12775,0.25,-19.300000000000004,-12.9,-17.525,-3.6,42.3,6.68,frost_development,frost_cycle_000018,2026-07-17,,73.53333333333333,False,7.901606743062878,2.0640252169390525,-13.684872036429235,-8.567071482179902,-6.230446418004169,-0.053052459646491856,41.06796802842398,5.9345600387266995,0.19440435255924182,0.11983518935343695,5.615127963570769,4.332928517820099,11.29455358199583,3.546947540353508,-1.2320319715760206,0.7454399612733003
2026-07-17 20:54:00,-2.86,43.5,1.25,95.0,400.0,157.0,,,6.2825,1.8208297817750423,3.0981999999999994,0.25,-19.300000000000004,-13.087499999999999,-17.654999999999998,-4.0,42.185,6.676,frost_development,frost_cycle_000018,2026-07-17,,74.53333333333333,False,7.826733952051097,2.079015098257578,-13.388595567798816,-8.379903466930035,-5.856819647298128,-0.05543964071958778,40.938832224003846,5.877273983852522,0.19730247144102941,0.12418635954059254,5.911404432201188,4.707596533069964,11.79818035270187,3.944560359280412,-1.246167775996156,0.7987260161474783
2026-07-17 20:55:00,-2.5950000000000006,43.349999999999994,1.25,95.0,400.5,154.0,,,6.0625,1.7683009781484396,2.8997499999999996,0.24650000000000005,-19.720000000000002,-13.290000000000001,-17.810000000000002,-4.375,41.86,6.738988741852655,frost_development,frost_cycle_000018,2026-07-17,,75.53333333333333,False,7.771861810041823,2.0605555489980736,-13.309947537008837,-8.38334689166433,-5.499522706453815,-0.2089578965705367,40.647015077929765,5.860218133920285,0.2199423834110381,0.14183290083673805,6.410052462991166,4.9066531083356715,12.310477293546187,4.166042103429463,-1.212984922070234,0.8787706079323696
2026-07-17 20:56:00,-2.425,43.285,1.2495,95.0,401.0,151.0,,,5.405999999999999,1.5926489486928683,2.2775499999999993,0.24000000000000005,-20.5,-13.614999999999998,-18.1,-4.5,41.515,6.874999999999998,frost_development,frost_cycle_000018,2026-07-17,,76.53333333333333,False,7.71426390421048,2.0396236866126127,-13.283904667966686,-8.432193342135715,-5.19841002991674,-0.3763772678756617,40.44336745667073,5.859199412060606,0.2992202409552803,0.21914568890993602,7.216095332033314,5.182806657864283,12.901589970083261,4.123622732124338,-1.0716325433292724,1.0158005879393919
2026-07-17 20:57:00,-2.4049999999999994,43.205,1.2558333333333334,95.0,400.5,147.0,,,5.4625,1.6279747306216874,2.3721000000000005,0.24000000000000005,-20.5,-14.134999999999998,-18.464999999999996,-5.0,41.364999999999995,6.883333333333332,frost_development,frost_cycle_000018,2026-07-17,,77.53333333333333,False,7.611547530121083,2.010392094503314,-13.410737615420492,-8.633428654289917,-4.8916759517260875,-0.6645457070528166,40.21671990735619,5.8867911168571885,0.28234042047516394,0.19022028833440396,7.0892623845795075,5.501571345710081,13.573324048273909,4.335454292947183,-1.1482800926438017,0.9965422164761435
2026-07-17 20:58:00,-2.535,43.13000000000001,1.25,95.0,400.0,145.0,,,5.269,1.5847965545282046,2.2149499999999995,0.23050000000000004,-21.545,-14.775000000000002,-18.985,-5.5,41.22,7.1583850931677,frost_development,frost_cycle_000018,2026-07-17,,78.53333333333333,False,7.544786322396755,1.9943179898409336,-13.574254882799032,-8.821037376230622,-4.838798359938096,-0.865055205357779,40.09342015350222,5.911983420686593,0.3016369483707002,0.20534410129118497,7.97074511720097,5.95396262376938,14.146201640061904,4.634944794642221,-1.1265798464977763,1.246401672481107
2026-07-17 20:59:00,-2.66,43.075,1.25,95.0,400.0,143.0,,,5.32,1.6076393557210233,2.2757499999999995,0.23000000000000004,-21.6,-15.215,-19.37,-6.0,41.14277777777778,7.173913043478259,frost_development,frost_cycle_000018,2026-07-17,,79.53333333333333,False,7.482017145549369,1.9780204764456064,-13.727296768822494,-9.005342301063541,-4.771391068282,-1.0753819487466738,39.97437720677162,5.9319798475573595,0.2889618004732094,0.18724837540111694,7.872703231177507,6.209657698936459,14.598608931718001,4.924618051253326,-1.1684005710061598,1.2419331959208995
2026-07-17 21:00:00,-2.6700000000000004,42.93000000000001,1.25,95.0,400.0,141.0,,,5.99,1.820034059116896,2.966627777777778,0.23000000000000004,-21.6,-15.604999999999997,-19.744999999999997,-6.35,41.01,7.173913043478259,frost_development,frost_cycle_000018,2026-07-17,,80.53333333333333,False,7.423506370195254,1.9644754131237512,-13.81445860809006,-9.13218753429814,-4.637580037137388,-1.2642366618265362,39.761033546530356,5.933995474135591,0.19310367617527202,0.07352667945951852,7.785541391909941,6.472812465701857,15.10741996286261,5.0857633381734635,-1.2489664534696416,1.2399175693426683
2026-07-17 21:01:00,-2.505,42.795,1.1814999999999998,95.0,400.0,139.0,,,5.766,1.759036409263408,2.7528999999999995,0.22600000000000003,-22.080000000000005,-15.95,-20.009999999999998,-6.5,41.0,7.301027900146842,frost_development,frost_cycle_000018,2026-07-17,,81.53333333333333,False,7.390134309989557,1.948621916267494,-13.74359912754238,-9.097811022012106,-4.573077574953103,-1.3069168831746785,39.58209189884228,5.93514654056687,0.21977060792983782,0.0972920941827593,8.336400872457626,6.852188977987893,15.436922425046895,5.1930831168253215,-1.417908101157721,1.365881359579972
2026-07-17 21:02:00,-2.3049999999999997,42.620000000000005,1.1500000000000001,93.0,400.5,136.0,,,5.1075,1.596349624069402,2.1521388888888886,0.22050000000000003,-22.740000000000002,-16.290000000000003,-20.235,-7.0,40.8,7.483031674208144,frost_development,frost_cycle_000018,2026-07-17,,82.53333333333333,False,7.241167221888022,1.9789457532063717,-13.357775289689867,-8.897930010920225,-4.198727406002888,-1.4210051780662663,39.396310025291726,5.830965037565483,0.2946579130832033,0.19333330816020156,9.382224710310135,7.392069989079777,16.03627259399711,5.578994821933733,-1.4036899747082714,1.6520666366426608
2026-07-17 21:03:00,-2.1250000000000004,42.57000000000001,1.1515,93.0,400.5,134.0,,,5.0905000000000005,1.6072057634273038,2.1845500000000007,0.22000000000000003,-22.800000000000004,-16.545,-20.4,-7.5,40.715,7.499999999999998,frost_development,frost_cycle_000018,2026-07-17,,83.53333333333333,False,7.20618822459981,1.966195151575124,-13.301379451397885,-8.892147397083562,-3.9536795324105056,-1.4993331535200136,39.25448282131943,5.828210764741833,0.29359325050343144,0.18258075138687668,9.49862054860212,7.65285260291644,16.446320467589494,6.000666846479986,-1.4605171786805755,1.6717892352581654
2026-07-17 21:04:00,-2.005,42.5,1.1515000000000002,93.0,401.0,132.0,,,5.1499999999999995,1.633936525596583,2.2589999999999995,0.22000000000000003,-22.800000000000004,-16.89,-20.659999999999997,-7.55,40.62722222222222,7.499999999999998,frost_development,frost_cycle_000018,2026-07-17,,84.53333333333333,False,7.167493416900516,1.9526516372444596,-13.281093083837359,-8.924610980681749,-3.7489207044459727,-1.6209394590367823,39.08943472540648,5.822243400599034,0.2814782378653309,0.16322169585643065,9.518906916162646,7.965389019318252,16.911079295554025,5.929060540963217,-1.5377874968157457,1.677756599400964
2026-07-17 21:05:00,-2.0,42.379999999999995,1.1500000000000001,93.0,400.0,131.0,,,5.385,1.716639676253649,2.4090999999999996,0.22000000000000003,-22.800000000000004,-17.345000000000002,-20.875,-8.0,40.60000000000001,7.521668742216686,frost_development,frost_cycle_000018,2026-07-17,,85.53333333333333,False,7.130276695045282,1.9472961738477064,-13.338375469771483,-8.990828649208071,-3.674509349092406,-1.699434358208741,38.959503031786014,5.829679755068538,0.24476984129634793,0.11844962296531292,9.461624530228521,8.354171350791932,17.200490650907593,6.300565641791259,-1.640496968213995,1.6919889871481484
2026-07-17 21:06:00,-2.0,42.3,1.1500000000000001,93.0,401.0,129.0,,,4.88625,1.5649534414806672,2.0246,0.21050000000000002,-24.035,-17.745,-20.63375,-9.0,40.5,7.933536447754457,frost_development,frost_cycle_000018,2026-07-17,,86.53333333333333,False,7.082925843085219,1.9321982164446427,-13.394751770010451,-9.098504457672696,-3.540653358379506,-1.8886018539484484,38.784945542077864,5.825813582082612,0.3101367841129872,0.1900657871632484,10.640248229989549,8.646495542327305,17.093096641620495,7.111398146051552,-1.715054457922136,2.107722865671845
2026-07-17 21:07:00,-2.005,42.224999999999994,1.1500000000000001,93.0,400.0,129.0,,,4.9475,1.5910922180522724,2.0987999999999998,0.21000000000000002,-24.1,-18.025,-21.14,-9.0,40.36,7.876190476190475,frost_development,frost_cycle_000018,2026-07-17,,87.53333333333333,False,7.071534329173023,1.9339668106659094,-13.423559879929162,-9.116144714796716,-3.5377568618934547,-1.8892669498260584,38.736359431724296,5.830284540018847,0.3003639988581399,0.17729083597643402,10.67644012007084,8.908855285203282,17.602243138106545,7.110733050173941,-1.6236405682757038,2.0459059361716276
2026-07-17 21:08:00,-2.0800000000000005,42.19500000000001,1.1500000000000001,93.0,400.0,129.0,,,4.998,1.6095326455933543,2.1538000000000004,0.21000000000000002,-24.1,-18.095,-21.495,-9.0,40.3,7.857142857142856,frost_development,frost_cycle_000018,2026-07-17,,88.53333333333333,False,7.062684636845862,1.9335710054694433,-13.479448830156922,-9.16773930401069,-3.5802718815868793,-1.9311229331977025,38.71480408313997,5.832844733816695,0.2923370846936093,0.16758544628539107,10.620551169843079,8.92726069598931,17.914728118413123,7.0688770668022975,-1.5851959168600303,2.0242981233261608
2026-07-17 21:09:00,-2.0900000000000003,42.131666666666675,1.1500000000000001,93.0,401.0,129.0,,,5.0225,1.619926429597808,2.1827999999999994,0.21000000000000002,-24.1,-18.125,-21.589444444444446,-9.0,40.248333333333335,7.857142857142856,frost_development,frost_cycle_000018,2026-07-17,,89.53333333333333,False,7.063246120830716,1.933810953303424,-13.481100589711604,-9.18148622137077,-3.5904900709277183,-1.9803847600853128,38.63516039226039,5.81520958323906,0.2889246793782547,0.16231396516263608,10.618899410288398,8.94351377862923,17.998954373516728,7.019615239914687,-1.6131729410729463,2.041933273903796
