timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-17 21:10:00,-2.0200000000000005,42.10000000000001,1.1500000000000001,93.0,400.0,129.0,,,5.044999999999999,1.6297062724872986,2.209499999999999,0.21000000000000002,-24.1,-18.199999999999996,-21.654999999999994,-9.0,40.2,7.857142857142856,frost_development,frost_cycle_000018,2026-07-17,,90.53333333333333,False,7.061617154808594,1.9357650048023118,-13.45207697061889,-9.145409143019727,-3.5451975785350336,-1.9350068976702772,38.62061514500162,5.818498305201226,0.28557441030846364,0.15810737954025011,10.647923029381111,9.054590856980269,18.10980242146496,7.064993102329723,-1.5793848549983807,2.03864455194163
2026-07-17 21:11:00,-2.0150000000000006,42.10000000000001,1.153,93.0,400.0,129.0,,,5.049999999999999,1.6362104717470187,2.2250499999999995,0.21000000000000002,-24.1,-18.310000000000002,-21.795,-9.425,40.2,7.857142857142856,frost_development,frost_cycle_000018,2026-07-17,,91.53333333333333,False,7.061693682615854,1.936005945957731,-13.450234702989587,-9.144494633730348,-3.534941920746238,-1.9357942640392767,38.61841477108648,5.81762560191537,0.28487410712364203,0.1548525586074092,10.649765297010415,9.165505366269654,18.260058079253763,7.489205735960724,-1.581585228913525,2.0395172552274863
2026-07-17 21:12:00,-2.0,42.08,1.1360000000000003,93.0,400.5,129.0,,,5.0600000000000005,1.6395036196250499,2.2355,0.21000000000000002,-24.1,-18.37,-21.845000000000002,-9.5,40.195,7.7785714285714285,frost_development,frost_cycle_000018,2026-07-17,,92.53333333333333,False,7.066719010140412,1.9351366111739603,-13.426599873653464,-9.124521044434651,-3.57069940262889,-1.9313970893543773,38.59777376496551,5.81131111682801,0.2839675678714356,0.1527711221222584,10.673400126346538,9.24547895556535,18.274300597371113,7.568602910645623,-1.5972262350344906,1.9672603117434182
2026-07-17 21:13:00,-2.0,42.03,1.1400000000000001,93.0,401.0,129.0,,,5.07,1.6408829050423974,2.2416,0.21000000000000002,-24.1,-18.39,-21.885,-9.5,40.120000000000005,7.714285714285715,frost_development,frost_cycle_000018,2026-07-17,,93.53333333333333,False,7.065695595758836,1.935847755286281,-13.428785555151814,-9.134134342618442,-3.562921358612161,-1.9635556993576486,38.5379957731662,5.799561036237057,0.28244856698281007,0.15236985937474357,10.671214444848188,9.255865657381559,18.32207864138784,7.536444300642351,-1.5820042268338028,1.9147246780486586
2026-07-17 21:14:00,-1.9099999999999997,42.019999999999996,1.1385,93.0,401.0,129.0,,,5.0600000000000005,1.6398755509463319,2.2364000000000006,0.21000000000000002,-24.1,-18.4,-21.93,-9.5,40.10000000000001,7.714285714285715,frost_development,frost_cycle_000018,2026-07-17,,94.53333333333333,False,7.073354136532769,1.9369569208648105,-13.367625278897963,-9.078440951136233,-3.5151944377028994,-1.9262987232779638,38.521669451395084,5.791982514200501,0.284639238707717,0.15337531089015555,10.732374721102039,9.321559048863765,18.4148055622971,7.573701276722036,-1.5783305486049244,1.9223032000852145
2026-07-17 21:15:00,-1.8999999999999997,41.99,1.1400000000000001,93.0,400.0,129.0,,,5.047499999999999,1.636619983508115,2.2249499999999993,0.21000000000000002,-24.1,-18.445,-22.005,-9.5,40.10000000000001,7.714285714285715,frost_development,frost_cycle_000018,2026-07-17,,95.53333333333333,False,7.066214401934136,1.9382809094399946,-13.380369093613076,-9.080656616629968,-3.5004413470672513,-1.9078205803484733,38.513032255712716,5.799724294998827,0.28568541613761145,0.15563323379119232,10.719630906386925,9.364343383370032,18.504558652932747,7.592179419651527,-1.5869677442872927,1.9145614192868887
2026-07-17 21:16:00,-1.8849999999999998,41.935,1.1375000000000002,93.0,400.5,129.0,,,4.959,1.5851481613709384,2.1385499999999995,0.209,-24.23,-18.5,-22.095,-9.5,40.065000000000005,7.751196172248806,frost_development,frost_cycle_000018,2026-07-17,,96.53333333333333,False,7.067023620763276,1.9388482473899176,-13.36952991216434,-9.076921040189514,-3.5001029552325913,-1.9286711901056037,38.45108801911046,5.787398575499519,0.2982901620096182,0.18242793704722948,10.86047008783566,9.423078959810486,18.594897044767407,7.571328809894396,-1.6139119808895472,1.9637975967492869
2026-07-17 21:17:00,-1.8,41.995,1.1400000000000001,93.0,400.5,130.0,,,5.164444444444445,1.6763866797949962,2.3448444444444454,0.20833333333333334,-24.31666666666667,-18.525,-22.169999999999995,-9.5,40.06277777777778,7.776055296393219,frost_development,frost_cycle_000018,2026-07-17,,97.53333333333333,False,7.102358255359102,1.9468975090683012,-13.274145007785021,-8.967387792434021,-3.515092316598041,-1.8060295792866525,38.53761134139447,5.778648179567712,0.27285497876038556,0.13894456591233684,11.042521658881649,9.557612207565978,18.654907683401955,7.693970420713347,-1.5251664363833157,1.9974071168255065
2026-07-17 21:18:00,-1.8,42.06,1.1350625,93.0,401.0,131.0,,,5.062500000000001,1.6365965301787595,2.1538000000000013,0.209,-24.23,-18.43,-22.164999999999996,-9.5,40.14500000000001,7.751196172248806,frost_development,frost_cycle_000018,2026-07-17,,98.53333333333333,False,7.134168630411276,1.9531075683265404,-13.225248110551977,-8.903359266770645,-3.599507534462436,-1.723789498255361,38.629995509213515,5.77213557021278,0.290386832402621,0.1620550978761367,11.004751889448023,9.526640733229355,18.56549246553756,7.7762105017446395,-1.5150044907864952,1.979060602036026
2026-07-17 21:19:00,-1.7055555555555555,42.14222222222222,1.1360000000000003,93.0,401.0,132.0,,,4.942222222222222,1.5818160122038674,2.0816222222222223,0.21000000000000002,-24.1,-18.169444444444444,-21.97638888888889,-9.0,40.21736111111112,7.714285714285715,frost_development,frost_cycle_000018,2026-07-17,,99.53333333333333,False,7.172076560146033,1.9608203773350728,-13.119308533148631,-8.783243124615488,-3.6131637759157034,-1.5885488400099712,38.73742388399609,5.765226938884406,0.31090777116277857,0.1932886711664562,10.98069146685137,9.386201319828956,18.36322511297319,7.411451159990029,-1.4799372271150304,1.9490587754013093
2026-07-17 21:20:00,-1.7,42.295,1.135277777777778,93.0,401.0,133.0,,,4.880000000000001,1.5569169024084668,2.0151000000000003,0.21000000000000002,-24.1,-18.009999999999998,-21.87,-9.0,40.39,7.714285714285715,frost_development,frost_cycle_000018,2026-07-17,,100.53333333333333,False,7.206969082551321,1.9662888208975282,-13.063265535299807,-8.706161756574703,-3.6822513208188226,-1.467962026351548,38.91964529728884,5.772592895747685,0.32287762801495967,0.2081952122894135,11.036734464700194,9.303838243425295,18.18774867918118,7.5320379736484515,-1.4703547027111625,1.94169281853803
2026-07-17 21:21:00,-1.6,42.39,1.1380000000000003,93.0,401.0,134.0,,,4.819,1.5269819475350652,1.92825,0.21000000000000002,-24.1,-17.805000000000003,-21.775000000000002,-9.0,40.555,7.714285714285715,frost_development,frost_cycle_000018,2026-07-17,,101.53333333333333,False,7.246031225843634,1.9739732925920497,-12.952595241136649,-8.581856078455019,-3.688448149828186,-1.3280610461104536,39.03750497446272,5.766290828210002,0.3349462830338634,0.22644244820051962,11.147404758863352,9.223143921544985,18.086551850171816,7.671938953889546,-1.5174950255372792,1.9479948860757137
2026-07-17 21:22:00,-1.505,42.5,1.1360000000000001,92.0,400.0,135.0,,,4.695,1.4958428074504397,1.8204,0.21000000000000002,-24.1,-17.525000000000002,-21.565,-8.0,40.620000000000005,7.714285714285715,frost_development,frost_cycle_000018,2026-07-17,,102.53333333333333,False,7.235232719886628,2.0072503084159363,-12.685738682441986,-8.345033582042646,-3.6383830345160066,-1.1337104679439634,39.246459416220986,5.727216220170061,0.35109205442757785,0.2547801332107327,11.414261317558015,9.179966417957356,17.926616965483994,6.866289532056037,-1.3735405837790182,1.9870694941156541
2026-07-17 21:23:00,-1.41,42.5,1.1365000000000003,92.0,400.5,136.0,,,4.625,1.4603374862009146,1.7208500000000004,0.21000000000000002,-24.1,-17.194999999999997,-21.355000000000004,-8.0,40.69,7.714285714285715,frost_development,frost_cycle_000018,2026-07-17,,103.53333333333333,False,7.270518447430332,2.0159183496386346,-12.58394302611683,-8.236049801378439,-3.6546076467452377,-1.0361435549678575,39.26649814290266,5.705918188810825,0.363869298531985,0.27559690775041124,11.516056973883172,8.958950198621558,17.700392353254767,6.9638564450321425,-1.4235018570973352,2.00836752547489
2026-07-17 21:24:00,-1.3000000000000003,42.54,1.1415000000000002,92.0,400.0,137.0,,,4.549222222222221,1.4366490292790792,1.648322222222222,0.21000000000000002,-24.1,-17.0,-21.27888888888889,-8.0,40.74277777777778,7.714285714285715,frost_development,frost_cycle_000018,2026-07-17,,104.53333333333333,False,7.303533459887953,2.0250469940179983,-12.482849328263264,-8.117222759047873,-3.646448385430676,-0.8989042470960305,39.34124825116672,5.698723513538878,0.37712036958450346,0.2905601531604206,11.617150671736738,8.882777240952127,17.632440503458213,7.101095752903969,-1.4015295266110641,2.015562200746837
2026-07-17 21:25:00,-1.1749999999999998,42.53,1.1400000000000001,92.0,401.0,138.0,,,4.51,1.4187975347495407,1.5909999999999993,0.21250000000000002,-23.775,-16.9,-21.189999999999998,-7.5,40.81999999999999,7.623571618389584,frost_development,frost_cycle_000018,2026-07-17,,105.53333333333333,False,7.344005693356619,2.0337767668930384,-12.353619446762997,-7.988343237628802,-3.652945834867167,-0.8020614653958578,39.33987984590982,5.668535695551012,0.3858937222666179,0.30238285841124524,11.421380553237002,8.911656762371196,17.53705416513283,6.697938534604142,-1.480120154090173,1.9550359228385723
2026-07-17 21:26:00,-1.0,42.54,1.1370000000000002,92.0,400.0,138.0,,,5.2589999999999995,1.6516437390707588,2.3408499999999997,0.219,-22.93,-16.800000000000004,-21.105,-7.5,41.0,7.397260273972604,frost_development,frost_cycle_000018,2026-07-17,,106.53333333333333,False,7.355119998550233,2.036107202410456,-12.244807621252674,-7.877880084982328,-3.555532808883568,-0.6952401816112476,39.3569645187839,5.668701027276366,0.2849878722527164,0.1888228001377079,10.685192378747326,8.922119915017676,17.54946719111643,6.804759818388752,-1.6430354812161028,1.7285592466962383
2026-07-17 21:27:00,-0.895,42.54722222222222,1.0645000000000002,92.0,400.0,138.0,,,5.2075000000000005,1.634161172411814,2.2874000000000008,0.21800000000000003,-23.060000000000002,-16.800000000000004,-21.1,-7.5,41.08500000000001,7.431192660550459,frost_development,frost_cycle_000018,2026-07-17,,107.53333333333333,False,7.3742278504288485,2.0327874399402104,-12.133151237693134,-7.757855470314327,-3.674618508987169,-0.5762779547711231,39.397219397577345,5.673493058258402,0.2938243697342281,0.19609835229015438,10.926848762306868,9.042144529685677,17.425381491012832,6.923722045228877,-1.687780602422663,1.7576996022920568
2026-07-17 21:28:00,-0.7,42.29,1.04325,91.0,400.5,138.0,,,5.112500000000001,1.6206205814809953,2.2209000000000003,0.22000000000000003,-22.800000000000004,-16.800000000000004,-21.075000000000003,-7.5,41.2,7.363636363636364,frost_development,frost_cycle_000018,2026-07-17,,108.53333333333333,False,7.334631619658081,2.063018960669363,-11.848809219354493,-7.54780370622332,-3.550245364269076,-0.5421410412413085,39.19387723297744,5.5824542871623555,0.30296431162301096,0.21444222647610967,10.951190780645511,9.252196293776684,17.524754635730925,6.957858958758692,-2.0061227670225605,1.7811820764740087
2026-07-17 21:29:00,-0.605,42.27388888888889,0.96,91.0,400.0,137.0,,,5.067500000000001,1.6022448479426976,2.1696500000000003,0.22000000000000003,-22.800000000000004,-16.762777777777778,-21.0,-7.5,41.39999999999999,7.363636363636364,frost_development,frost_cycle_000018,2026-07-17,,109.53333333333333,False,7.325844571144753,2.05175897557226,-11.778521458273254,-7.479877193354032,-3.6297061485874096,-0.4812347317235366,39.19086401517971,5.601409955478541,0.3082708825191275,0.21908719931598564,11.02147854172675,9.282900584423746,17.37029385141259,7.018765268276463,-2.2091359848202785,1.7622264081578232
2026-07-17 21:30:00,-0.5,42.09,0.931,91.0,401.0,134.0,,,4.4475,1.4215424291931344,1.5825500000000001,0.21450000000000002,-23.515,-16.89,-21.095,-7.825,41.32499999999999,7.552816901408452,frost_development,frost_cycle_000018,2026-07-17,,110.53333333333333,False,7.260696168444376,2.0298893240941105,-11.792101305690682,-7.565974307566922,-3.4374831723113455,-0.6986007118750593,38.88771153642948,5.591793631932041,0.38745543170788144,0.29969461274568077,11.722898694309318,9.324025692433079,17.657516827688653,7.126399288124941,-2.4372884635705105,1.961023269476411
2026-07-17 21:31:00,-0.38,42.09,0.933,91.0,400.5,132.0,,,4.267999999999999,1.3697751259102424,1.4130499999999988,0.21000000000000002,-24.1,-17.229999999999997,-21.415,-8.0,41.01,7.714285714285715,frost_development,frost_cycle_000018,2026-07-17,,111.53333333333333,False,7.220739186669084,2.016006810871189,-11.777122312624469,-7.591343200726273,-3.2233343969448294,-0.7751428876984994,38.80824511654157,5.604574923781766,0.4089247804602092,0.32055034808225,12.322877687375533,9.638656799273724,18.19166560305517,7.224857112301501,-2.2017548834584275,2.109710790503949
2026-07-17 21:32:00,-0.235,42.080000000000005,0.933,91.0,400.0,130.0,,,4.305,1.4024628616106332,1.4963999999999995,0.21000000000000002,-24.1,-17.745,-21.695,-9.0,40.675000000000004,7.714285714285715,frost_development,frost_cycle_000018,2026-07-17,,112.53333333333333,False,7.1826138345563315,2.002449753289028,-11.745366340612271,-7.601226871504341,-2.9997710590500195,-0.8420470520980219,38.718411921067755,5.614766100980391,0.40063602204420634,0.29962644041026,12.35463365938773,10.14377312849566,18.69522894094998,8.157952947901979,-1.9565880789322492,2.0995196133053247
2026-07-17 21:33:00,-0.2,42.05,0.9331666666666667,91.0,401.0,128.0,,,4.35,1.4263980651734545,1.5599500000000002,0.21000000000000002,-24.1,-18.235,-22.04,-9.5,40.5,7.714285714285715,frost_development,frost_cycle_000018,2026-07-17,,113.53333333333333,False,7.141836631071763,1.9869787323720158,-11.770504086116198,-7.679216385544864,-2.8459847861726035,-1.0005407965899558,38.5875264515451,5.61339813867823,0.39091297873230646,0.28212716022851003,12.329495913883804,10.555783614455136,19.194015213827395,8.499459203410044,-1.9124735484548978,2.1008875756074854
2026-07-17 21:34:00,-0.1,42.0025,0.93,91.0,401.0,126.0,,,4.145,1.3773052001993684,1.3937999999999997,0.2,-25.4,-18.697499999999998,-22.3975,-9.7,40.3,8.100000000000001,frost_development,frost_cycle_000018,2026-07-17,,114.53333333333333,False,7.100365678720829,1.9729769935841996,-11.76621936152481,-7.719542721726599,-2.65811074919527,-1.1080929048862607,38.45775803117701,5.617710718481383,0.4162272497566992,0.30191522522657843,13.633780638475189,10.977957278273399,19.73938925080473,8.591907095113738,-1.8422419688229894,2.482289281518619
2026-07-17 21:35:00,-0.12000000000000001,41.93499999999999,0.92925,91.0,400.0,125.0,,,4.18,1.3957091064048988,1.4346999999999999,0.2,-25.4,-19.08,-22.7,-10.0,40.22,8.100000000000001,frost_development,frost_cycle_000018,2026-07-17,,115.53333333333333,False,7.064383939037667,1.9665493397409932,-11.833422683378526,-7.793559893071825,-2.5965781236797874,-1.181650783328839,38.378725928135154,5.632335815676004,0.4082994304851708,0.29027506292381033,13.566577316621473,11.286440106928174,20.103421876320212,8.81834921667116,-1.841274071864845,2.467664184323997
2026-07-17 21:36:00,-0.1,41.635000000000005,0.9295,91.0,400.0,122.0,,,4.260999999999999,1.436992623033651,1.5477499999999997,0.2,-25.4,-19.479999999999997,-23.009999999999998,-10.5,39.965,8.004999999999999,frost_development,frost_cycle_000018,2026-07-17,,116.53333333333333,False,6.974109463343691,1.9479540970754126,-11.952277480751029,-7.97529753719286,-2.3745428439844964,-1.4759491016177626,37.97825864167841,5.624150251185972,0.3890259362294135,0.26230673238599445,13.44772251924897,11.504702462807137,20.6354571560155,9.024050898382237,-1.986741358321595,2.3808497488140272
2026-07-17 21:37:00,-0.195,41.5,0.93,91.0,400.0,120.0,,,4.034999999999999,1.3765223620919043,1.3584999999999994,0.1935,-26.310000000000002,-20.005,-23.355,-11.0,39.765,8.270114328453895,frost_development,frost_cycle_000018,2026-07-17,,117.53333333333333,False,6.908518706151941,1.9332968067244543,-12.096634334552034,-8.153979361883767,-2.2880743687264165,-1.6989151984499222,37.78139368926314,5.633532136549257,0.41593847080317126,0.28799222276474024,14.213365665447968,11.851020638116232,21.066925631273584,9.301084801550077,-1.9836063107368602,2.6365821919046377
2026-07-17 21:38:00,-0.245,41.48,0.93,91.0,401.0,120.0,,,4.0725,1.3953624786874728,1.408238888888889,0.19,-26.8,-20.48,-23.724999999999998,-11.0,39.605000000000004,8.421052631578947,frost_development,frost_cycle_000018,2026-07-17,,118.53333333333333,False,6.9084225614839365,1.9323896102147917,-12.119448168640897,-8.185797172629458,-2.3214968910883,-1.7518681780706453,37.74581435204344,5.623394334979605,0.4105021857369966,0.27790831035757146,14.680551831359104,12.294202827370542,21.4035031089117,9.248131821929356,-1.859185647956565,2.7976582965993417
2026-07-17 21:39:00,-0.29999999999999993,41.470000000000006,0.932,91.0,400.0,120.0,,,4.126,1.4173823428375127,1.4689000000000005,0.19,-26.8,-20.6,-23.85194444444445,-11.0,39.60000000000001,8.421052631578947,frost_development,frost_cycle_000018,2026-07-17,,119.53333333333333,False,6.896699691336018,1.9326753676254373,-12.174191861011161,-8.22577246051661,-2.3427668713222882,-1.7557117770895263,37.76127678431946,5.6380263498904615,0.40174283575326764,0.26662161344821933,14.62580813898884,12.37422753948339,21.50917757312216,9.244288222910473,-1.8387232156805453,2.7830262816884854
2026-07-17 21:40:00,-0.355,41.47500000000001,0.9349999999999999,91.0,400.0,120.0,,,4.1625,1.4258570010176612,1.49815,0.19,-26.8,-20.505,-23.805000000000003,-11.0,39.575,8.421052631578947,frost_development,frost_cycle_000018,2026-07-17,,120.53333333333333,False,6.891681926130884,1.9321421579001945,-12.212835209709606,-8.261516649480544,-2.3667821060245,-1.780877259702676,37.768988125597104,5.642198859909594,0.39601101086554313,0.2620330780592003,14.587164790290394,12.243483350519455,21.438217893975505,9.219122740297324,-1.8060118744028983,2.778853771669353
2026-07-17 21:41:00,-0.38,41.5,0.9315,91.0,401.0,120.0,,,4.18,1.4278394684529474,1.5074999999999996,0.19,-26.8,-20.455,-23.765,-11.0,39.60000000000001,8.421052631578947,frost_development,frost_cycle_000018,2026-07-17,,121.53333333333333,False,6.897371201995824,1.930601230888807,-12.210061979585715,-8.267989550491764,-2.394982773765876,-1.8054460968392272,37.7754270451359,5.635402684724797,0.39397201084516453,0.2604171977060219,14.589938020414285,12.187010449508234,21.370017226234125,9.194553903160774,-1.8245729548641094,2.78564994685415
2026-07-17 21:42:00,-0.3875,41.5,0.9335,91.0,401.0,120.0,,,4.1899999999999995,1.430620049166894,1.5162999999999993,0.19,-26.8,-20.417499999999997,-23.722499999999997,-11.0,39.685,8.421052631578947,frost_development,frost_cycle_000018,2026-07-17,,122.53333333333333,False,6.896440609700242,1.9306363233904165,-12.216275246427724,-8.274142536872676,-2.394325409704213,-1.810656105167363,37.7749043710573,5.635638524597753,0.392440211243678,0.25899040029736786,14.583724753572277,12.143357463127321,21.328174590295784,9.189343894832637,-1.910095628942699,2.785414106981194
2026-07-17 21:43:00,-0.375,41.44,0.9300000000000002,91.0,401.0,120.0,,,4.200000000000001,1.4365850472786237,1.5312944444444456,0.19,-26.8,-20.465,-23.73,-11.0,39.61000000000001,8.421052631578947,frost_development,frost_cycle_000018,2026-07-17,,123.53333333333333,False,6.893904664790146,1.9315142347472887,-12.21457384813039,-8.2733173222987,-2.395296713298346,-1.8206502718192716,37.71968871089,5.6290721662706025,0.39076616167162337,0.25623895416614384,14.58542615186961,12.1916826777013,21.334703286701654,9.179349728180728,-1.8903112891100093,2.7919804653083444
2026-07-17 21:44:00,-0.30749999999999994,41.394999999999996,0.931,91.0,400.0,120.0,,,4.200000000000001,1.4373716632443536,1.5330000000000008,0.19,-26.8,-20.5,-23.790000000000003,-11.0,39.5525,8.421052631578947,frost_development,frost_cycle_000018,2026-07-17,,124.53333333333333,False,6.891010809845831,1.9337106652160583,-12.189741012942934,-8.24165917656376,-2.3488434680344774,-1.7815238003259775,37.69228766109707,5.631006507030449,0.39051031613546905,0.2566769739133892,14.610258987057067,12.25834082343624,21.441156531965525,9.218476199674022,-1.860212338902933,2.790046124548498
2026-07-17 21:45:00,-0.365,41.305,0.93,91.0,400.0,120.0,,,4.21,1.4426948618555258,1.5465999999999998,0.19,-26.8,-20.5,-23.800000000000004,-11.05,39.5,8.421052631578947,frost_development,frost_cycle_000018,2026-07-17,,125.53333333333333,False,6.879764454306965,1.9344032122061336,-12.24182092298267,-8.291146255572315,-2.383308045128997,-1.8336696968814827,37.61361037342654,5.626210194219584,0.38806044480717683,0.2541912395760696,14.55817907701733,12.208853744427685,21.416691954871006,9.216330303118518,-1.886389626573461,2.794842437359363
2026-07-17 21:46:00,-0.345,41.22,0.93,91.0,400.0,120.0,,,4.21,1.4441740409487938,1.5489499999999996,0.19,-26.8,-20.519999999999996,-23.815000000000005,-11.5,39.5,8.421052631578947,frost_development,frost_cycle_000018,2026-07-17,,126.53333333333333,False,6.875757204709558,1.9359759369924716,-12.240468084937971,-8.292193853619683,-2.37114051563122,-1.8517122513896602,37.53227200267193,5.615916220052661,0.3877038012458678,0.2540330624189935,14.55953191506203,12.227806146380313,21.443859484368787,9.64828774861034,-1.967727997328069,2.805136411526286
2026-07-17 21:47:00,-0.29999999999999993,41.185,0.93,91.0,400.0,121.0,,,4.21,1.4439566470023324,1.5486,0.19,-26.8,-20.52,-23.83,-11.3,39.41499999999999,8.421052631578947,frost_development,frost_cycle_000018,2026-07-17,,127.53333333333333,False,6.901277103642954,1.9449079123564879,-12.185074713666376,-8.220916059998267,-2.4142688962085517,-1.7737435589239121,37.534792940551114,5.600779635728644,0.389967981755481,0.25757068608312317,14.614925286333625,12.299083940001733,21.415731103791448,9.52625644107609,-1.8802070594488782,2.8202729958503028
2026-07-17 21:48:00,-0.29999999999999993,41.150000000000006,0.931,91.0,400.5,121.0,,,4.200000000000001,1.441119956080154,1.5392888888888896,0.19,-26.8,-20.465,-23.810000000000002,-11.0,39.39999999999999,8.38421052631579,frost_development,frost_cycle_000018,2026-07-17,,128.53333333333333,False,6.901657175116432,1.9451994131056125,-12.183482523464775,-8.22593455058594,-2.4140282235265103,-1.79824210311877,37.490825722553595,5.591075087715205,0.39145050334535825,0.2591402473336496,14.616517476535225,12.23906544941406,21.39597177647349,9.20175789688123,-1.9091742774463967,2.7931354386005856
2026-07-17 21:49:00,-0.29999999999999993,41.11,0.9325000000000001,91.0,401.0,121.0,,,4.193444444444444,1.4337247108866915,1.5239500000000001,0.19,-26.8,-20.39,-23.741666666666667,-11.0,39.349999999999994,8.342105263157894,frost_development,frost_cycle_000018,2026-07-17,,129.53333333333333,False,6.901632171862689,1.9456002946500535,-12.182884249568435,-8.232116857363591,-2.4125090053286637,-1.824802382746053,37.44188234161838,5.580771250513555,0.3923981545205022,0.263093907402718,14.617115750431566,12.15788314263641,21.329157661338,9.175197617253946,-1.908117658381613,2.7613340126443386
2026-07-17 21:50:00,-0.22,41.105000000000004,0.9400000000000001,91.0,400.0,122.0,,,4.1899999999999995,1.4331157755953339,1.5226999999999995,0.19,-26.8,-20.39,-23.78,-11.0,39.34499999999999,8.31578947368421,frost_development,frost_cycle_000018,2026-07-17,,130.53333333333333,False,6.925632395307204,1.955565392868061,-12.117504113633972,-8.142309670456948,-2.412352022090574,-1.704601834984448,37.486242739469134,5.576699730842873,0.39500109725154686,0.2671603921700081,14.682495886366029,12.247690329543053,21.367647977909428,9.295398165015552,-1.858757260530858,2.7390897428413377
2026-07-17 21:51:00,-0.185,41.10000000000001,0.933,91.0,400.0,123.0,,,4.17,1.4217767297032324,1.4928,0.19,-26.8,-20.259999999999998,-23.699999999999996,-11.0,39.32,8.31578947368421,frost_development,frost_cycle_000018,2026-07-17,,131.53333333333333,False,6.953178671424894,1.9634812024523376,-12.060893276834962,-8.067349143642707,-2.478727344957293,-1.6146544765343611,37.52184502281962,5.566574068202653,0.40027429222591016,0.2758898185898241,14.739106723165039,12.192650856357291,21.221272655042704,9.385345523465638,-1.7981549771803813,2.749215405481557
2026-07-17 21:52:00,-0.1,41.08500000000001,0.9335,91.0,401.0,123.0,,,4.147500000000001,1.411857397574554,1.4651222222222224,0.19,-26.8,-20.105,-23.595,-11.0,39.3,8.31578947368421,frost_development,frost_cycle_000018,2026-07-17,,132.53333333333333,False,6.965594474860946,1.9640899842238204,-11.990512086805195,-8.014465572654808,-2.4339515078588008,-1.6081454387578287,37.478886952229544,5.546681367790211,0.4045734337581004,0.28116460604400495,14.809487913194806,12.090534427345192,21.161048492141198,9.391854561242171,-1.821113047770453,2.7691081058939995
2026-07-17 21:53:00,0.0,41.10000000000001,0.9331666666666667,90.0,400.0,124.0,,,4.0725,1.401740566199993,1.418638888888889,0.1905,-26.730000000000004,-19.995,-23.490000000000002,-10.975,39.3,8.294020391292367,frost_development,frost_cycle_000018,2026-07-17,,133.53333333333333,False,6.948535744535127,1.9990253359229024,-11.73494789461778,-7.790872370484475,-2.3760731211989636,-1.4431034370403069,37.59746598250901,5.4971362536481365,0.4139052960614137,0.29878799382357857,14.995052105382223,12.204127629515526,21.11392687880104,9.531896562959693,-1.70253401749099,2.7968841376442306
2026-07-17 21:54:00,0.0,41.0475,0.937,90.0,400.0,125.0,,,4.334999999999999,1.4706880173700634,1.6441999999999992,0.2,-25.4,-19.689999999999998,-23.302500000000002,-10.5,39.305,7.9,frost_development,frost_cycle_000018,2026-07-17,,134.53333333333333,False,6.968298946990505,2.007945775952825,-11.715049575282439,-7.7532914226958205,-2.4352549880835417,-1.3938604084553887,37.585267189727105,5.4829545373216275,0.3778969540518615,0.2675658700633079,13.68495042471756,11.936708577304177,20.86724501191646,9.106139591544611,-1.7197328102728946,2.417045462678373
2026-07-17 21:55:00,0.035,41.035,0.9235,90.0,400.5,126.0,,,4.3075,1.4575022504154616,1.6087,0.2,-25.4,-19.475,-23.144999999999996,-10.5,39.3,7.9,frost_development,frost_cycle_000018,2026-07-17,,135.53333333333333,False,6.999049367547132,2.0152617388173706,-11.648858953119696,-7.67345442717478,-2.520143798764849,-1.3124016608698743,37.60706505370169,5.46720468974392,0.3845592774394738,0.27676776552569426,13.751141046880303,11.801545572825221,20.624856201235147,9.187598339130126,-1.6929349462983083,2.43279531025608
2026-07-17 21:56:00,0.10500000000000001,41.06,0.9225000000000001,90.0,400.0,127.0,,,4.2589999999999995,1.433309198584051,1.5450999999999997,0.2,-25.4,-19.26,-23.02,-10.2,39.30499999999999,7.9,frost_development,frost_cycle_000018,2026-07-17,,136.53333333333333,False,7.028166054957715,2.023797507089049,-11.574242495842164,-7.577571857017306,-2.5494750805532194,-1.1912720829659298,37.67478452959743,5.4624694580524755,0.39400976489511486,0.29177242606367937,13.825757504157835,11.682428142982696,20.47052491944678,9.008727917034069,-1.630215470402561,2.437530541947525
2026-07-17 21:57:00,0.22,41.04,0.9165000000000001,90.0,400.0,128.0,,,4.210000000000001,1.4120172678750875,1.4871500000000009,0.2,-25.4,-19.090000000000003,-22.89,-10.0,39.32611111111111,7.9,frost_development,frost_cycle_000018,2026-07-17,,137.53333333333333,False,7.061808679249516,2.032937985948319,-11.465395822535392,-7.455795354962627,-2.5676136670403342,-1.072420668523364,37.68877955612935,5.444590510690487,0.4038354490726004,0.30543023071290887,13.934604177464607,11.634204645037377,20.322386332959667,8.927579331476636,-1.6373315549817633,2.4554094893095133
2026-07-17 21:58:00,0.38,41.075,0.9099999999999999,90.0,400.0,129.0,,,4.159999999999999,1.3891351397308247,1.4171999999999993,0.2,-25.4,-18.939999999999998,-22.795,-10.0,39.394999999999996,7.9,frost_development,frost_cycle_000018,2026-07-17,,138.53333333333333,False,7.1033570470158285,2.0417017321249222,-11.317359193705913,-7.296803692162975,-2.561807444315496,-0.916345188814993,37.75064918957463,5.429081835015066,0.41436141074343924,0.31961896398791423,14.082640806294085,11.643196307837023,20.233192555684507,9.083654811185006,-1.6443508104253652,2.4709181649849343
2026-07-17 21:59:00,0.4475,41.092500000000015,0.9099999999999999,90.0,400.0,130.0,,,4.114,1.3671407683105143,1.3643999999999998,0.2,-25.4,-18.714999999999996,-22.659999999999997,-9.9125,39.462500000000006,7.9,frost_development,frost_cycle_000018,2026-07-17,,139.53333333333333,False,7.134510044921377,2.050066188962645,-11.238860821584293,-7.203122062100563,-2.592569634089206,-0.8121596956579966,37.8003707231195,5.417672779951763,0.4233661493085281,0.3331235958765302,14.161139178415706,11.511877937899433,20.06743036591079,9.100340304342003,-1.6621292768805063,2.482327220048237
2026-07-17 22:00:00,0.5549999999999999,41.050000000000004,0.9099999999999999,90.0,400.0,130.0,,,4.0575,1.3487458834776156,1.3088,0.2,-25.4,-18.664999999999996,-22.580000000000002,-9.55,39.5,7.9,frost_development,frost_cycle_000018,2026-07-17,,140.53333333333333,False,7.1413409176264615,2.051982365773844,-11.171211395208061,-7.142781927959767,-2.530868199162504,-0.7790150961728615,37.751203360958726,5.405167014296558,0.4318293935547647,0.34271078252225795,14.228788604791937,11.522218072040229,20.049131800837497,8.77098490382714,-1.7487966390412737,2.494832985703442
2026-07-17 22:01:00,0.7,41.03,0.9099999999999999,90.0,400.5,130.0,,,4.022499999999999,1.3395606213053322,1.2791499999999991,0.2,-25.4,-18.684999999999995,-22.6,-9.5,39.5,7.9,frost_development,frost_cycle_000018,2026-07-17,,141.53333333333333,False,7.156011942857651,2.053656461289582,-11.06730194762065,-7.054161163408304,-2.45051579321896,-0.7351118269619845,37.70923222258722,5.386233954300864,0.4378852310308371,0.3477192283347319,14.33269805237935,11.63083883659169,20.14948420678104,8.764888173038015,-1.790767777412782,2.5137660456991364
2026-07-17 22:02:00,0.7975000000000001,41.0075,0.9099999999999999,89.0,400.5,130.0,,,3.9500000000000006,1.329339705189473,1.2366000000000006,0.2,-25.4,-18.6225,-22.509999999999998,-9.5,39.535,7.9,frost_development,frost_cycle_000018,2026-07-17,,142.53333333333333,False,7.118082410573791,2.0806730948130427,-10.834233074272369,-6.884524364080111,-2.328874802489115,-0.6778019335544554,37.73229082820622,5.329225472000858,0.4450752643531716,0.3611011222746071,14.56576692572763,11.737975635919888,20.181125197510884,8.822198066445544,-1.8027091717937793,2.5707745279991423
2026-07-17 22:03:00,0.9,41.0,0.9099999999999999,89.0,400.5,129.0,,,3.9200000000000004,1.318134473522504,1.2037055555555556,0.2,-25.4,-18.575,-22.44,-9.55,39.7,7.9,frost_development,frost_cycle_000018,2026-07-17,,143.53333333333333,False,7.103017793577804,2.0741208098676216,-10.794500913586653,-6.870492204826583,-2.201227481271106,-0.7053272053087142,37.67711609666539,5.328837304588956,0.4481218949579051,0.36448519910147736,14.605499086413346,11.704507795173416,20.238772518728894,8.844672794691286,-2.022883903334616,2.5711626954110445
2026-07-17 22:04:00,0.975,41.0,0.9099999999999999,89.0,400.5,129.0,,,3.9099999999999993,1.3230019640240092,1.2113499999999993,0.2,-25.4,-18.669999999999995,-22.515,-10.0,39.61000000000001,7.9,frost_development,frost_cycle_000018,2026-07-17,,144.53333333333333,False,7.109813560888412,2.0749898978814905,-10.742983215622129,-6.823673794700058,-2.158444658057403,-0.6728919155093082,37.6705790376012,5.323176705687616,0.4500559028004354,0.3624055879140622,14.65701678437787,11.846326205299937,20.3565553419426,9.327108084490693,-1.9394209623988061,2.5768232943123843
2026-07-17 22:05:00,1.0,41.0,0.9099999999999999,89.0,400.5,126.0,,,3.9175000000000004,1.3269839041264662,1.2213000000000003,0.2,-25.4,-18.78,-22.615000000000002,-10.0,39.55500000000001,7.88,frost_development,frost_cycle_000018,2026-07-17,,145.53333333333333,False,7.040562763459578,2.051704516079938,-10.814558290033926,-6.954344527433795,-1.9368521811485324,-0.8705751355039975,37.55074707119023,5.345659096474578,0.4435814108025894,0.35322855034610423,14.585441709966073,11.825655472566206,20.67814781885147,9.129424864496002,-2.004252928809777,2.534340903525422
2026-07-17 22:06:00,1.0,40.95,0.9099999999999999,89.0,400.0,124.0,,,3.9325,1.3530745173174576,1.2841999999999998,0.2,-25.4,-19.144999999999996,-22.9,-10.45,39.41,7.83,frost_development,frost_cycle_000018,2026-07-17,,146.53333333333333,False,6.986560361190913,2.0370982654275007,-10.88823153710413,-7.061112029906409,-1.7956452301065093,-1.012748451612027,37.436095646375804,5.362660224744468,0.4371336112911396,0.3357833835112002,14.51176846289587,12.083887970093587,21.10435476989349,9.437251548387973,-1.9739043536241923,2.4673397752555317
2026-07-17 22:07:00,1.0,40.86,0.8400000000000001,89.0,401.0,123.0,,,3.976,1.37911897329171,1.3468999999999998,0.197,-25.82,-19.682499999999997,-23.23,-10.837499999999999,39.224999999999994,8.020511234796949,frost_development,frost_cycle_000018,2026-07-17,,147.53333333333333,False,6.97114909671655,2.025746382627422,-10.87932997803641,-7.070130853696874,-1.9035581069055432,-1.0667310736019235,37.33256496916799,5.3611951982961354,0.4296492665932625,0.31920452376522424,14.94067002196359,12.612369146303124,21.326441893094458,9.770768926398075,-1.8924350308320044,2.6593160365008135
2026-07-17 22:08:00,1.0,40.665000000000006,0.8400000000000001,89.0,400.5,123.0,,,3.7475,1.3079328884564292,1.1358111111111109,0.19,-26.8,-19.975,-23.515,-11.0,39.05,8.24736842105263,frost_development,frost_cycle_000018,2026-07-17,,148.53333333333333,False,6.954896759000565,2.0291443841298786,-10.914965850778945,-7.102465308797111,-1.8992777960739307,-1.11544108646835,37.16056887186765,5.346964863840867,0.4611710094545639,0.35542640598377806,15.885034149221056,12.87253469120289,21.61572220392607,9.88455891353165,-1.889431128132344,2.9004035572117637
2026-07-17 22:09:00,1.0,40.68000000000001,0.8400000000000001,89.0,401.0,123.0,,,3.772,1.3114526110840692,1.1488999999999998,0.191,-26.660000000000004,-19.965,-23.545,-11.0,39.005,8.209649122807019,frost_development,frost_cycle_000018,2026-07-17,,149.53333333333333,False,6.958825546617229,2.028586079531835,-10.905557491615836,-7.098787928221572,-1.9019512857838705,-1.1232552350353742,37.16401052327683,5.342592767675173,0.4579545104656898,0.3535139453452568,15.754442508384168,12.866212071778428,21.643048714216132,9.876744764964625,-1.8409894767231734,2.8670563551318455
2026-07-17 22:10:00,1.0,40.63,0.84,89.0,400.0,123.0,,,3.9725000000000006,1.379324052395809,1.3464000000000005,0.1915,-26.590000000000003,-19.91,-23.5,-11.0,39.0,8.245473385689355,frost_development,frost_cycle_000018,2026-07-17,,150.53333333333333,False,6.949598688039535,2.0300182106061913,-10.927288378117547,-7.109326808764283,-1.8964257706838061,-1.1139074002828222,37.13839894869277,5.349270023270898,0.4283842595347569,0.3205361187454945,15.662711621882456,12.800673191235717,21.603574229316195,9.886092599717177,-1.8616010513072325,2.896203362418457
2026-07-17 22:11:00,1.0,40.64500000000001,0.8400000000000001,89.0,400.0,122.0,,,3.785,1.3154941294065303,1.1616,0.191,-26.660000000000004,-19.919999999999998,-23.5,-11.0,39.0,8.24607329842932,frost_development,frost_cycle_000018,2026-07-17,,151.53333333333333,False,6.926786966148134,2.021923209928765,-10.954685298785918,-7.155697675701417,-1.8274491604980658,-1.1786953812504177,37.113227503609394,5.358943311518448,0.4535706066178078,0.34938472294757583,15.705314701214085,12.764302324298582,21.672550839501934,9.821304618749583,-1.8867724963906056,2.887129986910871
2026-07-17 22:12:00,1.0,40.67,0.8400000000000001,89.0,401.0,122.0,,,3.7924999999999995,1.3229963488573193,1.1790999999999994,0.19,-26.8,-20.005,-23.58,-11.0,39.0,8.28421052631579,frost_development,frost_cycle_000018,2026-07-17,,152.53333333333333,False,6.934302220545364,2.020885481202244,-10.936597122503574,-7.149138944398251,-1.8327515059978994,-1.1958937939798422,37.11542873848636,5.349682385003144,0.45308123595141925,0.34533828801112665,15.863402877496426,12.855861055601748,21.7472484940021,9.804106206020158,-1.884571261513642,2.934528141312647
2026-07-17 22:13:00,1.0,40.665,0.8400000000000001,89.0,401.0,122.0,,,3.81,1.3288225446428572,1.19645,0.19,-26.8,-20.1,-23.636666666666663,-11.0,39.0,8.305263157894737,frost_development,frost_cycle_000018,2026-07-17,,153.53333333333333,False,6.933959899709272,2.020964361671811,-10.937325664547448,-7.149934974246159,-1.8327068720778523,-1.1974639095752169,37.11074667054493,5.349165650819228,0.4505304248788998,0.34248096114688054,15.862674335452553,12.950065025753842,21.80395979458881,9.802536090424784,-1.889253329455073,2.9560975070755093
2026-07-17 22:14:00,1.0,40.765,0.8400000000000001,89.0,400.0,122.0,,,3.81,1.3267098059643705,1.1908999999999996,0.19,-26.8,-20.1,-23.659999999999997,-11.0,39.035000000000004,8.31578947368421,frost_development,frost_cycle_000018,2026-07-17,,154.53333333333333,False,6.9350026662143485,2.020030078659156,-10.937200289732969,-7.136592959351619,-1.828520374579181,-1.1410126069614526,37.2255971342035,5.3713449319324225,0.45061304466955776,0.3432227470370113,15.862799710267032,12.963407040648383,21.831479625420815,9.858987393038547,-1.8094028657965069,2.944444541751788
2026-07-17 22:15:00,1.0,40.925555555555555,0.8380000000000001,89.0,401.0,122.0,,,3.81,1.3224116362633518,1.1834500000000001,0.19,-26.8,-20.1,-23.615,-11.0,39.12055555555556,8.31578947368421,frost_development,frost_cycle_000018,2026-07-17,,155.53333333333333,False,6.952049634399046,2.0167318114547106,-10.89829903210451,-7.106981829025788,-1.8399684416277509,-1.1136769619792153,37.35591081325511,5.376423463309344,0.4519601843536972,0.34427987462077625,15.90170096789549,12.993018170974214,21.77503155837225,9.886323038020784,-1.7646447423004545,2.939366010374867
2026-07-17 22:16:00,1.02,41.0,0.8345,89.0,400.0,122.0,,,3.81,1.3216267081465816,1.1816500000000003,0.19,-26.8,-20.080000000000002,-23.6,-11.0,39.2,8.31578947368421,frost_development,frost_cycle_000018,2026-07-17,,156.53333333333333,False,6.953594242929277,2.0162189498099625,-10.88630164400512,-7.082648997370137,-1.8327824435177174,-1.0531599451581775,37.44714615665863,5.39503005058334,0.4520819209613537,0.34450238736663463,15.91369835599488,12.997351002629864,21.767217556482283,9.946840054841822,-1.75285384334137,2.9207594231008702
2026-07-17 22:17:00,1.1,41.0,0.8300000000000001,89.0,401.0,122.0,,,3.81,1.3188182656437537,1.1755999999999998,0.19,-26.8,-20.064999999999998,-23.6,-11.0,39.3,8.31578947368421,frost_development,frost_cycle_000018,2026-07-17,,157.53333333333333,False,6.967211496630867,2.0162281477143287,-10.814515598427478,-7.026820700759632,-1.8033318123511923,-1.0391867148783285,37.42161104379298,5.37789047602568,0.4531528141721547,0.3458982967087255,15.985484401572522,13.038179299240365,21.79666818764881,9.960813285121672,-1.8783889562070186,2.9378989976585306
2026-07-17 22:18:00,1.1,41.019999999999996,0.8305,89.0,400.0,122.0,,,3.81,1.3181338644508354,1.1740999999999997,0.19,-26.8,-20.065,-23.6,-11.0,39.30499999999999,8.31578947368421,frost_development,frost_cycle_000018,2026-07-17,,158.53333333333333,False,6.9627143758673355,2.016586452540496,-10.826312270576357,-7.026582949773692,-1.797197260536019,-1.0083488816275934,37.461254325392545,5.39171945519193,0.4527996131500951,0.34635390275966094,15.973687729423643,13.03841705022631,21.80280273946398,9.991651118372406,-1.8437456746074474,2.924070018492281
2026-07-17 22:19:00,1.1155555555555554,41.10000000000001,0.8300000000000001,89.0,401.0,122.0,,,3.958,1.3651940974367898,1.3139500000000002,0.192,-26.520000000000003,-20.0,-23.549444444444443,-11.0,39.39999999999999,8.230059685295714,frost_development,frost_cycle_000018,2026-07-17,,159.53333333333333,False,6.9754674058319495,2.0148307936147534,-10.789259605379598,-7.001189618738186,-1.7953510163077981,-1.0010570836050494,37.51389656814882,5.387051109561495,0.43258282639370493,0.3224274208220076,15.730740394620405,12.998810381261814,21.754093428136645,9.99894291639495,-1.8861034318511685,2.8430085757342196
2026-07-17 22:20:00,1.4300000000000002,41.129999999999995,0.8300000000000001,89.0,401.0,120.0,,,4.0975,1.418405659249703,1.4630000000000007,0.2,-25.4,-19.830000000000005,-23.295,-11.0,39.47,7.995,frost_development,frost_cycle_000018,2026-07-17,,160.53333333333333,False,6.958335845736581,2.0022845242291574,-10.628060727842854,-6.897640833119027,-1.4780268482403507,-0.994645089788668,37.43614645257222,5.382665101033197,0.4111379371677546,0.29160634161333143,14.771939272157145,12.932359166880978,21.81697315175965,10.005354910211333,-2.033853547427782,2.612334898966803
2026-07-17 22:21:00,1.8050000000000002,41.21,0.8300000000000001,88.0,400.5,118.0,,,3.780777777777778,1.34580966625114,1.2216277777777775,0.19,-26.8,-20.18,-23.439999999999998,-12.0,39.5,8.421052631578947,frost_development,frost_cycle_000018,2026-07-17,,161.53333333333333,False,6.9019890357341165,2.015504678429701,-10.25582908675791,-6.637264508434102,-1.0582437951391996,-0.9116094145724681,37.46316958705265,5.337473923677551,0.4522190982623543,0.33227162375049735,16.54417091324209,13.542735491565898,22.3817562048608,11.088390585427533,-2.036830412947353,3.0835787079013963
2026-07-17 22:22:00,2.0100000000000002,41.21,0.8300000000000001,88.0,401.0,118.0,,,3.8100000000000005,1.3574741348555122,1.2526000000000006,0.19,-26.8,-20.485,-23.694999999999997,-12.0,39.5,8.421052631578947,frost_development,frost_cycle_000018,2026-07-17,,162.53333333333333,False,6.923465958158163,2.0175585224782653,-10.107791312623384,-6.508004896389787,-0.9438436663048797,-0.835477451140571,37.434697073195466,5.3160793212964474,0.4496975903361605,0.3271698839307716,16.692208687376617,13.976995103610212,22.751156333695118,11.164522548859429,-2.0653029268045344,3.1049733102824995
2026-07-17 22:23:00,2.2300000000000004,41.185,0.835,88.0,400.0,118.0,,,3.8560000000000003,1.3757180063505656,1.3039,0.19,-26.8,-20.5,-23.725,-12.0,39.5,8.421052631578947,frost_development,frost_cycle_000018,2026-07-17,,163.53333333333333,False,6.935257415627412,2.021450579302959,-9.977414650823677,-6.380907488075801,-0.8007059234206034,-0.7280517200367135,37.41037951510101,5.307910274324876,0.4440004503205366,0.3194401978281638,16.82258534917632,14.1190925119242,22.924294076579397,11.271948279963286,-2.0896204848989868,3.1131423572540706
2026-07-17 22:24:00,2.46,41.195,0.83125,87.0,400.5,118.0,,,3.8425000000000002,1.3886122647732315,1.3279,0.19,-26.8,-20.395,-23.615000000000002,-12.0,39.5,8.357894736842105,frost_development,frost_cycle_000018,2026-07-17,,164.53333333333333,False,6.914931303652086,2.048939462966275,-9.639382614460992,-6.11933628158204,-0.615565990411506,-0.6120710765222513,37.443923918049336,5.238957036642721,0.4443184131170467,0.32227755388979606,17.16061738553901,14.27566371841796,22.999434009588494,11.387928923477748,-2.056076081950664,3.1189377001993845
2026-07-17 22:25:00,2.6000000000000005,41.205,0.833,87.0,401.0,116.0,,,3.8425000000000002,1.3836576017789242,1.3152500000000005,0.1915,-26.590000000000003,-20.235,-23.475,-12.0,39.5,8.349912739965095,frost_development,frost_cycle_000018,2026-07-17,,165.53333333333333,False,6.883306195327476,2.034472369066358,-9.594630331322817,-6.127865730443844,-0.395793861725576,-0.7016267913295345,37.35101636096179,5.239458983887186,0.4417653536016798,0.31989363787039293,16.995369668677185,14.107134269556155,23.079206138274426,11.298373208670466,-2.1489836390382067,3.1104537560779093
2026-07-17 22:26:00,2.7,41.2,0.8300000000000001,87.0,400.0,116.0,,,3.8525,1.3937889588392771,1.3372499999999996,0.19,-26.8,-20.45,-23.54,-12.0,39.5,8.421052631578947,frost_development,frost_cycle_000018,2026-07-17,,166.53333333333333,False,6.886597770702204,2.036170357978607,-9.539521829908637,-6.066609077467621,-0.34102975719554113,-0.631951144130449,37.36059188907579,5.243734711962134,0.4405800762185109,0.3154850951553235,17.260478170091364,14.383390922532378,23.198970242804457,11.368048855869551,-2.139408110924208,3.1773179196168133
2026-07-17 22:27:00,2.8099999999999996,41.27,0.8300000000000001,87.0,400.0,116.0,,,3.8775000000000004,1.4082987044968087,1.3727000000000003,0.19,-26.8,-20.679999999999996,-23.74,-12.0,39.5,8.421052631578947,frost_development,frost_cycle_000018,2026-07-17,,167.53333333333333,False,6.901357387796386,2.036340693825009,-9.453762950946446,-5.986797658078002,-0.2789064913627612,-0.5623977674227559,37.416553153628215,5.242666778814988,0.43815400621672596,0.30841695165876326,17.346237049053556,14.693202341921994,23.461093508637237,11.437602232577245,-2.0834468463717855,3.1783858527639586
2026-07-17 22:28:00,2.8999999999999995,41.295,0.8285,87.0,400.0,116.0,,,3.9,1.4159677595033222,1.3949000000000003,0.19,-26.8,-20.697499999999998,-23.77,-12.0,39.522499999999994,8.421052631578947,frost_development,frost_cycle_000018,2026-07-17,,168.53333333333333,False,6.911412174422967,2.0368976961165686,-9.387502880385485,-5.925532057660435,-0.23149200789382535,-0.514149982175455,37.43300130744704,5.238705396065841,0.4357158997935743,0.30484100296105965,17.412497119614514,14.771967942339563,23.538507992106176,11.485850017824545,-2.089498692552951,3.182347235513106
2026-07-17 22:29:00,2.8999999999999995,41.3,0.8300000000000001,87.0,400.5,116.0,,,3.9099999999999993,1.4182596562441874,1.402599999999999,0.19,-26.8,-20.679999999999996,-23.740000000000002,-12.0,39.545,8.421052631578947,frost_development,frost_cycle_000018,2026-07-17,,169.53333333333333,False,6.9144680586940535,2.0365886534349062,-9.380347728094288,-5.924550095806911,-0.23037449497639745,-0.5265792214443744,37.42619653798464,5.233052166519433,0.4345190451659289,0.30361015522100965,17.41965227190571,14.755449904193085,23.509625505023603,11.473420778555626,-2.1188034620153644,3.188000465059514
2026-07-17 22:30:00,2.8999999999999995,41.325,0.8300000000000001,87.0,400.0,116.0,,,3.9200000000000004,1.4194669756662806,1.4079500000000005,0.19,-26.8,-20.625,-23.699999999999996,-12.0,39.60000000000001,8.421052631578947,frost_development,frost_cycle_000018,2026-07-17,,170.53333333333333,False,6.913277837766131,2.036515914276414,-9.383927750906413,-5.921859237599181,-0.22805807662682914,-0.506204148114359,37.460211430106824,5.241558136156453,0.4329751975849043,0.3029924462089827,17.416072249093588,14.70314076240082,23.471941923373166,11.493795851885642,-2.1397885698931844,3.179494495422494
2026-07-17 22:31:00,2.8999999999999995,41.35999999999999,0.8300000000000001,87.0,401.0,116.0,,,3.9200000000000004,1.4194669756662806,1.4078500000000003,0.19,-26.8,-20.62111111111111,-23.699999999999996,-12.0,39.605000000000004,8.421052631578947,frost_development,frost_cycle_000018,2026-07-17,,171.53333333333333,False,6.921477733835546,2.0353204246107595,-9.364382490536324,-5.913708446600198,-0.23344968996675547,-0.5202623296530368,37.47177680086662,5.233330678008979,0.4336469536213148,0.302583043680828,17.435617509463675,14.70740266451091,23.46655031003324,11.479737670346964,-2.1332231991333828,3.1877219535699677
2026-07-17 22:49:00,1.1599999999999997,43.29,0.9200000000000002,73.0,400.0,186.0,,,7.816,2.8927791554091566,5.3025,0.39,-6.200000000000001,-2.1000000000000005,-4.9,4.0,42.45,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,-0.7666666666666667,False,7.899078357356437,2.891532873147016,-5.937954671380383,-1.8667063928778338,-4.199353297612005,4.576508261121106,42.82331678807178,4.351000766956496,0.01051747477337861,-0.0004310109263203632,0.26204532861961827,0.23329360712216674,0.7006467023879956,0.5765082611211056,0.3733167880717758,
