timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-17 22:50:00,0.83,43.29,0.7442777777777778,73.0,400.0,179.0,,,7.779,2.8325926162392987,5.222794444444444,0.39,-6.200000000000001,-2.225,-5.085,4.0,43.67,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,0.23333333333333334,True,7.724360696796941,2.821981200966648,-6.278446060160559,-2.284763626139224,-4.337475511395944,4.120081752237189,42.680914358173084,4.461782499613395,-0.00707363435600783,-0.0037602714252724656,-0.07844606016055788,-0.05976362613922381,0.7475244886040562,0.12008175223718887,-0.989085641826918,
2026-07-17 22:51:00,0.35,43.35055555555556,0.7614999999999998,73.0,400.5,167.0,,,7.581,2.7843241372984378,5.046850000000001,0.38049999999999995,-6.96,-2.957222222222222,-5.325,3.125,43.452222222222225,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,1.2333333333333334,True,7.399689761086156,2.721892299908222,-6.956244371062851,-3.1712470279783926,-3.742538191518452,3.0680737413910575,42.288110303185626,4.592979726071443,-0.024502410880429926,-0.022936924209793652,0.0037556289371485363,-0.21402480575617044,1.5824618084815483,-0.056926258608942515,-1.1641119190365998,
2026-07-17 22:52:00,-0.09,44.005,0.853,73.0,400.0,164.0,,,7.093999999999999,2.6291416586395373,4.58385,0.3705,-7.76,-3.76,-5.2700000000000005,2.35,42.45,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,2.2333333333333334,True,7.31872541302601,2.6887972182054485,-7.307657337088986,-3.5565946328112057,-3.563695892762621,2.797360475518832,42.77842394162811,4.709007326161886,0.03070553960475686,0.022186708302876945,0.4523426629110139,0.2034053671887941,1.7063041072373792,0.44736047551883207,0.3284239416281096,
2026-07-17 22:53:00,-0.5549999999999999,44.455,0.9464999999999999,73.0,401.0,157.0,,,7.038,2.615749934641099,4.5356499999999995,0.37,-7.8,-4.220000000000001,-4.625,2.0,42.60000000000001,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,3.2333333333333334,True,7.134598412726254,2.6263613499137497,-7.803755628937148,-4.182736248552482,-3.1235305733634235,2.134101887835682,42.889611411070895,4.820188332535269,0.01353943237421007,0.004040348550285899,-0.0037556289371485363,0.0372637514475187,1.5014694266365765,0.1341018878356821,0.2896114110708865,
2026-07-17 22:54:00,-0.9400000000000001,44.655,1.033,73.0,401.0,154.0,,,7.061999999999999,2.6242796168707496,4.558,0.37,-7.8,-4.59,-3.1449999999999996,1.6,42.760000000000005,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,4.233333333333333,True,7.031033830944294,2.600446291208295,-8.173728851020375,-4.601133466572156,-2.924136180758483,1.7368601422764032,42.94191965084906,4.8800026822632345,-0.004404212780120709,-0.009165090524280828,-0.3737288510203749,-0.011133466572156081,0.22086381924151643,0.13686014227640309,0.18191965084905348,
2026-07-17 22:55:00,-1.1749999999999998,44.864999999999995,1.1345,73.0,400.0,153.0,,,6.854333333333333,2.539739163610639,4.343933333333333,0.362,-8.52,-4.9,-1.495,1.5,43.07000000000001,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,5.233333333333333,True,6.981736527304417,2.593386702280053,-8.402451193391467,-4.840396064006827,-2.73538990968564,1.5569262586089425,43.0813394611395,4.922651078470792,0.018248066719909972,0.020686285860202935,0.11754880660853217,0.05960393599317371,-1.2403899096856401,0.056926258608942515,0.011339461139492357,
2026-07-17 22:56:00,-1.31,44.934999999999995,1.221,73.0,401.0,153.0,,,6.853999999999999,2.5378601716128184,4.341899999999999,0.36,-8.7,-5.0,-1.1999999999999997,1.5,43.2,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,6.233333333333333,True,6.9692438649018875,2.5953512472570606,-8.516447742270685,-4.974573239477496,-2.6046363361843867,1.4104251327894999,43.08656757945286,4.913947821890195,0.01653606433292898,0.02215155875529473,0.18355225772931405,0.025426760522504033,-1.404636336184387,-0.08957486721050012,-0.11343242054714153,
2026-07-17 22:57:00,-1.4,45.0,1.259,73.0,400.0,153.0,,,6.9239999999999995,2.5648083011700322,4.41305,0.36,-8.7,-5.0,-1.1749999999999998,1.5,43.230000000000004,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,7.233333333333333,True,6.954966169055705,2.596244246671665,-8.6034118431863,-5.050937287667094,-2.5576995078242097,1.3796001708606496,43.15413681868321,4.933028502071207,0.0044523824132288725,0.01210823886925616,0.09658815681369859,-0.05093728766709393,-1.38269950782421,-0.12039982913935043,-0.07586318131679093,
2026-07-17 22:58:00,-1.5,45.0,1.2559999999999998,71.0,401.0,153.0,,,7.051,2.714899675808873,4.637649999999999,0.37,-7.8,-4.895,-1.1599999999999997,1.5,43.26,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,8.233333333333333,True,6.861638147487978,2.6453228483047537,-8.317315785124038,-4.8838665334278435,-2.495580981759652,1.3586729198057452,43.248660538860506,4.834577900062588,-0.02759717846405918,-0.026301828356681378,-0.5173157851240378,0.011133466572156081,-1.3355809817596525,-0.14132708019425477,-0.011339461139492357,
2026-07-17 22:59:00,-1.58,44.955,1.26,71.0,400.0,153.0,,,7.109,2.744058586102395,4.702350000000001,0.37,-7.8,-4.6,-2.3049999999999997,1.5,43.2,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,9.233333333333333,True,6.84500276015269,2.645993074300742,-8.395393334835145,-4.94649131232746,-2.525863819241516,1.331060269004581,43.232351135249615,4.847149421969304,-0.038567879239455705,-0.03706189285002903,-0.595393334835145,-0.3464913123274602,-0.22086381924151643,-0.16893973099541904,0.03235113524961264,
2026-07-17 23:00:00,-1.505,45.005,1.2595,71.0,400.5,150.0,,,7.135,2.741279312051062,4.71655,0.37,-7.8,-4.62,-3.02,1.5,43.21,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,10.233333333333333,False,6.786670261624698,2.6221461162976722,-8.417849749538984,-5.036332395790551,-2.2799692989361997,1.1586688559804705,43.14467135145792,4.8651856782813825,-0.05132557276945304,-0.045433469558744166,-0.6178497495389843,-0.41633239579055115,0.7400307010638003,-0.34133114401952946,-0.06532864854207787,
2026-07-17 23:01:00,-1.5,45.09500000000001,1.26,71.0,401.0,149.0,,,7.082000000000001,2.7083254895674074,4.652333333333334,0.37,-7.8,-4.85,-1.67,1.0,43.3,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,11.233333333333333,False,6.772285474645978,2.612634684914071,-8.423926667581526,-5.066720082977543,-2.2101156856909525,1.1065788464065802,43.17839647414693,4.876227752305843,-0.04573264469041205,-0.036626170970582406,-0.623926667581526,-0.21672008297754353,-0.5401156856909526,0.10657884640658022,-0.1216035258530681,
2026-07-17 23:02:00,-1.505,45.1725,1.26,71.0,400.0,149.0,,,7.081250000000001,2.7054395393815454,4.649150000000001,0.37,-7.8,-4.9,-1.13,1.0,43.400000000000006,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,12.233333333333333,False,6.771334746234597,2.6119974248135436,-8.430514245162112,-5.060081429740362,-2.2085805237663183,1.1538022761878644,43.2726134360067,4.896459102851505,-0.04576870962371804,-0.03577419858087039,-0.6305142451621117,-0.16008142974036144,-1.0785805237663184,0.15380227618786435,-0.12738656399330495,
2026-07-17 23:03:00,-1.59,45.2,1.2965,71.0,400.0,149.0,,,7.093,2.714037553839059,4.665355555555555,0.37,-7.8,-4.9,-1.0,1.0,43.5,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,13.233333333333333,False,6.760934607161923,2.6128051395948915,-8.504266309361991,-5.135612533357682,-2.167237663478422,1.0897896687518611,43.284304541897406,4.899689970971062,-0.04911530907077788,-0.03874472409368557,-0.7042663093619916,-0.2356125333576813,-1.167237663478422,0.08978966875186112,-0.21569545810259427,
2026-07-17 23:04:00,-1.6,45.3,1.3319999999999999,71.0,400.0,149.0,,,7.110000000000001,2.720645939145562,4.682550000000001,0.37,-7.8,-4.9,-1.005,1.0,43.60000000000001,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,14.233333333333333,False,6.762419395305454,2.613277174929888,-8.515406067438416,-5.152047221369677,-2.086226995009013,1.0819622669222757,43.357936763867016,4.904917995864645,-0.051398853631563046,-0.041085869208862036,-0.7154060674384164,-0.2520472213696765,-1.081226995009013,0.0819622669222757,-0.2420632361329922,
2026-07-17 23:05:00,-1.6,45.3,1.334,71.0,401.0,149.0,,,7.12,2.7229616390251126,4.6916166666666665,0.37,-7.8,-4.895,-1.08,1.0,43.60000000000001,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,15.233333333333333,False,6.767972029957704,2.612755849854199,-8.50202209842099,-5.150939784674311,-2.0863705245255804,1.0549467968677897,43.335551279051856,4.892743178412585,-0.0520138039111393,-0.0421799033296828,-0.7020220984209908,-0.255939784674311,-1.0063705245255803,0.05494679686778969,-0.2644487209481525,
2026-07-17 23:06:00,-1.525,45.42,1.3319999999999999,71.0,401.0,149.0,,,7.13,2.7267859874560196,4.7017,0.37,-7.8,-4.9,-1.1,1.0,43.629999999999995,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,16.233333333333334,False,6.783234512899048,2.6116098052954624,-8.431957894357957,-5.083545512829725,-2.049594561776026,1.1270313403043613,43.442560230566805,4.899814419942399,-0.051120963965131994,-0.04410160427756815,-0.6319578943579574,-0.18354551282972498,-0.949594561776026,0.12703134030436125,-0.1874397694331904,
2026-07-17 23:07:00,-1.5,45.49,1.3325,71.0,400.0,149.0,,,7.133999999999999,2.725726603080982,4.703499999999998,0.37,-7.8,-4.9,-1.0750000000000002,1.0,43.68263888888889,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,17.233333333333334,False,6.784425856266642,2.611469001430581,-8.41929658007993,-5.059741326655859,-2.0296454080900825,1.1843820927753028,43.52684517189252,4.916923874647358,-0.051525973035796646,-0.04375223354663982,-0.6192965800799302,-0.15974132665585827,-0.9546454080900824,0.18438209277530282,-0.1557937169963708,
2026-07-17 23:08:00,-1.5,45.5,1.34,71.0,401.0,149.0,,,7.136,2.7264738304287333,4.705061111111111,0.37,-7.8,-4.9,-1.0699999999999998,1.0,43.7,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,18.233333333333334,False,6.789972839788646,2.6111254189989976,-8.407374643850037,-5.0610874800273935,-2.0163051778934036,1.1550990357040263,43.51058877800141,4.904874420515891,-0.05096149401123751,-0.044175745289920076,-0.6073746438500374,-0.16108748002739315,-0.9463051778934037,0.15509903570402628,-0.18941122199858995,
2026-07-17 23:09:00,-1.53625,45.5,1.3325,71.0,400.0,149.0,,,7.1385,2.728630457054857,4.7097,0.3682857142857143,-7.954285714285713,-4.905,-1.1664285714285714,1.0,43.7,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,19.233333333333334,False,6.781825877072032,2.6108911812847437,-8.442739716675035,-5.080778165187863,-2.050413040483465,1.1718452672296702,43.539368886323054,4.920693299150838,-0.05259263941497072,-0.04509543584737874,-0.48845400238932246,-0.1757781651878627,-0.8839844690548935,0.1718452672296702,-0.16063111367694916,
2026-07-17 23:10:00,-1.6,45.37,1.3315000000000001,71.0,400.0,149.0,,,7.150000000000001,2.7364289496021197,4.725000000000001,0.37,-7.8,-4.955,-1.3000000000000003,1.0,43.650000000000006,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,20.233333333333334,False,6.767274640901876,2.6121423480302006,-8.504941104562803,-5.140535017156895,-2.0880857814854203,1.104435505094556,43.42377981004316,4.912234829443759,-0.05655531649105927,-0.0475803325441444,-0.7049411045628036,-0.18553501715689524,-0.7880857814854201,0.10443550509455601,-0.22622018995684812,
2026-07-17 23:11:00,-1.6,45.343333333333334,1.33,69.0,400.0,149.0,,,6.9215,2.7536815964421377,4.5919,0.37,-7.8,-4.872222222222222,-1.2750000000000001,1.0,43.60000000000001,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,21.233333333333334,False,6.675190019398974,2.663535256875404,-8.16928192896231,-4.918967149694278,-1.9599045328754694,1.1419554884586778,43.504943242288675,4.815077779007803,-0.036899321200627666,-0.03384462035335867,-0.3692819289623097,-0.04674492747205594,-0.6849045328754693,0.14195548845867778,-0.09505675771133326,
2026-07-17 23:12:00,-1.6,45.230000000000004,1.3398333333333334,69.0,400.0,149.0,,,6.934,2.760954959307356,4.6059,0.37,-7.8,-4.695,-2.29,1.0,43.565,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,22.233333333333334,False,6.666196587255325,2.665923053925323,-8.191014575764076,-4.9442436243074805,-1.9346259026378383,1.0966976781682476,43.39303250069014,4.801741555754591,-0.04017334461102928,-0.0356469048279946,-0.3910145757640757,-0.24924362430748026,0.35537409736216174,0.09669767816824759,-0.17196749930985789,
2026-07-17 23:13:00,-1.5677777777777777,45.22611111111111,1.3490000000000002,69.0,400.0,149.0,,,6.9335,2.7618556362914903,4.60655,0.37,-7.8,-4.630000000000001,-2.335,1.0,43.5,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,23.233333333333334,False,6.667699512704795,2.6669169640019006,-8.174312884872236,-4.931490932035652,-1.8935887062859769,1.1003986083471746,43.38119063642865,4.7973941819677925,-0.03986389710405258,-0.0355986607648735,-0.3743128848722366,-0.3014909320356516,0.4414112937140231,0.10039860834717462,-0.11880936357135141,
2026-07-17 23:14:00,-1.5,45.2,1.35,69.0,400.5,149.0,,,6.914999999999999,2.7587718387235727,4.592999999999999,0.37,-7.8,-4.695,-2.115,1.0,43.5,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,24.233333333333334,False,6.6748295146416545,2.667853630862106,-8.124868774358031,-4.892784287816409,-1.8547643870020063,1.1080032722887412,43.33963953028379,4.7834927683112145,-0.03598151605692945,-0.03407915892000668,-0.3248687743580314,-0.19778428781640844,0.2602356129979939,0.10800327228874118,-0.16036046971620976,
2026-07-17 23:15:00,-1.5,45.2,1.35,69.0,401.0,149.0,,,6.92,2.7638542462278046,4.599349999999999,0.37,-7.8,-4.700000000000001,-2.7612500000000004,1.0,43.5,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,25.233333333333334,False,6.677731339750039,2.667531967672763,-8.117646041326541,-4.891494996784595,-1.8573039749518068,1.0954787769355963,43.32903497786872,4.7775704695937735,-0.03628008494559021,-0.036109137480768716,-0.3176460413265412,-0.19149499678459403,0.9039460250481937,0.09547877693559625,-0.17096502213127707,
2026-07-17 23:16:00,-1.4849999999999999,45.2,1.35,71.0,401.0,149.0,,,7.1112857142857155,2.7434754182361516,4.717650000000001,0.3685,-7.9350000000000005,-4.855,-2.3399999999999994,1.0,43.5,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,26.233333333333334,False,6.769537665262629,2.6166420712907765,-8.446091112117287,-5.106841315717889,-1.980392346132711,1.0575467612005105,43.222475389778225,4.871087149614795,-0.05048321848872206,-0.04847179839266613,-0.5110911121172865,-0.2518413157178889,0.3596076538672883,0.0575467612005105,-0.277524610221775,
2026-07-17 23:17:00,-1.5,45.21,1.3490000000000002,71.0,400.5,149.0,,,6.82,2.6253778134231407,4.4106,0.36,-8.7,-5.175000000000001,-1.545,1.0,43.505,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,27.233333333333334,False,6.766086836146565,2.6165711552867132,-8.461629552131157,-5.115166656395061,-1.98896641385726,1.0677076694586185,43.244339679881485,4.879340146488924,-0.007968145422759587,-0.0033657246884473135,0.2383704478688422,0.059833343604939415,-0.4439664138572601,0.0677076694586185,-0.26066032011851803,
2026-07-17 23:18:00,-1.5,45.235,1.35,71.0,401.0,149.0,,,6.82,2.6336120322531325,4.419300000000001,0.36,-8.7,-5.200000000000001,-1.4,1.0,43.505,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,28.233333333333334,False,6.7705747576531525,2.6159160904010332,-8.45129485740308,-5.110632788807837,-1.9892613482157766,1.0620505124082436,43.25655727718101,4.875836408682472,-0.007300006885084587,-0.0067647207481285054,0.24870514259691845,0.0893672111921644,-0.5892613482157767,0.06205051240824355,-0.24844272281899293,
2026-07-17 23:19:00,-1.6,45.225,1.35,71.0,401.0,149.0,,,6.838000000000001,2.6455682764942585,4.441571428571429,0.36,-8.7,-5.200000000000001,-1.5,1.0,43.505,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,29.233333333333334,False,6.760829092900158,2.6149150673216757,-8.521442205443527,-5.17464939533902,-2.0462158446606207,1.0156632281516225,43.25590922005042,4.882350405516428,-0.011414414717402455,-0.011722449251087674,0.1785577945564718,0.02535060466098127,-0.5462158446606207,0.015663228151622466,-0.24909077994958295,
2026-07-17 23:20:00,-1.6,45.2,1.35,71.0,401.0,149.0,,,6.886000000000001,2.6812646170837953,4.507250000000001,0.36,-8.7,-5.200000000000001,-2.330714285714286,0.9392857142857143,43.5,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,30.233333333333334,False,6.759117488719697,2.615309469669511,-8.525084915662891,-5.178629544578561,-2.0459926750603885,1.0078126501747546,43.232498880343314,4.87976673459685,-0.01877205293325024,-0.02521886919279903,0.17491508433710834,0.021370455421440226,0.28472161065389745,0.06852693588904035,-0.26750111965668566,
2026-07-17 23:21:00,-1.66,45.17,1.35,71.0,400.5,149.0,,,6.917999999999999,2.6861793145319686,4.53195,0.36,-8.7,-5.294999999999999,-3.3,0.525,43.46,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,31.233333333333334,False,6.748725124746272,2.6154091452651613,-8.577893059329242,-5.2221497427990435,-2.0774115421612716,0.9849682201161326,43.22024067236121,4.887117107331869,-0.02508249663822104,-0.027058928579081654,0.12210694067075778,0.0728502572009555,1.2225884578387283,0.4599682201161326,-0.2397593276387937,
2026-07-17 23:22:00,-1.7,45.2,1.3505,71.0,401.0,149.0,,,6.904357142857144,2.6857342132250728,4.523407142857144,0.36,-8.7,-5.495,-3.3707142857142856,0.5,43.43000000000001,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,32.233333333333334,False,6.7499937117477575,2.614181185976769,-8.59404055387698,-5.241421877755992,-2.1018025277495673,0.9640739772718314,43.24092086409931,4.887231644794341,-0.022868677764948275,-0.027371104815586245,0.10595944612301977,0.2535781222440079,1.2689117579647182,0.4640739772718314,-0.18907913590069825,
2026-07-17 23:23:00,-1.7200000000000002,45.185,1.35,71.0,401.0,145.0,,,6.917,2.6863409425392346,4.5322,0.36,-8.7,-5.615,-3.8349999999999995,0.475,43.379999999999995,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,33.233333333333334,False,6.651862560915735,2.582722133181121,-8.728029045737713,-5.450962916248164,-1.837869242658658,0.6732125286947062,43.0720413753912,4.919765833070458,-0.03985912767382316,-0.04011999898358676,-0.028029045737714142,0.16403708375183612,1.9971307573413415,0.19821252869470618,-0.3079586246087942,
2026-07-17 23:24:00,-1.8,45.14,1.3485,71.0,400.0,144.0,,,6.610000000000001,2.569101792659109,4.225900000000001,0.35,-9.5,-6.005,-2.6,0.0,43.33222222222222,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,34.233333333333334,False,6.612078781983197,2.5751984963251444,-8.832770025373538,-5.558301001865923,-1.8126145957479838,0.5815093683473604,43.01974936783147,4.9413685457202146,0.0003143915932852792,0.0023674694105078053,0.667229974626462,0.4466989981340772,0.7873854042520163,0.5815093683473604,-0.312472854390748,
2026-07-17 23:25:00,-1.8999999999999997,45.10000000000001,1.35,71.0,400.5,144.0,,,6.639999999999999,2.584814436808582,4.260449999999999,0.35,-9.5,-6.200000000000001,-3.05,0.0,43.3,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,35.233333333333334,False,6.6029927556486445,2.574440593851094,-8.900862015429894,-5.626907855478937,-1.8681391418350746,0.5117020356542075,42.97952206564853,4.938612173720352,-0.005604616833737364,-0.00402955227720736,0.5991379845701061,0.5730921445210644,1.1818608581649253,0.5117020356542075,-0.3204779343514659,
2026-07-17 23:26:00,-1.9299999999999997,45.09,1.35,71.0,400.0,144.0,,,6.663,2.6017546994406255,4.2911,0.35,-9.5,-6.299999999999999,-2.885,-0.475,43.22,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,36.233333333333334,False,6.59668798194383,2.5745723827740234,-8.930148911734943,-5.648516570257177,-1.882623415330662,0.5081121838968414,42.98337730580643,4.945765243630497,-0.010052319927466025,-0.010557992794637983,0.5698510882650574,0.6514834297428216,1.0023765846693378,0.9831121838968414,-0.23662269419357074,
2026-07-17 23:27:00,-2.0500000000000007,45.0,1.35,71.0,400.5,144.0,,,6.622,2.5959728726341273,4.2593,0.35,-9.5,-6.4,-3.170000000000001,-0.5,43.2,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,37.233333333333334,False,6.582554804305582,2.574280027214698,-9.018468252236406,-5.736465272690155,-1.9528121098615512,0.415429144147919,42.89895482494847,4.939598687844717,-0.005992383940140789,-0.008426762119931652,0.48153174776359364,0.6635347273098455,1.2171878901384496,0.915429144147919,-0.3010451750515344,
2026-07-17 23:28:00,-2.3449999999999998,45.0,1.3547777777777776,71.0,400.0,143.5,,,6.591,2.5866515797031395,4.2316166666666675,0.346,-9.86,-6.5,-5.23,-0.5,43.150000000000006,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,38.233333333333334,False,6.540403970615948,2.567545545472286,-9.245654335826075,-5.949800857950905,-2.0722056597754634,0.26092796841474186,42.91285274415354,4.971058692825405,-0.007735918088754845,-0.007441361367297228,0.6143456641739249,0.5501991420490953,3.157794340224537,0.7609279684147419,-0.237147255846466,
2026-07-17 23:29:00,-2.46,44.92999999999999,1.351,71.0,400.0,141.5,,,6.474,2.540535947922959,4.1142,0.33999999999999997,-10.400000000000002,-6.7749999999999995,-5.855,-1.0,43.10000000000001,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,39.233333333333334,False,6.4779880740791285,2.5513701049818494,-9.392007771610945,-6.1274725875039655,-2.0082829775431272,0.053930044537349175,42.781114036806265,4.9893739195455815,0.00061563467445791,0.004246407464654101,1.0079922283890568,0.647527412496034,3.846717022456873,1.0539300445373492,-0.3188859631937433,
2026-07-17 23:30:00,-2.5850000000000004,44.89999999999999,1.3455,72.0,401.0,140.0,,,6.462,2.5378000793159092,4.103278571428571,0.33999999999999997,-10.400000000000002,-7.02,-5.74,-1.0,43.045,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,40.233333333333334,False,6.480567372656479,2.5120966819187425,-9.678625396268611,-6.38914865350987,-2.060128782824965,-0.1556476663440518,42.63449010622641,5.044280382001027,0.002865084426838971,-0.010231850383057184,0.7213746037313911,0.6308513464901297,3.679871217175035,0.8443523336559482,-0.41050989377359315,
2026-07-17 23:31:00,-2.6738888888888894,44.89444444444444,1.347,73.0,401.0,140.0,,,6.401666666666667,2.4278167524621566,3.9583666666666666,0.33,-11.3,-7.46,-5.93,-1.5,43.0,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,41.233333333333334,False,6.517168097785278,2.485713940631136,-9.910663327806862,-6.558979976700033,-2.172905490958294,-0.2195184605338738,42.58352706094368,5.097491825752692,0.01772264108974908,0.023291975485433047,1.3893366721931386,0.9010200232999672,3.7570945090417056,1.2804815394661262,-0.41647293905631955,
2026-07-17 23:32:00,-2.7199999999999998,44.835,1.3515,73.0,400.0,140.0,,,6.356999999999999,2.4187055852408217,3.92175,0.3275,-11.525,-7.7,-7.275,-1.5,43.0,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,42.233333333333334,False,6.50255170974309,2.4870352428934455,-9.967832561566574,-6.603117198408128,-2.1824939765121485,-0.23750267490861643,42.550443806039745,5.1059302529165285,0.022383783511479516,0.027474342331043178,1.5571674384334262,1.096882801591872,5.092506023487852,1.2624973250913836,-0.44955619396025526,
2026-07-17 23:33:00,-2.8949999999999996,44.795,1.353,73.0,400.5,140.0,,,6.360999999999999,2.4151873268008477,3.9220999999999995,0.32299999999999995,-11.93,-7.8,-9.885000000000002,-1.5,42.88,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,43.233333333333334,False,6.486669916097929,2.4854082524055254,-10.087442249587458,-6.718542462147669,-2.280801345812942,-0.33974529740117765,42.51675356292098,5.108834479818006,0.019373564205272142,0.028253276111364745,1.842557750412542,1.081457537852331,7.604198654187059,1.1602547025988224,-0.36324643707902027,
2026-07-17 23:34:00,-2.8999999999999995,44.78388888888889,1.3475000000000001,73.0,400.0,140.0,,,6.26,2.381505166025163,3.82745,0.31999999999999995,-12.2,-7.9350000000000005,-10.174999999999999,-1.75,42.873333333333335,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,44.233333333333334,False,6.48324461966884,2.485511762743075,-10.096799361261024,-6.720676285976107,-2.294587787141736,-0.32746448226128644,42.52062436880708,5.114893958656295,0.034434088603037094,0.04184514363477709,2.1032006387389757,1.2143237140238936,7.880412212858262,1.4225355177387136,-0.3527089645262578,
2026-07-17 23:35:00,-2.9049999999999994,44.73,1.35,73.0,400.0,139.0,,,6.26,2.3861251910971992,3.8324833333333332,0.31999999999999995,-12.2,-8.035,-10.49,-2.0,42.8,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,45.233333333333334,False,6.454949656759364,2.4785981220741715,-10.138995356816228,-6.782974834314296,-2.221678850959701,-0.41850561882590576,42.42990976104269,5.117412396386291,0.030201576638978267,0.03730856170406038,2.0610046431837716,1.252025165685704,8.268321149040299,1.5814943811740942,-0.3700902389573102,
2026-07-17 23:36:00,-2.8999999999999995,44.69,1.3490000000000002,73.0,400.5,138.0,,,6.25,2.37941170812932,3.82185,0.31999999999999995,-12.2,-8.305,-10.645,-2.0,42.763333333333335,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,46.233333333333334,False,6.431852789715633,2.471046081922066,-10.163218245215297,-6.832955938520709,-2.15436649058052,-0.5099437743683679,42.342783402243505,5.1152670466418275,0.028273779836256563,0.037083231455347754,2.036781754784702,1.4720440614792905,8.49063350941948,1.490056225631632,-0.4205499310898304,
2026-07-17 23:37:00,-2.73,44.605000000000004,1.3520555555555556,73.0,401.0,139.0,,,6.244000000000001,2.3804436665270963,3.8205,0.31999999999999995,-12.2,-8.410000000000002,-10.5,-2.0,42.7,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,47.233333333333334,False,6.467794088246155,2.4820800696951015,-10.023646463007445,-6.692566052003865,-2.1207428436880518,-0.4091462603257898,42.27518676265376,5.07910198745496,0.03460130072057377,0.04094807593394445,2.176353536992554,1.7174339479961374,8.379257156311947,1.5908537396742102,-0.42481323734624254,
2026-07-17 23:38:00,-2.475,44.580000000000005,1.3535,73.0,400.0,138.0,,,6.27,2.3964304785025603,3.855549999999999,0.31999999999999995,-12.2,-8.495000000000001,-10.845,-2.0,42.685,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,48.233333333333334,False,6.459364469286488,2.4783024504522144,-9.896923649765519,-6.589763639234785,-1.8973037538168933,-0.3525864251169153,42.210692270283964,5.077001471166883,0.029316269454509603,0.03303550457883575,2.3030763502344804,1.9052363607652163,8.947696246183106,1.6474135748830847,-0.4743077297160383,
2026-07-17 23:39:00,-2.24,44.535,1.35,74.0,401.0,138.0,,,6.09,2.2848649533335728,3.65495,0.3105,-13.149999999999999,-8.719999999999999,-11.024999999999999,-2.0,42.615,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,49.233333333333334,False,6.5290434994814746,2.455346831470464,-9.895129627170654,-6.557432136824068,-1.842388227448604,-0.30890407946490805,42.076294345748195,5.090672007783268,0.06724468898336222,0.06943291104613225,3.2548703728293447,2.162567863175931,9.182611772551395,1.691095920535092,-0.5387056542518067,
2026-07-17 23:40:00,-1.9949999999999999,44.5,1.35,75.0,400.5,138.0,,,6.165,2.2895546333793924,3.6795999999999998,0.31,-13.2,-9.345,-11.455,-3.0,42.60000000000001,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,50.233333333333334,False,6.59116852109366,2.4335278217996996,-9.908535313016966,-6.52370849752389,-1.7656014474722053,-0.22362465011546862,41.98014394149148,5.121810277369567,0.06465750643907786,0.059162335080201744,3.2914646869830335,2.821291502476111,9.689398552527795,2.7763753498845314,-0.6198560585085318,
2026-07-17 23:41:00,-1.63,44.5,1.35,75.0,400.5,137.5,,,5.987,2.238120238216481,3.52065,0.3025,-13.875,-9.599999999999998,-11.895000000000001,-3.0,42.59,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,51.233333333333334,False,6.612321913138777,2.4338282038328316,-9.672607122989607,-6.320238379815232,-1.5228364518592465,-0.10052207030188653,41.928721429591945,5.098323572230949,0.09456918785158552,0.08041157765702056,4.202392877010393,3.2797616201847655,10.372163548140755,2.8994779296981132,-0.6612785704080579,
2026-07-17 23:42:00,-1.1949999999999998,44.489999999999995,1.35,75.0,401.0,137.0,,,5.946000000000001,2.232232144297769,3.4906722222222224,0.29999999999999993,-14.1,-9.905000000000001,-12.23,-3.5,42.515,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,52.233333333333334,False,6.6420352047766595,2.434775832428698,-9.382830099251613,-6.073373847985823,-1.2425911413565394,0.03718872011391339,41.851228974267926,5.062597874365806,0.10479245943714677,0.0831878177174491,4.717169900748386,3.831626152014178,10.98740885864346,3.5371887201139134,-0.6637710257320748,
2026-07-17 23:43:00,-0.77,44.39999999999999,1.3525,76.0,400.5,136.5,,,5.961833333333334,2.2423732091449957,3.5075500000000006,0.29949999999999993,-14.149999999999999,-10.099999999999998,-12.544999999999998,-3.5,42.47,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,53.233333333333334,False,6.704471427081797,2.41213364115084,-9.29672541717261,-5.962260762659734,-1.021909798595013,0.14583431037070982,41.66680758146643,5.078115398392247,0.11076758277299514,0.0703777059072277,4.853274582827389,4.137739237340264,11.523090201404985,3.64583431037071,-0.8031924185335697,
2026-07-17 23:44:00,-0.41000000000000003,44.29,1.2832777777777777,77.0,400.0,137.0,,,5.871,2.1544973960437637,3.360872222222222,0.29,-15.1,-10.67,-13.169999999999998,-4.0,42.28,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,54.233333333333334,False,6.792489082489597,2.3925370191254998,-9.190534564543576,-5.793391888175618,-1.0842366422314824,0.36010731591025824,41.55072731034739,5.1001908090955155,0.1356629464249136,0.09949255588477468,5.909465435456424,4.876608111824382,12.085763357768515,4.360107315910258,-0.7292726896526105,
2026-07-17 23:45:00,-0.07,44.135000000000005,1.174,77.0,400.0,137.0,,,5.898,2.1681438713131422,3.3938499999999996,0.29,-15.1,-10.8,-13.370000000000001,-4.0,42.18000000000001,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,55.233333333333334,False,6.826399826584689,2.3922561637062283,-8.921573451336464,-5.525443605904739,-1.1585824264586335,0.5659199594859948,41.44022463169807,5.076553522535531,0.13600138435623632,0.09368239730893935,6.178426548663536,5.274556394095262,12.211417573541368,4.565919959485995,-0.7397753683019346,
2026-07-17 23:46:00,0.09,44.075,1.1485000000000003,77.0,400.0,135.0,,,5.899000000000001,2.1663210645498943,3.3935500000000003,0.29,-15.1,-10.91,-13.46,-4.0,42.0,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,56.233333333333334,False,6.792312693129153,2.3777845486199642,-8.866042539807772,-5.51387749865945,-0.9914852640540861,0.5023498134289613,41.30665763739109,5.078733244616309,0.13151819321168667,0.08893298772287872,6.233957460192228,5.3961225013405505,12.468514735945915,4.502349813428961,-0.6933423626089095,
2026-07-17 23:47:00,0.2899999999999999,44.045,1.1500000000000001,78.0,400.0,135.0,,,5.75,2.0744657620880704,3.2121000000000004,0.281,-16.0,-11.2,-13.719999999999999,-4.275,42.0,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,57.233333333333334,False,6.853416138626061,2.355135043459217,-8.903203692141599,-5.5072629435816625,-0.939250665088482,0.555738829629838,41.20762469911047,5.107614643997004,0.16100235507474503,0.11917332814975234,7.096796307858401,5.692737056418337,12.780749334911517,4.830738829629839,-0.7923753008895318,
2026-07-17 23:48:00,0.44,44.0,1.1500000000000001,79.0,400.5,135.0,,,5.797999999999999,2.08007571873555,3.2348499999999993,0.2800000000000001,-16.1,-11.695,-14.027777777777779,-4.5,41.934999999999995,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,58.233333333333334,False,6.912052196856065,2.331729623531334,-8.96887674676774,-5.531856101407275,-0.9216453692422815,0.5717443366696573,41.089181328955405,5.133044939722287,0.1611753159738566,0.10792585137493838,7.131123253232261,6.163143898592725,13.106132408535498,5.071744336669657,-0.8458186710445901,
2026-07-17 23:49:00,0.51,44.010000000000005,1.1500000000000001,79.0,400.5,135.0,,,5.85,2.102802874819072,3.2924499999999997,0.2800000000000001,-16.1,-11.780000000000001,-14.4,-4.5,41.955,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,59.233333333333334,False,6.919079554684815,2.332383011405144,-8.919336477913106,-5.486566858926701,-0.8818040020829186,0.6051575050065183,41.09244420971168,5.128795182448869,0.15451181710448125,0.09843157640209421,7.1806635220868955,6.2934331410733,13.518195997917081,5.1051575050065185,-0.8625557902883187,
2026-07-17 23:50:00,0.585,44.0,1.1485000000000003,79.0,401.0,134.0,,,5.859,2.1098885272572896,3.30795,0.2800000000000001,-16.1,-11.8,-14.5,-4.5,41.89999999999999,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,60.233333333333334,False,6.904442082705335,2.3251383369228313,-8.890839555020662,-5.487706814918845,-0.7760627218203189,0.5539046000194574,41.027603098430696,5.124549567170941,0.15141586679740893,0.09257505510420971,7.209160444979339,6.312293185081156,13.723937278179681,5.053904600019457,-0.8723969015692958,
2026-07-17 23:51:00,0.62,44.0,1.1485,80.0,400.5,133.5,,,5.8100000000000005,2.076010989853222,3.242055555555556,0.2765000000000001,-16.485,-11.950000000000001,-14.594999999999999,-4.975,41.89999999999999,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,61.233333333333334,False,6.938015859500627,2.296404537891904,-9.058186274260525,-5.603881993278009,-0.7848250283096744,0.5246068632213154,40.96292211068984,5.179216195816304,0.16258479114831792,0.09597331149719923,7.426813725739475,6.346118006721992,13.810174971690325,5.499606863221315,-0.937077889310153,
2026-07-17 23:52:00,0.7299999999999999,44.0,1.1470000000000002,81.0,401.0,131.0,,,5.675999999999999,1.9784586426853494,3.0405999999999986,0.27,-17.199999999999996,-12.340000000000002,-13.379999999999999,-5.0,41.89999999999999,,frost_development,frost_cycle_000019,2026-07-17,没有除霜,62.233333333333334,False,6.936699946697331,2.252088280981461,-9.217938800288703,-5.767074733382546,-0.6213643983804437,0.3651736295199962,40.79294194622813,5.232871464529933,0.18174347404165436,0.12150040502713488,7.982061199711293,6.572925266617456,12.758635601619556,5.3651736295199965,-1.1070580537718584,
2026-07-20 10:05:00,3.1133333333333333,44.89999999999999,1.6247142857142858,79.0,400.5,200.5,0.8635711750000001,87.44699950714286,8.489999999999998,2.839860682341379,5.702671428571428,0.39,-6.200000000000001,-1.375,-4.461666666666667,5.5,43.7,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,-0.6666666666666666,False,8.845569683921495,2.937054607545604,-4.822002595408103,-0.6583097154291088,-2.9089275036918583,6.003451871274747,43.702575112894976,4.421704221753283,0.04019748830511305,0.033092311240834116,1.3779974045918983,0.7166902845708912,1.5527391629748086,0.5034518712747467,0.0025751128949735858,
2026-07-20 10:06:00,2.74,44.919999999999995,1.5185,79.0,400.5,198.0,1.389446225,88.302948775,8.945500000000003,2.9765201444948937,6.143150000000002,0.40349999999999997,-5.12,-1.27,-4.065,5.5,43.695,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,0.3333333333333333,True,8.771437308338593,2.907441651144529,-5.08488797332999,-0.9287063274513389,-3.216969274569419,5.774644980466236,43.71173298900091,4.4890761789292375,-0.01984426104213699,-0.0237592019510251,0.03511202667001001,0.34129367254866116,0.8480307254305814,0.27464498046623564,0.01673298900090714,
2026-07-20 10:07:00,2.5,44.980000000000004,1.4753888888888889,79.0,400.5,195.0,1.722831625,88.8385405,8.577000000000002,2.8189122537040507,5.736833333333334,0.41,-4.6,-0.30000000000000004,0.03,6.0,43.60000000000001,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,1.3333333333333333,True,8.690755079236226,2.878267505340001,-5.298658005734919,-1.1803972463216583,-3.244239785374717,5.524723142212786,43.690195258795455,4.544722481984012,0.013089205506205737,0.0206218676776323,-0.6986580057349192,-0.8803972463216583,-3.274239785374717,-0.47527685778721374,0.09019525879544688,
2026-07-20 10:08:00,2.6000000000000005,45.195,1.4705000000000001,79.0,400.0,195.0,1.69372555,88.699778725,8.61,2.800546919107287,5.741149999999999,0.41,-4.6,-0.605,1.71,6.0,43.705,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,2.3333333333333335,True,8.713144152887358,2.876532562150442,-5.199943297781018,-1.0802884230866279,-3.1862284045390292,5.651335840200487,43.89276380212378,4.565745664749692,0.011837764999351963,0.026415707592876814,-0.5999432977810182,-0.4752884230866279,-4.896228404539029,-0.3486641597995126,0.18776380212378285,
2026-07-20 10:09:00,2.6000000000000005,45.5,1.4700000000000002,79.0,400.0,195.0,1.450195275,88.2095827,8.711499999999997,2.8469935843725223,5.856799999999998,0.4069999999999999,-4.84,-0.8200000000000001,0.21499999999999997,6.0,44.0,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,3.3333333333333335,True,8.735138660675732,2.8723459564395277,-5.151334041376622,-1.029909335745152,-3.169234351589093,5.744814669630181,44.17448817648079,4.596707433264607,0.002706157462863401,0.008826364390462027,-0.3113340413766226,-0.20990933574515203,-3.3842343515890927,-0.2551853303698186,0.17448817648079284,
2026-07-20 10:10:00,2.4749999999999996,45.620000000000005,1.4700000000000002,79.0,400.5,192.0,0.8735466,87.11722755,8.761,2.8600364753576146,5.9035,0.4,-5.4,-1.27,-3.63,5.5,44.050000000000004,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,4.333333333333333,True,8.66427124686352,2.845419138345963,-5.295627041776378,-1.2317956446672764,-3.0166832377633988,5.511149919885341,44.164913524696374,4.637291826616333,-0.011164095672962171,-0.00513714721837033,0.10437295822362191,0.038204355332723594,0.6133167622366011,0.011149919885340864,0.1149135246963695,
2026-07-20 10:11:00,2.085,45.745,1.4705000000000001,79.0,400.0,188.0,0.31332015,86.441634225,8.491999999999999,2.8020703027895975,5.648944444444444,0.39,-6.200000000000001,-1.7899999999999998,-4.4399999999999995,5.0,44.175,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,5.333333333333333,True,8.544571537159783,2.8090980892302113,-5.655665427812501,-1.6458809476194434,-2.932389145391601,5.120720525651078,44.15826701099908,4.717515503949414,0.006152624146354646,0.0025017946035981176,0.5443345721875001,0.14411905238055644,1.5076108546083984,0.12072052565107771,-0.016732989000914245,
2026-07-20 10:12:00,1.71,45.795,1.4720000000000002,77.0,400.5,183.0,0.06511692499999999,86.2072652,8.28557142857143,2.8261868920429483,5.55247142857143,0.39,-6.200000000000001,-2.0,-4.735,4.5,44.2,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,6.333333333333333,True,8.313401824379007,2.8170593071121877,-5.692487228011877,-1.8840561195019667,-2.6307717710407292,4.65981413306855,44.12462287977017,4.68979190043757,0.003347654353235363,-0.003240111029156001,0.5075127719881243,0.11594388049803328,2.104228228959271,0.15981413306854986,-0.07537712022983101,
2026-07-20 10:13:00,1.37,45.7,1.4675,77.0,400.0,180.0,0.11518477499999996,87.08723392499999,8.23,2.8002277789842163,5.491150000000001,0.39,-6.200000000000001,-2.375,-4.77,4.0,44.10000000000001,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,7.333333333333333,True,8.206361339324266,2.7917858968748126,-6.023082920785111,-2.2514359902210765,-2.6176563493633322,4.296326842990072,43.954322547904994,4.736544959848481,-0.0028805288602709034,-0.0030238286248431834,0.1769170792148902,0.12356400977892346,2.1523436506366673,0.29632684299007206,-0.14567745209501481,
2026-07-20 10:14:00,1.2055555555555553,45.60000000000001,1.4700000000000002,77.0,400.0,177.0,0.14656067499999997,87.5554951,8.161333333333333,2.7679138793822733,5.413233333333333,0.39,-6.200000000000001,-2.477777777777778,-1.8777777777777778,4.0,44.0,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,8.333333333333334,True,8.114238466379332,2.7681447425174692,-6.235112026670011,-2.5159821331105015,-2.491094540014379,3.988850080114659,43.75247839808631,4.7630875345697135,-0.005803978666529819,8.339995075035134e-05,-0.03511202667001001,-0.038204355332723594,-0.6133167622366011,-0.011149919885340864,-0.24752160191368944,
2026-07-20 10:15:00,1.1399999999999997,45.5,1.4700000000000002,77.0,400.5,177.0,0.17913815,87.70064652500001,8.145500000000002,2.7685909253972683,5.400400000000001,0.39,-6.200000000000001,-2.5,-1.1549999999999998,4.0,44.0,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,9.333333333333334,True,8.103582955419665,2.7683600622620723,-6.289926348598161,-2.572414135300168,-2.5360599587497012,3.9168550486604934,43.65620433386201,4.751986670524998,-0.005172655701920492,-8.339346400165759e-05,-0.08992634859816029,-0.07241413530016816,-1.3810599587497014,-0.08314495133950661,-0.34379566613799284,
2026-07-20 10:16:00,1.1,45.33,1.4700000000000002,75.0,401.0,176.0,0.17179479999999997,87.818093325,8.042166666666667,2.831366671700658,5.397216666666667,0.39150000000000007,-6.08,-2.295,-1.8599999999999999,4.0,43.95,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,10.333333333333334,False,7.979042971738093,2.8138733440889814,-6.0232642771907905,-2.4457143896404876,-2.3551834406558103,3.8070937899825728,43.55554636951685,4.644355838886248,-0.007911186235261436,-0.006216814146388083,0.05673572280920958,-0.15071438964048767,-0.49518344065581044,-0.19290621001742725,-0.39445363048315585,
2026-07-20 10:17:00,1.045,45.22,1.471,75.0,400.0,174.0,0.200366975,88.05866137499999,8.079999999999998,2.8400114332189266,5.4304999999999986,0.39,-6.200000000000001,-2.3949999999999996,-2.0149999999999997,4.0,43.769999999999996,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,11.333333333333334,False,7.915291216118234,2.800228365542827,-6.144588311220065,-2.5958275969011932,-2.2397998534783237,3.639048877521855,43.39536317227041,4.665304419129414,-0.02080893543706397,-0.014207079738794093,0.05541168877993563,-0.20082759690119367,-0.22479985347832399,-0.360951122478145,-0.3746368277295886,
2026-07-20 10:18:00,1.0,45.2,1.4720000000000002,75.0,400.0,172.0,0.17446517499999997,87.9022564,8.008500000000002,2.81276339819172,5.3570785714285725,0.39,-6.200000000000001,-2.5,-1.2249999999999996,4.0,43.7,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,12.333333333333334,False,7.8625954740505195,2.784411831047544,-6.234787128636557,-2.724170441366142,-2.1184597252641195,3.4771730111421224,43.29920760452541,4.683116371488891,-0.018556789094774206,-0.010182246328665157,-0.0347871286365562,-0.22417044136614184,-0.8934597252641199,-0.5228269888578776,-0.4007923954745962,
2026-07-20 10:19:00,1.0,45.135000000000005,1.4730000000000003,75.0,400.0,172.0,0.11344914999999997,88.02976462499998,8.027999999999999,2.8192660651020933,5.376449999999999,0.39,-6.200000000000001,-2.685,-0.6349999999999999,3.6,43.63000000000001,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,13.333333333333334,False,7.857788539676868,2.7853555447396996,-6.245609630164318,-2.735558145490837,-2.1197027335187824,3.4564324926876946,43.238643544171495,4.676373191257891,-0.021661496674754144,-0.012174575136892463,-0.04560963016431696,-0.050558145490836814,-1.4847027335187826,-0.1435675073123055,-0.3913564558285145,
2026-07-20 10:20:00,1.0,45.09500000000001,1.4773333333333336,75.0,400.0,172.0,0.019321474999999998,87.84503512500001,8.039999999999997,2.8294915919333476,5.3947499999999975,0.39,-6.200000000000001,-2.705,-0.5,3.5,43.60000000000001,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,14.333333333333334,False,7.854332808077432,2.786150545140253,-6.254196978877122,-2.745275755624616,-2.110569105195549,3.440261760910305,43.19919096402076,4.671621097522425,-0.023638824131773983,-0.015555888345190949,-0.05419697887712083,-0.04027575562461605,-1.610569105195549,-0.059738239089695,-0.40080903597925044,
2026-07-20 10:21:00,1.0,45.06,1.479,75.0,400.0,172.0,-0.028476674999999986,87.767929375,8.072999999999999,2.8447594759079173,5.431499999999999,0.39,-6.200000000000001,-2.7750000000000004,-0.7816666666666667,3.5,43.53,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,15.333333333333334,False,7.851593457433077,2.786723713525938,-6.260609330058361,-2.7522298780814856,-2.1082347174353133,3.4280598392593973,43.1659173046781,4.667807343617999,-0.02819893105358351,-0.02082580418729374,-0.06060933005835967,0.022770121918514796,-1.3265680507686466,-0.07194016074060272,-0.36408269532189763,
2026-07-20 10:22:00,0.9400000000000001,45.0,1.4775,75.0,400.5,172.0,-0.075740875,87.622205675,8.098499999999998,2.857319252428499,5.460599999999998,0.39,-6.200000000000001,-2.8099999999999996,-1.06,3.5,43.5,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,16.333333333333332,False,7.8444679175770435,2.786360502338023,-6.304573513347386,-2.7975809943580234,-2.151701272285455,3.3720685718424583,43.10699905728018,4.660594078427752,-0.0323835963244552,-0.025466464239259468,-0.1045735133473853,0.012419005641976177,-1.091701272285455,-0.12793142815754166,-0.3930009427198229,
2026-07-20 10:23:00,0.9,45.005,1.48,75.0,401.0,172.0,-0.12981407499999997,87.541094525,8.11,2.863094066472975,5.473049999999999,0.39,-6.200000000000001,-2.88,-1.19,3.5,43.5,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,17.333333333333332,False,7.843112553334153,2.7855332081466635,-6.326873522902922,-2.822846642253395,-2.1694921728212284,3.340982309369428,43.10414885690568,4.657854403046726,-0.034028256620184605,-0.0278441693315572,-0.12687352290292075,0.057153357746604794,-0.9794921728212285,-0.1590176906305718,-0.395851143094319,
2026-07-20 10:24:00,1.625,44.97,1.4785000000000001,73.0,400.0,173.0,2.4069594500000004,94.99464979999999,8.604,2.984399204729492,5.91235,0.42000000000000004,-3.9,-1.0150000000000001,-0.795,4.5,43.5,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,18.333333333333332,False,7.83271724931106,2.8537210205379324,-5.483124433414214,-2.105532238928879,-1.696511904297436,3.781991609146269,43.17721000988574,4.5088764761010705,-0.0984693722675587,-0.04579220717480159,-1.583124433414214,-1.090532238928879,-0.9015119042974359,-0.7180083908537309,-0.32278999011425924,
2026-07-20 10:25:00,3.915,44.974999999999994,1.4810555555555556,71.0,400.5,174.0,4.1519927249999995,96.570620675,8.6115,3.02163389385336,5.948355555555555,0.43,-3.1000000000000005,-0.20500000000000002,3.085,5.5,43.5,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,19.333333333333332,False,7.958048274987824,2.9350212484619025,-3.568743977954343,-0.4175939970890431,-0.3476457406141814,4.8774384504010015,43.13528984420006,4.231813850594582,-0.08211205843849623,-0.029510057358816955,-0.4687439779543423,-0.21259399708904309,-3.4326457406141815,-0.6225615495989985,-0.3647101557999406,
2026-07-20 10:26:00,5.653333333333334,44.905,1.4945,71.0,381.0,174.0,4.66722495,95.574492675,8.626999999999999,3.085473064916543,6.003799999999998,0.4338888888888889,-2.827777777777778,0.26499999999999996,4.460000000000001,6.0,43.45,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,20.333333333333332,False,8.019601185583525,2.9736825945984684,-2.616957371602446,0.6174524735381772,0.7482453399925755,6.10424219440521,43.2827455933827,4.320327114924453,-0.07573927934326297,-0.03759327593373141,0.21082040617533204,0.35245247353817727,-3.7117546600074256,0.10424219440521032,-0.16725440661730318,
2026-07-20 10:27:00,4.885,44.99,1.4965000000000002,69.0,381.0,174.0,2.4925422250000002,90.745965925,8.276999999999997,3.1518956720989197,5.8279944444444425,0.43,-3.1000000000000005,-0.225,3.775,5.475,43.510000000000005,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,21.333333333333332,False,7.875518791822244,3.017239448561895,-2.7770444638408054,0.3829187468597989,0.47484049434664993,5.8323075541089535,43.52248927976292,4.28873925921621,-0.050978382350460816,-0.044628948359138665,0.32295553615919514,0.6079187468597989,-3.30015950565335,0.3573075541089539,0.01248927976291725,
