timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-20 10:28:00,3.63,44.96,1.4925000000000002,69.0,401.0,174.0,2.0711708250000003,90.666857325,8.3125,3.1937270365929606,5.89335,0.43,-3.1000000000000005,-0.30499999999999994,3.325,5.0,43.5,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,22.333333333333332,False,7.846848039626463,2.984593194625737,-3.419862987790358,-0.37672477767820356,-0.33566737625775817,4.76490348707549,43.230372827705196,4.147542179656989,-0.05934254850125842,-0.07007113811818777,-0.3198629877903576,-0.07172477767820362,-3.6606673762577584,-0.2350965129245104,-0.26962717229480404,
2026-07-20 10:29:00,3.7300000000000004,44.934999999999995,1.492,69.0,400.5,174.0,4.328365225,94.9511616,8.559999999999999,3.2308711248732997,6.0938,0.44000000000000006,-2.3999999999999995,0.32499999999999996,1.6750000000000003,5.725,43.519999999999996,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,23.333333333333332,False,7.85139520060919,2.986382874511208,-3.3614693862670095,-0.31917055868209065,-0.2803910072287675,4.814297423327677,43.20891134070479,4.143554594425249,-0.09025208657638695,-0.08186768429754943,-0.9614693862670101,-0.6441705586820906,-1.9553910072287677,-0.9107025766723229,-0.31108865929520846,
2026-07-20 10:30:00,4.46,44.965,1.49,69.0,400.0,173.0,2.85369875,91.48078315000001,8.229500000000002,3.112682382001255,5.765500000000001,0.43,-3.1000000000000005,0.06500000000000002,2.9899999999999998,5.5,43.519999999999996,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,24.333333333333332,False,7.8877940083268125,2.9855105249830007,-2.898562362596878,0.08898547499004811,0.19695197593856376,5.089773630864513,43.14959300726643,4.107765061259876,-0.04332085641593375,-0.04259635193179512,0.2014376374031226,0.023985474990048092,-2.793048024061436,-0.41022636913548727,-0.3704069927335638,
2026-07-20 10:31:00,3.8649999999999993,45.0,1.4930000000000003,69.0,400.0,173.0,2.4235154000000003,90.923685825,8.22,3.1383045149313262,5.784600000000001,0.43,-3.1000000000000005,-0.29999999999999993,3.5,5.0,43.57888888888889,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,25.333333333333332,False,7.8413433201753655,2.979509256243329,-3.29421943926488,-0.2746351943266165,-0.12380164548651462,4.83748247974393,43.22656940826876,4.154239990679902,-0.04828977183671723,-0.05329577626089077,-0.1942194392648795,0.02536480567338345,-3.6238016454865147,-0.16251752025606958,-0.35231948062013174,
2026-07-20 10:32:00,3.4699999999999998,44.989999999999995,1.4929999999999999,69.0,401.0,173.0,2.2113609999999997,90.8546388,8.251000000000001,3.171817548656412,5.832750000000001,0.43,-3.1000000000000005,-0.41500000000000004,3.42,5.0,43.56,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,26.333333333333332,False,7.812152811272779,2.974823103645578,-3.5509775606227985,-0.5191879263943817,-0.3490494626444177,4.6360309630114225,43.229936410518405,4.170531510819826,-0.05617493658009032,-0.06622055770960689,-0.4509775606227979,-0.10418792639438168,-3.7690494626444178,-0.3639690369885775,-0.33006358948159686,
2026-07-20 10:33:00,3.225,44.980000000000004,1.492,69.0,401.0,173.0,2.059688575,90.77634085,8.180785714285715,3.1606949889798317,5.775685714285714,0.42592857142857143,-3.4257142857142853,-0.5,3.1500000000000004,5.0,43.555,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,27.333333333333332,False,7.791570181084936,2.97255596388775,-3.7166062960134365,-0.6712880136670409,-0.48854238995030175,4.526749683529278,43.2404193391568,4.187558795110901,-0.049953414286846964,-0.06329200438198601,-0.29089201029915124,-0.17128801366704094,-3.638542389950302,-0.4732503164707218,-0.31458066084319825,
2026-07-20 10:34:00,3.0700000000000003,44.96,1.49,69.0,400.5,173.0,1.8407248749999998,90.3384546,8.029,3.1128612545597427,5.63185,0.42000000000000004,-3.9,-0.625,1.2400000000000002,4.5,43.52499999999999,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,28.333333333333332,False,7.775863812924604,2.9717494606960777,-3.8279211742946178,-0.7691807076772741,-0.5787492893103106,4.467521969060801,43.24435567558196,4.202927941278447,-0.03255409214531846,-0.04748441809445536,0.07207882570538215,-0.1441807076772741,-1.8187492893103108,-0.03247803093919899,-0.28064432441803433,
2026-07-20 10:35:00,2.88,44.91499999999999,1.4895,69.0,400.0,169.0,1.5991975250000001,89.76094835,8.027999999999999,3.1181617809168114,5.635549999999999,0.42000000000000004,-3.9,-0.98,0.615,4.25,43.5,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,29.333333333333332,False,7.660400530153129,2.9396032093196585,-4.080054158182238,-1.0869945217337564,-0.39612369203903586,4.113629139041663,43.06582227372152,4.251507367745557,-0.04798697775656935,-0.060742405992432635,-0.1800541581822377,-0.10699452173375645,-1.0111236920390358,-0.13637086095833695,-0.4341777262784774,
2026-07-20 10:36:00,2.6200000000000006,44.89999999999999,1.4925,69.0,401.0,166.0,1.236972775,89.116207025,7.765000000000001,3.0254502297626265,5.3812,0.41,-4.6,-1.435,0.71,4.0,43.47,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,30.333333333333332,False,7.570291563021772,2.9128767961618918,-4.332909541598936,-1.3960927969322574,-0.3212676509322855,3.7641747809221986,42.93133765186353,4.282028478246049,-0.025720071064278427,-0.03864682287595045,0.2670904584010634,0.038907203067742646,-1.0312676509322856,-0.2358252190778014,-0.5386623481364694,
2026-07-20 10:37:00,2.335,44.8,1.4915,69.0,400.5,166.0,0.97274775,88.687428475,7.7935,3.059434946464648,5.428194444444445,0.41,-4.6,-1.725,0.775,4.0,43.3,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,31.333333333333332,False,7.538088917624107,2.911973760000995,-4.54474334055887,-1.5880557220236446,-0.4859039623385335,3.622777787423775,42.871016060117825,4.2986218618213075,-0.03388273674760467,-0.0506396000160394,0.05525665944112923,0.13694427797635544,-1.2609039623385336,-0.3772222125762248,-0.42898393988217265,
2026-07-20 10:38:00,2.3049999999999997,44.7,1.4929999999999999,69.0,400.0,163.0,1.0650062,89.713883825,7.8025,3.0323915045471113,5.41235,0.41,-4.6,-1.4700000000000002,0.425,4.0,43.18388888888889,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,32.333333333333336,False,7.455188914731684,2.890082469270297,-4.671020846624017,-1.7693280518926398,-0.2847424214709906,3.3878417024072798,42.66838350189795,4.321275656199163,-0.046586490193698316,-0.049240475588485655,-0.07102084662401698,-0.29932805189263956,-0.7097424214709906,-0.6121582975927202,-0.5155053869909381,
2026-07-20 10:39:00,2.0500000000000003,44.7,1.4925000000000002,69.0,401.0,163.0,0.566063,87.974832125,7.505,2.9485146206395156,5.141411111111111,0.4,-5.4,-2.09,1.69,3.5,43.115,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,33.333333333333336,False,7.438211427037848,2.886571658787016,-4.831899166413063,-1.925482765458781,-0.4328750366380436,3.25112562911338,42.67034370659587,4.328444831962733,-0.008979117307606588,-0.02145900714570481,0.5681008335869375,0.16451723454121892,-2.1228750366380433,-0.2488743708866199,-0.4446562934041296,
2026-07-20 10:40:00,1.74,44.580000000000005,1.4935,69.0,400.0,163.0,0.2934264999999999,87.73064017499999,7.567500000000001,2.997564324323972,5.223950000000001,0.4,-5.4,-2.3,0.605,3.0,43.019999999999996,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,34.333333333333336,False,7.400377981958574,2.886337354912575,-5.069802856735598,-2.1380309579802055,-0.6047836033780277,3.1036890746918324,42.601463506388924,4.350273071612018,-0.022582902988043996,-0.03853567886722842,0.3301971432644022,0.16196904201979434,-1.2097836033780278,0.10368907469183242,-0.4185364936110716,
2026-07-20 10:41:00,1.435,44.5,1.4940000000000002,71.0,400.0,163.0,-0.0057793249999999905,87.283503075,7.598000000000001,2.928761567205931,5.21435,0.39,-6.200000000000001,-2.57,-0.51,3.0,42.84,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,35.333333333333336,False,7.456876990316077,2.8325794203449632,-5.631156865111614,-2.5668516802219368,-0.9212383757289113,2.905447745337704,42.44864372738293,4.4602835660414835,-0.018925216262410283,-0.03395567523019505,0.5688431348883869,0.003148319778063069,-0.4112383757289113,-0.09455225466229589,-0.39135627261707384,
2026-07-20 10:42:00,1.1,44.5,1.4940000000000002,71.0,400.0,163.0,-0.306587275,86.921578175,7.58,2.91299785586833,5.162,0.39,-6.200000000000001,-3.1350000000000002,-0.32499999999999996,2.5,42.8,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,36.333333333333336,False,7.429533421998629,2.829371851392346,-5.856170044643095,-2.773579637095901,-1.1075116792797912,2.7589394202630313,42.474791753386185,4.484728626991407,-0.020252493589414833,-0.02955638525732529,0.34382995535690597,0.36142036290409907,-0.7825116792797913,0.2589394202630313,-0.325208246613812,
2026-07-20 10:43:00,0.842857142857143,44.5,1.494,71.0,400.5,163.0,-0.5742836,86.8488594,7.635714285714285,2.9417350408881724,5.224914285714286,0.39,-6.200000000000001,-3.3,-1.05625,2.5,42.73083333333334,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,37.333333333333336,False,7.410429431588396,2.8263895441852833,-6.023817463222231,-2.9318416010014317,-1.2529989712329477,2.6336544850063177,42.48574422768269,4.497732787905922,-0.030401052490368397,-0.040810190845840255,0.17618253677776963,0.36815839899856817,-0.19674897123294777,0.1336544850063177,-0.24508910565064923,
2026-07-20 10:44:00,0.5999999999999999,44.47,1.4965000000000002,71.0,400.0,162.0,-0.753192825,87.01589805,7.419500000000001,2.866612676847085,5.01605,0.38149999999999995,-6.880000000000001,-3.4050000000000002,-1.34,2.5,42.7,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,38.333333333333336,False,7.362505204508703,2.817279497265588,-6.226204470333292,-3.13715286679407,-1.3082274919290173,2.461239833307137,42.444356204457435,4.526128895575048,-0.00774122311742409,-0.01751092840784141,0.6537955296667084,0.26784713320593045,0.03177250807098275,-0.038760166692862974,-0.2556437955425679,
2026-07-20 10:45:00,0.405,44.404999999999994,1.4725000000000001,73.0,400.0,162.0,-0.8996582,86.885147225,7.6045,2.836922979874467,5.115000000000001,0.38,-7.0,-3.623888888888889,-1.505,2.025,42.61,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,39.333333333333336,False,7.432340235831793,2.7629584559348324,-6.698595124997858,-3.4777764333952397,-1.6278447286376951,2.3381336668668666,42.31117256148859,4.633601279599404,-0.02316360106043236,-0.02677004563016827,0.30140487500214164,0.14611245549364948,-0.12284472863769524,0.3131336668668667,-0.2988274385114096,
2026-07-20 10:46:00,0.195,44.39999999999999,1.4645000000000001,73.0,401.0,162.0,-1.1144828750000002,86.37792780000001,7.610000000000001,2.83902260597744,5.118500000000001,0.38,-7.0,-3.965,-1.27,2.0,42.60000000000001,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,40.333333333333336,False,7.4196801120432605,2.759514472400193,-6.8261524920824685,-3.6015153275153966,-1.7712237482272593,2.226446307230498,42.30940912951576,4.638195824350613,-0.02565068642889634,-0.028812363324223433,0.17384750791753145,0.36348467248460326,-0.5012237482272592,0.22644630723049808,-0.2905908704842517,
2026-07-20 10:47:00,-0.01,44.39999999999999,1.4655,73.0,401.0,162.0,-1.2662887,86.46204315,7.4275,2.775884772815564,4.9407499999999995,0.373,-7.5600000000000005,-4.07,-1.2750000000000001,2.0,42.60000000000001,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,41.333333333333336,False,7.402813638564751,2.757609258504811,-6.96436551442365,-3.728749335818307,-1.8825495188425836,2.13587550321315,42.32482317292333,4.652992705485762,-0.0033347268539418717,-0.00662730379744314,0.5956344855763502,0.34125066418169325,-0.6075495188425835,0.13587550321314978,-0.27517682707667745,
2026-07-20 10:48:00,-0.175,44.39999999999999,1.4649999999999999,73.0,400.0,162.0,-1.360816975,86.393949875,7.373,2.760080423582794,4.89115,0.3705,-7.76,-4.109999999999999,-1.74,2.0,42.60000000000001,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,42.333333333333336,False,7.385643479741858,2.757041012449487,-7.085074880374545,-3.8310471006544113,-1.9706159531178171,2.089825953146276,42.35623255542092,4.6766331055831705,0.0017118995489746602,-0.0011024178166312293,0.6749251196254544,0.2789528993455881,-0.23061595311781713,0.08982595314627595,-0.24376744457909183,
2026-07-20 10:49:00,-0.29499999999999993,44.39999999999999,1.4655,73.5,400.5,162.0,-1.400737775,86.3795014,7.434,2.7700208120252947,4.953821428571429,0.37,-7.8,-4.200000000000001,-1.8,2.0,42.60000000000001,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,43.333333333333336,False,7.399469603278196,2.7424113904399308,-7.2467527454599825,-3.9618235238984707,-2.074361991464655,2.0140615921056293,42.33055832335019,4.703532746082078,-0.004666604307220323,-0.010067571073257175,0.5532472545400173,0.23817647610153037,-0.2743619914646549,0.014061592105629295,-0.26944167664981933,
2026-07-20 10:50:00,-0.38,44.40555555555555,1.4635,75.0,401.0,162.0,-1.568164725,86.0137617,7.625,2.7567881516522066,5.05305,0.37,-7.8,-4.49,-1.5299999999999998,2.0,42.60000000000001,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,44.333333333333336,False,7.460492691495505,2.70191859039876,-7.554520144621131,-4.18182973586443,-2.2366623855062673,1.9375915356292344,42.257488541530776,4.776813723124672,-0.02205046171977676,-0.020307629344727518,0.24547985537886863,0.3081702641355699,-0.7066623855062675,-0.06240846437076564,-0.34251145846923237,
2026-07-20 10:51:00,-0.5,44.489999999999995,1.468,75.0,400.5,162.0,-1.6358565999999999,85.958400075,7.63,2.76079172482733,5.05995,0.37,-7.8,-4.6,-1.395,2.0,42.605000000000004,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,45.333333333333336,False,7.454282040647715,2.700397982866612,-7.62913868507618,-4.245734388277293,-2.2838271783471082,1.9195677474847948,42.3512509926674,4.7991504975890305,-0.023572754343625046,-0.022364755989266127,0.17086131492381984,0.354265611722707,-0.8888271783471082,-0.08043225251520525,-0.2537490073326012,
2026-07-20 10:52:00,-0.6666666666666666,44.5,1.465,75.0,400.0,162.0,-1.709690175,85.90871295,7.648333333333334,2.770934498860344,5.082133333333335,0.37,-7.8,-4.6,-1.5038888888888888,2.0,42.6375,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,46.333333333333336,False,7.439914062843554,2.69901318330876,-7.743015709410724,-4.345178247265495,-2.3813810956059114,1.8653037762376594,42.38436667025884,4.818570451879715,-0.028013666385028335,-0.026647263524446574,0.05698429058927612,0.2548217527345047,-0.8774922067170225,-0.13469622376234058,-0.25313332974116065,
2026-07-20 10:53:00,-0.77,44.5,1.465,75.0,400.0,162.0,-1.77070615,85.74672877500001,7.6800000000000015,2.7812986673206197,5.1129000000000016,0.37,-7.8,-4.609999999999999,-1.9449999999999998,2.0,42.63000000000001,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,47.333333333333336,False,7.431479728337675,2.698023783930341,-7.812422759813471,-4.408945079734081,-2.4388385325221034,1.82011215357781,42.39243223051855,4.826110719436408,-0.03344155952073313,-0.030865140584108497,-0.01242275981347074,0.20105492026591865,-0.4938385325221035,-0.17988784642219002,-0.2375677694814584,
2026-07-20 10:54:00,-0.8442857142857143,44.5,1.469,75.0,400.0,162.0,-1.8625641499999999,85.73247112499999,7.5230000000000015,2.728343312421846,4.960300000000002,0.36750000000000005,-8.024999999999999,-4.700000000000001,-1.9949999999999999,2.0,42.655,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,48.333333333333336,False,7.424880967309383,2.6975430178723316,-7.864392632907691,-4.457702036236942,-2.469494858251804,1.7839583434315713,42.39588256374928,4.830883225572482,-0.013214896389938335,-0.011417906719355164,0.16060736709230738,0.24229796376305934,-0.47449485825180404,-0.21604165656842866,-0.2591174362507189,
2026-07-20 10:55:00,-0.895,44.5,1.467,77.0,400.5,162.0,-1.950950575,85.8261711,7.599999999999999,2.6643332376189672,4.949272222222222,0.36,-8.7,-4.834999999999999,-2.4049999999999994,2.0,42.650000000000006,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,49.333333333333336,False,7.510106214334046,2.6444649836127176,-8.235899179059295,-4.714242277278414,-2.648911633014089,1.7107893584294285,42.28938171550796,4.925083729464199,-0.011969708962887626,-0.007513146942526916,0.46410082094070404,0.12075772272158503,-0.2439116330140898,-0.2892106415705715,-0.36061828449204825,
2026-07-20 10:56:00,-0.9142857142857144,44.5,1.466,77.0,401.0,162.0,-2.0828629,85.485656525,7.592142857142857,2.657243368949193,4.935092857142857,0.36,-8.7,-5.1,-1.6199999999999999,2.0,42.695,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,50.333333333333336,False,7.510550582567785,2.6437024919467103,-8.243264052358128,-4.72499414329425,-2.6648032780974633,1.690444913657941,42.28235552124518,4.920893412647197,-0.010863687512397524,-0.005121936770015267,0.45673594764187087,0.3750058567057497,-1.0448032780974634,-0.3095550863420591,-0.4126444787548209,
2026-07-20 10:57:00,-1.055,44.5,1.4667777777777777,77.0,400.0,162.0,-2.1113014249999997,85.469825425,7.6035,2.664482747259566,4.949161111111111,0.36,-8.7,-5.1450000000000005,-1.52,1.8250000000000002,42.7,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,51.333333333333336,False,7.49519166620652,2.64344041179588,-8.34832354956154,-4.8132365296218955,-2.735963973106528,1.6538454092945114,42.31111927174514,4.942554629159323,-0.01445037546962391,-0.007960207981155154,0.3516764504384593,0.33176347037810494,-1.2159639731065282,-0.17115459070548877,-0.3888807282548612,
2026-07-20 10:58:00,-1.1,44.516111111111115,1.465,77.0,401.0,162.0,-2.1114349500000005,85.512884275,7.6305,2.675821902991183,4.978400000000001,0.36,-8.7,-5.15,-2.0,1.6625,42.75812500000001,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,52.333333333333336,False,7.49668423114138,2.6416470535518224,-8.364932433570209,-4.8362273467355985,-2.76976216659256,1.6150550590490298,42.31230432814682,4.93623830593825,-0.017849994041732042,-0.012936947573450874,0.33506756642979063,0.31377265326440185,-0.7697621665925598,-0.047444940950970294,-0.4458206718531841,
2026-07-20 10:59:00,-1.1949999999999998,44.56,1.4649999999999999,77.0,400.0,162.0,-2.1691132,85.35147252499999,7.652000000000001,2.6802787405965525,4.997700000000002,0.36,-8.7,-5.200000000000001,-2.385,1.5750000000000002,42.78,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,53.333333333333336,False,7.488316068493071,2.64117956120628,-8.431925838307986,-4.888495635021381,-2.814937670789635,1.612546439107204,42.378453790139105,4.959133442542747,-0.02185857674940128,-0.014803680887343962,0.26807416169201304,0.31150436497862,-0.4299376707896352,0.03754643910720379,-0.4015462098608964,
2026-07-20 11:00:00,-1.1999999999999997,44.60000000000001,1.4655,77.0,400.0,162.0,-2.22412105,85.34188794999999,7.650000000000001,2.6801667955398316,4.996350000000001,0.36,-8.7,-5.200000000000001,-2.4099999999999997,1.5,42.8,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,54.333333333333336,False,7.490716783552199,2.640615216209251,-8.429202447364268,-4.885386246655399,-2.813983374249395,1.6221009429185063,42.41545953342185,4.963467210262876,-0.021264082069896162,-0.01497816837826127,0.2707975526357309,0.3146137533446023,-0.40398337424939523,0.12210094291850626,-0.38454046657814445,
2026-07-20 11:01:00,-1.2049999999999998,44.60000000000001,1.4655,77.0,401.0,162.0,-2.31864925,85.46086052499999,7.650000000000001,2.684775953893455,5.001550000000002,0.36,-8.7,-5.26,-2.3199999999999994,1.5,42.8,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,55.333333333333336,False,7.494078022796423,2.639526927303047,-8.422419678966154,-4.887630785871288,-2.821774876211618,1.5942612126571942,42.397612792163414,4.952312784848205,-0.020806025334840994,-0.017142854699588872,0.2775803210338452,0.37236921412871204,-0.5017748762116185,0.09426121265719423,-0.40238720783658266,
2026-07-20 11:02:00,-1.255,44.620000000000005,1.465,77.0,401.0,162.0,-2.3664474,85.56991495000001,7.6685,2.6928524910117875,5.022399999999999,0.36,-8.7,-5.294999999999999,-2.785,1.5,42.8,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,56.333333333333336,False,7.4915016887964025,2.638746730146326,-8.45257404474053,-4.914841634180176,-2.8497063920385557,1.578952237960099,42.4202634603033,4.958067287009661,-0.02362654625951688,-0.02050434027916781,0.24742595525946953,0.3801583658198231,-0.06470639203855555,0.07895223796009909,-0.37973653969669385,
2026-07-20 11:03:00,-1.3000000000000003,44.62,1.4645,77.0,400.0,162.0,-2.4356079499999996,85.8315118,7.67,2.698803930044901,5.02965,0.36,-8.7,-5.299999999999999,-2.946428571428571,1.5,42.8,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,57.333333333333336,False,7.4841262410125955,2.639327464014327,-8.49268167473985,-4.943087593568891,-2.871048060862729,1.585383281949821,42.44230638572509,4.972951247363811,-0.024835732723056836,-0.02253470508737565,0.20731832526014848,0.3569124064311078,0.07538051056584205,0.08538328194982103,-0.35769361427490765,
2026-07-20 11:04:00,-1.3000000000000003,44.60000000000001,1.464722222222222,79.0,400.0,162.0,-2.70637515,85.674343875,7.62,2.598156200218601,4.893549999999999,0.35,-9.5,-5.455,-3.0700000000000003,1.5,42.8,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,58.333333333333336,False,7.569870941913152,2.5876559196165614,-8.839517452844415,-5.173651903671462,-3.015045303470341,1.5390838349456264,42.321206698978315,5.06682570265609,-0.006622181338560518,-0.004057834939505955,0.6604825471555849,0.2813480963285384,0.05495469652965923,0.039083834945626394,-0.4787933010216818,
2026-07-20 11:05:00,-1.4,44.68000000000001,1.4635,79.0,401.0,162.0,-2.968063425,85.702000825,7.606428571428573,2.5912472946695235,4.876978571428573,0.35,-9.5,-5.700000000000001,-2.1685714285714286,1.5,42.83,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,59.333333333333336,False,7.571393117889773,2.5844970203662436,-8.883228820878843,-5.220511382428137,-3.0741079664656357,1.4952159267108773,42.38531043455903,5.070901372521107,-0.004627345720038978,-0.0026118328827955395,0.616771179121157,0.4794886175718638,-0.9055365378942071,-0.00478407328912267,-0.44468956544096727,
2026-07-20 11:06:00,-1.4,44.695,1.4658571428571427,79.0,401.0,163.0,-3.2592582500000002,85.7766747,7.616,2.6084022302747116,4.902228571428571,0.35,-9.5,-5.799999999999999,-2.165,1.5,42.92,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,60.333333333333336,False,7.595881543181346,2.5922863413685304,-8.85393072824931,-5.171487163039175,-3.139381737887598,1.5652202311592558,42.438080943183834,5.063680508428494,-0.002648600653430977,-0.006216862947969304,0.6460692717506902,0.6285128369608239,-0.9743817378875979,0.06522023115925579,-0.4819190568161673,
2026-07-20 11:07:00,-1.5,44.675,1.4605000000000001,79.0,400.5,163.0,-3.469142925,85.9041352,7.636,2.634412867175776,4.943350000000001,0.34900000000000003,-9.59,-5.716111111111111,-3.605,1.5,42.904444444444444,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,61.333333333333336,False,7.585113744697978,2.5918129925516675,-8.926562834629568,-5.23299262399149,-3.2079444107316726,1.5331227954682123,42.43969492077457,5.075580266930399,-0.006708700358988295,-0.01643632266160089,0.6634371653704321,0.48311848711962124,0.3970555892683274,0.033122795468212285,-0.4647495236698731,
2026-07-20 11:08:00,-1.5,44.65500000000001,1.4631666666666665,79.0,400.5,163.0,-3.7304306250000003,86.59522584999999,7.723000000000001,2.6564165963299713,5.021883333333333,0.35,-9.5,-5.85,-4.93,1.5,42.82,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,62.333333333333336,False,7.583318957838224,2.5922393061554265,-8.931115704031255,-5.238215849390188,-3.2020464113882703,1.524579201660858,42.4196751369841,5.0731232016828764,-0.01841951300457967,-0.024757471280584253,0.5688842959687452,0.6117841506098118,1.7279535886117294,0.02457920166085792,-0.40032486301590353,
2026-07-20 11:09:00,-1.545,44.68,1.4615,79.0,401.0,163.0,-3.97195825,87.062342625,7.565,2.6054629687839164,4.868,0.344,-10.04,-5.945,-5.125,1.1,42.83,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,63.333333333333336,False,7.583551030675233,2.59085138398639,-8.951443664713892,-5.260250502785074,-3.232509065373265,1.5012245253321443,42.43811547059026,5.073448498344714,0.002446219534911087,-0.005639684656494781,1.088556335286107,0.6847494972149262,1.8924909346267351,0.40122452533214426,-0.3918845294097366,
2026-07-20 11:10:00,-1.6,44.65833333333333,1.4675,79.0,400.0,164.0,-4.22576895,87.02529190000001,7.565000000000001,2.6056948897360925,4.868300000000001,0.34355555555555556,-10.080000000000002,-6.055555555555555,-5.695,1.0,42.81,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,64.33333333333333,False,7.596657190157388,2.5998642740425417,-8.976930205185006,-5.254675401530198,-3.315858116755001,1.558306940767189,42.47744441703476,5.0774575628643985,0.004167252696146817,-0.002242661569592075,1.1030697948149957,0.8008801540253572,2.379141883244999,0.558306940767189,-0.33255558296524157,
2026-07-20 11:11:00,-1.7,44.68,1.4605555555555556,81.0,401.0,163.0,-4.406414025,87.324225575,7.6129999999999995,2.542522927328248,4.825149999999999,0.33999999999999997,-10.400000000000002,-6.3,-6.255000000000001,1.0,42.81,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,65.33333333333333,False,7.6582382534966165,2.5373558671276824,-9.398614734156746,-5.582335097187253,-3.4645969071532092,1.3943065543895437,42.34825342687817,5.180847365080183,0.005907135818863041,-0.0020363955515687593,1.0013852658432558,0.7176649028127464,2.7904030928467916,0.39430655438954365,-0.4617465731218289,
2026-07-20 11:12:00,-1.8,44.709999999999994,1.4655,81.0,400.0,163.0,-4.675712450000001,87.5595484,7.574999999999999,2.532591130722892,4.795,0.33999999999999997,-10.400000000000002,-6.665,-5.355,1.0,42.92,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,66.33333333333333,False,7.647801678975515,2.537314767968744,-9.473731428775642,-5.643570124464374,-3.5002231501682606,1.380843967239635,42.39907521730427,5.20189994434746,0.009519294828951197,0.001861667817286028,0.9262685712243606,1.0214298755356257,1.8547768498317398,0.3808439672396351,-0.5209247826957295,
2026-07-20 11:13:00,-1.8999999999999997,44.7,1.4634999999999998,81.0,400.0,163.0,-4.789600325,87.661974575,7.6160000000000005,2.554247453402649,4.84375,0.33799999999999997,-10.580000000000002,-6.75,-5.875,0.55,42.87,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,67.33333333333333,False,7.63918816674664,2.536378352144636,-9.541448009800886,-5.7054621061578175,-3.561752689584351,1.3358931947465398,42.39882733107301,5.208508567375015,0.003035422906268681,-0.0070451244952880465,1.0385519901991156,1.0445378938421825,2.313247310415649,0.7858931947465397,-0.4711726689269895,
2026-07-20 11:14:00,-2.0,44.7,1.4600000000000002,81.0,400.5,163.0,-4.942741475,88.298180375,7.3435,2.4679885366046297,4.57675,0.33,-11.3,-6.9,-7.0649999999999995,0.5,42.8,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,68.33333333333333,False,7.633379031069745,2.5346989676794562,-9.601731170745477,-5.764200525369101,-3.629180608766953,1.2825404423755298,42.39956866282371,5.210613090617608,0.03797519157503715,0.026318877281076403,1.6982688292545234,1.1357994746308995,3.4358193912330464,0.7825404423755298,-0.4004313371762862,
2026-07-20 11:15:00,-2.0850000000000004,44.7,1.4642777777777778,81.0,401.0,164.0,-4.961700375,88.81331542500001,7.400000000000001,2.4890296365206988,4.636700000000001,0.33,-11.3,-7.0,-8.940000000000001,0.5,42.8,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,69.33333333333333,False,7.651478744389723,2.5414693821780663,-9.62782889736418,-5.771068766385075,-3.740011207145284,1.2962095125140878,42.434886988520034,5.202005127265787,0.03286668535465942,0.020633632663489387,1.6721711026358204,1.228931233614925,5.199988792854717,0.7962095125140878,-0.3651130114799628,
2026-07-20 11:16:00,-2.2,44.69,1.4645000000000001,81.5,400.0,164.0,-5.018577624999999,89.919880675,7.406999999999999,2.495235940224789,4.648349999999999,0.33,-11.3,-7.1,-9.579999999999998,0.5,42.8,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,70.33333333333333,False,7.65937719367665,2.528568570058961,-9.802801368545149,-5.901458496160085,-3.834800466631961,1.2583161164345722,42.42711381293505,5.244851358314692,0.03295009336855814,0.013182410882135898,1.497198631454852,1.1985415038399143,5.745199533368037,0.7583161164345722,-0.3728861870649496,
2026-07-20 11:17:00,-2.285,44.684444444444445,1.464,83.0,400.0,165.0,-4.937667875000001,90.53844327499999,7.282,2.3769033568778406,4.4325,0.321,-12.11,-7.305,-9.940000000000001,0.5,42.8,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,71.33333333333333,False,7.741241527807324,2.4966918534179854,-10.09003618618537,-6.076518010170993,-4.063719839443039,1.2574989050691836,42.39234282289466,5.314166291244594,0.05932401490867856,0.04797888709259557,2.0199638138146288,1.2284819898290067,5.876280160556962,0.7574989050691836,-0.4076571771053352,
2026-07-20 11:18:00,-2.46,44.7,1.4600000000000002,83.0,400.0,166.0,-4.945678725,90.44922555,7.279999999999999,2.3801419993403483,4.435172222222222,0.31999999999999995,-12.2,-7.400000000000001,-10.225,0.5,42.8,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,72.33333333333333,False,7.75233679393726,2.502431663462299,-10.174898742628523,-6.1307615614436495,-4.2431922499165555,1.2569644869644463,42.46301693559262,5.320801575029156,0.06092831187451153,0.048868333112742746,2.0251012573714764,1.2692384385563518,5.981807750083444,0.7569644869644463,-0.33698306440737724,
2026-07-20 11:19:00,-2.6425,44.7,1.463,83.0,400.0,166.0,-4.94674685,90.5488384,7.27375,2.383390772368879,4.4368,0.31999999999999995,-12.2,-7.5,-10.505555555555556,0.125,42.8,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,73.33333333333333,False,7.737039144538436,2.5008571369164683,-10.299035719659932,-6.245568537552412,-4.336682386282662,1.174400882658063,42.475500793438,5.333632550193283,0.05987938485040123,0.04697044177918297,1.9009642803400677,1.254431462447588,6.168873169272895,1.049400882658063,-0.3244992065619954,
2026-07-20 11:20:00,-2.6600000000000006,44.69,1.4605555555555556,85.0,400.5,166.0,-5.0787925000000005,90.88863777499999,7.311999999999999,2.359176089640994,4.4414,0.31899999999999995,-12.3,-7.619999999999999,-10.795000000000002,0.0,42.8,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,74.33333333333333,False,7.8243159757711895,2.4482078330306862,-10.649587709071113,-6.482928192693011,-4.499414802375899,1.113115234286243,42.3574410849987,5.424468929382666,0.06547741391805106,0.03636608877256886,1.6504122909288874,1.137071807306988,6.295585197624103,1.113115234286243,-0.4425589150012996,
2026-07-20 11:21:00,-2.6500000000000004,44.7,1.4610000000000003,85.0,401.0,167.0,-4.96009825,90.725366175,7.072,2.25269748014437,4.152699999999999,0.31,-13.2,-7.9,-11.174999999999999,0.0,42.8,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,75.33333333333333,False,7.8514018340605025,2.4555306328159707,-10.608303318134203,-6.426738373371403,-4.567026553686105,1.1748943778832657,42.3968216593142,5.41056240909015,0.09926913060026377,0.08260257475957211,2.5916966818657965,1.473261626628597,6.607973446313894,1.1748943778832657,-0.4031783406857983,
2026-07-20 11:22:00,-2.7,44.685,1.4631666666666665,85.0,400.0,167.0,-4.303340925,93.695487225,7.1480000000000015,2.2789615229485873,4.232150000000001,0.31,-13.2,-7.970000000000001,-11.39,0.0,42.8,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,76.33333333333333,False,7.84218295509187,2.456421645594631,-10.655529599243152,-6.462473137478529,-4.584950007987471,1.1721200645402317,42.40384869098445,5.423860397658239,0.08851909717831064,0.07224334753941863,2.544470400756847,1.5075268625214715,6.805049992012529,1.1721200645402317,-0.3961513090155506,
2026-07-20 11:23:00,-2.58,44.614999999999995,1.4600000000000002,85.5,400.0,167.0,-4.0018654,95.328250225,7.158499999999999,2.282798703399563,4.246250000000001,0.31,-13.2,-8.0,-11.504999999999999,0.0,42.765,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,77.33333333333333,False,7.869172018156077,2.4453531399257074,-10.67027055118528,-6.454372786435087,-4.566708680755837,1.1961547585933845,42.30612164324016,5.43251354671417,0.09031090139043685,0.06647483092404516,2.52972944881472,1.545627213564913,6.938291319244162,1.1961547585933845,-0.4588783567598398,
2026-07-20 11:24:00,-2.1950000000000003,44.575,1.4600000000000002,87.0,400.0,167.0,-3.9675521,95.7452983,6.887,2.135810923739956,3.889849999999999,0.30149999999999993,-13.965,-8.335,-11.955,0.0,42.7,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,78.33333333333333,False,7.96313020559412,2.4106169903950416,-10.675676870020837,-6.393691232627346,-4.462577120649309,1.322333515776598,42.16227588799629,5.4723216077728924,0.1351390945281965,0.11399822856556396,3.289323129979163,1.9413087673726546,7.492422879350691,1.322333515776598,-0.5377241120037155,
2026-07-20 11:25:00,-1.835,44.540000000000006,1.4600000000000002,87.0,401.0,167.0,-3.0473708999999998,97.18670365000001,7.150000000000001,2.2218699571396803,4.161850000000001,0.29999999999999993,-14.1,-8.684999999999999,-12.245000000000001,-0.5,42.7,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,79.33333333333333,False,7.993767410471327,2.4135006391296967,-10.429278855800295,-6.176434251624927,-4.269517023876936,1.4434477638487457,42.08364415950676,5.430989318834028,0.10555315999888171,0.07939947430845429,3.670721144199705,2.508565748375072,7.975482976123065,1.9434477638487457,-0.6163558404932417,
2026-07-20 11:26:00,-1.4428571428571428,44.5,1.4625,87.0,400.0,167.0,-2.530536625,98.253643125,7.159999999999998,2.2283615092365623,4.177899999999998,0.29999999999999993,-14.1,-8.885000000000002,-12.417142857142856,-0.5,42.665000000000006,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,80.33333333333333,False,8.018795420319135,2.4189851073763187,-10.183662038187105,-5.943665885180437,-4.0422061031004395,1.6261093240979783,42.03289648962297,5.4094387754007665,0.10709780899797017,0.07880313010546425,3.9163379618128946,2.941334114819565,8.374936754042416,2.1261093240979783,-0.6321035103770356,
2026-07-20 11:27:00,-1.17,44.5,1.4600000000000002,89.0,401.0,167.0,-2.609176675,98.5247769,7.0600000000000005,2.162870547316417,4.03905,0.2945,-14.65,-9.055,-12.705,-0.5,42.60000000000001,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,81.33333333333333,False,8.132383003200603,2.36845619463511,-10.332501978535468,-5.999745825577012,-4.045541150761279,1.682082220853112,41.892314647472915,5.474349544829246,0.13186577695351442,0.08680154092964598,4.317498021464532,3.0552541744229877,8.659458849238721,2.182082220853112,-0.7076853525270934,
2026-07-20 11:28:00,-0.835,44.42999999999999,1.4600000000000002,89.0,400.5,168.0,-2.26377485,98.96094647499999,6.756666666666667,2.0558195949771845,3.7088666666666668,0.29,-15.1,-9.400000000000002,-13.137777777777776,-0.5,42.565000000000005,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,82.33333333333333,False,8.176534838911698,2.380996186348673,-10.095513981170638,-5.75663465784551,-3.933418587794737,1.8876578129365436,41.851007691574296,5.440219091419071,0.1736515773757794,0.13657165569431517,5.004486018829361,3.6433653421544925,9.20435918998304,2.3876578129365438,-0.7139923084257092,
2026-07-20 11:29:00,-0.48000000000000004,44.339999999999996,1.4089999999999998,89.0,400.0,168.0,-2.411708825,99.181296275,7.110000000000001,2.1630666281048594,4.0634500000000005,0.29,-15.1,-9.5,-13.27,-0.5,42.5,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,83.33333333333333,False,8.203981695662517,2.383203381704684,-9.849967102613409,-5.515572762222006,-3.8747071741608865,2.0750299687267635,41.77930827559132,5.419225784620317,0.13334765193843723,0.0923701079352961,5.250032897386591,3.984427237777994,9.395292825839114,2.5750299687267635,-0.720691724408681,
2026-07-20 11:30:00,-0.15000000000000002,44.190000000000005,1.2854999999999999,91.0,401.0,167.5,-2.3788643,99.24681460000001,7.2975,2.1660531564454963,4.179550000000001,0.29,-15.1,-9.614999999999998,-13.415,-0.65,42.295,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,84.33333333333333,False,8.315781511947664,2.3243645905190853,-9.935549851808323,-5.4969388266555015,-4.141202450212527,2.187342075014798,41.546726435585924,5.488564837441498,0.12245169145974455,0.06810955334603264,5.164450148191676,4.118061173344497,9.273797549787473,2.837342075014798,-0.7482735644140774,
2026-07-20 11:31:00,0.11,44.08,1.259,90.0,400.5,167.0,-2.478332525,99.335936925,7.25,2.177087446014175,4.164833333333333,0.29,-15.1,-9.895,-13.7,-1.0,42.11,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,85.33333333333333,False,8.27528830471905,2.3493961879075993,-9.611979761814702,-5.2462174075738055,-3.963369477562442,2.290817384493918,41.480707206561306,5.424719951792257,0.1238975932880031,0.0733417134071731,5.488020238185298,4.648782592426194,9.736630522437558,3.290817384493918,-0.6292927934386938,
2026-07-20 11:32:00,0.36,44.03,1.2559999999999998,90.0,400.0,167.0,-2.472991875,99.39978640000001,7.2515,2.1768299610546338,4.16785,0.2895,-15.149999999999999,-9.900000000000002,-13.715,-1.0,42.09000000000001,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,86.33333333333333,False,8.290616116626358,2.3528188283279663,-9.45550113490898,-5.098375892979051,-3.8328451463278768,2.400478563442049,41.425937011821134,5.40766069975293,0.12533641674018292,0.07479915799483772,5.694498865091019,4.8016241070209515,9.882154853672123,3.400478563442049,-0.6640629881788769,
2026-07-20 11:33:00,0.5349999999999999,44.0,1.2585,90.0,401.0,166.0,-2.3952864750000002,99.447613925,6.658499999999999,2.0054818383750757,3.587049999999999,0.28150000000000003,-15.95,-10.0,-13.860000000000001,-1.0,42.025555555555556,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,87.33333333333333,False,8.282452500935475,2.346149071527182,-9.362009621808804,-5.044566764357898,-3.663245456716644,2.372329279212238,41.32457813153779,5.388286717710115,0.19607145356427413,0.14520272274530077,6.587990378191195,4.955433235642102,10.196754543283358,3.372329279212238,-0.7009774240177649,
2026-07-20 11:34:00,0.7,44.0,1.2559999999999998,89.5,400.0,166.0,-2.4091720500000005,99.58728155,6.541,1.987606060858977,3.5027500000000007,0.2805000000000001,-16.05,-10.065000000000001,-13.9,-1.0,42.0,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,88.33333333333333,False,8.270682402176844,2.3616145147654217,-9.174139912591759,-4.8849837090827055,-3.537296720351922,2.482433294119902,41.357032422217216,5.364187124361969,0.2091341824130003,0.15836981504307657,6.875860087408242,5.180016290917296,10.362703279648079,3.482433294119902,-0.6429675777827839,
2026-07-20 11:35:00,0.8450000000000001,44.0,1.26,89.0,400.0,166.0,-2.411708825,99.78603045,6.3265,1.9297231748577919,3.2990000000000004,0.28350000000000003,-15.75,-10.049999999999999,-13.89,-1.0,42.0,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,89.33333333333333,False,8.260179230002086,2.376222620852313,-8.992932187559274,-4.74163913301785,-3.4101746742675845,2.552180541566572,41.368995360476106,5.328974421629782,0.23409652214067,0.18790303655739493,6.7570678124407255,5.308360866982149,10.479825325732417,3.552180541566572,-0.6310046395238942,
2026-07-20 11:36:00,1.0,44.0,1.26,89.0,400.0,166.0,-2.7816772,99.97343022500002,6.299999999999999,1.925045452911419,3.2799999999999994,0.2800000000000001,-16.1,-10.099999999999998,-13.915000000000003,-1.0,41.97500000000001,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,90.33333333333333,False,8.272830731760905,2.377706719919942,-8.888821611955157,-4.6459888843149715,-3.323988518893297,2.619967975556346,41.35689702008655,5.317664020294743,0.2384710621706364,0.19037725015293916,7.211178388044845,5.454011115685026,10.591011481106705,3.619967975556346,-0.6181029799134592,
2026-07-20 11:37:00,1.3050000000000002,43.83,1.25,89.0,400.5,166.0,-3.7258911,99.785410375,6.281999999999999,1.9153341798388555,3.257749999999999,0.2800000000000001,-16.1,-10.099999999999998,-14.0,-1.0,41.89999999999999,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,91.33333333333333,False,8.288726786035102,2.381848026458135,-8.70065359300248,-4.477942023341374,-3.193739829197174,2.697846642685767,41.17297886370261,5.27405657695433,0.24210314054699555,0.1958621379018025,7.399346406997521,5.622057976658624,10.806260170802826,3.697846642685767,-0.7270211362973811,
2026-07-20 11:38:00,1.525,43.8,1.248,88.5,401.0,164.0,-4.4781111749999996,99.46659227499998,6.265499999999999,1.91677491164213,3.247549999999999,0.2800000000000001,-16.1,-10.235,-14.068888888888887,-1.5,41.89999999999999,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,92.33333333333333,False,8.237425216504526,2.3810013040122113,-8.521928879682928,-4.3850059504577255,-2.900295961173188,2.6487374334621796,41.0651829420125,5.242261522009123,0.23938611455355885,0.19497107859110208,7.578071120317073,5.849994049542274,11.1685929277157,4.14873743346218,-0.8348170579874932,
2026-07-20 11:39:00,1.6949999999999998,43.725,1.25,88.0,400.0,163.0,-5.1785278,98.39183255,6.17,1.918732995912037,3.20745,0.2800000000000001,-16.1,-10.305,-14.080000000000002,-1.5,41.875,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,93.33333333333333,False,8.196343407257963,2.389938382014954,-8.373065019818041,-4.286198338115533,-2.6916419657827753,2.6664404320182147,40.98508794642824,5.217831930223142,0.24722529383817804,0.19716214846746138,7.7269349801819605,6.018801661884467,11.388358034217227,4.166440432018215,-0.8899120535717628,
2026-07-20 11:40:00,1.9149999999999996,43.675,1.2465000000000002,88.0,401.0,162.0,-5.024452175,97.18498699999999,6.8315,2.130340829166463,3.8816500000000005,0.2800000000000001,-16.1,-10.385000000000002,-14.225000000000001,-1.5,41.8,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,94.33333333333333,False,8.191217986387603,2.3836263739621497,-8.249408011019408,-4.203526388765611,-2.514196366268287,2.657370394009078,40.8652840853464,5.194121536612116,0.16599704569542895,0.10626058998276078,7.850591988980593,6.181473611234391,11.710803633731715,4.157370394009078,-0.9347159146535944,
2026-07-20 11:41:00,2.0,43.60000000000001,1.2440000000000002,88.0,400.0,161.0,-4.913368275,96.823968125,6.840000000000001,2.1384026405359142,3.8968000000000007,0.2800000000000001,-16.1,-10.62,-14.435,-1.825,41.730000000000004,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,95.33333333333333,False,8.165603625895375,2.378501022436181,-8.241191813165928,-4.210673029432768,-2.400633219418466,2.632024670065406,40.76883641668046,5.200607446066482,0.16233994284164377,0.1009452506580576,7.858808186834073,6.409326970567231,12.034366780581534,4.457024670065406,-0.9611635833195464,
2026-07-20 11:42:00,2.0,43.51,1.248,88.0,400.0,160.0,-4.82044225,97.2381552,6.8485,2.141770284753898,3.907549999999999,0.2800000000000001,-16.1,-10.825000000000001,-14.699999999999998,-2.0,41.69500000000001,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,96.33333333333333,False,8.134872317602841,2.37210045122262,-8.285674745007569,-4.276629281649388,-2.3229405853546163,2.53332040653254,40.643130030194314,5.199204592247926,0.15813060947733548,0.09709966808109072,7.814325254992433,6.548370718350613,12.37705941464538,4.53332040653254,-1.0518699698056935,
2026-07-20 11:43:00,2.0,43.39285714285714,1.25,88.0,400.5,158.0,-4.778118125000001,97.907597025,6.064285714285715,1.9048396501285012,3.1369357142857144,0.27,-17.199999999999996,-11.064285714285713,-14.947142857142858,-2.0,41.60000000000001,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,97.33333333333333,False,8.080616464107496,2.35757646535271,-8.356495265660286,-4.393440793404072,-2.182258561236651,2.347754617160878,40.44412048343523,5.1979756493306155,0.24952684721245277,0.1920348382662007,8.84350473433971,6.670844920881641,12.764884295906207,4.347754617160878,-1.1558795165647808,
2026-07-20 11:44:00,2.0950000000000006,43.28,1.2455,88.0,400.5,157.0,-4.7763824249999995,97.94340804999999,5.85,1.8409831533740708,2.929124999999999,0.27,-17.199999999999996,-11.310000000000002,-15.219999999999999,-3.0,41.510000000000005,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,98.33333333333333,False,8.057133674886778,2.351907266378509,-8.336385597905808,-4.398325725767276,-2.0757456225680744,2.2914162662644664,40.29489753942417,5.188703678251398,0.27393534275919706,0.21723820505523783,8.863614402094187,6.911674274232726,13.144254377431924,5.291416266264466,-1.2151024605758352,
2026-07-20 11:45:00,2.1849999999999996,43.19,1.25,88.0,401.0,156.0,-4.7602272249999995,98.081025425,6.49,2.05035858399218,3.58235,0.27,-17.199999999999996,-11.532777777777778,-15.443333333333333,-3.0,41.5,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,99.33333333333333,False,8.035566154915617,2.3458770361395587,-8.315605835797673,-4.408687067891288,-1.9491838809350233,2.2187877009342447,40.152754311264445,5.17489283771029,0.19234066711903608,0.12597354745996925,8.884394164202323,7.12409070988649,13.494149452398311,5.218787700934245,-1.3472456887355548,
2026-07-20 11:46:00,2.3049999999999997,43.10000000000001,1.25,87.5,400.0,155.0,-4.668636375,98.18297472500001,6.49,2.05438841160714,3.5849,0.27,-17.199999999999996,-11.735,-15.654999999999998,-3.0,41.485,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,100.33333333333333,False,7.989592494404904,2.3544246004825435,-8.201667124268248,-4.341736430880054,-1.7745578530959565,2.2118819132938095,40.06389511800651,5.15291711058668,0.18769323910513147,0.12743503818891067,8.998332875731748,7.393263569119945,13.880442146904041,5.2118819132938095,-1.421104881993486,
2026-07-20 11:47:00,2.4699999999999998,42.99,1.25,87.0,401.0,153.0,-4.5871926,98.4227798,6.411999999999999,2.0668119841959314,3.5651499999999996,0.27,-17.199999999999996,-11.885000000000002,-15.694999999999997,-3.5,41.39999999999999,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,101.33333333333333,False,7.929667176018444,2.3537368769550726,-8.068533049716908,-4.296896574997687,-1.513683700048606,2.099660821067178,39.8762817398913,5.110951842914747,0.19139103096385934,0.12190185554229138,9.131466950283087,7.5881034250023145,14.18131629995139,5.599660821067178,-1.5237182601086943,
2026-07-20 11:48:00,2.6000000000000005,42.765,1.25,87.0,401.0,152.0,-4.5833206,98.64255735,6.42,2.0776371986240045,3.58555,0.2626666666666667,-17.93333333333333,-12.145,-15.915000000000001,-3.55,41.245000000000005,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,102.33333333333333,False,7.900376520023157,2.3501908610639326,-8.045024720746461,-4.301852314821239,-1.3824665558433977,2.020303304650426,39.61820854111919,5.087042464330986,0.18738050221672442,0.11597086302877668,9.888308612586869,7.843147685178761,14.532533444156604,5.570303304650426,-1.6267914588808168,
