timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-20 11:49:00,2.7,42.69,1.249,87.0,401.0,150.0,-4.4472694,98.85656517499999,5.5,1.7843208777563857,2.6718000000000006,0.25999999999999995,-18.199999999999996,-12.295000000000002,-16.034999999999997,-4.0,41.175,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,103.33333333333333,False,7.855829583050681,2.3363971895213362,-8.04551185723076,-4.3482772513565715,-1.1891299612414807,1.906900194267206,39.46115931499932,5.089029132326091,0.29988297965799726,0.2362938605820083,10.154488142769235,7.94672274864343,14.845870038758516,5.906900194267206,-1.713840685000676,
2026-07-20 11:50:00,2.7,42.60000000000001,1.25,87.0,400.5,149.0,-4.36195375,99.051308475,5.716666666666667,1.865187481492896,2.9081166666666665,0.25999999999999995,-18.199999999999996,-12.538888888888888,-16.245833333333334,-4.0,41.057500000000005,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,104.33333333333333,False,7.82361512501627,2.330343945258246,-8.09351020583206,-4.412467457921208,-1.116918786567466,1.8237718176674613,39.34633239595554,5.0938720273215985,0.26930625096990846,0.19960850187451706,10.106489794167937,8.12642143096768,15.128914546765868,5.8237718176674615,-1.711167604044462,
2026-07-20 11:51:00,2.7,42.52499999999999,1.2495,87.0,400.0,148.0,-4.37824255,99.19040397500001,6.142999999999999,2.0124817334966005,3.3465499999999992,0.25999999999999995,-18.199999999999996,-12.8,-16.45,-4.5,41.0,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,105.33333333333333,False,7.792679836066639,2.3239997791958205,-8.138353097427384,-4.473104665768633,-1.0477999262192186,1.7465929085045646,39.2462268210395,5.100476702872956,0.2116960879659746,0.13404392224469797,10.061646902572612,8.326895334231367,15.402200073780781,6.246592908504565,-1.7537731789605004,
2026-07-20 11:52:00,2.755,42.42,1.25,87.0,400.0,147.0,-4.263687075,99.49296175,6.159999999999999,2.0191498738299156,3.36545,0.25999999999999995,-18.199999999999996,-12.925,-16.595,-4.5,41.0,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,106.33333333333333,False,7.765827811849266,2.3181286115449637,-8.146457073510998,-4.505029302554317,-0.9497446454823943,1.6705750623307423,39.10444106808376,5.094108884080793,0.20678127956932812,0.12897418039104724,10.053542926488998,8.419970697445684,15.645255354517605,6.170575062330743,-1.8955589319162414,
2026-07-20 11:53:00,2.8,42.28,1.1704999999999999,87.0,400.0,145.0,-4.158477724999999,99.656424025,5.442,1.7950938957750662,2.6668,0.254,-18.86,-13.215,-16.744999999999997,-5.0,40.81999999999999,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,107.33333333333333,False,7.7226251464892455,2.3001707067426347,-8.153497161633593,-4.538839521286688,-0.9998916872042221,1.5852360669510777,38.937786241807146,5.10624766244722,0.29531734393790066,0.21958231599376743,10.706502838366406,8.676160478713312,15.745108312795775,6.585236066951078,-1.8822137581928473,
2026-07-20 11:54:00,2.8,42.12500000000001,1.1500000000000001,87.0,400.5,145.0,-4.1432572,99.8507859,5.318,1.7620368955488508,2.555466666666666,0.25,-19.300000000000004,-13.544999999999998,-17.075,-5.0,40.67,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,108.33333333333333,False,7.716110058371191,2.300582126247023,-8.162370920403362,-4.548895101135417,-1.0662887572941309,1.5439241274927493,38.79767872815745,5.0881162815129946,0.3107926196269696,0.23409085229081117,11.137629079596643,8.99610489886458,16.008711242705868,6.543924127492749,-1.8723212718425515,
2026-07-20 11:55:00,2.8,42.03611111111111,1.1330000000000002,87.0,400.5,142.0,-4.076232875,99.956406975,5.340000000000001,1.7644143399966958,2.57025,0.25,-19.300000000000004,-13.6,-17.205,-5.475,40.60000000000001,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,109.33333333333333,False,7.640818307750601,2.2772403093533207,-8.252075802203162,-4.695928423084674,-0.8995379424022072,1.3296248332122464,38.604697809074494,5.106943989261945,0.30112197608687075,0.2251962461977738,11.047924197796842,8.904071576915324,16.30546205759779,6.804624833212246,-1.9953021909255142,
2026-07-20 11:56:00,2.8049999999999997,42.03,1.1300000000000003,87.0,401.0,140.0,-3.9604759000000005,99.92774855,5.524,1.8370201827082995,2.7726499999999996,0.25,-19.300000000000004,-13.940000000000001,-17.439999999999998,-5.5,40.5,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,110.33333333333333,False,7.595622263850693,2.260962467089004,-8.299344682366414,-4.787802974692278,-0.7627164791278314,1.1846910957665355,38.51068460932315,5.117402160802217,0.2727389793605216,0.18750522865889563,11.00065531763359,9.152197025307723,16.677283520872166,6.684691095766535,-1.9893153906768504,
2026-07-20 11:57:00,2.8,41.985,1.1300000000000003,87.0,400.0,138.0,-3.9978599500000005,100.10127225,5.3415,1.790949093554393,2.6140999999999996,0.2435,-20.08,-14.350000000000001,-17.92,-6.0,40.480000000000004,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,111.33333333333333,False,7.540758572204103,2.246852516485413,-8.376262158221438,-4.895673558891876,-0.6182878980910725,1.0592536159504962,38.40716278198239,5.141445404716693,0.2916495139243369,0.20290758720744007,11.70373784177856,9.454326441108126,17.30171210190893,7.059253615950496,-2.072837218017611,
2026-07-20 11:58:00,2.8,41.91499999999999,1.1300000000000003,87.0,401.0,137.0,-3.7829018,100.3371194,5.1080000000000005,1.7189105531074444,2.3908500000000004,0.24000000000000005,-20.5,-14.649999999999999,-18.205,-6.325,40.35,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,112.33333333333333,False,7.515769859135606,2.2389083811827426,-8.405359859811194,-4.9545938454805505,-0.5550543939238172,0.9446618484991327,38.28402181889048,5.131196388087795,0.32036237195433825,0.23225507235834286,12.094640140188806,9.695406154519448,17.64994560607618,7.269661848499133,-2.0659781811095215,
2026-07-20 11:59:00,2.8049999999999997,41.89,1.1311250000000002,87.0,401.0,136.0,-3.75673295,100.445696975,5.141500000000001,1.7411995877909243,2.4423055555555555,0.24000000000000005,-20.5,-15.01,-18.5,-6.5,40.295,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,113.33333333333333,False,7.490504552151822,2.231503920177439,-8.4346899030406,-5.004710325434546,-0.4783304974765401,0.8706031495347081,38.219589825145164,5.136475681768485,0.31359764029207016,0.21971923416900296,12.0653100969594,10.005289674565454,18.02166950252346,7.370603149534708,-2.075410174854838,
2026-07-20 12:00:00,2.8,41.81,1.1315000000000004,87.0,400.0,135.0,-3.679561575,100.57711535,5.6899999999999995,1.9331385472582725,3.00045,0.24000000000000005,-20.5,-15.275000000000002,-18.79,-7.0,40.207499999999996,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,114.33333333333333,False,7.4567998936501825,2.2257506713086306,-8.489208002617909,-5.070311149669082,-0.40745702365960923,0.801737241622654,38.123865789429985,5.148556823541005,0.23693808588784804,0.1314667127016148,12.010791997382091,10.204688850330921,18.38254297634039,7.801737241622654,-2.083634210570011,
2026-07-20 12:01:00,2.8049999999999997,41.735,1.1300000000000003,87.0,401.0,134.0,-3.50906365,100.6185054,5.440999999999999,1.852958123927921,2.757649999999999,0.23299999999999998,-21.270000000000003,-15.48,-18.985,-7.0,40.14000000000001,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,115.33333333333333,False,7.432060588086864,2.217836130488614,-8.514962337363862,-5.1258725959426155,-0.34573729021711574,0.6891819214526788,37.99660141744448,5.137679768590017,0.2679015549575058,0.16451982251741304,12.755037662636141,10.354127404057385,18.639262709782884,7.689181921452679,-2.143398582555527,
2026-07-20 12:02:00,2.8999999999999995,41.7,1.1300000000000003,87.0,400.0,133.0,-3.26873775,100.7297533,4.913499999999999,1.6789679184714688,2.2399999999999993,0.23000000000000004,-21.6,-15.704999999999998,-19.159999999999997,-7.225,40.10000000000001,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,116.33333333333333,False,7.409803597293507,2.212405310069961,-8.494984311753866,-5.122111053890109,-0.2175545104185288,0.6781178639027322,37.934814710066334,5.147080817277445,0.3368920059102921,0.2411119649598129,13.105015688246135,10.58288894610989,18.942445489581466,7.9031178639027315,-2.1651852899336745,
2026-07-20 12:03:00,2.917142857142857,41.626428571428576,1.1320000000000003,87.0,401.0,132.0,-3.144569475,100.80838477500001,4.933,1.6944329280432817,2.2737,0.23000000000000004,-21.6,-15.983333333333333,-19.388333333333335,-7.5,40.01,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,117.33333333333333,False,7.385689681108385,2.2047892544628587,-8.514170419786478,-5.172495844294914,-0.13967873741673625,0.5681011782893632,37.80586626325018,5.1348952058764255,0.3320867497834413,0.23147623991115307,13.085829580213524,10.81083748903842,19.248654595916598,8.068101178289364,-2.2041337367498173,
2026-07-20 12:04:00,3.0,41.56,1.1300000000000003,87.0,400.0,130.0,-3.0147933999999994,100.86765664999999,5.42,1.8695687819988187,2.7730499999999996,0.23000000000000004,-21.6,-16.240000000000002,-19.714999999999996,-7.75,39.97500000000001,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,118.33333333333333,False,7.336724221563167,2.191697384244759,-8.534436090024549,-5.228206157781558,0.04698967585584364,0.4763844969667386,37.6768881647217,5.150681950760205,0.26125068404912577,0.14697676995081288,13.065563909975452,11.011793842218445,19.76198967585584,8.22638449696674,-2.2981118352783056,
2026-07-20 12:05:00,3.0,41.5,1.1325000000000003,87.0,401.0,129.0,-2.9027748,100.899176025,5.1615,1.788715427136021,2.52775,0.22600000000000003,-22.08,-16.545,-19.990000000000002,-8.0,39.89999999999999,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,119.33333333333333,False,7.312119840464272,2.18376099490024,-8.563244518927325,-5.287308720881422,0.11747993341175891,0.36255144570931375,37.56150697504246,5.141040325843343,0.29411714897819863,0.18090146709588317,13.516755481072673,11.25769127911858,20.10747993341176,8.362551445709315,-2.338493024957529,
2026-07-20 12:06:00,3.0900000000000007,41.5,1.133375,86.0,400.5,128.0,-2.778873425,100.93875405,4.65,1.6430516484421458,2.068194444444445,0.22000000000000003,-22.800000000000004,-16.795,-20.13,-9.0,39.805,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,120.33333333333333,False,7.250132422335485,2.2033138889321275,-8.364684493342988,-5.167549194339373,0.3165029459495431,0.3663448130053869,37.5740311450745,5.10048078278372,0.35863240433033416,0.25428162700935997,14.435315506657016,11.62745080566063,20.446502945949543,9.366344813005387,-2.2309688549255,
2026-07-20 12:07:00,3.1000000000000005,41.425,1.1335000000000002,86.0,401.0,127.0,-2.675399825,100.964694375,4.68,1.6564322707115215,2.1027999999999993,0.22000000000000003,-22.800000000000004,-16.93,-20.295,-9.0,39.765,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,121.33333333333333,False,7.223699060184919,2.1960610732082673,-8.392993393352857,-5.221629991136522,0.38783488149418466,0.2673134629399281,37.45454115462165,5.094735204977761,0.35213247935605496,0.245725771965163,14.407006606647148,11.708370008863477,20.682834881494188,9.267313462939928,-2.3104588453783492,
2026-07-20 12:08:00,3.1000000000000005,41.34,1.061,86.0,400.0,126.0,-2.5003624,100.984721925,4.700000000000001,1.667731310316499,2.130000000000001,0.22000000000000003,-22.800000000000004,-17.189999999999998,-20.495,-9.0,39.695,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,122.33333333333333,False,7.199796790508566,2.1862243054750063,-8.407168033371674,-5.231850972690109,0.26716789988636763,0.2658960376982632,37.396589937846315,5.117753682143262,0.3472037980021918,0.2371636770573059,14.39283196662833,11.95814902730989,20.762167899886368,9.265896037698264,-2.2984100621536854,
2026-07-20 12:09:00,3.1950000000000003,41.205,1.0399999999999998,86.0,401.0,124.0,-2.405300175,101.0778496,4.723000000000001,1.6813260739899778,2.1608000000000005,0.22000000000000003,-22.800000000000004,-17.475,-20.669999999999995,-9.5,39.5,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,123.33333333333333,False,7.156974311563054,2.1710077352424717,-8.400016087126865,-5.275782586056098,0.3958606203762396,0.12468317907672799,37.17807026714327,5.105751758249384,0.3400842598569399,0.2255550053108416,14.39998391287314,12.199217413943902,21.065860620376235,9.624683179076728,-2.3219297328567308,
2026-07-20 12:10:00,3.295,41.18,1.0399999999999998,86.0,401.0,124.0,-2.2932815499999997,101.0821889,5.051666666666666,1.8119237694683044,2.5102666666666655,0.22000000000000003,-22.800000000000004,-17.91111111111111,-21.016666666666666,-9.5,39.5,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,124.33333333333333,False,7.163339227587839,2.1723060211600593,-8.336811093617419,-5.218172311052918,0.44996252288613586,0.1607923679891099,37.147196781276136,5.095923516102535,0.2947888538893405,0.16589847295055737,14.463188906382586,12.692938800058194,21.4666291895528,9.66079236798911,-2.3528032187238637,
2026-07-20 12:11:00,3.4,41.11000000000001,1.0399999999999998,86.0,401.0,123.0,-2.16737745,101.142462075,4.583,1.6472939610032473,2.047344444444444,0.21050000000000002,-24.035,-18.105,-21.199999999999996,-10.0,39.5,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,125.33333333333333,False,7.143151534474357,2.1664076580330294,-8.30552345031231,-5.213138220552877,0.5765915002248332,0.11777415917956305,37.03409717854616,5.089531891768928,0.3584064431670706,0.2396195818016572,15.729476549687691,12.891861779447122,21.77659150022483,10.117774159179563,-2.465902821453838,
2026-07-20 12:12:00,3.4,41.06777777777778,1.0404999999999998,86.0,400.0,123.0,-2.0469473999999996,101.24274245000001,4.480000000000001,1.6142399774410983,1.9514000000000011,0.21000000000000002,-24.1,-18.300000000000004,-21.380000000000003,-10.0,39.495,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,126.33333333333333,False,7.136279748293279,2.168052463985008,-8.322617088388107,-5.221267299742285,0.5803971616717489,0.13009180122369993,37.01308122896164,5.096695219657828,0.37222191982153674,0.25544238238864836,15.777382911611895,13.078732700257719,21.96039716167175,10.1300918012237,-2.481918771038359,
2026-07-20 12:13:00,3.4,41.015,1.0404999999999998,86.0,400.0,122.0,-1.98820115,101.2773613,4.5,1.622878987851195,1.9731999999999996,0.21000000000000002,-24.1,-18.4,-21.46,-10.0,39.404999999999994,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,127.33333333333333,False,7.108759852762998,2.1609139682674536,-8.359125814856414,-5.278204395698512,0.6496767276780774,0.04640560202599625,36.924068637375,5.09970920187405,0.36697819405856535,0.24898491486342533,15.740874185143587,13.121795604301486,22.109676727678078,10.046405602025997,-2.480931362624993,
2026-07-20 12:14:00,3.4,41.0,1.0454999999999999,86.0,400.5,122.0,-1.8557548000000001,101.29633974999999,4.51,1.6297989764850178,1.9885499999999996,0.21000000000000002,-24.1,-18.450000000000003,-21.52,-10.0,39.39999999999999,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,128.33333333333334,False,7.108896912360061,2.1608863765198016,-8.35902505014802,-5.283887860399518,0.6595816865754661,0.024422019737361522,36.89817433208978,5.091620654124345,0.36558371072190177,0.24577294105121916,15.740974949851982,13.166112139600486,22.179581686575467,10.024422019737361,-2.501825667910211,
2026-07-20 12:15:00,3.425,41.0,1.0475,86.0,400.0,123.0,-1.7030143999999998,101.30811785,4.519999999999999,1.634512810847694,2.000649999999999,0.21000000000000002,-24.1,-18.5,-21.6,-10.0,39.39999999999999,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,129.33333333333334,False,7.132510621201845,2.169619176297217,-8.320198248778679,-5.222056095366005,0.6088624718786786,0.1139388226773276,36.94448077602763,5.086874315142002,0.3662820512928493,0.2466360784857934,15.779801751221322,13.277943904633995,22.208862471878682,10.113938822677328,-2.4555192239723596,
2026-07-20 12:16:00,3.505,41.0,1.0500000000000003,86.0,400.0,123.0,-1.60715105,101.30082205000001,4.519999999999999,1.6325057077596528,1.99727857142857,0.21000000000000002,-24.1,-18.47,-21.6,-10.0,39.34499999999999,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,130.33333333333334,False,7.138705823261057,2.170529229930179,-8.26775973337073,-5.174510326726793,0.6600015747549848,0.14663474578841643,36.936769002734835,5.080631596747547,0.3668320124255797,0.24787665365272837,15.832240266629272,13.295489673273206,22.260001574754988,10.146634745788417,-2.408230997265157,
2026-07-20 12:17:00,3.6,41.0,1.0455,86.0,401.0,124.0,-1.4932632750000001,101.307211775,4.5065,1.6246370751125245,1.9793500000000002,0.21000000000000002,-24.1,-18.4,-21.56888888888889,-10.0,39.33,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,131.33333333333334,False,7.174557115629054,2.177997071636832,-8.163333956013428,-5.063482781852149,0.6233827774387852,0.23424263327390782,36.95407158288684,5.054551657912953,0.3718776047955572,0.2540682922536899,15.936666043986573,13.33651721814785,22.192271666327674,10.234242633273908,-2.3759284171131583,
2026-07-20 12:18:00,3.625,41.0,1.0399999999999998,86.0,401.0,124.0,-1.2331773,101.35775727499998,4.5009999999999994,1.6226252427259567,1.9738,0.21000000000000002,-24.1,-18.4,-21.580000000000002,-10.0,39.305,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,132.33333333333334,False,7.177333812089257,2.1779194950158853,-8.143690782192028,-5.0440466987340375,0.6226407332414405,0.2502165974743147,36.95534866852904,5.053618601810802,0.37288690789068946,0.2549654629386925,15.956309217807974,13.355953301265961,22.20264073324144,10.250216597474315,-2.349651331470959,
2026-07-20 12:19:00,3.7000000000000006,40.99,1.0399999999999998,86.0,401.0,125.0,-1.1505317249999998,101.3816472,4.481500000000001,1.6147347796420006,1.9528500000000015,0.21000000000000002,-24.1,-18.380000000000003,-21.555,-10.0,39.3,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,133.33333333333334,False,7.206462073603115,2.186631896501984,-8.066757804877081,-4.951121682245854,0.5912922842415073,0.34755685107078765,36.98058064973925,5.038775697641623,0.37812758129741686,0.26154247442144385,16.03324219512292,13.428878317754148,22.146292284241508,10.347556851070788,-2.3194193502607447,
2026-07-20 12:20:00,3.8099999999999996,41.0,1.0399999999999998,86.0,400.5,126.0,-0.9740257749999999,101.368677075,4.4670000000000005,1.6051887991114215,1.9314999999999996,0.21000000000000002,-24.1,-18.209999999999997,-21.5,-9.95,39.3,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,134.33333333333334,False,7.238000324274179,2.195926982385232,-7.968216079114148,-4.833739048545345,0.5831125318251378,0.47913017559607235,37.03065373676381,5.029163437637957,0.38284059134137327,0.26901540352318376,16.13178392088585,13.376260951454652,22.083112531825137,10.429130175596072,-2.269346263236187,
2026-07-20 12:21:00,3.965,40.94,0.944,85.0,401.0,127.0,-0.803394275,101.3456931,4.6114999999999995,1.6620390618306198,2.08445,0.218,-23.060000000000002,-17.840000000000003,-21.18,-9.5,39.3,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,135.33333333333334,False,7.241191067360749,2.2260130911798974,-7.618863772765522,-4.5156947598444175,0.40684352854346095,0.6913594932111533,37.10199487202654,4.965248663961236,0.3631572545038799,0.25335611528247726,15.44113622723448,13.324305240155585,21.58684352854346,10.191359493211154,-2.1980051279734596,
2026-07-20 12:22:00,4.1,40.74000000000001,0.9235,85.0,400.5,127.0,-0.5503844499999999,101.33596549999999,5.090857142857143,1.8168975122293305,2.537007142857142,0.22000000000000003,-22.800000000000004,-17.395000000000003,-20.880000000000003,-9.5,39.2,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,136.33333333333334,False,7.238690459243464,2.2293709726074287,-7.55433536826289,-4.450662224407947,0.41781939932897866,0.7210169098661778,36.928064515522664,4.944229389137044,0.29671572896775,0.1850178662260401,15.245664631737114,12.944337775592057,21.297819399328983,10.221016909866178,-2.271935484477339,
2026-07-20 12:23:00,4.26,40.79,0.9231666666666667,85.0,401.0,127.0,-0.473346675,101.244554325,4.552,1.6280852697063255,2.004549999999999,0.22000000000000003,-22.800000000000004,-17.300000000000004,-20.785,-9.5,39.25,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,137.33333333333334,False,7.257274050453269,2.2296819242352086,-7.433696763698817,-4.343063934845389,0.5063967821736315,0.7937192800691728,36.95278927335467,4.931910927918846,0.3727672445116367,0.2698127692519343,15.366303236301187,12.956936065154615,21.29139678217363,10.293719280069173,-2.297210726645332,
2026-07-20 12:24:00,4.4399999999999995,40.8,0.9265,85.0,400.5,128.0,-0.271339375,101.231870275,4.786999999999999,1.7162131992690028,2.245199999999999,0.22000000000000003,-22.800000000000004,-17.319285714285716,-20.830000000000005,-9.4875,39.3,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,138.33333333333334,False,7.294079742163559,2.2398393377636117,-7.2898653255993775,-4.184913883512632,0.5460143774822895,0.9528514316697271,36.99544196898424,4.916650622199679,0.34371433145587105,0.23377843654510877,15.510134674400627,13.134371830773084,21.376014377482296,10.440351431669727,-2.304558031015759,
2026-07-20 12:25:00,4.505,40.78,0.92425,85.0,401.0,129.0,-0.15571592499999998,101.130064,4.732000000000001,1.6947216263677567,2.186950000000001,0.22000000000000003,-22.800000000000004,-17.305000000000003,-20.860000000000003,-9.225000000000001,39.28,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,139.33333333333334,False,7.323858661359967,2.2479424442949902,-7.214997442791968,-4.09773930812757,0.5000087188627873,1.0320039528537404,37.00442946286225,4.896129881905187,0.35389250137149475,0.24610097083723914,15.585002557208036,13.207260691872433,21.36000871886279,10.257003952853742,-2.275570537137753,
2026-07-20 12:26:00,4.635,40.79,0.9255,84.0,400.0,130.0,-0.01672742500000001,101.14947165000001,4.422000000000001,1.5833443130889242,1.8777500000000003,0.22000000000000003,-22.800000000000004,-17.125,-20.744999999999997,-9.0,39.3,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,140.33333333333334,False,7.31137122605196,2.2839997639488923,-6.936965626775122,-3.8557848864134248,0.5804769880969722,1.2040030319680965,37.11258362513091,4.842647592521964,0.39518869124802736,0.3067668665817105,15.863034373224881,13.269215113586576,21.32547698809697,10.204003031968096,-2.1874163748690876,
2026-07-20 12:27:00,4.799999999999999,40.745000000000005,0.9285,84.0,400.0,130.0,0.18741604999999997,101.28122379999999,4.319,1.542224668468669,1.7669999999999997,0.22000000000000003,-22.800000000000004,-16.810000000000002,-20.435000000000002,-9.0,39.3,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,141.33333333333334,False,7.32120220965647,2.2863659365310287,-6.834827025723787,-3.763529389079481,0.6775069280241199,1.2596901302413384,37.056421195413805,4.825565201346802,0.41006956558263696,0.3254690144620517,15.965172974276218,13.04647061092052,21.11250692802412,10.259690130241339,-2.2435788045861926,
2026-07-20 12:28:00,4.9,40.72,0.9255,84.0,400.5,130.0,0.29155727499999995,101.24751087500002,4.262,1.5264551026723474,1.7174999999999994,0.22000000000000003,-22.800000000000004,-16.699999999999996,-20.320000000000004,-9.0,39.3,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,142.33333333333334,False,7.329853328143563,2.2869711346563575,-6.764996274911238,-3.7033121157465674,0.7211160677424182,1.285722167244548,37.01819016668577,4.810463430943373,0.4185422532759685,0.33254290815449494,16.035003725088767,12.99668788425343,21.041116067742422,10.285722167244549,-2.2818098333142274,
2026-07-20 12:29:00,5.0166666666666675,40.68,0.9264999999999999,84.0,400.0,129.0,0.501575475,101.15776875,4.234833333333334,1.520529494806651,1.6978500000000005,0.22000000000000003,-22.800000000000004,-16.785,-20.389444444444443,-9.0,39.3,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,143.33333333333334,False,7.310756192190506,2.2813533489113116,-6.726705585103662,-3.6873083857202853,0.8612026795591632,1.2688658693582848,36.940393179870696,4.811855538687874,0.42073935691398556,0.3334967178441405,16.073294414896342,13.097691614279714,21.250647124003606,10.268865869358285,-2.359606820129301,
2026-07-20 12:30:00,5.1800000000000015,40.650000000000006,0.9205000000000001,84.0,400.5,128.0,0.610923675,101.088578625,4.226000000000001,1.5253851364004114,1.70218888888889,0.22000000000000003,-22.800000000000004,-16.9,-20.490000000000002,-9.0,39.3,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,144.33333333333334,False,7.300893294844893,2.274602265241259,-6.641714623149169,-3.634924068882408,1.0041907428065033,1.2562306991891499,36.854052825667296,4.800469828167412,0.4211667217511659,0.32938379614309443,16.158285376850834,13.26507593111759,21.494190742806506,10.25623069918915,-2.4459471743327015,
2026-07-20 12:31:00,5.264999999999999,40.605000000000004,0.9200000000000002,84.0,400.0,127.0,0.637359625,100.79746505,4.228500000000001,1.530180330527396,1.7120500000000012,0.22000000000000003,-22.800000000000004,-17.005,-20.639999999999997,-9.075,39.23,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,145.33333333333334,False,7.27905273802396,2.2686629967800744,-6.62470887470522,-3.638188439094358,1.1223754611217713,1.2253751115114222,36.77499440295402,4.80390947640026,0.4190865003750599,0.32551448465497557,16.175291125294784,13.36681156090564,21.762375461121767,10.300375111511421,-2.455005597045975,
2026-07-20 12:32:00,5.299999999999999,40.575,0.924,83.5,400.5,125.0,0.716667175,100.593804875,4.235,1.5478736421858803,1.7397000000000005,0.22000000000000003,-22.800000000000004,-17.335,-20.825000000000003,-9.5,39.185,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,146.33333333333334,False,7.211847936254363,2.2663906911274783,-6.573355511521122,-3.6637886102571504,1.328926204590139,1.0898595847599664,36.67811651134099,4.784641712168422,0.41277186687334066,0.31703141552534,16.226644488478883,13.67121138974285,22.153926204590142,10.589859584759967,-2.506883488659014,
2026-07-20 12:33:00,5.42,40.515,0.9215000000000001,83.0,401.0,123.0,0.7384299000000001,100.44994087500001,4.6685,1.7430981809320807,2.2335000000000003,0.22000000000000003,-22.800000000000004,-17.7,-20.990000000000002,-10.0,39.10000000000001,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,147.33333333333334,False,7.15029421677524,2.264966635186414,-6.466295460189501,-3.6371174303580918,1.5636324337839347,0.9883252077128007,36.55073773829771,4.75718725788942,0.3470898037947481,0.23040889262873487,16.333704539810505,14.062882569641907,22.553632433783935,10.988325207712801,-2.549262261702296,
2026-07-20 12:34:00,5.551111111111111,40.364444444444445,0.921,83.0,400.5,121.0,0.8129310750000001,100.475309,3.9530000000000003,1.4921492132200456,1.5456000000000005,0.21000000000000002,-24.1,-18.09777777777778,-21.27277777777778,-10.1,39.0,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,148.33333333333334,False,7.100903081686494,2.2530498494391216,-6.463193061071778,-3.6775184373430467,1.7735652931312154,0.8778531139356873,36.33036824342415,4.754932481786563,0.44331024455256385,0.3377202845327617,17.636806938928224,14.420259340434733,23.046343070908996,10.977853113935687,-2.6696317565758534,
2026-07-20 12:35:00,5.6,40.295,0.8372222222222223,83.0,401.0,119.0,0.6807517249999999,100.3664455,3.9960000000000004,1.5165694259312734,1.6025444444444448,0.21000000000000002,-24.1,-18.575000000000003,-21.64,-10.5,39.0,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,149.33333333333334,False,7.065547562314524,2.2334006372446655,-6.449148106536173,-3.693820656881674,1.7159251192516676,0.806827180486025,36.22190568966312,4.768864639723203,0.43443873744287764,0.32095952663367333,17.65085189346383,14.88117934311833,23.35592511925167,11.306827180486025,-2.7780943103368827,
2026-07-20 12:36:00,5.605,40.111111111111114,0.8300000000000001,83.0,400.0,117.0,0.75298315,100.39691572500001,4.0504999999999995,1.5491577368859621,1.6764000000000001,0.21000000000000002,-24.1,-19.04,-22.025,-11.0,38.845,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,150.33333333333334,False,7.002481494263633,2.2208635894074407,-6.53762217476072,-3.8130317573325434,1.838341040898429,0.650022823065837,35.99368653916976,4.779286173436773,0.42156219858372623,0.30245254851546266,17.56237782523928,15.226968242667455,23.863341040898426,11.650022823065838,-2.851313460830241,
2026-07-20 12:37:00,5.635000000000001,40.09500000000001,0.8300000000000001,83.0,400.0,115.0,0.7063864999999999,100.44622150000001,3.8309999999999995,1.475705594499538,1.4748999999999999,0.2,-25.4,-19.505,-22.37,-12.0,38.8,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,151.33333333333334,False,6.956320875431444,2.205654526812004,-6.576310031817242,-3.89372567294953,1.9989554322869796,0.5230498388371785,35.895852295066945,4.792181131342792,0.449277848362279,0.3309443629721628,18.823689968182755,15.611274327050468,24.36895543228698,12.523049838837178,-2.9041477049330524,
2026-07-20 12:38:00,5.660000000000001,40.065000000000005,0.8300000000000001,83.0,400.0,113.0,0.6270789999999999,100.43267907500001,3.8754999999999997,1.4990701798782786,1.5292499999999998,0.2,-25.4,-19.96,-22.679999999999996,-12.0,38.785,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,152.33333333333334,False,6.908753619653484,2.190586924857623,-6.620558027751488,-3.9797826153877414,2.155955142504334,0.3896542523738704,35.785592706136356,4.804034713667295,0.43904498360235644,0.31567646877299316,18.77944197224851,15.98021738461226,24.835955142504332,12.38965425237387,-2.9994072938636407,
2026-07-20 12:39:00,5.635000000000001,40.005,0.8300000000000001,83.0,400.0,113.0,0.690498425,100.28089955,3.9410000000000003,1.5328079580183944,1.6094000000000004,0.2,-25.4,-20.300000000000004,-22.975,-13.0,38.7,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,153.33333333333334,False,6.902399431234985,2.1911654803958243,-6.646861543555214,-4.005049025743095,2.138449184823658,0.36042166055526215,35.73218059943093,4.7997840702812145,0.4290391277320107,0.3004599735929121,18.753138456444784,16.29495097425691,25.113449184823658,13.360421660555263,-2.96781940056907,
2026-07-20 12:40:00,5.6,39.919999999999995,0.8300000000000001,83.0,401.0,111.0,0.727615475,100.21876667500001,3.9910000000000005,1.5547032582669544,1.6626055555555561,0.2,-25.4,-20.43,-23.1,-13.0,38.63,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,154.33333333333334,False,6.849750017157869,2.175232739562979,-6.7299880969262595,-4.13630995654047,2.2537706577752115,0.15835853139150682,35.55761739779956,4.798927935546273,0.417350999671085,0.2852703850994326,18.67001190307374,16.29369004345953,25.353770657775215,13.158358531391507,-3.0723826022004417,
2026-07-20 12:41:00,5.5,39.89999999999999,0.8300000000000001,83.0,400.0,110.0,0.6962394999999999,100.385757625,4.0335,1.5734961379417962,1.7087500000000004,0.2,-25.4,-20.645,-23.205,-13.027777777777779,38.60000000000001,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,155.33333333333334,False,6.81265502683067,2.167730345180032,-6.838610020367456,-4.250422860618185,2.2744269349354176,0.06658829218045566,35.52489204615196,4.8240769242329735,0.4079400785575321,0.2741273648539916,18.561389979632544,16.394577139381816,25.479426934935415,13.094366069958234,-3.075107953848047,
2026-07-20 12:42:00,5.5,39.879999999999995,0.8300000000000001,83.0,400.5,110.0,0.752449025,100.4326315,3.8790000000000004,1.514703987107697,1.55695,0.193,-26.380000000000003,-20.800000000000004,-23.300000000000004,-13.5,38.545,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,156.33333333333334,False,6.813101828393199,2.1674827799271865,-6.836709929162899,-4.253282034575023,2.2707196282750792,0.04766206118481926,35.497319057023816,4.8162923184756785,0.43065580146850335,0.30116907911093926,19.543290070837102,16.546717965424982,25.570719628275082,13.54766206118482,-3.0476809429761857,
2026-07-20 12:43:00,5.5,39.824999999999996,0.8300000000000001,83.0,401.0,110.0,0.8619308750000001,100.37302582500001,3.7935,1.4827529618013402,1.4738499999999997,0.1905,-26.730000000000004,-20.810000000000002,-23.360000000000003,-13.5,38.5,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,157.33333333333334,False,6.8110323495114935,2.167712338381751,-6.840358205655291,-4.261880596549366,2.2649094254356905,0.018061334933816967,35.437450720936766,4.804964020079926,0.4430359737944747,0.3159825980839087,19.889641794344712,16.548119403450634,25.624909425435693,13.518061334933817,-3.0625492790632336,
2026-07-20 12:44:00,5.5,39.8,0.8320000000000001,83.0,400.5,110.0,0.9244156,100.34641795000002,3.8179999999999996,1.492689001346327,1.4989499999999998,0.19,-26.8,-20.800000000000004,-23.340000000000003,-13.5,38.5,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,158.33333333333334,False,6.807082645994803,2.1686886020151963,-6.850428692651354,-4.267858317085125,2.2712377491643956,0.02143030321219626,35.42232714625726,4.807868376068616,0.4391136117252139,0.31170892863120814,19.94957130734865,16.53214168291488,25.6112377491644,13.521430303212195,-3.0776728537427402,
2026-07-20 12:45:00,5.4,39.8,0.8305,83.0,400.5,110.0,0.9059906,100.2926299,3.8400000000000007,1.5018479821718516,1.5221500000000008,0.19,-26.8,-20.820000000000004,-23.340000000000003,-13.5,38.5,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,159.33333333333334,False,6.799121149975673,2.1676446785353116,-6.916819220808472,-4.328474893962521,2.211640222409819,-0.020928841412316365,35.43101300829912,4.815408464327367,0.43522112412811764,0.30715213750500026,19.883180779191527,16.491525106037482,25.551640222409823,13.479071158587683,-3.068986991700882,
2026-07-20 12:46:00,5.5,39.81055555555555,0.8315,83.0,400.5,111.0,0.946044825,100.0593576,3.85,1.5085912026866928,1.5371499999999998,0.19,-26.8,-20.800000000000004,-23.347222222222225,-13.45,38.5,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,160.33333333333334,False,6.831633949668265,2.1763738621350335,-6.820354040105506,-4.2174805069769326,2.1980901708396487,0.09269756144907529,35.472673765386375,4.800660481430237,0.4364452152494278,0.3068326959198281,19.979645959894494,16.58251949302307,25.545312393061874,13.542697561449074,-3.027326234613625,
2026-07-20 12:47:00,5.5600000000000005,39.8,0.8300000000000001,83.0,401.0,111.0,1.09664925,100.05554285,3.8600000000000003,1.513784856636199,1.5491500000000005,0.19,-26.8,-20.785,-23.300000000000004,-13.45,38.5,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,161.33333333333334,False,6.837857866240795,2.176485598966325,-6.775878317204411,-4.180671793463893,2.2243191395347823,0.10426673059234595,35.45001264629906,4.789696945462174,0.43549572461030295,0.304482024895943,20.024121682795588,16.604328206536106,25.524319139534786,13.554266730592346,-3.049987353700942,
2026-07-20 12:48:00,5.595,39.89999999999999,0.8300000000000001,83.0,400.0,111.0,1.22789385,100.201600225,3.8699999999999997,1.515478013342355,1.5556499999999995,0.1905,-26.730000000000004,-20.775,-23.300000000000004,-13.425,38.515,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,162.33333333333334,False,6.844134677454159,2.1764979222607588,-6.7466581724805,-4.1435160514075795,2.254800107657056,0.17572516724027556,35.55779019317113,4.808787097050907,0.43455233095448975,0.30370803581185735,19.983341827519503,16.631483948592418,25.55480010765706,13.600725167240276,-2.957209806828871,
2026-07-20 12:49:00,5.6,40.0,0.8300000000000001,83.0,400.0,111.0,1.247520475,100.198834675,4.029999999999999,1.5755393418495363,1.7112999999999998,0.1925,-26.450000000000003,-20.714999999999996,-23.28,-13.225,38.650000000000006,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,163.33333333333334,False,6.851732163111937,2.17518258583163,-6.727447287681716,-4.124032308035358,2.263588581014803,0.20841041653177175,35.64967234400889,4.818547081504815,0.41182756359092065,0.2756749009889825,19.722552712318286,16.59096769196464,25.543588581014802,13.433410416531771,-3.0003276559911143,
2026-07-20 12:50:00,5.6,40.09000000000001,0.8300000000000001,83.0,400.5,112.0,1.373024025,100.26397155,3.8699999999999997,1.511633585996718,1.5491499999999996,0.1935,-26.310000000000002,-20.694999999999997,-23.270000000000003,-13.0,38.75,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,164.33333333333334,False,6.883812779026277,2.1812934569016837,-6.679967329170986,-4.060570942134337,2.1940397767043613,0.29062233729419884,35.763912275622445,4.81354214974973,0.4378115552777402,0.3070012743063708,19.630032670829017,16.63442905786566,25.464039776704364,13.290622337294199,-2.9860877243775548,
2026-07-20 12:51:00,5.6,40.14222222222223,0.8300000000000001,83.0,400.0,113.0,1.386642425,100.033417175,4.129,1.6073368629407474,1.8001500000000001,0.1985,-25.61,-20.53888888888889,-23.169444444444444,-13.0,38.815,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,165.33333333333334,False,6.909408057495032,2.1889597333827853,-6.6486172590625845,-4.00414542391409,2.1272324830944846,0.38696561948042163,35.861530747805816,4.816231556979329,0.4024090102015272,0.2657074324264552,18.961382740937417,16.534743464974802,25.29667692753893,13.38696561948042,-2.953469252194182,
2026-07-20 12:52:00,5.66,40.2,0.8300000000000001,83.0,401.0,114.0,1.515884325,99.82317657499999,4.159999999999999,1.611560351215421,1.818999999999999,0.2,-25.4,-20.270000000000003,-22.990000000000002,-13.0,38.89999999999999,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,166.33333333333334,False,6.945954129383933,2.1955641437896416,-6.560873866599017,-3.908521559982487,2.0866044101517893,0.47276400475776004,35.932236721545436,4.797826319626333,0.4010901997751938,0.2659925897524469,18.83912613340098,16.361478440017517,25.07660441015179,13.47276400475776,-2.967763278454555,
2026-07-20 12:53:00,5.700000000000001,40.28125,0.8300000000000001,83.0,400.5,115.0,1.6006660000000004,99.705395925,4.128,1.5922251271058396,1.7769499999999996,0.2,-25.4,-20.08,-22.840000000000003,-12.0,38.988749999999996,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,167.33333333333334,False,6.976901226662722,2.203217703837055,-6.498054928758099,-3.8226520586144663,2.043782773682034,0.5954538719008299,36.0535176743639,4.800535928534519,0.4083333179170495,0.2773182948135945,18.9019450712419,16.257347941385532,24.883782773682036,12.59545387190083,-2.9352323256360933,
2026-07-20 12:54:00,5.77,40.31,0.8300000000000001,83.0,400.0,116.0,1.7472649,99.648126975,4.099,1.5765088299628927,1.7406000000000001,0.2,-25.4,-19.905,-22.699999999999996,-12.0,39.0,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,168.33333333333334,False,7.006522581034931,2.2118741944264144,-6.423408108474708,-3.726878687910852,2.0144879843064696,0.7152521446750035,36.12401399247507,4.795740888549208,0.4149736973523692,0.287252035429748,18.976591891525292,16.17812131208915,24.714487984306466,12.715252144675004,-2.8759860075249293,
2026-07-20 12:55:00,5.805,40.5,0.8300000000000001,83.0,401.0,119.0,1.9078826750000002,99.602206925,4.0794999999999995,1.562912503245055,1.71225,0.2,-25.4,-19.669999999999998,-22.57,-11.4,39.0,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,169.33333333333334,False,7.097985045237335,2.232152702626326,-6.275211963628669,-3.5284352244740464,1.8230019931614223,0.9656224200186174,36.399302473247474,4.775831901339582,0.4252594258792788,0.29981828689132717,19.124788036371328,16.14156477552595,24.393001993161423,12.365622420018617,-2.6006975267525263,
2026-07-20 12:56:00,5.9,40.51555555555556,0.8300000000000001,83.0,401.0,121.0,2.0388603000000005,99.59123937499999,4.167999999999999,1.5678673095114197,1.7540999999999998,0.20355555555555557,-24.937777777777775,-19.14,-22.217777777777776,-11.0,39.03,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,170.33333333333334,False,7.1543085471091405,2.248566192700741,-6.152652034284444,-3.370695112913129,1.7318591864799655,1.1470932532902787,36.48686736667477,4.753759402944839,0.41741399989183114,0.30272574825637555,18.78512574349333,15.769304887086872,23.949636964257742,12.14709325329028,-2.5431326333252287,
2026-07-20 12:57:00,5.9,40.59500000000001,0.8300000000000001,83.0,400.0,122.0,2.280254325,99.72284852499999,4.239000000000001,1.5744631437372512,1.7919875000000003,0.21000000000000002,-24.1,-18.684999999999995,-21.85,-10.5,39.105000000000004,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,171.33333333333334,False,7.179976256487988,2.256381580336334,-6.122057154109799,-3.3102261025736985,1.6691931304880097,1.2645654400962658,36.61872294720004,4.764964654095227,0.40960807549056377,0.30221769338209037,17.977942845890205,15.374773897426296,23.519193130488013,11.764565440096266,-2.486277052799963,
2026-07-20 12:58:00,5.984999999999999,40.66000000000001,0.8285,83.0,400.0,124.0,2.4224471249999997,99.723516125,4.1579999999999995,1.5383200839733402,1.70035,0.21000000000000002,-24.1,-18.395,-21.595,-10.25,39.2,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,172.33333333333334,False,7.2392390410094505,2.2719388499692394,-5.997598280720467,-3.14945568946245,1.571467129234485,1.4581174167894713,36.753572445248736,4.7488710831172325,0.4256302386969941,0.32290427447280634,18.102401719279534,15.24554431053755,23.166467129234483,11.708117416789472,-2.446427554751267,
2026-07-20 12:59:00,6.0,40.7,0.8300000000000001,83.0,401.0,125.0,2.57371895,99.571688775,4.0809999999999995,1.506403842548743,1.6167999999999998,0.21000000000000002,-24.1,-18.159999999999997,-21.409999999999997,-10.0,39.3,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,173.33333333333334,False,7.270633222376753,2.27844118166509,-5.943676342887339,-3.0856097582763504,1.50874268705126,1.5174389296956021,36.81050637348952,4.731706484664607,0.43870088406606067,0.33884453341566645,18.15632365711266,15.074390241723647,22.918742687051257,11.517438929695603,-2.4894936265104803,
2026-07-20 13:00:00,6.06,40.77499999999999,0.8260000000000002,83.0,400.5,126.0,2.7008248249999998,99.37060349999999,4.0145,1.467719667213903,1.5258999999999996,0.21000000000000002,-24.1,-17.89,-21.275000000000002,-9.975,39.37,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,174.33333333333334,False,7.303298804182062,2.2861409318005705,-5.866341001971415,-2.985507817396702,1.4660168461942278,1.6506352259970352,36.92680717360696,4.732972031730373,0.45031688999206887,0.35799248121684113,18.233658998028588,14.904492182603299,22.74101684619423,11.625635225997035,-2.4431928263930374,
2026-07-20 13:01:00,6.1850000000000005,40.785,0.8260000000000001,82.0,401.0,126.0,2.8179169,99.21343557499999,4.611000000000001,1.7044962360233853,2.150400000000001,0.22000000000000003,-22.800000000000004,-17.659999999999997,-21.055,-9.5,39.404999999999994,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,175.33333333333334,False,7.27249908248625,2.3126597536934366,-5.603949983170476,-2.7927488709614643,1.6053105987379614,1.7155238871272478,36.968416564882546,4.671135870065291,0.3659676064993551,0.26297146248979464,17.196050016829528,14.867251129038532,22.66031059873796,11.215523887127247,-2.4365834351174485,
2026-07-20 13:02:00,6.299999999999999,40.77,0.8263333333333335,82.0,400.5,126.0,2.913112625,99.1215476,4.577999999999999,1.6917221113092884,2.1166,0.22000000000000003,-22.800000000000004,-17.415,-20.895,-9.5,39.5,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,176.33333333333334,False,7.278877984518585,2.3145047573492006,-5.5343279084819095,-2.724905718356251,1.671747032897708,1.773764040225989,36.954522356544075,4.66693118284365,0.3710569115546478,0.26907814471428626,17.265672091518095,14.690094281643749,22.56674703289771,11.27376404022599,-2.545477643455925,
2026-07-20 13:03:00,6.445,40.71,0.8300000000000001,82.0,400.0,125.0,3.075065575,98.96643025,4.225999999999999,1.56405516211975,1.7688999999999997,0.22000000000000003,-22.800000000000004,-17.395,-20.841428571428573,-9.5,39.575,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,177.33333333333334,False,7.260298701812223,2.3095845721342547,-5.481559122643015,-2.696640759664703,1.833486102567134,1.7607553999068415,36.854494061351176,4.663798732623469,0.4179302844736734,0.32279805598353617,17.31844087735699,14.698359240335297,22.67491467399571,11.260755399906841,-2.7205059386488273,
2026-07-20 13:04:00,6.5600000000000005,40.695,0.8300000000000001,82.0,400.0,125.0,3.169326775,98.89285305,4.519999999999999,1.6817357061648592,2.0760999999999985,0.22000000000000003,-22.800000000000004,-17.5,-20.905,-9.649999999999999,39.58500000000001,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,178.33333333333334,False,7.268606893986675,2.310890159482999,-5.406693664226208,-2.628134183832741,1.896529428238142,1.8064745188635456,36.83167701033781,4.6538884191197,0.37814768828131307,0.27225632111346065,17.393306335773797,14.871865816167258,22.801529428238144,11.456474518863544,-2.7533229896621947,
2026-07-20 13:05:00,6.6,40.65500000000001,0.8270000000000001,82.0,400.0,124.0,3.2053757000000003,98.76300842499998,4.5135,1.6849603819780898,2.07815,0.219,-22.93,-17.689999999999998,-21.04,-10.0,39.51,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,179.33333333333334,False,7.245672070563248,2.3037875886321597,-5.412754380549573,-2.656105490515606,1.9808311956393154,1.7469282564803874,36.75309359344608,4.655763427425397,0.37707641802658354,0.2686129614152013,17.517245619450428,15.03389450948439,23.020831195639314,11.746928256480388,-2.7569064065539166,
2026-07-20 13:06:00,6.6875,40.60000000000001,0.8230000000000001,82.0,400.0,277.0,3.29429625,98.5841917,4.519999999999999,1.6966966966966965,2.0927999999999995,0.21714285714285714,-23.171428571428574,-17.800000000000004,-21.130000000000003,-10.0,39.5,,frost_development,frost_cycle_000020,2026-07-20,outside_complete_cycle,180.33333333333334,False,10.8793974316435,3.5074137452293135,-1.0548801250100344,4.77900381637186,-9.069411150994501,12.113316901879601,42.86579061118539,3.365738215669455,0.5845358138261171,0.5162541918516182,22.11654844641854,22.579003816371866,12.060588849005502,22.1133169018796,3.365790611185389,
2026-07-20 13:24:00,2.1000000000000005,43.010000000000005,0.892,77.0,400.0,195.0,0.71159375,92.2104029,8.193999999999999,2.848897851331618,5.515099999999999,0.4,-5.4,-1.1099999999999999,-1.44,5.0,41.5,4.375,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,-0.8,False,8.404162497267835,2.922861267091611,-5.5627130858324465,-1.3688865112596666,-4.047446730607248,5.143773279061913,42.676620727496655,4.318441312155262,0.02500695308261347,0.02530514075120316,-0.16271308583244615,-0.2588865112596668,-2.6074467306072484,0.14377327906191262,1.1766207274966547,0.05655868784473839
