timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-20 13:25:00,1.9749999999999999,43.13666666666667,0.736,76.0,400.0,193.0,0.34149169999999995,91.65516522499999,8.352,2.9322887480015223,5.706799999999999,0.4,-5.4,-1.3883333333333332,-4.004444444444444,5.0,41.81222222222222,4.4025,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,0.2,True,8.33288841491536,2.921210457988198,-5.43023380469329,-1.2945571253919699,-4.308076177318581,5.155523173939084,42.86545675407061,4.334412706550706,-0.0022935126612799728,-0.003792362848431541,-0.030233804693289734,0.09377620794136332,-0.3036317328741367,0.1555231739390841,1.053234531848389,0.06808729344929354
2026-07-20 13:26:00,1.625,43.415,0.7555000000000001,75.0,400.0,180.0,-0.029344650000000007,91.15700584999999,8.279,2.908222556320317,5.621699999999999,0.3995,-5.44,-1.52,-4.324999999999999,4.525,43.2,4.423618090452262,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,1.2,True,7.969683290990728,2.8390136323630495,-5.825380855517108,-1.9932228253397262,-3.4204994111361677,4.21080298253455,42.66533924956386,4.445655078496873,-0.038811668885128325,-0.024377806139543434,-0.38538085551710743,-0.47322282533972615,0.9045005888638316,-0.3141970174654505,-0.5346607504361458,-0.022036988044611405
2026-07-20 13:27:00,1.2449999999999999,44.150000000000006,0.8545,75.0,400.0,176.0,-0.61754225,90.30869965,8.014500000000002,2.846008975906547,5.392150000000001,0.39,-6.200000000000001,-2.3,-4.824999999999999,4.0,42.989999999999995,4.564102564102564,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,2.2,True,7.883356207938636,2.7996287800740376,-6.127993144395828,-2.372478139512874,-3.0342566162689955,3.9076907547628457,43.15383719203041,4.5651902934342505,-0.016635527889669932,-0.016566552023830505,0.0720068556041733,-0.07247813951287396,1.7907433837310038,-0.09230924523715434,0.1638371920304138,-0.0010877293316866599
2026-07-20 13:28:00,0.8050000000000002,44.525,0.9474444444444445,75.0,400.0,172.0,-1.0553360500000002,89.76214045,7.528999999999999,2.684373483307066,4.9172666666666665,0.38,-7.0,-3.1250000000000004,-4.765,3.5,43.0,4.684210526315789,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,3.2,True,7.767060516048632,2.7642280336256615,-6.524836086140303,-2.84337952660291,-2.7191281250436616,3.474093070859077,43.31839218645176,4.653635540847379,0.030650014320957375,0.028888553819438556,0.4751639138596966,0.2816204733970906,2.045871874956338,-0.025906929140922852,0.31839218645176004,0.03057498546841053
2026-07-20 13:29:00,0.32999999999999996,44.725,1.0414999999999999,75.0,400.5,166.0,-1.273231425,89.303797525,7.570499999999999,2.7109149716372154,4.970999999999999,0.38,-7.0,-3.5300000000000002,-3.665,2.9,43.10000000000001,4.684210526315789,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,4.2,True,7.58961158508464,2.714705673034662,-7.0247193884974495,-3.4615305701194905,-2.2886217671905915,2.8227917908637883,43.233805098243224,4.7376918987180225,0.0025181242637237755,0.0013963581522299373,-0.02471938849744948,0.06846942988050975,1.3763782328094085,-0.07720820913621163,0.13380509824321507,-0.05348137240223316
2026-07-20 13:30:00,-0.04,44.90499999999999,1.1345000000000003,75.0,401.0,164.0,-1.564159375,89.19793815000001,7.457999999999999,2.67073412155237,4.858699999999999,0.372,-7.639999999999999,-3.92,-1.8699999999999999,2.5,43.28,4.830701748047087,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,5.2,True,7.514338447070541,2.6978323555978942,-7.344130917149245,-3.8242667494280393,-2.0935455740639863,2.4826376415374143,43.28444050944324,4.778801860518495,0.0074974593528596145,0.010044446975845833,0.29586908285075353,0.09573325057196058,-0.22354557406398645,-0.017362358462585714,0.0044405094432420356,0.05189988752859165
2026-07-20 13:31:00,-0.355,45.02,1.233,75.0,400.0,164.0,-1.703014325,89.283054775,7.356999999999999,2.6406582056901167,4.7633,0.37,-7.8,-4.125,-1.14,2.0,43.379999999999995,4.8621621621621625,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,6.2,True,7.479942308164194,2.699965246346431,-7.598682721002138,-4.072426507571295,-1.9945337831424927,2.31533156255806,43.37555949055675,4.808989732622846,0.016436264224926722,0.021965853351841536,0.20131727899786167,0.05257349242870468,-0.8545337831424928,0.31533156255806016,-0.0044405094432420356,0.05317242953931611
2026-07-20 13:32:00,-0.5722222222222222,45.07000000000001,1.3075,75.0,400.0,164.0,-1.7612267000000001,89.087787075,7.421444444444445,2.6719409576718296,4.8366444444444445,0.37,-7.8,-4.200000000000001,-1.0877777777777777,2.0,43.5,4.81891891891892,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,7.2,True,7.45583551575165,2.7014969717337243,-7.77528061150255,-4.252573492428706,-1.913967235562168,2.1673052877426846,43.39492015878142,4.817831189587233,0.004612638145590542,0.010940606031080158,0.02471938849744948,-0.05257349242870468,-0.8261894577843902,0.1673052877426846,-0.10507984121858271,0.0010877293316866599
2026-07-20 13:33:00,-0.75,45.10000000000001,1.33,75.0,400.0,164.0,-1.812362675,88.981069175,7.507,2.704473120631096,4.924,0.37,-7.8,-4.200000000000001,-1.7149999999999999,2.0,43.525000000000006,4.8108108108108105,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,8.2,True,7.4404701968385165,2.700682419233649,-7.901598623987736,-4.373759310357137,-1.9511129243145442,2.078085570532637,43.423270900270666,4.830195316652974,-0.008941612747773942,-0.0014036087214290838,-0.10159862398773623,-0.173759310357136,-0.23611292431454434,0.07808557053263687,-0.10172909972934008,-0.019384505842163335
2026-07-20 13:34:00,-0.8333333333333334,45.10000000000001,1.3285,75.0,401.0,164.0,-1.8541527000000002,88.90796904999999,7.555,2.7213456600543813,4.97155,0.37,-7.8,-4.205,-2.23,2.0,43.52111111111111,4.8108108108108105,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,9.2,True,7.437638429556779,2.6987576615559385,-7.946653292533261,-4.423249961577977,-2.0064544259360138,2.0173623584625857,43.41241885519318,4.824999955654523,-0.01577941325795451,-0.008369776516139682,-0.14665329253326131,-0.2182499615779765,0.22354557406398623,0.017362358462585714,-0.10869225591792997,-0.014189144843712143
2026-07-20 13:35:00,-0.9,45.09500000000001,1.348,75.0,400.0,164.0,-1.9378662,88.9628061,7.578,2.7325339853954653,4.997705555555555,0.37,-7.8,-4.289999999999999,-2.2750000000000004,2.0,43.5,4.8108108108108105,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,10.2,False,7.4254581812434814,2.700351637384488,-8.012474439514234,-4.480263111685446,-1.9868966283239309,1.994463694996433,43.419799576876954,4.8377179628541,-0.020543085023606356,-0.011917836020107542,-0.21247443951423417,-0.19026311168544652,0.2881033716760695,-0.005536305003567055,-0.08020042312304554,-0.02690715204328953
2026-07-20 13:36:00,-0.9100000000000001,45.09500000000001,1.3475000000000001,75.0,400.0,162.0,-1.9562912999999997,88.81927597500001,7.609500000000001,2.7427376954822913,5.028350000000001,0.37,-7.8,-4.299999999999999,-2.8699999999999997,2.0,43.5,4.8108108108108105,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,11.2,False,7.377257867615169,2.68451113970454,-8.075216336315496,-4.582634601603761,-1.8488870107724025,1.8553690638803548,43.34024709094005,4.855243975983139,-0.03148082072667302,-0.021689817157607205,-0.2752163363154958,-0.2826346016037622,1.0211129892275972,-0.14463093611964517,-0.15975290905994655,-0.04443316517232887
2026-07-20 13:37:00,-1.0,45.10000000000001,1.3485,75.0,400.0,162.0,-1.99060435,88.6837568,7.611,2.7429995479908973,5.036700000000001,0.37,-7.8,-4.4,-2.51,2.0,43.5,4.821621621621622,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,12.2,False,7.370137460850675,2.6836388710393813,-8.135393404413046,-4.638082383778995,-1.895967800757262,1.8166170903942036,43.35129856731078,4.862155510836494,-0.03268087473656478,-0.02211947277709747,-0.335393404413046,-0.2380823837789947,0.6140321992427378,-0.1833829096057964,-0.1487014326892222,-0.04053388921487233
2026-07-20 13:38:00,,,,75.0,400.0,162.0,,,,,,,,,,,,,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,13.2,False,,,,,,,,,,,,,,,,
2026-07-20 13:55:00,-1.1999999999999997,44.99,1.3366666666666667,75.0,400.0,158.0,-2.89703365,88.00782975000001,7.4055,2.694233544683697,4.853072222222222,0.359,-8.78,-5.200000000000001,-2.76,1.5,43.28,4.95546244568591,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,30.2,False,7.252586413368599,2.6511096470375755,-8.393601636342598,-4.964045374557276,-1.755487161713181,1.436086794988439,43.11110264967408,4.900960275217384,-0.02108400754102524,-0.016266357634173723,0.3863983636574009,0.23595462544272472,1.0045128382868187,-0.06391320501156095,-0.16889735032592057,0.05450217046852579
2026-07-20 13:56:00,-1.1999999999999997,44.97,1.34,75.0,401.0,158.0,-3.0246734250000005,88.0237564,7.409000000000001,2.704209950792783,4.865600000000001,0.3595,-8.739999999999998,-5.200000000000001,-3.6350000000000007,1.5,43.245,4.931832250077376,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,31.2,False,7.254471750632982,2.650533963769914,-8.388358925075242,-4.96891354105397,-1.7528255521958251,1.401279191780577,43.07245453062684,4.886875908392833,-0.02130110291676801,-0.020251008950107785,0.35164107492475694,0.23108645894603086,1.8821744478041755,-0.09872080821942308,-0.17254546937315496,0.04495634168454288
2026-07-20 13:57:00,-1.3000000000000003,44.975,1.3415,75.0,400.5,154.0,-3.2209396,88.475948,7.446,2.7078826221871344,4.892849999999999,0.3595,-8.739999999999998,-5.3149999999999995,-4.390000000000001,1.375,43.224999999999994,4.951330857319716,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,32.2,False,7.149681503249587,2.6186830956536165,-8.57315114761326,-5.224447056612858,-1.5118275027104664,1.1001631745654776,42.93185852104037,4.93362634958828,-0.04144499256585532,-0.03406274194902292,0.16684885238673886,0.09055294338714148,2.878172497289534,-0.27483682543452237,-0.29314147895962606,0.017704507731435726
2026-07-20 13:58:00,-1.3000000000000003,44.934999999999995,1.34,75.0,400.5,154.0,-3.4023857,89.00586525,7.1395,2.597591588751046,4.5882,0.35,-9.5,-5.6,-3.22,1.0,43.2,5.085714285714286,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,33.2,False,7.147006517350569,2.61914193968021,-8.578714554131052,-5.229913096208863,-1.5182243681747396,1.089338435172474,42.89583003423269,4.9298194702837,0.0010503022954219121,0.008228019490915894,0.9212854458689481,0.37008690379113673,1.7017756318252606,0.08933843517247397,-0.3041699657673149,0.15589481543058614
2026-07-20 13:59:00,-1.3000000000000003,44.925,1.34,75.0,400.5,154.0,-3.5620689499999996,89.76652745,7.139999999999999,2.5972608796703076,4.588499999999998,0.35,-9.5,-5.700000000000001,-3.351111111111111,1.0,43.2,5.085714285714286,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,34.2,False,7.146287580080786,2.6192782607394696,-8.580299802044467,-5.23155292135672,-1.5188251956544678,1.0862885793852277,42.88660279224443,4.928806986672713,0.0008798386589301543,0.00840589615818288,0.9197001979555335,0.4684470786432815,1.832285915456643,0.08628857938522771,-0.3133972077555711,0.1569072990415732
2026-07-20 14:00:00,-1.3000000000000003,44.885,1.3442222222222222,75.0,400.5,154.0,-3.6011886000000004,90.339980475,7.153500000000001,2.608949132779478,4.607849999999999,0.35,-9.5,-5.799999999999999,-3.5150000000000006,1.0,43.165000000000006,5.085714285714286,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,35.2,False,7.142846719828025,2.620066858161472,-8.58882955185832,-5.241189549194543,-1.5099873862605215,1.0702196760342053,42.84721543291927,4.924072897021643,-0.0014914614004530868,0.004243298352239577,0.9111704481416805,0.5588104508054563,2.005012613739479,0.07021967603420531,-0.31778456708073577,0.16164138869264288
2026-07-20 14:01:00,-1.4,44.83749999999999,1.3435000000000001,75.0,400.0,154.0,-3.85179515,90.39267185,7.139999999999999,2.612164239186123,4.603,0.35,-9.5,-5.9,-3.015,1.0,43.10000000000001,5.085714285714286,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,36.2,False,7.129481496248616,2.6202354879343,-8.668223786928204,-5.3105826479348455,-1.5678624593379267,1.0254874368568254,42.820733854889454,4.932437298072738,-0.0014753532577254092,0.003080352428376787,0.8317762130717963,0.5894173520651549,1.4471375406620735,0.02548743685682542,-0.2792661451105545,0.15327698764154807
2026-07-20 14:02:00,-1.435,44.760000000000005,1.3420555555555556,75.0,400.5,154.0,-4.0866470249999995,90.64778362500002,7.202000000000001,2.6406818406638317,4.670999999999999,0.35,-9.5,-6.03,-4.550000000000001,0.5,43.025,5.054285714285714,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,37.2,False,7.123130945296939,2.6203534109067252,-8.698198925191932,-5.343416489899905,-1.5983315600106467,0.975041464694149,42.743683978375174,4.921618926241221,-0.01107224552078967,-0.007757896195411451,0.8018010748080684,0.6865835101000952,2.951668439989354,0.475041464694149,-0.28131602162482494,0.13266678804449317
2026-07-20 14:03:00,-1.5,44.75,1.35,75.0,400.5,153.0,-4.1393853,91.319752775,7.2330000000000005,2.6573683244632043,4.704750000000001,0.35,-9.5,-6.160000000000001,-5.494999999999999,0.5,43.0,5.028571428571429,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,38.2,False,7.092317733876206,2.6124672128325317,-8.775703908279521,-5.439240407057495,-1.5414733154053115,0.8686941498758229,42.69455368606965,4.932419867842038,-0.019835866271449065,-0.01718724407721428,0.724296091720479,0.7207595929425059,3.9535266845946877,0.36869414987582294,-0.3054463139303465,0.09615156072939168
2026-07-20 14:04:00,-1.6,44.71000000000001,1.35,75.0,400.0,152.0,-4.284648874999999,91.8706512,6.969,2.5638742292337144,4.447100000000001,0.33999999999999997,-10.400000000000002,-6.375,-5.794999999999999,0.45,42.97,5.176470588235295,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,39.2,False,7.055669545111536,2.604717253196739,-8.882425740516158,-5.556212485092047,-1.5245243449054442,0.7579976796691363,42.63425534529392,4.949784250771446,0.012283674080454055,0.01568040596840159,1.517574259483844,0.8187875149079531,4.270475655094555,0.3079976796691363,-0.33574465470607606,0.2266863374638497
2026-07-20 14:05:00,-1.6,44.7,1.346,75.0,401.0,151.0,-4.0843773,93.02652212499999,6.980500000000001,2.567641820702337,4.460100000000001,0.33999999999999997,-10.400000000000002,-6.515,-7.855,0.0,42.879999999999995,5.176470588235295,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,40.2,False,7.035529824142014,2.5957246843106496,-8.89993839426314,-5.6023784581391,-1.468335357314107,0.6653708702905513,42.56882578385252,4.946258282846795,0.007821702916130158,0.010818891455651736,1.500061605736862,0.9126215418608998,6.3866646426858935,0.6653708702905513,-0.311174216147478,0.23021230538850013
2026-07-20 14:06:00,-1.7,44.665000000000006,1.3455,75.0,401.0,151.0,-3.991184225,93.39645795,6.998,2.577201958114027,4.4801,0.33999999999999997,-10.400000000000002,-6.785,-8.524999999999999,0.0,42.8,5.180882352941177,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,41.2,False,7.024918205558578,2.595215511345139,-8.972395680207779,-5.669463263697617,-1.5273734098841616,0.611420774573351,42.54462931150523,4.950092641707508,0.003831817648393132,0.006941062563923905,1.4276043197922235,1.1155367363023831,6.997626590115837,0.611420774573351,-0.2553706884947644,0.23078971123366898
2026-07-20 14:07:00,-1.705,44.615,1.347388888888889,75.0,400.0,150.0,-3.616209,94.24238,6.962,2.567582518900977,4.448177777777778,0.337,-10.67,-6.995,-9.094999999999999,-0.30000000000000004,42.8,5.222735878131466,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,42.2,False,6.993167736767841,2.589140539881317,-9.02294282104308,-5.731247996271003,-1.4506669207165257,0.550317021713753,42.47569836800628,4.964965928663073,0.004456883910273102,0.008326323213543319,1.6470571789569206,1.2637520037289969,7.644333079283474,0.850317021713753,-0.32430163199371975,0.2577699494683934
2026-07-20 14:08:00,-1.8,44.60000000000001,1.3455,75.0,400.0,149.0,-3.5501861,94.368886825,6.69,2.470001846040244,4.180200000000001,0.33,-11.3,-7.195,-9.400000000000002,-0.5,42.72,5.333333333333334,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,43.2,False,6.960862493133149,2.5804685937541025,-9.116293359517961,-5.8392378441721124,-1.4369702564556164,0.4383364462213435,42.43006811203962,4.979043099863421,0.03891220281974439,0.04280879371337354,2.1837066404820398,1.3557621558278878,7.963029743544386,0.9383364462213435,-0.2899318879603783,0.3542902334699125
2026-07-20 14:09:00,-1.8,44.535,1.35,76.0,400.0,148.0,-2.8501702,96.820248725,6.774,2.474250209818942,4.23905,0.33,-11.3,-7.390000000000001,-9.73,-0.5,42.7,5.342424242424243,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,44.2,False,6.975467766021767,2.5477775370591793,-9.328847408861273,-6.015020301458367,-1.428137981264022,0.32680055494944876,42.27587895624946,5.028058152034067,0.028882330587654326,0.028859398503492506,1.9711525911387273,1.3749796985416332,8.301862018735978,0.8268005549494488,-0.4241210437505458,0.31436609039017593
2026-07-20 14:10:00,-1.7,44.5,1.35,77.0,400.5,149.0,-2.8629876000000003,97.469949275,6.599499999999999,2.3702408355606956,4.020549999999999,0.31999999999999995,-12.2,-7.73,-10.33,-1.0,42.60000000000001,5.562500000000001,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,45.2,False,7.05033008432981,2.530571408402727,-9.40578997821515,-6.023908259640217,-1.5212867706152169,0.39462506746330384,42.215715601553725,5.051067857363778,0.06394453577880466,0.06335745844185858,2.794210021784849,1.706091740359783,8.808713229384782,1.3946250674633038,-0.38428439844628315,0.5114321426362229
2026-07-20 14:11:00,-1.455,44.480000000000004,1.3495,77.0,400.0,149.0,-2.7707291,97.716811625,6.618888888888889,2.380811450312791,4.0450388888888895,0.31999999999999995,-12.2,-7.900000000000001,-10.684999999999999,-1.0,42.595000000000006,5.5069444444444455,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,46.2,False,7.067071989786323,2.5336812784992535,-9.249209988460272,-5.876054863154579,-1.3850842295929957,0.508957982760841,42.18754993324754,5.0370058159144335,0.06341849942170819,0.06033506640464659,2.950790011539727,2.0239451368454224,9.299915770407003,1.508957982760841,-0.4074500667524674,0.469938628530012
2026-07-20 14:12:00,-1.095,44.40999999999999,1.35,77.0,400.0,149.0,-2.398757925,98.253690775,6.606,2.382877355085541,4.04175,0.31899999999999995,-12.3,-8.0,-10.900000000000002,-1.0,42.5,5.517295597484278,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,47.2,False,7.0913566409550715,2.5381112790875333,-9.018760711044727,-5.665742643179225,-1.1877845404161254,0.6445925465012441,42.09456637438721,5.003568093027958,0.0684434115401793,0.061161197021195934,3.2812392889552733,2.3342573568207747,9.712215459583877,1.644592546501244,-0.40543362561278684,0.5137275044563197
2026-07-20 14:13:00,-0.595,44.379999999999995,1.3490000000000002,78.0,400.0,148.0,-2.403964975,98.39536125000001,6.28,2.2755272121168204,3.7295,0.31,-13.2,-8.215,-11.105,-1.075,42.5,5.668291670988488,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,48.2,False,7.150025621944511,2.509413567594083,-8.88707468072804,-5.523227899433946,-0.9134725499990388,0.7674407994924985,41.93687409193981,5.020532874417857,0.12168146912288968,0.09320359086983931,4.31292531927196,2.6917721005660535,10.191527450000962,1.8424407994924985,-0.5631259080601865,0.6477587965706313
2026-07-20 14:14:00,-0.16000000000000003,44.349999999999994,1.35,79.0,400.0,148.0,-2.8171920000000004,97.69635495,6.2459999999999996,2.213203154448145,3.6384499999999997,0.29999999999999993,-14.1,-9.094999999999999,-11.845,-1.5,42.46000000000001,5.800000000000001,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,49.2,False,7.226846954598516,2.488066713564188,-8.77194256397431,-5.37399976840182,-0.7424290000679186,0.9276188904601235,41.82339459108549,5.033559008097532,0.1357226686493469,0.11047274480928104,5.32805743602569,3.721000231598179,11.102570999932082,2.4276188904601232,-0.6366054089145194,0.7664409919024688
2026-07-20 14:15:00,0.02,44.254999999999995,1.2879999999999998,79.0,400.5,147.0,-2.6060909444444444,97.91353638888889,6.21,2.2074898420077123,3.6117999999999997,0.29999999999999993,-14.1,-9.3,-12.114999999999998,-1.825,42.33,5.800000000000001,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,50.2,False,7.221166500256537,2.4791341961342086,-8.657031182836054,-5.28117426488355,-0.7431717272640046,0.9537701559607761,41.708647563235786,5.023450040455604,0.14002813814369386,0.10957226702373746,5.442968817163946,4.018825735116451,11.371828272735995,2.778770155960776,-0.6213524367642123,0.776549959544397
2026-07-20 14:16:00,0.115,44.120000000000005,1.246,80.0,400.5,144.0,-2.595024175,97.97516597500001,6.32,2.2501005419882807,3.7307000000000006,0.29999999999999993,-14.1,-9.525,-12.360000000000001,-2.0,42.2,5.800000000000001,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,51.2,False,7.197266008310866,2.429911413486691,-8.849051401250506,-5.472484987830184,-0.6646204938336358,0.7698681313785088,41.42912099944067,5.0826955266437395,0.12188878489385613,0.07399894107267013,5.250948598749494,4.052515012169817,11.695379506166365,2.7698681313785087,-0.7708790005593329,0.7173044733562612
2026-07-20 14:17:00,0.29999999999999993,44.10000000000001,1.248,81.0,401.0,142.0,-2.760315025,97.81032085000001,6.175000000000001,2.140861094183153,3.51135,0.29,-15.1,-10.425,-13.2,-3.0,42.115,6.031034482758621,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,52.2,False,7.208700455450154,2.389856013710019,-8.951986403392253,-5.572764917119846,-0.4869281259289029,0.6748390557269744,41.25405018249228,5.125770342875267,0.14339622818820585,0.10418825155090639,6.148013596607747,4.852235082880155,12.713071874071096,3.6748390557269746,-0.8609498175077235,0.9052641398833536
2026-07-20 14:18:00,0.44333333333333336,44.0,1.25,81.0,401.0,141.0,-2.730140675,98.181258125,5.844,2.035848012280306,3.1956499999999997,0.2800000000000001,-16.1,-10.985,-13.727777777777778,-3.5,42.07777777777778,6.249999999999998,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,53.2,False,7.189217132313557,2.3848489026279838,-8.900743507246222,-5.550452545539372,-0.3354620346720478,0.6376030020935582,41.10910281626008,5.113219998160439,0.18711594149343114,0.14634088137118295,7.199256492753779,5.434547454460628,13.39231574310573,4.137603002093559,-0.9686749615177064,1.1367800018395595
2026-07-20 14:19:00,0.5,44.0,1.25,82.0,400.5,139.0,-2.72333145,98.72233345,5.964,2.0508148598036238,3.292677777777778,0.2800000000000001,-16.1,-11.18,-13.920000000000002,-3.875,42.0,6.2642857142857125,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,54.2,False,7.188112886722676,2.3442172516658157,-9.09581148616875,-5.726030387820627,-0.22823987885173702,0.5200345087784787,40.981914373935794,5.1795276580402785,0.17029683673774265,0.1251600685276496,7.004188513831252,5.453969612179373,13.691760121148265,4.395034508778479,-1.018085626064206,1.084758056245434
2026-07-20 14:20:00,0.575,44.0,1.25,83.0,400.0,139.0,-2.765789025,99.1329441,6.0945,2.062403017590484,3.3690500000000005,0.2800000000000001,-16.1,-11.780000000000001,-13.98,-4.0,41.89999999999999,6.289285714285713,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,55.2,False,7.235956064086746,2.319477075252565,-9.222281030470313,-5.793729833362354,-0.2557248614973058,0.5456633601965145,40.933921462855494,5.227782237077587,0.15774778812602008,0.11083276502488759,6.877718969529688,5.986270166637647,13.724275138502694,4.545663360196515,-0.9660785371444973,1.0615034772081255
2026-07-20 14:21:00,0.565,43.870000000000005,1.2525,83.0,400.0,138.0,-2.9953001500000003,99.315671025,5.838,1.9794532682480988,3.1116,0.2705,-17.144999999999996,-11.965,-14.704999999999998,-4.475,41.864999999999995,6.506491731583983,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,56.2,False,7.201733543975271,2.313439599738653,-9.279044180159046,-5.871323108962258,-0.18998949001864984,0.431760974432601,40.77296712765134,5.223302207266391,0.1893618440126995,0.14436786312825478,7.86595581984095,6.093676891037742,14.515010509981348,4.906760974432601,-1.0920328723486534,1.2831895243175921
2026-07-20 14:22:00,0.5,43.81,1.25,83.0,400.0,137.0,-2.99570075,99.474174125,5.8645,1.9865158384469597,3.1445499999999997,0.27,-17.199999999999996,-12.114999999999998,-14.815000000000001,-4.5,41.8,6.54074074074074,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,57.2,False,7.168723552793043,2.3056331269769075,-9.359061106312154,-5.9677338160391145,-0.16394236216482638,0.3197362527567586,40.68383138300926,5.23073311474567,0.18193246582718325,0.1384076611305316,7.8409388936878415,6.147266183960884,14.651057637835175,4.819736252756758,-1.116168616990734,1.3100076259950706
2026-07-20 14:23:00,0.5,43.8,1.25,84.0,401.0,136.0,-3.05371285,99.749027275,5.955500000000001,1.9985324284812584,3.2225999999999995,0.27,-17.199999999999996,-12.35125,-14.794999999999998,-4.5,41.8,6.555967078189299,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,58.2,False,7.191654622409969,2.2708925690819814,-9.550422362661347,-6.130376499348115,-0.1687975058725626,0.20344558074039398,40.56479649128735,5.274526715124221,0.17188737325593717,0.11993528197189263,7.649577637338648,6.220873500651885,14.626202494127435,4.703445580740394,-1.2352035087126438,1.2814403630650784
2026-07-20 14:24:00,0.5,43.8,1.25,85.0,400.0,136.0,-3.3301543749999998,99.9577897,5.927,1.9571942748699418,3.1380944444444445,0.265,-17.699999999999996,-12.79,-13.425,-5.0,41.78,6.718511871697361,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,59.2,False,7.231491429272516,2.245954487588018,-9.732338578964029,-6.244778799633336,-0.23547981522416395,0.20910058029419887,40.53177612103106,5.334013707536386,0.18039037203197628,0.1285690401626004,7.967661421035967,6.545221200366663,13.189520184775837,5.209100580294199,-1.2482238789689433,1.3844981641609753
2026-07-20 14:25:00,0.5105555555555555,43.805,1.2555,85.0,400.5,137.0,-3.7686157500000004,99.955500925,5.858888888888889,1.9387454959923525,3.078888888888889,0.26,-18.199999999999996,-12.8925,-15.360000000000001,-5.0,41.795,6.818081343943414,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,60.2,False,7.257586518537684,2.253642102778529,-9.694094405701211,-6.192750754919103,-0.28962330804056635,0.26496456831101795,40.56353216356122,5.318741220525384,0.19272214338419147,0.13972786823512862,8.505905594298785,6.699749245080897,15.070376691959435,5.264964568311018,-1.2314678364387817,1.4993401234180297
2026-07-20 14:26:00,0.53,43.8,1.2505,85.0,401.0,137.0,-4.71950525,99.355106075,5.8709999999999996,1.9412659730316821,3.089399999999999,0.26049999999999995,-18.15,-12.860000000000003,-15.625,-5.0,41.79,6.763925729442972,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,61.2,False,7.261368042560651,2.2530880992043603,-9.674164025700033,-6.177506852694124,-0.29492934200849263,0.2636992001457445,40.55121726161457,5.311866656431484,0.19147466901710053,0.13839766242731155,8.475835974299965,6.682493147305879,15.330070657991508,5.263699200145744,-1.2387827383854315,1.4520590730114886
2026-07-20 14:27:00,0.52,43.8,1.25,86.0,400.0,137.0,-5.865459425,97.60651752500002,5.9565,1.9446052518329457,3.1350000000000007,0.25999999999999995,-18.199999999999996,-12.895,-15.634999999999998,-5.0,41.8,6.811538461538463,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,62.2,False,7.300455544563311,2.228025455979971,-9.862537858286725,-6.297715716434821,-0.36850323366280224,0.2654390447801613,40.51927092316305,5.372164370535376,0.18409201129430375,0.12720689675530028,8.33746214171327,6.597284283565179,15.266496766337196,5.265439044780162,-1.2807290768369484,1.4393740910030868
2026-07-20 14:28:00,0.5999999999999999,43.83,1.25,87.0,401.0,138.0,-6.37748725,94.54736970000002,5.989,1.9296574274520202,3.1372999999999998,0.25999999999999995,-18.199999999999996,-13.280000000000001,-12.809999999999999,-5.0,41.8,6.846153846153847,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,63.2,False,7.380243179387177,2.209221536413075,-9.937539351830628,-6.307866302391284,-0.4713730903384854,0.33151433481387743,40.511527212418656,5.397454987425064,0.18850912437043843,0.1265441714890031,8.262460648169368,6.972133697608717,12.338626909661514,5.331514334813877,-1.288472787581341,1.4486988587287826
2026-07-20 14:29:00,0.7,43.94,1.25,87.0,401.0,138.0,-6.293907149999999,95.146954,6.047,1.9541118708409628,3.2037444444444443,0.25999999999999995,-18.199999999999996,-13.3,-14.36,-5.0,41.805,6.769230769230771,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,64.2,False,7.396313748554013,2.2086794880306524,-9.852933511490102,-6.228118387892021,-0.4091600168522529,0.40879657685409265,40.605221493393,5.401295274026548,0.18243057209651303,0.11525783553895019,8.347066488509894,7.07188161210798,13.950839983147747,5.408796576854092,-1.1997785066069966,1.3679354952042226
2026-07-20 14:30:00,0.7,44.0,1.25,87.0,400.5,138.0,-6.252384125000001,95.74324795,6.07,1.9677773570222445,3.2382000000000004,0.25999999999999995,-18.199999999999996,-13.4,-14.519444444444446,-5.0,41.875,6.769230769230771,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,65.2,False,7.3987426960706095,2.2083817690464578,-9.848492611041001,-6.21869991334375,-0.4030494002730003,0.4399222309987185,40.66970345047419,5.413129814227794,0.17959033725774654,0.1089505516648519,8.351507388958995,7.18130008665625,14.116395044171446,5.439922230998718,-1.205296549525812,1.3561009550029768
2026-07-20 14:31:00,0.5999999999999999,44.0,1.25,89.0,401.0,138.0,-6.211795775000001,96.183327625,5.936,1.8741975562127027,3.0262999999999995,0.25,-19.300000000000004,-13.625,-15.8,-5.175,41.89999999999999,7.040000000000001,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,66.2,False,7.479677431106934,2.154947085932265,-10.254140221782434,-6.507111970092639,-0.6045462486898265,0.3433658046201096,40.565875565099944,5.510602639494902,0.20638288820945605,0.13028140298772362,9.04585977821757,7.117888029907361,15.195453751310174,5.518365804620109,-1.3341244349000476,1.529397360505099
2026-07-20 14:32:00,0.5999999999999999,44.0,1.25,89.0,400.5,139.0,-6.4340972999999995,96.81986725000002,5.9185,1.8843031073349605,3.0345,0.25,-19.300000000000004,-14.0,-15.39,-5.5,41.91499999999999,7.004000000000001,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,67.2,False,7.501518259389053,2.1633252612783904,-10.231068668555189,-6.459249983200094,-0.6744911969160636,0.4237820621395988,40.615307329122416,5.508004632311566,0.2110263822137226,0.1289783644363054,9.068931331444816,7.540750016799906,14.715508803083937,5.9237820621395985,-1.299692670877576,1.495995367688435
2026-07-20 14:33:00,0.6749999999999999,44.0,1.25,89.0,400.5,139.0,-6.461200575,97.37682147500001,5.99,1.9145774302383507,3.1198000000000006,0.25,-19.300000000000004,-13.959999999999999,-16.935000000000002,-5.5,41.91055555555555,6.959999999999999,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,68.2,False,7.50763995378848,2.164043373730469,-10.180692583585454,-6.412967604795476,-0.6327882185091505,0.4565824334249732,40.609453293450045,5.5025318574720306,0.2021460756149679,0.11527770030878748,9.11930741641455,7.547032395204523,16.30221178149085,5.956582433424973,-1.301102262105502,1.4574681425279685
2026-07-20 14:34:00,0.81,44.0,1.2521666666666667,89.0,400.5,139.0,-6.524085925,97.65796902499999,6.0009999999999994,1.9243870598357051,3.1403999999999996,0.25,-19.300000000000004,-14.025,-17.139999999999997,-5.5,41.90999999999999,6.840000000000001,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,69.2,False,7.518369012447298,2.165460834225967,-10.091138809169507,-6.331238478438335,-0.5519543882556324,0.513637447424446,40.59764422314092,5.4923297831151086,0.20182156661041317,0.1113267765364283,9.208861190830497,7.693761521561665,16.588045611744363,6.013637447424446,-1.3123557768590715,1.3476702168848922
2026-07-20 14:35:00,1.0,44.0,1.251,89.0,400.0,138.0,-6.32361405,98.332846925,5.971500000000001,1.9201907162352474,3.1206000000000005,0.2485,-19.480000000000004,-14.204999999999998,-17.355000000000004,-5.5,41.89999999999999,6.881538461538463,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,70.2,False,7.508423273579629,2.1598750605597123,-9.996127332763853,-6.261842411942711,-0.37445669008762117,0.5430377011470711,40.55230406438699,5.49277174732844,0.20469321155450826,0.11097139306861248,9.48387266723615,7.9431575880572876,16.980543309912385,6.043037701147071,-1.3476959356130038,1.388766714210023
2026-07-20 14:36:00,1.1099999999999999,44.0,1.25175,89.0,401.0,138.0,-6.199379025000001,98.641794425,5.623,1.8178590793358258,2.7868000000000004,0.24000000000000005,-20.5,-14.405000000000001,-17.73,-5.95,41.91499999999999,7.045833333333331,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,71.2,False,7.521070729312923,2.1599310975185864,-9.912490026646742,-6.1936672681025655,-0.316306847386564,0.5648045316453403,40.525040894524906,5.473104206256798,0.25236708942455566,0.1583717270313606,10.587509973353258,8.211332731897436,17.413693152613437,6.514804531645341,-1.3899591054750857,1.5727291270765331
2026-07-20 14:37:00,1.1999999999999997,44.0,1.25,89.0,400.0,138.0,-6.139030475,98.920271625,5.606,1.814278420173396,2.7750000000000004,0.24000000000000005,-20.5,-14.51,-17.945,-6.0,41.89999999999999,7.041666666666665,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,72.2,False,7.5248816340981755,2.1617324002916236,-9.86127271608732,-6.137693895533442,-0.2659111180327578,0.6314218137453942,40.53728029002423,5.478339717849261,0.2550048927551197,0.1607294131648095,10.63872728391268,8.372306104466558,17.679088881967242,6.631421813745394,-1.3627197099757637,1.5633269488174042
2026-07-20 14:38:00,1.3000000000000003,44.0,1.25,89.0,400.0,138.0,-5.93702315,99.00438697500002,5.566555555555556,1.8027576150798421,2.7381055555555562,0.24000000000000005,-20.5,-14.594444444444443,-18.061666666666667,-6.0,41.885,7.041666666666665,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,73.2,False,7.533043893297414,2.162689883561061,-9.79410460279434,-6.075984057660616,-0.21030714682353935,0.675155642125894,40.52947490912774,5.4710426847298805,0.26104830472202034,0.16642805388656023,10.70589539720566,8.518460386783827,17.85135951984313,6.675155642125894,-1.3555250908722556,1.5706239819367847
2026-07-20 14:39:00,1.3000000000000003,43.81,1.255,89.0,400.0,138.0,-5.7717323,99.17438200000001,5.541,1.7962692706716772,2.7158499999999997,0.24000000000000005,-20.5,-14.699999999999998,-18.214999999999996,-6.0,41.8,6.966666666666665,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,74.2,False,7.518714874571206,2.1655681177218264,-9.826816263602062,-6.1107849387880115,-0.20841101712052046,0.6126261029815834,40.35122237419962,5.4509953123232116,0.26303895114575615,0.17053208533502562,10.673183736397938,8.589215061211986,18.006588982879475,6.612626102981583,-1.4487776258003748,1.5156713543434535
2026-07-20 14:40:00,1.4,43.745000000000005,1.2565,89.0,400.5,138.0,-5.581607775,99.30274854999999,5.5104999999999995,1.7904604057505,2.6919999999999993,0.24000000000000005,-20.5,-14.800000000000002,-18.365000000000002,-6.0,41.725,6.958333333333331,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,75.2,False,7.52388795443885,2.166977920715536,-9.76565925985075,-6.060406749032815,-0.15522452068506043,0.6223346655678483,40.27344093408246,5.431114442057719,0.26759940693308926,0.17375235408061285,10.73434074014925,8.739593250967188,18.209775479314942,6.622334665567848,-1.451559065917543,1.527218891275612
2026-07-20 14:41:00,1.4049999999999998,43.69,1.255,89.0,400.0,139.0,-5.475864325,99.29941065,5.462000000000001,1.778573754477369,2.6506000000000007,0.24000000000000005,-20.5,-14.885000000000002,-18.4,-6.0,41.7,6.958333333333331,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,76.2,False,7.5423835038772395,2.1760672958406166,-9.74717057934677,-6.017385047564419,-0.2296873770347032,0.6895380914324883,40.27261307927003,5.422825978497354,0.27582573901311125,0.182666015027672,10.75282942065323,8.867614952435583,18.170312622965294,6.689538091432488,-1.4273869207299725,1.5355073548359774
2026-07-20 14:42:00,1.46,43.595000000000006,1.25625,89.0,400.5,140.0,-5.290412875,99.424725325,5.445,1.774052081027429,2.6318,0.24000000000000005,-20.5,-14.9,-18.519999999999996,-6.0,41.60000000000001,6.945833333333332,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,77.2,False,7.565485720210111,2.1852987558138786,-9.692723232536268,-5.95123108689824,-0.27644134260058806,0.7382357159434665,40.21112234031992,5.394874185773862,0.2802841481209246,0.1881878501474219,10.807276767463732,8.94876891310176,18.243558657399408,6.738235715943467,-1.388877659680091,1.5509591475594702
2026-07-20 14:43:00,1.5125,43.5,1.254,88.0,400.0,140.0,-5.126991225,99.424153175,5.462,1.7806611462476363,2.6521999999999997,0.24000000000000005,-20.5,-14.885000000000002,-18.546875,-6.0,41.528124999999996,6.874999999999998,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,78.2,False,7.517751311828119,2.2134655278856945,-9.504648995322556,-5.819630998157921,-0.1847481876369641,0.7671089302079863,40.18106232389,5.339581154984655,0.2734529550869401,0.1955324698693065,10.995351004677444,9.06536900184208,18.362126812363037,6.7671089302079865,-1.3470626761099922,1.535418845015343
2026-07-20 14:44:00,1.6,43.345,1.1617222222222223,88.0,401.0,139.0,-4.8040199,99.52586405,5.287000000000001,1.7280317781187247,2.486538888888889,0.24000000000000005,-20.5,-14.699999999999998,-18.4,-6.0,41.5,6.874999999999998,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,79.2,False,7.506144262179083,2.2022002457603573,-9.440613319464818,-5.771237893571822,-0.32364586301121756,0.7494289964976936,40.02682599125954,5.329293515775321,0.29564369996998296,0.21531578182070166,11.059386680535182,8.928762106428175,18.07635413698878,6.749428996497693,-1.4731740087404575,1.5457064842246773
2026-07-20 14:45:00,1.7,43.19444444444444,1.1500000000000001,88.0,400.5,139.0,-4.5663643,99.590381075,5.2355,1.7163882660868166,2.44435,0.24000000000000005,-20.5,-14.73,-18.405,-6.0,41.40999999999999,6.874999999999998,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,80.2,False,7.503166772344244,2.205054811445046,-9.396305897393441,-5.72609337842931,-0.305790928641132,0.7708149700399728,39.89609865823482,5.31441204884092,0.30222795802734737,0.22161197210240313,11.103694102606559,9.00390662157069,18.09920907135887,6.7708149700399725,-1.5139013417651697,1.5605879511590786
2026-07-20 14:46:00,1.8,43.13000000000001,1.1500000000000001,88.0,401.0,139.0,-4.434585575,99.63682569999999,5.206,1.709238740455369,2.4160000000000004,0.24000000000000005,-20.5,-14.835000000000003,-18.519999999999996,-6.3,41.39999999999999,6.874999999999998,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,81.2,False,7.508580556351427,2.2063706008361272,-9.334283239177743,-5.674530826281581,-0.2565646084466011,0.7820676528148515,39.819710323817944,5.294830482804301,0.30665989917411207,0.22531657201757715,11.165716760822257,9.160469173718422,18.263435391553394,7.082067652814851,-1.5802896761820477,1.5801695171956975
2026-07-20 14:47:00,1.8350000000000002,43.06,1.1500000000000001,88.0,400.0,139.0,-4.337186825,99.58155955000001,5.731000000000002,1.8836674334538288,2.9478500000000007,0.24000000000000005,-20.5,-14.9,-18.61,-6.5,41.31,6.874999999999998,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,82.2,False,7.502635433978504,2.208700382137982,-9.33201230898186,-5.66525211173885,-0.23629770747971346,0.8016785410795836,39.77062475688959,5.296708413006243,0.23613508207462486,0.14716027185612524,11.16798769101814,9.23474788826115,18.373702292520285,7.301678541079584,-1.5393752431104133,1.578291586993755
2026-07-20 14:48:00,1.9049999999999998,43.0,1.1500000000000001,88.0,400.0,139.5,-4.044723575000001,99.57335775000001,5.714,1.8783077479372803,2.9308000000000005,0.24000000000000005,-20.5,-14.97,-18.699999999999996,-6.5,41.3,6.85,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,83.2,False,7.515898143991386,2.2141175307695296,-9.280435047027943,-5.60775294449931,-0.2372051924751919,0.847787955271623,39.729954167767914,5.281346765297423,0.23974488603626432,0.15166755069029092,11.219564952972057,9.36224705550069,18.462794807524805,7.347787955271623,-1.5700458322320827,1.5686532347025768
2026-07-20 14:49:00,2.0,42.8,1.06,88.0,400.0,140.0,-4.050331125,99.89427409999999,5.667,1.862114248194353,2.8792277777777775,0.2395,-20.555,-15.0,-18.785000000000004,-6.5,41.28,6.874999999999998,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,84.2,False,7.533182087833577,2.216496132421251,-9.187604119386945,-5.492188210135861,-0.4722366021060891,0.9446138708964906,39.61097971430813,5.2645693971171905,0.2477282595953102,0.15988382702016235,11.367395880613055,9.507811789864139,18.312763397893914,7.44461387089649,-1.6690202856918717,1.6104306028828077
2026-07-20 14:50:00,2.0900000000000003,42.7,1.0465,88.0,401.0,139.0,-3.957672125,99.863469925,5.665444444444445,1.856944250039003,2.874044444444444,0.2375,-20.775,-15.068888888888887,-18.868333333333332,-6.5,41.165000000000006,6.833687905541964,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,85.2,False,7.515189464856016,2.2090447333448306,-9.154007996530515,-5.49064976912371,-0.3967040061979512,0.8726051354297136,39.46105651275286,5.246903096102228,0.2461341831848295,0.15939038172970532,11.620992003469484,9.578239119765177,18.471629327135382,7.372605135429714,-1.7039434872471446,1.5867848094397363
2026-07-20 14:51:00,2.1500000000000004,42.650000000000006,1.0425,88.0,400.5,139.0,-3.7862396250000003,100.092307475,4.862,1.5937951336855098,2.1498999999999997,0.23149999999999998,-21.435000000000002,-15.129999999999999,-18.955,-6.5,41.145,7.004338334079714,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,86.2,False,7.515142826404844,2.2105905287463,-9.124630394790882,-5.459328105823703,-0.37448959062447207,0.9000884962922195,39.42170352914626,5.243870243749303,0.353039574588375,0.2790183831153006,12.31036960520912,9.670671894176296,18.580510409375528,7.40008849629222,-1.7232964708537466,1.760468090330411
2026-07-20 14:52:00,2.205,42.59,1.047,88.0,401.0,139.0,-3.6133384249999994,100.288767425,4.740500000000001,1.5542512528667292,1.94965,0.23000000000000004,-21.6,-15.199999999999998,-19.0,-6.5,41.120000000000005,7.043478260869565,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,87.2,False,7.516600831907507,2.211674184160027,-9.094461588336424,-5.438085952528207,-0.3380373564025789,0.8888923964889104,39.350287169135925,5.227293169914285,0.3693292877976344,0.29725125698972743,12.505538411663577,9.761914047471791,18.66196264359742,7.38889239648891,-1.76971283086408,1.8161850909552806
2026-07-20 14:53:00,2.3,42.535,1.044,88.0,401.0,139.0,-3.561067575,100.263494675,4.721,1.5477519023221507,1.9280499999999998,0.23000000000000004,-21.6,-15.275000000000002,-19.095,-6.5,41.16833333333334,7.043478260869565,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,88.2,False,7.5208023495231995,2.21316067867103,-9.037815573960147,-5.386294122871385,-0.2965052459830475,0.916414694132496,39.29388318863954,5.215278438869184,0.37227442224973506,0.30065994880608815,12.562184426039854,9.888705877128617,18.79849475401695,7.416414694132496,-1.874450144693796,1.8281998220003812
2026-07-20 14:54:00,2.3999999999999995,42.5,1.0500000000000003,87.0,401.0,139.0,-3.289298875,100.24914165000001,4.631,1.5373892263267952,1.8739111111111115,0.23000000000000004,-21.6,-15.270000000000001,-19.085,-6.5,41.2,7.043478260869565,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,89.2,False,7.482039116491039,2.2409195427263606,-8.807531126667639,-5.221135369390307,-0.1553363360180806,0.9639733315221712,39.30151791676225,5.155497777212339,0.38105108408309585,0.3139471556143565,12.792468873332362,10.048864630609694,18.92966366398192,7.463973331522171,-1.8984820832377522,1.887980483657226
2026-07-20 14:55:00,2.5,42.3,1.0500000000000003,87.0,401.0,137.0,-3.092365175,100.301928325,4.6415,1.536518991587404,1.8754499999999996,0.23000000000000004,-21.6,-15.199999999999998,-19.0,-6.5,41.31611111111111,7.043478260869565,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,90.2,False,7.428371621526221,2.2288875112314788,-8.82835225216018,-5.2887869609374825,0.03315228545080129,0.811530567961041,39.02854117835891,5.144666363310517,0.3751658860806475,0.3106341240440328,12.771647747839822,9.911213039062515,19.0331522854508,7.311530567961041,-2.2875699327522057,1.8988118975590487
2026-07-20 14:56:00,2.5100000000000002,42.260000000000005,1.0481250000000002,87.0,401.0,136.0,-3.065795825,100.34198330000001,4.589,1.5421076950605954,1.8655000000000008,0.23000000000000004,-21.6,-15.555,-19.265,-7.0,41.14,7.043478260869565,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,91.2,False,7.402837547957942,2.221562525557644,-8.855146591323333,-5.336091164728765,0.10376802814822939,0.7378331442467423,38.95163901487709,5.1485481901974985,0.38010256604025205,0.30584546807949764,12.744853408676668,10.218908835271234,19.36876802814823,7.737833144246743,-2.1883609851229124,1.8949300706720669
2026-07-20 14:57:00,2.6000000000000005,42.2,1.048,87.0,400.0,133.0,-3.03188325,100.326104375,4.61,1.55533256222347,1.8982000000000006,0.23000000000000004,-21.6,-15.87,-19.553888888888892,-7.111111111111111,41.0,7.039130434782608,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,92.2,False,7.3309408225267525,2.2007014943232788,-8.89870957291745,-5.435988498819436,0.372236944245824,0.581892836592627,38.78662132726021,5.172518427545686,0.37115847588971895,0.2932560066708463,12.70129042708255,10.434011501180564,19.926125833134716,7.693003947703738,-2.2133786727397933,1.866612007236922
2026-07-20 14:58:00,2.7,42.13,1.0500000000000003,87.0,401.0,131.0,-2.9668617,100.349565125,4.454,1.52812338003891,1.79255,0.22200000000000003,-22.560000000000002,-16.330000000000002,-19.94,-7.5,40.75,7.225892857142855,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,93.2,False,7.29012118003314,2.1859721279292144,-8.889818081654,-5.482939092093945,0.5688497602765608,0.44161224774877206,38.614187749540505,5.1630059499969025,0.38903621901388574,0.30094105020153605,13.670181918346003,10.847060907906057,20.50884976027656,7.941612247748772,-2.1358122504594945,2.062886907145953
2026-07-20 14:59:00,2.7,42.06,1.0469166666666667,87.0,400.5,127.0,-3.0533123,100.37827114999999,4.4335,1.5310588340366387,1.7959999999999998,0.22000000000000003,-22.800000000000004,-16.72,-20.345000000000002,-8.0,40.61500000000001,7.295454545454543,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,94.2,False,7.188714605375948,2.1558370281615513,-9.01695559566784,-5.685720938680687,0.8487430440401322,0.16555656309755484,38.39927240320087,5.195608399471974,0.3832694378095788,0.2898077108628704,13.783044404332164,11.034279061319312,21.193743044040133,8.165556563097555,-2.215727596799141,2.0998461459825695
