timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-20 15:00:00,2.7,41.99,1.0445,87.0,400.0,124.0,-3.084754925,100.327630275,4.489333333333334,1.5668071664677439,1.8732999999999993,0.22000000000000003,-22.800000000000004,-17.33,-20.735,-9.0,40.5,7.313636363636364,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,95.2,False,7.110944307022921,2.1335983142399586,-9.116296562816773,-5.840706215811753,1.057960641452301,-0.0435203540135336,38.22427899077857,5.219745178722002,0.36867269106585854,0.265650354140873,13.683703437183231,11.489293784188245,21.7929606414523,8.956479645986466,-2.275721009221428,2.093891184914362
2026-07-20 15:01:00,2.7,41.90499999999999,1.0490000000000002,87.0,400.0,123.0,-3.107585925,100.461862,4.284,1.5126028291730331,1.7004500000000002,0.21000000000000002,-24.1,-18.3,-21.405,-9.7,40.31,7.7095238095238106,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,96.2,False,7.0805055463052415,2.12715839590025,-9.160246065746996,-5.9062069757862545,1.137284874437802,-0.14115791757144014,38.102892731571444,5.218767548329149,0.3949584571351007,0.2889091700513099,14.939753934253005,12.393793024213746,22.542284874437804,9.558842082428558,-2.207107268428558,2.4907562611946616
2026-07-20 15:02:00,2.7,41.785,1.0475,87.0,400.0,122.0,-3.132152575,100.571583925,4.353,1.5449096603085524,1.7840000000000003,0.21000000000000002,-24.1,-18.745,-21.840000000000003,-10.0,40.2,7.661904761904761,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,97.2,False,7.048353557863759,2.120849840426164,-9.20663359583072,-5.973074079796541,1.1985319890628185,-0.24397124136075954,37.952733049986875,5.215218445855324,0.3824089605801042,0.27156103611837135,14.893366404169281,12.77192592020346,23.03853198906282,9.756028758639241,-2.2472669500131275,2.446686316049437
2026-07-20 15:03:00,2.625,41.72,1.0500000000000003,87.0,400.0,119.0,-3.18849555,100.72159912499998,4.412999999999999,1.5715534203087702,1.8529999999999993,0.21000000000000002,-24.1,-19.049999999999997,-22.08,-10.5,40.10000000000001,7.714285714285715,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,98.2,False,6.966047652757936,2.097587977952407,-9.353036188239951,-6.176684813015548,1.3769313577279554,-0.5016560291515846,37.776202767547446,5.238777922480455,0.3664987350103981,0.2507806886637163,14.74696381176005,12.873315186984449,23.456931357727953,9.998343970848415,-2.323797232452563,2.47550779180526
2026-07-20 15:04:00,2.5700000000000003,41.64,1.0500000000000003,87.0,400.0,118.0,-3.1085204500000003,100.95758949999998,4.167999999999999,1.4926243072911514,1.6340000000000003,0.2,-25.4,-19.495,-22.355000000000004,-10.55,40.0,8.100000000000001,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,99.2,False,6.932081407655891,2.0902939626535355,-9.430802774117023,-6.272026288259886,1.413993153652175,-0.6176982191571798,37.666364532263614,5.24304906752687,0.39873758617479604,0.28592612620077085,15.969197225882976,13.222973711740115,23.76899315365218,9.93230178084282,-2.3336354677363857,2.856950932473131
2026-07-20 15:05:00,2.5,41.57,1.0500000000000003,87.0,401.0,117.0,-3.170070625,101.0036525,4.222999999999999,1.5162286370817175,1.6850999999999994,0.2,-25.4,-19.654999999999994,-22.5,-11.0,39.925,8.100000000000001,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,100.2,False,6.901379113147927,2.081679589062258,-9.506918155011864,-6.374143461359539,1.4383038779729775,-0.7629036664748903,37.54868733579926,5.237907974081537,0.3880933171813885,0.27163207774701836,15.893081844988135,13.280856538640455,23.938303877972977,10.237096333525109,-2.3763126642007393,2.8620920259184643
2026-07-20 15:06:00,2.5,41.51,1.0500000000000003,87.0,400.5,116.0,-3.070869525,101.02143885000001,4.263999999999999,1.5310654720118224,1.7263999999999993,0.2,-25.4,-19.800000000000004,-22.619999999999997,-11.0,39.89999999999999,8.100000000000001,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,101.2,False,6.871455309042933,2.0751597548144236,-9.549642369782351,-6.432685351816984,1.5096551647226053,-0.8359660198755745,37.4621291301505,5.245950356669587,0.3794618740533007,0.2621939258123567,15.850357630217648,13.36731464818302,24.129655164722603,10.164033980124426,-2.4378708698494904,2.8540496433304146
2026-07-20 15:07:00,2.4975,41.5,1.045,87.0,400.0,116.0,-3.021335575,101.046759475,4.3100000000000005,1.5510292212465815,1.7785000000000002,0.2,-25.4,-20.002499999999998,-22.7575,-11.0,39.817499999999995,8.115,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,102.2,False,6.869316849791435,2.0755042121284895,-9.555385457106603,-6.432644195932443,1.4968580378456646,-0.8227004227645696,37.465150464987474,5.2516901212198075,0.37257225219843226,0.2526976277942813,15.844614542893396,13.569855804067554,24.254358037845666,10.17729957723543,-2.3523495350125216,2.8633098787801927
2026-07-20 15:08:00,2.4049999999999994,41.5,1.0484444444444445,87.0,400.5,116.0,-2.901439625,100.962071775,4.339,1.5650419206658355,1.812950000000001,0.2,-25.4,-20.049999999999997,-22.840000000000003,-11.0,39.8,8.100000000000001,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,103.2,False,6.863190424387319,2.0742968250679947,-9.614230940738759,-6.491815770800619,1.4520890995841176,-0.8791374146551247,37.46123009157206,5.2521221117035815,0.36778673886389435,0.2455072476840271,15.78576905926124,13.558184229199378,24.29208909958412,10.120862585344875,-2.3387699084279348,2.84787788829642
2026-07-20 15:09:00,2.385,41.5,1.0500000000000003,87.0,400.0,116.0,-2.8460312500000002,101.067454425,4.36,1.575827722418393,1.8398500000000004,0.2,-25.4,-20.08875,-22.885,-11.0,39.785,8.100000000000001,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,104.2,False,6.859465097591935,2.0747151774851957,-9.633541535014073,-6.505711966857467,1.4476154220531579,-0.8764832588792517,37.47099658134482,5.259089099681207,0.3643819251255306,0.24046069575271256,15.766458464985925,13.583038033142534,24.33261542205316,10.12351674112075,-2.314003418655176,2.8409109003187947
2026-07-20 15:10:00,2.3049999999999997,41.5,1.0500000000000003,87.0,400.5,116.0,-2.71625515,101.04842835,4.385,1.5850925803115927,1.8651,0.2,-25.4,-20.1,-22.89,-11.105555555555554,39.725,8.100000000000001,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,105.2,False,6.854819966334636,2.07342898349828,-9.682205438617075,-6.554659360816851,1.4006265933849023,-0.9242968410047949,37.4681223809104,5.2591670876413925,0.3603041332178535,0.2355211618402132,15.717794561382924,13.54534063918315,24.290626593384903,10.18125871455076,-2.2568776190896003,2.840832912358609
2026-07-20 15:11:00,2.3,41.495,1.0485000000000002,87.0,400.0,117.0,-2.653436725,101.02482455,4.394499999999999,1.5904769882690726,1.8759999999999994,0.2,-25.4,-20.095,-22.91,-11.0,39.754999999999995,8.100000000000001,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,106.2,False,6.876093976202011,2.081741005000117,-9.662507329875329,-6.5096095173964486,1.323607477312981,-0.8462175190419692,37.514211274128925,5.2566707454479005,0.36090169575790365,0.2359870971225917,15.73749267012467,13.58539048260355,24.23360747731298,10.15378248095803,-2.24078872587107,2.843329254552101
2026-07-20 15:12:00,2.3637499999999996,41.485,1.0454999999999999,87.0,400.5,117.0,-2.527332275,101.01962695,4.4,1.5954398421266696,1.8898,0.2,-25.4,-20.055,-22.916249999999998,-11.0,39.739999999999995,8.100000000000001,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,107.2,False,6.88286468163405,2.0817946338513833,-9.614647148261364,-6.469302322570645,1.3479614186875293,-0.8314642111458186,37.492650558958246,5.2457328749667305,0.36073129379678537,0.2336228481985001,15.785352851738635,13.585697677429355,24.264211418687527,10.168535788854182,-2.2473494410417487,2.854267125033271
2026-07-20 15:13:00,2.3999999999999995,41.480000000000004,1.048,87.0,400.0,121.0,-2.44148265,101.08385792499999,4.415,1.6046083664334714,1.90975,0.2,-25.4,-20.015,-22.924999999999997,-11.0,39.720000000000006,8.0,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,108.2,False,6.97814676809346,2.1143060283540036,-9.48488933237268,-6.256865143987913,1.087176622412347,-0.536241294030295,37.65411155944851,5.214505422417206,0.36731052717507573,0.2410709022654275,15.915110667627319,13.758134856012088,24.012176622412344,10.463758705969704,-2.065888440551497,2.785494577582794
2026-07-20 15:14:00,2.4049999999999994,41.473888888888894,1.0455,87.0,400.0,125.0,-2.3357391749999996,100.953059475,4.395999999999999,1.576221814650987,1.8699500000000002,0.2,-25.4,-19.545,-22.709999999999997,-10.5,39.755,7.93,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,109.2,False,7.0733521533366925,2.145725014713097,-9.368635153060849,-6.059829812877673,0.7931313230066808,-0.26326831138345175,37.8108029243587,5.180496339801072,0.3785124924218164,0.26541294721227726,16.031364846939148,13.485170187122328,23.503131323006677,10.236731688616548,-1.9441970756413056,2.7495036601989273
2026-07-20 15:15:00,2.5,41.495,1.0500000000000003,87.0,400.0,125.0,-2.1048927500000003,100.735046125,4.605,1.607979518285045,1.99335,0.21000000000000002,-24.1,-18.7,-22.06,-10.0,39.79,7.619047619047619,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,110.2,False,7.0820217664940746,2.1466061555475218,-9.303811566356227,-6.001023396794855,0.8592041758598301,-0.21940664125019338,37.820226102157264,5.174972458320521,0.34976195331863735,0.2509201028192769,14.796188433643774,12.698976603205145,22.91920417585983,9.780593358749806,-1.9697738978427353,2.444075160727097
2026-07-20 15:16:00,2.67,41.5,1.0500000000000003,87.0,401.0,125.0,-1.871643075,100.57797367500001,4.547,1.5914765116167324,1.9409999999999998,0.21000000000000002,-24.1,-18.405,-21.74,-10.0,39.864999999999995,7.619047619047619,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,111.2,False,7.100026427971857,2.1471253018332046,-9.17869197573869,-5.894455807159369,0.9490200372536022,-0.16918724395200768,37.793333565324104,5.15155446675243,0.3595798485923575,0.25878731424852663,14.921308024261311,12.510544192840632,22.689020037253602,9.830812756047992,-2.0716664346758904,2.467493152295189
2026-07-20 15:17:00,2.8549999999999995,41.60000000000001,1.0495,87.0,400.0,126.0,-1.7038154250000002,100.53319795,4.49,1.580447635135135,1.8999000000000006,0.21000000000000002,-24.1,-18.455,-21.800000000000004,-10.0,39.99249999999999,7.619047619047619,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,112.2,False,7.142339053428325,2.1564030046030744,-9.020318325771395,-5.716088424730586,0.9891251770807994,0.03591990128368239,37.93000979343739,5.151422441323229,0.3713544027506228,0.26709078416163423,15.079681674228606,12.738911575269412,22.789125177080805,10.035919901283682,-2.0624902065626003,2.46762517772439
2026-07-20 15:18:00,2.9299999999999997,41.60000000000001,1.044,87.0,400.0,127.0,-1.592731525,100.503156725,4.437,1.5586469853462075,1.84125,0.21000000000000002,-24.1,-18.4,-21.795,-10.0,40.0,7.609523809523809,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,113.2,False,7.1729223838723595,2.1646621375916064,-8.93894895504488,-5.617514959444639,0.9437345185609454,0.14135051777268526,37.96769744750219,5.13848322294273,0.3814236705005791,0.2799583092997824,15.161051044955121,12.78248504055536,22.738734518560946,10.141350517772686,-2.0323025524978107,2.471040586581079
2026-07-20 15:19:00,3.015,41.573888888888895,1.0490000000000002,86.0,400.0,127.0,-1.391391825,100.42242695,4.398,1.5414608807263996,1.7993999999999999,0.21000000000000002,-24.1,-18.244999999999997,-21.68,-9.5,40.0,7.533862433862434,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,114.2,False,7.133707709431301,2.19209857807466,-8.716812225399378,-5.459426218627215,1.074434531351827,0.18597651966460504,37.985291963068065,5.080859138445362,0.3834902999760543,0.29681041895466265,15.383187774600623,12.785573781372783,22.754434531351826,9.685976519664605,-2.0147080369319355,2.453003295417072
2026-07-20 15:20:00,3.115,41.580000000000005,1.0500000000000003,86.0,401.0,127.0,-1.2281036250000001,100.438687325,4.277000000000001,1.5044496816630906,1.685000000000001,0.21000000000000002,-24.1,-17.990000000000002,-21.455000000000002,-9.5,40.0,7.523809523809524,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,115.2,False,7.145944829268409,2.1919899660943383,-8.639052565520457,-5.396602153372122,1.1280567418715777,0.20500465412436575,37.964301454542024,5.062499531480253,0.40147872644045113,0.3136603246666767,15.460947434479545,12.59339784662788,22.58305674187158,9.705004654124366,-2.0356985454579757,2.461309992329271
2026-07-20 15:21:00,3.26,41.545,1.0500000000000003,86.0,400.0,127.0,-1.156005825,100.277275525,4.2255,1.490708565459307,1.6416500000000003,0.21000000000000002,-24.1,-17.924999999999997,-21.409999999999997,-9.5,40.0,7.523809523809524,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,116.2,False,7.151494472458882,2.194895855285165,-8.557348343005348,-5.3137032291517805,1.2115909073476552,0.2833972488630121,37.93892531558643,5.0598944178893355,0.40914447794473985,0.3208294772301935,15.542651656994654,12.611296770848217,22.621590907347652,9.783397248863013,-2.061074684413569,2.4639151059201883
2026-07-20 15:22:00,3.4,41.5,1.0500000000000003,86.0,400.0,127.0,-1.0497284000000002,100.2538624,4.1899999999999995,1.4830808438340648,1.6148999999999996,0.21000000000000002,-24.1,-18.0,-21.495,-9.5,40.0,7.523809523809524,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,117.2,False,7.1596864176237975,2.1968497766290485,-8.470446600005538,-5.234688669295187,1.2867327433817821,0.33090025755309993,37.88647519338417,5.045122395272758,0.4147788386812332,0.32490566282152655,15.629553399994464,12.765311330704813,22.781732743381784,9.8309002575531,-2.1135248066158283,2.478687128536766
2026-07-20 15:23:00,3.4699999999999998,41.5,1.0483333333333336,86.0,400.5,127.0,-0.9176826,100.10899710000001,4.170999999999999,1.478069864663785,1.5987555555555553,0.21000000000000002,-24.1,-18.025,-21.509999999999998,-9.5,39.925,7.523809523809524,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,118.2,False,7.1675077453654765,2.196903762868015,-8.41749435018478,-5.189856572005967,1.3187125875880659,0.350214844393846,37.87287123398875,5.034524894819839,0.41806829539919566,0.3272031803822877,15.682505649815221,12.835143427994032,22.828712587588065,9.850214844393847,-2.0521287660112506,2.489284628989685
2026-07-20 15:24:00,3.59,41.47,0.9385,86.0,400.5,127.0,-0.7973861250000001,100.176709,4.15,1.4664829603705227,1.5703500000000004,0.21000000000000002,-24.1,-18.07888888888889,-21.584444444444443,-9.5,39.90499999999999,7.523809523809524,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,119.2,False,7.189845970783077,2.1921323616708284,-8.284711846358778,-5.040673242447994,1.0912178590008974,0.4942032705547892,37.900293837036244,5.040528041670898,0.4227970923349271,0.33102444632824113,15.815288153641223,13.038215646440896,22.675662303445343,9.99420327055479,-2.0047061629637426,2.4832814821386258
2026-07-20 15:25:00,3.6050000000000004,41.37,0.93,86.0,400.0,127.0,-0.75399405,100.15696775,4.14,1.4627166292606688,1.5598499999999997,0.21000000000000002,-24.1,-18.075000000000003,-21.59,-9.5,39.79,7.523809523809524,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,120.2,False,7.183133918883662,2.1936695742660106,-8.291153379760473,-5.042040348943765,1.0734256834955094,0.4908811809777922,37.82095850832785,5.0364456015848695,0.423649893381996,0.33321013956712897,15.808846620239528,13.032959651056238,22.66342568349551,9.990881180977793,-1.9690414916721508,2.487363922224654
2026-07-20 15:26:00,3.7000000000000006,41.339999999999996,0.93,86.0,400.5,127.0,-0.6255531000000001,100.11490997499999,4.116,1.4552582990329275,1.5381499999999997,0.21000000000000002,-24.1,-18.090000000000003,-21.595,-9.5,39.78999999999999,7.523809523809524,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,121.2,False,7.190615929415687,2.1944679391783906,-8.227028828841002,-4.987915002069277,1.1219413220041998,0.5104522311563822,37.77674316535979,5.020716330753174,0.427587283147458,0.3368514194024741,15.872971171159,13.102084997930726,22.7169413220042,10.010452231156382,-2.0132568346402024,2.5030931930563494
2026-07-20 15:27:00,3.7733333333333334,41.305,0.93,86.0,400.5,127.0,-0.5128668999999999,100.10666062500002,4.109,1.453118372626785,1.53165,0.21000000000000002,-24.1,-18.1,-21.631666666666668,-9.5,39.763888888888886,7.523809523809524,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,122.2,False,7.194085305717561,2.1956472172833887,-8.183320580123096,-4.948400508980042,1.160614671378576,0.5318492100467183,37.73872387241012,5.01182148049384,0.4288363530059427,0.3381822174398825,15.916679419876905,13.15159949101996,22.792281338045242,10.031849210046719,-2.0251650164787662,2.511988043315684
2026-07-20 15:28:00,3.8049999999999997,41.254999999999995,0.8358333333333334,85.5,401.0,127.0,-0.47735210000000006,100.01586942499999,4.095000000000001,1.4443728825561157,1.5157999999999996,0.21000000000000002,-24.1,-18.1,-21.664999999999996,-9.5,39.72,7.523809523809524,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,123.2,False,7.185760397657209,2.2036745420394803,-8.0302037421337,-4.8112245400928675,0.957853070302245,0.6139210683354146,37.761900793327385,4.989963300605529,0.43012294129162676,0.34456161515603745,16.0697962578663,13.288775459907134,22.62285307030224,10.113921068335415,-1.958099206672614,2.5338462232039944
2026-07-20 15:29:00,3.8899999999999997,41.185,0.8300000000000001,85.0,401.0,126.0,-0.0698662,101.3635271,4.020499999999998,1.4278618001386143,1.4546499999999989,0.21000000000000002,-24.1,-17.905,-21.46,-9.5,39.7,7.523809523809524,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,124.2,False,7.142917918870928,2.210237774002949,-7.923438258172215,-4.757500172825878,1.093677565988274,0.5775011058783979,37.67941505039957,4.9619924396559245,0.43713478921853366,0.3539781932363676,16.176561741827786,13.147499827174123,22.553677565988274,10.077501105878397,-2.0205849496004333,2.561817084153599
2026-07-20 15:30:00,4.0,41.18000000000001,0.8300000000000001,85.0,401.0,125.0,-0.014324199999999988,100.60801487499998,4.0,1.4331780723754926,1.4573999999999994,0.21000000000000002,-24.1,-17.9,-21.37375,-9.575,39.705,7.523809523809524,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,125.2,False,7.127811430970988,2.2035011981542008,-7.878488097765269,-4.7387217269711215,1.2269921205056677,0.5564936511049803,37.62590225154845,4.961817107137769,0.4388179262684143,0.3495905182279828,16.22151190223473,13.161278273028877,22.600742120505668,10.131493651104979,-2.079097748451545,2.561992416671755
2026-07-20 15:31:00,4.165000000000001,41.2,0.8300000000000001,85.0,400.5,124.0,0.238018075,101.188382175,4.01,1.4472429430542708,1.4868499999999998,0.21000000000000002,-24.1,-18.240000000000002,-21.605,-10.0,39.69,7.523809523809524,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,126.2,False,7.117106852702989,2.1974706428268593,-7.797702942295032,-4.6823237837555425,1.394896579588334,0.5799909608300955,37.60028310332655,4.965919253966744,0.43656880766416317,0.34140510692214954,16.30229705770497,13.55767621624446,22.999896579588334,10.579990960830095,-2.089716896673451,2.5578902698427797
2026-07-20 15:32:00,4.299999999999999,41.11611111111111,0.8300000000000001,85.0,400.5,122.0,0.409851125,101.61959257500001,4.044444444444444,1.4681994683364807,1.5368944444444446,0.21000000000000002,-24.1,-18.44333333333333,-21.78944444444445,-10.0,39.58500000000001,7.523809523809524,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,127.2,False,7.074643808979257,2.1841908915104273,-7.7766087384737315,-4.70933674005266,1.6098228656061786,0.4782672516207285,37.4317130135842,4.964289938178496,0.4283182936629025,0.3278062489670118,16.323391261526268,13.733996593280672,23.39926731005063,10.478267251620728,-2.1532869864158073,2.559519585631028
2026-07-20 15:33:00,4.4,41.10000000000001,0.8285,85.0,400.0,121.0,0.46712875,101.78176739999999,4.083,1.4936921666242204,1.5959500000000006,0.21000000000000002,-24.1,-18.760000000000005,-21.990000000000002,-10.5,39.510000000000005,7.523809523809524,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,128.2,False,7.056238363048761,2.1779438023392768,-7.744429777862063,-4.6978785212706935,1.7354215330695864,0.4636988885338962,37.37872724802166,4.969722020856983,0.42136308470227546,0.31417322842771156,16.35557022213794,14.062121478729312,23.72542153306959,10.963698888533896,-2.1312727519783436,2.554087502952541
2026-07-20 15:34:00,4.5,41.09500000000001,0.8285000000000001,85.0,400.0,120.0,0.48975945,101.798933825,3.873,1.4258592203626679,1.4022500000000002,0.2005,-25.335,-19.1,-22.285000000000004,-10.5,39.5,7.8803482587064675,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,129.2,False,7.040315649228898,2.171111478163584,-7.7061964287844145,-4.6852710592032185,1.863175690466059,0.43831805092242737,37.325994987260216,4.970276391650765,0.4498826199043793,0.34325840257234574,17.628803571215585,14.414728940796783,24.14817569046606,10.938318050922428,-2.1740050127397836,2.910071867055702
2026-07-20 15:35:00,4.595,41.073888888888895,0.8300000000000001,85.0,400.0,119.0,0.5990410749999999,101.90155065,3.8834444444444447,1.4362751267916125,1.4260000000000002,0.2,-25.4,-19.315000000000005,-22.445,-11.0,39.5,7.9,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,130.2,False,7.022625771445426,2.1645373484081194,-7.674653081034442,-4.679484290540808,1.9911752050189766,0.4044621815898255,37.257906402306006,4.969321335365665,0.4470096270493511,0.3364516773767372,17.725346918965556,14.635515709459197,24.436175205018976,11.404462181589825,-2.2420935976939944,2.9306786646343355
2026-07-20 15:36:00,4.700000000000001,41.02499999999999,0.8300000000000001,84.0,400.0,118.0,0.6692695750000001,102.08942732499999,3.8739999999999997,1.4551939113553218,1.4547555555555554,0.2,-25.4,-19.4,-22.48,-11.0,39.5,7.9,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,131.2,False,6.960349675723636,2.1843296926149023,-7.468243761005547,-4.557426999343377,2.1907662086793516,0.38788059650849815,37.21554391322191,4.917099461091507,0.44341876766453725,0.33380298941352493,17.931756238994453,14.842573000656621,24.670766208679353,11.387880596508499,-2.2844560867780928,2.9829005389084937
2026-07-20 15:37:00,4.7250000000000005,41.0,0.8300000000000001,84.0,400.0,117.0,0.7835579500000001,102.229381225,3.9000000000000004,1.4659503002010594,1.4826500000000002,0.2,-25.4,-19.490000000000002,-22.490000000000002,-11.0,39.5,7.9,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,132.2,False,6.93686739296478,2.177051898105651,-7.483556992724459,-4.594381565976237,2.2756157327094533,0.32359967603716333,37.15021120415631,4.921101639502849,0.43778657150700395,0.3266351153701721,17.91644300727554,14.895618434023765,24.765615732709456,11.323599676037164,-2.3497887958436934,2.9788983604971513
2026-07-20 15:38:00,4.789999999999999,41.0,0.82775,84.0,400.0,116.0,0.7922363,102.2810235,3.933,1.484375923650255,1.5199999999999996,0.2,-25.4,-19.705,-22.595,-11.8,39.495,7.9,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,133.2,False,6.918748501830233,2.169686633940355,-7.466873481638859,-4.6009127430971795,2.378218580604524,0.28649895202012043,37.106145169420785,4.925080796402964,0.4315445923551645,0.3158569996098982,17.93312651836114,15.104087256902819,24.973218580604524,12.086498952020122,-2.3888548305792128,2.974919203597036
2026-07-20 15:39:00,4.784999999999999,41.0,0.8300000000000001,84.0,400.0,115.0,0.8588601,102.39284355000001,3.9640000000000004,1.5019996261883417,1.5672500000000003,0.2,-25.4,-19.93,-22.755000000000003,-12.0,39.42999999999999,7.9,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,134.2,False,6.8943137397159,2.1619104521177936,-7.499540405265922,-4.653920589715385,2.4538793152892198,0.21466049686877176,37.06490145787673,4.933438711068533,0.42503341889350266,0.3052442922800098,17.900459594734077,15.276079410284614,25.208879315289224,12.214660496868772,-2.3650985421232633,2.9665612889314676
2026-07-20 15:40:00,4.77,41.0,0.8300000000000001,84.0,400.0,113.5,0.9101295249999999,102.430275725,4.0,1.521491061240015,1.6128,0.2,-25.4,-20.13,-22.92,-12.0,39.43249999999999,7.9,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,135.2,False,6.857501144259695,2.1499798776652375,-7.551828832647807,-4.735600760243441,2.5542146194985147,0.1067158154641783,37.00560237670494,4.9470697346144235,0.4166971443601819,0.2923231156506113,17.84817116735219,15.394399239756558,25.474214619498518,12.106715815464177,-2.426897623295048,2.952930265385577
2026-07-20 15:41:00,4.799999999999999,41.0,0.8272500000000002,84.0,400.0,113.0,1.09678265,102.552348025,4.039,1.5426344743276281,1.6636999999999995,0.2,-25.4,-20.43,-23.159999999999997,-12.9,39.39999999999999,7.91,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,136.2,False,6.848455135657558,2.1461796649395355,-7.54432389604015,-4.739224728672351,2.5997995923250143,0.0885613484817962,36.984718348433745,4.949505048626785,0.4102319545074755,0.2812183902734495,17.855676103959848,15.690775271327649,25.75979959232501,12.988561348481797,-2.4152816515662465,2.9604949513732155
2026-07-20 15:42:00,4.799999999999999,40.93,0.8260000000000002,84.0,400.5,112.5,1.039371475,102.5826276,4.0744444444444445,1.5583469130347627,1.7015944444444444,0.2,-25.4,-20.531666666666666,-23.21611111111111,-13.0,39.364999999999995,7.930960357342267,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,137.2,False,6.8336118013291625,2.1426126874869036,-7.563773126918758,-4.773513209154668,2.6259854852751268,0.021736539297406487,36.89158625421669,4.941039393623356,0.40376413485297036,0.2726884694860242,17.83622687308124,15.758153457511998,25.842096596386238,13.021736539297407,-2.4734137457833043,2.9899209637189106
2026-07-20 15:43:00,4.799999999999999,40.870000000000005,0.8300000000000001,84.0,401.0,113.0,1.106262225,102.5949779,3.9589999999999996,1.5166881088682653,1.5903611111111104,0.193,-26.380000000000003,-20.634999999999998,-23.290000000000003,-13.0,39.31,8.207253886010363,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,138.2,False,6.842510237524387,2.147069897686337,-7.556216517600838,-4.761705814741703,2.5942990501866046,0.02073993085265924,36.84491297684997,4.924377883524459,0.42141116891739405,0.29360096264093005,18.823783482399165,15.873294185258295,25.884299050186605,13.02073993085266,-2.4650870231500335,3.2828760024859047
2026-07-20 15:44:00,4.7749999999999995,40.88,0.826,84.0,400.0,113.0,1.208000175,102.624256175,3.9579999999999997,1.515740679413627,1.5882999999999996,0.1925,-26.450000000000003,-20.6,-23.285000000000004,-13.0,39.32,8.213028929188255,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,139.2,False,6.837954626270459,2.1475041133245902,-7.579490911711137,-4.7734190390853275,2.575360706811501,0.042175191736364415,36.87667652408656,4.939382049524253,0.4211719415636481,0.29418497035282454,18.870509088288866,15.826580960914674,25.860360706811505,13.042175191736364,-2.443323475913438,3.2736468796640015
2026-07-20 15:45:00,4.765,40.894999999999996,0.8270000000000002,84.0,400.0,113.0,1.253528625,102.630645925,4.142,1.5850905055298306,1.7704000000000004,0.1975,-25.75,-20.585,-23.205,-13.0,39.302499999999995,8.005101779213454,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,140.2,False,6.838082964135134,2.1472615102157215,-7.58434824126089,-4.777859125814443,2.5733639212737454,0.041460136741859444,36.89071093772836,4.941468441493093,0.3942746787770406,0.26180835543846415,18.16565175873911,15.807140874185558,25.778363921273744,13.04146013674186,-2.4117890622716374,3.0636333377203613
2026-07-20 15:46:00,4.755000000000001,40.9,0.8245,84.0,400.5,114.0,1.308536625,102.613240975,4.1395,1.5837088468975213,1.7553999999999998,0.1985,-25.61,-20.52,-23.199999999999996,-13.0,39.339999999999996,7.974823613014568,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,141.2,False,6.8635709926365855,2.1542912949451303,-7.555763726117039,-4.73268515579845,2.4864917603557575,0.09566604006794588,36.92876731910695,4.9289921942555,0.3968882955474692,0.26485854043342905,18.05423627388296,15.78731484420155,25.686491760355754,13.095666040067947,-2.4112326808930433,3.045831418759068
2026-07-20 15:47:00,4.720000000000001,40.900000000000006,0.8280000000000001,84.0,400.5,114.0,1.400127425,102.621776525,4.159999999999999,1.5911874194918771,1.7874999999999999,0.2,-25.4,-20.42,-23.150555555555556,-12.15,39.373333333333335,7.9,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,142.2,False,6.860245754496603,2.1541578696252035,-7.581086931086587,-4.756834541376605,2.4763486667050354,0.07715160470413851,36.92944474641489,4.9309790271887515,0.3936077293917213,0.2613413148922442,17.81891306891341,15.663165458623396,25.626904222260592,12.227151604704138,-2.4438885869184475,2.969020972811249
2026-07-20 15:48:00,4.76,41.0,0.8260000000000001,84.0,400.5,114.0,1.516551975,102.56951439999999,4.151,1.5789273488018254,1.7650999999999994,0.2,-25.4,-20.255000000000003,-22.995,-12.0,39.39999999999999,7.9,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,143.2,False,6.870967715114256,2.1530623987264486,-7.537330426454116,-4.71429467342166,2.4992737892588623,0.12697660560345403,37.019768988799356,4.938509123570038,0.3958638474069771,0.26665973557674316,17.862669573545883,15.540705326578342,25.494273789258862,12.126976605603454,-2.3802310112006353,2.961490876429963
2026-07-20 15:49:00,4.9,41.0,0.826,84.0,400.0,116.0,1.555404725,102.5116254,4.14,1.576062137962436,1.7551499999999993,0.2,-25.4,-20.275,-23.0,-12.0,39.39999999999999,7.9,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,144.2,False,6.927961210659522,2.1706390186245486,-7.392081374358076,-4.531756450275736,2.4347238007984124,0.3362099609539877,37.09858647843757,4.917337624300913,0.40242159646764475,0.27391789954963275,18.00791862564192,15.743243549724262,25.434723800798412,12.336209960953987,-2.3014135215624236,2.9826623756990873
2026-07-20 15:50:00,4.9,41.0,0.8245,84.0,400.5,116.0,1.6444587250000002,102.44715615000001,4.130000000000001,1.5689701021919997,1.7409000000000008,0.2,-25.4,-20.134999999999998,-22.975,-12.0,39.419999999999995,7.9,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,145.2,False,6.930046649941721,2.170032371042735,-7.386233202190835,-4.5302427129414315,2.4282245935521725,0.32475812528882964,37.09034845443131,4.911821040904963,0.4040444157710349,0.27698308876466915,18.013766797809165,15.604757287058566,25.403224593552174,12.32475812528883,-2.3296515455686873,2.9881789590950376
2026-07-20 15:51:00,5.02,41.0,0.8262777777777778,84.0,400.0,117.0,1.785316425,102.38502327500001,4.111000000000001,1.5591703636294698,1.7151944444444447,0.2,-25.4,-20.0,-22.815000000000005,-12.0,39.455,7.9,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,146.2,False,6.961444247716132,2.1796619739690124,-7.283481495395257,-4.409624637336821,2.42973751364557,0.45602572204300884,37.12937022816865,4.900178528628006,0.4094616212219595,0.284673319877059,18.11651850460474,15.59037536266318,25.244737513645575,12.456025722043009,-2.325629771831345,2.9998214713719946
2026-07-20 15:52:00,5.105,41.0,0.8255,84.0,400.0,118.0,1.8927955000000003,102.339818375,4.085555555555556,1.540093516850177,1.6764555555555551,0.2,-25.4,-19.778333333333332,-22.694444444444443,-11.2,39.5,7.9,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,147.2,False,6.992211771846419,2.188288981872934,-7.19784326654493,-4.308321935841795,2.4024795567412864,0.5615020132493642,37.16350545905655,4.885744433348661,0.4156991108298925,0.29621109021349323,18.20215673345507,15.470011397491538,25.09692400118573,11.761502013249363,-2.3364945409434483,3.0142555666513395
2026-07-20 15:53:00,5.200000000000001,41.0,0.8225,84.0,400.5,119.0,2.058753975,102.20973517499999,4.050999999999999,1.5168032929091622,1.6241999999999992,0.2,-25.4,-19.505,-22.505000000000003,-11.0,39.5,7.9,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,148.2,False,7.0259776249322154,2.1963634711614004,-7.099265661354871,-4.1988081283014544,2.3723599666713273,0.6605617364000125,37.1890460632148,4.865181077910016,0.4234254339745236,0.3094024223107745,18.300734338645128,15.306191871698545,24.877359966671328,11.660561736400012,-2.3109539367851966,3.0348189220899844
2026-07-20 15:54:00,5.299999999999999,41.005,0.8230000000000001,84.0,400.5,120.0,2.10254665,102.03697457500002,4.015999999999998,1.496296928257972,1.5762499999999986,0.2,-25.4,-19.305000000000003,-22.385,-11.0,39.5,7.9,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,149.2,False,7.05815793609052,2.2051395752794507,-7.003421978891848,-4.088360334955089,2.357144936875077,0.7729520028538186,37.22587406846816,4.849951622497684,0.43101301552562854,0.32145024059606264,18.39657802110815,15.216639665044914,24.74214493687508,11.772952002853819,-2.2741259315318416,3.050048377502316
2026-07-20 15:55:00,5.305,41.05500000000001,0.8200000000000001,83.5,400.0,121.0,2.3293877,101.90379192500001,3.9860555555555557,1.4850539451230262,1.5433000000000001,0.201,-25.27,-19.134999999999998,-22.259999999999998,-10.649999999999999,39.5,7.860891089108911,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,150.2,False,7.062600010508357,2.2257003871902015,-6.881623089041208,-3.97024653463502,2.3208440198939084,0.8835526178847828,37.3484414259576,4.828553434321297,0.43561074538771105,0.3327700558124951,18.38837691095879,15.164753465364978,24.580844019893906,11.533552617884782,-2.1515585740423973,3.0323376547876144
2026-07-20 15:56:00,5.465,41.075,0.8230000000000001,83.0,400.5,123.0,2.4683763,101.412260575,4.167,1.5527693721683486,1.7270999999999994,0.21000000000000002,-24.1,-18.810000000000002,-21.945,-10.5,39.5,7.523809523809524,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,151.2,False,7.104228578743637,2.255317575420179,-6.625296393548745,-3.7166515891281873,2.3074390947003955,1.0892290637758903,37.44978304107883,4.771958250630128,0.41344792698985455,0.3115074395325197,17.474703606451257,15.093348410871815,24.252439094700396,11.58922906377589,-2.050216958921169,2.751851273179396
2026-07-20 15:57:00,5.632777777777778,41.06833333333334,0.825,83.0,400.5,124.0,2.6482201,100.91095405,4.101111111111111,1.512126652194767,1.6341111111111117,0.21000000000000002,-24.1,-18.409999999999997,-21.619999999999997,-10.2,39.52,7.523809523809524,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,152.2,False,7.140901564475461,2.2649881218670984,-6.486554697555319,-3.5673846293359457,2.333203791098292,1.226328298402041,37.46967513581512,4.750358742306915,0.4256872085293393,0.3323909129606053,17.61344530244468,14.842615370664051,23.95320379109829,11.42632829840204,-2.05032486418488,2.773450781502609
2026-07-20 15:58:00,5.794999999999999,41.080000000000005,0.8225,83.0,400.0,125.0,2.7555657,100.60625044999999,4.037000000000001,1.4842490317915016,1.5628000000000002,0.21000000000000002,-24.1,-18.169999999999998,-21.475,-10.0,39.59500000000001,7.523809523809524,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,153.2,False,7.177156756462379,2.2746164395970982,-6.351376107194052,-3.415680341118158,2.3475058800955373,1.38353984886166,37.51867742172294,4.737509648619467,0.4375209937605099,0.34747282840600324,17.74862389280595,14.75431965888184,23.822505880095537,11.383539848861659,-2.076322578277072,2.786299875190057
2026-07-20 15:59:00,5.9,41.10000000000001,0.8245000000000001,83.0,400.5,126.0,2.9777336,100.281853125,3.9719999999999995,1.45226157640703,1.4834499999999993,0.21000000000000002,-24.1,-17.909999999999997,-21.295,-9.975,39.655,7.523809523809524,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,154.2,False,7.212507499407305,2.2828021691288116,-6.245503145300735,-3.3003601028129164,2.3374601939238207,1.4884903872382327,37.55895703461688,4.717431373292955,0.4492900006930457,0.3638250409752948,17.854496854699267,14.60963989718708,23.632460193923823,11.463490387238233,-2.09604296538312,2.8063781505165686
2026-07-20 16:00:00,6.0,41.10000000000001,0.8220000000000001,83.0,400.5,126.0,2.986679075,100.008907475,3.9109999999999996,1.428128031097319,1.4191499999999997,0.213,-23.71,-17.705,-21.11,-9.5,39.795,7.417840375586855,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,155.2,False,7.221004363906722,2.2836155853808373,-6.177039056781322,-3.2368281632810443,2.386408239224107,1.5345153552120414,37.552619122295994,4.710539432072528,0.45838559251554556,0.3746197739059699,17.53296094321868,14.468171836718954,23.496408239224106,11.034515355212042,-2.242380877704008,2.707300943514327
2026-07-20 16:01:00,6.165000000000001,41.045,0.8220000000000001,82.0,400.5,126.0,3.109111875,99.758707225,4.5405,1.6824469005683111,2.0862999999999996,0.219,-22.93,-17.689999999999998,-21.080000000000002,-9.5,39.89999999999999,7.214611872146119,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,156.2,False,7.186911777534931,2.3119236948380353,-5.903155491131761,-3.030464621496631,2.546543853334173,1.6099000044984892,37.540247793440884,4.644962952223592,0.3682265567537877,0.27227403554675833,17.026844508868237,14.659535378503367,23.626543853334177,11.109900004498488,-2.359752206559108,2.5696489199225274
2026-07-20 16:02:00,6.294999999999999,41.015,0.8225,82.0,400.0,125.0,3.2435608,99.70787552499999,4.513999999999999,1.6695641772904324,2.0546499999999996,0.22000000000000003,-22.800000000000004,-17.5,-20.965000000000003,-9.5,40.125,7.177272727272726,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,157.2,False,7.169688801138255,2.306268439066173,-5.854064609926426,-3.00422866760764,2.693313970276754,1.602382967435533,37.47093082487633,4.6464756242096215,0.3704050307897102,0.27607552138793845,16.94593539007358,14.49577133239236,23.658313970276758,11.102382967435533,-2.6540691751236665,2.5307971030631045
2026-07-20 16:03:00,6.369999999999999,41.0,0.82325,82.0,400.0,124.0,3.3959007750000003,99.4916743,4.497,1.6720590030214115,2.0525,0.22000000000000003,-22.800000000000004,-17.590000000000003,-20.975,-9.625,40.11000000000001,7.127272727272727,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,158.2,False,7.150906203658746,2.2993762852376047,-5.834597329653367,-3.0092351206539454,2.808563085163872,1.5623314750636985,37.41048242677806,4.647720242102574,0.371128655316564,0.27282062803016593,16.965402670346638,14.580764879346058,23.783563085163873,11.187331475063699,-2.6995175732219465,2.479552485170153
2026-07-20 16:04:00,6.404999999999999,41.0,0.8235000000000001,82.0,401.0,124.0,3.347568475,99.356870275,4.168500000000001,1.5570215350277592,1.7350500000000009,0.212,-23.84,-17.845,-21.129999999999995,-10.0,40.0,7.401041319004073,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,159.2,False,7.157498886052647,2.2986853963409173,-5.801076913460702,-2.986977934886609,2.8236787642762295,1.5517561621952547,37.38936678630348,4.633606494250257,0.4176038213400374,0.32264696269169757,18.0389230865393,14.85802206511339,23.953678764276226,11.551756162195254,-2.6106332136965165,2.767434824753816
2026-07-20 16:05:00,6.5,41.0,0.8230000000000001,82.0,400.0,122.0,3.42734335,99.20022700000001,3.7760000000000007,1.4143681140974103,1.3495500000000002,0.21000000000000002,-24.1,-17.985,-21.240000000000002,-10.0,39.905,7.461904761904762,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,160.2,False,7.114099592379349,2.284890670836612,-5.803433465367099,-3.0253950477162097,3.0250838549991994,1.4842350897209884,37.31985566072849,4.654989899674588,0.46922306175684314,0.3809909015998827,18.296566534632902,14.95960495228379,24.2650838549992,11.484235089720988,-2.5851443392715083,2.8069148622301743
2026-07-20 16:06:00,6.609999999999999,41.0,0.8220000000000001,82.0,400.0,120.0,3.48802565,99.06289575,3.7920000000000003,1.4358775774007273,1.3932999999999998,0.21000000000000002,-24.1,-18.3,-21.455,-10.475,39.7,7.466666666666666,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,161.2,False,7.075760910850159,2.2701703396765085,-5.785314431171498,-3.053350311855327,3.228487052820002,1.3980792805801712,37.23123021143091,4.663840491440162,0.4640859057030534,0.36750227403405555,18.3146855688285,15.246649688144673,24.68348705282,11.873079280580171,-2.468769788569091,2.802826175226504
2026-07-20 16:07:00,6.7,41.0,0.745,82.0,400.0,119.0,3.4457016250000003,98.95360314999999,3.8230000000000004,1.4567139155616522,1.4392500000000001,0.21000000000000002,-24.1,-18.674999999999997,-21.765,-10.5,39.525000000000006,7.523809523809524,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,162.2,False,7.069687282990772,2.2587368425079584,-5.713089232492275,-2.9899731899025404,3.1459787088403366,1.4404170874982238,37.229090141881755,4.678107637839087,0.45924057925477124,0.3550758600350232,18.386910767507725,15.685026810097456,24.910978708840336,11.940417087498224,-2.29590985811825,2.8457018859704366
2026-07-20 16:08:00,6.789999999999999,40.795,0.72,82.0,400.0,116.0,3.60578545,99.15020595,3.859,1.4768162401855092,1.486633333333333,0.21000000000000002,-24.1,-18.925,-21.98,-11.0,39.495,7.523809523809524,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,163.2,False,6.994464642088717,2.2373785850668844,-5.756602181265105,-3.094677124451873,3.3344978602862385,1.2373976710401755,36.9266417474591,4.679908250151884,0.44827800303989973,0.3399345778839833,18.343397818734896,15.830322875548127,25.314497860286238,12.237397671040176,-2.5683582525408966,2.8439012736576395
2026-07-20 16:09:00,6.8,40.9,0.7195,82.0,400.0,112.0,3.4971046500000003,98.97181845,3.6375,1.405400971285449,1.286994444444445,0.2,-25.4,-19.38222222222222,-22.25,-12.0,39.434999999999995,7.9,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,164.2,False,6.907994612864535,2.2045822769690746,-5.845549632834181,-3.26405340920596,3.6348381604709967,1.0038938151695973,36.861787708477934,4.72332122600973,0.4734361846162992,0.3625091764696412,19.554450367165817,16.11816881301626,25.884838160471,13.003893815169597,-2.5732122915220614,3.17667877399027
2026-07-20 16:10:00,6.8,40.93,0.7195,82.0,400.5,110.0,3.470535275,99.0039578,3.6870000000000003,1.442833350577944,1.3575,0.2,-25.4,-20.200000000000003,-22.865000000000002,-13.0,39.40499999999999,7.9,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,165.2,False,6.864585092007548,2.1879371704704083,-5.89200758257981,-3.3552783838863536,3.7790361910635384,0.8650373869135031,36.79972441154942,4.737314329744686,0.4628954335065665,0.34055083022894406,19.50799241742019,16.84472161611365,26.64403619106354,13.865037386913503,-2.605275588450567,3.162685670255314
2026-07-20 16:11:00,6.710000000000001,40.93,0.7184999999999999,82.0,400.0,110.0,3.3587837499999997,99.20218205,3.5039999999999996,1.3891817902325792,1.2175999999999998,0.19,-26.8,-20.89,-23.43,-13.475,39.44,8.31578947368421,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,166.2,False,6.855488224746214,2.187538016092315,-5.9570110814843,-3.4105088736471516,3.7288358983125516,0.839419916629522,36.81645474693812,4.749803334847028,0.48887666565429544,0.364956503606676,20.8429889185157,17.479491126352848,27.158835898312553,14.314419916629522,-2.6235452530618772,3.5659861388371823
2026-07-20 16:12:00,6.680000000000001,40.8,0.72,82.0,400.5,110.0,3.374404825,99.16985195,3.543,1.406790012255326,1.2605444444444442,0.19,-26.8,-21.0,-23.605,-13.5,39.39999999999999,8.31578947368421,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,167.2,False,6.845377275401267,2.188589177720945,-5.993476736451045,-3.4510123365877043,3.7058318535577923,0.7724504397040324,36.688843229062726,4.732827464165311,0.48242443660019985,0.35721604283894615,20.806523263548954,17.548987663412294,27.310831853557794,14.272450439704032,-2.711156770937265,3.5829620095188996
2026-07-20 16:13:00,6.6,40.72,0.72,82.0,400.0,110.0,3.4323501500000004,99.190737775,3.599,1.4285997563591468,1.3158500000000002,0.19,-26.8,-20.990000000000002,-23.575,-13.5,39.345,8.31578947368421,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,168.2,False,6.83121129378153,2.1894339669508414,-6.06496379742412,-3.5139192844077054,3.6590477084534694,0.7258910501228009,36.63038810302547,4.736324860308235,0.47315346499731614,0.34750269799243383,20.73503620257588,17.476080715592296,27.234047708453467,14.2258910501228,-2.7146118969745316,3.5794646133759755
2026-07-20 16:14:00,6.595000000000001,40.745,0.7175,82.0,401.0,110.0,3.423938725,99.27046619999999,3.63,1.4387348651138865,1.3433500000000003,0.19,-26.8,-20.9,-23.5,-13.5,39.3,8.31578947368421,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,169.2,False,6.836704481500387,2.1878608083790754,-6.052921934016035,-3.510242159094902,3.6461023492816373,0.7079670989229156,36.6370769353133,4.728106735819983,0.4690424297521548,0.34240109809371067,20.747078065983967,17.389757840905098,27.146102349281637,14.207967098922916,-2.6629230646866944,3.5876827378642275
2026-07-20 16:15:00,6.5,40.775000000000006,0.7124999999999999,82.0,400.0,110.0,3.4473038000000003,99.14109827499999,3.65,1.4458738197968184,1.3616499999999998,0.19,-26.8,-20.9,-23.495,-13.5,39.31,8.31578947368421,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,170.2,False,6.8280070054666275,2.187294516803238,-6.119525121514022,-3.5611437789901674,3.5867805106559656,0.7058048473520921,36.693345720584205,4.750405828984903,0.46543698665251176,0.3389670167006209,20.680474878485978,17.33885622100983,27.081780510655967,14.205804847352091,-2.6166542794157976,3.565383644699308
2026-07-20 16:16:00,6.5,40.79,0.7169999999999999,82.0,400.0,110.0,3.4501075750000005,98.97405967499999,3.6599999999999993,1.4495336547001763,1.3710999999999987,0.19,-26.8,-20.895,-23.46,-13.5,39.35777777777777,8.31578947368421,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,171.2,False,6.828483121830978,2.187349355845689,-6.119480005051484,-3.561963824254667,3.599662418511634,0.7062555797650028,36.704545140130506,4.751195388983271,0.4640098050035726,0.33731040685096836,20.68051999494852,17.33303617574533,27.059662418511635,14.206255579765003,-2.653232637647264,3.564594084700939
2026-07-20 16:17:00,6.505,40.86,0.7155,82.0,401.0,110.0,3.5665322500000003,99.063468,3.6700000000000004,1.452286263206799,1.3800000000000003,0.19,-26.8,-20.875,-23.43,-13.5,39.39999999999999,8.31578947368421,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,172.2,False,6.837893911063704,2.185316127641162,-6.0941061047943155,-3.545465342652841,3.597643550483075,0.7055129066084538,36.751389035845605,4.746641700672946,0.4632850337057811,0.3354342445756797,20.705893895205683,17.32953465734716,27.027643550483074,14.205512906608455,-2.6486109641543862,3.569147773011265
2026-07-20 16:18:00,6.5,40.91,0.7164999999999999,82.0,400.5,110.0,3.6264801249999996,98.912642125,3.6800000000000006,1.455091833470425,1.388,0.19,-26.8,-20.865000000000002,-23.4,-13.5,39.39999999999999,8.31578947368421,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,173.2,False,6.839061966230485,2.1851644823597196,-6.095127248013853,-3.5415010258096875,3.6030355113857104,0.7304855577094829,36.80644703255311,4.757666572159593,0.4619145113509884,0.33410420807357366,20.704872751986148,17.323498974190315,27.003035511385708,14.230485557709482,-2.5935529674468825,3.5581229015246176
