timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-20 16:19:00,6.5,41.0,0.7144999999999999,82.0,401.0,110.0,3.690299975,99.014925275,3.6815555555555557,1.45479379749509,1.3879555555555556,0.19,-26.8,-20.835000000000004,-23.4,-13.475,39.49,8.33157894736842,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,174.2,False,6.847684762000755,2.183302131841084,-6.074752649580602,-3.5248644418128516,3.600612566275242,0.7469406520482105,36.88154768015629,4.761343359642323,0.4623649184341425,0.33367270783163416,20.725247350419398,17.310135558187152,27.00061256627524,14.221940652048211,-2.608452319843714,3.5702355877260974
2026-07-20 16:20:00,6.5,41.0,0.72,76.0,399.0,468.0,3.78829965,98.82919435,3.6879999999999997,1.483476722682319,1.4200000000000004,0.193,-26.380000000000003,-20.830000000000005,-23.39,-13.3,39.5,8.103626943005182,frost_development,frost_cycle_000021,2026-07-20,defrost_state_gap,175.2,False,15.071503541079473,5.154723421149204,5.007650322823051,14.435934951675451,-21.88187488730972,25.11032069756603,51.65448422901376,1.5036472522779039,0.7552997954087431,0.7122102193503159,31.387650322823053,35.265934951675455,1.50812511269028,38.410320697566036,12.154484229013761,6.599979690727277
2026-07-21 09:11:00,6.713333333333335,44.495,1.6200000000000003,69.0,381.0,221.0,4.931316325,90.11295485,8.4605,3.2072541819509217,5.998450000000001,0.45,-1.7,2.6450000000000005,-0.4438888888888889,8.95,45.67388888888889,,frost_development,frost_cycle_000023,2026-07-21,薄霜,-0.4,False,8.885943483391575,3.398318362434744,-1.0251567006705828,3.2666447748269825,-3.004882999987763,9.543218994743587,44.90715606726913,3.6969441093832347,0.047878256730617075,0.05622315513339171,0.6748432993294171,0.621644774826982,-2.560994111098874,0.5932189947435873,-0.7667328216197618,
2026-07-21 09:12:00,6.305,44.60000000000001,1.6215000000000002,71.0,381.0,212.5,4.632110625,90.27360380000002,8.381,3.1205803667775456,5.8804,0.4405,-2.3649999999999993,2.3200000000000003,-0.75,8.0,45.8,,frost_development,frost_cycle_000023,2026-07-21,薄霜,0.6,True,8.753162642398767,3.2752770237631648,-1.85679128739283,2.3944475548251365,-2.720185339421111,8.759032499810363,44.5991488599243,3.8999874565783603,0.04251750568372592,0.04723162525284008,0.5082087126071693,0.07444755482513621,-1.970185339421111,0.7590324998103632,-1.2008511400756987,
2026-07-21 09:13:00,5.775,44.82499999999999,1.6250000000000004,71.0,381.0,206.0,4.044780725,90.04362175,8.326444444444444,3.062881529463583,5.792794444444445,0.4305,-3.0650000000000004,1.6400000000000001,-1.4,7.5,45.235,,frost_development,frost_cycle_000023,2026-07-21,薄霜,1.6,True,8.567769859952389,3.215147766492276,-2.3736285442716216,1.7810936678752873,-2.5622350074169575,8.140902631030112,44.601853870862854,4.014538723373872,0.02816665473660207,0.04735901678161902,0.6913714557283788,0.1410936678752872,-1.1622350074169576,0.6409026310301122,-0.6331461291371454,
2026-07-21 09:14:00,5.284999999999999,45.045,1.6241666666666668,71.0,381.0,199.5,3.5033798750000003,89.853837625,8.2965,3.0763560106965246,5.77965,0.43,-3.1000000000000005,1.145,-1.52,7.0,45.010000000000005,,frost_development,frost_cycle_000023,2026-07-21,薄霜,2.6,True,8.38630399320841,3.155292748131373,-2.861469913315612,1.195018809951108,-2.3899732355423065,7.542556879930894,44.598827291184875,4.1262391359371025,0.010708411390898398,0.0250172468090627,0.23853008668438846,0.05001880995110808,-0.8699732355423064,0.5425568799308937,-0.4111727088151298,
2026-07-21 09:15:00,4.734999999999999,45.205,1.6200000000000003,71.0,391.5,193.5,2.92325975,89.60244517500001,8.324000000000002,3.095287510090099,5.8161000000000005,0.429,-3.1800000000000006,0.575,-1.845,6.5,44.535000000000004,,frost_development,frost_cycle_000023,2026-07-21,薄霜,3.6,True,8.256654026517147,3.0863153871091953,-3.2501023323833262,0.6162491828498564,-2.174232821945274,6.64290233677211,44.39292607748054,4.110937610709496,-0.008156569630574984,-0.0029070661470238512,-0.07010233238332564,0.04124918284985646,-0.32923282194527403,0.14290233677211006,-0.14207392251946516,
2026-07-21 09:16:00,4.2250000000000005,45.32,1.625,71.0,400.5,188.5,2.4464797750000002,89.75021935,8.075499999999998,3.021033212523987,5.589749999999999,0.42000000000000004,-3.9,0.11500000000000002,-2.04,6.0,44.254999999999995,,frost_development,frost_cycle_000023,2026-07-21,薄霜,4.6,True,8.142845973482853,3.0287515074137197,-3.61282479172812,0.09359453906496149,-2.001823308241098,5.850388490122104,44.19939540735916,4.095939633458591,0.008270569491571678,0.002548342071259424,0.2871752082718797,-0.021405460935038534,0.03817669175890215,-0.14961150987789562,-0.05560459264083306,
2026-07-21 09:17:00,3.7050000000000005,45.53000000000001,1.6300000000000001,73.0,400.5,187.0,1.820163725,89.49825472500001,7.981999999999999,2.9027011124787174,5.422699999999999,0.41300000000000003,-4.39,-0.515,-2.28,5.6,44.105000000000004,,frost_development,frost_cycle_000023,2026-07-21,薄霜,5.6,True,8.166063215615216,2.9573275751824184,-4.319897667616674,-0.4984099140285069,-2.318176691758902,5.536600407864612,44.273820382646534,4.262286429168874,0.02254001845874143,0.01847156302944608,0.07010233238332564,0.01659008597149314,-0.03817669175890215,-0.06339959213538737,0.16882038264652977,
2026-07-21 09:18:00,3.1350000000000007,45.63000000000001,1.6059999999999999,73.0,400.0,184.0,1.4035988750000001,89.64407375,8.136000000000001,2.9511869806299407,5.570800000000001,0.41,-4.6,-0.955,-3.13,5.4,44.2,,frost_development,frost_cycle_000023,2026-07-21,薄霜,6.6,True,8.049206486981882,2.92482137860556,-4.783952020734146,-0.9715900859714931,-2.5400638283011494,5.148635182518931,44.322420377961166,4.349793495957412,-0.010782865759313198,-0.009014431519558608,-0.18395202073414652,-0.01659008597149314,0.5899361716988505,-0.2513648174810692,0.12242037796116279,
2026-07-21 09:19:00,2.6661111111111113,45.64000000000001,1.5034999999999998,73.0,400.0,180.5,1.036701125,89.59367132499999,8.149444444444445,2.9518831092756006,5.580000000000003,0.4095,-4.64,-1.2850000000000001,-3.495,5.0,44.2,,frost_development,frost_cycle_000023,2026-07-21,薄霜,7.6,True,7.934740563872622,2.885461273559346,-5.1671512453417945,-1.3660829576192492,-2.8722890664813683,4.802200862068346,44.29377081529857,4.431629306012646,-0.02705871462885412,-0.023019486112984655,-0.5271512453417948,-0.08108295761924911,0.6227109335186318,-0.19779913793165438,0.09377081529856923,
2026-07-21 09:20:00,2.2199999999999998,45.7,1.4700000000000002,73.0,400.0,177.0,0.6906318499999999,89.70124734999999,7.900000000000001,2.8576596466025936,5.326550000000002,0.4,-5.4,-1.5750000000000002,-3.7000000000000006,4.5,44.19,,frost_development,frost_cycle_000023,2026-07-21,薄霜,8.6,True,7.819004192669025,2.849941351712861,-5.55346949546711,-1.7838860900273557,-2.9942726928698917,4.415320952293626,44.271194065072294,4.505284041702007,-0.010358839224938077,-0.002708229376402471,-0.15346949546710942,-0.20888609002735548,0.7057273071301089,-0.08467904770637436,0.08119406507229598,
2026-07-21 09:21:00,1.8611111111111112,45.7825,1.4684444444444442,73.0,400.5,174.0,0.5707358250000001,89.870717925,7.8870000000000005,2.849143847987862,5.309800000000001,0.4027777777777778,-5.177777777777778,-1.7449999999999999,-3.0458333333333334,4.0,44.2,,frost_development,frost_cycle_000023,2026-07-21,薄霜,9.6,True,7.723791662997097,2.8203716733439883,-5.867581514053172,-2.1388899456711776,-3.000103877186162,4.063399592135387,44.255604592640836,4.559439643198033,-0.021130598043548554,-0.010201554254641865,-0.6898037362753939,-0.39388994567117774,0.04572945614717128,0.06339959213538737,0.05560459264083306,
2026-07-21 09:22:00,1.7199999999999998,45.9,1.4655,73.0,401.0,174.0,1.7775726250000001,91.62173835,7.981,2.8346848805242946,5.355600000000001,0.4135,-4.355,-0.6950000000000001,1.13,4.800000000000001,44.254999999999995,,frost_development,frost_cycle_000023,2026-07-21,薄霜,10.6,False,7.720505212409703,2.8160138972930024,-5.942284232840162,-2.206088381451126,-3.095260243587194,4.02695609975353,44.37309900978555,4.576976870969499,-0.03374064007774846,-0.006630288028493192,-1.5872842328401617,-1.511088381451126,-4.2252602435871935,-0.7730439002464706,0.11809900978555277,
2026-07-21 09:23:00,1.9649999999999999,46.0,1.4675,71.0,400.5,174.0,2.0113563500000002,91.69808115,7.9655000000000005,2.9108432320367306,5.41955,0.42000000000000004,-3.9,-0.18,2.3899999999999997,5.0,44.36999999999999,,frost_development,frost_cycle_000023,2026-07-21,薄霜,11.6,False,7.653559672835107,2.8686243683842587,-5.433615088566937,-1.8167929854397038,-2.8312535210100895,4.21863310728667,44.56277578135794,4.479992820570313,-0.0407575481866389,-0.014717459740555494,-1.5336150885669375,-1.6367929854397039,-5.221253521010089,-0.7813668927133302,0.19277578135795181,
2026-07-21 09:24:00,2.2649999999999997,46.05500000000001,1.4700000000000002,71.0,400.5,174.0,1.96743005,91.3093576,8.017,2.9256452021025883,5.46665,0.42000000000000004,-3.9,-0.4,2.685,5.275,44.404999999999994,,frost_development,frost_cycle_000023,2026-07-21,薄霜,12.6,False,7.685589372818514,2.8714105784224513,-5.216267847071918,-1.6207734972401961,-2.6245793559235686,4.361810136701906,44.58776413634317,4.462229143824702,-0.043121042655958064,-0.018887798243723664,-1.3162678470719178,-1.220773497240196,-5.309579355923569,-0.9131898632980944,0.1827641363431738,
2026-07-21 09:25:00,2.3999999999999995,46.165000000000006,1.467,69.0,400.0,174.0,1.9056129750000002,91.1687838,8.075714285714286,3.0630048063063775,5.61885,0.428,-3.26,-0.39,2.652142857142857,5.15,44.5,,frost_development,frost_cycle_000023,2026-07-21,薄霜,13.6,False,7.609239572778797,2.9222535587604694,-4.781442763466541,-1.2959268830807036,-2.447716794863319,4.513966681781705,44.799329047299395,4.375535086092665,-0.061303722727333865,-0.04816530965424182,-1.521442763466541,-0.9059268830807036,-5.099859652006176,-0.6360333182182956,0.2993290472993948,
2026-07-21 09:26:00,2.5,46.125,1.468,69.0,400.0,172.5,1.757812525,90.69198705,8.223875,3.1282828073639832,5.779124999999999,0.4295,-3.1400000000000006,-0.405,-0.7250000000000001,5.0,44.5,,frost_development,frost_cycle_000023,2026-07-21,薄霜,14.6,False,7.581797811108939,2.9124773608205503,-4.7579261115495735,-1.3119320742285103,-2.263535459454523,4.438918032033294,44.6931476994735,4.375483632195236,-0.08468666731659358,-0.07409686662169723,-1.6179261115495729,-0.9069320742285103,-1.5385354594545229,-0.5610819679667056,0.1931476994734993,
2026-07-21 09:27:00,2.4149999999999996,46.17,1.4680000000000002,69.0,400.0,170.5,1.5903854750000002,90.34794385,7.934000000000001,3.022300488132893,5.489700000000001,0.4205,-3.8599999999999994,-0.6349999999999999,-0.7200000000000002,5.0,44.5,,frost_development,frost_cycle_000023,2026-07-21,薄霜,15.6,False,7.530771832059374,2.895213363157252,-4.865222248459084,-1.454547904884875,-2.166237679891789,4.275981078481659,44.664789446817366,4.40244523164454,-0.0535440691781468,-0.04389559905769835,-1.0052222484590843,-0.8195479048848752,-1.4462376798917886,-0.7240189215183408,0.16478944681736607,
2026-07-21 09:28:00,2.31,46.185,1.4700000000000002,67.0,400.5,168.5,1.476898225,90.37836652500002,7.657,3.0302029639797996,5.31175,0.42000000000000004,-3.9,-0.7,-0.27,4.5,44.5,,frost_development,frost_cycle_000023,2026-07-21,薄霜,16.6,False,7.383774100152873,2.92830842782739,-4.655415495142439,-1.392551429529381,-1.9691882700513912,4.1234184881625,44.70885469213701,4.327774289781945,-0.03700355619512652,-0.03479638114076966,-0.7554154951424388,-0.6925514295293811,-1.6991882700513912,-0.3765815118375002,0.20885469213700958,
2026-07-21 09:29:00,2.2399999999999998,46.080000000000005,1.4700000000000002,67.0,401.0,165.0,1.34378435,90.226968475,7.6579999999999995,3.030368739770764,5.3109,0.42000000000000004,-3.9,-0.8400000000000001,-1.58,4.5,44.5,,frost_development,frost_cycle_000023,2026-07-21,薄霜,17.6,False,7.292536914241587,2.901361550976354,-4.807686640263186,-1.6199818208038967,-1.7413508039858123,3.8025514263381353,44.469329466188,4.3442757554194475,-0.05011467066346964,-0.04446436148262767,-0.907686640263186,-0.7799818208038967,-0.16135080398581225,-0.6974485736618647,-0.03067053381199969,
2026-07-21 09:30:00,2.1050000000000004,46.0,1.4685000000000001,67.0,401.0,163.5,1.174488075,90.017204575,7.604,3.0198275567207675,5.265650000000001,0.42000000000000004,-3.9,-1.1,-0.32499999999999996,4.0,44.39999999999999,,frost_development,frost_cycle_000023,2026-07-21,薄霜,18.6,False,7.240256414182272,2.889318694559554,-4.953780164778178,-1.7886947152767565,-1.7205767159279632,3.6167916044077653,44.34681882435184,4.358546021594923,-0.05023904748804542,-0.045169424337631936,-1.053780164778178,-0.6886947152767564,-1.3955767159279633,-0.38320839559223474,-0.05318117564814884,
2026-07-21 09:31:00,2.0,46.0,1.4695,65.0,400.0,161.0,1.030292525,89.77697032499998,7.4185,3.030146404287649,5.16465,0.42000000000000004,-3.9,-1.29,0.07,4.0,44.31,,frost_development,frost_cycle_000023,2026-07-21,薄霜,19.6,False,7.073846973656291,2.9205726411329422,-4.778544666148024,-1.7564625689145952,-1.506833978975065,3.4678684134960798,44.382191364157094,4.3038994567574775,-0.048722149012726756,-0.0375179037191149,-0.8785446661480241,-0.46646256891459514,-1.5768339789750652,-0.5321315865039202,0.07219136415709215,
2026-07-21 09:32:00,1.8949999999999998,45.745000000000005,1.465,65.0,400.5,158.0,0.9796905,89.86251625,7.3759999999999994,3.051211834289607,5.133249999999999,0.42000000000000004,-3.9,-1.2950000000000002,-0.32999999999999996,4.0,44.205,,frost_development,frost_cycle_000023,2026-07-21,薄霜,20.6,False,6.981469938711391,2.8992355392509763,-4.9615120205635375,-2.0024809979266567,-1.3541634656941484,3.1259150666714626,44.025143844816796,4.304500328598433,-0.056511030592710565,-0.052419437117514844,-1.0615120205635376,-0.7074809979266565,-1.0241634656941483,-0.8740849333285374,-0.1798561551832023,
2026-07-21 09:33:00,1.7950000000000002,45.605000000000004,1.468388888888889,65.0,400.5,155.5,0.87675095,89.66743922500001,7.342499999999999,3.0367882144207146,5.0994,0.4125,-4.424999999999999,-1.45,0.08499999999999999,3.525,44.080000000000005,,frost_development,frost_cycle_000023,2026-07-21,薄霜,21.6,False,6.905305227489656,2.8811099921931618,-5.120496997168647,-2.209831691647237,-1.2199019319132636,2.862447531655734,43.800438094272465,4.3170377301105045,-0.0633128816333699,-0.05403411277229542,-0.6954969971686484,-0.7598316916472372,-1.3049019319132635,-0.6625524683442658,-0.27956190572754025,
2026-07-21 09:34:00,1.605,45.5,1.4695,65.0,400.0,155.0,0.7360268,89.5447471,7.13,2.9504262237064456,4.888299999999999,0.41,-4.6,-1.6,0.655,3.5,44.0,,frost_development,frost_cycle_000023,2026-07-21,薄霜,22.6,False,6.866423381397784,2.87738486111657,-5.289122395010375,-2.3721367132986195,-1.3114541328203702,2.7270996384857167,43.704870216228954,4.33041461882099,-0.038386304479314015,-0.025384634352156654,-0.6891223950103758,-0.7721367132986194,-1.9664541328203702,-0.7729003615142833,-0.2951297837710456,
2026-07-21 09:35:00,1.51,45.3,1.467,65.0,400.0,155.0,0.66152575,89.47088392500001,7.125500000000001,2.954494383052082,4.8885555555555555,0.41,-4.6,-1.7,1.1899999999999997,3.5,43.83,,frost_development,frost_cycle_000023,2026-07-21,薄霜,23.6,False,6.844674198503772,2.879339740634409,-5.383314093718127,-2.4617233317139093,-1.3827314685618595,2.6282321416227123,43.524167561963736,4.317609083470098,-0.04102836648640151,-0.026101345859629088,-0.7833140937181273,-0.7617233317139094,-2.572731468561859,-0.8717678583772877,-0.30583243803626203,
2026-07-21 09:36:00,1.4,45.11500000000001,1.3775000000000004,65.0,400.5,155.0,0.5652618500000001,89.382476825,7.156000000000001,2.974540194112187,4.925250000000001,0.41,-4.6,-1.7349999999999999,0.9400000000000001,3.2555555555555555,43.7,,frost_development,frost_cycle_000023,2026-07-21,薄霜,24.6,False,6.833237038142151,2.8747323490377124,-5.446396990012871,-2.4996837749240637,-1.7032904572604404,2.595755100422795,43.400683855005866,4.3162563535812515,-0.04723426979866674,-0.03471900439979536,-0.8463969900128712,-0.7646837749240638,-2.6432904572604405,-0.6598004551327605,-0.29931614499413683,
2026-07-21 09:37:00,1.3000000000000003,45.015,1.3565,65.0,400.0,155.0,0.44576637499999994,89.372177,7.2095,3.001249553976363,4.98245,0.41,-4.6,-1.8,0.48000000000000004,3.0,43.59,,frost_development,frost_cycle_000023,2026-07-21,薄霜,25.6,False,6.816881355367528,2.874462973641047,-5.529249428919656,-2.565881373927103,-1.835836299505976,2.556533619364107,43.33440245937932,4.322996684786,-0.057595053245767414,-0.04410791911322365,-0.9292494289196567,-0.7658813739271031,-2.315836299505976,-0.44346638063589294,-0.25559754062068407,
2026-07-21 09:38:00,1.2149999999999999,45.010000000000005,1.3578571428571427,65.0,400.0,153.0,0.41198725,89.40207515,7.216000000000001,3.0036636068516653,4.989000000000001,0.41,-4.6,-1.8433333333333333,0.2,3.0,43.516111111111115,,frost_development,frost_cycle_000023,2026-07-21,薄霜,26.6,False,6.762500431176107,2.8580917754082735,-5.6441852799925805,-2.717235377013857,-1.7349820980636654,2.377210056047429,43.25768025750682,4.3446052902103265,-0.0670609301159073,-0.05093322499155817,-1.0441852799925808,-0.8739020436805238,-1.9349820980636654,-0.6227899439525708,-0.2584308536042954,
2026-07-21 09:39:00,1.1749999999999998,45.0,1.359,65.0,400.0,153.0,0.3206634,89.19731827500001,7.1930000000000005,2.993638641189714,4.9663,0.41,-4.6,-2.0,0.635,3.0,43.5,,frost_development,frost_cycle_000023,2026-07-21,薄霜,27.6,False,6.757915068455624,2.8578570074291356,-5.674105860522208,-2.7447631769430227,-1.7583850876795595,2.3559165587426443,43.25096451936135,4.346453064593235,-0.06438153293391502,-0.04751169614421147,-1.0741058605222085,-0.7447631769430227,-2.3933850876795595,-0.6440834412573557,-0.24903548063865344,
2026-07-21 09:40:00,1.0541666666666667,44.995,1.3599999999999999,65.0,400.5,153.0,0.26779179999999997,89.090075875,7.216000000000001,3.0085893818239215,4.993077777777778,0.41,-4.6,-2.0,0.6263888888888889,3.0,43.5,,frost_development,frost_cycle_000023,2026-07-21,薄霜,28.6,False,6.748290709938282,2.8559634875312403,-5.753535686246789,-2.8210009067961153,-1.8296071192429988,2.287454207132257,43.247860002509,4.3492181871417195,-0.06930781588483104,-0.053441122394955576,-1.153535686246789,-0.8210009067961153,-2.455996008131888,-0.712545792867743,-0.2521399974909997,
2026-07-21 09:41:00,1.0,44.90999999999999,1.3599999999999999,65.0,400.5,153.0,0.213851875,89.05679217500001,7.211,3.0092084632249927,4.9895000000000005,0.4095,-4.64,-2.0550000000000006,0.525,2.975,43.41,,frost_development,frost_cycle_000023,2026-07-21,薄霜,29.6,False,6.737623943550817,2.8567001718530367,-5.803646304528518,-2.8684665811652357,-1.866062644547163,2.2385021156263556,43.17164420403546,4.34465437789244,-0.0702586045785909,-0.05338617362599507,-1.163646304528518,-0.8134665811652351,-2.391062644547163,-0.7364978843736445,-0.23835579596453726,
2026-07-21 09:42:00,0.9638888888888889,44.89999999999999,1.3599999999999999,65.0,401.0,153.0,0.14068604999999998,89.0200275,6.980000000000001,2.919036594674359,4.763761111111112,0.4047222222222222,-5.022222222222222,-2.1000000000000005,0.24055555555555555,2.5999999999999996,43.3,,frost_development,frost_cycle_000023,2026-07-21,薄霜,30.6,False,6.735886263580934,2.8558164537682185,-5.823972750127761,-2.8914425737846576,-1.8838488027008256,2.205888042026644,43.15703316816844,4.340583953311358,-0.036240774690469824,-0.022137326375692767,-0.801750527905539,-0.7914425737846571,-2.124404358256381,-0.39411195797335585,-0.14296683183155778,
2026-07-21 09:43:00,0.9,44.870000000000005,1.3599999999999999,65.0,400.5,153.0,0.12105937499999997,88.90014875,6.981000000000002,2.9238565923940367,4.7684000000000015,0.40049999999999997,-5.36,-2.1950000000000003,0.25,2.5,43.279999999999994,,frost_development,frost_cycle_000023,2026-07-21,薄霜,31.6,False,6.725469842800071,2.8561738820986227,-5.879499126917753,-2.9377546899562295,-1.9327204461726017,2.1834433577553316,43.142216490968366,4.3482148805455845,-0.03799439491554457,-0.02369698522895347,-0.5194991269177525,-0.7427546899562292,-2.1827204461726017,-0.3165566422446684,-0.13778350903162817,
2026-07-21 09:44:00,0.8200000000000001,44.84,1.3615,65.0,400.0,153.0,0.006503999999999992,88.63044547499999,6.985000000000001,2.9302674856934896,4.776014285714288,0.4,-5.4,-2.2928571428571427,-0.06857142857142856,2.5,43.24,,frost_development,frost_cycle_000023,2026-07-21,薄霜,32.6,False,6.713365643341604,2.8564377676318884,-5.9468980905832955,-2.9952082709185737,-1.9880603681410072,2.152654157102286,43.12793233270045,4.356828735458772,-0.040461725323691855,-0.02584677982423167,-0.5468980905832952,-0.702351128061431,-1.9194889395695787,-0.3473458428977141,-0.11206766729954865,
2026-07-21 09:45:00,0.79,44.81,1.358,65.0,400.0,152.5,-0.023670224999999996,88.504797,7.0,2.9400768747842623,4.7936,0.4,-5.4,-2.32,-0.47500000000000003,2.5,43.2,,frost_development,frost_cycle_000023,2026-07-21,薄霜,33.6,False,6.697450398725616,2.852462567113669,-5.984407707812537,-3.040538192100878,-1.979659464739001,2.099014793773314,43.084346211929116,4.360597319619716,-0.04517384724968676,-0.030715322500883158,-0.5844077078125363,-0.7205381921008782,-1.5046594647390008,-0.4009852062266859,-0.11565378807088678,
2026-07-21 09:46:00,0.705,44.8,1.3599999999999999,65.0,400.5,151.0,-0.112190225,88.358310375,6.99,2.9374684872854173,4.7855,0.4,-5.4,-2.4399999999999995,-0.45000000000000007,2.5,43.192499999999995,,frost_development,frost_cycle_000023,2026-07-21,薄霜,34.6,False,6.656496764154093,2.8394764101315655,-6.080349380617794,-3.1677246670661714,-1.9091377380149668,1.9384976058014223,43.01391542404501,4.371814694157016,-0.05010191511574913,-0.0345106149866945,-0.6803493806177938,-0.7277246670661719,-1.4591377380149666,-0.5615023941985777,-0.17858457595498578,
2026-07-21 09:47:00,0.655,44.735,1.362,65.0,401.0,151.0,-0.17066954999999998,88.39769770000001,6.989000000000001,2.9362941643531912,4.784300000000001,0.4,-5.4,-2.5800000000000005,-0.13,2.5,43.120000000000005,,frost_development,frost_cycle_000023,2026-07-21,薄霜,35.6,False,6.649689697361464,2.839444240038379,-6.119015807862094,-3.209399008219967,-1.930807224828421,1.8814089428341363,42.947013559322826,4.36283502343879,-0.05102648666044862,-0.034108760774081315,-0.7190158078620934,-0.6293990082199663,-1.800807224828421,-0.6185910571658637,-0.17298644067717817,
2026-07-21 09:48:00,0.5999999999999999,44.7,1.3615,65.0,401.0,151.0,-0.25318145000000003,88.183404,6.980500000000001,2.940334053393369,4.7812,0.4,-5.4,-2.7,0.029444444444444443,2.075,43.10000000000001,,frost_development,frost_cycle_000023,2026-07-21,薄霜,36.6,False,6.642215162289146,2.8393327710406924,-6.1623970701996855,-3.2492169214959583,-1.9689525301594535,1.847673682121436,42.91874247711678,4.363544426505051,-0.05092952116809624,-0.03557218913641358,-0.7623970701996852,-0.5492169214959581,-1.9983969746038979,-0.22732631787856428,-0.18125752288322872,
2026-07-21 09:49:00,0.535,44.629999999999995,1.3505,65.0,400.0,151.0,-0.3311539,88.065623375,7.018999999999998,2.960572047441519,4.822949999999999,0.4,-5.4,-2.7650000000000006,-0.21,2.0,43.019999999999996,,frost_development,frost_cycle_000023,2026-07-21,薄霜,37.6,False,6.627812822305216,2.8402462133095394,-6.226653318844553,-3.2965965741117045,-2.0561034622961722,1.8371603066869013,42.880471421632194,4.374814936864163,-0.059022061754411936,-0.042364578665091246,-0.8266533188445528,-0.5315965741117039,-1.8461034622961723,-0.16283969331309867,-0.13952857836780197,
2026-07-21 09:50:00,0.40714285714285714,44.60000000000001,1.3505,67.0,400.0,149.0,-0.46426775,87.903829975,7.029999999999999,2.9582320865993443,4.835249999999999,0.397,-5.640000000000001,-2.869285714285714,-0.525,2.0,43.0,,frost_development,frost_cycle_000023,2026-07-21,薄霜,38.6,False,6.66214151181896,2.7730856683799,-6.704437691369971,-3.699875296374192,-2.088989288738926,1.5891534238660325,42.67582990012322,4.491313916893039,-0.05521625254108464,-0.06676548810971683,-1.06443769136997,-0.8305895820884777,-1.563989288738926,-0.41084657613396747,-0.32417009987678114,
2026-07-21 09:51:00,0.31499999999999995,44.625,1.3519999999999999,67.0,400.5,149.0,-0.6035232500000001,87.796349225,6.980000000000001,2.8331405492595154,4.697100000000002,0.39,-6.200000000000001,-3.3299999999999996,0.39999999999999997,2.0,43.0,,frost_development,frost_cycle_000023,2026-07-21,薄霜,39.6,False,6.657150139363465,2.771076037421449,-6.759655744020477,-3.753658006693147,-2.1395729072161576,1.541608994850614,42.698511310630664,4.494872643400074,-0.04849670713110976,-0.02239726048651436,-0.5596557440204757,-0.42365800669314746,-2.5395729072161575,-0.458391005149386,-0.3014886893693358,
2026-07-21 09:52:00,0.2,44.605000000000004,1.3539999999999999,67.0,400.0,149.0,-0.6738853499999999,87.597600575,7.0,2.84269737108012,4.7178,0.39,-6.200000000000001,-3.5,0.6549999999999999,2.0,43.0,,frost_development,frost_cycle_000023,2026-07-21,薄霜,40.6,False,6.642290988195679,2.7708002679524846,-6.850373716008795,-3.831927486451701,-2.216698891995464,1.4983245082092407,42.69648224532709,4.507109177582994,-0.0538532582267206,-0.025948136341406025,-0.6503737160087937,-0.331927486451701,-2.871698891995464,-0.5016754917907593,-0.3035177546729102,
2026-07-21 09:53:00,0.1,44.60000000000001,1.3539999999999999,67.0,401.0,149.0,-0.809803,87.50027655,7.020999999999999,2.857259247075837,4.743749999999999,0.39,-6.200000000000001,-3.5800000000000005,0.5999999999999999,2.0,42.99,,frost_development,frost_cycle_000023,2026-07-21,薄霜,41.6,False,6.637122952947353,2.7684653891043807,-6.908376549485736,-3.8930303183513963,-2.2706432892550463,1.425688613267667,42.68393635270969,4.502634054287294,-0.05783786887391895,-0.03207331336736763,-0.7083765494857346,-0.31303031835139583,-2.870643289255046,-0.5743113867323331,-0.30606364729030844,
2026-07-21 09:54:00,0.0,44.59,1.35,67.0,400.5,149.0,-0.8997918,87.3956569,7.0565,2.8771714182918533,4.7841,0.39,-6.200000000000001,-3.6,0.53,2.0,42.870000000000005,,frost_development,frost_cycle_000023,2026-07-21,薄霜,42.6,False,6.624925253983442,2.7678231642917366,-6.984866471271345,-3.9563220472325393,-2.354690546911952,1.3975524919999662,42.69356703713569,4.515751922511728,-0.0651440928721514,-0.03950695095367407,-0.7848664712713438,-0.35632204723253924,-2.884690546911952,-0.6024475080000338,-0.1764329628643111,
2026-07-21 09:55:00,-0.055,44.58500000000001,1.35,67.0,401.0,149.0,-0.9514617750000001,87.301623175,7.07,2.8858909741188103,4.800750000000001,0.3895,-6.24,-3.660000000000001,0.385,2.0,42.8,,frost_development,frost_cycle_000023,2026-07-21,薄霜,43.6,False,6.621701294781103,2.7666374768900077,-7.017731768651548,-3.990416299796468,-2.3849983925921494,1.3583305913909514,42.68534684369553,4.513641130089802,-0.06770143883902224,-0.043104128468199665,-0.7777317686515479,-0.3304162997964668,-2.769998392592149,-0.6416694086090486,-0.11465315630447037,
2026-07-21 09:56:00,-0.2,44.53,1.3515000000000001,67.0,401.0,149.0,-0.963211075,87.076743325,7.077,2.901138671677127,4.81485,0.389,-6.280000000000001,-3.6900000000000004,0.11500000000000002,2.0,42.8,,frost_development,frost_cycle_000023,2026-07-21,薄霜,44.6,False,6.604126156744807,2.7659211743674756,-7.127860976648862,-4.091402741786852,-2.477400163415605,1.277981126512119,42.644672153380796,4.518860053830864,-0.07160278771662254,-0.04888696704835538,-0.8478609766488612,-0.40140274178685154,-2.592400163415605,-0.722018873487881,-0.15532784661920118,
2026-07-21 09:57:00,-0.2,44.53000000000001,2.37,30.0,0.0,480.0,0.08193964999999999,88.53459975000001,4.84,3.835182250396197,3.6696999999999997,0.445,-2.05,-1.9700000000000002,-0.45999999999999996,4.65,42.94,,frost_development,frost_cycle_000023,2026-07-21,薄霜,45.6,False,10.44260255022069,6.837796713619038,2.376802611316429,14.167870179094983,-28.155965970528985,35.584536899907135,63.654860713411935,4.650322744540947,0.5365140081963846,0.4391201711572452,4.426802611316429,16.137870179094982,-27.695965970528984,30.934536899907137,20.714860713411937,
2026-07-21 10:13:00,1.8050000000000002,43.625,0.938,75.0,400.5,187.0,0.84524155,91.99839785,7.8809999999999985,2.800113890970934,5.2597999999999985,0.4,-5.4,-1.3350000000000002,1.785,4.5,41.78,4.4425,frost_development,frost_cycle_000024,2026-07-21,厚霜,-0.2,False,8.073404890500502,2.8658713717144852,-5.685025937931385,-1.662027115439692,-4.306031800500078,4.726965974748378,43.043482255486396,4.399273125188314,0.023831938706170286,0.022945021675628174,-0.2850259379313851,-0.32702711543969176,-6.091031800500078,0.22696597474837787,1.2634822554863945,0.04322687481168597
2026-07-21 10:14:00,1.68,43.75500000000001,0.8425,73.0,401.0,187.0,0.42533869999999996,90.854495775,7.981999999999999,2.898365679264555,5.395299999999999,0.4,-5.4,-1.4875,-2.26,4.5,42.0,4.405,frost_development,frost_cycle_000024,2026-07-21,厚霜,0.8,True,7.987127121723129,2.906229875442847,-5.381734320891633,-1.4341784952568248,-4.550464528109247,4.832862034269382,43.33313358225178,4.338423633499211,0.0006419231401971759,0.0027059787130890856,0.018265679108367294,0.05332150474317521,-2.290464528109247,0.33286203426938243,1.333133582251783,0.06657636650078924
2026-07-21 10:15:00,1.415,44.260000000000005,0.8746111111111111,73.0,401.0,183.0,0.05403519999999999,90.48928054999999,8.021999999999998,2.887791360378184,5.435749999999999,0.4,-5.4,-1.5,-4.215,4.5,43.045,4.437499999999999,frost_development,frost_cycle_000024,2026-07-21,厚霜,1.8,True,7.899628619332117,2.865931989046195,-5.616047118479946,-1.7353529493503377,-4.326024998441451,4.561095948614371,43.66118783068672,4.4367866119451165,-0.015490776410477247,-0.0076273168433644845,-0.2160471184799455,-0.23535294935033768,-0.11102499844145086,0.061095948614370954,0.6161878306867195,0.0007133880548826355
2026-07-21 10:16:00,1.12,44.665000000000006,0.9535,73.0,400.0,176.0,-0.35224917499999997,89.715791225,7.730000000000001,2.80948803089427,5.166338888888888,0.39,-6.200000000000001,-1.8949999999999998,-4.525,4.0,43.754999999999995,4.564102564102564,frost_development,frost_cycle_000024,2026-07-21,厚霜,2.8,True,7.724872878276871,2.8077959905527425,-5.997409962625367,-2.2488330215094114,-3.7722216445467187,4.020091520097118,43.76848528149429,4.55473724793289,-0.0006637159994629105,-0.0006026222514814439,0.20259003737463388,-0.35383302150941165,0.7527783554532816,0.02009152009711812,0.013485281494297396,0.009365316169674287
2026-07-21 10:17:00,0.78,44.964999999999996,1.0659999999999998,73.0,401.0,171.0,-0.8394432000000001,89.1500629,7.711,2.8175763461743095,5.1644,0.38950000000000007,-6.240000000000001,-2.71,-4.98,3.5,43.7,4.569969019840485,frost_development,frost_cycle_000024,2026-07-21,厚霜,3.8,True,7.591034450372322,2.76601456939831,-6.3582721289596975,-2.7278035187302887,-3.2824679230119296,3.4799084799028823,43.806151115028996,4.6206558745508985,-0.015803583874104854,-0.018641180471878682,-0.11827212895969641,-0.017803518730288737,1.6975320769880708,-0.020091520097117677,0.1061511150289931,-0.05068685471041334
2026-07-21 10:18:00,0.355,45.125,1.1545,73.0,400.0,166.0,-1.3212967250000003,88.308861725,7.2765,2.6882276843467015,4.7605,0.38,-7.0,-3.3449999999999998,-4.825,3.0,43.69500000000001,4.684210526315789,frost_development,frost_cycle_000024,2026-07-21,厚霜,4.8,True,7.432893653963505,2.726460301957103,-6.815317575088276,-3.271858166122337,-2.9427666388661398,2.9399323909850428,43.76453252891053,4.706003203779309,0.021040749571347495,0.01402280370007869,0.18468242491172404,0.0731418338776626,1.8822333611338604,-0.060067609014957224,0.06953252891052131,-0.02179267746351954
2026-07-21 10:19:00,-0.04,45.2,1.2455,73.0,400.0,162.0,-1.6398620750000001,87.99729155,7.26,2.6936226165203396,4.7532,0.374,-7.4799999999999995,-3.8099999999999996,-3.21,2.4,43.695,4.759664538454389,frost_development,frost_cycle_000024,2026-07-21,厚霜,5.8,True,7.299527037984122,2.695314656861867,-7.224475966046013,-3.7612391876664946,-2.6407839384312397,2.426660214383507,43.66082925992358,4.760377926509273,0.005415013572583227,0.0006277709866711056,0.2555240339539866,0.048760812333505044,0.5692160615687603,0.026660214383507075,-0.03417074007641929,-0.0007133880548835236
2026-07-21 10:20:00,-0.41000000000000003,45.2,1.3315000000000001,73.0,400.5,160.0,-1.87604905,87.8484206,7.0665,2.628238977128615,4.565849999999999,0.37,-7.8,-4.1850000000000005,-2.0549999999999997,2.0,43.7,4.8108108108108105,frost_development,frost_cycle_000024,2026-07-21,厚霜,6.8,True,7.212355559916881,2.6802746780637046,-7.5643730010631955,-4.145873299617459,-2.4839849062961465,2.0321379763555645,43.55676862062604,4.7843383126122045,0.020223012953976216,0.019414316510530716,0.23562699893680428,0.039126700382541735,-0.42898490629614683,0.03213797635556448,-0.14323137937396524,0.026472498198605976
2026-07-21 10:21:00,-0.76,45.10555555555556,1.335,73.0,401.0,160.0,-2.0385360500000003,87.384450975,7.133,2.6647022648674135,4.6437,0.37,-7.8,-4.4,-1.805,2.0,43.60000000000001,4.8108108108108105,frost_development,frost_cycle_000024,2026-07-21,厚霜,7.8,True,7.174779475373791,2.67729792079224,-7.818265679108366,-4.382196481269712,-2.7008929805240243,1.8358032210994686,43.4869077425041,4.795071823526737,0.005823102370907995,0.004704614987748323,-0.018265679108366406,0.017803518730288737,-0.8958929805240243,-0.16419677890053141,-0.11309225749590723,0.015738987284073858
2026-07-21 10:22:00,-1.005,44.97,1.333222222222222,73.0,400.0,160.0,-2.1888732500000003,87.392843425,7.229499999999999,2.7055091090853485,4.745216666666665,0.37,-7.8,-4.465,-2.6100000000000003,2.0,43.41,4.805405405405406,frost_development,frost_cycle_000024,2026-07-21,厚霜,8.8,True,7.138023082125418,2.6777454794162825,-8.021643578012965,-4.559366025468778,-2.8819519415661508,1.719397932279306,43.3965147185057,4.81186659143339,-0.012815441589653975,-0.01036828551573854,-0.22164357801296486,-0.09436602546877815,-0.27195194156615043,-0.28060206772069396,-0.013485281494297396,-0.006461186027983956
2026-07-21 10:23:00,-1.1824999999999997,44.919999999999995,1.3315000000000001,73.0,401.0,158.0,-2.2737884250000002,87.31497487499999,7.279999999999999,2.721327403864121,4.7941,0.37,-7.8,-4.58,-2.9499999999999997,2.0,43.3,4.8108108108108105,frost_development,frost_cycle_000024,2026-07-21,厚霜,9.8,True,7.076911237971013,2.6595771226477654,-8.193849632949043,-4.771340448328033,-2.838975001558549,1.4614964358739335,43.27029445131178,4.824841007418257,-0.028697373077016808,-0.02321808256302016,-0.39384963294904285,-0.19134044832803276,0.11102499844145086,-0.5385035641260665,-0.029705548688220063,-0.014030196607446754
2026-07-21 10:24:00,-1.2950000000000004,44.925,1.334,73.0,400.0,157.0,-2.386741625,87.334573175,7.290000000000001,2.721469384641303,4.799250000000001,0.37,-7.8,-4.700000000000001,-2.54,1.6,43.275000000000006,4.8108108108108105,frost_development,frost_cycle_000024,2026-07-21,厚霜,10.8,False,7.038595985630442,2.651809952137187,-8.31291195723954,-4.89384686530322,-2.8423899268918906,1.3704390905347184,43.26050470783594,4.853095171551141,-0.03571792085847947,-0.026268636803318035,-0.5129119572395409,-0.19384686530321904,-0.3023899268918906,-0.22956090946528174,-0.014495292164063756,-0.042284360740330484
2026-07-21 10:25:00,-1.4,44.9211111111111,1.34,73.0,401.0,157.0,-2.4257279250000003,87.39475095,7.2915,2.7224866811591335,4.80145,0.37,-7.8,-4.799999999999999,-1.815,1.5,43.26277777777778,4.8108108108108105,frost_development,frost_cycle_000024,2026-07-21,厚霜,11.8,False,7.032440383497943,2.649779433909816,-8.376544374363537,-4.9618831716078935,-2.8827080608836364,1.2903084783753092,43.24600964448451,4.848111636844392,-0.03683779774514062,-0.027438980889830544,-0.5765443743635368,-0.16188317160789456,-1.0677080608836365,-0.20969152162469085,-0.01676813329326876,-0.0373008260335812
2026-07-21 10:26:00,-1.4049999999999998,44.90499999999999,1.3342222222222222,73.0,400.0,157.0,-2.4261284,87.28202479999999,7.3315,2.741003843574887,4.8435,0.37,-7.8,-4.799999999999999,-2.0,1.5,43.22,4.8108108108108105,frost_development,frost_cycle_000024,2026-07-21,厚霜,12.8,False,7.026752330800939,2.6508579471003273,-8.393015017045629,-4.966445647305526,-2.914953692721615,1.3169127652975419,43.250848215117735,4.859434772356359,-0.04336963291892837,-0.034006309758380926,-0.5930150170456292,-0.1664456473055269,-0.9149536927216149,-0.18308723470245813,0.030848215117735833,-0.048623961545548156
2026-07-21 10:27:00,-1.495,44.89999999999999,1.3365,73.0,400.0,157.0,-2.4888801750000002,87.252794325,7.265000000000001,2.7187337015514865,4.78135,0.3645,-8.295,-4.799999999999999,-2.385,1.5,43.2,4.883411109438507,frost_development,frost_cycle_000024,2026-07-21,厚霜,13.8,False,7.017591951613222,2.6500287509930134,-8.457731342345863,-5.025444439171122,-2.968343097340254,1.2745659893172998,43.25256125223495,4.865435425687572,-0.03525540528612581,-0.025926115153553697,-0.16273134234586273,-0.225444439171123,-0.5833430973402542,-0.2254340106827002,0.05256125223494479,0.017975683750934834
2026-07-21 10:28:00,-1.5,44.89999999999999,1.3345000000000002,73.0,401.0,157.0,-2.541217775,87.19767107499999,7.22,2.6998703572653513,4.73465,0.368,-7.9799999999999995,-4.819999999999999,-2.625,1.5,43.2,4.836956521739131,frost_development,frost_cycle_000024,2026-07-21,厚霜,14.8,False,7.022036181984721,2.648599281498936,-8.447615732800806,-5.024580996850951,-2.9647918759767173,1.2461627181163846,43.23771106312339,4.854530055755433,-0.028191796921121393,-0.019357807775813862,-0.46761573280080615,-0.204580996850952,-0.33979187597671734,-0.25383728188361543,0.03771106312338901,-0.017573534016301906
2026-07-21 10:29:00,-1.5950000000000002,44.925,1.3345000000000002,73.0,400.5,157.0,-2.551898975,87.188277275,7.090000000000001,2.652286138697668,4.606,0.3625,-8.475000000000001,-4.85,-2.885,1.5,43.230000000000004,4.910354169520418,frost_development,frost_cycle_000024,2026-07-21,厚霜,15.8,False,7.012186836563013,2.647704892662178,-8.51713134544123,-5.081869919548466,-3.0340296176731383,1.2269589210671867,43.27792752346249,4.870182547234629,-0.011096846854001807,-0.0017302706386148614,-0.042131345441228873,-0.23186991954846636,-0.1490296176731385,-0.27304107893281326,0.047927523462483634,0.04017162228578908
2026-07-21 10:30:00,-1.6,44.973888888888894,1.339,73.0,401.0,157.0,-2.5206565249999997,87.03959722500001,7.090000000000001,2.652549680008776,4.6061000000000005,0.3610555555555556,-8.605,-4.868888888888888,-3.1000000000000005,1.5,43.278888888888886,4.929989345834221,frost_development,frost_cycle_000024,2026-07-21,厚霜,16.8,False,7.016789515249114,2.6465212700573986,-8.50895193311701,-5.078972040870531,-3.0181152021434023,1.2212408047867611,43.31409499436467,4.869011493303388,-0.01043361562888312,-0.0022778618934911066,0.09604806688299128,-0.2100831519816433,0.08188479785659819,-0.2787591952132389,0.03520610547578684,0.06097785253083288
2026-07-21 10:31:00,-1.6,45.0,1.3363333333333334,73.0,400.5,157.0,-2.5631142249999996,87.12542919999999,7.0985,2.6556911367144678,4.614899999999999,0.36,-8.7,-4.879999999999999,-3.125,1.5,43.3,4.944444444444445,frost_development,frost_cycle_000024,2026-07-21,厚霜,17.8,False,7.0163662006607295,2.6465527115720553,-8.510649831167964,-5.074465033465369,-3.031761212629363,1.2457263384346884,43.3486880912625,4.877946788003273,-0.011706030869873318,-0.0034529541400987185,0.1893501688320356,-0.19446503346537014,0.09323878737063707,-0.2542736615653116,0.048688091262505395,0.06649765644117167
2026-07-21 10:32:00,-1.6,45.0,1.335,73.0,401.0,156.0,-2.5624466249999998,86.912851875,7.0975,2.6539655204081374,4.6127,0.36,-8.7,-4.9,-3.1800000000000006,1.5,43.3,4.944444444444445,frost_development,frost_cycle_000024,2026-07-21,厚霜,18.8,False,6.9959657587993105,2.6380750364337473,-8.530750047708578,-5.12029466574999,-2.9525052380943797,1.162916067266847,43.30197260047232,4.880276801577185,-0.014513255882218079,-0.006023514780637784,0.16924995229142148,-0.22029466574998935,0.2274947619056209,-0.33708393273315296,0.001972600472321062,0.06416764286725929
2026-07-21 10:33:00,-1.635,45.005,1.3346666666666667,73.0,400.5,156.0,-2.57232665,86.81710147499999,7.1,2.6549003477545523,4.615466666666666,0.36,-8.7,-4.9,-3.165,1.5,43.3,4.944444444444445,frost_development,frost_cycle_000024,2026-07-21,厚霜,19.8,False,6.990604305183363,2.638185115070831,-8.560896366504894,-5.1426928284671005,-2.9829321342590767,1.1637738183939974,43.31816091751828,4.889338325126598,-0.015648961097043168,-0.006335883175230705,0.13910363349510568,-0.24269282846710016,0.18206786574092337,-0.3362261816060026,0.018160917518279973,0.05510611931784659
2026-07-21 10:34:00,-1.6649999999999998,45.015,1.335,73.0,400.0,156.0,-2.5609779,86.719968325,7.094999999999999,2.652500400683744,4.6103,0.36,-8.7,-4.9,-3.0366666666666666,1.5,43.32111111111111,4.944444444444445,frost_development,frost_cycle_000024,2026-07-21,厚霜,20.8,False,6.985979481985875,2.6383154276605456,-8.587075963788807,-5.161595674826641,-3.008127154208308,1.1676593289121369,43.33829371120358,4.898417652074249,-0.015605616692010882,-0.005376526579983887,0.11292403621119185,-0.2615956748266406,0.02853951245835873,-0.33234067108786314,0.017182600092475298,0.04602679237019558
2026-07-21 10:35:00,-1.7,45.025000000000006,1.3375,73.0,400.5,156.0,-2.6073073499999997,86.389848975,7.100999999999999,2.6578582793480034,4.61955,0.36,-8.7,-4.995,-3.2649999999999997,1.5,43.3,4.944444444444445,frost_development,frost_cycle_000024,2026-07-21,厚霜,21.8,False,6.9853958025167175,2.637280761538472,-8.604723431156948,-5.182383054673308,-3.0180056757978284,1.1391961309129712,43.34118832901033,4.895893440905308,-0.01654941262478382,-0.007802551063060603,0.09527656884305102,-0.18738305467330818,0.24699432420217127,-0.3608038690870288,0.04118832901033187,0.04855100353913677
2026-07-21 10:36:00,-1.7,45.03,1.3360000000000003,73.0,401.0,156.0,-2.5918196499999997,86.200780125,7.107000000000001,2.658376933876948,4.624300000000002,0.36,-8.7,-5.0,-3.48,1.5,43.3,4.944444444444445,frost_development,frost_cycle_000024,2026-07-21,厚霜,22.8,False,6.988228032943519,2.6364829130610756,-8.597009372091016,-5.17926192430032,-3.015953397561887,1.1280525386946711,43.33859237751825,4.890845570808921,-0.016996006211670966,-0.008304252876971008,0.10299062790898361,-0.17926192430032017,0.4640466024381129,-0.37194746130532885,0.03859237751825617,0.05359887363552396
2026-07-21 10:37:00,-1.7,45.07000000000001,1.3355,73.0,400.0,156.0,-2.58447645,86.25342377499999,7.110000000000001,2.6602312305733333,4.6283,0.36,-8.7,-5.0,-3.512222222222222,1.5,43.32,4.944444444444445,frost_development,frost_cycle_000024,2026-07-21,厚霜,23.8,False,6.986125818933973,2.637049786754453,-8.603983415107269,-5.175352767915011,-3.029665089797093,1.1687554149447439,43.39337633719895,4.906653362950106,-0.01773145578487867,-0.00879067355319485,0.09601658489273035,-0.17535276791501087,0.482557132425129,-0.3312445850552561,0.07337633719895109,0.03779108149433874
2026-07-21 10:38:00,-1.7,45.10000000000001,1.3365,73.0,400.5,156.0,-2.623329175,86.16349087500001,7.102,2.657517855139663,4.6199,0.36,-8.7,-5.0,-3.425,1.5,43.45,4.944444444444445,frost_development,frost_cycle_000024,2026-07-21,厚霜,24.8,False,6.990328024406773,2.6360073072442844,-8.593657467705393,-5.169958864299823,-3.020415796906717,1.1627953225704626,43.41314066755279,4.903749387279783,-0.015975212494080848,-0.008160276277028311,0.10634253229460633,-0.1699588642998231,0.4045842030932829,-0.3372046774295374,-0.0368593324472144,0.04069505716466182
2026-07-21 10:39:00,-1.7,45.105000000000004,1.3410000000000002,73.0,400.0,156.0,-2.655773275,86.24331462500001,7.107000000000001,2.6584125084162493,4.625300000000001,0.36,-8.7,-5.0,-3.6625000000000005,1.5,43.47,4.944444444444445,frost_development,frost_cycle_000024,2026-07-21,厚霜,25.8,False,6.987850302409651,2.636834258884072,-8.601086841659003,-5.173489913763437,-3.0139419363227162,1.174118504814498,43.423534498135034,4.909319694418059,-0.017050980263452864,-0.008183392437152825,0.09891315834099679,-0.17348991376343736,0.6485580636772843,-0.325881495185502,-0.04646550186496512,0.0351247500263856
2026-07-21 10:40:00,-1.7,45.11500000000001,1.3406250000000002,73.0,401.0,156.0,-2.695426925,86.11904902500001,7.1,2.657434266861272,4.6202,0.36,-8.7,-5.0,-3.7249999999999996,1.5,43.5,4.944444444444445,frost_development,frost_cycle_000024,2026-07-21,厚霜,26.8,False,6.993260818678059,2.6354051911221212,-8.586656315693581,-5.168978877776058,-3.0024252553432476,1.1493456948685759,43.41683816348767,4.898784108269082,-0.015263148921438097,-0.00835889517610422,0.11334368430641817,-0.16897887777605813,0.7225747446567521,-0.35065430513142415,-0.08316183651233189,0.045660336175362914
2026-07-21 10:41:00,-1.72,45.120000000000005,1.3325,73.0,401.0,155.0,-2.73120885,86.1268215,7.1,2.657555840766955,4.6204,0.36,-8.7,-5.07,-3.8399999999999994,1.5,43.5,4.944444444444445,frost_development,frost_cycle_000024,2026-07-21,厚霜,27.8,False,6.969559984122558,2.626803375492024,-8.623925408513983,-5.223495268052205,-2.9618667697028345,1.0799552334128193,43.388716188454914,4.910108659799517,-0.018715674472219,-0.011707182030391117,0.07607459148601592,-0.15349526805220481,0.878133230297165,-0.4200447665871807,-0.1112838115450856,0.03433578464492726
2026-07-21 10:42:00,-1.7675,45.1375,1.33,73.0,400.0,154.0,-2.807445575,86.245698875,7.090000000000001,2.6515576498747144,4.6084000000000005,0.36,-8.7,-5.190000000000001,-3.3200000000000003,1.125,43.5,4.944444444444445,frost_development,frost_cycle_000024,2026-07-21,厚霜,28.8,False,6.938758214644548,2.619278700154223,-8.693706689797638,-5.299784485056838,-2.936146894541685,1.025343193863163,43.38807178268384,4.935502389547363,-0.021796664572668156,-0.012323602569894732,0.006293310202361013,-0.1097844850568368,0.3838531054583152,-0.09965680613683703,-0.1119282173161622,0.008942054897081775
2026-07-21 10:43:00,-1.745,45.16,1.33,73.0,401.0,154.0,-2.73975375,86.40401130000001,7.088500000000001,2.650417794572813,4.6073,0.36,-8.7,-5.200000000000001,-2.915,1.0,43.5,4.944444444444445,frost_development,frost_cycle_000024,2026-07-21,厚霜,29.8,False,6.947092781568454,2.6179353861871215,-8.661853115305382,-5.279381924192422,-2.9085540344828935,1.0136606217924826,43.39111279501439,4.924461646511968,-0.020354876907174635,-0.012407643273809166,0.038146884694617356,-0.07938192419242096,0.006445965517106522,0.013660621792482619,-0.10888720498561355,0.01998279793247626
2026-07-21 10:44:00,-1.7249999999999999,45.15500000000001,1.3315000000000001,73.0,401.0,154.0,-2.849502575,86.49260882499999,7.090000000000001,2.653045951204909,4.610800000000001,0.36,-8.7,-5.200000000000001,-2.9524999999999997,1.0,43.5,4.944444444444445,frost_development,frost_cycle_000024,2026-07-21,厚霜,30.8,False,6.948540340470477,2.618345590080745,-8.649104831073098,-5.26855278426267,-2.891058655636682,1.0193256195711875,43.383766263960496,4.922165551859836,-0.020358183531815843,-0.01325278116671158,0.05089516892690149,-0.06855278426266853,0.06144134436331772,0.019325619571187502,-0.11623373603950427,0.02227889258460891
2026-07-21 10:45:00,-1.7049999999999998,45.17,1.3315000000000001,73.0,400.0,154.0,-2.931213325,86.815146475,7.0985,2.6566884939195505,4.6197,0.36,-8.7,-5.284999999999999,-2.8949999999999996,1.0,43.5,4.944444444444445,frost_development,frost_cycle_000024,2026-07-21,厚霜,31.8,False,6.9466929645317945,2.6195818502817128,-8.64580013563685,-5.25629222073512,-2.8902089142701426,1.0605997887688097,43.412742350286486,4.933794573443766,-0.02185313734798644,-0.014165101821058679,0.05419986436314872,0.028707779264879107,0.004791085729856981,0.06059978876880967,-0.08725764971351424,0.010649871000678601
2026-07-21 10:46:00,-1.7,45.2,1.33,73.0,401.0,154.0,-3.0850219,87.37686915,7.103,2.663092381523695,4.6286,0.36,-8.7,-5.294999999999999,-3.225,1.0,43.5,4.944444444444445,frost_development,frost_cycle_000024,2026-07-21,厚霜,32.8,False,6.953980534694362,2.6178172901347194,-8.624584806250335,-5.244751303557084,-2.8784367171095226,1.0450817336002374,43.42529317093198,4.925114680214383,-0.02142937624892083,-0.01729497759816745,0.07541519374966477,0.05024869644291474,0.34656328289047744,0.04508173360023737,-0.0747068290680204,0.019329764230061386
