timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-21 10:47:00,-1.7,45.2,1.3319999999999999,73.0,401.0,154.0,-3.163928925,87.59440570000001,7.13,2.6736041119082143,4.655261111111111,0.36,-8.7,-5.299999999999999,-3.675,1.0,43.505,4.944444444444445,frost_development,frost_cycle_000024,2026-07-21,厚霜,33.8,False,6.953787053105642,2.617944245710219,-8.625344876472388,-5.246070331944589,-2.872789384151359,1.0431879236883694,43.4241469372838,4.924779559485845,-0.025340572776910042,-0.02126090587650986,0.07465512352761117,0.05392966805541022,0.8022106158486406,0.043187923688369434,-0.08085306271620141,0.019664884958599416
2026-07-21 10:48:00,-1.7,45.19,1.335,73.0,400.5,153.0,-3.47929,87.2495041,7.13,2.67361631918404,4.65675,0.36,-8.7,-5.485,-3.8299999999999996,1.0,43.5,4.944444444444445,frost_development,frost_cycle_000024,2026-07-21,厚霜,34.8,False,6.927593162664805,2.611146904577036,-8.66137992462624,-5.299021577233522,-2.7938730774494784,0.9814022970158769,43.381859193712295,4.936981899433505,-0.029217483270529643,-0.023924128702794256,0.03862007537375867,0.18597842276647825,1.0361269225505212,-0.01859770298412311,-0.1181408062877054,0.007462545010939792
2026-07-21 10:49:00,-1.77,45.185,1.34,73.0,400.0,152.0,-3.5368347000000004,87.660973125,7.103,2.665689102933161,4.6323,0.3595,-8.739999999999998,-5.5200000000000005,-3.8249999999999993,1.0,43.5,4.951330857319716,frost_development,frost_cycle_000024,2026-07-21,厚霜,35.8,False,6.894825531791834,2.6035757265284323,-8.74657021020478,-5.396617069544575,-2.755787938964355,0.8891487360704844,43.34923267490173,4.954724360354323,-0.03019285509811387,-0.023856950182720382,-0.006570210204781546,0.12338293045542503,1.0692120610356444,-0.11085126392951561,-0.15076732509827195,-0.0033935030346068373
2026-07-21 10:50:00,-1.8,45.15500000000001,1.333,73.0,400.5,150.0,-3.66994855,88.08031017500001,6.87,2.5765185226721616,4.3971,0.3515,-9.379999999999999,-5.625,-3.9,0.6000000000000001,43.5,5.064021626521627,frost_development,frost_cycle_000024,2026-07-21,厚霜,36.8,False,6.847272358660817,2.5870997799687965,-8.816875905166746,-5.510375941531702,-2.6358686776101043,0.7197513744731389,43.24054011393595,4.965145190277607,-0.0033192255468612597,0.00409000742010901,0.5631240948332525,0.11462405846829782,1.2641313223898956,0.11975137447313877,-0.25945988606405024,0.0988764362440202
2026-07-21 10:51:00,-1.8,45.11,1.3365,73.0,400.0,149.0,-3.7947844749999997,88.35931182499999,6.862,2.566308780068086,4.3837,0.35,-9.5,-5.8325,-3.5225,0.5,43.485,5.090000000000001,frost_development,frost_cycle_000024,2026-07-21,厚霜,37.8,False,6.818773539978143,2.580898833432494,-8.858087737435024,-5.569147126134722,-2.555733525508107,0.6469212281952854,43.16465550848383,4.973675836571703,-0.006339330638922336,0.005653089991522031,0.6419122625649756,0.2633528738652773,0.9667664744918931,0.1469212281952854,-0.32034449151616684,0.1163241634282981
2026-07-21 10:52:00,-1.8,45.09,1.338,73.0,400.0,149.0,-3.95914085,88.43908787499998,6.8725000000000005,2.570765313763667,4.3961,0.35,-9.5,-5.98,-3.1550000000000002,0.5,43.37,5.097142857142858,frost_development,frost_cycle_000024,2026-07-21,厚霜,38.8,False,6.817338967161085,2.581316710515835,-8.861507370992372,-5.573273644406611,-2.5516083045548688,0.6394602609743039,43.1447613741228,4.971374259755912,-0.008091285046060381,0.0040876025437651675,0.6384926290076276,0.4067263555933893,0.6033916954451315,0.13946026097430386,-0.22523862587719634,0.125768597386946
2026-07-21 10:53:00,-1.8999999999999997,45.045277777777784,1.3285,73.0,400.5,149.0,-4.2437935499999995,88.004062675,6.87,2.582318448353631,4.4046,0.35,-9.5,-6.17,-2.441111111111111,0.25,43.3,5.085714285714286,frost_development,frost_cycle_000024,2026-07-21,厚霜,39.8,False,6.808164201568504,2.5796415987884167,-8.927991066360491,-5.635689559890495,-2.6388567675101973,0.5778967429970641,43.10806978208172,4.970230732595862,-0.009082595043352626,-0.0010376827410720768,0.5720089336395091,0.5343104401095049,-0.19774565639908648,0.32789674299706406,-0.19193021791827647,0.11548355311842418
2026-07-21 10:54:00,-2.0,45.01,1.3375,73.0,400.0,149.0,-4.325637775,87.945983,6.892999999999999,2.601967526159203,4.43845,0.35,-9.5,-6.220000000000001,-2.8,0.0,43.23,5.08,frost_development,frost_cycle_000024,2026-07-21,厚霜,40.8,False,6.79307913605677,2.5802323921131345,-9.013022998215336,-5.711520104891729,-2.6863357410452875,0.5298161977102129,43.0861925064006,4.978579045244331,-0.014709215356091265,-0.008423711799179445,0.4869770017846644,0.5084798951082714,0.11366425895471233,0.5298161977102129,-0.1438074935993967,0.10142095475566926
2026-07-21 10:55:00,-2.0900000000000007,44.985,1.3330000000000002,73.0,400.0,149.0,-4.504280075,88.45577742500001,6.961499999999999,2.632345130598639,4.511349999999999,0.35,-9.5,-6.299999999999999,-4.41,0.0,43.2,5.028571428571429,frost_development,frost_cycle_000024,2026-07-21,厚霜,41.8,False,6.783284982849753,2.579295618068344,-9.078013110876084,-5.769186103092048,-2.75897360834309,0.48784672331088563,43.072755542867284,4.983665149219531,-0.026272671368051004,-0.020567441808017284,0.42198688912391624,0.5308138969079508,1.6510263916569103,0.48784672331088563,-0.12724445713271848,0.04490627935189817
2026-07-21 10:56:00,-2.2777777777777777,44.95,1.3375,73.0,401.0,148.0,-4.615497525,88.51953152499999,6.68,2.532588298152854,4.23745,0.34105555555555556,-10.305000000000001,-6.488888888888889,-4.747222222222222,0.0,43.14277777777778,5.160449721550909,frost_development,frost_cycle_000024,2026-07-21,厚霜,42.8,False,6.74444836014489,2.56893089476317,-9.230618339198667,-5.941331102009403,-2.781933406167434,0.2941654043162872,42.9973985886905,4.9900036531251395,0.00955576449005624,0.014146973234819726,1.0743816608013343,0.5475577868794863,1.965288816054788,0.2941654043162872,-0.14537918908727931,0.17044606842576915
2026-07-21 10:57:00,-2.42,44.964999999999996,1.34,73.0,400.0,148.0,-4.869174875000001,89.06837942499999,6.683,2.538651768707928,4.245,0.33999999999999997,-10.400000000000002,-6.635,-5.029999999999999,-0.4,43.105000000000004,5.176470588235295,frost_development,frost_cycle_000024,2026-07-21,厚霜,43.8,False,6.726826066498556,2.568425236750783,-9.34206855874791,-6.032941410243533,-2.8818004723567627,0.26335319344249314,43.038959838030394,5.013641577998623,0.0065151181352558485,0.011592110066836137,1.0579314412520926,0.6020585897564672,2.1481995276432366,0.6633531934424932,-0.06604016196961027,0.1628290102366723
2026-07-21 10:58:00,-2.585,44.945,1.3379999999999999,73.0,400.0,148.0,-4.9080277,89.44708937499999,6.6965,2.5487182393882835,4.262650000000001,0.33999999999999997,-10.400000000000002,-6.738888888888889,-5.877222222222223,-0.5,43.10000000000001,5.176470588235295,frost_development,frost_cycle_000024,2026-07-21,厚霜,44.8,False,6.709931043587235,2.566687784156553,-9.459911609419239,-6.138732093304269,-2.9971795368365166,0.1882934553774543,43.03532960110509,5.024567071524441,0.0020016664105767523,0.007001063736380542,0.9400883905807635,0.6001567955846197,2.880042685385706,0.6882934553774542,-0.06467039889491843,0.15190351671085445
2026-07-21 10:59:00,-2.715,44.91,1.3337500000000002,75.0,400.5,147.0,-5.179061825,89.7556077,6.87,2.5496015399337546,4.3026,0.33999999999999997,-10.400000000000002,-6.949999999999999,-6.255,-0.5,43.10000000000001,5.1911764705882355,frost_development,frost_cycle_000024,2026-07-21,厚霜,45.8,False,6.76940227094063,2.5064621224861714,-9.904826368297433,-6.491938404517906,-3.1140176173846412,-0.0021955741655413086,42.85960154353652,5.127699648613058,-0.014860651654756918,-0.017211278423307386,0.4951736317025688,0.4580615954820937,3.1409823826153587,0.4978044258344587,-0.24039845646348823,0.06347682197517734
2026-07-21 11:00:00,-2.8,44.91499999999999,1.333,75.0,401.0,147.0,-5.3722572,90.097171375,6.610000000000001,2.4389973790099306,4.0966000000000005,0.33,-11.3,-7.315,-6.02,-0.975,43.09500000000001,5.393939393939394,frost_development,frost_cycle_000024,2026-07-21,厚霜,46.8,False,6.764023044896907,2.5047160133754174,-9.957027947081247,-6.542873482394433,-3.1663192467698598,-0.0505802526531263,42.863920778831655,5.1290379371566015,0.022770922552238893,0.026237958321240096,1.3429720529187534,0.7721265176055674,2.85368075323014,0.9244197473468737,-0.23107922116835766,0.2649014567827921
2026-07-21 11:01:00,-2.885,44.89999999999999,1.3367777777777778,75.0,400.0,146.5,-5.342082900000001,90.72260047500001,6.664,2.4620726808412488,4.15565,0.33,-11.3,-7.400000000000001,-7.33,-1.0,43.09,5.375757575757575,frost_development,frost_cycle_000024,2026-07-21,厚霜,47.8,False,6.738374983214057,2.5015603423728487,-10.046613925415766,-6.628002848913958,-3.1863465179189947,-0.10206996435308731,42.85162063138689,5.148961807199907,0.011037525130218051,0.01578521247828224,1.2533860745842347,0.771997151086043,4.143653482081005,0.8979300356469126,-0.23837936861310993,0.22679576855766825
2026-07-21 11:02:00,-2.94,44.885,1.3344999999999998,75.0,401.0,146.0,-5.355434450000001,91.275597025,6.6845,2.47576049145141,4.180300000000001,0.33,-11.3,-7.599999999999999,-7.635,-1.0,43.015,5.351515151515152,frost_development,frost_cycle_000024,2026-07-21,厚霜,48.8,False,6.725644309351382,2.495883894485999,-10.087126037133347,-6.684844216796816,-3.178500652021307,-0.19122878739337612,42.80734169711771,5.14435497693983,0.006117526806193818,0.00806263587783329,1.212873962866654,0.9151557832031827,4.456499347978693,0.8087712126066239,-0.2076583028822938,0.20716017457532132
2026-07-21 11:03:00,-3.1350000000000002,44.852777777777774,1.334,75.0,400.0,145.0,-5.41418075,89.91887925,6.72388888888889,2.4860476847301376,4.21798888888889,0.3285,-11.435,-7.695,-9.735,-1.025,43.0,5.418581807398621,frost_development,frost_cycle_000024,2026-07-21,厚霜,49.8,False,6.6773199265980265,2.4875602187606978,-10.268228412749945,-6.863197088639366,-3.245402544205573,-0.3261441329523277,42.7709750550185,5.175616409197488,-0.0069741996493777325,0.0006080391618875636,1.1667715872500555,0.8318029113606347,6.489597455794426,0.6988558670476722,-0.2290249449814965,0.24296539820113328
2026-07-21 11:04:00,-3.3,44.82,1.34,75.0,400.0,145.5,-5.343418100000001,90.668383275,6.439,2.3829885481001627,3.9367,0.31999999999999995,-12.2,-7.900000000000001,-10.155,-1.5,43.0,5.559375000000001,frost_development,frost_cycle_000024,2026-07-21,厚霜,50.8,False,6.67027424633469,2.4904222683103248,-10.37741303927928,-6.952239971548144,-3.3766430601858257,-0.37763903463486154,42.7702316815827,5.179932361904536,0.034672374447238696,0.043138756658746336,1.8225869607207201,0.9477600284518575,6.778356939814174,1.1223609653651385,-0.2297683184172996,0.3794426380954654
2026-07-21 11:05:00,-3.4,44.805,1.3435000000000001,75.0,400.0,145.5,-5.013103449999999,91.3266193,6.4510000000000005,2.3942303900759128,3.95765,0.31999999999999995,-12.2,-7.950000000000001,-10.406666666666666,-1.5,43.0,5.509375000000001,frost_development,frost_cycle_000024,2026-07-21,厚霜,51.8,False,6.6593933798355796,2.489714825310889,-10.451034008443601,-7.019914821290694,-3.4332801806777447,-0.4284611976178076,42.7625911335374,5.185469198619476,0.031293147581067604,0.03835155507139387,1.748965991556398,0.930085178709307,6.973386485988922,1.0715388023821923,-0.2374088664626015,0.3239058013805254
2026-07-21 11:06:00,-3.4699999999999998,44.730000000000004,1.34,75.0,400.5,145.0,-4.8046875,92.88485162500001,6.4510000000000005,2.3973685370257263,3.9613,0.31999999999999995,-12.2,-8.015,-10.564999999999998,-1.5,42.81999999999999,5.500000000000002,frost_development,frost_cycle_000024,2026-07-21,厚霜,52.8,False,6.639111529391173,2.4853749997780508,-10.51658503574352,-7.096161446775181,-3.4454420938725066,-0.5269570503854271,42.67141972029867,5.181877371540928,0.028333840839758095,0.035409732036486896,1.68341496425648,0.9188385532248198,7.119557906127492,0.9730429496145729,-0.1485802797013207,0.3181226284590739
2026-07-21 11:07:00,-3.4349999999999996,44.7,1.3425,75.0,401.0,145.0,-4.617767349999999,94.6111238,6.44,2.398867668543017,3.9561,0.31999999999999995,-12.2,-8.265,-10.785,-1.5,42.8,5.500000000000002,frost_development,frost_cycle_000024,2026-07-21,厚霜,53.8,False,6.6426515509207755,2.485805781849904,-10.490824102467938,-7.079113790204443,-3.4090351021265275,-0.5374171911509527,42.63019657622774,5.169890005198864,0.03050762927534334,0.03497381571065006,1.7091758975320612,1.1858862097955578,7.375964897873473,0.9625828088490473,-0.1698034237722581,0.3301099948011377
2026-07-21 11:08:00,-3.3049999999999997,44.63250000000001,1.343,75.0,400.5,145.0,-4.59520335,94.75684755,6.428,2.3968390054795545,3.9481999999999995,0.31699999999999995,-12.5,-8.395,-10.920000000000002,-1.8250000000000002,42.724999999999994,5.552105724066556,frost_development,frost_cycle_000024,2026-07-21,厚霜,54.8,False,6.64833422445821,2.4890715600201156,-10.415863307916709,-7.009461603923108,-3.3278872506603077,-0.4883327997754249,42.56264939304112,5.158739179568185,0.033141267725024126,0.03705500316745247,2.084136692083291,1.3855383960768917,7.5921127493396945,1.3366672002245754,-0.16235060695887427,0.39336654449837116
2026-07-21 11:09:00,-3.1350000000000007,44.56,1.3415,77.0,401.0,145.0,-4.6499443,94.79847587500001,6.3115000000000006,2.2869593805944843,3.7570555555555556,0.31,-13.2,-8.885000000000002,-11.309999999999999,-2.0,42.695,5.677419354838711,frost_development,frost_cycle_000024,2026-07-21,厚霜,55.8,False,6.756741389994511,2.440911353585438,-10.629666604498956,-7.133266540894013,-3.314615943702591,-0.4938206373973064,42.36299744284532,5.226665477609179,0.06589587558491306,0.06307151333653094,2.5703333955010432,1.7517334591059885,7.995384056297407,1.5061793626026936,-0.33200255715468074,0.4507538772295314
2026-07-21 11:10:00,-2.8899999999999997,44.52,1.346,77.0,401.0,145.0,-4.326171925000001,95.16535999999999,6.3225,2.299287236742284,3.7799500000000004,0.31,-13.2,-9.2,-11.67222222222222,-2.0,42.625,5.677419354838711,frost_development,frost_cycle_000024,2026-07-21,厚霜,56.8,False,6.7771863180431415,2.4447127703004696,-10.465199455791518,-6.988125492398663,-3.1393587540455514,-0.40486796044585427,42.30117854618957,5.20304159421099,0.06709072123819504,0.059485733999054546,2.734800544208481,2.211874507601336,8.53286346817667,1.5951320395541457,-0.3238214538104316,0.4743777606277204
2026-07-21 11:11:00,-2.705,44.510000000000005,1.343611111111111,77.0,400.5,145.5,-4.2472648,96.379024625,6.329000000000001,2.3004985262545032,3.789616666666667,0.3095,-13.245000000000001,-9.345000000000002,-11.870000000000001,-2.0,42.60000000000001,5.68013362563942,frost_development,frost_cycle_000024,2026-07-21,厚霜,57.8,False,6.80356910649277,2.4513974410431567,-10.328844453036055,-6.848862703724146,-3.067890953049403,-0.277044312158101,42.30489114348481,5.190096540041287,0.06975296334388359,0.06155628306621741,2.916155546963946,2.4961372962758563,8.802109046950598,1.722955687841899,-0.29510885651519914,0.4900370855981331
2026-07-21 11:12:00,-2.49375,44.5,1.3445,79.0,400.0,145.0,-4.52777865,95.91400577499999,6.27675,2.2221002582536302,3.66625,0.29999999999999993,-14.1,-9.655,-12.2775,-2.6,42.526250000000005,5.866666666666669,frost_development,frost_cycle_000024,2026-07-21,厚霜,58.8,False,6.903547897952879,2.4002222492844414,-10.532094778940724,-6.9651694945054725,-2.994264325354162,-0.2550402106830786,42.1565840489991,5.27645211521782,0.09079359008123122,0.07421062407196388,3.5679052210592754,2.689830505494527,9.283235674645837,2.3449597893169214,-0.36966595100090416,0.5902145514488488
2026-07-21 11:13:00,-2.3,44.5,1.3410000000000002,79.0,400.0,145.5,-4.5419312000000005,96.2761692,6.3100000000000005,2.239176901541043,3.706569444444445,0.29999999999999993,-14.1,-9.900000000000002,-12.530000000000001,-3.0,42.525,5.8466666666666685,frost_development,frost_cycle_000024,2026-07-21,厚霜,59.8,False,6.933885488846885,2.4061556081794624,-10.381322668025522,-6.816744050157175,-2.913805325052799,-0.133457708382075,42.16148032536508,5.2582362523259025,0.08997631845094656,0.06939647048212239,3.7186773319744777,3.083255949842827,9.616194674947202,2.866542291617925,-0.3635196746349152,0.5884304143407659
2026-07-21 11:14:00,-1.9849999999999999,44.5,1.3395000000000001,79.0,400.0,145.0,-4.28558345,96.746623925,6.3100000000000005,2.243077077807026,3.7127500000000007,0.29999999999999993,-14.1,-9.995000000000001,-12.69,-3.0,42.515,5.800000000000001,frost_development,frost_cycle_000024,2026-07-21,厚霜,60.8,False,6.952745317454454,2.4058654290587382,-10.173287855044311,-6.641290158096861,-2.6703831784179446,-0.03165745981810818,42.11548750175268,5.238314705750268,0.09244482403819387,0.06766311585241103,3.9267121449556885,3.3537098419031404,10.019616821582055,2.968342540181892,-0.3995124982473186,0.5616852942497328
2026-07-21 11:15:00,-1.7950000000000002,44.5,1.3416111111111113,81.0,400.5,144.0,-4.082507975,97.12924394999999,6.1419999999999995,2.11731919956212,3.4630777777777766,0.29,-15.1,-10.350000000000001,-13.139999999999999,-3.0,42.5,6.068965517241381,frost_development,frost_cycle_000024,2026-07-21,厚霜,61.8,False,7.044498291709676,2.349228054731425,-10.391141578986572,-6.791557962707989,-2.5564674338095448,-0.08007066732010099,41.941772231270456,5.319454205601245,0.12811392015976242,0.09871704652182778,4.708858421013428,3.5584420372920125,10.583532566190454,2.919929332679899,-0.5582277687295445,0.749511311640136
2026-07-21 11:16:00,-1.7,44.5,1.344,81.0,400.0,142.0,-4.36702725,96.94570652499999,6.26,2.165872169367515,3.5946,0.2895,-15.149999999999999,-10.75,-13.504999999999999,-3.5,42.5,6.079465457582629,frost_development,frost_cycle_000024,2026-07-21,厚霜,62.8,False,7.005210486664542,2.3355725500533033,-10.385912156637492,-6.8307311458475075,-2.339345524883932,-0.16742737258740814,41.86187740535081,5.333424504716687,0.10637945684618066,0.07265900632455857,4.764087843362507,3.9192688541524925,11.165654475116067,3.332572627412592,-0.6381225946491895,0.7460409528659415
2026-07-21 11:17:00,-1.6,44.5,1.3445,81.0,401.0,142.0,-4.3280410499999995,97.07555122500001,5.918,2.0498787668860414,3.2416500000000004,0.2800000000000001,-16.1,-11.064999999999998,-13.815000000000001,-3.5,42.505,6.245122536028873,frost_development,frost_cycle_000024,2026-07-21,厚霜,63.8,False,7.019466801424835,2.335531966114339,-10.303085291232,-6.765352193441821,-2.2589760310232894,-0.15307149096645067,41.836521158737234,5.314056209922359,0.15691602119996573,0.12230755278573369,5.796914708768002,4.299647806558177,11.556023968976712,3.346928509033549,-0.6684788412627682,0.9310663261065137
2026-07-21 11:18:00,-1.5,44.480000000000004,1.3425,83.0,401.0,140.0,-4.32590475,97.47495605,6.095,2.0532101429727545,3.3554999999999993,0.2800000000000001,-16.1,-11.584999999999999,-14.375000000000002,-4.0,42.5,6.285714285714285,frost_development,frost_cycle_000024,2026-07-21,厚霜,64.8,False,7.076451429214396,2.2707527337508644,-10.618834676419736,-7.022162241467013,-2.1460720448543755,-0.2982368681483426,41.622853497201206,5.41445934962716,0.1386925974171992,0.09580197242293731,5.4811653235802655,4.562837758532986,12.228927955145625,3.7017631318516573,-0.8771465027987944,0.8712549360871247
2026-07-21 11:19:00,-1.4,44.41611111111111,1.3415,83.0,400.5,139.0,-4.3439292,97.9385443,5.797000000000001,1.960499363170994,3.0725999999999996,0.27105555555555555,-17.083888888888886,-11.950555555555557,-14.767777777777779,-4.227777777777778,42.40555555555555,6.4931341116689865,frost_development,frost_cycle_000024,2026-07-21,厚霜,65.8,False,7.056745296737507,2.265742482551378,-10.590873960922092,-7.01791495285198,-2.0123102999808866,-0.32953342418209325,41.52292972310129,5.414146708114123,0.1785164751971302,0.1347210116467692,6.493014927966794,4.932640602703577,12.755467477796891,3.8982443535956848,-0.8826258324542593,1.0789874035548639
2026-07-21 11:20:00,-1.3000000000000003,44.39999999999999,1.34,83.0,400.0,139.0,-4.282913199999999,98.42716677499999,5.8215,1.9719597683633037,3.1037999999999997,0.27,-17.199999999999996,-12.19,-14.969999999999999,-4.5,42.3,6.518518518518519,frost_development,frost_cycle_000024,2026-07-21,厚霜,66.8,False,7.063062098623763,2.267700764002104,-10.528877354542216,-6.957786840804833,-1.9564575995401732,-0.27592747312528537,41.508029120369116,5.4108972639617345,0.17578241296585528,0.13041447105078707,6.67112264545778,5.232213159195166,13.013542400459826,4.224072526874715,-0.7919708796308811,1.1076212545567845
2026-07-21 11:21:00,-1.1999999999999997,44.35777777777778,1.3359999999999999,83.0,401.0,138.0,-4.5936012250000005,98.836633125,5.85,1.9851033709113572,3.1377999999999995,0.27,-17.199999999999996,-12.305555555555557,-15.056944444444444,-4.5,42.262777777777785,6.518518518518519,frost_development,frost_cycle_000024,2026-07-21,厚霜,67.8,False,7.052137366777578,2.2602846305848123,-10.477394654216369,-6.9441196833677035,-1.8122667606517806,-0.34006162665213324,41.40580263626517,5.395873083702931,0.17046425845883462,0.12174628626406947,6.722605345783627,5.361435872187854,13.244677683792663,4.159938373347867,-0.8569751415126134,1.1226454348155883
2026-07-21 11:22:00,-1.0950000000000002,44.265,1.263722222222222,85.0,400.0,138.0,-4.719238225,99.33989467500001,6.077999999999999,2.0038980496543704,3.2851999999999992,0.269,-17.299999999999997,-12.695,-15.3,-4.5,42.2,6.557656163626314,frost_development,frost_cycle_000024,2026-07-21,厚霜,68.8,False,7.152766133082924,2.2090631024145715,-10.7320837814908,-7.069427982797592,-2.060924936135189,-0.2703672364675158,41.25767530256967,5.495995163202503,0.15025881079935266,0.09287423819444074,6.567916218509197,5.625572017202408,13.239075063864812,4.229632763532484,-0.9423246974303296,1.0616610004238112
2026-07-21 11:23:00,-1.0,44.265,1.255,85.0,400.5,137.0,-4.909896874999999,99.28291175,5.7669999999999995,1.9036144578313254,2.979499999999998,0.25999999999999995,-18.199999999999996,-12.965,-15.344999999999999,-5.0,42.120000000000005,6.775000000000002,frost_development,frost_cycle_000024,2026-07-21,厚霜,69.8,False,7.142176916826779,2.2012294269856216,-10.68272998324492,-7.050521603896886,-1.939417337583488,-0.30535227074560034,41.20698536338948,5.492285335257851,0.19254310455218482,0.13520397533566142,7.5172700167550754,5.914478396103114,13.40558266241651,4.6946477292544,-0.9130146366105265,1.2827146647421515
2026-07-21 11:24:00,-0.905,44.24,1.2525,85.0,400.5,137.0,-5.529804175000001,99.2503433,5.813000000000001,1.9276743314275215,3.0408999999999997,0.25999999999999995,-18.199999999999996,-13.105,-15.479999999999997,-4.95,42.10000000000001,6.769230769230771,frost_development,frost_cycle_000024,2026-07-21,厚霜,70.8,False,7.149903360405506,2.2025870880483467,-10.618695894003622,-6.992931443052035,-1.883498970347989,-0.269707109207595,41.17641593662003,5.4828635143994635,0.1869820182198494,0.12481356951221301,7.581304105996374,6.112068556947966,13.596501029652007,4.680292890792405,-0.9235840633799768,1.2863672548313074
2026-07-21 11:25:00,-0.8,44.24,1.255,87.0,400.5,137.0,-6.413001975,98.391021975,6.01,1.9382239264230747,3.1555,0.25999999999999995,-18.199999999999996,-13.169999999999998,-15.830000000000002,-5.0,42.10000000000001,6.784615384615386,frost_development,frost_cycle_000024,2026-07-21,厚霜,71.8,False,7.254009241953178,2.1533715686411874,-10.875721090872442,-7.150308313466423,-1.9079776538741746,-0.27094665396903206,41.057302458333794,5.568343081044802,0.1714926464055928,0.09991199166517939,7.324278909127553,6.019691686533575,13.922022346125827,4.729053346030968,-1.0426975416662145,1.2162723035705847
2026-07-21 11:26:00,-0.7,44.29,1.26,87.0,400.0,138.0,-7.337589225,95.006618625,6.004777777777778,1.9373366163446453,3.156027777777778,0.25999999999999995,-18.199999999999996,-13.426250000000001,-14.75,-5.0,42.12111111111111,6.773076923076925,frost_development,frost_cycle_000024,2026-07-21,厚霜,72.8,False,7.286853799132118,2.1624469552214665,-10.77973672357095,-7.036040167610601,-1.9101672436443924,-0.13352930487504744,41.140861463398565,5.562863294950123,0.17594370035351037,0.1040998200364025,7.420263276429045,6.3902098323894005,12.839832756355607,4.866470695124953,-0.9802496477125473,1.2102136281268017
2026-07-21 11:27:00,-0.47000000000000003,44.31,1.2570000000000001,87.0,400.0,138.0,-7.3970032,93.772449875,6.051499999999999,1.9591646368000097,3.2134499999999995,0.25999999999999995,-18.199999999999996,-13.495000000000001,-15.895,-5.0,42.2,6.769230769230771,frost_development,frost_cycle_000024,2026-07-21,厚霜,73.8,False,7.3104563913900495,2.164628565739548,-10.61439361794953,-6.885993063942596,-1.7657223028985147,-0.025799642137373416,41.141740501075574,5.5477959693709025,0.1722131046254235,0.09491879216208221,7.585606382050466,6.609006936057405,14.129277697101484,4.974200357862626,-1.0582594989244285,1.2214347998598685
2026-07-21 11:28:00,-0.41000000000000003,44.362777777777765,1.2565,87.0,400.0,138.0,-7.1500015249999995,95.23149842500001,6.0785,1.964788473485622,3.24115,0.25949999999999995,-18.254999999999995,-13.5,-16.169999999999998,-5.0,42.21,6.782298782298783,frost_development,frost_cycle_000024,2026-07-21,厚霜,74.8,False,7.319652614243283,2.1644483282314066,-10.564591676678702,-6.839576291748087,-1.7269807762726008,0.016400831367951993,41.187072159068705,5.5486935101487695,0.16956441509643905,0.09224514724679467,7.690408323321293,6.660423708251913,14.443019223727397,5.016400831367952,-1.0229278409312954,1.2336052721500135
2026-07-21 11:29:00,-0.5,44.39999999999999,1.26,89.0,400.0,138.0,-7.411022200000001,95.28976875000001,5.89,1.8593431546143762,2.9771166666666664,0.25,-19.300000000000004,-13.845,-15.569999999999999,-5.5,42.275000000000006,7.040000000000001,frost_development,frost_cycle_000024,2026-07-21,厚霜,75.8,False,7.407389990230767,2.112411139165445,-10.95349316018552,-7.11465046005662,-1.8779831782687315,-0.05834957203567993,41.11966115743594,5.652760135555447,0.20484813034442317,0.11980053497116527,8.346506839814484,6.730349539943381,13.692016821731267,5.44165042796432,-1.1553388425640634,1.3872398644445543
2026-07-21 11:30:00,-0.5,44.42999999999999,1.2584999999999997,89.0,400.5,138.0,-7.3622894,95.5938525,5.902499999999999,1.8761340840077492,3.0138999999999987,0.25,-19.300000000000004,-14.105,-16.02,-5.5,42.3,7.040000000000001,frost_development,frost_cycle_000024,2026-07-21,厚霜,76.8,False,7.411834047689466,2.1112099651859024,-10.942217125006078,-7.107607770957053,-1.8757930515760612,-0.061942402020125804,41.14085827984999,5.650275060795794,0.2036384028538767,0.1113465193204759,8.357782874993926,6.997392229042948,14.144206948423939,5.438057597979874,-1.1591417201500036,1.389724939204207
2026-07-21 11:31:00,-0.4,44.404999999999994,1.26,89.0,401.0,138.0,-7.3558807999999996,96.44187265,5.965,1.9007722317659361,3.0839,0.25,-19.300000000000004,-14.219999999999999,-17.195,-5.5,42.3,6.98,frost_development,frost_cycle_000024,2026-07-21,厚霜,77.8,False,7.42201704079462,2.1122581512321768,-10.869763882001813,-7.048157438808741,-1.798997947956283,-0.042010085489984535,41.09935008401563,5.633988180010601,0.19631011796203424,0.1001231404139078,8.430236117998192,7.171842561191258,15.396002052043718,5.457989914510016,-1.2006499159843642,1.3460118199893998
2026-07-21 11:32:00,-0.2899999999999999,44.40499999999999,1.26,91.0,400.0,138.0,-7.37390525,96.84690435000002,5.756499999999999,1.7975219189150216,2.816,0.24000000000000005,-20.5,-14.43,-17.589999999999996,-5.5,42.3,7.249999999999997,frost_development,frost_cycle_000024,2026-07-21,厚霜,78.8,False,7.522114025545414,2.064186451274221,-11.135194530416067,-7.203429937671418,-1.839734352001874,-0.01058528674880456,40.99766582054933,5.731127138227286,0.2347231136817809,0.12918626231394337,9.364805469583933,7.226570062328582,15.750265647998122,5.489414713251195,-1.3023341794506678,1.518872861772711
2026-07-21 11:33:00,-0.12250000000000003,44.40749999999999,1.258,91.0,400.0,139.0,-7.27697375,97.437047025,5.76,1.8043982206628653,2.8293999999999997,0.24000000000000005,-20.5,-14.807500000000003,-18.1325,-6.0,42.3,7.249999999999997,frost_development,frost_cycle_000024,2026-07-21,厚霜,79.8,False,7.561401295565455,2.0737526822255328,-10.989532339866221,-7.048114416693564,-1.8108461711663384,0.13404968504381626,41.02598274795336,5.7109680355780075,0.23823643596616484,0.12988745662457624,9.510467660133779,7.759385583306439,16.32165382883366,6.134049685043816,-1.2740172520466402,1.5390319644219899
2026-07-21 11:34:00,0.0,44.41499999999999,1.2605,90.0,401.0,139.0,-7.04666145,97.75047687499999,5.71,1.8169668427416787,2.8268999999999997,0.24000000000000005,-20.5,-14.724999999999998,-18.310000000000002,-6.0,42.3,7.124999999999999,frost_development,frost_cycle_000024,2026-07-21,厚霜,80.8,False,7.5309551932045915,2.099283871068076,-10.725744151847389,-6.857753771471049,-1.6591911318775645,0.18044628033151083,41.05897762908944,5.643338493484219,0.241796046648597,0.13448254055453668,9.774255848152611,7.867246228528949,16.65080886812244,6.180446280331511,-1.2410223709105566,1.4816615065157803
2026-07-21 11:35:00,0.0,44.375,1.26,90.0,401.0,139.0,-6.905002525,98.1356241,5.652,1.7869112120541237,2.7500999999999998,0.24000000000000005,-20.5,-14.59,-18.224999999999998,-6.0,42.28999999999999,7.124999999999999,frost_development,frost_cycle_000024,2026-07-21,厚霜,81.8,False,7.528424640350734,2.0998974529776344,-10.73125329607349,-6.863698508336696,-1.6608235226478751,0.168838513235317,41.0211952692517,5.639321801127577,0.24924532422009016,0.14904834542262968,9.76874670392651,7.726301491663304,16.564176477352124,6.168838513235317,-1.2688047307482933,1.4856781988724217
2026-07-21 11:36:00,0.06,44.36333333333333,1.26,90.0,401.0,139.0,-6.686706525,98.282873725,5.603000000000001,1.7753202624854816,2.7133000000000003,0.24000000000000005,-20.5,-14.64,-18.310000000000002,-6.0,42.25777777777778,7.124999999999999,frost_development,frost_cycle_000024,2026-07-21,厚霜,82.8,False,7.533417560902341,2.1007886378800107,-10.690823355228554,-6.827720400178682,-1.6210255054708818,0.19110134717097,41.00490711165257,5.633529244855282,0.25624725369280044,0.15492675918267163,9.809176644771446,7.812279599821318,16.68897449452912,6.19110134717097,-1.2528706661252116,1.491470755144717
2026-07-21 11:37:00,0.1,44.31,1.26,90.0,401.0,139.0,-6.524086025000001,98.5270657,5.5765,1.77202733018277,2.6914000000000002,0.24000000000000005,-20.5,-14.760000000000002,-18.445,-6.0,42.2,7.041666666666665,frost_development,frost_cycle_000024,2026-07-21,厚霜,83.8,False,7.533809067567509,2.1021177098410604,-10.670360773360992,-6.810880946197325,-1.594744684540707,0.19218406972416663,40.9506920719131,5.624997558060144,0.25980338100066525,0.15702754327836776,9.829639226639008,7.949119053802677,16.850255315459293,6.192184069724167,-1.2493079280868997,1.4166691086065208
2026-07-21 11:38:00,0.16222222222222224,44.275000000000006,1.2565,90.0,400.0,139.0,-6.371746075000001,98.57074465000001,5.594666666666667,1.7792499240594224,2.7121166666666667,0.24000000000000005,-20.5,-14.852222222222224,-18.57,-6.0,42.2,7.041666666666665,frost_development,frost_cycle_000024,2026-07-21,厚霜,84.8,False,7.53311948306739,2.1044331288025084,-10.643229472784396,-6.777549451961665,-1.5760021919244462,0.23981695352519977,40.930439410456266,5.6288528162756215,0.2573240502500844,0.15452294505937847,9.856770527215604,8.074672770260559,16.993997808075555,6.2398169535251995,-1.2695605895437367,1.4128138503910437
2026-07-21 11:39:00,0.21000000000000002,44.125,1.145277777777778,90.0,400.0,140.0,-6.248645750000001,98.73816472499999,5.8115000000000006,1.8470610155556586,2.9278500000000003,0.24000000000000005,-20.5,-14.9,-18.64,-6.0,42.10000000000001,7.041666666666665,frost_development,frost_cycle_000024,2026-07-21,厚霜,85.8,False,7.561677237448024,2.1081237820814884,-10.5617765786278,-6.649563133362458,-1.9359021593480583,0.3903616753062699,40.88656112302428,5.620533867157672,0.23145357603740935,0.12383654543665623,9.9382234213722,8.250436866637543,16.704097840651944,6.39036167530627,-1.2134388769757294,1.4211327995089933
2026-07-21 11:40:00,0.29999999999999993,44.025,1.1370000000000002,90.0,400.5,140.0,-6.0758782,98.743266975,5.840000000000001,1.8534975244382383,2.952400000000001,0.24000000000000005,-20.5,-14.8925,-18.674999999999997,-6.0,41.9975,7.041666666666665,frost_development,frost_cycle_000024,2026-07-21,厚霜,86.8,False,7.567013141696809,2.1096441118759746,-10.503308731161454,-6.601730255648929,-1.893773508858967,0.39260257754096844,40.78014163493647,5.5989630658876415,0.22822917171643065,0.12141696601611207,9.996691268838546,8.29076974435107,16.78122649114103,6.392602577540968,-1.2173583650635322,1.4427036007790237
2026-07-21 11:41:00,0.38,44.0,1.1400000000000001,90.0,400.5,141.0,-5.8547782999999995,98.8653391,5.8614999999999995,1.857991490373951,2.9658999999999995,0.24000000000000005,-20.5,-14.850000000000001,-18.689999999999998,-6.0,41.92999999999999,7.033333333333331,frost_development,frost_cycle_000024,2026-07-21,厚霜,87.8,False,7.595665417697712,2.1189462305802795,-10.424849342923274,-6.509162933213982,-1.90905121751326,0.4865918400869238,40.78698165145815,5.58185043983954,0.2283098744261629,0.1231530731833933,10.075150657076726,8.340837066786019,16.78094878248674,6.486591840086923,-1.143018348541844,1.4514828934937913
2026-07-21 11:42:00,0.405,44.0,1.1400000000000001,90.0,400.5,141.0,-5.603237125,98.99437315,5.9285,1.8734993167148888,3.0279499999999997,0.24000000000000005,-20.5,-14.800000000000002,-18.679999999999996,-6.0,41.89999999999999,6.958333333333332,frost_development,frost_cycle_000024,2026-07-21,厚霜,88.8,False,7.5980592120726405,2.1192391332197413,-10.407310927771368,-6.493409529506865,-1.8924419064895928,0.4973362246611397,40.78482135016248,5.579935196041561,0.2197349567136644,0.11595662455114364,10.092689072228632,8.306590470493138,16.787558093510402,6.49733622466114,-1.1151786498375102,1.3783981372917715
2026-07-21 11:43:00,0.5,43.94,1.1435000000000002,90.0,401.0,141.0,-5.5243301250000005,99.003385625,5.928000000000001,1.8769076535294924,3.0335500000000004,0.24000000000000005,-20.5,-14.88,-18.72,-6.0,41.839999999999996,6.958333333333331,frost_development,frost_cycle_000024,2026-07-21,厚霜,89.8,False,7.605313406869427,2.120920350016627,-10.344112204578453,-6.443919088704689,-1.813514319955808,0.5026547872371756,40.709288677470504,5.560108329815995,0.220544942349701,0.11505038201232864,10.155887795421547,8.436080911295312,16.90648568004419,6.502654787237176,-1.1307113225294927,1.3982250035173367
2026-07-21 11:44:00,0.5999999999999999,43.8,1.1395000000000002,90.0,400.5,141.0,-5.370655050000002,99.0083448,5.883500000000001,1.8612882167172464,2.9867500000000007,0.23900000000000002,-20.61,-14.9,-18.800000000000004,-6.0,41.8,6.987570028011204,frost_development,frost_cycle_000024,2026-07-21,厚霜,90.8,False,7.603884562339066,2.124718638930835,-10.29881708093907,-6.401575693307088,-1.7654039013983784,0.5212097789471746,40.57791296721933,5.544577711905564,0.22625074700106307,0.12398367359649443,10.31118291906093,8.498424306692911,17.034596098601625,6.521209778947174,-1.2220870327806637,1.4429923161056397
2026-07-21 11:45:00,0.6299999999999999,43.775,1.1375000000000002,90.0,400.0,141.0,-5.136604325,99.19002255000001,5.144777777777778,1.6282288398100744,2.249027777777778,0.231,-21.490000000000002,-15.0,-18.915,-6.0,41.795,7.229437229437229,frost_development,frost_cycle_000024,2026-07-21,厚霜,91.8,False,7.60297401631692,2.1259684587201777,-10.287004499824931,-6.386621686534667,-1.7575181178480899,0.5425201902132208,40.56088800691602,5.545863514449925,0.32332035243886803,0.234123708123939,11.20299550017507,8.613378313465333,17.15748188215191,6.542520190213221,-1.2341119930839852,1.683573714987304
2026-07-21 11:46:00,0.7,43.61500000000001,1.0467222222222223,90.0,400.0,141.0,-5.000820075,99.24195089999999,4.93,1.557661941325025,2.029461111111111,0.23000000000000004,-21.6,-15.0,-19.0,-6.0,41.705,7.26086956521739,frost_development,frost_cycle_000024,2026-07-21,厚霜,92.8,False,7.6081428618950335,2.123607496814233,-10.22619484166949,-6.307740899083133,-1.9682204452615804,0.6102375163908427,40.45458976198675,5.539309699172392,0.35201006480942487,0.2665019577950357,11.373805158330512,8.692259100916868,17.03177955473842,6.610237516390843,-1.2504102380132451,1.7215598660449976
2026-07-21 11:47:00,0.77,43.56,1.0485000000000002,89.0,401.0,141.0,-4.712429074999999,99.49253264999999,5.147,1.640007647208769,2.2719,0.237,-20.83,-15.0,-18.985,-6.0,41.620000000000005,7.046538954564877,frost_development,frost_cycle_000024,2026-07-21,厚霜,93.8,False,7.568710092118559,2.149486058800341,-10.007867795951025,-6.159789982655413,-1.8538288949436723,0.6158778742895583,40.433052508784726,5.469416196531162,0.3199633838056939,0.23702336170345728,10.822132204048973,8.840210017344587,17.13117110505633,6.615877874289558,-1.1869474912152782,1.577122758033715
2026-07-21 11:48:00,0.8700000000000001,43.46000000000001,1.0465,89.0,400.0,141.0,-4.575309774999999,99.5543793,5.654,1.801784464905602,2.77935,0.2365,-20.884999999999998,-14.969999999999999,-18.895,-6.0,41.61000000000001,7.040209540155904,frost_development,frost_cycle_000024,2026-07-21,厚霜,94.8,False,7.567301935421633,2.1533879491819583,-9.964065191928771,-6.113838669019837,-1.806110794160526,0.658694377760825,40.3468137246446,5.463462700141109,0.25283805929107916,0.1632792105156553,10.920934808071227,8.85616133098016,17.088889205839475,6.658694377760825,-1.2631862753554088,1.5767468400147946
2026-07-21 11:49:00,0.98,43.31,1.046,89.0,400.0,140.0,-4.409885375,99.44828155,4.78,1.5270589801015537,1.9129000000000005,0.23000000000000004,-21.6,-15.014999999999999,-18.990000000000002,-6.025,41.605000000000004,7.178260869565216,frost_development,frost_cycle_000024,2026-07-21,厚霜,95.8,False,7.545317855460989,2.149293863521957,-9.93511654558461,-6.1157798198511095,-1.6585080947257742,0.5911398399521114,40.15557110887276,5.447661005056741,0.36649454780219315,0.28950665796847963,11.664883454415392,8.89922018014889,17.331491905274227,6.616139839952112,-1.4494288911272406,1.7305998645084752
2026-07-21 11:50:00,1.0727777777777778,43.22666666666667,1.0419999999999998,89.0,400.0,139.0,-4.286651625,99.32086865,4.76,1.5289989861238347,1.9105499999999993,0.23000000000000004,-21.6,-15.204999999999998,-19.08888888888889,-6.5,41.60000000000001,7.173913043478259,frost_development,frost_cycle_000024,2026-07-21,厚霜,96.8,False,7.526321515351829,2.1437002935585916,-9.907421192709359,-6.115807525842725,-1.5318626018994987,0.5396331482949807,40.031270806627454,5.440599282317214,0.3675529287061706,0.2867477833920238,11.692578807290642,9.089192474157272,17.55702628698939,7.039633148294981,-1.5687291933725547,1.7333137611610452
2026-07-21 11:51:00,1.1849999999999996,43.19,1.0442777777777779,89.0,400.0,139.0,-4.154472374999999,99.40341037499999,4.76,1.531482256040668,1.9143999999999997,0.23000000000000004,-21.6,-15.4,-19.295,-6.5,41.515,7.173913043478259,frost_development,frost_cycle_000024,2026-07-21,厚霜,97.8,False,7.534482625312011,2.1457512333265303,-9.834783062969072,-6.052346093219966,-1.4510757431718886,0.574632206485517,39.98537151298304,5.427861533944903,0.36823797509216727,0.2862722237999459,11.76521693703093,9.347653906780035,17.843924256828114,7.074632206485517,-1.5296284870169572,1.7460515095333564
2026-07-21 11:52:00,1.2024999999999997,43.13250000000001,1.0399999999999998,89.0,400.0,139.0,-3.9412499,99.46115625,4.758,1.5293361195949202,1.9089,0.23000000000000004,-21.6,-15.430000000000001,-19.4,-6.5,41.5,7.173913043478259,frost_development,frost_cycle_000024,2026-07-21,厚霜,98.8,False,7.532864914821411,2.1466123699592705,-9.829073011671081,-6.04751704053395,-1.4518452946218774,0.5688371715277737,39.93158689850617,5.4213432200145295,0.3683678051044935,0.287558321661988,11.77092698832892,9.382482959466053,17.948154705378123,7.068837171527774,-1.5684131014938316,1.7525698234637295
2026-07-21 11:53:00,1.29,43.08500000000001,1.0405555555555557,89.0,401.0,138.0,-3.9009284500000003,99.291018125,4.745000000000001,1.528440290740166,1.9027000000000003,0.23000000000000004,-21.6,-15.5,-19.439999999999998,-6.5,41.5,7.173913043478259,frost_development,frost_cycle_000024,2026-07-21,厚霜,99.8,False,7.519962303128943,2.139424108305784,-9.788842762717607,-6.04555892311975,-1.3031248430703635,0.4934230977763019,39.82280671724901,5.4059722965352925,0.36901279438253587,0.2855833096362823,11.811157237282394,9.45444107688025,18.136875156929634,6.993423097776302,-1.6771932827509914,1.7679407469429664
2026-07-21 11:54:00,1.3550000000000002,43.011250000000004,1.0399999999999998,89.0,401.0,136.0,-3.7503242250000004,99.34595060000001,4.8195,1.5638789073438955,1.9983999999999997,0.23000000000000004,-21.6,-15.75,-19.639999999999997,-7.0,41.5,7.173913043478259,frost_development,frost_cycle_000024,2026-07-21,厚霜,100.8,False,7.475696656813181,2.1257980571768114,-9.80761666463762,-6.111915338710344,-1.1083946811345902,0.35961238936801726,39.66878795400039,5.409362244438482,0.35531092000534603,0.26433326906845456,11.79238333536238,9.638084661289657,18.531605318865406,7.359612389368017,-1.8312120459996066,1.7645507990397773
2026-07-21 11:55:00,1.4249999999999998,42.95,1.0399999999999998,89.0,400.5,134.0,-3.6734199249999993,99.43850615,5.213,1.7052123633721536,2.4158,0.22450000000000003,-22.259999999999998,-16.085,-19.95,-7.025,41.345,7.351452726839723,frost_development,frost_cycle_000024,2026-07-21,厚霜,101.8,False,7.430297184173718,2.112686155957639,-9.827744637264427,-6.174874238307576,-0.9149652374294431,0.24527398278161983,39.53412951071952,5.419369221869319,0.298412987961839,0.19287000647797847,12.432255362735571,9.910125761692424,19.035034762570557,7.27027398278162,-1.8108704892804823,1.9320835049704037
2026-07-21 11:56:00,1.505,42.8,1.0399999999999998,88.5,400.5,132.0,-3.6242866750000005,99.34575985,4.494,1.4930296135379546,1.7481999999999998,0.22000000000000003,-22.800000000000004,-16.445,-20.255000000000003,-7.5,41.215,7.493181818181816,frost_development,frost_cycle_000024,2026-07-21,厚霜,102.8,False,7.358924547860149,2.113152355872095,-9.764636534674425,-6.1886326674392915,-0.6837969840671848,0.10535369639158926,39.333079148240266,5.390214785748535,0.3893129395780014,0.2934586049183455,13.03536346532558,10.256367332560709,19.571203015932817,7.605353696391589,-1.8819208517597374,2.1029670324332814
2026-07-21 11:57:00,1.5975000000000001,42.7325,1.041,88.0,400.0,129.0,-3.626689925,99.25802055,4.502,1.5224890091308758,1.7996999999999996,0.22000000000000003,-22.800000000000004,-16.857499999999998,-20.5075,-8.0,41.10000000000001,7.499999999999998,frost_development,frost_cycle_000024,2026-07-21,厚霜,103.8,False,7.268712159899951,2.10534840603966,-9.71485489082028,-6.23163684433054,-0.37054506215947075,-0.06114839420669779,39.177841498642515,5.382122531150882,0.38063306113060247,0.2768470032022835,13.085145109179724,10.625863155669458,20.136954937840528,7.938851605793302,-1.9221585013574938,2.117877468849116
2026-07-21 11:58:00,1.6,42.550000000000004,0.9395,88.0,401.0,127.0,-3.636035925,99.22573815,5.068,1.71927728348772,2.3703999999999996,0.22000000000000003,-22.800000000000004,-17.244999999999997,-20.919999999999998,-9.0,41.0,7.499999999999998,frost_development,frost_cycle_000024,2026-07-21,厚霜,104.8,False,7.2259455334576685,2.085092900836721,-9.741743771208434,-6.285166161083943,-0.49045084607055955,-0.18722928924725424,38.967148093531925,5.38444317729593,0.2986384997597783,0.17544331823402404,13.05825622879157,10.959833838916055,20.42954915392944,8.812770710752746,-2.032851906468075,2.115556822704068
2026-07-21 11:59:00,1.605,42.36,0.9355,88.0,401.0,125.0,-3.6404417749999998,99.27075224999999,4.598111111111111,1.5727472875484048,1.928161111111111,0.21150000000000002,-23.905,-17.7,-21.165,-9.3,40.8,7.801462040597334,frost_development,frost_cycle_000024,2026-07-21,厚霜,105.8,False,7.168773003235439,2.072420701244659,-9.81786404859397,-6.405294333649504,-0.34594998823222434,-0.37867600350618735,38.7096503287902,5.381089864364263,0.35859161546391927,0.2411061679687716,14.087135951406031,11.294705666350495,20.819050011767775,8.921323996493813,-2.0903496712098004,2.420372176233071
2026-07-21 12:00:00,1.605,42.3,0.9325000000000001,88.0,400.5,123.0,-3.6670113,99.31719695000001,4.356999999999999,1.4995965036824994,1.7045499999999998,0.21000000000000002,-24.1,-18.28,-21.555,-9.5,40.75,7.857142857142856,frost_development,frost_cycle_000024,2026-07-21,厚霜,106.8,False,7.117041720080854,2.058278072996637,-9.885781379507353,-6.510188143109083,-0.2074907224077553,-0.5198804339208951,38.58394973330477,5.397090345289087,0.3878074386290795,0.27143153135803255,14.214218620492648,11.769811856890918,21.347509277592245,8.980119566079106,-2.1660502666952297,2.4600525118537693
2026-07-21 12:01:00,1.68,42.26,0.93,88.0,400.0,122.0,-3.619880625,99.55409325,4.428,1.5365684575389946,1.7999,0.21000000000000002,-24.1,-18.724999999999998,-21.939999999999998,-10.0,40.7,7.857142857142856,frost_development,frost_cycle_000024,2026-07-21,厚霜,107.8,False,7.096627094695503,2.052494302551792,-9.871385360431052,-6.516957719682921,-0.09444206641790297,-0.5532858442937212,38.509781539691396,5.4013931814422005,0.376041612316112,0.25136529946580866,14.22861463956895,12.208042280317077,21.845557933582096,9.446714155706278,-2.190218460308607,2.4557496757006554
2026-07-21 12:02:00,1.6749999999999998,42.2,0.93,88.0,400.0,120.0,-3.72762685,99.50426304999999,4.42,1.5348029417126783,1.7921999999999996,0.20533333333333334,-24.706666666666667,-19.035,-22.18333333333333,-10.472222222222221,40.61611111111111,8.03605313092979,frost_development,frost_cycle_000024,2026-07-21,厚霜,108.8,False,7.046491584111734,2.037861560443784,-9.937518868531205,-6.625633205128133,0.05542654490229543,-0.7135539685900419,38.37457941248342,5.411462260323679,0.3727374896798126,0.24685613021796982,14.769147798135462,12.409366794871868,22.238759878235626,9.75866825363218,-2.241531698627689,2.624590870606111
2026-07-21 12:03:00,1.64,42.10000000000001,0.93,88.0,400.5,118.0,-3.5985183000000003,99.6045911,4.224500000000001,1.4731472098955243,1.605125000000001,0.2,-25.4,-19.380000000000003,-22.395000000000003,-10.5,40.555,8.249999999999998,frost_development,frost_cycle_000024,2026-07-21,厚霜,109.8,False,6.993269350855894,2.022900689276513,-10.023966025418572,-6.758139721647365,0.19140363372654062,-0.9128706760485571,38.195686487071015,5.41391738951382,0.39591916340488564,0.27176493749557584,15.376033974581427,12.621860278352639,22.586403633726544,9.587129323951443,-2.359313512928985,2.8360826104861783
2026-07-21 12:04:00,1.6,42.09,0.9315,88.0,401.0,117.0,-3.5890388250000003,99.793183,4.2765,1.4988170423774716,1.6733500000000001,0.2,-25.4,-19.64,-22.6,-10.8,40.5,8.249999999999998,frost_development,frost_cycle_000024,2026-07-21,厚霜,110.8,False,6.96812000826448,2.014295553847882,-10.074629262795547,-6.83261204690297,0.2520299595983632,-1.0185751648038333,38.141286417789864,5.417811920664379,0.38627635647378433,0.25591006765898805,15.325370737204452,12.807387953097031,22.852029959598365,9.781424835196168,-2.358713582210136,2.8321880793356193
2026-07-21 12:05:00,1.53,42.010000000000005,0.93,88.0,400.0,116.5,-3.62134935,99.79156177499999,4.32,1.5156304439718102,1.7200499999999999,0.2,-25.4,-19.865000000000002,-22.76,-11.0,40.44,8.264999999999999,frost_development,frost_cycle_000024,2026-07-21,厚霜,111.8,False,6.940228049338328,2.0120292490770013,-10.160947589070293,-6.915004654531411,0.22670718488077085,-1.0782526736331826,38.06885288065002,5.430807722920356,0.37754206788466227,0.24671550144358445,15.239052410929705,12.94999534546859,22.98670718488077,9.921747326366818,-2.3711471193499776,2.8341922770796426
2026-07-21 12:06:00,1.5,41.964999999999996,0.9339999999999999,88.0,400.0,117.0,-3.494110075,99.82084,4.3614999999999995,1.536808735470236,1.7721000000000002,0.2,-25.4,-20.0,-22.9,-11.0,40.3,8.249999999999998,frost_development,frost_cycle_000024,2026-07-21,厚霜,112.8,False,6.945514335961613,2.016543198660825,-10.176406114101669,-6.9195773355228,0.179442222891311,-1.0735255724618564,38.04595794440056,5.423863557682221,0.3720407461521501,0.23789942288822674,15.22359388589833,13.0804226644772,23.07944222289131,9.926474427538144,-2.2540420555994345,2.826136442317777
