timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-21 12:07:00,1.5,41.92166666666666,0.9339999999999999,89.0,400.0,117.0,-3.42361455,99.960269325,4.449,1.5477205192952224,1.826,0.2,-25.4,-20.0,-22.97,-11.0,40.23722222222222,8.27,frost_development,frost_cycle_000024,2026-07-21,厚霜,113.8,False,6.989867401019095,1.9919400937167413,-10.347448432396382,-7.037320894232154,0.12855480755466336,-1.1086129091255226,37.950412905904514,5.466392624852308,0.36350723915716143,0.22300850102005532,15.052551567603617,12.962679105767846,23.098554807554663,9.891387090874478,-2.286809316317708,2.803607375147692
2026-07-21 12:08:00,1.5,41.92999999999999,0.9325,89.0,400.0,117.0,-3.41547005,99.77277405,4.470000000000001,1.557043680710645,1.8507000000000005,0.2,-25.4,-20.1,-23.080000000000002,-11.0,40.245000000000005,8.274999999999999,frost_development,frost_cycle_000024,2026-07-21,厚霜,114.8,False,6.990549787887934,1.9917104352010682,-10.34569105435867,-7.035024436699334,0.12436525732161735,-1.104675630947004,37.959203605776025,5.467498230510955,0.36056531522815616,0.218237925959625,15.054308945641328,13.064975563300667,23.20436525732162,9.895324369052997,-2.285796394223979,2.8075017694890434
2026-07-21 12:09:00,1.5,41.904999999999994,0.9344999999999999,89.0,400.0,117.0,-3.3254814,99.61431867499999,4.49,1.5659604193176277,1.8744,0.2,-25.4,-20.1,-23.1,-11.0,40.239999999999995,8.249999999999998,frost_development,frost_cycle_000024,2026-07-21,厚霜,115.8,False,6.988744479267315,1.9922407162787132,-10.350013100694234,-7.040265023813415,0.1298747418230501,-1.114120203092724,37.93426429822173,5.464600314445683,0.35753839429672185,0.21397027652227196,15.049986899305765,13.059734976186586,23.22987474182305,9.885879796907275,-2.305735701778268,2.7853996855543155
2026-07-21 12:10:00,1.5,41.90999999999999,0.9347222222222222,88.0,400.0,117.0,-3.1314848499999997,99.77387085,4.446999999999999,1.572599640089158,1.8689999999999998,0.2,-25.4,-20.1,-23.085,-11.0,40.21,8.249999999999998,frost_development,frost_cycle_000024,2026-07-21,厚霜,116.8,False,6.941898448139954,2.0174763598344763,-10.1845169313538,-6.928681080527871,0.18117827096584,-1.0908211251778412,37.9931992641008,5.418104392122764,0.359397139957939,0.2205114907922976,15.215483068646199,13.171318919472132,23.266178270965842,9.909178874822159,-2.2168007358991986,2.831895607877234
2026-07-21 12:11:00,1.5550000000000002,41.89999999999999,0.9355,88.0,401.0,117.0,-3.0146598499999997,99.8540284,4.447,1.5742593039842008,1.8712000000000004,0.2,-25.4,-20.055,-23.044999999999998,-11.0,40.215,8.249999999999998,frost_development,frost_cycle_000024,2026-07-21,厚霜,117.8,False,6.95117432976974,2.0170875140641593,-10.13478956897576,-6.89341007667278,0.23238021740093456,-1.0990884698384396,37.96205513113918,5.401111873484476,0.3602519820349106,0.21953842210233077,15.265210431024238,13.16158992332722,23.277380217400932,9.90091153016156,-2.2529448688608227,2.848888126515522
2026-07-21 12:12:00,1.5844444444444445,41.89999999999999,0.9305000000000001,88.0,400.0,120.0,-3.0649947749999997,99.689326275,4.4511111111111115,1.5766192771535086,1.8777111111111116,0.2,-25.4,-20.0,-22.995,-11.0,40.225,8.195833333333333,frost_development,frost_cycle_000024,2026-07-21,厚霜,118.8,False,7.01843043415148,2.0416722469138042,-10.043980636554629,-6.730083995927502,-0.004978418824664266,-0.8435551164430665,38.09660105855778,5.387562374746732,0.3657967899130077,0.22778042384778974,15.35601936344537,13.269916004072499,22.990021581175338,10.156444883556933,-2.128398941442221,2.8082709585866006
2026-07-21 12:13:00,1.6,41.90499999999999,0.9335,88.0,400.0,122.0,-2.8098488,99.58833064999999,4.452,1.566098577458718,1.8506,0.2,-25.4,-19.6,-22.83,-10.5,40.22,8.100000000000001,frost_development,frost_cycle_000024,2026-07-21,厚霜,119.8,False,7.065740416062516,2.0575064084931105,-9.979418472617585,-6.625363045141232,-0.13966647710243218,-0.6982028659976864,38.17682694548629,5.370543806539148,0.36991741305988424,0.23883659803241775,15.420581527382414,12.97463695485877,22.690333522897568,9.801797134002314,-2.0431730545137086,2.7294561934608534
2026-07-21 12:14:00,1.6291666666666667,41.89999999999999,0.931,88.0,400.0,122.0,-2.6297379249999997,99.51399065,4.391625,1.5202774969969757,1.755775,0.2,-25.4,-19.041249999999998,-22.35125,-10.416666666666668,40.2275,8.100000000000001,frost_development,frost_cycle_000024,2026-07-21,厚霜,120.8,False,7.068452662746119,2.057770098870204,-9.95871929571883,-6.60611960041053,-0.1273756834638714,-0.684810640718035,38.17098077125368,5.36821569728483,0.3787006563479144,0.26120148318236946,15.44128070428117,12.435130399589468,22.22387431653613,9.731856025948632,-2.0565192287463177,2.7317843027151714
2026-07-21 12:15:00,1.7149999999999999,41.975,0.93,88.0,400.0,122.0,-2.3472213250000005,99.666008625,4.3325,1.5023578177145034,1.706799999999999,0.2,-25.4,-19.0,-22.25,-10.05,40.3,8.100000000000001,frost_development,frost_cycle_000024,2026-07-21,厚霜,121.8,False,7.081603578656759,2.0575022769715012,-9.887438106912397,-6.539608723975938,-0.07276050339150318,-0.6243223953557322,38.23551607534768,5.3694959732862415,0.38820354007703584,0.26981474843086517,15.512561893087602,12.460391276024062,22.177239496608497,9.42567760464427,-2.064483924652315,2.73050402671376
2026-07-21 12:16:00,1.815,42.0,0.9335,88.0,400.5,122.0,-2.3604392250000004,99.25735292500002,4.298499999999999,1.4955450368926633,1.677899999999999,0.2,-25.4,-19.055,-22.325000000000003,-10.125,40.39,8.100000000000001,frost_development,frost_cycle_000024,2026-07-21,厚霜,122.8,False,7.094816744236988,2.057870767588983,-9.808620981903168,-6.473634302761974,0.009957630099901249,-0.5911823642697549,38.24044779367739,5.357999562445981,0.39413516163167917,0.27325609535488216,15.59137901809683,12.581365697238025,22.334957630099904,9.533817635730244,-2.1495522063226105,2.7420004375540206
2026-07-21 12:17:00,1.8999999999999997,41.989999999999995,0.9319999999999999,88.0,400.0,123.0,-2.239341725,99.0063897,4.269999999999999,1.4861227438081808,1.6487499999999986,0.2,-25.4,-19.015,-22.389444444444443,-10.0,40.42888888888889,8.100000000000001,frost_development,frost_cycle_000024,2026-07-21,厚霜,123.8,False,7.122985455077755,2.067325788170362,-9.729238178143568,-6.373943097814823,-0.020882214694706247,-0.47217859306797444,38.27192486150144,5.348607356189671,0.40053225899035794,0.2811376163776109,15.67076182185643,12.641056902185177,22.368562229749738,9.527821406932025,-2.1569640273874526,2.7513926438103304
2026-07-21 12:18:00,2.0,41.974999999999994,0.938,88.0,400.0,124.0,-2.1433448749999995,99.119163375,4.242000000000001,1.4673396906143146,1.5972,0.2,-25.4,-18.884999999999998,-22.275,-10.0,40.33,8.100000000000001,frost_development,frost_cycle_000024,2026-07-21,厚霜,124.8,False,7.1539072750082795,2.0768913321486275,-9.63646337267154,-6.269182971504806,-0.014346335710126251,-0.3694142328369084,38.28483451607678,5.330484972145074,0.407037324229913,0.29349231329484504,15.763536627328458,12.615817028495192,22.260653664289872,9.630585767163092,-2.0451654839232205,2.7695150278549274
2026-07-21 12:19:00,2.089444444444445,42.0,0.938,88.0,400.0,125.0,-2.1831322249999996,99.30408365,4.446111111111112,1.5291163537793202,1.792461111111111,0.20522222222222225,-24.72111111111111,-18.699999999999996,-22.159999999999997,-10.0,40.446666666666665,7.893995356690587,frost_development,frost_cycle_000024,2026-07-21,厚霜,125.8,False,7.186977749775477,2.0853070185936327,-9.543114303371427,-6.160842703190537,-0.031544718279261405,-0.2534237412274081,38.340163917060174,5.318277081317348,0.3813656774921824,0.2667188379720782,15.177996807739683,12.53915729680946,22.128455281720736,9.746576258772592,-2.1065027496064914,2.575718275373239
2026-07-21 12:20:00,2.2,41.95,0.9385,88.0,400.0,127.0,-2.0030212,99.3506237,4.4505,1.5217328898011295,1.7788944444444448,0.21000000000000002,-24.1,-18.48,-22.025,-9.525,40.36,7.714285714285715,frost_development,frost_cycle_000024,2026-07-21,厚霜,126.8,False,7.2400799828269635,2.102982831838239,-9.418792421529293,-6.00323746203131,-0.11047982746960784,-0.08148724392464347,38.361268688531894,5.288761337847292,0.38529684609060677,0.2763930990007336,14.681207578470708,12.47676253796869,21.91452017253039,9.443512756075357,-1.9987313114681058,2.425524376438423
2026-07-21 12:21:00,2.27,41.97,0.937,88.0,401.0,128.0,-1.9326591,99.011968825,4.400500000000001,1.4889459783447816,1.7013500000000008,0.21000000000000002,-24.1,-18.165,-21.800000000000004,-9.5,40.46888888888889,7.714285714285715,frost_development,frost_cycle_000024,2026-07-21,厚霜,127.8,False,7.275840870967696,2.109912220147338,-9.326363461994552,-5.904249786825398,-0.1323392159406873,-0.0020914950836800894,38.39795090129241,5.2661583231434435,0.3951901810333671,0.2943090408563033,14.77363653800545,12.260750213174601,21.66766078405932,9.49790850491632,-2.07093798759648,2.448127391142272
2026-07-21 12:22:00,2.38,41.975,0.9345,87.0,401.0,129.0,-1.7024803,99.06594762499999,4.285,1.4695038329346701,1.6233000000000002,0.21000000000000002,-24.1,-18.0,-21.65,-9.475,40.5,7.685714285714287,frost_development,frost_cycle_000024,2026-07-21,厚霜,128.8,False,7.262685068446333,2.1440349060649346,-9.055625184762597,-5.673498991154428,-0.0924020208418081,0.14105926968124996,38.48820609787124,5.203773095191563,0.4099978231719379,0.31460825158311834,15.044374815237404,12.326501008845572,21.557597979158192,9.61605926968125,-2.0117939021287583,2.4819411905227238
2026-07-21 12:23:00,2.4349999999999996,41.98,0.933,87.0,401.0,129.5,-1.5553473999999998,99.06804575000001,4.2105,1.430377914558006,1.5229999999999997,0.21000000000000002,-24.1,-17.674999999999997,-21.43,-9.0,40.54,7.685714285714287,frost_development,frost_cycle_000024,2026-07-21,厚霜,129.8,False,7.27986598437715,2.148388945786013,-9.002238952939825,-5.613039654022825,-0.09844979407228835,0.2026267801302543,38.50870442756122,5.1963642737172435,0.4216239682109696,0.3342090512224798,15.097761047060176,12.061960345977173,21.331550205927712,9.202626780130254,-2.031295572438779,2.4893500119970433
2026-07-21 12:24:00,2.5,41.91687499999999,0.9339999999999999,87.0,400.5,129.0,-1.3807106249999999,98.92203599999999,4.1579999999999995,1.4155375502144751,1.4756999999999993,0.21000000000000002,-24.1,-17.5,-21.300000000000004,-9.0,40.56375,7.621428571428572,frost_development,frost_cycle_000024,2026-07-21,厚霜,130.8,False,7.268111400165119,2.1469687983283086,-8.985963980118541,-5.608018067639726,-0.02066986709286306,0.18962434802071554,38.43101855474176,5.194516975695617,0.42791190571108517,0.3406808933056441,15.11403601988146,11.891981932360274,21.27933013290714,9.189624348020715,-2.132731445258237,2.426911595732955
2026-07-21 12:25:00,2.6000000000000005,41.89999999999999,0.9355,87.0,400.0,129.0,-1.25240335,98.82824065000001,4.1235,1.4091412696678645,1.4524222222222216,0.21000000000000002,-24.1,-17.659999999999997,-21.4,-9.0,40.59500000000001,7.619047619047619,frost_development,frost_cycle_000024,2026-07-21,厚霜,131.8,False,7.274088729397876,2.149129836977071,-8.925216317230769,-5.549988323579366,0.043649620748919704,0.2401588664747995,38.41367159094575,5.1906865428151345,0.43312486919013304,0.3443200846115755,15.174783682769233,12.11001167642063,21.443649620748918,9.240158866474799,-2.1813284090542666,2.428361076232484
2026-07-21 12:26:00,2.675,41.873888888888885,0.9355,87.0,400.5,129.0,-1.211147325,98.699444975,4.1,1.400751637536932,1.4282499999999996,0.21000000000000002,-24.1,-17.699999999999996,-21.468333333333334,-9.0,40.60000000000001,7.619047619047619,frost_development,frost_cycle_000024,2026-07-21,厚霜,132.8,False,7.281951402562668,2.1498078292801317,-8.86988974676136,-5.505476415346503,0.09959378702832927,0.2504315664320113,38.374125901691805,5.176452344359358,0.43696410847274736,0.3484293719378736,15.23011025323864,12.194523584653492,21.567927120361663,9.250431566432011,-2.2258740983082035,2.4425952746882604
2026-07-21 12:27:00,2.7199999999999998,41.805,0.9315,87.0,400.0,129.0,-1.087913575,98.660629825,4.089,1.3981399165697872,1.4204000000000008,0.21000000000000002,-24.1,-17.699999999999996,-21.495,-9.0,40.60000000000001,7.619047619047619,frost_development,frost_cycle_000024,2026-07-21,厚霜,133.8,False,7.279840962853755,2.1518144954036424,-8.853047293288851,-5.486635852171186,0.11155582361061495,0.2668266357661379,38.31518093117963,5.172424991762309,0.4383119053198272,0.350250721167523,15.24695270671115,12.213364147828809,21.606555823610616,9.266826635766138,-2.2848190688203758,2.4466226272853095
2026-07-21 12:28:00,2.8,41.79,0.9359999999999999,87.0,400.0,128.0,-1.096057925,98.449006275,4.0685,1.39360793026833,1.4036,0.21000000000000002,-24.1,-17.755000000000003,-21.5,-9.0,40.63,7.619047619047619,frost_development,frost_cycle_000024,2026-07-21,厚霜,134.8,False,7.263204491643649,2.1455083578034486,-8.827810249669156,-5.48960224129624,0.254090063878724,0.2224184277514965,38.25214769193521,5.171922882232549,0.4398477965640609,0.3504532736031415,15.272189750330845,12.265397758703763,21.754090063878724,9.222418427751496,-2.3778523080647957,2.44712473681507
2026-07-21 12:29:00,2.8249999999999997,41.705,0.93,87.0,400.0,127.0,-0.9782982749999999,98.171816525,4.061999999999999,1.3968363136176065,1.4087999999999994,0.21000000000000002,-24.1,-17.905,-21.6,-9.5,40.58500000000001,7.619047619047619,frost_development,frost_cycle_000024,2026-07-21,厚霜,135.8,False,7.237804335460168,2.1390206290310747,-8.847140883835696,-5.531281583976976,0.3300493461855559,0.14317294145610335,38.13326423525704,5.1702178659403,0.4387800758720367,0.3469738932577102,15.252859116164306,12.373718416023024,21.93004934618556,9.643172941456104,-2.4517357647429705,2.4488297531073187
2026-07-21 12:30:00,2.9299999999999997,41.69,0.9333750000000001,87.0,401.0,126.0,-0.9649468,98.2411021,4.08,1.41533978561765,1.4529,0.21000000000000002,-24.1,-18.209999999999997,-21.815000000000005,-9.5,40.3,7.619047619047619,frost_development,frost_cycle_000024,2026-07-21,厚霜,136.8,False,7.228399999676409,2.1316920481684383,-8.791074663210809,-5.515057521252849,0.49853668921479866,0.08242618189316406,38.05228696812518,5.156365478602089,0.4355597365692756,0.33604866292309066,15.308925336789192,12.694942478747148,22.313536689214803,9.582426181893164,-2.2477130318748166,2.46268214044553
2026-07-21 12:31:00,3.0,41.6275,0.933,87.0,400.0,124.0,-0.9880447499999999,98.13052185000001,4.1,1.4285714285714284,1.4825999999999997,0.20975000000000002,-24.1325,-18.474999999999998,-22.0225,-10.0,40.185,7.628139561313786,frost_development,frost_cycle_000024,2026-07-21,厚霜,137.8,False,7.180591459654353,2.11919847574931,-8.817669832653344,-5.5793127283008,0.6846401573042366,-0.017860571347479814,37.92486803146747,5.172118921112826,0.42901639467490915,0.3258906870125454,15.314830167346656,12.895687271699199,22.707140157304238,9.98213942865252,-2.2601319685325336,2.4560206402009594
2026-07-21 12:32:00,3.0,41.60000000000001,0.9366666666666665,87.0,400.0,122.0,-0.9865761,98.17906467499999,3.8475,1.3589419910082943,1.2711000000000001,0.2,-25.4,-18.9,-22.315000000000005,-10.275,40.08500000000001,8.0,frost_development,frost_cycle_000024,2026-07-21,厚霜,138.8,False,7.132675366841051,2.1043327429048206,-8.87705855084932,-5.682157725370461,0.8483632775795528,-0.1696358126633728,37.81806341172332,5.18452219717015,0.4605810860414923,0.3542171524012828,16.52294144915068,13.217842274629538,23.163363277579556,10.105364187336628,-2.2669365882766854,2.81547780282985
2026-07-21 12:33:00,3.0,41.519999999999996,0.9375,87.0,400.5,120.0,-1.045322525,98.0907053,3.8979999999999997,1.3893905421246338,1.3423999999999998,0.2,-25.4,-19.325000000000003,-22.65,-10.5,40.0,8.0,frost_development,frost_cycle_000024,2026-07-21,厚霜,139.8,False,7.084013290006995,2.089512173187538,-8.936419041559066,-5.790021824879928,1.0100567360015518,-0.3486588593941868,37.65470292626846,5.186206587675613,0.44974693857524506,0.3350646337680211,16.463580958440932,13.534978175120074,23.66005673600155,10.151341140605814,-2.345297073731537,2.8137934123243866
2026-07-21 12:34:00,3.0,41.5,0.9375,87.0,400.0,118.0,-1.141719825,98.255836525,3.957,1.422130218366765,1.4235499999999999,0.2,-25.4,-19.82,-23.0,-11.0,39.91,8.0,frost_development,frost_cycle_000024,2026-07-21,厚霜,140.8,False,7.034570707720366,2.074914657499332,-8.999777316023915,-5.8906196829582385,1.1572075587940371,-0.4806227851025319,37.56535189856057,5.2058048600464115,0.4374923269081318,0.31460784990516033,16.400222683976082,13.929380317041762,24.15720755879404,10.519377214897467,-2.344648101439425,2.7941951399535885
2026-07-21 12:35:00,2.995,41.5,0.9385,87.0,401.0,116.0,-1.1848450750000001,98.212014525,3.962999999999999,1.432800842562886,1.4449499999999993,0.193,-26.380000000000003,-20.26,-23.345000000000002,-12.0,39.864999999999995,8.291045777956773,frost_development,frost_cycle_000024,2026-07-21,厚霜,141.8,False,6.992936348876556,2.0581334785832386,-9.04487889420929,-5.987847846979324,1.3227510894159058,-0.6518641891914835,37.470251548884335,5.210233547951514,0.4332852749851397,0.3038348302126712,17.335121105790712,14.272152153020677,24.66775108941591,11.348135810808516,-2.3947484511156603,3.080812230005259
2026-07-21 12:36:00,2.8999999999999995,41.433749999999996,0.9355,87.0,400.0,116.0,-1.262149875,98.6645876,3.777111111111111,1.3779555562589885,1.2831611111111114,0.19,-26.8,-20.65611111111111,-23.661111111111108,-12.0,39.8,8.421052631578947,frost_development,frost_cycle_000024,2026-07-21,厚霜,142.8,False,6.9751293033426185,2.0591427611614073,-9.132687225507633,-6.058819463784641,1.2382789931519527,-0.681713451427472,37.43355688144777,5.222846287254566,0.4584887323449265,0.330811062618219,17.667312774492366,14.597291647326468,24.89939010426306,11.318286548572528,-2.366443118552226,3.1982063443243813
2026-07-21 12:37:00,2.83,41.385000000000005,0.9349999999999999,87.0,400.0,116.0,-1.3242339749999998,98.8287176,3.8279999999999994,1.397604262170148,1.3362499999999995,0.19,-26.8,-20.735,-23.770000000000003,-12.0,39.7,8.389473684210527,frost_development,frost_cycle_000024,2026-07-21,厚霜,143.8,False,6.965331986777799,2.059077379606225,-9.188550623798799,-6.11024627658452,1.190092284555518,-0.7260482621133199,37.39349578937076,5.223295299164411,0.45042102698526887,0.3212473333870416,17.6114493762012,14.62475372341548,24.96009228455552,11.27395173788668,-2.3065042106292424,3.1661783850461163
2026-07-21 12:38:00,2.8,41.31,0.9335,87.0,400.0,116.0,-1.298332175,98.68919277500001,3.8765,1.4144451966050968,1.3833000000000002,0.19,-26.8,-20.699999999999996,-23.745000000000005,-12.0,39.61055555555556,8.321052631578947,frost_development,frost_cycle_000024,2026-07-21,厚霜,144.8,False,6.957769063623732,2.0598406562636837,-9.219712597655073,-6.139925765922166,1.1655120662383005,-0.7601734528700351,37.325568604443326,5.2181565462581805,0.4428530230664125,0.31332300277501113,17.58028740234493,14.56007423407783,24.910512066238304,11.239826547129965,-2.2849869511122307,3.1028960853207668
2026-07-21 12:39:00,2.8,41.3,0.933,87.0,400.5,116.0,-1.275501325,98.651188275,3.8840000000000003,1.4157097738319326,1.3880500000000002,0.19,-26.8,-20.699999999999996,-23.73,-12.0,39.60000000000001,8.33157894736842,frost_development,frost_cycle_000024,2026-07-21,厚霜,145.8,False,6.959537457037033,2.0593482808753247,-9.214515759368274,-6.139817084978877,1.170305301879284,-0.7767944073845813,37.30812369178349,5.211403438595482,0.44191693428235646,0.31254475652356095,17.58548424063173,14.56018291502112,24.900305301879285,11.223205592615418,-2.2918763082165157,3.120175508772938
2026-07-21 12:40:00,2.757222222222222,41.3,0.933,87.0,400.5,116.0,-1.22770315,98.65719655000001,3.9,1.4198081481078084,1.4007999999999998,0.19,-26.8,-20.699999999999996,-23.699999999999996,-12.0,39.59500000000001,8.326315789473686,frost_development,frost_cycle_000024,2026-07-21,厚霜,146.8,False,6.955441408884379,2.058847091914468,-9.244525936405978,-6.1667729090999455,1.1418849252387868,-0.7951792432115731,37.31182020733386,5.214680633538693,0.4392879228314077,0.3103867918682752,17.555474063594023,14.53322709090005,24.841884925238784,11.204820756788427,-2.2831797926661537,3.1116351559349926
2026-07-21 12:41:00,2.7,41.305,0.93125,87.0,400.0,116.0,-1.1889839749999997,98.74317149999999,3.9099999999999993,1.4232155376637927,1.4105999999999996,0.19,-26.8,-20.699999999999996,-23.699999999999996,-12.0,39.60000000000001,8.326315789473684,frost_development,frost_cycle_000024,2026-07-21,厚霜,147.8,False,6.9480891875049515,2.0586068857838296,-9.289723574485587,-6.202239785560013,1.092694002874351,-0.8025306074628195,37.33074070769898,5.225681973202358,0.4372553525893823,0.30865113320463167,17.510276425514412,14.497760214439982,24.792694002874345,11.197469392537181,-2.2692592923010295,3.1006338162713263
2026-07-21 12:42:00,2.6000000000000005,41.3,0.93,87.0,400.0,116.0,-1.114482925,98.688000725,3.9114999999999998,1.4237096369532156,1.4119499999999998,0.19,-26.8,-20.699999999999996,-23.71055555555555,-12.0,39.60000000000001,8.336842105263159,frost_development,frost_cycle_000024,2026-07-21,厚霜,148.8,False,6.938312570591813,2.057436593091725,-9.360114586427127,-6.265213319391611,1.022699605989484,-0.8458346670115374,37.33533969413054,5.233039839782265,0.4362462111351142,0.30801773345841166,17.439885413572874,14.434786680608385,24.733255161545035,11.154165332988462,-2.2646603058694694,3.103802265480894
2026-07-21 12:43:00,2.6000000000000005,41.3,0.9315,87.0,401.0,116.0,-1.117687225,98.32760164999999,3.9185000000000003,1.4250389446710252,1.4164500000000004,0.19,-26.8,-20.699999999999996,-23.699999999999996,-12.0,39.60000000000001,8.326315789473686,frost_development,frost_cycle_000024,2026-07-21,厚霜,149.8,False,6.942896967058036,2.0562878763826635,-9.347821416740285,-6.263507496008147,1.03945552223454,-0.8754032286433787,37.318051535875554,5.221164959815589,0.4356102332222258,0.30698470722985793,17.452178583259716,14.436492503991849,24.739455522234536,11.124596771356622,-2.2819484641244543,3.105150829658097
2026-07-21 12:44:00,2.6000000000000005,41.22,0.8340000000000001,87.0,401.0,116.0,-1.0803032,98.292219775,3.9099999999999993,1.4200108952242598,1.4043999999999994,0.19,-26.8,-20.699999999999996,-23.715,-12.0,39.58500000000001,8.421052631578947,frost_development,frost_cycle_000024,2026-07-21,厚霜,150.8,False,6.947171348006068,2.05138943368393,-9.32216631697838,-6.211753850042388,0.7637069254624912,-0.807242434588125,37.297792589724565,5.229301150254203,0.43718100444978636,0.30778092549976077,17.477833683021622,14.488246149957607,24.47870692546249,11.192757565411876,-2.2872074102754425,3.1917514813247436
2026-07-21 12:45:00,2.6000000000000005,41.185,0.8125000000000001,87.0,400.0,116.0,-1.0025978000000002,98.13052185000001,3.9099999999999993,1.4189802213754303,1.4033999999999993,0.19,-26.8,-20.694999999999997,-23.705,-12.0,39.5,8.421052631578947,frost_development,frost_cycle_000024,2026-07-21,厚霜,151.8,False,6.94226520958239,2.0518332503410006,-9.331845551003594,-6.205759571768023,0.6902846917963684,-0.769306840964992,37.29323278099275,5.240939324034816,0.43678325705519905,0.30843297273810844,17.46815444899641,14.489240428231973,24.395284691796366,11.230693159035008,-2.206767219007247,3.180113307544131
2026-07-21 12:46:00,2.6000000000000005,41.2,0.8155000000000001,87.0,400.0,116.0,-0.86774825,98.137531475,3.9084999999999996,1.417098680636241,1.3992999999999993,0.19,-26.8,-20.669999999999995,-23.694999999999997,-12.0,39.5,8.421052631578947,frost_development,frost_cycle_000024,2026-07-21,厚霜,152.8,False,6.9429420834184485,2.0517816884029623,-9.33084847066857,-6.205385179113332,0.6988384003076537,-0.7676170984924834,37.30578927486416,5.2419743201440525,0.43705421231519215,0.3093326211819042,17.46915152933143,14.464614820886663,24.39383840030765,11.232382901507517,-2.1942107251358394,3.1790783114348944
2026-07-21 12:47:00,2.647222222222222,41.2,0.8140000000000001,87.0,401.0,116.0,-0.75119015,98.32793555,3.9,1.414170717647362,1.3909,0.19,-26.8,-20.694999999999997,-23.699999999999996,-12.0,39.5,8.421052631578947,frost_development,frost_cycle_000024,2026-07-21,厚霜,153.8,False,6.9523383138648365,2.050995798871857,-9.284287078139492,-6.171944383924057,0.7384964601601679,-0.7740499966163367,37.28613989796739,5.226984438540665,0.439037655543553,0.31049555614632585,17.51571292186051,14.52305561607594,24.438496460160163,11.225950003383664,-2.213860102032612,3.194068193038282
2026-07-21 12:48:00,2.7,41.21,0.8105000000000002,87.0,401.0,116.0,-0.8013916750000001,98.1541733,3.8949999999999996,1.4126372521218924,1.3865222222222227,0.19,-26.8,-20.699999999999996,-23.714999999999996,-12.0,39.505,8.421052631578947,frost_development,frost_cycle_000024,2026-07-21,厚霜,154.8,False,6.9583752033604815,2.0512306464305166,-9.244506621707027,-6.134810275151379,0.7637328679160375,-0.7450329347203478,37.29310240034552,5.2245527254878965,0.4402428891562291,0.3113220814148244,17.555493378292972,14.565189724848617,24.478732867916033,11.254967065279653,-2.2118975996544847,3.1964999060910504
2026-07-21 12:49:00,2.7,41.24166666666667,0.8140000000000001,87.0,400.5,116.0,-0.7821655,98.0644313,3.8899999999999997,1.4100901409022035,1.3803999999999994,0.19,-26.8,-20.689999999999998,-23.705,-12.0,39.535,8.421052631578947,frost_development,frost_cycle_000024,2026-07-21,厚霜,155.8,False,6.957713504325077,2.051563906413598,-9.247756519361868,-6.133498814446225,0.7675301003748004,-0.7247087011376013,37.329448626585055,5.233024241349625,0.4409082814947921,0.3126754977049555,17.552243480638133,14.556501185553774,24.472530100374797,11.275291298862399,-2.2055513734149415,3.188028390229322
2026-07-21 12:50:00,2.8,41.215,0.8165000000000001,87.0,401.0,116.0,-0.68696975,98.1539826,3.8899999999999997,1.4108771743573214,1.3819499999999998,0.19,-26.8,-20.699999999999996,-23.72,-12.0,39.519999999999996,8.421052631578947,frost_development,frost_cycle_000024,2026-07-21,厚霜,156.8,False,6.96769230150041,2.052702458614432,-9.175920776542865,-6.074969433740103,0.8471396805765444,-0.706226673712317,37.28578110899954,5.216398947177714,0.4417089860351132,0.3126733158834625,17.624079223457137,14.625030566259893,24.567139680576542,11.293773326287683,-2.2342188910004595,3.204653684401233
2026-07-21 12:51:00,2.8,41.255,0.8165,87.0,400.0,116.0,-0.642242425,97.96810862500001,3.8885,1.4099822392982708,1.3793000000000002,0.19,-26.8,-20.699999999999996,-23.73,-12.0,39.55,8.421052631578947,frost_development,frost_cycle_000024,2026-07-21,厚霜,157.8,False,6.965541717093685,2.053301071201685,-9.183084837114633,-6.071390034451669,0.8348398215808809,-0.6659972499402137,37.340278510268185,5.232122959136763,0.4417519615943891,0.31330954867077265,17.61691516288537,14.628609965548327,24.564839821580883,11.334002750059787,-2.2097214897318125,3.1889296724421836
2026-07-21 12:52:00,2.8,41.21,0.8145,87.0,401.0,116.0,-0.6091308,97.943741925,3.8800000000000003,1.4074799597727972,1.3723500000000002,0.19,-26.8,-20.699999999999996,-23.768333333333334,-12.0,39.535000000000004,8.421052631578947,frost_development,frost_cycle_000024,2026-07-21,厚霜,158.8,False,6.967563417682751,2.052656168139362,-9.175873101543514,-6.0744347170979145,0.8414647779270338,-0.7058430162472201,37.282168727866484,5.216221508838903,0.44313388089829575,0.3143128490688175,17.62412689845649,14.62556528290208,24.609798111260368,11.29415698375278,-2.2528312721335197,3.2048311227400443
2026-07-21 12:53:00,2.8249999999999997,41.2,0.812,87.0,400.5,116.0,-0.53529735,97.95256352499999,3.8800000000000003,1.4073523282163933,1.3725000000000003,0.19,-26.8,-20.709999999999997,-23.770000000000003,-12.0,39.515,8.421052631578947,frost_development,frost_cycle_000024,2026-07-21,厚霜,159.8,False,6.967189579401937,2.0535736732056495,-9.165241000236136,-6.059948698734093,0.8446995751070868,-0.6816775720777385,37.28013823057802,5.219511817527037,0.44310400114976356,0.31468135447047196,17.634758999763864,14.650051301265904,24.61469957510709,11.318322427922261,-2.2348617694219826,3.20154081405191
2026-07-21 12:54:00,2.8999999999999995,41.27,0.8145,87.0,401.0,116.0,-0.5039214750000001,97.77327005000001,3.8800000000000003,1.4066125290023204,1.3708,0.19,-26.8,-20.72,-23.795,-12.0,39.565,8.421052631578947,frost_development,frost_cycle_000024,2026-07-21,厚霜,160.8,False,6.981006980059017,2.052859797492058,-9.097170698263469,-6.002009361325656,0.9082328583178574,-0.644743648589109,37.3306309000585,5.214711242455149,0.44420625690776794,0.31480341194232864,17.702829301736532,14.717990638674344,24.703232858317858,11.35525635141089,-2.234369099941496,3.206341389123798
2026-07-21 12:55:00,2.8999999999999995,41.235,0.8150000000000001,87.0,401.0,116.0,-0.4880333,97.8900492,3.8699999999999997,1.4029363784665576,1.3608499999999994,0.19,-26.8,-20.724999999999998,-23.795,-12.0,39.580000000000005,8.421052631578947,frost_development,frost_cycle_000024,2026-07-21,厚霜,161.8,False,6.978702051817179,2.0534561920889374,-9.102347482377896,-6.007829300639741,0.9094517037179755,-0.6557881681944701,37.297034038177884,5.211039548801585,0.44545562036248654,0.31679264263272144,17.697652517622103,14.717170699360256,24.70445170371798,11.34421183180553,-2.2829659618221214,3.210013082777362
2026-07-21 12:56:00,2.8999999999999995,41.22500000000001,0.8125,87.0,400.0,116.0,-0.43035500000000004,98.173628625,3.867,1.4019251970232216,1.35795,0.19,-26.8,-20.735,-23.785000000000004,-12.0,39.58000000000001,8.421052631578947,frost_development,frost_cycle_000024,2026-07-21,厚霜,162.8,False,6.973569665332557,2.0547027612111073,-9.115685407399113,-6.010444233320082,0.8898169816111439,-0.6282930065002325,37.30537808369452,5.222056870997834,0.44547768423052103,0.31769926848354346,17.684314592600888,14.724555766679917,24.674816981611148,11.371706993499767,-2.2746219163054917,3.198995760581113
2026-07-21 12:57:00,2.8999999999999995,41.255,0.8100000000000002,87.0,401.0,116.0,-0.33956525,98.4424258,3.8600000000000003,1.3997679141282273,1.3518000000000008,0.19,-26.8,-20.76,-23.797500000000003,-12.0,39.59250000000001,8.421052631578947,frost_development,frost_cycle_000024,2026-07-21,厚霜,163.8,False,6.980475217414499,2.0528161427484717,-9.097597725931953,-6.001394482689719,0.8954436500879497,-0.6450130336277166,37.31893408142323,5.213927586892314,0.44702905177998653,0.31812309686238727,17.70240227406805,14.758605517310283,24.69294365008795,11.354986966372284,-2.2735659185767787,3.2071250446866326
2026-07-21 12:58:00,2.8999999999999995,41.22,0.8150000000000002,87.0,400.0,116.0,-0.37921902500000004,98.201714725,3.8600000000000003,1.399615651428599,1.3518333333333337,0.19,-26.8,-20.775000000000002,-23.800000000000004,-12.0,39.555,8.410526315789474,frost_development,frost_cycle_000024,2026-07-21,厚霜,164.8,False,6.9730054479402765,2.05494212078091,-9.117347890399385,-6.012877330549779,0.8968485781175037,-0.6321704213368416,37.29918667685307,5.221125411019816,0.4464366866169325,0.3189026409674629,17.682652109600618,14.762122669450223,24.696848578117507,11.367829578663159,-2.2558133231469313,3.1894009047696574
2026-07-21 12:59:00,2.8999999999999995,41.2,0.8135000000000001,87.0,400.5,116.0,-0.2836227,98.210536375,3.8735,1.4053260364033593,1.3667,0.19,-26.8,-20.800000000000004,-23.815000000000005,-12.05,39.525,8.366081871345028,frost_development,frost_cycle_000024,2026-07-21,厚霜,165.8,False,6.97422585133518,2.0545475978056595,-9.113195807446958,-6.013677758903367,0.8987630078967122,-0.650864775788991,37.27279765145488,5.213514745586693,0.4445978546481344,0.31599246573586093,17.68680419255304,14.786322241096638,24.713763007896716,11.39913522421101,-2.2522023485451186,3.1525671257583348
2026-07-21 13:00:00,2.925,41.2,0.812,87.0,401.0,116.0,-0.291900625,98.32311934999998,3.8629999999999995,1.401084581252736,1.3555999999999997,0.19,-26.8,-20.800000000000004,-23.82,-12.2,39.510000000000005,8.378947368421054,frost_development,frost_cycle_000024,2026-07-21,厚霜,166.8,False,6.979129510730529,2.0541233170681537,-9.088655728451823,-5.995587536568575,0.9173970274649725,-0.6527741358798437,37.26328278388591,5.20603907262498,0.4464925756055147,0.31791603278594716,17.711344271548178,14.80441246343143,24.737397027464972,11.547225864120156,-2.2467172161140923,3.1729082957960735
2026-07-21 13:01:00,2.94,41.2,0.8100000000000002,87.0,401.0,116.0,-0.26025770000000004,98.569981725,3.867,1.402976056781124,1.363199999999999,0.19,-26.8,-20.800000000000004,-23.840000000000003,-12.4,39.5,8.336842105263159,frost_development,frost_cycle_000024,2026-07-21,厚霜,167.8,False,6.980759268944206,2.054172103076332,-9.077372609138624,-5.984816465956801,0.9217152811210088,-0.6444336952234456,37.26313283675669,5.2052250470747286,0.4460487962672779,0.31701143507886964,17.722627390861376,14.815183534043204,24.761715281121013,11.755566304776554,-2.2368671632433106,3.1316170581884304
2026-07-21 13:02:00,2.8999999999999995,41.185,0.8100000000000002,87.0,400.0,116.0,-0.18722535,98.42759595,3.8699999999999997,1.4042344749628333,1.3638499999999996,0.19,-26.8,-20.810000000000002,-23.880000000000003,-12.649999999999999,39.505,8.321052631578947,frost_development,frost_cycle_000024,2026-07-21,厚霜,168.8,False,6.97123259406742,2.055189387545166,-9.120434481403162,-6.015069941798227,0.8825372578826693,-0.6380069636845626,37.26874195750494,5.218375299369727,0.4448614433990621,0.3167371905125834,17.67956551859684,14.794930058201775,24.762537257882673,12.011993036315436,-2.2362580424950593,3.10267733220922
2026-07-21 13:03:00,2.8999999999999995,41.195,0.8105000000000002,87.0,400.0,116.0,-0.07680897499999999,98.48276687500001,3.8600000000000003,1.400605973171948,1.3542000000000005,0.19,-26.8,-20.815,-23.885,-12.6,39.5,8.326315789473684,frost_development,frost_cycle_000024,2026-07-21,厚霜,169.8,False,6.971828954482999,2.055059796238183,-9.119199708513273,-6.013831075404473,0.884004230504903,-0.6354601112689896,37.27797262865535,5.219316637322288,0.44634327302049515,0.3184597471393398,17.680800291486726,14.80116892459553,24.769004230504905,11.96453988873101,-2.2220273713446517,3.1069991521513955
2026-07-21 13:04:00,2.936111111111111,41.166250000000005,0.8115000000000001,87.0,400.0,116.0,-0.08695602499999998,98.55267225,3.8600000000000003,1.4001233342937571,1.3531499999999999,0.19,-26.8,-20.830000000000005,-23.884444444444448,-12.8,39.5,8.31578947368421,frost_development,frost_cycle_000024,2026-07-21,厚霜,170.8,False,6.973336315587963,2.0560101799437334,-9.098342749824305,-5.996245465667951,0.9106605982929301,-0.6295707261866513,37.24691704163436,5.213435399057026,0.44646295183390405,0.3190095321745565,17.701657250175696,14.833754534332055,24.79510504273738,12.17042927381335,-2.2530829583656384,3.1023540746271845
2026-07-21 13:05:00,3.0,41.17,0.8100000000000002,87.0,400.0,116.0,0.009841899999999992,98.60755699999999,3.8600000000000003,1.4003519134218678,1.3537000000000003,0.19,-26.8,-20.86,-23.9,-12.850000000000001,39.5,8.31578947368421,frost_development,frost_cycle_000024,2026-07-21,厚霜,171.8,False,6.979840675347991,2.056602993404301,-9.052418006463647,-5.954409262205702,0.9488917929032998,-0.5995598827280099,37.245824907978594,5.2091766469757665,0.44697878081471343,0.3190946828761242,17.747581993536354,14.905590737794299,24.8488917929033,12.250440117271992,-2.2541750920214056,3.106612826708444
2026-07-21 13:06:00,3.0,41.150000000000006,0.8145,87.0,400.0,116.0,0.015850025,98.616903175,3.857,1.3985263194386344,1.3512,0.19,-26.8,-20.880000000000003,-23.9,-12.850000000000001,39.5,8.31578947368421,frost_development,frost_cycle_000024,2026-07-21,厚霜,172.8,False,6.978115880147851,2.057211303850891,-9.056977745354077,-5.960514323058846,0.9614880132937842,-0.6098615648167941,37.2242114231453,5.206372389067171,0.44727200490137475,0.32018343627573165,17.743022254645922,14.919485676941157,24.861488013293783,12.240138435183207,-2.2757885768547013,3.1094170846170393
2026-07-21 13:07:00,3.0,41.135000000000005,0.8115000000000001,87.0,401.0,116.0,0.04388797499999998,98.51752885,3.85,1.3971548864386119,1.3444999999999998,0.19,-26.8,-20.89,-23.9,-13.0,39.5,8.31578947368421,frost_development,frost_cycle_000024,2026-07-21,厚霜,173.8,False,6.982168513969556,2.056018932398244,-9.04511160333572,-5.958193621039446,0.9654547213089326,-0.6396995114872429,37.195226446255035,5.193713853537661,0.4485953765943743,0.32045621544501046,17.75488839666428,14.931806378960555,24.865454721308932,12.360300488512758,-2.3047735537449654,3.12207562014655
2026-07-21 13:08:00,3.0,41.120000000000005,0.8140000000000001,87.0,400.5,125.5,0.02559665,98.212920525,3.85,1.3970788356227604,1.34445,0.19,-26.8,-20.89,-23.895,-12.9,39.5,8.31578947368421,frost_development,frost_cycle_000024,2026-07-21,厚霜,174.8,False,7.196089554388717,2.1308667670942585,-8.79776434657067,-5.507005836236804,0.2369447485192212,0.03246460647769331,37.5607533992996,5.122344535217357,0.4649872029938843,0.3443612443550954,18.00223565342933,15.382994163763197,24.13194474851922,12.932464606477694,-1.9392466007004003,3.193444938466854
2026-07-21 16:39:00,0.99,43.60000000000001,0.8919999999999998,75.0,401.0,186.0,-0.8932494500000001,91.461471,7.919999999999999,2.836010430074441,5.319849999999999,0.383,-6.76,-2.3,-5.33,4.0,42.79,4.535248041775457,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,-0.4166666666666667,False,7.967861190193867,2.8261180864154394,-6.305531749915568,-2.151249415649074,-4.492915177901638,4.526642966315814,43.13047296380809,4.478096581551961,0.006006780119710342,-0.0035003291994597507,0.4544682500844317,0.14875058435092603,0.8370848220983618,0.5266429663158139,0.34047296380808945,0.05715146022349593
2026-07-21 16:40:00,0.575,43.60000000000001,0.7450000000000001,75.0,401.0,179.0,-1.1278343499999999,91.48030639999999,7.807,2.752018289235575,5.1571,0.386,-6.5200000000000005,-2.4,-5.4,4.0,44.46,4.5595854922279795,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,0.5833333333333334,True,7.7820858164282045,2.757527168052734,-6.73007406850695,-2.6522030538657204,-4.646384128945785,3.997490247835326,42.97572430313366,4.5899495884010495,-0.003201478904177657,0.001997760486635247,-0.2100740685069491,-0.2522030538657205,0.7536158710542153,-0.002509752164673973,-1.4842756968663409,-0.03036409617307001
2026-07-21 16:41:00,0.10500000000000004,43.85,0.765,73.0,401.0,170.0,-1.5773774249999999,90.738193375,7.540000000000001,2.7679882525697503,5.004900000000001,0.38,-7.0,-3.205,-5.57,3.0,43.605000000000004,4.631578947368421,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,1.5833333333333333,True,7.450924488707447,2.72992166159297,-6.945387632507035,-3.132958146588912,-4.108644511823593,3.266075657552153,42.99802514543997,4.625555751562755,-0.0119549609484777,-0.01394420635300131,0.05461236749296461,0.07204185341108804,1.461355488176407,0.266075657552153,-0.6069748545600362,0.006023195805666681
2026-07-21 16:42:00,-0.27499999999999997,44.44499999999999,0.8895000000000001,73.0,401.0,166.0,-1.9146347499999998,90.4973392,7.55,2.7865891371213354,5.02945,0.38,-7.0,-3.6800000000000006,-5.9,2.5,43.105000000000004,4.63421052631579,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,2.5833333333333335,True,7.349279335005447,2.6926890935263925,-7.282665047432031,-3.553412429886675,-3.699236149825234,2.884584650135475,43.368722219315984,4.726474198815041,-0.027311611907101963,-0.03487221893559567,-0.28266504743203136,0.12658757011332566,2.2007638501747664,0.38458465013547505,0.26372221931598006,-0.09226367249925183
2026-07-21 16:43:00,-0.665,44.74888888888889,0.9695,73.0,401.0,162.0,-2.145080525,89.97581442499998,7.129499999999999,2.642458748983345,4.619966666666666,0.37,-7.8,-4.0600000000000005,-5.734999999999999,2.0,43.14333333333333,4.802402402402402,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,3.5833333333333335,True,7.232212798575503,2.6572111042519317,-7.651523498943286,-3.996484065772582,-3.4237298392516555,2.453008728082885,43.48872998511982,4.805772851875366,0.014202126159193584,0.005551819065102048,0.14847650105671395,0.0635159342274183,2.311270160748344,0.45300872808288517,0.34539665178648704,-0.0033704494729640544
2026-07-21 16:44:00,-0.985,45.019999999999996,1.07,73.0,401.0,156.0,-2.4317360499999996,89.784170625,7.040000000000001,2.6177815788495153,4.537750000000001,0.37,-7.8,-4.525,-3.69,2.0,43.275,4.8108108108108105,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,4.583333333333333,True,7.071964048948035,2.608841198778827,-8.03781233666255,-4.51022087522977,-2.890491719812808,1.8822082249590484,43.48121383874371,4.888750464322392,0.004519826278357453,-0.0034269544941536445,-0.2378123366625493,0.014779124770230467,0.799508280187192,-0.11779177504095162,0.20621383874371446,-0.0779396535115815
2026-07-21 16:45:00,-1.2149999999999999,45.175,1.1533333333333333,73.0,401.0,154.0,-2.530269625,89.7097829,7.037000000000001,2.611374252943959,4.530911111111111,0.3695,-7.845000000000001,-4.829999999999999,-1.9,1.5,43.525,4.871456822676334,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,5.583333333333333,True,7.006084368600904,2.5933935492430216,-8.262828179139252,-4.781911105136466,-2.653615871054215,1.6112684483780626,43.522315123448706,4.924133413592585,-0.004412683286780128,-0.006933272316569816,-0.4178281791392511,0.048088894863533405,-0.7536158710542149,0.1112684483780626,-0.002684876551292348,-0.05267659091625099
2026-07-21 16:46:00,-1.4249999999999998,45.275,1.2345000000000002,73.0,400.0,154.0,-2.58100505,89.78173875,6.9445,2.5763281421484843,4.437799999999999,0.3635,-8.384999999999998,-4.9399999999999995,-1.3200000000000003,1.5,43.650000000000006,4.951866315502679,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,6.583333333333333,True,6.97984216851245,2.595716078892668,-8.439612367492963,-4.95477912477023,-2.575915510467027,1.502509752164674,43.60554445075384,4.948495866029715,0.005063462419234388,0.007469205473525586,-0.05461236749296461,-0.014779124770230467,-1.2559155104670268,0.002509752164673973,-0.044455549246166015,0.0033704494729640544
2026-07-21 16:47:00,-1.585,45.285,1.2455555555555555,73.0,400.0,154.0,-2.6617812499999998,89.70143815,6.883,2.5543688656101313,4.377319444444444,0.3605,-8.655,-5.0,-1.2572222222222222,1.5,43.685,4.9930747922437675,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,7.583333333333333,True,6.964097092099137,2.5943819540082647,-8.554634933302774,-5.061323580813857,-2.650942760005952,1.4262974354370692,43.622551483720045,4.959926071555403,0.011645026056736452,0.01542297514686064,0.10036506669722556,-0.06132358081385725,-1.3937205377837298,-0.07370256456293078,-0.06244851627995729,0.03314872068836472
2026-07-21 16:48:00,-1.625,45.42,1.3185000000000002,73.0,400.0,154.0,-2.715721125,89.478036525,6.936999999999999,2.5775167640320973,4.4346499999999995,0.36,-8.7,-5.0,-1.2900000000000003,1.5,43.71,5.0,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,8.583333333333334,True,6.961914183571795,2.596365704035506,-8.59118317657612,-5.113460506088182,-2.4708024933644244,1.3808090802288184,43.71268487655129,4.964606958768077,0.00357863985605944,0.007259740018176863,0.10881682342387933,-0.11346050608818192,-1.180802493364424,-0.11919091977118157,0.002684876551292348,0.03539304123192277
2026-07-21 16:49:00,-1.7,45.5,1.35,73.0,400.0,154.0,-2.724266075,89.39768827500001,6.982000000000001,2.60170478364153,4.491050000000001,0.36,-8.7,-5.0,-1.55,1.5,43.765,5.0,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,9.583333333333334,True,6.956843311926745,2.596195904824371,-8.644371204465957,-5.168946426387671,-2.431243817282799,1.3429108595425705,43.7772504369791,4.973275483765118,-0.0036161067520563694,-0.002121904131703767,0.05562879553404265,-0.168946426387671,-0.881243817282799,-0.1570891404574295,0.012250436979101664,0.026724516234882145
2026-07-21 16:50:00,-1.77,45.46,1.35,73.0,400.5,154.0,-2.76805875,89.385051925,7.013,2.6144499714089937,4.5191,0.36,-8.7,-5.0,-1.84,1.5,43.715,5.0,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,10.583333333333334,False,6.949926518254792,2.595399131541969,-8.692746317496217,-5.21798290339308,-2.4717102374166204,1.2866712610616315,43.737016120847755,4.968725924150547,-0.009075417068013403,-0.007340235124339678,0.007253682503781889,-0.21798290339307957,-0.6317102374166204,-0.21332873893836846,0.022016120847752063,0.03127407584945274
2026-07-21 16:51:00,-1.8,45.480000000000004,1.348,73.0,401.0,154.0,-2.800102275,89.147917175,7.047,2.623816388538917,4.549799999999999,0.36,-8.7,-5.01,-2.365,1.5,43.730000000000004,5.0,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,11.583333333333334,False,6.9509016620479995,2.593976065702056,-8.703751153388948,-5.23108316513581,-2.490918256574583,1.2676383171725534,43.751574933666205,4.967597803995913,-0.013825305352354267,-0.011503700142578177,-0.0037511533889489357,-0.22108316513581006,-0.1259182565745829,-0.23236168282744663,0.021574933666201446,0.032402196004087
2026-07-21 16:52:00,-1.8,45.5,1.35,73.0,400.0,154.0,-2.806911425,89.13790345000001,7.056222222222223,2.625571018306496,4.557622222222222,0.36,-8.7,-5.06625,-2.3,1.5,43.761250000000004,5.0,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,12.583333333333334,False,6.947268134427035,2.5950242942665245,-8.714524865073578,-5.231960041216143,-2.4976810613774676,1.2999333212457056,43.785891642161786,4.9809364589570375,-0.015683011751808973,-0.011771267077330227,-0.014524865073578752,-0.1657100412161432,-0.19768106137746777,-0.2000666787542944,0.02464164216178233,0.019063541042962484
2026-07-21 16:53:00,-1.8250000000000002,45.505,1.34975,73.0,401.0,154.0,-2.8934287750000003,88.860332325,7.07,2.6318838094498367,4.5732,0.36,-8.7,-5.1,-2.495,1.5,43.8,5.0,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,13.583333333333334,False,6.94995039831484,2.593390923689011,-8.718392653871643,-5.244069159955417,-2.5024483028031255,1.2627876111593042,43.77652535442584,4.9717826124931594,-0.017273447262914132,-0.01484268546219436,-0.01839265387164346,-0.14406915995541691,-0.007448302803125362,-0.23721238884069584,-0.02347464557415435,0.028217387506840552
2026-07-21 16:54:00,-1.8999999999999997,45.515,1.3599999999999999,73.0,401.0,154.0,-2.9133225,88.556343975,7.08,2.6368225600682593,4.584,0.36,-8.7,-5.1,-2.8049999999999997,1.5,43.8,5.0,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,14.583333333333334,False,6.942422152860627,2.5930015328942018,-8.773478468769982,-5.296520768072097,-2.5232785150808428,1.2238689865318708,43.7866490404284,4.976835968288042,-0.01981698089083861,-0.016899730531646284,-0.07347846876998254,-0.19652076807209706,0.28172148491915694,-0.2761310134681292,-0.013350959571596377,0.02316403171195791
2026-07-21 16:55:00,-1.8999999999999997,45.57000000000001,1.3599999999999999,71.0,400.0,154.0,-2.846832225,88.57312885,7.009,2.676844197272601,4.56335,0.3625,-8.475,-5.075,-2.885,1.5,43.8,4.910354169520418,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,15.583333333333334,False,6.846944867514162,2.6439625551424397,-8.448768890944386,-5.068696053047812,-2.4341987089791743,1.3126275652275974,43.96402970682493,4.9001551659416105,-0.023668239721736484,-0.012436500685763185,0.026231109055613544,0.0063039469521886105,0.45080129102082545,-0.18737243477240262,0.1640297068249339,0.010199003578807542
2026-07-21 16:56:00,-1.8999999999999997,45.5,1.3599999999999999,71.0,400.0,152.0,-2.71972665,88.64012545,7.202,2.7781854698543897,4.795522222222223,0.37,-7.8,-4.88,-4.566666666666666,1.5,43.8,4.8108108108108105,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,16.583333333333332,False,6.796643384992619,2.6295497237631835,-8.512819506459566,-5.175789481242234,-2.2810633748369353,1.1514880129525746,43.818878289795364,4.908816077928798,-0.059640706749810146,-0.05652517035444826,-0.7128195064595664,-0.2957894812422337,2.285603291829731,-0.34851198704742536,0.01887828979536721,-0.09800526711798785
