timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-21 16:57:00,-1.815,45.5,1.3599999999999999,71.0,400.0,147.0,-2.76445395,88.643511125,6.9719999999999995,2.681703547284597,4.5581499999999995,0.3645,-8.295,-4.995,-3.3499999999999996,1.0,43.725,4.919430352115857,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,17.583333333333332,False,6.690311368786801,2.5916902357741893,-8.588381600936462,-5.362510568038039,-1.8407884428037518,0.8380253754543237,43.61520624015901,4.941896096340786,-0.04210396432778851,-0.034731508522089616,-0.2933816009364616,-0.36751056803803905,1.5092115571962479,-0.16197462454567635,-0.10979375984098994,-0.022465744224929196
2026-07-21 16:58:00,-1.8199999999999998,45.446666666666665,1.3569999999999998,71.0,400.0,147.0,-2.756176025,88.373712525,6.790000000000001,2.604160008607565,4.369900000000001,0.36,-8.7,-5.284999999999998,-1.5050000000000001,1.0,43.7,5.0,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,18.583333333333332,False,6.686684267960179,2.5923016496209597,-8.598348061009249,-5.372048698148239,-1.8528753811534244,0.8226089206417313,43.56659909322401,4.9373145294748175,-0.015450966114082698,-0.004574451815181124,0.10165193899075042,-0.08704869814824079,-0.3478753811534243,-0.1773910793582687,-0.13340090677598937,0.06268547052518247
2026-07-21 16:59:00,-1.885,45.3,1.3599999999999999,71.0,400.0,147.0,-2.6624489249999996,88.40003437499999,6.805999999999999,2.6091788242595024,4.385,0.36,-8.7,-5.31,-1.1999999999999997,0.8,43.68,5.0,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,19.583333333333332,False,6.6707141282818165,2.594096712400864,-8.665984972269875,-5.437992568230591,-1.8883973013238675,0.7475350007756998,43.43091049253792,4.926756416281243,-0.02028056803462941,-0.005814012941976809,0.0340150277301241,-0.12799256823059135,-0.6883973013238678,-0.05246499922430026,-0.24908950746208092,0.07324358371875661
2026-07-21 17:00:00,-1.8,45.245,1.3605,71.0,401.0,147.0,-2.69382475,88.35425732499999,6.821,2.616517747848805,4.4002,0.36,-8.7,-5.299999999999999,-1.1,0.825,43.60000000000001,5.0,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,20.583333333333332,False,6.679988146946977,2.594767702982944,-8.601517503405248,-5.390693087247644,-1.8182966606822326,0.7388325747376532,43.354505664108274,4.9028991180248855,-0.021109596297333333,-0.008382270536532843,0.09848249659475172,-0.09069308724764547,-0.7182966606822325,-0.08616742526234678,-0.24549433589173475,0.09710088197511446
2026-07-21 17:01:00,-1.8,45.21,1.3595,71.0,400.0,147.0,-2.647228225,88.39092657500001,6.840000000000001,2.62582056892779,4.4225,0.36,-8.7,-5.299999999999999,-1.1,0.575,43.58000000000001,5.0,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,21.583333333333332,False,6.6730988222389165,2.596512814288884,-8.618987457206517,-5.398218849945191,-1.833833731527172,0.7573566167641352,43.33819696048265,4.911102304337997,-0.025011045423883882,-0.011287352204703893,0.08101254279348247,-0.0982188499451917,-0.7338337315271719,0.18235661676413528,-0.24180303951736448,0.0888976956620029
2026-07-21 17:02:00,-1.8,45.2,1.3584999999999998,71.0,401.0,147.0,-2.6140499249999998,88.249351425,6.860000000000001,2.6349145536710776,4.444450000000002,0.36,-8.7,-5.347777777777777,-1.1,0.5,43.531111111111116,5.0,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,22.583333333333332,False,6.67728033987828,2.595366733311307,-8.60716899018751,-5.39643286456798,-1.8241921208625138,0.7271350126285894,43.312824364725444,4.898621207147298,-0.02736438352460313,-0.015237854385731886,0.09283100981248893,-0.048655086790202695,-0.7241921208625137,0.22713501262858937,-0.21828674638567236,0.10137879285270213
2026-07-21 17:03:00,-1.8,45.2,1.3584999999999998,71.0,400.0,147.0,-2.6703262,88.055943425,6.865,2.639769452449568,4.4528,0.36,-8.7,-5.4,-1.13,0.5,43.519999999999996,5.0,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,23.583333333333332,False,6.672550832220517,2.5966106667019933,-8.620032212540893,-5.399127959242071,-1.836712537388947,0.7552832168265293,43.3292528477443,4.910244746567571,-0.028841918573356162,-0.016621200205724884,0.07996778745910582,0.0008720407579296818,-0.7067125373889471,0.2552832168265293,-0.19074715225569605,0.08975525343242907
2026-07-21 17:04:00,-1.8,45.190000000000005,1.3579999999999999,71.0,400.5,147.0,-2.6732635250000003,88.00182155,6.87,2.642307692307692,4.459,0.36,-8.7,-5.3925,-1.1599999999999997,0.5,43.5,5.0,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,24.583333333333332,False,6.674319225633819,2.5961182913136334,-8.614835374254094,-5.399019278298779,-1.831919301747964,0.7386622623119861,43.31180793508446,4.903491638904875,-0.029318461966074016,-0.0177917166365662,0.08516462574590555,-0.00651927829877863,-0.6719193017479643,0.23866226231198606,-0.1881920649155404,0.0965083610951254
2026-07-21 17:05:00,-1.8,45.165000000000006,1.3552777777777778,71.0,401.0,147.0,-2.706642275,88.254835225,6.88,2.6481911083396366,4.471294444444444,0.36,-8.7,-5.4,-1.1749999999999998,0.5,43.5,5.0,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,25.583333333333332,False,6.675335502371005,2.595726849476007,-8.61093119916645,-5.399797945494209,-1.8334835895789796,0.7196150836925406,43.28136077102337,4.895573210405178,-0.03065980692001191,-0.020211779553854337,0.08906880083354984,0.00020205450579169337,-0.6584835895789798,0.21961508369254057,-0.21863922897662746,0.10442678959482166
2026-07-21 17:06:00,-1.8,45.14500000000001,1.3564999999999998,71.0,400.5,147.0,-2.7559089500000002,88.31181810000001,6.88,2.6513034943079026,4.4748,0.36,-8.7,-5.4,-1.1999999999999997,0.5,43.5,5.0,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,26.583333333333332,False,6.6715630481679415,2.5967490605358714,-8.62067687859187,-5.40508881271599,-1.836402928688703,0.7264912477249548,43.26984007728957,4.899129947845153,-0.031242596424131408,-0.021008743047652434,0.07932312140812847,-0.005088812715989377,-0.6364029286887032,0.22649124772495477,-0.23015992271042762,0.10087005215484712
2026-07-21 17:07:00,-1.7950000000000002,45.185,1.357388888888889,71.0,400.0,147.0,-2.781543725,88.55772680000001,6.88,2.653604350676901,4.4775277777777776,0.36,-8.7,-5.465,-1.21,0.5,43.5,4.997222222222222,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,27.583333333333332,False,6.672169984647874,2.5968407116558954,-8.618239453944144,-5.397597420187981,-1.8366107914572316,0.753953753018765,43.3151817396127,4.908510198788454,-0.03114878904918883,-0.02185872963490687,0.0817605460558557,0.06740257981201925,-0.6266107914572316,0.253953753018765,-0.18481826038730276,0.08871202343376794
2026-07-21 17:08:00,-1.8,45.18,1.354,71.0,400.5,147.0,-3.0286789499999998,88.51833944999998,6.9,2.668677893074391,4.50395,0.36,-8.7,-5.5,-1.3000000000000003,0.5,43.5,4.944444444444445,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,28.583333333333332,False,6.6740614579985,2.5960257103634925,-8.61474002425539,-5.397949845014403,-1.8432691070469844,0.73942957724218,43.304583172818354,4.903136762227254,-0.03385323066372514,-0.027985925725183103,0.0852599757446093,0.102050154985597,-0.5432691070469842,0.23942957724217995,-0.19541682718164566,0.041307682217190944
2026-07-21 17:09:00,-1.8,45.10000000000001,1.3535,71.0,400.5,147.0,-3.263397275,88.69052794999999,6.909999999999999,2.679437295582418,4.5206833333333325,0.36,-8.7,-5.57,-1.415,0.5,43.349999999999994,4.944444444444445,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,29.583333333333332,False,6.668951981893605,2.597284613076485,-8.625948330263107,-5.410169075842575,-1.8451220553480652,0.7157405905718228,43.22873189473083,4.895019597331833,-0.03614481237244571,-0.03163021953478684,0.07405166973689248,0.1598309241574256,-0.43012205534806514,0.21574059057182282,-0.12126810526916643,0.0494248471126113
2026-07-21 17:10:00,-1.81,45.11,1.3584999999999998,71.0,400.0,147.0,-3.3764838499999996,88.861142875,6.718888888888889,2.622975464290419,4.347188888888889,0.35450000000000004,-9.14,-5.51,-1.7399999999999998,0.5,43.400000000000006,4.970469809338892,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,30.583333333333332,False,6.66579073715571,2.5979454774539334,-8.639870692610293,-5.419546932140598,-1.843852516242646,0.7238027189549736,43.24446190220053,4.901784780874514,-0.00796576937784832,-0.009634531230045429,0.5001293073897077,0.09045306785940177,-0.10385251624264624,0.2238027189549736,-0.1555380977994787,0.06868502846437874
2026-07-21 17:11:00,-1.82,45.10000000000001,1.3584999999999998,71.0,401.0,147.0,-3.58623505,89.05230987499999,6.941000000000001,2.699675216461646,4.560772222222223,0.36,-8.7,-5.57,-2.8199999999999994,0.5,43.31999999999999,4.944444444444445,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,31.583333333333332,False,6.6689179962507446,2.596745713208321,-8.635447626763074,-5.424721822439984,-1.8380309635083725,0.6883364560338092,43.219380310137495,4.8899022208387395,-0.040798522924141656,-0.03963788318963046,0.06455237323692486,0.1452781775600167,0.9819690364916269,0.18833645603380922,-0.10061968986249781,0.054542223605705153
2026-07-21 17:12:00,-1.8749999999999998,45.10000000000001,1.354,71.0,400.0,147.0,-3.7320328000000007,89.258211275,6.942,2.69954878267497,4.5611999999999995,0.359,-8.78,-5.675000000000001,-3.1950000000000003,0.5,43.31,4.958217270194987,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,32.583333333333336,False,6.6593574745427615,2.5970596107473174,-8.685185204451027,-5.45910659139785,-1.8997983634427418,0.6971080864701771,43.243140481715216,4.906493318253776,-0.04244291232866204,-0.039463542347478286,0.09481479554897199,0.21589340860215067,1.2952016365572585,0.19710808647017708,-0.06685951828478665,0.05172395194121027
2026-07-21 17:13:00,-1.89,45.10000000000001,1.3565,71.0,400.0,147.0,-3.947792,89.34652285,6.913,2.6894333299925917,4.5348999999999995,0.356,-9.02,-5.799999999999999,-3.3649999999999998,0.275,43.3,4.99438202247191,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,33.583333333333336,False,6.657679345931904,2.597042563633015,-8.69665834131974,-5.470207419106502,-1.902704783859238,0.6882941933358118,43.24300387043239,4.907223563621893,-0.03834979739961586,-0.035575376258112135,0.32334165868025977,0.32979258089349717,1.4622952161407619,0.41329419333581174,-0.05699612956760802,0.08715845885001716
2026-07-21 17:14:00,-1.8999999999999997,45.08944444444445,1.3588888888888888,71.0,400.5,147.0,-4.177303275,89.422388825,6.698888888888889,2.610986176451583,4.323938888888889,0.35,-9.5,-5.9222222222222225,-3.3372222222222216,0.0,43.3,5.031428571428572,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,34.583333333333336,False,6.65817492981082,2.5966253702535287,-8.699653903328079,-5.478392508621931,-1.8964010772094113,0.6644721870692416,43.22423867249,4.900695539196353,-0.006114882758003093,-0.005530565310872149,0.8003460966719214,0.4438297136002918,1.4408211450128103,0.6644721870692416,-0.0757613275099942,0.13073303223221888
2026-07-21 17:15:00,-2.0,45.03,1.359,71.0,400.0,147.0,-4.342727675,89.61903942500001,6.68,2.6230604730186258,4.321199999999999,0.35,-9.5,-6.09,-3.075,0.0,43.239999999999995,5.028571428571429,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,35.583333333333336,False,6.642391683007008,2.597041797894767,-8.784750988883518,-5.552151545336618,-1.9691125618445144,0.617509504564637,43.18445579713598,4.908055908479474,-0.005661863796620592,-0.010018581581917596,0.715249011116482,0.5378484546633819,1.1058874381554857,0.617509504564637,-0.05554420286401296,0.12051552009195543
2026-07-21 17:16:00,-2.1355555555555554,45.0,1.3599999999999999,71.0,400.0,147.0,-4.531917549999999,89.734483475,6.732444444444445,2.6405457290281698,4.377794444444445,0.35,-9.5,-6.194444444444445,-4.7877777777777775,0.0,43.2,5.014285714285714,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,36.583333333333336,False,6.627381064719207,2.596001083084455,-8.884502579709979,-5.642935385658636,-2.0565136888418394,0.5492432441256632,43.167044625316606,4.915197871193502,-0.015852925718205846,-0.01715894736484036,0.615497420290021,0.5515090587858085,2.731264088935938,0.5492432441256632,-0.0329553746833966,0.09908784309221197
2026-07-21 17:17:00,-2.3449999999999998,44.97500000000001,1.3599999999999999,73.0,401.0,145.0,-4.8475456,89.73887045000001,6.6530000000000005,2.5217918593193365,4.21035,0.33999999999999997,-10.400000000000002,-6.66,-4.665000000000001,-0.5,43.11000000000001,5.2,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,37.583333333333336,False,6.658949498352885,2.5265600542244426,-9.405947813313784,-6.094145809472884,-2.1310558837726226,0.2395340957685627,42.95778336170315,5.02683625380381,0.0008934589989540997,0.001887228010722941,0.9940521866862184,0.5658541905271157,2.5339441162273784,0.7395340957685627,-0.1522166382968564,0.1731637461961899
2026-07-21 17:18:00,-2.585,44.96333333333334,1.3565,73.0,401.0,145.0,-5.065174075,90.3247692,6.631,2.522617739071616,4.19755,0.33999999999999997,-10.400000000000002,-7.085,-3.3199999999999994,-1.0,43.10000000000001,5.179411764705883,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,38.583333333333336,False,6.635555479185621,2.523714235196154,-9.574648731403121,-6.244900246122157,-2.300452431556423,0.13617848215939088,42.96942472853635,5.044613084382214,0.0006865256721777513,0.00043447713265087895,0.8253512685968811,0.8400997538778432,1.0195475684435764,1.1361784821593908,-0.13057527146365544,0.13479868032366848
2026-07-21 17:19:00,-2.8799999999999994,44.95,1.3575,73.0,401.0,145.0,-5.3849410749999995,90.3122281,6.647,2.5366383452931878,4.2208,0.33999999999999997,-10.400000000000002,-7.2,-3.7300000000000004,-1.0,43.10000000000001,5.176470588235295,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,39.583333333333336,False,6.606352323683438,2.5205365687727346,-9.783881785900505,-6.4335414220474085,-2.4936921543335364,0.004420766036317261,42.98165352758457,5.065678576654517,-0.006152816913933323,-0.006388233648319197,0.6161182140994974,0.7664585779525916,1.236307845666464,1.0044207660363174,-0.11834647241543905,0.11079201158077812
2026-07-21 17:20:00,-3.005,44.925,1.3599999999999999,73.0,400.0,145.0,-5.370187825,91.225337575,6.702,2.563592548674597,4.2819,0.3375,-10.625,-7.2,-5.58,-1.0,43.10000000000001,5.21482626024968,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,40.583333333333336,False,6.587800165133239,2.5208780089376326,-9.888949147904494,-6.520573879468048,-2.582337808237332,-0.031070977260513194,42.98365765111542,5.083896638817282,-0.017335048423474886,-0.01694431050829226,0.7360508520955058,0.6794261205319518,2.997662191762668,0.9689290227394868,-0.1163423488845865,0.13092962143239806
2026-07-21 17:21:00,-3.1111111111111116,44.89999999999999,1.3559999999999999,73.0,400.0,144.0,-5.4205895,91.947757,6.459999999999999,2.470363465735347,4.0396,0.33,-11.3,-7.400000000000001,-6.777777777777778,-1.0,43.06,5.333333333333334,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,41.583333333333336,False,6.553520790626862,2.512013142915321,-9.992470353528434,-6.636778360145388,-2.5875069656003027,-0.15043677209575418,42.932060918292166,5.098051600300736,0.014270312647916006,0.01658019875311534,1.3075296464715667,0.7632216398546134,4.190270812177475,0.8495632279042458,-0.12793908170783652,0.2352817330325978
2026-07-21 17:22:00,-3.2,44.89999999999999,1.3631666666666666,73.0,400.5,143.0,-5.382404375,92.59993700000001,6.487,2.485440690074193,4.0711,0.33,-11.3,-7.5,-8.120000000000001,-1.5,43.0,5.333333333333334,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,42.583333333333336,False,6.523786783124751,2.50303359736591,-10.078159677941777,-6.744225965146652,-2.54330515407727,-0.27949799165291606,42.88815500577071,5.105767106504517,0.005638869623990184,0.007028634098332098,1.221840322058224,0.7557740348533484,5.576694845922731,1.2205020083470839,-0.11184499422928695,0.22756622682881655
2026-07-21 17:23:00,-3.2569444444444446,44.815,1.3565,73.0,400.0,143.0,-5.41751865,92.11455715,6.52,2.4962056074148657,4.10375,0.33,-11.3,-7.681944444444445,-9.442361111111111,-1.5,43.0,5.333333333333334,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,43.583333333333336,False,6.511134224384705,2.503936518393666,-10.134117052788005,-6.790392803750817,-2.6066908098411625,-0.3092571018618622,42.824214261111166,5.1083449409269415,-0.0013616330595815906,0.003087502786915719,1.1658829472119958,0.8915516406936286,6.835670301269949,1.1907428981381378,-0.17578573888883398,0.22498839240639246
2026-07-21 17:24:00,-3.3549999999999995,44.765,1.3503333333333334,73.0,400.0,142.0,-5.4176521,92.530222375,6.516,2.4989455889170498,4.1038,0.33,-11.3,-7.8,-9.775000000000002,-1.5,42.8,5.333333333333334,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,44.583333333333336,False,6.4762239616439095,2.4954318224060907,-10.234725558013727,-6.904013798984867,-2.6127638705912495,-0.4306599520525145,42.74937011041649,5.119683020416893,-0.006141856518809163,-0.001408079547358998,1.0652744419862739,0.8959862010151332,7.162236129408752,1.0693400479474855,-0.05062988958350445,0.21365031291644065
2026-07-21 17:25:00,-3.495,44.64,1.2614999999999998,73.0,401.0,142.0,-5.42005545,92.1802186,6.245111111111111,2.3976480095616055,3.837361111111111,0.31999999999999995,-12.2,-7.900000000000001,-10.2,-1.6749999999999998,42.739999999999995,5.500000000000002,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,45.583333333333336,False,6.468082892874907,2.4889253182667135,-10.304127555382328,-6.9505587144919,-2.944780543639473,-0.47261379744984167,42.676985822995945,5.120855815274138,0.03447262279359731,0.03667338189507163,1.8958724446176713,0.9494412855081009,7.255219456360527,1.2023862025501582,-0.06301417700404954,0.3791441847258641
2026-07-21 17:26:00,-3.6,44.575,1.2440000000000002,73.0,400.0,141.0,-5.375061,92.373292875,6.24,2.3976486097235976,3.8346999999999998,0.31999999999999995,-12.2,-8.04,-10.365000000000002,-2.0,42.605000000000004,5.500000000000002,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,46.583333333333336,False,6.427907479044699,2.481105774198986,-10.420301186024544,-7.0661291909143324,-3.000071980926203,-0.5626518625528947,42.61138971867602,5.144710786610135,0.029233071517797526,0.033637084457768585,1.7796988139754557,0.9738708090856667,7.364928019073799,1.4373481374471053,0.006389718676018674,0.35528921338986663
2026-07-21 17:27:00,-3.6350000000000007,44.5,1.2485,73.0,401.0,141.0,-4.92738725,95.08634699999999,6.246,2.4038520210663474,3.84945,0.31999999999999995,-12.2,-8.350000000000001,-10.68,-1.925,42.60000000000001,5.481250000000001,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,47.583333333333336,False,6.424014859907249,2.4809474036643664,-10.44438783122398,-7.1002213514818235,-2.998511646047229,-0.6327555641579983,42.52402741004434,5.127326180857618,0.027710841862812696,0.031074976633583162,1.75561216877602,1.2497786485181779,7.681488353952771,1.2922444358420018,-0.07597258995566847,0.35392381914238324
2026-07-21 17:28:00,-3.585,44.5,1.2485,75.0,400.0,139.0,-4.7988128,96.21842335,6.135999999999999,2.2891264585444766,3.6579999999999995,0.31,-13.2,-9.08,-11.040000000000003,-3.0,42.49,5.677419354838711,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,48.583333333333336,False,6.472578371325991,2.4166305945864375,-10.805987758400155,-7.389415083001585,-2.925589086728534,-0.7671147064151698,42.348997059595234,5.244898463119505,0.052000663725766394,0.05276111968771169,2.394012241599844,1.6905849169984153,8.114410913271469,2.2328852935848302,-0.14100294040476768,0.43252089171920627
2026-07-21 17:29:00,-3.4299999999999997,44.5,1.24925,75.0,401.0,140.0,-4.779586750000001,96.390802575,6.169,2.3133912648451327,3.7020999999999993,0.31,-13.2,-9.400000000000002,-11.62,-3.0,42.49,5.677419354838711,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,49.583333333333336,False,6.514971031928648,2.4250213372938587,-10.657632847239555,-7.241486989108674,-2.8847338469065957,-0.6593591959598026,42.35801027597138,5.213356372413531,0.05310400157316275,0.046032614530846505,2.542367152760445,2.158513010891328,8.735266153093404,2.3406408040401976,-0.13198972402862097,0.4640629824251796
2026-07-21 17:30:00,-3.3205555555555555,44.483888888888885,1.2485,75.0,401.0,140.0,-4.765033750000001,96.832598975,6.1754999999999995,2.3158882010879753,3.71535,0.31,-13.2,-9.495000000000001,-11.784444444444446,-3.0,42.43666666666667,5.677419354838711,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,50.583333333333336,False,6.5244843543674325,2.426515912498295,-10.58286403251443,-7.174554679524883,-2.814228559734413,-0.6164785359908784,42.3336494802889,5.2034459517319,0.053488419224091754,0.0455911749189476,2.61713596748557,2.320445320475118,8.970215884710033,2.383521464009122,-0.10301718637776958,0.473973403106811
2026-07-21 17:31:00,-3.1550000000000002,44.39999999999999,1.25,77.0,401.0,140.0,-4.7830581,96.811951575,6.101999999999999,2.2450361010830324,3.5718999999999994,0.29999999999999993,-14.1,-9.62,-11.97,-3.05,42.3,5.866666666666669,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,51.583333333333336,False,6.629076703488363,2.3792997717150604,-10.80897966408516,-7.306272799381905,-2.801762025637164,-0.6160828908790965,42.13003740769226,5.275854330523131,0.07950982121099981,0.056429909433079684,3.2910203359148404,2.313727200618094,9.168237974362837,2.4339171091209035,-0.16996259230774058,0.5908123361435376
2026-07-21 17:32:00,-2.885,44.404999999999994,1.25,77.0,400.5,140.0,-4.7082901,97.22938127500001,6.119999999999999,2.2373327603702267,3.596049999999999,0.29999999999999993,-14.1,-10.079999999999998,-12.53,-3.5,42.29,5.866666666666669,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,52.583333333333336,False,6.652887294315078,2.3830044218161595,-10.62528399639857,-7.13669927493676,-2.6286141051534275,-0.48445928293181983,42.11967900998968,5.261494026282431,0.08009865051681142,0.06112941298485386,3.4747160036014293,2.9433007250632386,9.901385894846571,3.01554071706818,-0.17032099001031753,0.6051726403842377
2026-07-21 17:33:00,-2.5700000000000003,44.379999999999995,1.25,77.0,401.0,140.0,-4.55875395,98.241245225,6.126000000000001,2.245848270052181,3.6110500000000005,0.29949999999999993,-14.149999999999999,-10.245000000000001,-12.739999999999998,-3.5,42.275,5.866666666666669,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,53.583333333333336,False,6.683802030236148,2.3864763538801794,-10.40143033042138,-6.940780399616605,-2.4132144264487354,-0.3707049016295177,42.060451898248715,5.228987389381012,0.08345579772003486,0.058927080337230486,3.748569669578618,3.304219600383396,10.326785573551263,3.1292950983704824,-0.21454810175128358,0.637679277285657
2026-07-21 17:34:00,-2.3099999999999996,44.32611111111111,1.2505,77.0,401.0,140.0,-4.645671800000001,98.23666742499998,5.946999999999999,2.1501388679215605,3.3996999999999993,0.29100000000000004,-15.0,-10.3,-12.825000000000001,-3.5,42.2,5.979381443298967,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,54.583333333333336,False,6.7051747386250105,2.3904236707513036,-10.226898867797308,-6.7857278958589635,-2.239362898569785,-0.27571284201749374,41.986410913719624,5.203460825974034,0.11307307686667167,0.10051975546001113,4.773101132202692,3.514272104141037,10.585637101430216,3.224287157982506,-0.2135890862803791,0.7759206173249336
2026-07-21 17:35:00,-2.1400000000000006,44.315,1.245,79.0,401.0,140.0,-4.75488665,97.965104475,6.07,2.168089438154088,3.4918500000000003,0.29,-15.1,-10.77,-13.335,-4.0,42.2,6.03448275862069,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,55.583333333333336,False,6.815562044332642,2.3416411316834775,-10.436867004877852,-6.89861271807442,-2.2433079712478636,-0.24479764156465317,41.855690887143524,5.28416222150911,0.1093911315725753,0.0741154104192806,4.663132995122147,3.8713872819255792,11.091692028752137,3.755202358435347,-0.3443091128564788,0.7503205371115804
2026-07-21 17:36:00,-2.0,44.315,1.25,79.0,400.0,140.0,-5.080795200000001,97.5698959,5.814,2.08993853121967,3.2540000000000004,0.28600000000000003,-15.5,-11.064999999999998,-13.675,-4.0,42.2,6.083916083916082,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,56.583333333333336,False,6.823754081202674,2.3448427087938972,-10.3534152779357,-6.81638632295741,-2.1486979136463495,-0.1612154085307727,41.85715609878619,5.284222593839353,0.1479763293323001,0.10870843345622128,5.146584722064301,4.248613677042588,11.52630208635365,3.8387845914692273,-0.34284390121381136,0.799693490076729
2026-07-21 17:37:00,-1.8250000000000002,44.29,1.2485,79.0,400.0,139.0,-4.670238525,98.33322845,5.964,2.1322549860506976,3.291,0.28350000000000003,-15.75,-11.149999999999999,-13.8,-4.0,42.2,6.13773796192609,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,57.583333333333336,False,6.816149742570693,2.3394300646980177,-10.260676836518005,-6.757101316323536,-1.96004542974549,-0.16213383032132705,41.7798351860003,5.2764228019281845,0.12501922269232701,0.08855792775069038,5.489323163481995,4.392898683676463,11.83995457025451,3.837866169678673,-0.42016481399970473,0.8613151599979059
2026-07-21 17:38:00,-1.7950000000000002,44.28,1.25,81.0,400.0,137.0,-4.8386001499999995,98.747844675,5.99,2.089291942797349,3.3523000000000005,0.2800000000000001,-16.1,-11.6,-14.235000000000001,-4.475,42.120000000000005,6.228571428571426,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,58.583333333333336,False,6.866737884142957,2.273891547000316,-10.625439116574267,-7.058760570916159,-1.8837095423833667,-0.33767734676325334,41.57972768877029,5.382627281127085,0.1276789501704393,0.08118223775733202,5.474560883425735,4.5412394290838405,12.351290457616635,4.137322653236747,-0.5402723112297139,0.8459441474443405
2026-07-21 17:39:00,-1.6,44.3,1.248,81.0,400.0,137.0,-4.820442175,99.42639435,6.0248888888888885,2.106149814150002,3.3968,0.27522222222222226,-16.625555555555554,-12.083333333333332,-14.699999999999998,-4.5,42.11500000000001,6.333509358680983,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,59.583333333333336,False,6.88689242348163,2.2757265716109005,-10.485029827276545,-6.931427746631872,-1.7596939705915409,-0.24593672738541816,41.58305803143713,5.370073736500766,0.12516581958702355,0.07451543589477083,6.140525728279009,5.15190558670146,12.940306029408458,4.254063272614582,-0.5319419685628759,0.9634356221802172
2026-07-21 17:40:00,-1.5,44.205,1.1555,81.0,401.0,135.0,-4.8599625,99.96046005,5.680999999999999,1.9931922658525456,3.0641999999999996,0.27,-17.199999999999996,-12.27,-14.885000000000002,-5.0,42.080000000000005,6.45925925925926,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,60.583333333333336,False,6.858232322563969,2.2557730475341,-10.434472288174225,-6.91572896112826,-1.7889279736000296,-0.31220899937145585,41.44205715852809,5.372386672233851,0.17165244150315673,0.11640390063556905,6.76552771182577,5.354271038871739,13.096072026399971,4.687791000628544,-0.6379428414719186,1.0868725870254083
2026-07-21 17:41:00,-1.4,44.14277777777778,1.1400000000000001,81.0,400.0,134.0,-5.103492775,100.184481575,5.71,2.0053073166163444,3.1001499999999997,0.27,-17.199999999999996,-12.52,-14.911111111111113,-5.0,42.0,6.476131687242798,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,61.583333333333336,False,6.8376716329118805,2.250437446740775,-10.407195209669142,-6.90300482679243,-1.702360411039332,-0.3151979472962644,41.360244024813966,5.380486278735291,0.16492041347584452,0.10892554711060431,6.7928047903308535,5.616995173207569,13.208750700071782,4.684802052703736,-0.6397559751860342,1.0956454085075071
2026-07-21 17:42:00,-1.3000000000000003,44.095000000000006,1.1430000000000002,83.0,400.5,132.0,-6.005382475,99.77234487500002,5.848000000000001,1.9938013010456044,3.1556000000000006,0.2665,-17.549999999999997,-12.995000000000001,-12.855,-5.5,41.955,6.605266863821997,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,62.583333333333336,False,6.89474639163419,2.1858017760675343,-10.722370910472558,-7.166122185923312,-1.5692310491637151,-0.4875616871721885,41.10905978886349,5.471392296534464,0.15181796866441222,0.08783983850875865,6.82762908952744,5.828877814076689,11.285768950836285,5.012438312827811,-0.845940211136508,1.133874567287533
2026-07-21 17:43:00,-1.1799999999999997,44.120000000000005,1.1400000000000001,83.0,400.5,132.0,-6.861610450000001,99.24228465,5.558,1.9107204581924833,2.8829000000000002,0.25999999999999995,-18.199999999999996,-13.215,-12.059999999999999,-5.5,41.955,6.769230769230771,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,63.583333333333336,False,6.9081386540488205,2.186613949871555,-10.63348443629682,-7.084605746821312,-1.4978395072306272,-0.42559716411429627,41.124202767022666,5.465264602733701,0.19544174222060706,0.126173845957252,7.566515563703176,6.130394253178688,10.562160492769372,5.074402835885704,-0.8307972329773321,1.3039661664970703
2026-07-21 17:44:00,-1.0975000000000001,44.10000000000001,1.1400000000000001,83.0,400.0,132.0,-7.42156975,96.47835119999999,5.623,1.9294800779310082,2.9503,0.25999999999999995,-18.199999999999996,-13.195,-13.27,-5.5,41.90249999999999,6.769230769230771,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,64.58333333333333,False,6.912383960031682,2.188525155678838,-10.584888858363032,-7.037104308906129,-1.4493992678811276,-0.38210720270749304,41.10625355513149,5.462705831641116,0.18653245645598826,0.11836513602580878,7.615111141636964,6.157895691093871,11.820600732118873,5.117892797292507,-0.7962464448685012,1.3065249375896553
2026-07-21 17:45:00,-1.105,44.10000000000001,1.1400000000000001,83.0,400.5,132.0,-7.4540139,95.7141604,5.64,1.9424534697656828,2.9775666666666663,0.25999999999999995,-18.199999999999996,-13.254999999999999,-13.120000000000001,-5.5,41.89999999999999,6.746153846153847,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,65.58333333333333,False,6.914030575548085,2.1878153181916566,-10.583718771731911,-7.040482782681219,-1.448121852925011,-0.39940462017872813,41.09868740401076,5.457468635070373,0.1842674199408051,0.11214925061809067,7.616281228268084,6.21451721731878,11.67187814707499,5.1005953798212715,-0.8013125959892307,1.2886852110834743
2026-07-21 17:46:00,-1.1799999999999997,44.10000000000001,1.1400000000000001,85.0,400.0,133.0,-7.403411875,96.23177495000002,5.828,1.9513991163475704,3.0892000000000004,0.25999999999999995,-18.199999999999996,-13.57,-12.825,-5.65,41.91499999999999,6.769230769230771,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,66.58333333333333,False,7.021672419169412,2.144725243398975,-10.945463539894899,-7.262926389759522,-1.6822676051930654,-0.391563660375599,41.044040533669204,5.5550502582169505,0.16999830637365598,0.09014027677737413,7.254536460105097,6.3070736102404785,11.142732394806934,5.258436339624401,-0.8709594663307882,1.2141805110138204
2026-07-21 17:47:00,-1.1849999999999998,44.135000000000005,1.1389444444444448,85.0,401.0,133.0,-7.451210124999999,96.55722135,5.873,1.971736204576043,3.144805555555555,0.25999999999999995,-18.199999999999996,-13.725,-13.629999999999999,-6.0,41.985,6.6923076923076925,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,67.58333333333333,False,7.0282818410797825,2.1427910694458783,-10.930720085840234,-7.257195639738463,-1.6758565998709725,-0.4102901635741707,41.061959371025694,5.547574550301099,0.16437614017230306,0.07982806504512352,7.269279914159762,6.467804360261536,11.954143400129027,5.589709836425829,-0.9230406289743058,1.1447331420065936
2026-07-21 17:48:00,-1.1,44.175,1.1400000000000001,85.0,400.0,132.0,-7.523841775,97.044985575,5.58,1.8835134164290461,2.8665000000000003,0.25,-19.300000000000004,-13.955000000000002,-14.260000000000002,-6.0,42.0,6.959999999999999,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,68.58333333333333,False,7.011273858848761,2.136681483946181,-10.905693224266948,-7.248807353597015,-1.5519436096365942,-0.4045280520466715,41.0692413861952,5.5645282335386455,0.20413891792892735,0.11848657341737501,8.394306775733057,6.706192646402987,12.708056390363407,5.595471947953328,-0.9307586138047981,1.3954717664613536
2026-07-21 17:49:00,-1.0,44.1875,1.1400000000000001,87.0,400.0,132.0,-7.52197255,97.63364995,5.764,1.8990668944670785,2.9846999999999997,0.25,-19.300000000000004,-14.19,-15.494999999999997,-6.0,42.0,6.959999999999999,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,69.58333333333333,False,7.115948747023298,2.0870470267906827,-11.163495028331827,-7.405725339905158,-1.586734397336853,-0.4017738302161894,40.963889297181396,5.6520911475226185,0.18998854475853788,0.0900699073430401,8.136504971668177,6.784274660094842,13.908265602663144,5.5982261697838105,-1.036110702818604,1.3079088524773805
2026-07-21 17:50:00,-0.9,44.2,1.1385,87.0,400.0,132.0,-7.63092045,98.0908007,5.444,1.7987180334368595,2.6713000000000005,0.242,-20.259999999999998,-14.674999999999997,-15.61,-6.5,42.01,7.190205419804313,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,70.58333333333333,False,7.126474949230498,2.087921757915831,-11.09099032700091,-7.339761674422768,-1.5244637287324423,-0.3536005533684961,40.9680043041879,5.645962910545469,0.23608796231188156,0.13851272126578895,9.169009672999088,7.3352383255772295,14.085536271267557,6.146399446631504,-1.0419956958120977,1.5442425092588437
2026-07-21 17:51:00,-0.7375,44.2,1.1375000000000002,87.0,400.0,132.5,-7.55388265,98.244916875,5.49,1.8178204703544225,2.723000000000001,0.24000000000000005,-20.5,-14.875,-17.760000000000005,-6.5,42.0175,7.231249999999998,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,71.58333333333333,False,7.153578445169943,2.093647682980899,-10.96309132280316,-7.212676770192749,-1.4577072010129588,-0.24781579417509758,40.974168165113255,5.629722201490355,0.23255192599351193,0.13174480829255797,9.53690867719684,7.662323229807251,16.302292798987047,6.252184205824903,-1.043331834886743,1.6015277985096432
2026-07-21 17:52:00,-0.6649999999999999,44.195,1.1400000000000001,89.0,400.5,133.0,-7.433853174999999,98.701113875,5.646,1.8247585828246617,2.8118000000000007,0.24000000000000005,-20.5,-14.975,-18.2,-6.5,42.015,7.249999999999997,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,72.58333333333333,False,7.268061874160768,2.0473956242438405,-11.223677972816132,-7.365941563894659,-1.5359256777533132,-0.2436079389236987,40.86452292474384,5.707408071563072,0.22317667381554385,0.10874158310336568,9.276322027183868,7.60905843610534,16.664074322246687,6.256392061076301,-1.1504770752561626,1.5425919284369254
2026-07-21 17:53:00,-0.595,44.2,1.1400000000000001,89.0,400.0,133.0,-7.412357374999999,98.80058369999999,5.65,1.8303311097958868,2.82165,0.2395,-20.555,-15.4,-18.644999999999996,-6.5,42.01,7.246338912133891,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,73.58333333333333,False,7.272722109988063,2.048757053229248,-11.180289626344784,-7.322395269106458,-1.4956522454589156,-0.19793940757015216,40.87144693740662,5.708369717706213,0.22312444851419277,0.10661388234836255,9.374710373655216,8.077604730893542,17.14934775454108,6.302060592429848,-1.138553062593381,1.5379691944276779
2026-07-21 17:54:00,-0.5,44.205,1.1400000000000001,89.0,400.0,133.0,-7.340793625,98.96204312500001,5.340000000000001,1.7388755963920806,2.5276111111111113,0.23000000000000004,-21.6,-15.495000000000001,-18.845000000000002,-6.65,42.09000000000001,7.434782608695651,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,74.58333333333333,False,7.282140894019167,2.049789418158773,-11.112931253544843,-7.261748023274095,-1.4325092938776338,-0.1556005937413616,40.8679964072643,5.701604350341236,0.2666991647489614,0.15168086000071723,10.487068746455158,8.233251976725906,17.41249070612237,6.494399406258639,-1.2220035927357102,1.7331782583544157
2026-07-21 17:55:00,-0.5,44.2,1.1400000000000001,91.0,400.5,133.0,-7.241191875,99.15859842500001,5.47,1.7382322338001277,2.5805499999999997,0.23000000000000004,-21.6,-15.624999999999998,-19.025,-7.0,42.05,7.434782608695651,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,75.58333333333333,False,7.378477079600546,1.998643711601586,-11.436948490320109,-7.483077168182268,-1.5275736113290566,-0.2151835458704099,40.746416130189445,5.7892225130712776,0.2586546056877995,0.13029409708685957,10.163051509679892,8.14192283181773,17.49742638867094,6.78481645412959,-1.3035838698105522,1.6455600956243739
2026-07-21 17:56:00,-0.45,44.2,1.1390000000000002,91.0,400.0,133.0,-7.263889399999999,98.99856937499999,5.480000000000001,1.7456954948034829,2.604100000000001,0.23000000000000004,-21.6,-16.0,-19.46,-7.0,42.035,7.434782608695651,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,76.58333333333333,False,7.3809966553158795,1.9997880057881026,-11.407923236081961,-7.452258393911326,-1.5034388640240213,-0.1786737696670735,40.75088288593162,5.791371355549723,0.2575528406379589,0.12705972345527872,10.19207676391804,8.547741606088675,17.95656113597598,6.821326230332927,-1.2841171140683798,1.6434112531459286
2026-07-21 17:57:00,-0.4,44.2,1.1400000000000001,91.0,400.5,134.0,-7.080841075,99.220779025,5.529,1.7689891596861096,2.6658,0.23000000000000004,-21.6,-16.1,-19.684999999999995,-7.0,42.03,7.434782608695651,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,77.58333333333333,False,7.41094644051637,2.0075863935520655,-11.339756288513811,-7.372007021473795,-1.5378970221449313,-0.10220729856342828,40.777040330052984,5.773643168414333,0.2539414440006724,0.11884780382666404,10.26024371148619,8.727992978526206,18.147102977855063,6.897792701436572,-1.2529596699470176,1.6611394402813184
2026-07-21 17:58:00,-0.4588888888888889,44.140000000000015,1.1400000000000001,91.0,400.0,135.0,-6.932973800000001,99.34399557500001,5.5760000000000005,1.7783735478105451,2.7059000000000006,0.23000000000000004,-21.6,-15.985000000000001,-19.709999999999997,-7.0,42.0,7.347826086956521,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,78.58333333333333,False,7.42196876958833,2.0162574644055704,-11.36901081241096,-7.3718177954958355,-1.6603728764705954,-0.06156531159040271,40.77250530895263,5.7698973230198565,0.24871686029618234,0.1179829068432775,10.230989187589042,8.613182204504167,18.0496271235294,6.938434688409597,-1.2274946910473687,1.5779287639366641
2026-07-21 17:59:00,-0.4800000000000001,44.120000000000005,1.1400000000000001,91.0,400.0,135.0,-6.642913725,99.35172044999999,5.412999999999999,1.7142221693011161,2.519399999999999,0.23000000000000004,-21.6,-15.790000000000003,-19.509999999999998,-7.0,42.0,7.347826086956521,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,79.58333333333333,False,7.41865788160176,2.01633278480063,-11.386670610541154,-7.388257916718665,-1.6745087956559659,-0.07667895724015897,40.75529510425518,5.7694644037354275,0.2703531977900995,0.14983172310486725,10.213329389458847,8.401742083281338,17.83549120434403,6.923321042759841,-1.2447048957448175,1.5783616832210932
2026-07-21 18:00:00,-0.42000000000000004,44.175,1.1395000000000002,91.0,400.0,136.0,-6.554660725,99.350862175,5.369999999999999,1.7038003243319464,2.4823999999999993,0.23000000000000004,-21.6,-15.877500000000001,-19.597499999999997,-7.0,42.010000000000005,7.347826086956521,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,80.58333333333333,False,7.450891561385056,2.0238877675293754,-11.309513507972675,-7.293436029646235,-1.7125156707444407,0.036191404140516525,40.84200710719729,5.7626713790782045,0.27928088125312045,0.15815473977006644,10.290486492027327,8.584063970353768,17.884984329255555,7.036191404140516,-1.1679928928027152,1.5851547078783161
2026-07-21 18:01:00,-0.4,44.11,1.1368333333333336,91.0,400.0,137.0,-6.344375574999999,99.326352425,5.651,1.7943385055606753,2.76645,0.23000000000000004,-21.6,-15.9,-19.679999999999996,-7.0,42.0,7.347826086956521,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,81.58333333333333,False,7.471768005469803,2.0327725332384903,-11.276691945584862,-7.241214122972968,-1.7838770601011031,0.09767871888448246,40.819210590581946,5.747004374337331,0.24368636768926533,0.1172949869102945,10.32330805441514,8.658785877027032,17.896122939898895,7.097678718884483,-1.180789409418054,1.6008217126191893
2026-07-21 18:02:00,-0.31999999999999995,44.08500000000001,1.1365000000000003,91.0,400.0,139.0,-6.13729475,99.342278875,5.643,1.7675621137596165,2.7406999999999995,0.23000000000000004,-21.6,-15.705555555555552,-19.626666666666665,-6.5,41.99,7.2797101449275345,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,82.58333333333333,False,7.523636934201354,2.049634130709596,-11.16992723244458,-7.098391888012181,-1.8853276452628793,0.26482304029367026,40.867226401563485,5.722531913371769,0.24996380748415092,0.137620667378487,10.430072767555421,8.607163667543372,17.741339021403785,6.76482304029367,-1.1227735984365168,1.5571782315557652
2026-07-21 18:03:00,-0.29499999999999993,44.040000000000006,1.1360000000000001,91.0,400.0,139.0,-5.770931225,99.565966625,5.207,1.6253342407543234,2.2794,0.23000000000000004,-21.6,-15.41,-19.405,-6.5,41.980000000000004,7.26086956521739,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,83.58333333333333,False,7.523177810316045,2.050621280359046,-11.158610356741478,-7.089367532916025,-1.8703782947008696,0.2624495053249197,40.82252512564884,5.716087418149799,0.3078722673735055,0.2073942388475839,10.441389643258523,8.320632467083975,17.53462170529913,6.76244950532492,-1.1574748743511662,1.5447821470675906
2026-07-21 18:04:00,-0.2,44.025,1.1365000000000003,91.0,401.0,140.0,-5.600900599999999,99.656185625,5.127,1.601536337483255,2.1923,0.23000000000000004,-21.6,-15.399999999999999,-19.380000000000003,-6.5,41.989999999999995,7.26086956521739,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,84.58333333333333,False,7.5588824533983265,2.058535182586109,-11.0543898188358,-6.981435664607709,-1.8701740270295417,0.3401247617008373,40.822590499996934,5.687646125448002,0.321725131775928,0.22200195992216787,10.545610181164202,8.41856433539229,17.50982597297046,6.840124761700837,-1.1674095000030604,1.5732234397693876
2026-07-21 18:05:00,-0.1,44.0,1.135277777777778,90.5,400.0,141.0,-5.419788425,99.71288247499999,5.067,1.5836852338935228,2.1338819444444446,0.23000000000000004,-21.6,-15.360000000000003,-19.395,-6.45,41.94,7.26086956521739,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,85.58333333333333,False,7.561555269083432,2.0816986407071836,-10.89072421495616,-6.820703003271452,-1.871282611741635,0.48585545364721044,40.87370244028759,5.657846697998486,0.3298997600775069,0.23923415093573697,10.709275785043841,8.53929699672855,17.523717388258365,6.935855453647211,-1.0662975597124102,1.603022867218904
2026-07-21 18:06:00,0.015000000000000003,44.0,1.1405000000000003,90.0,400.5,142.0,-5.1901435750000005,99.750696175,4.928,1.5419274092615767,1.9984000000000002,0.23000000000000004,-21.6,-15.159999999999998,-19.205,-6.0,41.92,7.26086956521739,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,86.58333333333333,False,7.573747009237271,2.103177693900369,-10.696127867501746,-6.646804301555169,-1.8253101748390619,0.5972589558923677,40.91897512964566,5.610945777017889,0.34933131592729505,0.26685823374150885,10.903872132498256,8.513195698444829,17.379689825160938,6.597258955892368,-1.0010248703543425,1.6499237881995006
2026-07-21 18:07:00,0.185,43.85,1.1375000000000002,90.0,400.0,143.0,-4.947147275,99.782930925,4.862,1.5206797450955893,1.9186,0.23000000000000004,-21.6,-15.0,-19.1,-6.0,42.01,7.26086956521739,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,87.58333333333333,False,7.6011735007657,2.1157919895863104,-10.576491465794783,-6.51452298158202,-1.8046858132295185,0.7119297235708149,40.810725634426305,5.58094142850913,0.36036192312802373,0.281271621889012,11.023508534205218,8.485477018417981,17.295314186770483,6.711929723570815,-1.199274365573693,1.6799281367082601
2026-07-21 18:08:00,0.33499999999999996,43.695,1.046,90.0,401.0,143.0,-4.716968475,99.80705917499999,4.783,1.4922156757963214,1.8443500000000004,0.23000000000000004,-21.6,-14.905000000000001,-19.02,-6.0,42.2,7.26086956521739,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,88.58333333333333,False,7.619124229759206,2.1129978725665977,-10.445708791774754,-6.381275580041706,-1.9517296738288317,0.7880749044362638,40.68625847481955,5.557268868543773,0.37223756224917703,0.29379215418529026,11.154291208225247,8.523724419958295,17.068270326171167,6.788074904436264,-1.5137415251804498,1.7036006966736164
2026-07-21 18:09:00,0.5,43.612500000000004,1.047388888888889,90.0,401.0,143.0,-4.61923595,99.84492065,4.738000000000001,1.4827564624147214,1.808800000000001,0.23000000000000004,-21.6,-14.9925,-19.085,-6.0,42.457499999999996,7.256521739130433,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,89.58333333333333,False,7.6294698812140735,2.116350167738223,-10.342237599489852,-6.291160251308198,-1.8386413619811153,0.8327551814822491,40.59268734678892,5.535938312137727,0.37898699729239305,0.2993803742792873,11.257762400510149,8.701339748691801,17.246358638018886,6.832755181482249,-1.8648126532110751,1.7205834269927056
2026-07-21 18:10:00,0.5999999999999999,43.515,1.0419999999999998,90.0,400.0,140.0,-4.427108725,99.961223,4.729000000000001,1.4831013522562302,1.8055500000000002,0.23000000000000004,-21.6,-15.114999999999998,-19.205,-6.025,42.5,7.204347826086956,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,90.58333333333333,False,7.559868200775104,2.096683392222131,-10.377906524687127,-6.386751357116701,-1.5701966035775552,0.6695395898305446,40.392973884137945,5.554564047133106,0.3744599939566218,0.2926441074708982,11.222093475312874,8.728248642883297,17.63480339642244,6.694539589830545,-2.1070261158620553,1.6497837789538492
2026-07-21 18:11:00,0.7,43.41,1.043,90.0,400.0,139.0,-4.317626975,100.101510675,4.739,1.5073622746890072,1.8525000000000003,0.23000000000000004,-21.6,-15.475,-19.549999999999997,-6.5,42.13000000000001,7.173913043478259,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,91.58333333333333,False,7.539682780530367,2.0918413762841075,-10.350131740065947,-6.388924335013608,-1.424754001611532,0.6098583127791778,40.24456324667926,5.543890140627651,0.37145896744655316,0.2794089017559036,11.249868259934054,9.086075664986392,18.125245998388465,7.109858312779178,-1.8854367533207466,1.630022902850608
2026-07-21 18:12:00,0.8,43.3,1.037,89.0,400.0,137.0,-4.3267059,99.89723040000001,4.753,1.5287873914441943,1.9065500000000004,0.23000000000000004,-21.6,-15.659999999999998,-19.684999999999995,-6.8,41.885,7.173913043478259,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,92.58333333333333,False,7.449811098444217,2.104166812020768,-10.182579419724329,-6.324375366929617,-1.17169550176824,0.5072958577541188,40.110444117553854,5.4948237213159885,0.3619972456761227,0.27344762653299315,11.417420580275673,9.335624633070381,18.513304498231754,7.307295857754118,-1.774555882446144,1.6790893221622705
2026-07-21 18:13:00,0.9,43.117222222222225,0.933,89.0,401.0,134.0,-4.247798975,99.945153375,5.25875,1.69826255708374,2.4238500000000003,0.23000000000000004,-21.6,-15.904444444444445,-19.851666666666667,-7.0,41.665000000000006,7.183091787439611,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,93.58333333333333,False,7.393710029444696,2.0771283426441913,-10.167196511953529,-6.36291772849562,-1.157125015623707,0.3554027185745704,39.85322855691632,5.4979837115208685,0.2887535514569053,0.18239883293785975,11.432803488046472,9.541526715948827,18.69454165104296,7.35540271857457,-1.8117714430836855,1.685108075918743
2026-07-21 18:14:00,0.995,43.015,0.9278333333333333,89.0,400.5,132.0,-4.172496774999999,100.131504175,4.477,1.4721834808432468,1.694827777777778,0.22000000000000003,-22.800000000000004,-16.340000000000003,-20.169999999999998,-7.5,41.394999999999996,7.499999999999998,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,94.58333333333333,False,7.348562573204297,2.064642381178512,-10.173660237763043,-6.413142733408796,-0.9619011226742376,0.24432617850701405,39.680376711473656,5.502741036900574,0.39076520674602744,0.286954731597191,12.626339762236961,9.926857266591208,19.20809887732576,7.744326178507014,-1.7146232885263402,1.9972589630994246
