timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-21 18:15:00,1.0,42.96888888888889,0.93,89.0,401.0,129.0,-4.158344274999999,100.26478212500001,4.5280000000000005,1.500581670373208,1.7681999999999998,0.22000000000000003,-22.800000000000004,-16.795,-20.619999999999997,-8.0,41.22,7.499999999999998,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,95.58333333333333,False,7.2795410051909855,2.0416472275216915,-10.252229843613028,-6.561476145596926,-0.7161733972568397,0.006426237434462495,39.5088074384652,5.515211345748909,0.37798276062033054,0.2650142247175926,12.547770156386976,10.233523854403074,19.90382660274316,8.006426237434463,-1.7111925615348014,1.9847886542510889
2026-07-21 18:16:00,1.0,42.83,0.93,89.0,400.5,127.0,-4.2727661,100.327153425,4.493,1.448778684944394,1.7620000000000002,0.21300000000000002,-23.71,-17.369999999999997,-21.064999999999998,-9.0,41.14055555555556,7.74664962087815,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,96.58333333333333,False,7.222433289908217,2.028967748665913,-10.332527293373234,-6.680723194063851,-0.5696781204585869,-0.16144575756375956,39.30630712595929,5.522622102518339,0.3779104881068278,0.28595282704863345,13.377472706626767,10.689276805936146,20.49532187954141,8.83855424243624,-1.8342484295962649,2.2240275183598115
2026-07-21 18:17:00,1.0,42.735,0.93,89.0,400.5,124.0,-4.348735775000001,100.329442325,4.354,1.4707014184635065,1.6489500000000004,0.21000000000000002,-24.1,-18.049999999999997,-21.47,-9.5,41.07000000000001,7.857142857142856,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,97.58333333333333,False,7.1476257969386605,2.0071871713961693,-10.427178426200596,-6.839794712864849,-0.3399199798625353,-0.40013478108274925,39.0980972299774,5.5366385886338145,0.3908466778066606,0.2672823743485224,13.672821573799405,11.210205287135148,21.130080020137463,9.09986521891725,-1.9719027700226093,2.3205042685090413
2026-07-21 18:18:00,1.0,42.695,0.93,89.0,400.0,122.0,-4.3753052750000005,100.4271477,4.4432222222222215,1.5162971288443854,1.7602222222222221,0.21000000000000002,-24.1,-18.682777777777773,-21.96666666666667,-10.0,41.0,7.857142857142856,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,98.58333333333333,False,7.096893753026515,1.9929123161096807,-10.493386281556253,-6.943529817924421,-0.1928794358354352,-0.5381393165781769,38.989711743144596,5.554186624735222,0.37392014353781444,0.2391551215839165,13.606613718443748,11.739247959853351,21.773787230831232,9.461860683421824,-2.0102882568554037,2.3029562324076336
2026-07-21 18:19:00,0.95,42.59500000000001,0.93,89.0,401.0,120.0,-4.4583512249999995,100.56991495,4.223000000000001,1.4479716070297055,1.559833333333334,0.2005,-25.335,-19.064999999999998,-22.275000000000006,-10.4,41.0,8.239452736318407,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,99.58333333333333,False,7.044599996974602,1.9771537366633898,-10.583924876358067,-7.084140829330878,-0.0606077253621749,-0.7579767568801888,38.80390075700018,5.551979130494016,0.4005337418996643,0.26764844828238943,14.751075123641934,11.98085917066912,22.21439227463783,9.642023243119812,-2.1960992429998214,2.6874736058243913
2026-07-21 18:20:00,0.9,42.505,0.93,89.0,400.0,119.0,-4.392795575,100.586795275,4.265111111111111,1.4672875086245545,1.6116111111111107,0.2,-25.4,-19.430555555555557,-22.589444444444446,-10.5,40.8,8.296666666666667,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,100.58333333333333,False,7.006386139836034,1.971492765190245,-10.671726584222572,-7.180516874714887,-0.03008236346963089,-0.8484987748826693,38.699729371502116,5.566125463763022,0.39125377534345773,0.2557479618836115,14.728273415777426,12.250038680840671,22.559362080974815,9.65150122511733,-2.1002706284978814,2.7305412029036447
2026-07-21 18:21:00,0.8150000000000001,42.38,0.93,89.0,400.5,118.0,-4.316158275,100.74343857500001,4.3149999999999995,1.4883425044279157,1.6690944444444442,0.2,-25.4,-19.615000000000002,-22.699999999999996,-10.5,40.71,8.344999999999999,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,101.58333333333333,False,6.969658674214556,1.9641204856388295,-10.769774006328586,-7.300395225494932,-0.004222400059995024,-1.0068563047133532,38.54062937982113,5.5619299157473625,0.38088790259355454,0.24223462088486247,14.630225993671413,12.31460477450507,22.69577759994,9.493143695286648,-2.1693706201788743,2.7830700842526364
2026-07-21 18:22:00,0.8,42.285,0.93,89.0,400.5,118.0,-4.3974686,100.805571425,4.356999999999999,1.5077173915464448,1.7199,0.2,-25.4,-19.800000000000004,-22.85,-10.975,40.675000000000004,8.34,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,102.58333333333333,False,6.962097454868385,1.9654773809633066,-10.793832564651067,-7.3247491908801985,-0.014711810809773407,-1.0419958319465232,38.45151187975526,5.553340439746554,0.3741828481654935,0.23290015639483352,14.606167435348931,12.475250809119807,22.835288189190226,9.933004168053476,-2.2234881202447454,2.7866595602534456
2026-07-21 18:23:00,0.71,42.215,0.93,89.0,401.0,118.0,-4.250869825,100.87237737500001,4.396,1.5222937306545459,1.7606249999999997,0.2,-25.4,-19.9,-22.905,-11.0,40.60000000000001,8.35,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,103.58333333333333,False,6.951331433258213,1.964930276171911,-10.860512781139061,-7.391094261323195,-0.0686310979106059,-1.1158918527674555,38.384454115973114,5.547247720766286,0.36760316463007203,0.22526832167282407,14.539487218860938,12.508905738676804,22.836368902089394,9.884108147232544,-2.215545884026895,2.8027522792337134
2026-07-21 18:24:00,0.7,42.19,0.9315,89.0,401.0,118.0,-4.18731695,100.923161375,4.4399999999999995,1.541238611705542,1.8121999999999996,0.2,-25.4,-19.94222222222222,-22.995,-11.0,40.56,8.287222222222223,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,104.58333333333333,False,6.948616977284803,1.965311657299897,-10.871660175979873,-7.402306452823248,-0.07117717105818117,-1.129160726264897,38.360665487349124,5.545199682402339,0.36102392540638417,0.21577903128961262,14.528339824020126,12.539915769398974,22.92382282894182,9.870839273735102,-2.1993345126508785,2.7420225398198834
2026-07-21 18:25:00,0.7,42.135000000000005,0.93,89.0,400.0,118.0,-4.06141285,100.85192075,4.486000000000001,1.5485962612954405,1.8400999999999996,0.2,-25.4,-20.04,-23.080000000000002,-11.0,40.5,8.305,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,105.58333333333333,False,6.940486561348403,1.9673476901136788,-10.891789693116436,-7.41263970540518,-0.0882363539080459,-1.1162038415475286,38.325608883010645,5.551436412628196,0.35364762104971825,0.21285074871236498,14.508210306883562,12.62736029459482,22.991763646091957,9.883796158452471,-2.174391116989355,2.7535635873718034
2026-07-21 18:26:00,0.7,42.17777777777778,0.93,89.0,400.0,118.0,-4.045391075,100.8526837,4.480000000000001,1.5601601969121572,1.8603000000000007,0.2,-25.4,-20.015,-23.1,-11.0,40.515,8.249999999999998,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,106.58333333333333,False,6.943244576491874,1.9666575553655625,-10.885694756211098,-7.40592948269526,-0.08800047988208365,-1.1032836483918276,38.36632147613889,5.555821640204388,0.35476851626857786,0.20669452968279756,14.5143052437889,12.60907051730474,23.011999520117918,9.896716351608173,-2.1486785238611077,2.69417835979561
2026-07-21 18:27:00,0.73,42.165,0.93,89.0,400.0,118.0,-3.9459228500000005,100.86026552499999,4.49,1.5650597790093765,1.8726000000000003,0.2,-25.4,-20.019999999999996,-23.1,-11.0,40.5,8.249999999999998,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,107.58333333333333,False,6.945293307036595,1.967215182678458,-10.866469223597939,-7.389029750484747,-0.06813976253156778,-1.094249665377848,38.351568210143185,5.552213474474704,0.35351902338653207,0.20442878197062697,14.53353077640206,12.630970249515249,23.031860237468432,9.905750334622152,-2.148431789856815,2.697786525525294
2026-07-21 18:28:00,0.79,42.125,0.93,89.0,400.0,118.0,-3.8503265000000004,100.81811242500001,4.49,1.5645962424557416,1.8721500000000002,0.2,-25.4,-20.02,-23.1,-11.0,40.5,8.249999999999998,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,108.58333333333333,False,6.948459490285384,1.968563469816599,-10.830076189014981,-7.357496075550188,-0.028497973605535687,-1.0805443619738924,38.308314568783786,5.543516416820775,0.3538136033926005,0.20520914542749946,14.569923810985017,12.662503924449812,23.071502026394466,9.919455638026108,-2.1916854312162144,2.7064835831792236
2026-07-21 18:29:00,0.8,42.14,0.93,89.0,401.0,118.0,-3.748188025,100.918345175,4.49,1.5656600878722366,1.8730500000000005,0.2,-25.4,-20.015,-23.105,-11.0,40.5,8.249999999999998,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,109.58333333333333,False,6.955113611912256,1.9671947021804104,-10.808060414932731,-7.346146684157303,-0.009251123595597377,-1.0998643550018345,38.30529780959033,5.53266445708335,0.3544318251955184,0.20411533940342486,14.591939585067268,12.668853315842696,23.095748876404404,9.900135644998166,-2.1947021904096715,2.717335542916648
2026-07-21 18:30:00,0.8200000000000001,42.105000000000004,0.93,89.0,400.0,119.0,-3.62522125,100.95153355000002,4.485000000000001,1.564085924999922,1.8695500000000012,0.2,-25.4,-20.009999999999998,-23.115,-11.0,40.5,8.249999999999998,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,110.58333333333333,False,6.972936765325891,1.9770086847783022,-10.784841130524827,-7.293672706202905,-0.08543773405306376,-1.0036930012617964,38.32595315315031,5.531249518528786,0.3567989857153986,0.20886239041720978,14.615158869475172,12.716327293797093,23.029562265946936,9.996306998738204,-2.1740468468496914,2.7187504814712122
2026-07-21 18:31:00,0.9,42.114999999999995,0.93,89.0,401.0,120.0,-3.5393714750000003,100.912432275,4.4755,1.5532158865839671,1.846,0.2,-25.4,-19.905,-23.057222222222222,-11.0,40.5,8.242499999999998,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,111.58333333333333,False,7.008865329212296,1.9843117810256685,-10.687391648041269,-7.1909415642954055,-0.09647303777874644,-0.9244401609185888,38.35139434059397,5.5066039476246464,0.36145156315865645,0.21725209645173438,14.71260835195873,12.714058435704596,22.960749184443475,10.07555983908141,-2.14860565940603,2.7358960523753515
2026-07-21 18:32:00,1.0,42.11,0.9315,89.0,400.5,120.5,-3.3755493,100.90895125,4.468999999999999,1.5485638299608895,1.8362999999999996,0.2,-25.4,-19.709999999999997,-22.94,-10.5,40.5,8.100000000000001,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,112.58333333333333,False,7.027055367993261,1.990166775757228,-10.611432775900244,-7.10702081389992,-0.07046839937528893,-0.8353196758983658,38.36498178942648,5.500031657796602,0.3640294880334455,0.221892431918584,14.788567224099754,12.602979186100077,22.86953160062471,9.664680324101635,-2.13501821057352,2.5999683422033995
2026-07-21 18:33:00,1.1,42.120000000000005,0.93,89.0,401.0,120.0,-3.22721485,101.007753475,4.439,1.5325661614427688,1.7959500000000004,0.2,-25.4,-19.6,-22.84777777777778,-10.5,40.505,8.107500000000002,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,113.58333333333333,False,7.028338049618096,1.9865743370409321,-10.546371931603321,-7.064130022893145,0.03642902010193788,-0.8369749318780854,38.33887054500984,5.491794556308155,0.36841398796388214,0.22853822639953325,14.853628068396677,12.535869977106856,22.884206797879717,9.663025068121915,-2.1661294549901626,2.615705443691847
2026-07-21 18:34:00,1.1,42.14000000000001,0.93,89.0,401.0,120.0,-3.1537818750000004,101.02463374999999,4.419,1.5267650412966094,1.7776277777777774,0.2,-25.4,-19.6,-22.85,-10.5,40.52000000000001,8.13,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,114.58333333333333,False,7.029627511243615,1.9862516766392155,-10.543522350712513,-7.060992775911882,0.03653929886732271,-0.8309343220910027,38.35790500413475,5.493844792577543,0.37137494228079915,0.2313335418400091,14.856477649287486,12.53900722408812,22.886539298867323,9.669065677908998,-2.16209499586526,2.6361552074224575
2026-07-21 18:35:00,1.1599999999999997,42.15,0.93,89.0,401.0,121.0,-3.073806725,100.92516397499999,4.399000000000001,1.5234668204919959,1.7649000000000004,0.2,-25.4,-19.679999999999996,-22.9,-10.5,40.55,8.100000000000001,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,115.58333333333333,False,7.058911531972313,1.9945643841656984,-10.472966822703864,-6.973559451644168,-0.00030387020372718565,-0.732128785209229,38.4015029156338,5.4823549561320615,0.37681610258531073,0.23619070279887544,14.927033177296135,12.706440548355829,22.899696129796272,9.767871214790771,-2.1484970843661984,2.61764504386794
2026-07-21 18:36:00,1.1999999999999997,42.126111111111115,0.9300000000000002,89.0,400.0,122.0,-2.9233360250000002,100.74305720000001,4.382999999999999,1.5171316944991875,1.7436611111111107,0.2,-25.4,-19.575000000000003,-22.9,-10.5,40.52666666666667,8.100000000000001,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,116.58333333333333,False,7.079366088455623,2.0044334330964277,-10.434133705679542,-6.906739835734485,-0.06314176586148956,-0.6240060294836607,38.43100471767106,5.480546842688773,0.38087676986398666,0.24311195899604487,14.965866294320456,12.668260164265519,22.83685823413851,9.875993970516339,-2.0956619489956125,2.619453157311228
2026-07-21 18:37:00,1.3000000000000003,42.10000000000001,0.93,89.0,401.0,123.0,-2.770461975,100.60353247500001,4.353000000000001,1.4990182694795569,1.7032500000000006,0.2,-25.4,-19.37,-22.790000000000003,-10.5,40.5,8.100000000000001,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,117.58333333333333,False,7.114881493240339,2.012553432736241,-10.32779856768286,-6.797070444577457,-0.06108873520573871,-0.5470643380410853,38.420349890658244,5.450667261259855,0.388183766077387,0.25516597716289635,15.072201432317138,12.572929555422544,22.728911264794263,9.952935661958914,-2.079650109341756,2.6493327387401466
2026-07-21 18:38:00,1.375,42.0775,0.93,89.0,400.0,125.0,-2.7362823,100.48742087500001,4.31875,1.4785936931058912,1.6532,0.2,-25.4,-19.150694444444444,-22.663888888888888,-10.083333333333332,40.5,8.100000000000001,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,118.58333333333333,False,7.161671091210877,2.0305812097825084,-10.237175240685339,-6.659921667224112,-0.17742659209331513,-0.3534812481107319,38.487414513367,5.438401814553077,0.3969633700017078,0.27183720307140025,15.16282475931466,12.490772777220332,22.486462296795573,9.7298520852226,-2.012585486633,2.661598185446924
2026-07-21 18:39:00,1.4049999999999998,42.10000000000001,0.93,89.0,400.0,127.0,-2.549629275,100.37450414999999,4.273,1.4447798975721065,1.5795000000000003,0.2,-25.4,-18.72,-22.39,-9.875,40.5,8.100000000000001,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,119.58333333333333,False,7.211782655621727,2.046111842783196,-10.158846281603541,-6.541375116161647,-0.3108926650749432,-0.19379488259096855,38.58476672842015,5.422573298868516,0.40749739640737626,0.29389006633827786,15.241153718396458,12.178624883838353,22.07910733492506,9.681205117409032,-1.9152332715798508,2.677426701131486
2026-07-21 18:40:00,1.505,42.105000000000004,0.93,88.5,401.0,129.0,-2.261104625,100.3593881,4.4910000000000005,1.5065891172154369,1.7679500000000006,0.21000000000000002,-24.1,-18.365000000000002,-22.07,-9.5,40.545,7.714285714285715,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,120.58333333333333,False,7.248624623728089,2.0741520988757616,-9.938605807840172,-6.3232959360287895,-0.36010450557775797,-0.02645830362921328,38.6701383202883,5.36447898151674,0.3804341881218559,0.2736361436405541,14.161394192159829,12.041704063971213,21.70989549442224,9.473541696370786,-1.8748616797116995,2.3498067327689753
2026-07-21 18:41:00,1.63,42.13000000000001,0.9279999999999999,88.0,400.5,130.0,-2.067508675,100.29239145,4.3469999999999995,1.448880622739497,1.605455555555555,0.21000000000000002,-24.1,-17.855,-21.674999999999997,-9.0,40.61,7.714285714285715,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,121.58333333333333,False,7.259354884520856,2.096130470323968,-9.743550642540782,-6.137106250711184,-0.3402640591287919,0.1317806768925054,38.75890762311596,5.332208455960345,0.40118645952009857,0.3087831872814839,14.35644935745922,11.717893749288816,21.334735940871205,9.131780676892506,-1.85109237688404,2.3820772583253707
2026-07-21 18:42:00,1.79,42.105000000000004,0.93,88.0,401.0,132.0,-1.896476675,100.061551075,4.253,1.4140143001325531,1.50435,0.21000000000000002,-24.1,-17.455,-21.43,-9.0,40.7,7.714285714285715,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,122.58333333333333,False,7.321022980560884,2.11345550438409,-9.575118138330112,-5.944064443002663,-0.3757160856337577,0.3170234819430306,38.79045895585237,5.2954044709478145,0.41907025680799515,0.33094673760608473,14.52488186166989,11.510935556997335,21.05428391436624,9.31702348194303,-1.9095410441476304,2.4188812433379008
2026-07-21 18:43:00,1.9949999999999999,42.120000000000005,0.9275,88.0,400.5,132.0,-1.73732745,100.03270202499999,4.175999999999999,1.386914646296911,1.4148999999999996,0.21000000000000002,-24.1,-17.300000000000004,-21.285,-9.0,40.97,7.714285714285715,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,123.58333333333333,False,7.339496288811446,2.1160785829523565,-9.434647471815506,-5.812232359221014,-0.25275640062657,0.4260992572807209,38.79666736314121,5.287467819627228,0.43102362400999894,0.34458263626396834,14.665352528184496,11.48776764077899,21.03224359937343,9.42609925728072,-2.173332636858788,2.4268178946584875
2026-07-21 18:44:00,2.1350000000000002,42.10000000000001,0.93,88.0,401.0,132.0,-1.6699028750000002,100.04691199999999,4.125,1.3743126674425306,1.3825499999999997,0.21000000000000002,-24.1,-17.300000000000004,-21.300000000000004,-8.9,41.050000000000004,7.699999999999999,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,124.58333333333333,False,7.353734977528504,2.1175782259090905,-9.333800404456516,-5.727451783589749,-0.1465351631984958,0.4637858366204454,38.75588818319092,5.268461547468344,0.4390605573079328,0.35099792270836705,14.766199595543485,11.572548216410254,21.153464836801508,9.363785836620446,-2.2941118168090853,2.4315384525316555
2026-07-21 18:45:00,2.295,42.07,0.9279444444444445,88.0,401.0,132.0,-1.6199684749999999,100.225633225,4.0920000000000005,1.363704454331508,1.3483000000000005,0.21000000000000002,-24.1,-17.378333333333334,-21.35777777777778,-9.0,41.233333333333334,7.673544973544974,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,125.58333333333333,False,7.367319925167056,2.1198063112849566,-9.225047735536757,-5.6299802022711525,-0.046205194113216774,0.525435398957558,38.71468863968302,5.253473062394852,0.44457414072360735,0.3566844069329733,14.874952264463245,11.748353131062181,21.311572583664564,9.525435398957558,-2.518644693650316,2.4200719111501225
2026-07-21 18:46:00,2.31,42.005,0.93,87.0,400.5,131.0,-1.588726,100.20798994999998,4.034,1.3579054330958682,1.3239999999999998,0.21000000000000002,-24.1,-17.4,-21.375,-9.0,41.394999999999996,7.619047619047619,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,126.58333333333333,False,7.291960759607347,2.1393142790773236,-9.093168933635255,-5.570537769768013,0.0903551144905699,0.4763783740318264,38.67360494013329,5.2120751120242845,0.44678802684379504,0.36526136137345533,15.006831066364747,11.829462230231986,21.46535511449057,9.476378374031826,-2.7213950598667083,2.406972507023334
2026-07-21 18:47:00,2.3999999999999995,41.95166666666667,0.93,87.0,400.5,129.0,-1.5303802750000002,100.147287725,3.9940000000000007,1.3526378092896585,1.29875,0.21000000000000002,-24.1,-17.405555555555555,-21.305000000000003,-9.0,41.5,7.619047619047619,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,127.58333333333333,False,7.251351488190142,2.1256870135320316,-9.091706603861235,-5.618304572132423,0.3033758672891645,0.3589524477132188,38.53653848771006,5.215549676563236,0.4492061229544868,0.36367028603984275,15.008293396138766,11.787250983423132,21.60837586728917,9.358952447713218,-2.963461512289939,2.4034979424843828
2026-07-21 18:48:00,2.4049999999999994,41.89999999999999,0.93,87.0,400.0,127.0,-1.5365219250000002,99.97762645,4.007,1.3741927007315853,1.3460499999999993,0.21000000000000002,-24.1,-17.870000000000005,-21.605,-9.5,41.125,7.619047619047619,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,128.58333333333334,False,7.200346017204761,2.1116589573411035,-9.156069031706147,-5.720719057189644,0.45367394424119023,0.21957310009016706,38.4166175061286,5.231518692747904,0.44349896651834053,0.34923549280803334,14.943930968293854,12.14928094281036,22.05867394424119,9.719573100090168,-2.7083824938713974,2.387528926299715
2026-07-21 18:49:00,2.5,41.82611111111111,0.93,87.0,400.0,126.0,-1.57991415,100.00862132500001,4.051,1.3992366946644537,1.4092500000000003,0.21000000000000002,-24.1,-18.26166666666667,-21.940555555555555,-9.5,40.7,7.619047619047619,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,129.58333333333334,False,7.181784408074651,2.10619296690699,-9.126989213618621,-5.7205030396633685,0.593142562269553,0.16808635519313253,38.29882120439187,5.224584651785364,0.435934056242991,0.3356559837348254,14.97301078638138,12.541163627003302,22.533698117825107,9.668086355193132,-2.401178795608132,2.394462967262255
2026-07-21 18:50:00,2.5,41.78,0.93,87.0,400.5,124.0,-1.56883235,99.98764019999999,4.08,1.4122781255952979,1.4446,0.21000000000000002,-24.1,-18.409999999999997,-22.090000000000003,-10.0,40.5,7.619047619047619,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,130.58333333333334,False,7.135387869656912,2.090772768908117,-9.181204551893087,-5.822501653293124,0.7526698265336632,8.787362037926405e-05,38.16819114980761,5.229882687384184,0.4282020719083661,0.32451859590038357,14.918795448106914,12.587498346706873,22.842669826533665,10.000087873620378,-2.331808850192388,2.3891649316634345
2026-07-21 18:51:00,2.5100000000000002,41.7,0.93,87.0,401.0,123.0,-1.5991401,99.9412432,3.8370000000000006,1.352700420088713,1.2518500000000004,0.2,-25.4,-18.85625,-22.36125,-10.375,40.2,8.0,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,131.58333333333334,False,7.110658111317577,2.083787533482793,-9.206194439417537,-5.875458264278281,0.8418932990553505,-0.10384962280734794,38.04370954623411,5.223022244542325,0.460387500013129,0.3508453245097203,16.19380556058246,12.980791735721718,23.20314329905535,10.271150377192653,-2.156290453765891,2.7769777554576747
2026-07-21 18:52:00,2.5150000000000006,41.63000000000001,0.93,87.0,400.5,120.0,-1.643467025,99.89351107499999,3.8770000000000007,1.3777821120385445,1.3131000000000004,0.2,-25.4,-19.330000000000002,-22.72,-10.55,40.10000000000001,8.0,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,132.58333333333334,False,7.035576450426023,2.0622841779341385,-9.3002075242777,-6.028805090948323,1.0688509420496501,-0.31876490507866956,37.86707490540863,5.2450302469450785,0.4489435190821872,0.3319145213931105,16.099792475722296,13.301194909051679,23.78885094204965,10.231235094921331,-2.23292509459138,2.7549697530549215
2026-07-21 18:53:00,2.505,41.60000000000001,0.93,87.0,400.0,118.0,-1.7984771250000002,100.027647375,3.9370000000000003,1.4120736650376964,1.3983499999999998,0.2,-25.4,-19.85,-23.095,-11.0,40.0,8.0,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,133.58333333333334,False,6.984531619576664,2.047730831391007,-9.372005955248717,-6.137272934000113,1.209302901049976,-0.4580468895102442,37.76907076865655,5.264369498700372,0.4363258390920387,0.31042027429040275,16.02799404475128,13.71272706599989,24.304302901049976,10.541953110489755,-2.2309292313434526,2.735630501299628
2026-07-21 18:54:00,2.5,41.51,0.9300000000000002,87.0,400.5,117.0,-1.8238448999999997,99.9977016,3.707,1.3444136424522233,1.1975999999999996,0.19,-26.8,-20.28,-23.43,-12.0,39.89999999999999,8.421052631578947,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,134.58333333333334,False,6.957720853799611,2.0407311845828646,-9.408943682309717,-6.201250210700173,1.28850564757477,-0.5714513215760462,37.636368116298,5.257633084002605,0.4672105883673664,0.34120983076610945,17.391056317690285,14.078749789299827,24.71850564757477,11.428548678423954,-2.26363188370199,3.163419547576342
2026-07-21 18:55:00,2.5,41.5,0.929,87.0,401.0,117.0,-1.9769859250000001,99.959554025,3.763,1.3677667926722883,1.2594500000000002,0.19,-26.8,-20.505,-23.684999999999995,-12.0,39.83,8.35263157894737,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,135.58333333333334,False,6.959537617610094,2.0402070703006308,-9.403556826467401,-6.200811772660005,1.291887049976212,-0.5875988236126222,37.61920976205022,5.250963756522045,0.45930315966993585,0.32959413160413,17.3964431735326,14.304188227339994,24.976887049976206,11.412401176387378,-2.21079023794978,3.101667822425326
2026-07-21 18:56:00,2.495,41.464999999999996,0.93,87.0,400.0,117.0,-1.800880425,100.254100925,3.808,1.3829392300863528,1.3022999999999998,0.19,-26.8,-20.52,-23.699999999999996,-12.0,39.7475,8.31578947368421,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,136.58333333333334,False,6.951976052438328,2.042020556654178,-9.425294533521107,-6.2128072444864815,1.278675449884704,-0.573117468412853,37.602186885035536,5.259214870866214,0.4522420717107639,0.3227593984889754,17.374705466478893,14.307192755513519,24.9786754498847,11.426882531587147,-2.145313114964466,3.0565746028179968
2026-07-21 18:57:00,2.3999999999999995,41.425,0.93,87.0,400.0,117.0,-1.90782545,100.2568666,3.8360000000000007,1.391811851255587,1.3282000000000007,0.19,-26.8,-20.5,-23.654999999999994,-12.0,39.7,8.321052631578947,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,137.58333333333334,False,6.940300710562566,2.041552847427657,-9.497639672879965,-6.2789446725360545,1.2153395104639984,-0.6260273493690385,37.5723271117093,5.262392324759761,0.4472861969565779,0.31825823024407107,17.302360327120034,14.221055327463946,24.870339510463992,11.37397265063096,-2.1276728882907037,3.0586603068191867
2026-07-21 18:58:00,2.315,41.39999999999999,0.93,87.0,400.0,117.0,-1.7928695000000001,100.25906,3.85,1.3960909471887875,1.34085,0.19,-26.8,-20.455,-23.605,-12.0,39.7,8.31578947368421,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,138.58333333333334,False,6.930549982655913,2.040960303955633,-9.560832260509953,-6.336427803866834,1.1587300045267992,-0.6701090191552275,37.55587906220845,5.266341358336156,0.44448853126594,0.31596369391262014,17.23916773949005,14.118572196133165,24.7637300045268,11.329890980844773,-2.1441209377915555,3.0494481153480546
2026-07-21 18:59:00,2.3,41.404999999999994,0.93,87.0,400.5,117.0,-1.813964775,100.16106847500001,3.859,1.3994486360998257,1.3513055555555555,0.19,-26.8,-20.5,-23.654999999999998,-12.0,39.7,8.31578947368421,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,139.58333333333334,False,6.931800825266218,2.040081930576184,-9.564211303201702,-6.343747987008743,1.1550521958671616,-0.6891195995519557,37.55371961625764,5.262191293972154,0.4432904093357596,0.31402331684562446,17.2357886967983,14.156252012991256,24.810052195867158,11.310880400448044,-2.146280383742365,3.053598179712057
2026-07-21 19:00:00,2.2199999999999998,41.404999999999994,0.93,88.0,400.0,117.0,-1.800880325,100.372644475,3.904888888888889,1.398624757989582,1.3628888888888884,0.19,-26.8,-20.560000000000002,-23.71,-12.0,39.69500000000001,8.409941520467836,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,140.58333333333334,False,6.968922828017007,2.0144644063441133,-9.791634069229119,-6.506452616458519,1.0449937143165626,-0.7314268768821324,37.51454311152111,5.32110308958959,0.43967109620009714,0.3057088754783055,17.008365930770882,14.053547383541483,24.754993714316562,11.268573123117868,-2.1804568884789006,3.088838430878246
2026-07-21 19:01:00,2.2,41.435,0.9295,88.0,400.5,117.0,-1.824378925,100.21595335,3.928000000000001,1.4103875706634765,1.3927444444444448,0.19,-26.8,-20.689999999999998,-23.840000000000003,-12.0,39.7,8.368421052631579,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,141.58333333333334,False,6.971355109181404,2.01309238804075,-9.794768801282226,-6.5126721645183965,1.036720058669382,-0.7445621194818834,37.5368953581476,5.3199826495040545,0.4365514396438145,0.2993925271178728,17.005231198717773,14.177327835481602,24.876720058669385,11.255437880518116,-2.1631046418523994,3.0484384031275242
2026-07-21 19:02:00,2.2,41.43111111111111,0.9279999999999999,88.0,400.0,117.0,-1.6899299749999999,100.5572785,3.933888888888889,1.4116397369524796,1.397088888888889,0.19,-26.8,-20.699999999999996,-23.873888888888892,-12.0,39.7,8.357894736842104,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,142.58333333333334,False,6.968884737894657,2.0136818775770253,-9.801184444965589,-6.513640460811172,1.0262029075942727,-0.7302422229631682,37.54226813006332,5.3256471027082135,0.43550667906765506,0.29897579519807593,16.99881555503441,14.186359539188825,24.900091796483164,11.269757777036832,-2.1577318699366828,3.03224763413389
2026-07-21 19:03:00,2.19,41.419999999999995,0.93,84.0,401.0,413.0,-1.7351914000000002,100.45017929999999,3.9019999999999997,1.4134608418459753,1.3990999999999998,0.19,-26.8,-20.699999999999996,-23.880000000000003,-12.0,39.7,8.289473684210526,frost_development,frost_cycle_000026,2026-07-21,仅有传感器信号,143.58333333333334,False,13.559837575495973,4.414072936628599,-1.1347986591236345,8.148209526483232,-21.480894274785577,20.039677376932485,49.3547575696484,2.7815931752667677,0.7122384410377218,0.679783079677529,25.665201340876365,28.848209526483227,2.399105725214426,32.03967737693249,9.654757569648396,5.507880508943758
2026-07-21 19:21:00,0.725,43.61,0.8652500000000001,75.0,401.0,182.0,-1.032905525,93.01116775,7.974,2.819382771428784,5.351299999999999,0.38950000000000007,-6.24,-2.1550000000000002,-5.275,4.0,44.5,4.477529497066771,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,0.08333333333333333,True,7.826865900825409,2.791373428944454,-6.491979325641034,-2.40004377230446,-4.627736259490081,4.018509444368394,42.8979383649945,4.50520306320923,-0.018798597170174514,-0.010034251309371411,-0.25197932564103365,-0.24504377230445984,0.6472637405099197,0.018509444368394412,-1.602061635005498,-0.027673566142458306
2026-07-21 19:22:00,0.24,43.555,0.748,75.0,400.0,168.0,-1.580314725,92.283026175,7.731,2.725592080905958,5.089499999999999,0.38,-7.0,-3.0700000000000003,-5.515,3.325,44.23,4.66578947368421,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,1.0833333333333333,True,7.462975053137001,2.671584597123789,-7.186904609404634,-3.312445735197727,-4.219206302405244,2.9526475908537058,42.42141420753322,4.6788478077903015,-0.03591395454957835,-0.020215524464511914,-0.1869046094046336,-0.24244573519772672,1.295793697594756,-0.3723524091462944,-1.8085857924667792,-0.013058334106091252
2026-07-21 19:23:00,-0.27999999999999997,44.1,0.8380000000000001,75.0,400.5,165.0,-2.108097075,91.456893175,7.1240000000000006,2.558846450346146,4.5322,0.37,-7.8,-4.02,-4.192500000000001,2.05,42.540000000000006,4.8108108108108105,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,2.0833333333333335,True,7.373297491522026,2.6384775463004413,-7.582939737701519,-3.7568048778070184,-4.071002719228543,2.5844793332445906,42.80744651482057,4.777416723029905,0.033810854886660024,0.03018069873891871,0.21706026229848074,0.26319512219298113,0.12149728077145738,0.5344793332445907,0.2674465148205627,0.03339408778090558
2026-07-21 19:24:00,-0.8400000000000001,44.505,0.9225000000000001,75.0,400.5,160.0,-2.464447025,90.67877852499998,7.175999999999999,2.5893984772489445,4.596799999999999,0.3645,-8.295,-4.445,-4.07375,2.0,42.705,4.883631655802611,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,3.0833333333333335,True,7.223142581236409,2.591891170143426,-8.085401896940503,-4.3421634782479455,-3.8184150491244884,2.036120453143531,42.9965296642562,4.887268465104217,0.006526602611842791,0.0009617274533728626,0.20959810305949667,0.10283652175205482,0.25533495087551206,0.03612045314353107,0.29152966425620264,-0.0036368093016063696
2026-07-21 19:25:00,-1.2349999999999999,44.8,1.035,75.0,400.5,158.0,-2.6943588,90.39381625,7.004,2.5224511022596356,4.427499999999999,0.36,-8.7,-4.794999999999999,-3.2199999999999998,2.0,43.09,4.9944444444444445,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,4.083333333333333,True,7.147668482891218,2.5741031758511914,-8.417308570589084,-4.715101274403883,-3.6080317627911747,1.7089339456675425,43.168414244017654,4.944756500035636,0.02010004846127178,0.020066046332612775,0.2826914294109155,0.07989872559611566,-0.3880317627911749,-0.29106605433245747,0.07841424401765096,0.049687944408808526
2026-07-21 19:26:00,-1.5,45.065000000000005,1.1099999999999999,75.0,400.5,158.0,-2.812919625,90.462338825,7.045999999999999,2.5380493829678645,4.46265,0.36,-8.7,-5.02,-1.9099999999999997,1.5,43.36,5.0,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,5.083333333333333,True,7.132124069478104,2.571483991631382,-8.593961457723104,-4.889982395729001,-3.570854280069536,1.6040636771646246,43.40053625935002,4.979656687543494,0.012075514760977346,0.013002067589114596,0.10603854227689524,0.13001760427099818,-1.6608542800695365,0.10406367716462461,0.04053625935002003,0.020343312456505558
2026-07-21 19:27:00,-1.7,45.2,1.1829999999999998,75.0,400.5,158.0,-2.8664589499999997,90.40349617499999,7.111999999999999,2.5729188680217443,4.54655,0.36,-8.7,-5.035,-2.145,1.5,43.545,5.0,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,6.083333333333333,True,7.11461550246265,2.571596691309832,-8.74277667103037,-5.042977744406313,-3.4968567336195298,1.4897586548505029,43.50446374064998,4.996585826154115,0.000367623866918132,-0.000514146217554412,-0.04277667103037075,-0.007977744406312937,-1.3518567336195297,-0.01024134514949715,-0.04053625935002003,0.003414173845884605
2026-07-21 19:28:00,-1.76,45.36,1.2465000000000002,73.0,400.0,158.0,-2.79489515,90.43806745,7.019,2.622247476229203,4.53035,0.3635,-8.385,-4.885,-3.14,1.5,43.685,4.897067950289875,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,7.083333333333333,True,7.0163844975373495,2.623569652941115,-8.462899608266133,-4.877022255593687,-3.261497280771458,1.5102413451494971,43.74235288072279,4.918813496495945,-0.00037277068603769337,0.0005039609718118232,-0.07789960826613296,0.007977744406312937,-0.12149728077145783,0.01024134514949715,0.05735288072278877,-0.021745546206069832
2026-07-21 19:29:00,-1.8,45.3,1.249,73.0,400.5,153.0,-2.8178596250000005,90.35404757500001,7.219333333333334,2.686314113589446,4.720883333333334,0.36216666666666664,-8.504999999999999,-4.799999999999999,-4.710000000000001,1.5,43.7,4.945674180622972,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,8.083333333333334,True,6.896338026423321,2.5847503607339943,-8.629220997775855,-5.152223340016203,-2.891280365691842,1.1084935909301141,43.482731926620446,4.9490883544688575,-0.04683577076304202,-0.039293447598788944,-0.12422099777585593,-0.35222334001620403,1.8187196343081586,-0.3915064090698859,-0.21726807337955734,-0.003414173845885493
2026-07-21 19:30:00,-1.81,45.3,1.25,73.0,401.0,152.0,-2.82466885,90.14671552500002,6.9990000000000006,2.595779612471185,4.4919722222222225,0.36,-8.7,-5.025,-2.665,1.5,43.7,5.0,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,9.083333333333334,True,6.874754338291758,2.576303639377984,-8.657223328969629,-5.205893200235759,-2.812079560448468,1.0191761210354064,43.43554328375899,4.95179349137867,-0.018072742034752398,-0.007559657485832316,0.04277667103037075,-0.18089320023575883,-0.14707956044846782,-0.48082387896459355,-0.2644567162410141,0.04820650862133036
2026-07-21 19:31:00,-1.8944444444444444,45.29,1.25,73.0,401.0,152.0,-2.833747825,90.088731225,6.993,2.592496890395701,4.4851,0.36,-8.7,-5.175000000000001,-1.525,1.125,43.68,5.0,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,10.083333333333334,False,6.8660239020348,2.5754756095522167,-8.717888988372579,-5.260673320692654,-2.868237261511103,0.9798636726911805,43.43332307190636,4.95723764118382,-0.01849339585426879,-0.006608985455095695,-0.017888988372579462,-0.08567332069265365,-1.3432372615111032,-0.14513632730881953,-0.24667692809364183,0.04276235881618007
2026-07-21 19:32:00,-1.8999999999999997,45.285,1.2645,73.0,401.0,152.0,-2.881679525,89.935330375,7.026,2.60853637523125,4.5222999999999995,0.36,-8.7,-5.180000000000001,-1.4,1.0,43.61,5.0,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,11.083333333333334,False,6.863766840804659,2.5764116130995816,-8.728009318294486,-5.274521344626732,-2.8310126252610166,0.9622357573668714,43.42073433013046,4.9547210665674655,-0.023636169898848314,-0.012468800392116064,-0.028009318294486718,-0.09452134462673101,-1.4310126252610167,-0.03776424263312861,-0.18926566986954185,0.04527893343253453
2026-07-21 19:33:00,-1.8999999999999997,45.31,1.3308333333333335,73.0,400.0,152.0,-2.8872871250000003,89.72804599999999,7.05,2.624488276888723,4.5539,0.36,-8.7,-5.1450000000000005,-1.4049999999999998,1.0,43.64500000000001,5.0,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,12.083333333333334,False,6.854232020819576,2.5814629142421874,-8.762519560232485,-5.317042655426451,-2.656091983551602,0.9351233617216992,43.42293913772424,4.957792563828004,-0.02856162128532902,-0.01666704658399709,-0.06251956023248617,-0.17204265542645025,-1.2510919835516021,-0.06487663827830081,-0.22206086227576805,0.04220743617199574
2026-07-21 19:34:00,-1.8999999999999997,45.32,1.34,73.0,400.0,152.0,-2.8633881,89.566109775,7.066000000000001,2.6300899133053957,4.56865,0.36,-8.7,-5.142222222222223,-1.5,1.0,43.7,5.0,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,13.083333333333334,False,6.853989961017368,2.5818834637623684,-8.764578424971496,-5.32151957871188,-2.6301532347773247,0.9294637045191765,43.427202796399214,4.957281711956906,-0.03093235329909394,-0.018671040044843767,-0.06457842497149713,-0.1792973564896565,-1.1301532347773247,-0.07053629548082352,-0.2727972036007884,0.04271828804309408
2026-07-21 19:35:00,-1.955,45.44,1.334,73.0,400.5,152.0,-2.8661918500000003,89.39477955000001,7.085,2.636622410183112,4.5876,0.36,-8.7,-5.175000000000001,-1.68,1.0,43.7,5.0,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,14.083333333333334,False,6.859405581740681,2.578300282123411,-8.77735363111799,-5.33204895248041,-2.676713837048359,0.9336770448150256,43.541386673434175,4.968990258404267,-0.03288833348181619,-0.022620378419098808,-0.07735363111799032,-0.15704895248040973,-0.996713837048359,-0.06632295518497444,-0.1586133265658276,0.03100974159573333
2026-07-21 19:36:00,-2.0,45.4,1.333,73.0,400.5,152.0,-2.9321479750000004,89.33445872499999,7.090000000000001,2.637199092160583,4.5913,0.36,-8.7,-5.200000000000001,-1.5750000000000002,1.0,43.7,5.0,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,15.083333333333334,False,6.852614569409135,2.5783549003880637,-8.814241905062008,-5.366020058921994,-2.7096548209008127,0.9032028379632075,43.507779414340675,4.968504785066122,-0.03464158507478032,-0.02282237862741976,-0.11424190506200915,-0.16602005892199312,-1.1346548209008125,-0.09679716203679245,-0.19222058565932798,0.0314952149338783
2026-07-21 19:37:00,-2.0,45.5,1.34,73.0,400.0,152.0,-2.8647231,89.0481136,7.099,2.6418745447449012,4.602377777777778,0.36,-8.7,-5.200000000000001,-1.73,1.0,43.7,5.0,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,16.083333333333332,False,6.856019938147327,2.577807909589071,-8.809085857561849,-5.356297970708994,-2.69559796998353,0.9408516543060477,43.60715413370596,4.983394813573323,-0.03544039603804494,-0.024853145541803734,-0.10908585756184941,-0.15629797070899265,-0.9655979699835302,-0.05914834569395233,-0.09284586629404146,0.016605186426676966
2026-07-21 19:38:00,-2.0,45.5,1.336,73.0,400.0,152.0,-2.8760719249999998,88.87153807499999,7.104888888888889,2.6434336692897,4.607838888888889,0.36,-8.7,-5.200000000000001,-1.79,1.0,43.72,5.0,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,17.083333333333332,False,6.856406901324767,2.577553998438072,-8.807565717117741,-5.353659913933986,-2.706892635899859,0.9446392741297842,43.60944660100232,4.9840650550303955,-0.03624084613707956,-0.025558987664874966,-0.10756571711774221,-0.1536599139339847,-0.9168926358998588,-0.05536072587021579,-0.11055339899768057,0.01593494496960446
2026-07-21 19:39:00,-2.0,45.5,1.337,73.0,400.0,152.0,-2.914524075,88.67960825,7.110000000000001,2.6487352382371574,4.616600000000001,0.36,-8.7,-5.210000000000001,-1.8849999999999998,1.0,43.71000000000001,5.0,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,18.083333333333332,False,6.856310160530406,2.577617476225822,-8.807945752228768,-5.354319428127738,-2.704068969420777,0.9436923691738504,43.60887348417823,4.983897494666127,-0.03700092812749434,-0.027590502728693123,-0.10794575222876901,-0.14431942812773713,-0.8190689694207771,-0.056307630826149646,-0.10112651582177534,0.016102505333872585
2026-07-21 19:40:00,-2.0,45.5,1.3345000000000002,71.0,400.5,152.0,-2.781410225,88.76377127500001,6.907,2.6737123936453844,4.5098,0.36,-8.7,-5.0649999999999995,-2.655,1.0,43.7,4.944444444444445,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,19.083333333333332,False,6.76462296918631,2.627441220023378,-8.470827600545254,-5.129430714806408,-2.603570971331971,0.9759842270480248,43.710699455513236,4.884562134359138,-0.021047297308694812,-0.017610735977414027,0.229172399454745,-0.0644307148064085,0.05142902866802901,-0.02401577295197521,0.010699455513233147,0.059882310085306756
2026-07-21 19:41:00,-2.0,45.41,1.338,71.0,401.0,150.0,-2.75430685,88.763914275,6.917,2.6741781074541984,4.5177499999999995,0.36,-8.7,-4.995,-3.4899999999999998,1.0,43.7,4.944444444444445,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,20.083333333333332,False,6.715058186087869,2.6129512546076192,-8.53262630866314,-5.2406221423231765,-2.434402875015113,0.7914157955411821,43.536293428965024,4.884774579091861,-0.030072980503804247,-0.023432068523518312,0.1673736913368593,-0.24562214232317636,1.0555971249848866,-0.20858420445881787,-0.16370657103497877,0.059669865352583784
2026-07-21 19:42:00,-1.9049999999999998,45.32,1.3399999999999999,71.0,400.0,150.0,-2.7878188,88.65543217500002,6.882,2.6621794127886735,4.48645,0.36,-8.7,-5.0,-3.0,1.0,43.675,4.944444444444445,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,21.083333333333332,False,6.713429038151276,2.616887145411484,-8.492426737669971,-5.1988909427134,-2.378656831137679,0.8313161071674086,43.45771146735012,4.879559008139024,-0.02510951719170107,-0.017307688433032542,0.20757326233002793,-0.19889094271340024,0.621343168862321,-0.16868389283259144,-0.21728853264987436,0.06488543630542054
2026-07-21 19:43:00,-1.8999999999999997,45.260000000000005,1.3365,71.0,401.0,150.0,-2.838554375,88.698109775,6.87,2.659760866970152,4.47445,0.36,-8.7,-5.09,-2.7300000000000004,1.0,43.60000000000001,4.944444444444445,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,22.083333333333332,False,6.715107512587728,2.616447601496717,-8.483274452070034,-5.20014860856354,-2.373028221379453,0.7905091178688374,43.385753455581764,4.86198817242593,-0.023066270662371435,-0.01655422621445135,0.2167255479299648,-0.11014860856354058,0.3569717786205473,-0.20949088213116263,-0.21424654441824487,0.08245627201851491
2026-07-21 19:44:00,-1.9249999999999998,45.19,1.3360000000000003,71.0,400.0,150.0,-2.79903405,88.92828265,6.860000000000001,2.660152044687135,4.468900000000001,0.36,-8.7,-5.1,-2.46,1.0,43.535,4.944444444444445,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,23.083333333333332,False,6.703519465262901,2.6184962047600746,-8.523459605137639,-5.229247714282291,-2.4039557578479416,0.7872442557157396,43.33800819137119,4.868434908883454,-0.023343041748139948,-0.01590830639789953,0.17654039486236073,-0.12924771428229143,0.05604424215205839,-0.21275574428426036,-0.19699180862880894,0.07600953556099022
2026-07-21 19:45:00,-1.9625,45.155000000000015,1.334,71.0,400.5,150.0,-2.782344825,88.899767225,6.866,2.664648581518997,4.4778,0.36,-8.7,-5.1325,-2.5875000000000004,1.0,43.5,4.9,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,24.083333333333332,False,6.7002304512734545,2.6178725842330435,-8.547562313025661,-5.255701426335625,-2.428449836917813,0.7483763195399261,43.30087033198488,4.862243212127398,-0.02474087271058556,-0.017867942682801452,0.1524376869743378,-0.12320142633562448,0.15905016308218745,-0.2516236804600739,-0.199129668015118,0.037756787872602615
2026-07-21 19:46:00,-1.8999999999999997,45.114999999999995,1.3365,71.0,401.0,150.0,-2.842292775,88.9577039,6.869,2.6688684548089805,4.483711111111111,0.36,-8.7,-5.19,-2.1550000000000002,1.0,43.49,4.894444444444445,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,25.083333333333332,False,6.705758915802717,2.6187868894091637,-8.503933913528392,-5.222893649177691,-2.373827742428494,0.7467146969124915,43.247753626926254,4.84712395947286,-0.02434341679248142,-0.01912395605856876,0.19606608647160684,-0.032893649177690776,-0.2188277424284939,-0.2532853030875085,-0.24224637307374763,0.0473204849715847
2026-07-21 19:47:00,-1.8999999999999997,45.10000000000001,1.338,71.0,400.0,150.0,-2.9320145,89.150730525,6.87,2.676067895398271,4.49135,0.36,-8.7,-5.200000000000001,-2.4094444444444445,1.0,43.46888888888889,4.888888888888889,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,26.083333333333332,False,6.6999172007342755,2.620368034782761,-8.519504374216421,-5.228930950378355,-2.3821953683103425,0.7689120863362232,43.24904659036531,4.856958481144691,-0.025385806148034762,-0.021256502856144666,0.18049562578357836,-0.028930950378353693,0.02724907613410199,-0.2310879136637768,-0.21984229852358084,0.03193040774419842
2026-07-21 19:48:00,-1.8999999999999997,45.065000000000005,1.34,71.0,400.0,150.0,-3.0918311500000004,89.43492979999999,6.8870000000000005,2.6928186293662577,4.5201,0.36,-8.7,-5.200000000000001,-2.9299999999999997,1.0,43.3,4.888888888888889,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,27.083333333333332,False,6.697467161300898,2.621059646061265,-8.525251210997387,-5.2357401609830685,-2.3767410231916006,0.7564472092969606,43.21459005324856,4.853035446944725,-0.028299181486735048,-0.027377852088496635,0.17474878900261182,-0.035740160983067426,0.5532589768083991,-0.24355279070303937,-0.0854099467514402,0.03585344194416429
2026-07-21 19:49:00,-1.8999999999999997,45.05,1.3410555555555557,73.0,400.0,150.0,-3.2764816250000006,89.53392275,7.122,2.6905964859362044,4.654299999999999,0.36,-8.7,-5.3374999999999995,-3.6650000000000005,0.575,43.3,4.9013888888888895,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,28.083333333333332,False,6.7906917469577,2.5707642407317928,-8.857525997567501,-5.460681630590102,-2.475140151449902,0.7069185435865178,43.091101831473026,4.9452633919768125,-0.048788586698951475,-0.04661347131944704,-0.15752599756750207,-0.12318163059010256,1.1898598485500984,0.1319185435865179,-0.20889816852697152,-0.04387450308792307
2026-07-21 19:50:00,-1.9549999999999998,45.075,1.34,73.0,400.5,150.0,-3.7683486999999998,89.17423897500001,6.840000000000001,2.5731324513888287,4.3751,0.35,-9.5,-5.8149999999999995,-2.625,0.5,43.3,5.085714285714286,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,29.083333333333332,False,6.789504095476575,2.5690275583959745,-8.885715775438742,-5.489373858810954,-2.5082631158210544,0.6777570684449455,43.11203828336784,4.946404823232362,-0.007437347973185293,-0.001597839221085362,0.6142842245612581,0.3256261411890451,0.11673688417894557,0.17775706844494554,-0.18796171663215944,0.13930946248192466
