timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-21 19:51:00,-2.104444444444445,45.10000000000001,1.34,73.0,400.0,150.0,-3.969421425,89.373512275,6.865444444444444,2.5944581380890304,4.412644444444444,0.35,-9.5,-5.927222222222222,-2.900555555555556,0.5,43.3225,5.050476190476191,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,30.083333333333332,False,6.774441597860582,2.5674952926999453,-8.993426158854424,-5.580970194026196,-2.613672245969018,0.6351543894341215,43.15695939986195,4.9662282900938255,-0.01343326165991332,-0.010501614342097287,0.5065738411455758,0.34625202819602663,0.2868833095865382,0.1351543894341215,-0.16554060013805127,0.08424790038236551
2026-07-21 19:52:00,-2.2,45.055,1.3365,73.0,401.0,150.0,-4.1030693,89.757753425,6.9319999999999995,2.619524538236468,4.479099999999999,0.35,-9.5,-5.955,-4.445,0.5,43.3,5.028571428571429,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,31.083333333333332,False,6.767458795585909,2.5656356339785007,-9.052680090752936,-5.643238615106797,-2.6747672670319487,0.5556615550773437,43.10796644431538,4.95789866774798,-0.024313587918911805,-0.021004114358359693,0.44731990924706366,0.31176138489320326,1.7702327329680516,0.055661555077343716,-0.19203355568461689,0.07067276082344964
2026-07-21 19:53:00,-2.215,45.10000000000001,1.3335000000000001,73.0,400.5,148.0,-4.339122724999999,89.92169262499999,6.934111111111111,2.615577608822772,4.478411111111111,0.35,-9.5,-6.03,-4.9799999999999995,0.3,43.3,5.0600000000000005,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,32.083333333333336,False,6.721060909340341,2.5496232970377886,-9.116160171080724,-5.74111392013902,-2.545694624303409,0.4397236953002888,43.08349294001307,4.985812035365882,-0.03169889466031939,-0.025868257425169627,0.38383982891927637,0.2888860798609798,2.4343053756965904,0.13972369530028883,-0.21650705998692388,0.07418796463411859
2026-07-21 19:54:00,-2.3,45.10000000000001,1.34,73.0,401.0,147.0,-4.59159845,89.80314905,6.855,2.584646708393032,4.39775,0.3485,-9.635,-6.375,-3.5700000000000003,0.0,43.3,5.107698641416221,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,33.083333333333336,False,6.691763763715016,2.540646995596017,-9.19886794084086,-5.845671319545565,-2.500791586496085,0.3129650944252946,43.039633058506126,4.993341321666158,-0.02439360414515912,-0.017318310207315113,0.43613205915914044,0.5293286804544346,1.0692084135039153,0.3129650944252946,-0.26036694149387074,0.11435731975006291
2026-07-21 19:55:00,-2.5,45.09500000000001,1.344,73.0,400.0,147.0,-4.7936058,90.1586366,6.595999999999999,2.507508078312107,4.1602,0.33999999999999997,-10.400000000000002,-6.6,-2.9299999999999997,-0.5,43.29,5.223529411764707,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,34.083333333333336,False,6.6671745724740115,2.539882284122437,-9.354271020076297,-5.9778160123969215,-2.6349193949868734,0.24986044975899907,43.06629286981277,5.019104010945849,0.010675372558544116,0.01274634104608341,1.0457289799237053,0.6221839876030781,0.2950806050131263,0.7498604497589991,-0.2237071301872291,0.20442540081885774
2026-07-21 19:56:00,-2.6550000000000002,45.04,1.3415,73.0,401.0,147.0,-4.885997724999999,90.73046835,6.647,2.533493099022074,4.2166999999999994,0.33999999999999997,-10.400000000000002,-6.7,-3.885,-0.5,43.2,5.176470588235295,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,35.083333333333336,False,6.653758387522948,2.5375509760024366,-9.457032231336884,-6.079770664421056,-2.7327391396096905,0.14085264667627492,43.0123462842938,5.014135734242904,0.0010157248173634503,0.0015991312169638672,0.9429677686631184,0.6202293355789443,1.1522608603903093,0.640852646676275,-0.1876537157062046,0.162334853992391
2026-07-21 19:57:00,-2.8249999999999997,45.005,1.3431111111111111,73.0,400.5,147.0,-5.1555633499999995,91.13216217499999,6.696,2.553521475196118,4.2677,0.33999999999999997,-10.400000000000002,-6.869999999999999,-5.424999999999999,-0.5,43.195,5.176470588235295,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,36.083333333333336,False,6.6327034139312095,2.5368481302215966,-9.588324110895432,-6.194794089829201,-2.8475864102347455,0.06976829744751131,43.00101691626196,5.0291132899432185,-0.009543105144101949,-0.006572464774651232,0.8116758891045706,0.6752059101707983,2.5774135897652535,0.5697682974475113,-0.19398308373803985,0.14735729829207678
2026-07-21 19:58:00,-3.0,44.995,1.3455000000000001,73.0,401.0,145.0,-5.35383225,91.600185025,6.715999999999999,2.561705959941694,4.2878,0.33999999999999997,-10.400000000000002,-7.045,-6.215,-0.9,43.13611111111112,5.176470588235295,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,37.083333333333336,False,6.571647406481862,2.518946673847462,-9.761071140278954,-6.402977561822135,-2.7973797832209977,-0.16479627031281419,42.918507631754224,5.051119564521878,-0.02196596752524438,-0.016975066021910346,0.6389288597210481,0.6420224381778645,3.417620216779002,0.7352037296871858,-0.21760347935689595,0.12535102371341722
2026-07-21 19:59:00,-3.1350000000000007,44.955,1.34,73.0,400.0,144.0,-5.535144750000001,91.93254565000001,6.536,2.4966637879827083,4.11285,0.3315,-11.165,-7.295,-6.109999999999999,-1.0,43.10000000000001,5.3093093093093096,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,38.083333333333336,False,6.529050376901321,2.511134054563232,-9.899289314322269,-6.541444734291554,-2.8385805475304133,-0.27153969414228446,42.87241956100617,5.077824899380966,-0.001064415603724722,0.005762442890784092,1.26571068567773,0.7535552657084459,3.271419452469586,0.7284603058577155,-0.22758043899384006,0.23148440992834374
2026-07-21 20:00:00,-3.2383333333333333,44.904999999999994,1.342111111111111,73.0,400.5,144.0,-5.516719775,92.467040425,6.440555555555556,2.4628334546018817,4.020105555555556,0.33,-11.3,-7.455,-6.949444444444445,-1.3250000000000002,43.08,5.333333333333334,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,39.083333333333336,False,6.5180928960174995,2.5102420832920997,-9.973276067679308,-6.6144466808061155,-2.8952867814004213,-0.3471244651893591,42.82433850374464,5.0744501414822185,0.011895709634534124,0.018886078361033287,1.326723932320693,0.8405533191938845,4.054157663044024,0.9778755348106412,-0.2556614962553567,0.2588831918511154
2026-07-21 20:01:00,-3.3449999999999998,44.864999999999995,1.344,73.0,400.0,143.0,-5.4635810750000005,93.14744974999999,6.4719999999999995,2.4799312671931744,4.0566499999999985,0.33,-11.3,-7.584999999999999,-8.325,-1.45,43.0,5.333333333333334,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,40.083333333333336,False,6.47985878024354,2.5026084839578457,-10.087993797249693,-6.738585525502033,-2.890539693746577,-0.46276159744142303,42.763353153485184,5.0919350120796985,0.0012128011597261068,0.009061432065797015,1.2120062027503078,0.8464144744979665,5.434460306253422,0.987238402558577,-0.23664684651481593,0.24139832125363547
2026-07-21 20:02:00,-3.4,44.78,1.346,73.0,400.0,143.0,-5.398426075,94.115730225,6.517999999999999,2.500864022118966,4.1030999999999995,0.32875,-11.412500000000001,-7.734375,-9.68125,-1.5,42.85625,5.339949109414759,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,41.083333333333336,False,6.468918739121525,2.5034623604338253,-10.139449099591872,-6.787895341715559,-2.9219015297933666,-0.513965645011663,42.686063131406684,5.087099923561816,-0.0075872433798942485,0.0010378978953008433,1.2730509004081298,0.9464796582844412,6.759348470206634,0.986034354988337,-0.17018686859331922,0.25284918585294314
2026-07-21 20:03:00,-3.4,44.7,1.3425,75.0,400.0,142.0,-5.435276,93.51719505,6.438,2.388087537261546,3.9435999999999996,0.31999999999999995,-12.2,-8.02,-9.98,-1.95,42.765,5.548584905660378,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,42.083333333333336,False,6.5354990991424735,2.446155353428663,-10.506292294194438,-7.068084942342382,-2.956761778644445,-0.6488113234076467,42.46405837796098,5.18134630073175,0.014918386134467831,0.023738400787066127,1.6937077058055614,0.9519150576576179,7.023238221355555,1.3011886765923533,-0.3009416220390193,0.3672386049286276
2026-07-21 20:04:00,-3.6,44.7,1.3445,75.0,400.5,142.0,-5.59602735,92.38187605,6.431999999999999,2.3905862355930814,3.9417333333333326,0.31377777777777777,-12.822222222222223,-8.569999999999999,-10.89,-2.0,42.71055555555556,5.652914270187038,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,43.083333333333336,False,6.518520016383214,2.4433171211931257,-10.640928074455045,-7.194083653049784,-3.0777287256124026,-0.7507343120122145,42.47198031316873,5.190521360676916,0.01327295400884898,0.02158167891620011,2.1812941477671774,1.3759163469502145,7.812271274387598,1.2492656879877855,-0.2385752423868297,0.4623929095101218
2026-07-21 20:05:00,-3.7000000000000006,44.605000000000004,1.346,75.0,401.0,142.0,-5.0219154,95.077906875,6.18,2.3039828153710813,3.7008499999999995,0.31,-13.2,-8.91,-11.16,-2.0,42.675,5.683870967741936,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,44.083333333333336,False,6.5050395387996325,2.4431513975297157,-10.718755685783853,-7.271640914992834,-3.134194085860808,-0.8378992063305887,42.38113392076258,5.182380603332703,0.04996734252896051,0.05696273358226944,2.4812443142161467,1.638359085007166,8.025805914139191,1.1621007936694112,-0.2938660792374179,0.501490364409233
2026-07-21 20:06:00,-3.7000000000000006,44.515,1.3445,75.0,400.0,142.0,-4.834594675,96.86130492500001,6.18,2.3143471699985048,3.7104999999999997,0.31,-13.2,-9.01,-11.285,-2.5,42.60000000000001,5.677419354838711,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,45.083333333333336,False,6.4946525650185745,2.4457520860465025,-10.74387196947933,-7.287464349791977,-3.1514462565500976,-0.8355133887406164,42.31276701295553,5.18502942008713,0.04844794419232723,0.05372781517705272,2.45612803052067,1.7225356502080231,8.133553743449902,1.6644866112593837,-0.28723298704447586,0.4923899347515812
2026-07-21 20:07:00,-3.6,44.5,1.346,75.0,401.0,142.0,-5.019779175,96.70280195000001,6.1739999999999995,2.3150473667782845,3.7089500000000006,0.31,-13.2,-9.099999999999998,-11.415000000000003,-3.0,42.519999999999996,5.641935483870968,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,46.083333333333336,False,6.507845042765369,2.4460169751965752,-10.663562324852972,-7.225097846815988,-3.068335805284411,-0.8266348694159041,42.27256180517419,5.163955887726491,0.05129886169255027,0.0535440308658387,2.5364376751470274,1.87490215318401,8.346664194715592,2.173365130584096,-0.2474381948258042,0.47797959614447727
2026-07-21 20:08:00,-3.4049999999999994,44.5,1.3445,77.0,401.0,141.0,-5.046882675,96.662842375,6.196,2.2999581489492695,3.7299999999999995,0.31,-13.2,-9.3,-11.695,-3.0,42.480000000000004,5.667741935483871,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,47.083333333333336,False,6.598061363824106,2.389830922747846,-10.8829676279295,-7.3711809389897445,-2.9675549801311814,-0.8554057188965429,42.10869830447369,5.251129187621201,0.06093628744172208,0.03760633145345704,2.3170323720705,1.9288190610102562,8.727445019868819,2.144594281103457,-0.37130169552631287,0.4166127478626702
2026-07-21 20:09:00,-3.2300000000000004,44.485,1.3439999999999999,77.0,400.0,141.0,-5.051155,96.12534332499999,6.107555555555555,2.2298900115722056,3.579105555555555,0.29999999999999993,-14.1,-9.775,-12.215,-3.0,42.370000000000005,5.866666666666669,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,48.083333333333336,False,6.609169690968876,2.393335431022176,-10.775009112332137,-7.26562538585308,-2.8653047618055245,-0.7561038275414342,42.096015392491225,5.247892123435706,0.07589669487511475,0.06829189813153946,3.3249908876678624,2.50937461414692,9.349695238194474,2.243896172458566,-0.27398460750877973,0.6187745432309626
2026-07-21 20:10:00,-3.1100000000000003,44.47,1.3457500000000002,77.0,401.0,141.0,-4.72070695,97.511863925,6.121,2.2449578291162453,3.6060000000000008,0.29999999999999993,-14.1,-10.0,-12.5,-3.5,42.32,5.830000000000002,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,49.083333333333336,False,6.624253019017022,2.393850511730756,-10.680763744362011,-7.190821038459836,-2.768200945101132,-0.738866526796333,42.053938664467324,5.225244505945618,0.07597128575437473,0.06219798683538558,3.4192362556379887,2.809178961540164,9.731799054898868,2.761133473203667,-0.26606133553267597,0.604755494054384
2026-07-21 20:11:00,-2.878333333333333,44.41499999999999,1.2839999999999998,77.0,401.0,141.0,-4.6025466999999995,98.69825275,6.13,2.247644492402036,3.6166,0.29999999999999993,-14.1,-10.084999999999997,-12.621666666666666,-3.5,42.3,5.800000000000001,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,50.083333333333336,False,6.648863238139575,2.393532305567608,-10.502610276631492,-7.012741925174834,-2.788952667969948,-0.5974421922941381,42.016965073754776,5.21220528283709,0.07803788701251113,0.06095084358219105,3.597389723368508,3.0722580748251636,9.832713998696718,2.902557807705862,-0.28303492624522164,0.587794717162911
2026-07-21 20:12:00,-2.625000000000001,44.3,1.26,79.0,400.0,141.0,-4.543399749999999,98.81445984999999,6.01,2.1459687209883596,3.4271000000000003,0.2915,-14.95,-10.184999999999999,-12.810000000000002,-3.5,42.2,5.969283276450511,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,51.083333333333336,False,6.757592018691198,2.3474717444797757,-10.674751592298984,-7.079905738942245,-2.8028644538787804,-0.5164240426607498,41.80720174666993,5.290596100138815,0.1106299428292492,0.08583831688933552,4.2752484077010156,3.1050942610577534,10.007135546121223,2.98357595733925,-0.3927982533300707,0.678687176311696
2026-07-21 20:13:00,-2.322222222222222,44.31,1.2635,79.0,400.0,140.0,-4.625577925,98.78971157499998,6.07,2.175635624586662,3.4972000000000003,0.29,-15.1,-10.755555555555556,-13.393333333333334,-4.0,42.2,6.0,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,52.083333333333336,False,6.7639954829594835,2.3433088915546674,-10.489285771323326,-6.93791072433465,-2.5150086156221194,-0.45659017872425306,41.74928401327655,5.275757396021392,0.10260141135632994,0.07155406082924154,4.610714228676674,3.817644831220907,10.878324717711216,3.543409821275747,-0.45071598672345203,0.7242426039786078
2026-07-21 20:14:00,-2.0700000000000003,44.3,1.2534999999999998,79.0,401.0,140.0,-4.660892525,99.094701275,6.07,2.181479665516206,3.5107500000000007,0.29,-15.1,-10.975,-13.61,-4.0,42.2,6.0,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,53.083333333333336,False,6.793198393219578,2.3445465726721326,-10.297103866550296,-6.7712547715907485,-2.3632105098304255,-0.3698907361076352,41.7072744291976,5.245461660236154,0.10645918922983555,0.06955157515599086,4.802896133449703,4.203745228409251,11.246789490169574,3.630109263892365,-0.4927255708024063,0.7545383397638457
2026-07-21 20:15:00,-1.9099999999999997,44.3,1.251,81.0,400.5,139.0,-4.836196924999999,99.41299492499999,5.905999999999999,2.057951811429966,3.265999999999999,0.2800000000000001,-16.1,-11.134999999999998,-13.824444444444445,-4.0,42.184444444444445,6.214285714285712,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,54.083333333333336,False,6.877795389118895,2.2885089454357503,-10.547114526905156,-6.940080662097763,-2.294766594852627,-0.3986827169372728,41.55522270864455,5.34129563152244,0.14129460592217358,0.10074556818561375,5.552885473094845,4.194919337902235,11.529677849591819,3.6013172830627274,-0.629221735799895,0.8729900827632715
2026-07-21 20:16:00,-1.7,44.295,1.2565,81.0,400.0,136.0,-4.844608375,99.757705775,6.022,2.1006887191025685,3.3853999999999997,0.2795000000000001,-16.155,-11.79,-14.205000000000002,-4.5,42.11,6.296979006656425,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,55.083333333333336,False,6.826001518015703,2.268707873057726,-10.490141662735217,-6.9576808537459724,-1.9157240298418043,-0.5110700411496449,41.41958344681801,5.353340320653794,0.11778513612892128,0.07405940445241377,5.664858337264784,4.832319146254027,12.289275970158197,3.9889299588503553,-0.6904165531819899,0.9436386860026307
2026-07-21 20:17:00,-1.53,44.26,1.253611111111111,81.0,400.0,134.0,-4.69734195,100.357099275,5.641,1.9748903395896145,3.0159999999999996,0.27,-17.199999999999996,-12.18,-14.709999999999999,-4.925,42.11000000000001,6.507407407407408,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,56.083333333333336,False,6.794513868494254,2.2555387436480827,-10.428846409448889,-6.950255691288389,-1.6576096516165524,-0.5858412079865715,41.29470795527159,5.3530495515607,0.16977136125117454,0.12442632823258482,6.771153590551107,5.229744308711611,13.052390348383447,4.3391587920134285,-0.815292044728416,1.1543578558467082
2026-07-21 20:18:00,-1.3450000000000002,44.2,1.2534999999999998,81.0,401.0,134.0,-4.735527025,100.67358092500001,5.6690000000000005,1.9855389568860824,3.048444444444445,0.27,-17.199999999999996,-12.415000000000003,-14.755,-5.0,42.06833333333334,6.514814814814814,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,57.083333333333336,False,6.813099818627075,2.2574232179070357,-10.29470543152038,-6.840323870770548,-1.5228249105310347,-0.5524975840347849,41.20525354493722,5.321121117045463,0.16792647239646996,0.12044009243115261,6.905294568479615,5.574676129229455,13.232175089468965,4.447502415965215,-0.8630797883961208,1.1936936977693513
2026-07-21 20:19:00,-1.25,44.144999999999996,1.25,83.0,401.0,132.0,-5.1745224,100.9644084,5.8100000000000005,1.9920345848793268,3.118150000000001,0.26549999999999996,-17.65,-12.885000000000002,-13.47,-5.5,42.0,6.6309067688378045,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,58.083333333333336,False,6.867494240888533,2.1930548440370483,-10.618379213630872,-7.1047855104637465,-1.417671274124902,-0.7089625478250149,40.95956731542789,5.418570732584833,0.15398545725634438,0.09166221250886586,7.0316207863691265,5.780214489536255,12.052328725875098,4.791037452174985,-1.0404326845721101,1.2123360362529718
2026-07-21 20:20:00,-1.1549999999999998,44.112500000000004,1.25,83.0,401.0,132.0,-6.1011124,100.56705395,5.54,1.901427786930258,2.8658,0.25999999999999995,-18.199999999999996,-13.2,-11.989999999999998,-5.5,41.985,6.769230769230771,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,59.083333333333336,False,6.87449528437179,2.1946921972197924,-10.556363805001194,-7.050020602721247,-1.354735095228717,-0.6779498773469984,40.92042717442641,5.407961172214753,0.1941226561614755,0.1336243919129242,7.643636194998802,6.149979397278752,10.635264904771281,4.8220501226530015,-1.0645728255735918,1.361269597016018
2026-07-21 20:21:00,-1.05,44.10000000000001,1.25,83.0,401.0,132.0,-7.121429475,99.56634812499999,5.5969999999999995,1.923780054998209,2.9278499999999994,0.25999999999999995,-18.199999999999996,-13.2,-12.475,-5.5,41.94499999999999,6.769230769230771,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,60.083333333333336,False,6.883743307230536,2.1961240510566045,-10.484483449419946,-6.98581708651464,-1.28504491315768,-0.6365988432522153,40.899457372031534,5.3986357505948686,0.18692494037059304,0.12401120780375074,7.71551655058005,6.2141829134853594,11.18995508684232,4.863401156747785,-1.0455426279684588,1.3705950186359024
2026-07-21 20:22:00,-1.0,44.114999999999995,1.25,83.0,401.0,132.0,-7.506885625000001,96.16043905,5.628,1.9341408585522635,2.9641,0.25999999999999995,-18.199999999999996,-13.2,-12.594999999999999,-5.5,41.980000000000004,6.7615384615384615,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,61.083333333333336,False,6.889497992199529,2.19646786103424,-10.44726943344803,-6.95195734386446,-1.2517435820363072,-0.6105796167634759,40.90941261378386,5.396342940200949,0.18310448651379685,0.1194312956432042,7.752730566551966,6.2480426561355396,11.343256417963692,4.889420383236524,-1.0705873862161468,1.3651955213375127
2026-07-21 20:23:00,-1.0,44.120000000000005,1.25,85.0,400.0,132.0,-7.488193474999999,96.071126075,5.8149999999999995,1.9450643530820342,3.072099999999999,0.25999999999999995,-18.199999999999996,-13.475000000000001,-12.625,-5.575,41.980000000000004,6.769230769230771,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,62.083333333333336,False,6.9793846471070236,2.1470267243622234,-10.789156713307966,-7.175760507293138,-1.3655333848946876,-0.6249199577020722,40.82199229079974,5.502421530196097,0.16683199250089553,0.09406607239142883,7.41084328669203,6.299239492706864,11.259466615105312,4.950080042297928,-1.1580077092002625,1.2668092390346741
2026-07-21 20:24:00,-1.1,44.17,1.2534999999999998,85.0,400.5,132.0,-7.565498374999999,96.512255,5.811,1.9528871913359125,3.0809499999999996,0.25522222222222224,-18.725555555555555,-13.705555555555556,-11.930000000000001,-6.0,42.0,6.845455786026202,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,63.083333333333336,False,6.975059284719731,2.144648668361866,-10.847084933400472,-7.2318917570095405,-1.4155518911358904,-0.6701842409759732,40.867999493400916,5.508809865076412,0.16688880154321228,0.08941393518427687,7.878470622155083,6.473663798546015,10.51444810886411,5.329815759024027,-1.1320005065990841,1.33664592094979
2026-07-21 20:25:00,-1.08,44.175,1.2595,85.0,400.0,132.0,-7.592735225,96.677815275,5.577,1.8803587049396693,2.8608000000000007,0.25,-19.300000000000004,-13.8,-13.865,-6.0,42.0,6.959999999999999,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,64.08333333333333,False,6.9743514870310115,2.145805158794848,-10.841053627899099,-7.223809354798089,-1.3915550820143332,-0.6516859085064658,40.87580540771049,5.512596636629901,0.20035575918842385,0.12370482602635835,8.458946372100906,6.576190645201912,12.473444917985667,5.348314091493534,-1.1241945922895127,1.447403363370098
2026-07-21 20:26:00,-1.0,44.2,1.2541666666666664,87.0,400.0,132.0,-7.622909525000001,97.835784375,5.75,1.892158377444025,2.9647666666666668,0.25,-19.300000000000004,-14.21,-14.064999999999998,-6.0,42.01,6.959999999999999,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,65.08333333333333,False,7.07843320412481,2.0953961685753746,-11.10907832210327,-7.387851875675293,-1.454623948860266,-0.6487016534534474,40.78713471974808,5.603866798596723,0.18767334038706374,0.09699253734415658,8.190921677896734,6.822148124324708,12.610376051139731,5.351298346546552,-1.2228652802519164,1.356133201403276
2026-07-21 20:27:00,-0.855,44.22,1.25,87.0,400.0,132.0,-7.61837005,98.253976825,5.607999999999999,1.8546535931931531,2.8374999999999995,0.24500000000000002,-19.9,-14.5,-14.875000000000002,-6.5,42.08500000000001,7.102040816326529,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,66.08333333333333,False,7.094009759768074,2.096507852700245,-11.002922453702132,-7.290596911385448,-1.3699449431537867,-0.5763981758195206,40.796027418125135,5.595506789022279,0.2094738814986713,0.11536053117835454,8.897077546297867,7.209403088614552,13.505055056846215,5.923601824180479,-1.288972581874873,1.5065340273042498
2026-07-21 20:28:00,-0.77,44.215,1.251,89.0,400.5,132.5,-7.665901225000001,98.60336079999999,5.598999999999999,1.820293286696105,2.7832499999999993,0.24000000000000005,-20.5,-14.739999999999998,-17.585,-6.5,42.055,7.2312499999999975,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,67.08333333333333,False,7.209835197137903,2.0503070286012934,-11.254169843472608,-7.43499573194317,-1.4440942641009313,-0.5653977708471098,40.68616170234402,5.672486377742409,0.22342191646452048,0.11218502336311176,9.245830156527392,7.305004268056829,16.140905735899068,5.93460222915289,-1.3688382976559765,1.5587636222575885
2026-07-21 20:29:00,-0.6838888888888889,44.2,1.254722222222222,89.0,400.0,133.0,-7.630119325,98.91197449999999,5.658999999999999,1.8314467412344904,2.8250111111111114,0.24000000000000005,-20.5,-15.189999999999998,-17.776666666666664,-6.5,42.045,7.249999999999997,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,68.08333333333333,False,7.2258356397992385,2.0563016915956767,-11.190223848219217,-7.362861083083943,-1.421097345695354,-0.48737092649706915,40.69015849605813,5.6655806377468405,0.21683798496180196,0.10934920263898651,9.309776151780783,7.827138916916055,16.35556932097131,6.01262907350293,-1.35484150394187,1.5844193622531568
2026-07-21 20:30:00,-0.5999999999999999,44.230000000000004,1.259,89.0,401.0,133.0,-7.5896645,99.2097162,5.516,1.7897973806235585,2.685949999999999,0.2365,-20.884999999999998,-15.4,-18.619999999999997,-6.5,42.09,7.230734847130343,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,69.08333333333333,False,7.2401180142886075,2.0558281625513164,-11.115860833883731,-7.30541995177179,-1.340599027425353,-0.4744554856435128,40.69258102429812,5.649888959761391,0.23813396561851685,0.12940321899161522,9.769139166116267,8.09458004822821,17.279400972574646,6.025544514356487,-1.397418975701882,1.5808458873689517
2026-07-21 20:31:00,-0.5999999999999999,44.22,1.2574999999999998,91.0,401.0,133.0,-7.493934625,99.50655180000001,5.51,1.747930082796688,2.6197777777777778,0.23000000000000004,-21.6,-15.575,-18.950000000000003,-6.95,42.09500000000001,7.441304347826087,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,70.08333333333333,False,7.333912191826265,2.0052898711082774,-11.446452024391853,-7.527891684471698,-1.4461866225499624,-0.5200541306864632,40.57531604918758,5.7430576736806245,0.2486956680309096,0.12834044195782657,10.153547975608149,8.047108315528302,17.50381337745004,6.429945869313537,-1.5196839508124356,1.6982466741454623
2026-07-21 20:32:00,-0.5999999999999999,44.239999999999995,1.2565,91.0,401.0,133.0,-7.516632125000001,99.68708519999998,5.519999999999999,1.7596150862194841,2.645299999999999,0.23000000000000004,-21.6,-15.9,-19.315000000000005,-7.0,42.080000000000005,7.434782608695651,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,71.08333333333333,False,7.335298394246143,2.004903732918811,-11.443222408390017,-7.524094923296685,-1.4489000102636596,-0.5130666159434487,40.59492362513657,5.745275470314281,0.24747437618489754,0.12234435133811983,10.156777591609984,8.375905076703315,17.866099989736345,6.4869333840565515,-1.4850763748634321,1.6895071383813702
2026-07-21 20:33:00,-0.5999999999999999,44.23,1.252,91.0,400.5,133.0,-7.40648275,99.69600215,5.519999999999999,1.7643956686279036,2.6536999999999993,0.23000000000000004,-21.6,-16.0,-19.494444444444447,-7.0,42.095000000000006,7.434782608695651,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,72.08333333333333,False,7.332724243179123,2.005401379770138,-11.449368652012492,-7.524043280252478,-1.4679218570654384,-0.4977517464363157,40.596199662791946,5.750816143528931,0.24721020224718182,0.12017829127546464,10.15063134798751,8.475956719747522,18.02652258737901,6.5022482535636845,-1.4988003372080598,1.68396646516672
2026-07-21 20:34:00,-0.6599999999999999,44.2,1.2545,91.0,401.0,134.0,-7.28538515,99.7680533,5.541,1.7756485605671104,2.6824499999999993,0.23000000000000004,-21.6,-16.1,-19.689999999999998,-7.0,42.05,7.356521739130433,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,73.08333333333333,False,7.350062029500115,2.0124902032046696,-11.463215155115474,-7.518802025888785,-1.5713909021199381,-0.47904183957374313,40.60245106869077,5.73818833415417,0.24612881119088326,0.1176858611586854,10.136784844884527,8.581197974111216,18.11860909788006,6.5209581604262565,-1.4475489313092282,1.618333404976263
2026-07-21 20:35:00,-0.7,44.18,1.25,91.0,401.0,134.0,-7.154273949999999,99.803244425,5.5600000000000005,1.7784032753326509,2.6968000000000005,0.23000000000000004,-21.6,-16.08,-19.692499999999995,-7.0,42.02,7.347826086956521,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,74.08333333333333,False,7.3453778304493325,2.012058569338374,-11.49241604224971,-7.544176904929555,-1.6107825776790603,-0.49801239237786843,40.58945211734735,5.739956509600756,0.2430614015589878,0.11612748135982742,10.107583957750292,8.535823095070445,18.081717422320935,6.501987607622132,-1.4305478826526539,1.607869577355765
2026-07-21 20:36:00,-0.685,44.135000000000005,1.25,91.0,400.5,134.0,-6.9831085,99.758659575,5.57,1.7841127500687533,2.7106000000000003,0.23000000000000004,-21.6,-16.1,-19.785000000000004,-7.0,42.0,7.347826086956521,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,75.08333333333333,False,7.3415480645879905,2.013582263521256,-11.494736161339576,-7.543131215750168,-1.6073253265501923,-0.49108303155530086,40.55354264504835,5.7400061014259816,0.24130442912075523,0.11396083368911747,10.105263838660425,8.556868784249833,18.17767467344981,6.508916968444699,-1.4464573549516473,1.607819985530539
2026-07-21 20:37:00,-0.5999999999999999,44.10000000000001,1.25175,91.0,400.0,135.0,-6.86708445,99.82136455,5.545999999999999,1.773843362406915,2.730899999999999,0.22900000000000004,-21.72,-16.1,-19.880000000000003,-7.0,41.985,7.327726926010677,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,76.08333333333333,False,7.367790540815189,2.023646912414968,-11.420150447804325,-7.449504990659284,-1.629126103744514,-0.3827074636941552,40.559364009288004,5.727506528649062,0.24726416022864062,0.12344226083884557,10.299849552195674,8.650495009340718,18.250873896255488,6.617292536305845,-1.4256359907119958,1.600220397361615
2026-07-21 20:38:00,-0.5999999999999999,44.056111111111115,1.254722222222222,91.0,400.0,136.0,-6.500186899999999,99.950923175,5.626,1.7919147442041892,2.7498500000000003,0.23000000000000004,-21.6,-15.969999999999999,-19.784444444444446,-7.0,41.91,7.26086956521739,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,77.08333333333333,False,7.387567537192066,2.0323147142249574,-11.400494702362698,-7.410293195730704,-1.6977361950218246,-0.32877894922471745,40.55515592069409,5.714591002954638,0.2384502785691781,0.11828875141144024,10.199505297637304,8.559706804269295,18.08670824942262,6.671221050775283,-1.3548440793059058,1.546278562262752
2026-07-21 20:39:00,-0.515,44.005,1.2555,91.0,400.5,137.0,-6.465339625,99.87067017499999,5.646,1.7997999167007426,2.7714499999999997,0.23000000000000004,-21.6,-15.975000000000001,-19.795,-7.0,41.89999999999999,7.26086956521739,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,78.08333333333333,False,7.417594841650986,2.0413336360912755,-11.314971783611496,-7.315857908345598,-1.7098506226609353,-0.252497030293949,40.529772684532134,5.688979217450143,0.23883683046466708,0.1183215301605568,10.285028216388506,8.659142091654402,18.085149377339068,6.747502969706051,-1.370227315467858,1.5718903477672468
2026-07-21 20:40:00,-0.5,44.0,1.254,91.0,400.0,139.0,-6.136894325,100.01019495,5.686555555555556,1.8015797788309635,2.795305555555556,0.23000000000000004,-21.6,-15.82777777777778,-19.794444444444448,-6.8,41.85222222222222,7.26086956521739,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,79.08333333333333,False,7.4622774770644495,2.057658935574366,-11.256945605855854,-7.211435390153059,-1.863929623541007,-0.09206867444308468,40.61132261581149,5.6775438834304985,0.23795978197897794,0.12445170203677203,10.343054394144147,8.61634238762472,17.93051482090344,6.707931325556915,-1.2408996064107285,1.5833256817868913
2026-07-21 20:41:00,-0.4,44.0,1.256,91.0,400.5,140.0,-5.8991050750000005,99.96503784999999,5.207,1.6330052640646728,2.2852499999999996,0.23000000000000004,-21.6,-15.525,-19.545,-6.5,41.81,7.26086956521739,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,80.08333333333333,False,7.4969181102204345,2.0661066064050018,-11.154081863094921,-7.100336724495042,-1.8623454931355001,0.004939660853058449,40.632586340517435,5.65581764833488,0.3054479289427777,0.20962197255344894,10.44591813690508,8.424663275504958,17.682654506864502,6.504939660853059,-1.1774136594825677,1.60505191688251
2026-07-21 20:42:00,-0.31999999999999995,43.98888888888889,1.1888888888888887,91.0,400.0,142.0,-5.684547375000001,99.803625825,5.118,1.600189360031187,2.1826000000000003,0.23000000000000004,-21.6,-15.415000000000001,-19.5,-6.5,41.8,7.26086956521739,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,81.08333333333333,False,7.553777879853093,2.079127195243858,-11.0263919853208,-6.912642500862663,-2.1585378767432406,0.253585160992957,40.74030623532033,5.6497700410360085,0.32245823462053713,0.23035523574905536,10.573608014679202,8.502357499137338,17.34146212325676,6.753585160992957,-1.0596937646796647,1.6110995241813812
2026-07-21 20:43:00,-0.23000000000000004,43.769999999999996,1.0830000000000002,91.0,401.0,143.0,-5.427932725,99.93499655,5.037000000000001,1.560384795963973,2.0775000000000006,0.23000000000000004,-21.6,-15.224999999999998,-19.39,-6.15,41.8,7.26086956521739,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,82.08333333333333,False,7.586150564777993,2.083518529174933,-10.914297511325861,-6.769678821075033,-2.463186441326113,0.3682710457142783,40.607731195967034,5.618637338323872,0.3360268878149524,0.25108187226831113,10.68570248867414,8.455321178924965,16.92681355867389,6.518271045714279,-1.1922688040329632,1.642232226893518
2026-07-21 20:44:00,-0.1,43.61,1.0379999999999998,90.5,401.0,143.0,-5.2279949,99.8988994,4.9510000000000005,1.5322431348349272,1.971900000000001,0.23000000000000004,-21.6,-15.065,-19.265,-6.0,41.8,7.26086956521739,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,83.08333333333333,False,7.569062488979952,2.0974175069056975,-10.746358706483884,-6.6277078638043045,-2.4794410066789965,0.42942736461641434,40.4971640685104,5.576330773934464,0.3458899292734966,0.26946202661603946,10.853641293516118,8.437292136195694,16.785558993321004,6.429427364616414,-1.3028359314895965,1.6845387912829262
2026-07-21 20:45:00,0.0,43.60000000000001,1.0385,90.0,401.0,143.0,-5.04140855,99.87720304999999,4.811999999999999,1.499485675469296,1.8705499999999997,0.23000000000000004,-21.6,-14.965,-19.11,-6.0,42.025,7.26086956521739,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,84.08333333333333,False,7.554371115980003,2.111433287798845,-10.595385740694866,-6.511119534438363,-2.3863228297216565,0.47991081993760143,40.50587093054929,5.544075277548835,0.36301779114067856,0.2898256913281406,11.004614259305136,8.453880465561637,16.723677170278343,6.479910819937602,-1.519129069450706,1.716794287668555
2026-07-21 20:46:00,0.15999999999999998,43.51,1.0410000000000001,90.0,400.5,143.0,-4.820308625000001,100.031176125,4.752000000000001,1.4834005909040109,1.8153111111111109,0.23000000000000004,-21.6,-14.965,-19.095,-6.0,42.269999999999996,7.191304347826085,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,85.08333333333333,False,7.561282216849921,2.1155404976638423,-10.503344696685566,-6.427411694949912,-2.279720535679928,0.5331989768798482,40.413171385644176,5.527984522828978,0.3715351624608829,0.2988077550195297,11.096655303314435,8.537588305050088,16.81527946432007,6.533198976879849,-1.8568286143558197,1.6633198249971066
2026-07-21 20:47:00,0.29499999999999993,43.43000000000001,1.0434999999999999,90.0,400.0,141.0,-4.6132279,100.15234235,4.725,1.4807970493962888,1.8007499999999996,0.23000000000000004,-21.6,-15.044999999999998,-19.21,-6.0,42.43666666666667,7.173913043478259,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,86.08333333333333,False,7.5206558873254465,2.1036513319032544,-10.481494359780116,-6.454001699437951,-2.0361511034580904,0.4387656361211916,40.25361856150475,5.530670868971846,0.3717303290045437,0.29608247006572397,11.118505640219885,8.590998300562047,17.173848896541912,6.438765636121191,-2.183048105161916,1.6432421745064127
2026-07-21 20:48:00,0.42500000000000004,43.28,1.0434999999999999,90.0,400.0,140.0,-4.598007175,100.01210227499999,4.732000000000001,1.4990635099932592,1.8421000000000012,0.23000000000000004,-21.6,-15.38,-19.48,-6.5,42.155,7.173913043478259,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,87.08333333333333,False,7.500538472467564,2.099823307248698,-10.438704998869941,-6.443669884400404,-1.873849121964864,0.3793331534938839,40.060361146284336,5.513253198666959,0.3691119621118023,0.28610016622902745,11.16129500113006,8.936330115599596,17.606150878035137,6.879333153493884,-2.094638853715665,1.6606598448113
2026-07-21 20:49:00,0.5549999999999999,43.2,1.0431666666666666,90.0,400.0,138.0,-4.5098876500000005,99.96928162500001,5.28,1.6762969077401741,2.3951000000000007,0.23000000000000004,-21.6,-15.58,-19.7125,-6.5,41.91499999999999,7.173913043478259,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,88.08333333333333,False,7.462072236814337,2.087073740532917,-10.412853967670271,-6.470194398743858,-1.6353417320419417,0.27135973109655875,39.8946499718962,5.510985578224714,0.2924217519697845,0.19681951088506067,11.18714603232973,9.109805601256141,18.07715826795806,6.771359731096559,-2.020350028103792,1.6629274652535448
2026-07-21 20:50:00,0.6849999999999999,43.14,1.0415,90.0,400.0,136.0,-4.478979225000002,100.03422792500001,4.818,1.5459331284372708,1.96485,0.22700000000000004,-21.96,-15.905,-19.96,-7.0,41.645,7.268863530507684,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,89.08333333333333,False,7.425024450512442,2.0739168763650864,-10.383646642098427,-6.492702313847713,-1.4004889519924106,0.17068945842755984,39.74873741239841,5.51099160787088,0.3511132478940884,0.25458288803416385,11.576353357901574,9.412297686152286,18.55951104800759,7.17068945842756,-1.8962625876015906,1.757871922636804
2026-07-21 20:51:00,0.7255555555555555,43.07833333333333,1.0430000000000001,89.0,400.5,134.0,-4.43738935,100.1129072,4.495,1.454312692695762,1.6608000000000003,0.22000000000000003,-22.800000000000004,-16.11,-20.194999999999997,-7.125,41.5,7.499999999999998,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,90.08333333333333,False,7.334216254156541,2.0846202087898806,-10.247328940565675,-6.4616285679342464,-1.1592194889327139,0.03600149557633445,39.65324232488224,5.464365477909954,0.38711924434290623,0.30236083936843894,12.55267105943433,9.648371432065753,19.035780511067284,7.161001495576334,-1.8467576751177575,2.035634522090044
2026-07-21 20:52:00,0.8,43.0,1.0434999999999999,89.0,400.0,132.0,-4.342727624999999,100.192254075,4.471,1.468793763455947,1.6865999999999999,0.22000000000000003,-22.800000000000004,-16.36,-20.270000000000003,-7.5,41.325,7.499999999999998,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,91.08333333333333,False,7.2880925594258645,2.071867723804732,-10.26696300728744,-6.524796351321362,-0.9615196420292522,-0.08205993820130082,39.50165466912313,5.472196943892246,0.3865335870058966,0.29107744351618803,12.533036992712564,9.835203648678638,19.30848035797075,7.417940061798699,-1.823345330876876,2.027803056107752
2026-07-21 20:53:00,0.8049999999999999,42.93777777777778,1.0405,89.0,400.0,130.0,-4.380111675,100.147478475,4.516555555555556,1.499597723231608,1.7625777777777774,0.22000000000000003,-22.800000000000004,-16.735,-20.646111111111107,-8.0,41.20555555555556,7.499999999999998,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,92.08333333333333,False,7.239061515461199,2.057197560545007,-10.325257664092728,-6.62554051570039,-0.8134905589329869,-0.2358607726653641,39.36519283196638,5.481774802317409,0.37608548485061366,0.2710482687747674,12.474742335907276,10.10945948429961,19.83262055217812,7.764139227334636,-1.8403627235891804,2.0182251976825896
2026-07-21 20:54:00,0.8600000000000001,42.795,0.9815,89.0,400.0,128.0,-4.3993378000000005,100.192587925,4.997999999999999,1.667454413819581,2.25795,0.21750000000000003,-23.125,-17.165,-20.994999999999997,-8.95,41.10000000000001,7.586567732115677,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,93.08333333333333,False,7.195041879849993,2.040858050846022,-10.338671002964672,-6.670481211489605,-0.7908123549785655,-0.3394763943133203,39.17983836289196,5.4886476574606,0.3053549814634017,0.18296404145876266,12.786328997035328,10.494518788510394,20.20418764502143,8.610523605686678,-1.9201616371080519,2.097920074655077
2026-07-21 20:55:00,0.8999999999999999,42.58500000000001,0.9300000000000002,89.0,400.0,124.0,-4.350071,100.33554595,4.323,1.4573097241211173,1.6124999999999998,0.21000000000000002,-24.1,-17.705,-21.32,-9.3,41.0,7.857142857142856,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,94.08333333333333,False,7.0987380210270175,2.010361237647544,-10.429112494651912,-6.836478005403252,-0.6037715884077962,-0.6169410125687903,38.84897395626315,5.50435862317517,0.3910185180527953,0.27510056559466334,13.67088750534809,10.868521994596748,20.716228411592205,8.68305898743121,-2.1510260437368487,2.352784233967686
2026-07-21 20:56:00,0.865,42.565,0.93,89.0,400.0,121.0,-4.408750525,100.58498317499999,4.384,1.4896401870362437,1.69645,0.21000000000000002,-24.1,-18.515,-21.825000000000003,-10.0,40.849999999999994,7.857142857142856,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,95.08333333333333,False,7.025414697028258,1.9869606201761163,-10.537631480351413,-7.005839613214485,-0.3968529378746863,-0.8480198877901296,38.715167703813535,5.528744836618024,0.37597989740670723,0.25029204307823283,13.562368519648588,11.509160386785515,21.428147062125316,9.15198011220987,-2.1348322961864596,2.3283980205248316
2026-07-21 20:57:00,0.8250000000000001,42.5,0.9320555555555556,89.0,401.0,119.0,-4.515228275,100.73075449999999,4.198,1.4409546119838592,1.5384000000000002,0.2,-25.4,-19.21,-22.315000000000005,-10.5,40.77,8.254999999999999,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,96.08333333333333,False,6.976136160493677,1.9708850282018695,-10.61694912581733,-7.136014748985821,-0.25194031183442134,-1.0549349228778182,38.56062482714766,5.529014728691392,0.39823422258103947,0.268879416422119,14.783050874182669,12.073985251014179,22.063059688165584,9.445065077122182,-2.20937517285234,2.7259852713086072
2026-07-21 20:58:00,0.8,42.295,0.93,89.0,401.0,117.0,-4.491062175,100.77452880000001,4.228,1.454620518819239,1.5749999999999997,0.2,-25.4,-19.68,-22.42,-10.8,40.69500000000001,8.344999999999999,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,97.08333333333333,False,6.914935873702252,1.958226769775476,-10.71699164421359,-7.278682329945944,-0.12196287370031098,-1.265646560047103,38.29032918579246,5.526096219295848,0.3885698902748709,0.2571746330553836,14.68300835578641,12.401317670054055,22.29803712629969,9.534353439952898,-2.404670814207549,2.818903780704151
2026-07-21 20:59:00,0.7,42.215,0.93,90.0,400.0,116.0,-4.538726800000001,100.9669356,4.324,1.4894636015325668,1.6649999999999998,0.2,-25.4,-19.975,-22.150000000000002,-11.0,40.60000000000001,8.35,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,98.08333333333333,False,6.919726057206027,1.926516460341413,-11.003313618301128,-7.515942749503508,-0.17524947248405554,-1.3966363910961266,38.14569192205607,5.592069404049274,0.37511977146882924,0.22686173090438722,14.39668638169887,12.459057250496492,21.974750527515948,9.603363608903873,-2.454308077943935,2.757930595950725
2026-07-21 21:00:00,0.5999999999999999,42.147222222222226,0.93,90.0,400.5,115.0,-4.431247675,101.0853837,4.396555555555555,1.5070114704584612,1.7333555555555549,0.2,-25.4,-20.22222222222222,-21.7,-11.0,40.5,8.35,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,99.08333333333333,False,6.885251607943716,1.9180452719458532,-11.103731121949583,-7.636297130311434,-0.15903957588765796,-1.5441576958916332,38.04234781364873,5.594888956083153,0.36145317471287175,0.21429827934686807,14.296268878050416,12.585925091910788,21.540960424112342,9.455842304108367,-2.457652186351268,2.7551110439168465
2026-07-21 21:01:00,0.595,42.10000000000001,0.93,90.0,400.0,115.0,-4.46062075,101.14990085000001,4.134,1.421033694753686,1.479,0.1905,-26.730000000000004,-20.46,-21.520000000000003,-12.0,40.4,8.766464590796362,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,100.08333333333333,False,6.879363533068486,1.9193704951729127,-11.12039859325995,-7.648202747095661,-0.16888202677387779,-1.54649502159367,38.00605164248353,5.596242938916831,0.39907231531983567,0.25963554283683643,15.609601406740055,12.81179725290434,21.351117973226124,10.45350497840633,-2.3939483575164715,3.1702216518795314
2026-07-21 21:02:00,0.5,42.035000000000004,0.9259999999999999,90.0,400.0,115.0,-4.435520125,101.101596425,4.1965,1.4424431361183547,1.5414555555555558,0.19,-26.8,-20.495,-23.21,-12.0,40.3,8.789473684210526,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,101.08333333333333,False,6.866463327338265,1.9190522002975383,-11.194785568288207,-7.715623677096804,-0.2436504805676432,-1.6031680449599721,37.9546912625475,5.597527838930715,0.3888411253444001,0.24835648770017205,15.605214431711794,12.779376322903197,22.966349519432356,10.396831955040028,-2.3453087374524983,3.191945845279811
2026-07-21 21:03:00,0.5,42.0,0.93,90.0,401.0,115.0,-4.287986824999999,101.068026625,4.226000000000001,1.4519093003569905,1.5698000000000005,0.19,-26.8,-20.495,-23.335000000000004,-12.0,40.293749999999996,8.789473684210526,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,102.08333333333333,False,6.86854931397393,1.9186268337608565,-11.188429252937848,-7.72105682141493,-0.22002838596430468,-1.6456749361090428,37.90266000876372,5.581646144581937,0.38473179607194696,0.2432560231053451,15.611570747062153,12.773943178585071,23.1149716140357,10.354325063890958,-2.391089991236278,3.207827539628589
2026-07-21 21:04:00,0.5,41.97500000000001,0.93,90.0,401.0,115.0,-4.232444675,101.1325913,4.25,1.4620385978189827,1.5973999999999995,0.19,-26.8,-20.5,-23.41,-12.0,40.230000000000004,8.789473684210526,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,103.08333333333333,False,6.8669374869420325,1.9190301592630021,-11.191991229051355,-7.724978380141506,-0.22016623442103583,-1.6532256983428923,37.8788669348576,5.579083349245202,0.38109237078658775,0.23813672715780854,15.608008770948645,12.775021619858494,23.189833765578964,10.346774301657108,-2.351133065142406,3.2103903349653233
2026-07-21 21:05:00,0.5,41.99,0.93,90.0,400.0,115.0,-4.128837575,101.2216659,4.27,1.4714243979704758,1.6225999999999985,0.19,-26.8,-20.54222222222222,-23.5,-12.0,40.2,8.789473684210526,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,104.08333333333333,False,6.863175075503408,1.9200320973524003,-11.202717265736634,-7.725320539579651,-0.23260394187343053,-1.6205470368046433,37.909571262220126,5.5922445658675155,0.3778389807888153,0.23364593748225637,15.597282734263366,12.81690168264257,23.267396058126568,10.379452963195357,-2.2904287377798767,3.19722911834301
2026-07-21 21:06:00,0.5,42.0,0.93,90.0,400.0,115.0,-4.10200135,101.1527619,4.28,1.4747941163577467,1.6325500000000004,0.19,-26.8,-20.525,-23.495,-12.0,40.254999999999995,8.789473684210526,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,105.08333333333333,False,6.863819806316167,1.9198707671515423,-11.20129247529123,-7.723751916089021,-0.2325488024907379,-1.6175267319111029,37.919088491782574,5.593269684002211,0.37644050677707264,0.23182635957009912,15.59870752470877,12.801248083910977,23.262451197509264,10.382473268088898,-2.3359115082174213,3.196204000208315
2026-07-21 21:07:00,0.5,42.0,0.929,90.0,400.0,116.0,-3.9066696999999992,101.211222975,4.28,1.474743298187582,1.6329500000000001,0.19,-26.8,-20.54,-23.5,-12.0,40.245,8.789473684210526,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,106.08333333333333,False,6.88681073052664,1.927578360756425,-11.173873898981528,-7.675035870015267,-0.3121331238803632,-1.5465811179450517,37.95892701365288,5.585518874901455,0.3785221973607651,0.23492433396644907,15.626126101018473,12.864964129984731,23.187866876119635,10.453418882054947,-2.286072986347115,3.203954809309071
2026-07-21 21:08:00,0.535,41.995,0.9295,90.0,401.0,117.0,-3.775558475,101.34602685,4.29,1.481123868369354,1.6476499999999998,0.19,-26.8,-20.509999999999998,-23.525,-12.0,40.224999999999994,8.789473684210526,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,107.08333333333333,False,6.917414997921856,1.9346279664479225,-11.110320766995018,-7.603343547113402,-0.3517360632831446,-1.49167207965371,37.97369434067302,5.562699285449504,0.3798261342873298,0.23441411265816947,15.689679233004982,12.906656452886596,23.173263936716854,10.50832792034629,-2.251305659326974,3.2267743987610213
