timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-21 21:09:00,0.5699999999999998,41.995,0.93,90.0,401.0,117.0,-3.7728882500000003,101.2724021,4.299999999999999,1.4859611235537855,1.66,0.19,-26.8,-20.4,-23.5,-11.0,40.255,8.68421052631579,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,108.08333333333333,False,6.920717939649576,1.9350697690370438,-11.085957003337866,-7.581618539020313,-0.32707119461046946,-1.4771033937277747,37.970383360447045,5.559934163950198,0.37867717807645174,0.2320891229191958,15.714042996662135,12.818381460979687,23.17292880538953,9.522896606272225,-2.284616639552958,3.124276362365592
2026-07-21 21:10:00,0.615,42.0,0.93,90.0,400.0,117.0,-3.6300277249999997,101.286802875,4.29,1.483428190379374,1.65195,0.19,-26.8,-20.4,-23.495,-11.05,40.260000000000005,8.68421052631579,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,109.08333333333333,False,6.920619627273061,1.936760262078331,-11.066538683195116,-7.555173195276276,-0.30966728160295515,-1.4281051448494742,37.98768191591492,5.568622823601455,0.3801133090606812,0.2340672103693866,15.733461316804885,12.844826804723724,23.185332718397046,9.621894855150526,-2.272318084085086,3.1155877027143344
2026-07-21 21:11:00,0.6950000000000001,42.015,0.93,90.0,401.0,118.0,-3.5706139000000006,101.35146295,4.28,1.4795478160051148,1.6409444444444448,0.19,-26.8,-20.4,-23.5,-11.1,40.3,8.68421052631579,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,110.08333333333333,False,6.956870556565845,1.9439826932252677,-10.968376805488855,-7.4516577416234595,-0.320675015637291,-1.347342152059494,38.017881718139805,5.544489811764663,0.3847808486301981,0.23890895677142454,15.831623194511145,12.948342258376538,23.179324984362708,9.752657847940506,-2.2821182818601926,3.1397207145511263
2026-07-21 21:12:00,0.7,42.03375,0.9285,90.0,400.0,119.0,-3.4393691750000004,101.33668079999998,4.263999999999999,1.4717404677887385,1.620999999999999,0.19,-26.8,-20.3,-23.465000000000003,-11.0,40.3,8.68421052631579,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,111.08333333333333,False,6.976867972664644,1.9526585677282446,-10.947452268861507,-7.399215183340563,-0.4107663382456096,-1.2399629328273039,38.09184802661147,5.549985370009271,0.38883751036907344,0.24628888423592366,15.852547731138493,12.900784816659439,23.054233661754395,9.760037067172696,-2.2081519733885244,3.1342251563065187
2026-07-21 21:13:00,0.7350000000000001,42.055,0.93,89.0,401.0,121.0,-3.32454685,101.29762724999999,4.245,1.4695740750731856,1.6093,0.1935,-26.310000000000002,-20.07,-23.290000000000003,-11.0,40.31,8.372596153846155,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,112.08333333333333,False,6.98481520248567,1.992421433304007,-10.68863232950354,-7.16506201583959,-0.47351304718863696,-1.0860744413445784,38.22459407984728,5.4747995400778375,0.3922530694170203,0.262418055483267,15.621367670496463,12.90493798416041,22.816486952811367,9.913925558655421,-2.0854059201527235,2.8977966137683175
2026-07-21 21:14:00,0.8111111111111111,42.035,0.93,89.0,401.0,123.0,-3.1493758749999996,101.309452975,4.488,1.5367633474523634,1.8231500000000003,0.2,-25.4,-19.43388888888889,-22.891666666666666,-10.5,40.34222222222222,8.100000000000001,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,113.08333333333333,False,7.03660188167827,2.009177962304461,-10.584010097423418,-7.024125836663623,-0.5765785111030548,-0.9194069511854794,38.27751351353689,5.451081711537883,0.36219213826978847,0.2351283080520422,14.81598990257658,12.40976305222527,22.31508815556361,9.58059304881452,-2.0647087086853304,2.6489182884621183
2026-07-21 21:15:00,0.9650000000000001,42.05000000000001,0.93,89.0,400.5,123.0,-2.842826875,101.18671325,4.402,1.4944826269466436,1.71355,0.2,-25.4,-19.0,-22.485,-10.075,40.370000000000005,8.100000000000001,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,114.08333333333333,False,7.049939358331971,2.0113609121680915,-10.48034583410805,-6.926149497056459,-0.4805164735465477,-0.8346647355893522,38.28670574474776,5.4466417688491635,0.37559746598422916,0.2569793825138489,14.919654165891949,12.073850502943541,22.004483526453452,9.240335264410646,-2.083294255252241,2.653358231150838
2026-07-21 21:16:00,1.1455555555555554,42.105000000000004,0.9307500000000001,89.0,401.0,124.0,-2.7079773,101.10569735,4.333944444444445,1.47933824751295,1.6642888888888887,0.2,-25.4,-19.0,-22.475,-10.0,40.5,8.100000000000001,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,115.08333333333333,False,7.095960274381404,2.01978571705314,-10.312658028963583,-6.754838041957072,-0.4286397685588249,-0.6852402974446768,38.35406965723567,5.424591792822875,0.3892377808129345,0.2675766369556771,15.087341971036416,12.245161958042928,22.046360231441177,9.314759702555323,-2.1459303427643306,2.675408207177126
2026-07-21 21:17:00,1.3000000000000003,42.155,0.9305000000000001,89.0,400.5,125.0,-2.60997775,101.08175975,4.289,1.4611826142028774,1.60995,0.2,-25.4,-18.945,-22.505,-10.0,40.59500000000001,8.100000000000001,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,116.08333333333333,False,7.134525872925019,2.029165722107005,-10.176483706553942,-6.602800034066326,-0.40948221889268144,-0.519452815370411,38.435932869471884,5.415820723258339,0.39883881894991413,0.2799096701250978,15.223516293446057,12.342199965933673,22.09551778110732,9.48054718462959,-2.159067130528129,2.684179276741663
2026-07-21 21:18:00,1.4,42.13000000000001,0.9315000000000001,89.0,400.0,126.0,-2.39875795,101.0995461,4.2378888888888895,1.435545041492997,1.5361388888888892,0.2,-25.4,-18.695,-22.322222222222226,-10.0,40.60000000000001,8.100000000000001,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,117.08333333333333,False,7.162921912185704,2.0391971740427235,-10.089665127148871,-6.497658507615227,-0.42338001994942215,-0.40090013315424267,38.45040512011465,5.403322792610529,0.40835751934147024,0.29602440618970727,15.310334872851127,12.197341492384773,21.898842202272803,9.599099866845757,-2.149594879885356,2.696677207389472
2026-07-21 21:19:00,1.5,42.150000000000006,0.93,89.0,400.0,128.0,-2.3325347499999998,101.01705195,4.399,1.5074424898511498,1.69285,0.20550000000000002,-24.685,-18.495,-22.224999999999994,-9.5,40.60000000000001,7.88325834714658,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,118.08333333333333,False,7.219720029334701,2.0554930503024935,-9.962014750586551,-6.334405310754862,-0.5145893066290776,-0.2104642096161615,38.540188859385424,5.382126655304351,0.39069659458728767,0.26662729916342487,14.722985249413448,12.160594689245139,21.710410693370918,9.28953579038384,-2.0598111406145847,2.501131691842229
2026-07-21 21:20:00,1.62,42.135000000000005,0.93,88.0,401.0,129.0,-2.05616,101.0674544,4.367,1.4725770227268544,1.6593333333333333,0.21000000000000002,-24.1,-18.205,-21.950000000000003,-9.5,40.60000000000001,7.714285714285715,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,119.08333333333333,False,7.210719938609651,2.0889703187562807,-9.675197553608827,-6.099444091392598,-0.4485390831619772,-0.09957176739640347,38.59268420124201,5.304882653232946,0.3943739269893165,0.29507039448813754,14.424802446391174,12.1055559086074,21.501460916838024,9.400428232603597,-2.0073157987580004,2.4094030610527692
2026-07-21 21:21:00,1.77,42.10000000000001,0.93,88.0,400.0,130.0,-1.851348825,101.1064126,4.292,1.4336299602101035,1.5571999999999993,0.21000000000000002,-24.1,-17.830000000000005,-21.674999999999997,-9.0,40.605000000000004,7.714285714285715,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,120.08333333333333,False,7.240990822772909,2.1003073950793736,-9.560778510411014,-5.965052414161187,-0.4383572762963738,0.05247038612955879,38.602105978064486,5.293508446928886,0.4072634387960189,0.31741898182674133,14.539221489588988,11.864947585838818,21.236642723703625,9.052470386129558,-2.002894021935518,2.4207772673568293
2026-07-21 21:22:00,1.8999999999999997,42.10000000000001,0.93,88.0,400.0,131.0,-1.77384385,100.96107047500001,4.213,1.404721419516573,1.4670999999999998,0.21000000000000002,-24.1,-17.55,-21.5,-9.0,40.69,7.714285714285715,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,121.08333333333333,False,7.276332736938646,2.109601560197207,-9.44254021042243,-5.835078183004173,-0.42874951388384774,0.17833989492560018,38.63013781637322,5.2756308097143645,0.4209995402474509,0.33412951240647615,14.65745978957757,11.714921816995828,21.071250486116153,9.1783398949256,-2.0598621836267768,2.438654904571351
2026-07-21 21:23:00,2.1000000000000005,42.065000000000005,0.93,88.0,401.0,131.0,-1.761226675,100.86975480000001,4.1530000000000005,1.3826971992882346,1.4094499999999999,0.21000000000000002,-24.1,-17.4,-21.39,-9.0,40.980000000000004,7.676190476190476,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,122.08333333333333,False,7.297956041751172,2.111265503625219,-9.294356433412718,-5.711846040890346,-0.28354759700749943,0.22557570019399625,38.56311661952044,5.245097406438822,0.4309365559012778,0.3450860647729864,14.805643566587284,11.688153959109652,21.106452402992502,9.225575700193996,-2.416883380479561,2.431093069751654
2026-07-21 21:24:00,2.245,42.019999999999996,0.9300000000000002,88.0,400.0,130.0,-1.6271782250000002,100.996929125,4.114000000000001,1.3722952030823252,1.3753499999999999,0.21000000000000002,-24.1,-17.4,-21.4,-9.0,41.09,7.623809523809523,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,123.08333333333333,False,7.281315069394456,2.1071631868360123,-9.238946946088042,-5.678286731650995,-0.12322148190823562,0.23245125389133636,38.48492241694717,5.248917869689711,0.43499217369505505,0.3487475428313267,14.86105305391196,11.721713268349003,21.276778518091763,9.232451253891336,-2.6050775830528323,2.3748916541198124
2026-07-21 21:25:00,2.3874999999999993,41.989999999999995,0.933,87.0,400.0,130.0,-1.5641593999999999,101.13292515,4.03,1.3661016949152542,1.3371,0.21000000000000002,-24.1,-17.503125,-21.455,-9.0,41.1075,7.619047619047619,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,124.08333333333333,False,7.245588383930746,2.134809358327905,-8.979524230026847,-5.484230553323618,0.030405650227482914,0.30379196520759755,38.49664137079435,5.187451698790573,0.4437994837054603,0.3600825808702389,15.120475769973154,12.018894446676383,21.48540565022748,9.303791965207598,-2.6108586292056515,2.4315959202570454
2026-07-21 21:26:00,2.5,41.89,0.93,87.0,400.5,128.0,-1.525306775,101.143892575,4.018999999999998,1.363381782777314,1.3269999999999993,0.21000000000000002,-24.1,-17.545,-21.450000000000003,-9.0,41.19500000000001,7.619047619047619,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,125.08333333333333,False,7.20677975987006,2.1213861793702082,-8.96135463218489,-5.521813445389599,0.25590667465411787,0.1707078416047614,38.30672201820978,5.179109570665437,0.4423306755703519,0.3573156099366729,15.138645367815112,12.023186554610403,21.70590667465412,9.170707841604761,-2.8882779817902247,2.4399380483821815
2026-07-21 21:27:00,2.6000000000000005,41.839999999999996,0.9210000000000002,87.0,400.0,126.0,-1.4952660249999998,101.17331387499999,4.0264999999999995,1.3849639490516177,1.3669999999999987,0.21000000000000002,-24.1,-18.0,-21.71,-9.5,40.91,7.619047619047619,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,126.08333333333333,False,7.165848829794105,2.1078729647526764,-8.955413301379085,-5.558167931367563,0.443916325081456,0.08118268411606398,38.18533614804865,5.189479556718647,0.4380986683310074,0.34295663343539295,15.144586698620916,12.441832068632436,22.153916325081457,9.581182684116063,-2.724663851951348,2.429568062328972
2026-07-21 21:28:00,2.7,41.795,0.9200000000000002,87.0,400.0,125.0,-1.5231704499999998,101.2457465,4.061999999999999,1.406801967167694,1.4288999999999996,0.21000000000000002,-24.1,-18.39,-22.04,-9.85,40.515,7.619047619047619,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,127.08333333333333,False,7.149725276014644,2.1019360120340034,-8.918329703863428,-5.54961013993318,0.5840424303854697,0.041517046337813376,38.09517512161284,5.185291479749894,0.4318662825232057,0.3307113256000793,15.181670296136573,12.840389860066821,22.62404243038547,9.891517046337812,-2.4198248783871605,2.4337561392977243
2026-07-21 21:29:00,2.7,41.73,0.9200000000000002,87.0,400.5,123.0,-1.5422630499999999,101.22137982499999,3.821,1.338308847465568,1.2184999999999997,0.201,-25.27,-18.669999999999995,-22.255000000000003,-10.0,40.254999999999995,7.960199004975125,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,128.08333333333334,False,7.102110912728361,2.086820548858974,-8.975236312979213,-5.65457170904524,0.7434655424822718,-0.13218645558940806,37.94656807785506,5.188653181094292,0.46199094227717186,0.3586852265771847,16.294763687020787,13.015428290954755,22.998465542482275,9.867813544410591,-2.3084319221449334,2.7715458238808326
2026-07-21 21:30:00,2.7,41.6375,0.9200000000000002,87.0,400.5,121.0,-1.5978050250000002,101.29362169999999,3.8520000000000003,1.3595454064165462,1.2702000000000004,0.2,-25.4,-19.07,-22.575,-10.5,40.10000000000001,8.0,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,129.08333333333334,False,7.0503587858781085,2.072770710431649,-9.042492706996548,-5.765194540093579,0.8964768130134529,-0.30012169387489374,37.78000289430999,5.195007577278417,0.45364482617316315,0.3440927162978752,16.35750729300345,13.304805459906422,23.471476813013453,10.199878306125106,-2.319997105690021,2.8049924227215826
2026-07-21 21:31:00,2.6000000000000005,41.60000000000001,0.9200000000000002,87.0,401.0,120.0,-1.659488525,101.24460210000001,3.907,1.3901457123517043,1.3525888888888888,0.2,-25.4,-19.515,-22.884999999999998,-11.0,40.0,8.0,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,130.08333333333334,False,7.01783643824332,2.0638110500390456,-9.138596261796415,-5.880799477554871,0.9128536594074476,-0.4384981866316217,37.70547484207785,5.200930959220123,0.4432757111993926,0.3264181271219554,16.261403738203583,13.63420052244513,23.797853659407444,10.561501813368379,-2.294525157922152,2.7990690407798766
2026-07-21 21:32:00,2.6000000000000005,41.52055555555555,0.9200000000000002,87.0,401.0,118.0,-1.7904663250000001,101.2098401,3.957,1.417341836018732,1.4150000000000003,0.2,-25.4,-19.92222222222222,-23.14944444444444,-11.0,39.89999999999999,8.0,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,131.08333333333334,False,6.966926043287502,2.0495505860717107,-9.203992512732254,-5.9893743834904445,1.0659369174660331,-0.6024902490838789,37.55133493046151,5.2086237040800984,0.4320307154957541,0.30846213523556265,16.196007487267742,13.932847838731776,24.215381361910474,10.397509750916122,-2.348665069538484,2.7913762959199016
2026-07-21 21:33:00,2.5549999999999997,41.5,0.9185000000000001,87.0,400.5,118.0,-1.884727525,101.04108497499999,3.707,1.339452273694809,1.1884000000000001,0.19,-26.8,-20.184999999999995,-23.409999999999997,-12.0,39.824999999999996,8.342105263157894,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,132.08333333333334,False,6.959072290771284,2.049881734525051,-9.244351954431389,-6.021313178940417,1.0254311075771683,-0.6125440862879864,37.54473419543869,5.21602706589613,0.46731405493286704,0.34657095034550645,17.55564804556861,14.163686821059578,24.435431107577166,11.387455913712014,-2.280265804561303,3.126078197261764
2026-07-21 21:34:00,2.5,41.5,0.9200000000000002,87.0,400.0,118.0,-1.8455409,101.20058935,3.7551111111111113,1.3571388228599686,1.2348,0.19,-26.8,-20.22111111111111,-23.5,-12.0,39.8,8.34327485380117,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,133.08333333333334,False,6.951296078126024,2.0499545320952035,-9.289938131608812,-6.05830748572375,0.9868659147805073,-0.6235279876861931,37.55684142456245,5.22580103141542,0.4597969833384742,0.33796637846749045,17.51006186839119,14.16280362538736,24.48686591478051,11.376472012313807,-2.2431585754375476,3.117473822385749
2026-07-21 21:35:00,2.495,41.465,0.9200000000000002,87.0,400.0,118.0,-1.847476925,101.2824636,3.786,1.364922885172696,1.2613000000000003,0.19,-26.8,-20.199999999999996,-23.480000000000004,-12.0,39.72,8.31578947368421,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,134.08333333333334,False,6.94856076140638,2.050460607270315,-9.298432581198107,-6.066948348682382,0.9833510647363505,-0.6362479317284283,37.52396318135301,5.222596166703587,0.4551389661830174,0.3343335247050877,17.501567418801894,14.133051651317615,24.463351064736354,11.363752068271571,-2.196036818646988,3.0931933069806234
2026-07-21 21:36:00,2.415555555555555,41.489444444444445,0.9200000000000002,87.0,400.0,118.0,-1.7931366,101.16763945000001,3.8055,1.3707829411357086,1.2793499999999998,0.19,-26.8,-20.173888888888882,-23.439999999999998,-12.0,39.71,8.347368421052632,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,135.08333333333334,False,6.942529823490578,2.049135465058372,-9.350682946036509,-6.113174751930126,0.9307051504188336,-0.6630082307467277,37.554092477734116,5.231188230213085,0.4518568739706669,0.3310432792218252,17.44931705396349,14.060714136958756,24.370705150418832,11.336991769253272,-2.155907522265885,3.116180190839547
2026-07-21 21:37:00,2.3999999999999995,41.489999999999995,0.919,87.0,400.0,118.0,-1.744537325,101.242504,3.806,1.3709140031461509,1.2800499999999997,0.19,-26.8,-20.194999999999997,-23.435000000000002,-12.0,39.72,8.363157894736842,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,136.08333333333334,False,6.941172910607914,2.0488807739504655,-9.361136547550812,-6.122230209849102,0.9175498648240633,-0.6685789259206661,37.55653851700676,5.232604448836915,0.451677684878957,0.330896155317579,17.43886345244919,14.072769790150895,24.352549864824066,11.331421074079334,-2.1634614829932417,3.1305534458999276
2026-07-21 21:38:00,2.3949999999999996,41.5,0.9200000000000002,87.0,401.0,118.0,-1.70061105,101.27178227499999,3.806,1.3709277195229328,1.2748999999999997,0.19,-26.8,-20.199999999999996,-23.45,-12.0,39.752500000000005,8.368421052631579,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,137.08333333333334,False,6.945971649409091,2.0474804076187785,-9.350736252893432,-6.121776686619555,0.929627225007538,-0.6968026070958412,37.54948620698541,5.2222215159466625,0.4520565023723089,0.3304318251732026,17.44926374710657,14.078223313380441,24.37962722500754,11.303197392904158,-2.2030137930145983,3.1461995366849163
2026-07-21 21:39:00,2.3,41.5,0.9200000000000002,87.0,401.0,118.0,-1.62544255,101.31703482500001,3.8178888888888887,1.373989159262003,1.2900499999999997,0.19,-26.8,-20.199999999999996,-23.47888888888889,-12.0,39.775000000000006,8.339473684210526,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,138.08333333333334,False,6.936875230784367,2.0463673775888243,-9.417382230470672,-6.181639620706603,0.866511843117603,-0.7376312684778626,37.55769535190895,5.229499442378987,0.4496241085689541,0.3285716072736974,17.38261776952933,14.018360379293393,24.345400732006492,11.262368731522137,-2.2173046480910585,3.109974241831539
2026-07-21 21:40:00,2.3,41.5,0.9189444444444446,88.0,400.0,118.0,-1.650009225,101.31322014999999,3.8609999999999998,1.3737419818508054,1.3023000000000005,0.19,-26.8,-20.235,-23.525,-12.0,39.75,8.41578947368421,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,139.08333333333334,False,6.9793947369889775,2.02224210416686,-9.594712531015933,-6.294584751759464,0.8003624117404918,-0.730482902284758,37.52042508118335,5.288271096826417,0.44680016742172446,0.32068372079673857,17.205287468984068,13.940415248240535,24.32536241174049,11.269517097715243,-2.2295749188166525,3.127518376857793
2026-07-21 21:41:00,2.3,41.5,0.9200000000000002,88.0,401.0,118.0,-1.5829849500000002,101.37249185,3.868,1.380935380221349,1.3181999999999996,0.19,-26.8,-20.4,-23.659999999999997,-12.0,39.745000000000005,8.405263157894737,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,140.08333333333334,False,6.984022129363805,2.0210651751076876,-9.5822504568353,-6.292585810956556,0.815863365105956,-0.7596306172695174,37.50339164151684,5.2764706881327506,0.446164412375316,0.3167289223378117,17.2177495431647,14.107414189043443,24.47586336510595,11.240369382730483,-2.2416083584831625,3.1287924697619864
2026-07-21 21:42:00,2.3,41.5,0.9200000000000002,88.0,401.0,118.0,-1.56322485,101.400816475,3.875,1.3816420778701781,1.3221499999999995,0.19,-26.8,-20.405,-23.699999999999996,-12.0,39.78,8.363157894736842,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,141.08333333333334,False,6.984022129363805,2.0210651751076876,-9.5822504568353,-6.292585810956556,0.815863365105956,-0.7596306172695174,37.50339164151684,5.2764706881327506,0.4451621246004006,0.31637925640049647,17.2177495431647,14.112414189043445,24.51586336510595,11.240369382730483,-2.276608358483159,3.0866872066040916
2026-07-21 21:43:00,2.3,41.5,0.9200000000000002,88.0,401.0,118.0,-1.6107558499999999,101.39003965,3.8699999999999997,1.3798018672938495,1.3149999999999995,0.19,-26.8,-20.4,-23.684999999999995,-12.0,39.765,8.405263157894737,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,142.08333333333334,False,6.984022129363805,2.0210651751076876,-9.5822504568353,-6.292585810956556,0.815863365105956,-0.7596306172695174,37.50339164151684,5.2764706881327506,0.445878044439626,0.3172897716075237,17.2177495431647,14.107414189043443,24.50086336510595,11.240369382730483,-2.2616083584831586,3.1287924697619864
2026-07-21 21:44:00,2.3,41.5,0.9200000000000002,87.0,401.0,118.0,-1.4465332000000002,101.2805085,3.8459999999999996,1.3793476718149358,1.3064499999999997,0.19,-26.8,-20.335000000000004,-23.61,-12.0,39.77,8.336842105263159,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,143.08333333333334,False,6.936875230784367,2.0463673775888243,-9.417382230470672,-6.181639620706603,0.866511843117603,-0.7376312684778626,37.55769535190895,5.229499442378987,0.44557169156909804,0.32595305861444024,17.38261776952933,14.153360379293401,24.476511843117603,11.262368731522137,-2.212304648091056,3.1073426628841716
2026-07-21 21:45:00,2.349999999999999,41.480000000000004,0.9179999999999999,77.0,401.0,480.0,-1.5322495,101.15943775000001,3.8939999999999997,1.4389712131850263,1.4348999999999994,0.195,-26.1,-20.27,-23.55,-11.45,39.760000000000005,7.938461538461539,frost_development,frost_cycle_000027,2026-07-21,仅有传感器信号,144.08333333333334,False,14.756792250336288,5.113298756638354,2.052239266730979,12.353975411173941,-26.3868994440588,24.839236850374327,52.29260025449129,1.8877916353658466,0.7361215138126471,0.718582605540723,28.15223926673098,32.623975411173944,-2.8368994440587976,36.28923685037432,12.532600254491285,6.050669903095692
2026-07-21 22:03:00,0.46125,43.446666666666665,0.797,75.0,400.0,183.0,-1.4200973250000002,93.574368575,7.7795,2.76875767733908,5.163155555555555,0.38,-7.0,-2.63,-5.546250000000001,4.0,43.816250000000004,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,-0.08333333333333333,False,7.904847088373609,2.7913383713106437,-6.636200840263077,-2.4175301823849877,-3.8298891964120982,4.104775358570493,42.977064194973096,4.568228556408789,0.015856990903463375,0.008089558114361184,0.36379915973692256,0.21246981761501216,1.7163608035879023,0.10477535857049336,-0.8391858050269079,
2026-07-21 22:04:00,-0.03,43.364999999999995,0.754,75.0,400.0,169.0,-1.7905998249999997,93.003109,7.755000000000001,2.75412397387922,5.133649999999999,0.379,-7.08,-3.29,-5.7299999999999995,3.025,43.735,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,0.9166666666666666,True,7.536185013600637,2.6753758200488025,-7.354664553642771,-3.3843273263920355,-3.2034809528387407,2.9297173653534214,42.41671842679513,4.715553567112969,-0.029035246083325417,-0.029434426834649585,-0.2746645536427712,-0.09432732639203545,2.526519047161259,-0.09528263464657849,-1.318281573204871,
2026-07-21 22:05:00,-0.5499999999999999,44.035000000000004,0.84,75.0,401.0,165.0,-2.3777961999999997,91.73808837499999,7.172000000000001,2.584737247671054,4.589538888888889,0.37,-7.8,-4.165000000000001,-4.795,2.0,42.45,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,1.9166666666666667,True,7.434424120735365,2.6316051924757504,-7.751976590949984,-3.853149603136386,-2.9828619301209547,2.5190177276282197,42.87652892435382,4.829713300248214,0.03529851357328895,0.017809641407723564,0.048023409050015786,0.31185039686361504,1.8121380698790452,0.5190177276282197,0.42652892435381773,
2026-07-21 22:06:00,-1.04,44.5,0.95,73.0,401.0,161.0,-2.570190525,91.537432275,7.0504999999999995,2.6250675342779264,4.559999999999999,0.37,-7.8,-4.5,-4.200000000000001,2.0,42.655,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,2.9166666666666665,True,7.220973715577154,2.6448651224466024,-7.849698346494466,-4.131855631814364,-2.586897556525131,2.1087162839133153,43.24992495435244,4.834219418234954,0.023608134067765185,0.007485292161273804,-0.04969834649446625,0.3681443681856358,1.6131024434748702,0.10871628391331534,0.594924954352436,
2026-07-21 22:07:00,-1.35,44.7,1.023125,73.0,400.0,155.0,-2.6794051999999997,91.347695875,7.0905000000000005,2.643497133013943,4.596478571428571,0.369,-7.89,-4.6,-4.08,1.5,43.0,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,3.9166666666666665,True,7.055016502841212,2.5972658439642005,-8.241563422509298,-4.635086629342213,-2.1372261013450475,1.5748055382984043,43.20598416664782,4.925351708597084,-0.005029541340477062,-0.017799983454592994,-0.3515634225092983,-0.03508662934221363,1.9427738986549525,0.0748055382984043,0.20598416664782349,
2026-07-21 22:08:00,-1.52,44.89999999999999,1.116,73.0,401.0,152.0,-2.7440262,91.27183,6.8055,2.526919388582811,4.3011,0.36,-8.7,-4.96,-1.84,1.425,43.18000000000001,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,4.916666666666667,True,6.978695473480121,2.573385853967368,-8.435876998813459,-4.913564186448614,-1.744016223149318,1.2360616920538718,43.223565883512634,4.955447129260604,0.024817743393200642,0.018056548073783762,0.2641230011865403,0.04643581355138604,0.09598377685068216,-0.1889383079461282,0.04356588351262758,
2026-07-21 22:09:00,-1.665,44.995,1.1999999999999997,73.0,400.0,152.0,-2.74602885,91.2597657,6.8565000000000005,2.5439226329758906,4.34995,0.36,-8.7,-5.1,-1.36,1.05,43.269999999999996,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,5.916666666666667,True,6.958080674442746,2.5767304493119996,-8.568850469142824,-5.048126291738152,-1.6151588352345434,1.151045345911529,43.294795981666226,4.973842634390214,0.014598950370876662,0.012732343169565508,0.13114953085717573,0.051873708261847895,-0.2551588352345433,0.10104534591152903,0.024795981666230205,
2026-07-21 22:10:00,-1.7699999999999998,45.07,1.311,73.0,401.0,152.0,-2.775802625,90.998788875,6.92,2.5699590057817647,4.4162,0.36,-8.7,-5.194444444444445,-1.2577777777777779,1.0,43.31999999999999,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,6.916666666666667,True,6.94685349864754,2.5800923827693594,-8.661146559410916,-5.173036891960679,-1.3585570004592005,0.9953165630947467,43.29520401833376,4.959352304497872,0.0038655628267917352,0.003927524865104948,0.03885344058908302,0.021407552483765357,-0.10077922268142259,-0.004683436905253302,-0.024795981666230205,
2026-07-21 22:11:00,-1.8,45.129999999999995,1.33,73.0,400.5,152.0,-2.7956963,90.93551152500001,6.9704999999999995,2.5907343400470375,4.4689499999999995,0.36,-8.7,-5.175000000000001,-1.1999999999999997,1.0,43.5,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,7.916666666666667,True,6.943646501352459,2.580600963059443,-8.687296193206983,-5.196407552483766,-1.3307678825521019,0.9966280389031514,43.352224779115005,4.9704294286526505,-0.0038673481782676156,-0.0039267508354259295,0.012703806793016525,-0.021407552483765357,-0.13076788255210214,-0.0033719610968485636,-0.14777522088499495,
2026-07-21 22:12:00,-1.831111111111111,45.150000000000006,1.33,73.0,400.0,152.0,-2.8122520250000003,90.8617437,7.005,2.6062699063032877,4.50575,0.36,-8.7,-5.126666666666667,-1.2099999999999997,1.0,43.51,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,8.916666666666666,True,6.939592265038078,2.580535768290628,-8.712703806793016,-5.214222088563963,-1.357587176879386,1.0033719610968486,43.382161854695056,4.98067484913633,-0.009425299421617073,-0.009972401207872572,-0.012703806793016525,-0.08755542189729582,-0.14758717687938616,0.0033719610968485636,-0.12783814530494197,
2026-07-21 22:13:00,-1.8949999999999998,45.150000000000006,1.3270000000000002,73.0,401.0,152.0,-2.850837575,90.419422825,7.0405,2.620403507371001,4.54195,0.36,-8.7,-5.12,-1.3000000000000003,1.0,43.5,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,9.916666666666666,True,6.938494520565216,2.5783528725691798,-8.743520873383641,-5.24980714967125,-1.3959837768506822,0.9506066000770474,43.37297349212628,4.974448502737033,-0.014701385024149971,-0.01630910774440264,-0.043520873383641856,-0.12980714967125007,-0.09598377685068193,-0.04939339992295255,-0.1270265078737225,
2026-07-21 22:14:00,-1.8999999999999997,45.195,1.3290000000000002,73.0,400.0,152.0,-2.82587045,90.26020442500001,7.0655,2.6313731992817515,4.568816666666667,0.36,-8.7,-5.152777777777779,-1.3150000000000004,1.0,43.535,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,10.916666666666666,False,6.935994061101164,2.57893919510361,-8.754240291985145,-5.24991314776643,-1.4059305954015682,0.9883034894692082,43.43151533478711,4.9907330017944895,-0.01867157580557044,-0.02033161707639075,-0.05424029198514546,-0.09713536998865102,-0.09093059540156778,-0.011696510530791793,-0.10348466521288913,
2026-07-21 22:15:00,-1.9577777777777774,45.2,1.33,73.0,401.0,152.0,-2.8649902750000003,90.36539630000001,7.08,2.6394274114815772,4.5863,0.36,-8.7,-5.1,-1.4,1.0,43.580000000000005,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,11.916666666666666,False,6.935416868593336,2.5770011438557114,-8.781577935648933,-5.283501121886115,-1.4289449059594044,0.9358870661905834,43.424265046053165,4.983880802299293,-0.020847071509342285,-0.024224384911395003,-0.08157793564893367,-0.18350112188611511,-0.028944905959404466,-0.06411293380941663,-0.15573495394684045,
2026-07-21 22:16:00,-1.94,45.21000000000001,1.33,73.0,401.0,152.0,-2.9525756750000003,89.728618275,7.090000000000001,2.6429091087861925,4.5963,0.36,-8.7,-5.195,-1.425,1.0,43.60000000000001,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,12.916666666666666,False,6.937763853183823,2.5770480999762477,-8.76768138331773,-5.270730077981533,-1.4170787009598826,0.9465478223369019,43.432246061360914,4.983543969288758,-0.021943114530529106,-0.02555676349640179,-0.06768138331772988,-0.07573007798153242,0.007921299040117402,-0.053452177663098066,-0.1677539386390947,
2026-07-21 22:17:00,-1.9707142857142856,45.24857142857144,1.3385,73.0,400.0,152.0,-2.991161325,89.5406462,7.110000000000001,2.6524591632743357,4.617683333333335,0.36,-8.7,-5.200000000000001,-1.8899999999999997,1.0,43.60000000000001,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,13.916666666666666,False,6.9317579202483035,2.577849469116728,-8.799826479583484,-5.292334820107396,-1.4257909969099516,0.965096837950451,43.48316644985057,5.000050286512661,-0.025713835047677547,-0.028942610905504873,-0.09982647958348423,-0.09233482010739458,0.4642090030900481,-0.03490316204954902,-0.11683355014943686,
2026-07-21 22:18:00,-2.0,45.3,1.35,73.0,400.0,152.0,-3.0455016749999997,89.299792125,7.110000000000001,2.6524407387528894,4.618300000000001,0.36,-8.7,-5.200000000000001,-1.9149999999999996,1.0,43.605000000000004,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,14.916666666666666,False,6.931157000453865,2.577406650979495,-8.817414390247592,-5.310306014012065,-1.412491879917242,0.9571541484799044,43.52805199706964,5.005638949751063,-0.025802762732747953,-0.029112242627634677,-0.11741439024759259,-0.11030601401206397,0.5025081200827577,-0.04284585152009557,-0.07694800293036508,
2026-07-21 22:19:00,-2.005,45.3,1.35,73.0,400.5,152.0,-3.078947075,89.21605819999999,7.110000000000001,2.655296941435156,4.621835714285716,0.36,-8.7,-5.299999999999999,-2.055,1.0,43.645,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,15.916666666666666,False,6.933042995407762,2.57672610375626,-8.814490462101283,-5.312109147416443,-1.4095535338587584,0.9409311694660911,43.52026981581935,5.000210228800522,-0.02552371371552864,-0.030492506582037615,-0.11449046210128344,-0.012109147416444088,0.6454464661412418,-0.05906883053390888,-0.12473018418065607,
2026-07-21 22:20:00,-2.0900000000000007,45.32,1.35,73.0,401.0,152.0,-3.0687332,89.27723747499999,7.138499999999999,2.6666417403771154,4.651499999999999,0.36,-8.7,-5.299999999999999,-2.3349999999999995,1.0,43.665000000000006,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,16.916666666666668,False,6.928558309987409,2.5747856076850306,-8.864839881550264,-5.361185925702339,-1.4596547043106263,0.8963667696018682,43.53843505784009,5.002960524272906,-0.030300919847923158,-0.035675254832060244,-0.16483988155026452,-0.061185925702339716,0.8753452956893732,-0.10363323039813177,-0.12656494215991643,
2026-07-21 22:21:00,-2.1100000000000003,45.3,1.35,73.0,400.5,152.0,-3.107852925,89.0158313,7.137999999999998,2.666340381870047,4.650849999999998,0.36,-8.7,-5.299999999999999,-2.3483333333333327,1.0,43.650000000000006,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,17.916666666666668,False,6.922989059033066,2.575495912670521,-8.888151805739287,-5.378273442986339,-1.4793126401581613,0.895804754254383,43.52934308126116,5.008254252752038,-0.031057530083250295,-0.03527261245207325,-0.18815180573928814,-0.07827344298634031,0.8690206931751714,-0.104195245745617,-0.12065691873884532,
2026-07-21 22:22:00,-2.2,45.3,1.353,73.0,400.0,152.0,-3.145237,88.98116465,7.1305,2.6656325468119864,4.645650000000001,0.36,-8.7,-5.390000000000001,-2.2649999999999997,1.0,43.620000000000005,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,18.916666666666668,False,6.911716423071365,2.575253863227051,-8.958861816795917,-5.4383117862502655,-1.5368953686693336,0.8683583570183724,43.543615056962736,5.020458219042097,-0.031654015231055155,-0.03509505795738588,-0.2588618167959176,-0.04831178625026489,0.728104631330666,-0.13164164298162762,-0.07638494303726873,
2026-07-21 22:23:00,-2.285,45.31,1.3529999999999998,73.0,401.0,152.0,-3.170204225,88.776979875,7.150000000000001,2.6749472016279885,4.66777142857143,0.36,-8.7,-5.4,-2.68,1.0,43.62500000000001,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,19.916666666666668,False,6.908951760667135,2.5728527306613374,-9.004204415513609,-5.487609640689744,-1.5807914702406771,0.8066995501616401,43.544048827911595,5.016371626669651,-0.034889263622473354,-0.039681428225551096,-0.30420441551360966,-0.08760964068974353,1.099208529759323,-0.19330044983835992,-0.08095117208841174,
2026-07-21 22:24:00,-2.285,45.3,1.3525,73.0,400.0,152.0,-3.191032425,88.529449875,7.1450000000000005,2.675478865894666,4.665,0.36,-8.7,-5.5,-2.7800000000000002,1.0,43.60000000000001,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,20.916666666666668,False,6.903625892593793,2.5742262553590067,-9.018302410756881,-5.491543601757591,-1.594778859389343,0.8323009019440044,43.55124663978005,5.027053828137364,-0.03496338173033875,-0.039333221128046825,-0.3183024107568819,0.008456398242408625,1.1852211406106572,-0.1676990980559956,-0.048753360219961905,
2026-07-21 22:25:00,-2.3149999999999995,45.3,1.3547777777777776,73.0,400.0,152.0,-3.2508467999999997,88.43031392500001,7.1455,2.679277751085785,4.669066666666668,0.36,-8.7,-5.515000000000001,-2.88,1.0,43.60000000000001,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,21.916666666666668,False,6.900532985312282,2.5740193604859716,-9.040214144469843,-5.511949912980789,-1.6082783478598341,0.8172508013886508,43.552533568568876,5.028970455420772,-0.03549972374730026,-0.04089261806482325,-0.34021414446984366,0.0030500870192113894,1.2717216521401657,-0.1827491986113492,-0.047466431431132605,
2026-07-21 22:26:00,-2.384444444444444,45.32,1.357,73.0,400.5,152.0,-3.2641983000000003,88.518864,7.1495000000000015,2.68460282444005,4.677350000000001,0.3595,-8.739999999999998,-5.545,-3.1550000000000002,1.0,43.605000000000004,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,22.916666666666668,False,6.897322792404417,2.5724021766965177,-9.080495294737695,-5.552690160501703,-1.6417700214990139,0.777267563135198,43.56808103017434,5.0301566872760395,-0.0365616073345576,-0.043617070751984954,-0.34049529473769624,-0.007690160501702792,1.5132299785009864,-0.22273243686480204,-0.03691896982566334,
2026-07-21 22:27:00,-2.3999999999999995,45.3,1.3584999999999998,73.0,400.0,152.0,-3.259258225,88.4509137,7.015500000000001,2.6375248770006547,4.5468,0.352,-9.34,-5.55,-3.3899999999999997,1.0,43.60000000000001,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,23.916666666666668,False,6.892033993702965,2.573259769943981,-9.10125933112181,-5.567966343972845,-1.6542396912237196,0.7771953031670054,43.557745324795604,5.034858587422461,-0.01791430605389399,-0.024974201130915086,0.23874066887819012,-0.017966343972845245,1.73576030877628,-0.22280469683299464,-0.04225467520440418,
2026-07-21 22:28:00,-2.3999999999999995,45.31,1.353,73.0,401.0,152.0,-3.275547025,88.753852875,7.025,2.642153046717599,4.5576,0.35250000000000004,-9.3,-5.512142857142857,-3.68,1.0,43.61214285714286,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,24.916666666666668,False,6.897940306542468,2.5715053785198134,-9.084881125212373,-5.560075297742486,-1.6571943009495453,0.7572753811202455,43.55398621387168,5.0251817481403585,-0.01841994679731007,-0.027473272577190233,0.2151188747876276,-0.04793244059962909,2.022805699050455,-0.2427246188797545,-0.05815664327117531,
2026-07-21 22:29:00,-2.3999999999999995,45.239999999999995,1.3559999999999999,73.0,401.0,152.0,-3.2720757000000003,88.764391225,6.9094999999999995,2.6033258238575563,4.447199999999999,0.35150000000000003,-9.379999999999999,-5.56,-3.73,0.925,43.60000000000001,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,25.916666666666668,False,6.893136968470072,2.5728251232890713,-9.095994763663285,-5.5730342047581605,-1.6491092771911462,0.7332925319976547,43.485646256462275,5.017503240104693,-0.0023738149415533094,-0.011854945092223401,0.28400523633671426,-0.013034204758160861,2.080890722808854,-0.1917074680023454,-0.11435374353773398,
2026-07-21 22:30:00,-2.4472222222222224,45.215,1.3555,73.0,401.0,150.0,-3.3332252249999996,88.822947675,6.8795,2.588272957689315,4.41375,0.35,-9.5,-5.661666666666667,-3.3616666666666664,0.5,43.57000000000001,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,26.916666666666668,False,6.841263533406041,2.557101306570872,-9.186571922127783,-5.70249549937242,-1.5285107921110366,0.5659228555813511,43.38768949998982,5.034478646609657,-0.005589094237818726,-0.012190229240563344,0.31342807787221716,-0.04082883270575266,1.8331558745556298,0.06592285558135114,-0.182310500010189,
2026-07-21 22:31:00,-2.48,45.2,1.3555,73.0,401.0,150.0,-3.577556575,89.081111275,6.85,2.5824571618524677,4.3904499999999995,0.35,-9.5,-5.799999999999999,-2.33,0.5,43.5,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,27.916666666666668,False,6.837157906784219,2.5569592739670877,-9.21170391877283,-5.725502897246589,-1.5503701534161056,0.5473053162437342,43.37624605067823,5.035452066831635,-0.001878279453373155,-0.009971956982255836,0.28829608122716976,0.07449710275341026,0.7796298465838944,0.04730531624373424,-0.12375394932176675,
2026-07-21 22:32:00,-2.431111111111111,45.184444444444445,1.3568333333333333,73.0,400.0,150.0,-3.5815620249999998,89.4927233,6.8605,2.5909707058664537,4.404272222222222,0.35,-9.5,-5.9,-2.505,0.5,43.5,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,28.916666666666668,False,6.835977694691765,2.5591115898821664,-9.192992850114486,-5.700710769026077,-1.5267310232305569,0.5905039693889427,43.37288120941186,5.041512198573975,-0.0035872418552911345,-0.01244928752237584,0.30700714988551425,0.19928923097392293,0.978268976769443,0.09050396938894267,-0.1271187905881419,
2026-07-21 22:33:00,-2.4749999999999996,45.2,1.3554999999999997,73.0,401.0,150.0,-3.7524604999999998,89.53935874999999,6.911,2.6117502084285995,4.45775,0.35,-9.5,-5.945,-3.455,0.5,43.5,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,29.916666666666668,False,6.837636665659206,2.5570178544949798,-9.208196235742449,-5.722352216505165,-1.5470482912113726,0.5494541931585779,43.375813990419104,5.035069018072039,-0.010729340842172475,-0.021404760173029613,0.2918037642575513,0.2226477834948355,1.9079517087886275,0.04945419315857791,-0.12418600958089598,
2026-07-21 22:34:00,-2.5,45.19499999999999,1.3599999999999999,73.0,400.5,150.0,-3.8787650749999996,89.6648642,6.9355,2.626394394939386,4.487107142857142,0.35,-9.5,-5.99,-4.42,0.5,43.5,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,30.916666666666668,False,6.832120418474394,2.557713233696164,-9.234588815293371,-5.743205293166529,-1.5572388810337325,0.5470126859348541,43.378850892734576,5.0415294508735995,-0.015131405068046222,-0.02685256515014811,0.26541118470662894,0.24679470683347127,2.8627611189662674,0.04701268593485408,-0.12114910726542405,
2026-07-21 22:35:00,-2.5,45.17,1.358,73.0,401.0,148.0,-4.05326845,89.666962275,6.9405,2.6234559313035604,4.48915,0.35,-9.5,-6.03,-4.869999999999999,0.025,43.480000000000004,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,31.916666666666668,False,6.787278460027871,2.5418254941422025,-9.285036192405485,-5.840573339928559,-1.4032425443643244,0.3872842134936682,43.269459000874775,5.0493267454853115,-0.022574812699153624,-0.03211488646623484,0.21496380759451483,0.18942666007144116,3.466757455635675,0.3622842134936682,-0.21054099912522872,
2026-07-21 22:36:00,-2.5950000000000006,45.145,1.3539285714285714,73.0,401.0,144.0,-4.337654075,89.48914704999999,6.750500000000001,2.5415538811705245,4.28855,0.34199999999999997,-10.220000000000002,-6.4399999999999995,-4.285,-0.375,43.45,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,32.916666666666664,False,6.685387353940973,2.509773058765168,-9.461851025081753,-6.093898795330487,-1.1709495114479394,0.0627652097293438,43.0991468559197,5.086397564495518,-0.009739547256097936,-0.012662827140631272,0.7581489749182495,0.34610120466951244,3.114050488552061,0.4377652097293438,-0.350853144080304,
2026-07-21 22:37:00,-2.7,45.11000000000001,1.3584999999999998,73.0,400.5,144.0,-4.41722875,89.970998375,6.610000000000001,2.487534126825925,4.147377777777779,0.33999999999999997,-10.400000000000002,-6.74,-3.7000000000000006,-0.5,43.31,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,33.916666666666664,False,6.670269862261378,2.5100196742503464,-9.548668049820058,-6.169915742483216,-1.2342536242313202,0.016813121119229002,43.08050409677797,5.095899454449086,0.00903559578636659,0.008958315209675383,0.8513319501799437,0.5700842575167844,2.4657463757686804,0.5168131211192291,-0.2294959032220305,
2026-07-21 22:38:00,-2.7,45.0,1.3559999999999999,73.0,400.0,144.0,-4.510021125,90.49471657500001,6.6205,2.4953827562322033,4.1628,0.33999999999999997,-10.400000000000002,-6.834999999999999,-3.6600000000000006,-0.5,43.21,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,34.916666666666664,False,6.661054921478044,2.512257578685757,-9.569822268118624,-6.186869362732823,-1.248179531901859,3.113177908259379e-05,42.98546160516068,5.090853825588255,0.0060883631731181165,0.006716995341847665,0.8301777318813777,0.648130637267176,2.4118204680981417,0.5000311317790826,-0.22453839483932114,
2026-07-21 22:39:00,-2.7,44.934999999999995,1.3569999999999998,73.0,400.0,144.0,-4.667434799999999,91.22676810000002,6.681,2.519468091743123,4.22495,0.33999999999999997,-10.400000000000002,-6.9,-4.203333333333333,-0.5,43.115,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,35.916666666666664,False,6.6567674304007465,2.513369702779086,-9.579463441124776,-6.197724929615678,-1.2457142714102782,-0.02054775498486855,42.92302649618067,5.084022997348473,-0.003640290854775241,-0.0024263795960037804,0.8205365588752258,0.7022750703843226,2.957619061923055,0.47945224501513145,-0.19197350381933376,
2026-07-21 22:40:00,-2.68,44.89999999999999,1.3565,73.0,400.0,144.0,-4.8078918,91.636616,6.6905,2.5272443736769103,4.23795,0.33999999999999997,-10.400000000000002,-6.995,-4.575,-0.625,43.10000000000001,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,36.916666666666664,False,6.65647427845321,2.514136941699785,-9.570229458006654,-6.190282631770318,-1.234031643670308,-0.022049861974922813,42.8882745100876,5.078986669020793,-0.0051116732557550115,-0.005213491659791458,0.8297705419933479,0.8047173682296824,3.340968356329692,0.6029501380250772,-0.21172548991241058,
2026-07-21 22:41:00,-2.705,44.89,1.3599999999999999,73.0,401.0,144.0,-4.91830835,91.51606965,6.704500000000001,2.5407833819765306,4.2604,0.33999999999999997,-10.400000000000002,-7.09375,-4.7175,-1.0,43.06125,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,37.916666666666664,False,6.657826668143027,2.51298360812762,-9.577659564139175,-6.2072178639721045,-1.2282928448734474,-0.0672769229863866,42.86248318991767,5.067666793988867,-0.007010295428732105,-0.011062457295383465,0.8223404358608271,0.8865321360278955,3.489207155126553,0.9327230770136135,-0.19876681008233277,
2026-07-21 22:42:00,-2.8899999999999997,44.839999999999996,1.3599999999999999,73.0,401.0,144.0,-5.10856625,91.74423977499998,6.706,2.5483882713520867,4.26875,0.33999999999999997,-10.400000000000002,-7.2,-5.165,-1.0,43.0,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,38.916666666666664,False,6.636888935704766,2.5116227795998958,-9.714567788490292,-6.3316361688579335,-1.3514774433620467,-0.1618868933032918,42.83088327169337,5.076714007420446,-0.010413171738257399,-0.014638142340008375,0.6854322115097098,0.8683638311420667,3.8135225566379534,0.8381131066967082,-0.1691167283066335,
2026-07-21 22:43:00,-3.0,44.80499999999999,1.3537222222222223,73.0,400.0,144.0,-5.315914225,92.01284620000001,6.4505,2.4625922035033483,4.024672222222222,0.33,-11.3,-7.3,-5.505,-1.0,42.980000000000004,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,39.916666666666664,False,6.619977492161702,2.5117440976346366,-9.807201028096195,-6.4049961385108904,-1.4549981669062766,-0.18564058946926681,42.82710467700693,5.094228612811642,0.025600916674168417,0.01956883035082102,1.492798971903806,0.8950038614891094,4.050001833093724,0.8143594105307332,-0.15289532299307496,
2026-07-21 22:44:00,-3.17,44.8,1.358,73.0,401.0,144.0,-5.448493924999999,92.397373525,6.471,2.474901031530582,4.05035,0.33,-11.3,-7.400000000000001,-6.424999999999999,-1.05,42.849999999999994,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,40.916666666666664,False,6.6076929970432605,2.508860635265859,-9.915937129751196,-6.513029755952676,-1.5433696173160532,-0.29241141019680855,42.81815596160325,5.094399386147582,0.020686947336146844,0.013535866942118169,1.3840628702488047,0.8869702440473253,4.881630382683946,0.7575885898031915,-0.031844038396741325,
2026-07-21 22:45:00,-3.255,44.755,1.3599999999999999,73.0,400.0,144.0,-5.54582595,93.0524625,6.49,2.4917938353894717,4.078711111111112,0.33,-11.3,-7.5,-7.06,-1.5,42.8,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,41.916666666666664,False,6.591729818264607,2.509961641161737,-9.99560259084743,-6.577664257326312,-1.6069624855869074,-0.3162792954840042,42.79795570234819,5.107586602146327,0.015432947203438241,0.007238280248719864,1.3043974091525712,0.9223357426736882,5.453037514413092,1.1837207045159959,-0.0020442976518069145,
2026-07-21 22:46:00,-3.3,44.7,1.3579999999999999,75.0,401.0,144.0,-5.653038025,93.36651214999998,6.7265,2.502597550672311,4.23395,0.3295,-11.345,-7.645,-8.344999999999999,-1.5,42.77333333333333,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,42.916666666666664,False,6.683091755324922,2.458346438586969,-10.3511212457244,-6.832526070635904,-1.7315863844893413,-0.4224839565014496,42.62560981193205,5.188049964057661,-0.006495233982159787,-0.018000356414687113,0.9938787542756007,0.8124739293640957,6.613413615510657,1.0775160434985505,-0.1477235214012822,
