timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-21 22:47:00,-3.4,44.735,1.3579999999999999,75.0,401.0,144.0,-5.684947975,93.71627760000001,6.4315,2.3933707835293623,3.9422999999999995,0.31999999999999995,-12.2,-7.995,-8.309999999999999,-1.5,42.730000000000004,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,43.916666666666664,False,6.6757731356698695,2.4566101723261182,-10.416288139773108,-6.890049503247168,-1.797830640744587,-0.4548904276709225,42.66756132058329,5.19929885272101,0.03659098814557882,0.025742541290902365,1.7837118602268909,1.1049504967528323,6.512169359255411,1.0451095723290775,-0.062438679416715104,
2026-07-21 22:48:00,-3.4583333333333335,44.72,1.282,75.0,401.0,145.0,-5.64008705,93.967002275,6.49,2.4161877075013267,4.0027,0.31999999999999995,-12.2,-8.035,-10.379999999999999,-1.5,42.77222222222222,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,44.916666666666664,False,6.699467003030046,2.4591154876589805,-10.403427084492264,-6.830980769861247,-2.128027716194635,-0.34252763002329206,42.74114846293976,5.20704629593363,0.031266219079115976,0.017456593792803066,1.7965729155077348,1.2040192301387531,8.251972283805364,1.157472369976708,-0.031073759282456592,
2026-07-21 22:49:00,-3.4899999999999998,44.64,1.2525,75.0,400.0,145.0,-5.579605025,94.56029215000001,6.484500000000001,2.4194999205929815,4.003850000000001,0.31999999999999995,-12.2,-8.149999999999999,-10.669999999999998,-1.6,42.695,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,45.916666666666664,False,6.689401362762258,2.4594064579079307,-10.43869292049266,-6.846723495107055,-2.245325869545509,-0.32421772256762776,42.70108243741082,5.217837896499707,0.03063074730466575,0.01622608462567643,1.7613070795073398,1.3032765048929438,8.42467413045449,1.2757822774323724,0.006082437410817931,
2026-07-21 22:50:00,-3.5,44.620000000000005,1.2536666666666667,75.0,400.0,145.0,-5.5456924249999995,94.42153050000002,6.4704999999999995,2.4167554734451553,3.9929944444444434,0.31999999999999995,-12.2,-8.295000000000002,-10.860000000000001,-2.0,42.675000000000004,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,46.916666666666664,False,6.68704151912668,2.4596860146729047,-10.44900124174043,-6.856931536797209,-2.248785595161432,-0.3356608086329849,42.68224346250942,5.216358270657864,0.03238226030260405,0.017453667245190374,1.7509987582595699,1.438068463202793,8.61121440483857,1.6643391913670151,0.007243462509414655,
2026-07-21 22:51:00,-3.585,44.60000000000001,1.2554999999999998,75.0,400.0,145.0,-5.6228637,93.31534669999999,6.289,2.3500330718011138,3.8137999999999996,0.3115,-13.05,-8.46,-11.014999999999999,-2.0,42.61,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,47.916666666666664,False,6.677435798503415,2.4591291820446592,-10.512178165184597,-6.914839465737883,-2.3001908095289685,-0.37996831839161277,42.669503313612296,5.220512669300449,0.05817140145180788,0.04436371665226502,2.5378218348154036,1.5451605342621182,8.71480919047103,1.6200316816083873,0.05950331361229644,
2026-07-21 22:52:00,-3.7000000000000006,44.545,1.2541666666666667,75.0,400.5,145.0,-5.342617049999999,94.57059205,6.115499999999999,2.2933211165679945,3.6510499999999997,0.31,-13.2,-8.64,-11.204999999999998,-2.0,42.60000000000001,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,48.916666666666664,False,6.6653720664632665,2.457962542262181,-10.593752897675024,-6.993705652393716,-2.374401587218206,-0.45881572650520913,42.619645851234935,5.218096285139225,0.08249683003143093,0.06698288637981409,2.606247102324975,1.6462943476062843,8.830598412781793,1.541184273494791,0.01964585123492668,
2026-07-21 22:53:00,-3.795,44.5,1.251,77.0,401.0,145.0,-4.922046625,96.341544575,6.3165,2.305110295149836,3.7826999999999993,0.31,-13.2,-8.92,-11.485,-2.0,42.580000000000005,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,49.916666666666664,False,6.750339256017691,2.406148113483933,-10.988911829290895,-7.279083763737914,-2.5417434546074276,-0.5683100272299864,42.47002067077676,5.309422509582998,0.06426925219068635,0.04199152070809187,2.211088170709104,1.6409162362620862,8.943256545392572,1.4316899727700136,-0.10997932922324338,
2026-07-21 22:54:00,-3.6950000000000003,44.5,1.25,77.0,400.0,145.0,-5.129928625,96.88095097499999,6.3185,2.311926612898782,3.7916,0.3044444444444444,-13.7,-9.370000000000001,-11.925,-2.9,42.5,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,50.916666666666664,False,6.755281666653998,2.408500179644715,-10.931241355925629,-7.218105729389782,-2.4906502935182737,-0.4962373797792477,42.478381065437034,5.313552634175619,0.06465780232526452,0.04009697302998705,2.768758644074371,2.151894270610219,9.434349706481727,2.403762620220752,-0.02161893456296582,
2026-07-21 22:55:00,-3.5149999999999997,44.5,1.2555,77.0,401.0,145.0,-5.3471565000000005,96.325570325,6.0,2.19949412817619,3.4813,0.29999999999999993,-14.1,-9.5,-12.104999999999999,-3.0,42.5,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,51.916666666666664,False,6.776714419442257,2.4097142730907772,-10.794191737589177,-7.105613456090076,-2.3430126719864846,-0.4522339923004686,42.443246270556884,5.287217757406414,0.11461519128117292,0.08723861881141282,3.3058082624108227,2.394386543909924,9.761987328013515,2.5477660076995314,-0.056753729443116185,
2026-07-21 22:56:00,-3.4549999999999996,44.464999999999996,1.2515,79.0,400.0,145.0,-5.1622391499999996,96.24507897499998,6.311,2.2481433475848385,3.7181499999999996,0.29999999999999993,-14.1,-9.684999999999999,-12.420000000000002,-3.0,42.43,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,52.916666666666664,False,6.87015422077598,2.3613675124059026,-11.098165842422045,-7.295244887809188,-2.428455351835162,-0.4490814100113774,42.3148647735097,5.3852695312047025,0.08138888921664178,0.04794855702308898,3.001834157577955,2.3897551121908105,9.99154464816484,2.5509185899886226,-0.1151352264903025,
2026-07-21 22:57:00,-3.25,44.42999999999999,1.253,79.0,401.0,145.0,-4.61469655,98.77111465,6.095,2.1818342445217382,3.5172999999999996,0.2905,-15.05,-10.133333333333331,-12.896666666666668,-3.0,42.3,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,53.916666666666664,False,6.8921111732719496,2.3631852530434316,-10.947044435048493,-7.169851336244568,-2.2756960730354585,-0.4011170852620399,42.24655184116165,5.354101738623161,0.11565558843031987,0.07674007286908224,4.1029555649515075,2.9634819970887634,10.62097059363121,2.59888291473796,-0.05344815883834997,
2026-07-21 22:58:00,-2.815,44.39999999999999,1.2485,81.0,400.5,144.0,-4.548473325,99.584468225,6.1899999999999995,2.152687763493132,3.5295499999999995,0.29,-15.1,-10.370000000000001,-13.240000000000002,-3.0,42.3,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,54.916666666666664,False,7.001299196445913,2.310726589868203,-11.00764682984655,-7.168776628057675,-2.030362487903562,-0.3188879405440537,42.043331351317065,5.426127794456121,0.11587837823839264,0.06839356376821937,4.09235317015345,3.2012233719423264,11.209637512096439,2.681112059455946,-0.2566686486829326,
2026-07-21 22:59:00,-2.3949999999999996,44.388888888888886,1.251,81.0,400.0,143.0,-4.58305365,99.886358425,5.82,2.0292535036683423,3.1757500000000003,0.2800000000000001,-16.1,-10.961111111111112,-13.80388888888889,-3.5,42.285,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,55.916666666666664,False,7.015297785144067,2.3088361997619753,-10.749004795942362,-6.956915225469107,-1.6738277158416905,-0.20003004332435875,41.963979634439,5.406123916764886,0.17038446859309198,0.12109247772642162,5.350995204057639,4.004195885642005,12.1300611730472,3.2999699566756413,-0.32102036556099733,
2026-07-21 23:00:00,-2.1700000000000004,44.349999999999994,1.25,81.0,400.0,142.0,-4.6564865499999994,99.8677615,5.835500000000001,2.040384472790186,3.2003000000000004,0.2800000000000001,-16.1,-11.219999999999999,-14.07,-4.0,42.23,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,56.916666666666664,False,7.011537205402597,2.3042651695623078,-10.62335841739499,-6.868631812254861,-1.4506213591299173,-0.1841280163521451,41.86883318625743,5.392986081888547,0.16772886899843087,0.11451837238951346,5.476641582605012,4.351368187745138,12.619378640870083,3.8158719836478547,-0.3611668137425639,
2026-07-21 23:01:00,-2.0,44.305,1.186,81.0,400.5,142.0,-4.86930845,100.041475875,6.04,2.1142167078601006,3.40975,0.2800000000000001,-16.1,-11.405000000000001,-14.277777777777779,-4.0,42.205,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,57.916666666666664,False,7.0334698831626135,2.302298348303183,-10.479754893083928,-6.725011017017131,-1.512380617789137,-0.07812975818759077,41.8397808396481,5.3802614860592,0.14124889985537237,0.08169299195375812,5.620245106916073,4.67998898298287,12.765397159988641,3.9218702418124094,-0.3652191603518986,
2026-07-21 23:02:00,-1.83,44.2,1.1435000000000002,83.0,400.0,139.0,-4.806957275,100.62603952500001,5.891,2.024240860862314,3.21935,0.274,-16.759999999999998,-11.81,-14.629999999999999,-4.5,42.10000000000001,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,58.916666666666664,False,7.070335988220103,2.2299905949363423,-10.776586165011036,-6.973738588702856,-1.3972972912623418,-0.23645840635258847,41.53132795104217,5.4871047729127875,0.1668005580194486,0.0922648438702951,5.983413834988962,4.836261411297144,13.232702708737657,4.263541593647411,-0.5686720489578363,
2026-07-21 23:03:00,-1.685,44.2,1.145777777777778,83.0,400.0,139.0,-4.8488807000000005,100.97981040000002,5.7844999999999995,1.9714302110196913,3.0862,0.27,-17.199999999999996,-12.405000000000001,-15.189999999999998,-4.5,42.05,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,59.916666666666664,False,7.083999641563086,2.231834018539539,-10.675728992660655,-6.883871073976227,-1.294531602567162,-0.17629781488842894,41.51749277076131,5.4756146936103365,0.1834415171252537,0.11667704916974508,6.52427100733934,5.521128926023774,13.895468397432836,4.323702185111571,-0.5325072292386892,
2026-07-21 23:04:00,-1.5,44.2,1.1430000000000002,83.0,401.0,138.0,-5.208168075,101.31012050000001,5.965,2.040819994181618,3.2790999999999997,0.27,-17.199999999999996,-12.599999999999998,-15.43,-5.0,42.035,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,60.916666666666664,False,7.083817768607975,2.2248101661000432,-10.55906438629566,-6.8108253398779315,-1.0901851475524986,-0.19230599070302473,41.44740464428631,5.458202165006337,0.1579399421546429,0.08269926788448156,6.640935613704336,5.789174660122066,14.339814852447502,4.807694009296975,-0.5875953557136881,
2026-07-21 23:05:00,-1.3450000000000002,44.18,1.144777777777778,85.0,400.0,137.0,-6.463203425,100.88181885,5.726,1.905052270692329,2.96195,0.25999999999999995,-18.199999999999996,-12.855,-15.629999999999999,-5.0,42.0,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,61.916666666666664,False,7.16386795455759,2.1699301293026463,-10.823489627501129,-6.99010796060684,-1.0193545640919628,-0.21926400511378158,41.282513099962756,5.557463932490262,0.20071111914379036,0.12206745969993127,7.376510372498867,5.86489203939316,14.610645435908037,4.780735994886219,-0.7174869000372439,
2026-07-21 23:06:00,-1.1999999999999997,44.175,1.1425,85.0,400.0,136.0,-7.6359940250000005,98.90324824999999,5.741,1.9146882062306059,2.9869499999999998,0.25999999999999995,-18.199999999999996,-13.294444444444444,-15.26,-5.425000000000001,42.0,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,62.916666666666664,False,7.154755767141273,2.1637939700250017,-10.74865212051078,-6.946076835956216,-0.8527191596934047,-0.22629859697392107,41.22726476538642,5.554142994133822,0.19759664943897148,0.11512452999003298,7.451347879489216,6.348367608488228,14.407280840306594,5.19870140302608,-0.7727352346135774,
2026-07-21 23:07:00,-1.085,44.2,1.1420000000000001,85.0,401.0,135.0,-7.66937255,96.759975575,5.769999999999999,1.924966870162329,3.0182777777777767,0.25999999999999995,-18.199999999999996,-13.395,-15.035,-5.5,42.03,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,63.916666666666664,False,7.149262742936667,2.1556912529871863,-10.678398735988285,-6.914721300285928,-0.6883092423303689,-0.2669971264287629,41.18571312367945,5.544274278226735,0.19292377305608932,0.10703034699664793,7.521601264011711,6.480278699714072,14.34669075766963,5.2330028735712375,-0.8442868763205524,
2026-07-21 23:08:00,-1.09,44.2,1.1420000000000001,87.0,400.5,135.0,-7.610092175,97.168965125,5.7829999999999995,1.9222990486428742,3.0236,0.25616666666666665,-18.62166666666667,-13.565000000000001,-14.469999999999999,-5.5,42.04722222222222,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,64.91666666666667,False,7.2407130273916795,2.105650234192364,-11.018074482924611,-7.141111908864302,-0.7991882688216125,-0.29907059882794573,41.0857520046638,5.644411588203993,0.20132175130779784,0.08707580327072473,7.603592183742059,6.4238880911357,13.670811731178386,5.200929401172054,-0.9614702175584142,
2026-07-21 23:09:00,-1.1,44.2,1.141,87.0,401.0,135.0,-7.592735299999999,97.87445639999999,5.6370000000000005,1.841855387481853,2.82885,0.25,-19.300000000000004,-13.945,-14.04,-5.5,42.015,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,65.91666666666667,False,7.242217004264949,2.1048476286534865,-11.018278202697655,-7.145406208816352,-0.8023954514469458,-0.3164955498006679,41.078975000496726,5.639533476377316,0.22164718391062221,0.12494597594215162,8.28172179730235,6.799593791183648,13.237604548553053,5.183504450199332,-0.9360249995032746,
2026-07-21 23:10:00,-1.14,44.2,1.1445,87.0,400.5,135.0,-7.6595592749999994,98.230849925,5.705,1.8701814318884638,2.9049142857142867,0.25,-19.300000000000004,-14.195,-15.169999999999998,-6.0,42.0,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,66.91666666666667,False,7.235683586655924,2.105223123382815,-11.05410140100599,-7.174267501762918,-0.825347724671242,-0.32292663036621333,41.088639815194924,5.647823174889282,0.2115465067431661,0.1116469265816682,8.245898598994014,7.0207324982370825,14.344652275328755,5.677073369633787,-0.9113601848050763,
2026-07-21 23:11:00,-1.1,44.17888888888889,1.1465,87.0,400.5,135.0,-7.6902007999999995,98.47861824999998,5.766,1.8961080733023197,2.97265,0.25,-19.300000000000004,-14.385000000000002,-17.064999999999998,-6.0,42.0,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,67.91666666666667,False,7.237959077684595,2.106159309161043,-11.029807897925291,-7.153692622699253,-0.7932418994386716,-0.31400562417903294,41.06394517039739,5.642259525799623,0.20336659296994408,0.0997318839771878,8.270192102074713,7.231307377300748,16.271758100561325,5.685994375820967,-0.936054829602611,
2026-07-21 23:12:00,-1.0,44.165000000000006,1.1475,89.0,401.0,136.0,-7.683258,98.812170975,5.590000000000001,1.8014253717167534,2.743850000000001,0.24000000000000005,-20.5,-14.7,-17.830000000000002,-6.0,42.0,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,68.91666666666667,False,7.366094789331651,2.06416316696507,-11.258279448401204,-7.266005467084376,-0.8958549740115029,-0.26424394941795953,40.96395621675093,5.713219567388723,0.24111755823506054,0.12728538104602394,9.241720551598796,7.433994532915623,16.9341450259885,5.73575605058204,-1.0360437832490703,
2026-07-21 23:13:00,-0.89,44.2,1.1440000000000001,89.0,400.0,136.0,-7.640667025000001,99.24528885000001,5.625,1.817338362732886,2.7865944444444435,0.24000000000000005,-20.5,-14.920000000000002,-18.255,-6.0,42.0,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,69.91666666666667,False,7.374493127548488,2.065909044009259,-11.187656754638695,-7.191587103551809,-0.844984266871164,-0.1749352186203066,41.00619558642171,5.720590408844254,0.2372357119722579,0.12032024449342538,9.312343245361305,7.728412896448193,17.410015733128834,5.825064781379694,-0.9938044135782889,
2026-07-21 23:14:00,-0.8,44.165000000000006,1.1475000000000002,91.0,400.0,136.0,-7.498607625,99.47794124999999,5.598500000000001,1.7662502631443946,2.690750000000001,0.23600000000000002,-20.939999999999998,-15.225000000000001,-18.674999999999997,-6.45,42.0,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,70.91666666666667,False,7.474809433832187,2.0171459165091763,-11.460571802268596,-7.3645657126014274,-0.8767978583718916,-0.1941393662096001,40.85449486862022,5.803463647932682,0.2510176948912848,0.12438150919640734,9.479428197731401,7.860434287398574,17.798202141628106,6.2558606337904,-1.1455051313797782,
2026-07-21 23:15:00,-0.705,44.2,1.1480000000000001,91.0,400.0,136.0,-7.515964525,99.846875775,5.450000000000001,1.7285402104722873,2.5587944444444455,0.23000000000000004,-21.6,-15.485,-18.995,-6.5,42.0,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,71.91666666666667,False,7.486114039904388,2.017726029730001,-11.389129075687958,-7.299542353394047,-0.8120776554029918,-0.14321309017815326,40.879309468753206,5.799689854789654,0.2719854425207757,0.14332263894935748,10.210870924312044,8.185457646605952,18.18292234459701,6.356786909821847,-1.1206905312467939,
2026-07-21 23:16:00,-0.7,44.18944444444445,1.1500000000000001,91.0,400.0,136.0,-7.402477275,99.9075303,5.450000000000001,1.7303571181303847,2.562150000000001,0.23000000000000004,-21.6,-15.5,-19.105,-6.5,42.0,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,72.91666666666667,False,7.485718767999408,2.018081858823188,-11.387885408349778,-7.299366470280239,-0.803166662921825,-0.14614612278502737,40.86768521030774,5.797889616159344,0.27194700082801293,0.14257337453129149,10.212114591650224,8.200633529719761,18.301833337078175,6.353853877214973,-1.1323147896922592,
2026-07-21 23:17:00,-0.7,44.160000000000004,1.1500000000000001,91.0,400.0,136.0,-7.348403900000001,99.89618139999999,5.435,1.7256760680549665,2.5481,0.23000000000000004,-21.6,-15.52,-19.214999999999996,-6.5,42.0,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,73.91666666666667,False,7.483820393939617,2.0185568866368264,-11.392080624661247,-7.303985195002651,-0.8033290177708641,-0.1550392427493419,40.8396622565961,5.794871212762744,0.27376664405238105,0.14509416133911224,10.207919375338754,8.216014804997348,18.411670982229133,6.344960757250658,-1.1603377434039004,
2026-07-21 23:18:00,-0.7,44.13000000000001,1.1505,91.0,400.0,137.0,-7.190723425,99.941386275,5.4145,1.715513590591419,2.5213000000000005,0.23000000000000004,-21.6,-15.5,-19.29,-6.5,42.0,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,74.91666666666667,False,7.504732014520274,2.026843687525909,-11.369506472354296,-7.260964290691419,-0.8788432575899434,-0.09457490089781245,40.85008941454292,5.783793708711504,0.2785218726632822,0.15360340752992097,10.230493527645706,8.239035709308581,18.411156742410057,6.405425099102188,-1.1499105854570786,
2026-07-21 23:19:00,-0.7,44.10000000000001,1.1495000000000002,91.0,400.5,137.0,-6.905136150000001,100.13579575,5.364,1.6929144941380594,2.4596999999999998,0.23000000000000004,-21.6,-15.405000000000001,-19.199999999999996,-6.5,41.934999999999995,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,75.91666666666667,False,7.505259316705237,2.0266422336453913,-11.366969197402788,-7.263663099632515,-0.8755721339538862,-0.1167630127214711,40.81389660117024,5.775074144961552,0.2853011769945395,0.16467027774657805,10.233030802597213,8.141336900367486,18.324427866046108,6.383236987278529,-1.121103398829753,
2026-07-21 23:20:00,-0.6411111111111111,44.05,1.1500000000000001,91.0,401.0,137.0,-6.7959213,100.136368,5.314500000000001,1.6823079667527545,2.4190444444444443,0.23000000000000004,-21.6,-15.5,-19.295,-6.5,41.90555555555555,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,76.91666666666667,False,7.509990761711858,2.027548605287836,-11.32653884476192,-7.233380409224289,-0.8290516345088417,-0.12110309699129562,40.75272094371783,5.759541541227233,0.2923426714324491,0.17027490124512723,10.273461155238081,8.266619590775711,18.46594836549116,6.378896903008704,-1.1528346118377186,
2026-07-21 23:21:00,-0.5999999999999999,44.010000000000005,1.1465000000000003,91.0,401.0,139.0,-6.592044775,100.158541275,5.279000000000001,1.6680111652642142,2.3779000000000012,0.23000000000000004,-21.6,-15.504999999999999,-19.4,-6.5,41.89999999999999,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,77.91666666666667,False,7.5574752599343,2.0439955587376364,-11.24798985189668,-7.115327942541416,-0.9653632452985654,0.02779581232259104,40.791636248980794,5.737041279010003,0.30148630085678996,0.18394579766387975,10.352010148103322,8.389672057458583,18.434636754701433,6.527795812322591,-1.1083637510191977,
2026-07-21 23:22:00,-0.51,44.0,1.146,91.0,400.0,139.0,-6.420078175,100.19716565000002,5.229500000000001,1.6394190106785262,2.3057500000000006,0.23000000000000004,-21.6,-15.315000000000003,-19.25,-6.475,41.839999999999996,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,78.91666666666667,False,7.560767051610698,2.046423532937368,-11.198949552593092,-7.062549650263639,-0.9195571147620312,0.09207694857213455,40.79105697618482,5.740828602804988,0.30833737313915244,0.19888577105768568,10.40105044740691,8.252450349736364,18.330442885237968,6.567076948572134,-1.048943023815177,
2026-07-21 23:23:00,-0.485,44.0,1.1500000000000001,91.0,400.0,139.0,-6.27401345,100.102511975,5.1739999999999995,1.625459251127939,2.2558999999999996,0.23000000000000004,-21.6,-15.335,-19.287857142857142,-6.5,41.8,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,79.91666666666667,False,7.562773882808186,2.0469703467278286,-11.182931277885295,-7.0494343033315285,-0.8916531378220345,0.0990337133226139,40.7866042075928,5.738243117549934,0.31585948751401705,0.20591949281223998,10.417068722114706,8.285565696668472,18.39620400503511,6.599033713322614,-1.013395792407195,
2026-07-21 23:24:00,-0.4,43.95,1.1500000000000001,91.0,400.5,140.0,-6.0340881,100.2383173,5.124499999999999,1.6110979102309284,2.2086499999999996,0.23000000000000004,-21.6,-15.4,-19.355000000000004,-6.5,41.8,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,80.91666666666667,False,7.592948066864137,2.05592197140358,-11.09695446622047,-6.954311768963436,-0.9059576239023546,0.17638770331839276,40.76272419891208,5.712875558788171,0.32509745162574233,0.21636232666406585,10.503045533779531,8.445688231036565,18.44904237609765,6.676387703318393,-1.0372758010879153,
2026-07-21 23:25:00,-0.29999999999999993,43.82,1.1458333333333335,91.0,400.0,141.0,-5.8922958,100.19482915,5.0845,1.5890564196956825,2.15095,0.23000000000000004,-21.6,-15.332142857142859,-19.385714285714286,-6.353571428571428,41.8,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,81.91666666666667,False,7.615074260028374,2.0673194218782704,-11.023132671751839,-6.862233299162909,-0.9350233319526233,0.2681195264247049,40.68022664274024,5.690479616274788,0.3323111730257696,0.23134451170011283,10.576867328248163,8.46990955797995,18.45069095376166,6.621690954996133,-1.11977335725976,
2026-07-21 23:26:00,-0.2,43.78,1.1460000000000001,91.0,400.0,142.0,-5.6075096250000005,100.374217825,5.024,1.5648878758694411,2.0806999999999998,0.23000000000000004,-21.6,-15.199999999999998,-19.300000000000004,-6.0,41.775000000000006,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,82.91666666666667,False,7.644948574227435,2.0769180042634745,-10.931702970912326,-6.7575475654492525,-0.9450966892194201,0.368856736664868,40.672686404883294,5.67077187235169,0.3428340359362452,0.24653362691398673,10.668297029087675,8.442452434550745,18.354903310780585,6.368856736664868,-1.102313595116712,
2026-07-21 23:27:00,-0.08444444444444445,43.68,1.145,90.0,400.0,143.0,-5.3929519,100.48508435,4.956,1.5536986582454027,2.031764285714286,0.23000000000000004,-21.6,-15.199999999999998,-19.305000000000003,-6.0,41.72611111111111,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,83.91666666666667,False,7.625409941286094,2.112894963447145,-10.672597620434342,-6.54075583134118,-0.8978119999149281,0.4812615836302086,40.66167094886569,5.596945953706232,0.3500677290584948,0.2646588282313026,10.92740237956566,8.659244168658818,18.407188000085075,6.481261583630209,-1.0644401622454183,
2026-07-21 23:28:00,0.0,43.60000000000001,1.1470000000000002,90.0,400.5,142.0,-5.2228546,100.46887147500001,4.8635,1.5235570286038866,1.9373999999999996,0.23000000000000004,-21.6,-15.0,-19.11,-6.0,41.805,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,84.91666666666667,False,7.607614889052266,2.106908882568162,-10.646122075284062,-6.5481213352304195,-0.7534823571646005,0.4074246669116147,40.529610214452475,5.584047219715186,0.36070633556927056,0.2768756915834033,10.95387792471594,8.45187866476958,18.3565176428354,6.407424666911615,-1.2753897855475245,
2026-07-21 23:29:00,0.1,43.535,1.1500000000000001,90.0,401.0,142.0,-5.021114375,100.500629425,4.804499999999999,1.514310522077282,1.8966055555555545,0.23000000000000004,-21.6,-15.11,-19.194999999999997,-6.0,41.88499999999999,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,85.91666666666667,False,7.615073847714841,2.1086976060994944,-10.579938046727957,-6.49593476833526,-0.6726723113569699,0.4138554064336879,40.44917342513217,5.563408525844809,0.369080314113861,0.2818740260826984,11.020061953272045,8.614065231664739,18.522327688643028,6.413855406433688,-1.4358265748678178,
2026-07-21 23:30:00,0.20500000000000002,43.33,1.0465,90.0,400.5,142.0,-4.881992325000001,100.47869455,4.784000000000001,1.5056342620829524,1.8719000000000003,0.23000000000000004,-21.6,-15.199999999999998,-19.295,-6.0,41.91499999999999,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,86.91666666666667,False,7.619558720815357,2.1072870819660743,-10.502582884406127,-6.395015082607028,-0.9025532512509815,0.5091443363659638,40.31252878646272,5.557503847543975,0.3721421180296288,0.2855106098414397,11.097417115593874,8.80498491739297,18.39244674874902,6.509144336365964,-1.602471213537271,
2026-07-21 23:31:00,0.31999999999999995,43.13000000000001,1.0399999999999998,90.0,401.0,141.0,-4.767570399999999,100.533150175,4.765,1.509043994867365,1.8712999999999997,0.23000000000000004,-21.6,-15.335,-19.375,-6.5,41.865,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,87.91666666666667,False,7.597774944260944,2.1030553944164163,-10.468538685415748,-6.396344037650474,-0.7625861771362366,0.42024447864102926,40.06849242205462,5.531387105502015,0.3728427026389759,0.2824516183102659,11.131461314584254,8.938655962349527,18.612413822863765,6.920244478641029,-1.796507577945384,
2026-07-21 23:32:00,0.405,43.10000000000001,1.0399999999999998,90.0,400.5,139.0,-4.659557425,100.55813682499999,4.765499999999999,1.514182432067253,1.8821999999999992,0.23000000000000004,-21.6,-15.530000000000001,-19.585,-6.5,41.825,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,88.91666666666667,False,7.55582653203631,2.0896150779032383,-10.47369113880952,-6.444948946615213,-0.5590188362459751,0.3217911555914766,39.962279140378996,5.543448430824984,0.36929467877610367,0.2753773419425103,11.12630886119048,9.085051053384788,19.025981163754025,6.821791155591477,-1.8627208596210068,
2026-07-21 23:33:00,0.505,43.075,1.04,90.0,400.0,138.0,-4.619235975,100.7614634,5.32,1.7007854574638097,2.4550500000000004,0.23000000000000004,-21.6,-15.805000000000001,-19.87,-6.825,41.60000000000001,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,89.91666666666667,False,7.538530945259126,2.084040909265941,-10.440569606690776,-6.435260969730367,-0.4222189939607095,0.3012933247433405,39.89879369775342,5.5469547994714885,0.29429221175437736,0.1839001576687499,11.159430393309226,9.369739030269635,19.447781006039293,7.12629332474334,-1.7012063022465895,
2026-07-21 23:34:00,0.5999999999999999,42.95888888888889,1.04,90.0,400.0,135.0,-4.602279674999999,100.6583696,4.879,1.5759894071612552,2.045375,0.22266666666666668,-22.480000000000004,-16.064999999999998,-20.04888888888889,-7.027777777777778,41.488888888888894,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,90.91666666666667,False,7.471458772531802,2.0637139480057423,-10.471582652881196,-6.537781092924538,-0.12946187683818478,0.09705676338667502,39.6622827277717,5.551529220870287,0.34698160713444104,0.2363334033361536,12.008417347118808,9.52721890707546,19.919427012050704,7.124834541164453,-1.8266061611171978,
2026-07-21 23:35:00,0.605,42.83,1.0399999999999998,90.0,400.0,133.0,-4.5850563,100.68559737499999,4.5405,1.481282752041019,1.7353999999999994,0.22000000000000003,-22.800000000000004,-16.479999999999997,-20.47,-7.5,41.255,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,91.91666666666667,False,7.417839300765662,2.0503097527816547,-10.540516017988924,-6.650961289822362,0.0266706098107099,-0.0797201519021335,39.460653343059676,5.553770277304678,0.3878945315610526,0.2775322118858562,12.25948398201108,9.829038710177635,20.49667060981071,7.4202798480978664,-1.794346656940327,
2026-07-21 23:36:00,0.685,42.79,1.0399999999999998,90.0,401.0,131.0,-4.561691250000001,100.78602087499999,4.631,1.522883064836621,1.848877777777778,0.22000000000000003,-22.800000000000004,-16.865000000000002,-20.815000000000005,-8.0,41.11000000000001,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,92.91666666666667,False,7.381861660339926,2.0351062858554148,-10.531306111328409,-6.70024286100802,0.24564157390319452,-0.22556496305697926,39.32071216755246,5.54775422412214,0.37265147830110534,0.25169359683024684,12.268693888671596,10.164757138991982,21.0606415739032,7.774435036943021,-1.789287832447549,
2026-07-21 23:37:00,0.6549999999999999,42.71,1.038,90.0,400.0,128.0,-4.5105553,101.01633677500001,4.3705,1.4589007679194115,1.6317,0.21000000000000002,-24.1,-17.465,-21.174999999999997,-9.0,41.005,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,93.91666666666667,False,7.300612684270554,2.013849207932216,-10.65696930880128,-6.8772415953082024,0.43738350086028766,-0.4425747766149086,39.14694519413605,5.577565340146044,0.40135161403420194,0.27556603435200366,13.443030691198722,10.587758404691797,21.612383500860286,8.557425223385092,-1.8580548058639508,
2026-07-21 23:38:00,0.5999999999999999,42.63333333333334,1.0399999999999998,90.0,401.0,125.0,-4.737529824999999,100.99907497500001,4.411,1.4813364597857137,1.6893333333333334,0.21000000000000002,-24.1,-18.315,-21.705000000000002,-9.5,41.0,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,94.91666666666667,False,7.22625687623526,1.9900114950055634,-10.775489687014932,-7.066718726245449,0.6488699955571375,-0.7294062346688226,38.943361498535424,5.585716085715206,0.38958715756337114,0.2556141190623764,13.324510312985069,11.248281273754552,22.35386999555714,8.770593765331178,-2.056638501464576,
2026-07-21 23:39:00,0.5999999999999999,42.58500000000001,1.0399999999999998,90.0,400.0,123.0,-4.677982350000001,101.131447025,4.3495,1.4719301281405759,1.65065,0.2005,-25.335,-18.96,-22.255000000000003,-10.0,40.93000000000001,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,95.91666666666667,False,7.172622802816932,1.976493048248466,-10.84931647891845,-7.173108564884259,0.7896043818354441,-0.8558535888098973,38.83525922857669,5.608221626414505,0.39359699797794967,0.25528190982256427,14.485683521081551,11.786891435115741,23.04460438183545,9.144146411190103,-2.094740771423318,
2026-07-21 23:40:00,0.53,42.46,1.04,90.0,400.0,121.0,-4.79587555,101.218900275,4.270999999999999,1.4515534806951513,1.5833999999999988,0.2,-25.4,-19.365000000000002,-22.545,-10.5,40.765,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,96.91666666666667,False,7.112072676575414,1.9621474055834378,-10.970311004308687,-7.3329389526570825,0.8959303785066075,-1.0636890948072004,38.643811892581525,5.616607071295218,0.3994718285054759,0.260222001382441,14.429688995691311,12.03206104734292,23.44093037850661,9.4363109051928,-2.121188107418476,
2026-07-21 23:41:00,0.48333333333333334,42.295,1.04,90.0,401.0,118.0,-4.794006400000001,101.171835625,4.3454999999999995,1.4815639728854777,1.6664499999999998,0.2,-25.4,-19.78055555555556,-22.729999999999997,-10.875,40.64,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,97.91666666666667,False,7.0330131594077745,1.9397054547353554,-11.094810822850715,-7.529702094805028,1.1068189127060661,-1.3717246413174529,38.35658546906221,5.615399312803789,0.3821282711255557,0.23619126333404283,14.305189177149284,12.25085346075053,23.836818912706065,9.503275358682547,-2.2834145309377902,
2026-07-21 23:42:00,0.43000000000000005,42.17,1.0399999999999998,90.0,401.0,116.0,-4.724445299999999,101.301203575,4.401,1.5077084310853905,1.7357500000000001,0.2,-25.4,-20.07,-22.725,-11.0,40.555,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,98.91666666666667,False,6.974058896082877,1.925555080496635,-11.204113071473014,-7.67903021343977,1.2242177833930064,-1.5723972242652762,38.16369793220326,5.62250792848585,0.36894711306898886,0.21700062160957467,14.195886928526985,12.39096978656023,23.949217783393006,9.427602775734723,-2.3913020677967367,
2026-07-21 23:43:00,0.4,42.10000000000001,1.0399999999999998,90.0,400.0,116.0,-4.612426774999999,101.439965275,4.404999999999999,1.5141380427672242,1.7489499999999998,0.1978888888888889,-25.695555555555558,-20.39,-21.27611111111111,-11.0,40.47,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,99.91666666666667,False,6.961943719485884,1.9275768421259751,-11.247995925126506,-7.71160975699682,1.1913802179593254,-1.5782844158111802,38.11609816983979,5.629253933520839,0.36727440245304166,0.21448628678416704,14.447559630429051,12.67839024300318,22.467491329070434,9.42171558418882,-2.3539018301602113,
2026-07-21 23:44:00,0.4,42.015,1.0399999999999998,90.0,400.0,116.5,-4.566497775,101.44420925,4.183,1.4411701537224002,1.5338999999999998,0.195,-26.1,-20.39,-23.179999999999996,-11.0,40.3,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,100.91666666666667,False,6.967910599285485,1.9328336845295877,-11.246587373313105,-7.700914790727182,1.1525312057511674,-1.5689576529012204,38.05483442108208,5.616581244643425,0.399676568693499,0.25437446312244316,14.853412626686897,12.689085209272818,24.332531205751163,9.43104234709878,-2.24516557891792,
2026-07-21 23:45:00,0.33375,41.955,1.0399999999999998,90.0,400.0,117.0,-4.5442008750000005,101.376020525,4.2105,1.4526480477234995,1.5653680555555556,0.1905,-26.730000000000004,-20.352500000000003,-23.32,-11.0,40.21,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,101.91666666666667,False,6.969145751023429,1.936911009436481,-11.28809364553874,-7.728044785554831,1.0698053677870234,-1.5805527468790812,38.023088544664006,5.611546747167393,0.39583700062784866,0.2500181780957874,15.441906354461263,12.624455214445172,24.389805367787023,9.419447253120918,-2.186911455335995,
2026-07-21 23:46:00,0.31999999999999995,41.94,1.0430000000000001,90.0,400.5,117.0,-4.4974708,101.39857517499999,4.4055,1.5200141829029639,1.7602500000000003,0.192,-26.52,-20.300000000000004,-23.325000000000003,-11.0,40.2,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,102.91666666666667,False,6.9689365993438805,1.936560374953971,-11.294585453696783,-7.739693088073901,1.075318745350432,-1.6079074327019842,38.00006727405126,5.604748003251299,0.3678375549556909,0.21509589757092273,15.225414546303217,12.560306911926103,24.400318745350436,9.392092567298016,-2.1999327259487416,
2026-07-21 23:47:00,0.29999999999999993,41.95,1.0420000000000003,90.0,400.0,119.0,-4.332580574999999,101.447785525,4.24,1.4672804266198836,1.6029500000000003,0.19121428571428573,-26.630000000000003,-20.295,-23.380000000000003,-11.0,40.2,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,103.91666666666667,False,7.011186648454405,1.9522653543344017,-11.259165889041217,-7.655302156932256,0.8994812513508054,-1.4584642103926768,38.09863091307619,5.597447907568734,0.39525215735988206,0.2484216229303865,15.370834110958786,12.639697843067745,24.27948125135081,9.541535789607323,-2.1013690869238104,
2026-07-21 23:48:00,0.30499999999999994,41.9725,1.0399999999999998,90.0,400.5,124.0,-4.180507675,101.40644315,4.592,1.5878730895097048,1.9534444444444439,0.198,-25.68,-20.005,-23.330000000000002,-10.55,40.2,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,104.91666666666667,False,7.130145204156269,1.9900673766026837,-11.110068040116559,-7.405672838212357,0.5197367779189319,-1.1117063946038837,38.30887163670238,5.55430287830548,0.35597384505952934,0.20210083930905864,14.56993195988344,12.599327161787642,23.849736777918935,9.438293605396117,-1.891128363297625,
2026-07-21 23:49:00,0.345,41.94,1.0419999999999998,90.0,400.5,126.0,-3.9780998500000004,101.461709425,4.573499999999999,1.5489339715233412,1.8780499999999993,0.2,-25.4,-19.255000000000003,-22.795,-10.0,40.2,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,105.91666666666667,False,7.177474785258195,2.006729442339377,-11.033320132645777,-7.29077138325302,0.39825849570012684,-0.9662277620807789,38.351868734995605,5.531734994632371,0.3627981794664741,0.2281301410928388,14.366679867354222,11.964228616746983,23.193258495700128,9.033772237919221,-1.8481312650043975,
2026-07-21 23:50:00,0.4,42.06777777777778,1.04,90.0,401.0,126.0,-3.6850357,101.536430825,4.489,1.4968833573125289,1.7478000000000002,0.20155555555555557,-25.197777777777777,-18.684999999999995,-22.24888888888889,-10.0,40.31,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,106.91666666666667,False,7.193537595352561,2.0045634644199373,-10.969338282221567,-7.2334037969925244,0.4361164140360956,-0.9161776234538044,38.46165710869295,5.535143541016309,0.37596767369365636,0.25326217708667875,14.22843949555621,11.45159620300747,22.685005302924985,9.083822376546195,-1.8483428913070554,
2026-07-21 23:51:00,0.51,42.17500000000001,1.0350000000000001,90.0,401.0,126.0,-3.501586925,101.63718804999999,4.429500000000001,1.48731766911882,1.7084,0.2,-25.4,-18.674999999999997,-22.22,-10.0,40.5,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,107.91666666666667,False,7.211466941621964,2.003805028830061,-10.874992160222327,-7.143972120062902,0.4956702668592454,-0.8317834263001689,38.55706321742093,5.538545814570763,0.3857699084170326,0.2577533004859244,14.525007839777672,11.531027879937096,22.715670266859245,9.168216573699832,-1.9429367825790678,
2026-07-21 23:52:00,0.6888888888888889,42.2,1.0405,90.0,400.5,126.0,-3.3300208749999998,101.680437975,4.3445,1.4642733621275907,1.634180555555556,0.2,-25.4,-18.72555555555556,-22.295,-10.0,40.58388888888889,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,108.91666666666667,False,7.227310869094369,2.0064686789649184,-10.754454884420301,-7.032301081323627,0.6239269204570631,-0.7384844984939289,38.570460234366095,5.532294164215279,0.39887738625190816,0.27022366335517944,14.645545115579697,11.693254474231932,22.918926920457064,9.261515501506072,-2.013428654522798,
2026-07-21 23:53:00,0.8,42.2,1.0335,89.0,401.0,127.0,-3.258323625,101.722972475,4.2545,1.450290197911778,1.5755499999999993,0.2,-25.4,-18.705,-22.300000000000004,-9.7,40.60000000000001,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,109.91666666666667,False,7.2167391794312366,2.0397774311378147,-10.475507748116872,-6.797319084913173,0.6581284465729963,-0.6061793877697375,38.65022558697174,5.464253507178545,0.41046781735912696,0.2889958601499052,14.924492251883127,11.907680915086825,22.958128446573,9.093820612230262,-1.9497744130282655,
2026-07-21 23:54:00,0.9450000000000001,42.16444444444445,1.0394999999999999,89.0,401.0,127.0,-3.026809675,101.82196540000001,4.5195,1.5211540262152954,1.8051722222222224,0.21000000000000002,-24.1,-18.415,-22.055,-9.5,40.59,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,110.91666666666667,False,7.22775036581651,2.0424307516651314,-10.38113107248564,-6.715483756541088,0.7712083982462966,-0.5602822488185886,38.60041810006807,5.4484948664857376,0.3747017022924757,0.2552236960909715,13.718868927514361,11.69951624345891,22.826208398246298,8.939717751181412,-1.9895818999319346,
2026-07-21 23:55:00,1.0,42.1,1.0422500000000001,89.0,400.5,126.5,-2.9924965375,101.85403313750001,4.475,1.5104588388815374,1.769225,0.21,-24.1,-18.366666666666667,-21.97777777777778,-9.5,40.522222222222226,,frost_development,frost_cycle_000028,2026-07-21,仅有传感器信号,111.91666666666667,False,7.214783898815474,2.0410258159039283,-10.372724520353184,-6.718124652634916,0.847278741819434,-0.5796380308819298,38.52133764775745,5.446985176703063,0.3797458021251743,0.25995113481081256,13.727275479646817,11.64854201403175,22.825056519597215,8.920361969118071,-2.000884574464777,
2026-07-23 09:34:00,7.8227777777777785,44.5,1.626388888888889,66.0,380.0,215.0,6.1721992,91.279697875,8.280111111111111,3.3204398859484474,5.958655555555555,0.4675,-0.475,3.7649999999999997,0.9955555555555555,9.5,45.60000000000001,3.6415236787920384,frost_development,frost_cycle_000029,2026-07-23,薄霜,-0.5666666666666667,False,8.708065497937937,3.4487306751829827,-0.07745077494055103,3.8994445594111706,-1.593880113244202,9.533216171657354,44.83897393422758,3.598974163893695,0.049144598984489196,0.03719942243032026,0.39754922505944895,0.13444455941117095,-2.5894356687997577,0.033216171657354465,-0.7610260657724268,0.042549514898343244
2026-07-23 09:35:00,7.545,44.64,1.6220000000000003,67.0,381.0,213.5,5.808506000000001,91.19915884999999,8.350999999999999,3.258878103925467,5.9640499999999985,0.4600000000000001,-1.0,3.3749999999999996,0.49500000000000005,9.5,45.7,3.7173913043478257,frost_development,frost_cycle_000029,2026-07-23,薄霜,0.43333333333333335,True,8.707968854861186,3.4050196490432354,-0.44318623371871385,3.565682420307807,-1.7138620701682552,9.30048511266159,44.851457791145464,3.6760827889287677,0.040993354571073115,0.04291944252328528,0.5568137662812862,0.19068242030780747,-2.208862070168255,-0.1995148873384096,-0.8485422088545391,0.041308515419058
2026-07-23 09:36:00,7.115,44.89999999999999,1.625,67.0,380.0,206.0,5.313568200000001,91.12162384999999,8.34,3.253999219664456,5.951,0.4555,-1.315,2.8549999999999995,0.09500000000000003,8.35,45.92,3.7625993667638147,frost_development,frost_cycle_000029,2026-07-23,薄霜,1.4333333333333333,True,8.500874465768952,3.337899792724615,-0.8979367742094297,2.981820216279853,-1.3504209802094458,8.75859197040305,44.838243044959,3.814009556224633,0.018924460820678668,0.025135737520650347,0.4170632257905702,0.12682021627985351,-1.4454209802094458,0.40859197040304984,-1.0817569550410013,-0.05141018946081832
2026-07-23 09:37:00,6.63,45.18,1.625,67.0,381.0,200.0,4.811286975,91.0324064,8.139000000000001,3.186516176016097,5.756300000000001,0.45,-1.7,2.375,-0.2,8.0,45.715,3.8666666666666663,frost_development,frost_cycle_000029,2026-07-23,薄霜,2.433333333333333,True,8.338480253463135,3.2802559938665317,-1.3405731980171542,2.4295870812516216,-1.1874323141428698,8.19951488733841,44.87257911568224,3.9079751820857247,0.023922854932742266,0.028576982414089236,0.3594268019828457,0.054587081251621594,-0.9874323141428698,0.1995148873384096,-0.842420884317761,-0.041308515419058445
2026-07-23 09:38:00,6.119999999999999,45.3,1.6250000000000004,69.0,381.0,193.5,4.286708875,90.8987468,8.217,3.1707273502641367,5.798800000000001,0.44400000000000006,-2.1199999999999997,1.8649999999999998,-0.6099999999999999,7.0,45.11,3.918938798285438,frost_development,frost_cycle_000029,2026-07-23,薄霜,3.433333333333333,True,8.235383374593845,3.1698408556989697,-2.1554555487166334,1.607214780656679,-1.0425893722538238,7.579589255429941,44.618064344131085,4.106917098439447,0.002232242721153299,-0.0002796653224950152,-0.0354555487166337,-0.25778521934332077,-0.4325893722538239,0.5795892554299407,-0.4919356558689145,-0.18797830015400896
2026-07-23 09:39:00,5.609999999999999,45.580000000000005,1.6245,69.0,381.0,189.0,3.5721397250000004,90.46429395,8.119499999999999,3.1218826542991884,5.694049999999999,0.4315,-2.9950000000000006,1.0,-1.2750000000000001,6.5,44.5,4.078844191417369,frost_development,frost_cycle_000029,2026-07-23,薄霜,4.433333333333334,True,8.101116625406153,3.1247283401423447,-2.5870711409116836,1.1165695007610381,-1.007236772181153,7.150308563860071,44.7526754101805,4.211363874489332,-0.00226923959299552,0.0009106986378939474,0.407928859088317,0.11656950076103811,0.2677632278188471,0.6503085638600714,0.2526754101805011,-0.13251968307196282
2026-07-23 09:40:00,5.02875,45.730000000000004,1.6245,69.0,380.5,185.5,3.0757331999999997,90.419995,8.039999999999997,3.093973678134379,5.614599999999997,0.43,-3.1000000000000005,0.49125,-1.6,6.0,44.39999999999999,4.093023255813954,frost_development,frost_cycle_000029,2026-07-23,薄霜,5.433333333333334,True,7.97357684610152,3.0894384953221476,-3.064544451283367,0.6143703976474122,-1.086988348343699,6.739314445046755,44.83141249293192,4.3107528789990095,-0.008330408696186842,-0.0014679634564980226,0.0354555487166337,0.12312039764741217,0.513011651656301,0.7393144450467553,0.4314124929319263,-0.21772962318505584
2026-07-23 09:41:00,4.46,45.89,1.6235000000000002,69.0,400.0,183.5,2.6272583000000003,90.50062935,8.024,3.0911420254881454,5.610949999999999,0.43,-3.1000000000000005,0.14500000000000002,-1.7800000000000002,6.0,44.39999999999999,4.1069767441860465,frost_development,frost_cycle_000029,2026-07-23,薄霜,6.433333333333334,True,8.002407230365266,3.0508176820823865,-3.3674884070655335,0.09041291874837848,-1.585269548210607,5.489804464444763,44.46667261784364,4.002313630763362,-0.002698284280359786,-0.013217552672054378,-0.267488407065533,-0.05458708125162154,0.1947304517893933,-0.510195535555237,0.06667261784365053,0.10466311342268408
2026-07-23 09:42:00,3.9549999999999996,46.0,1.6190000000000002,69.0,400.0,182.0,2.3841286,90.93904025,8.010000000000002,3.0871810683727747,5.598200000000001,0.4295,-3.1400000000000006,-0.1125,-1.9099999999999997,5.8875,44.47,4.144359516452539,frost_development,frost_cycle_000029,2026-07-23,薄霜,7.433333333333334,True,7.9302011611778465,3.0321697685722118,-3.745073002189918,-0.27513145657180066,-1.8031640671267581,5.206288670538858,44.57962149134748,4.0672340696787055,-0.010062650013572094,-0.01814255269303966,-0.6050730021899176,-0.16263145657180067,0.10683593287324156,-0.6812113294611422,0.10962149134748245,0.0771254467738336
2026-07-23 09:43:00,3.5300000000000002,46.0,1.529,69.0,400.0,178.0,2.0893287249999997,90.92788199999998,7.769999999999999,2.988691437802908,5.353349999999999,0.42000000000000004,-3.9,-0.30999999999999994,-2.0100000000000002,5.5,44.495,4.238095238095238,frost_development,frost_cycle_000029,2026-07-23,薄霜,8.433333333333334,True,7.800794598217044,2.989577932368075,-4.120926177088179,-0.6833259672697862,-2.0350789328286623,4.840654318905875,44.52361629945416,4.153510682778634,0.00394762326187692,0.000296528334507995,-0.22092617708817874,-0.3733259672697863,-0.025078932828662026,-0.6593456810941252,0.028616299454164107,0.0845845553166038
2026-07-23 09:44:00,3.1833333333333336,46.0,1.4184999999999999,69.0,401.0,173.0,1.746196775,91.05324447500001,7.777000000000001,2.9868289806373065,5.3545,0.42000000000000004,-3.9,-0.665,-2.24,5.0,44.42777777777778,4.285714285714286,frost_development,frost_cycle_000029,2026-07-23,薄霜,9.433333333333334,True,7.660685648793829,2.9373932290607536,-4.454328295597372,-1.0859730415253603,-2.214921067171338,4.416753463114636,44.39916147832362,4.225951538072989,-0.015183282089702432,-0.016829803748257488,-0.5543282955973718,-0.4209730415253603,0.025078932828662026,-0.5832465368853637,-0.028616299454157,0.05976274764129652
2026-07-23 09:45:00,2.8699999999999997,45.96,1.363,69.0,400.0,169.0,1.430034725,91.04275385,7.6179999999999986,2.9268421428433387,5.197899999999999,0.4145,-4.285,-1.085,-1.49,4.5,44.305,4.367709503088153,frost_development,frost_cycle_000029,2026-07-23,薄霜,10.433333333333334,False,7.531043543778205,2.899751446774588,-4.76936864056662,-1.4427638744336984,-2.2468010567248387,4.109181313000371,44.28780728801547,4.310937240065855,-0.011546401998117961,-0.009342420054271772,-0.4843686405666201,-0.3577638744336984,-0.7568010567248387,-0.3908186869996291,-0.017192711984527875,0.056772263022297764
