timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-23 11:19:00,0.2,45.245000000000005,1.2505,65.0,400.0,148.0,-0.69551465,90.31332502500001,6.765000000000001,2.840346014949189,4.558199999999999,0.39,-6.200000000000001,-3.2,0.46,2.0,43.69,4.564102564102564,frost_development,frost_cycle_000030,2026-07-23,薄霜,20.583333333333332,False,6.632596762237785,2.8202274083569163,-5.934311372168102,-3.2373475034259878,-0.10094330826901521,1.9229864323792725,43.75943521609714,4.471451193598529,-0.0199625037535891,-0.0071336823876886335,0.2656886278318993,-0.03734750342598758,-0.5609433082690152,-0.07701356762072753,0.06943521609714054,0.0926513705040346
2026-07-23 11:20:00,0.2,45.25375,1.25,65.0,401.0,148.0,-0.67762375,90.2656882,6.765111111111111,2.8423262746164326,4.559794444444443,0.39,-6.200000000000001,-3.205,0.42500000000000004,2.0,43.695,4.564102564102564,frost_development,frost_cycle_000030,2026-07-23,薄霜,21.583333333333332,False,6.639097541263105,2.819291622702922,-5.92670137890784,-3.2410535415536375,-0.11779242235393461,1.8787277338821677,43.74216563752407,4.4526164611026005,-0.01898052695638386,-0.008170368658573457,0.2732986210921613,-0.03605354155363738,-0.5427924223539347,-0.12127226611783226,0.047165637524066995,0.11148610299996342
2026-07-23 11:21:00,0.11000000000000001,45.215,1.25,65.0,400.5,148.0,-0.682964275,90.20956355,6.765000000000001,2.844136868939442,4.5606,0.39,-6.200000000000001,-3.2,0.30999999999999994,2.0,43.67,4.564102564102564,frost_development,frost_cycle_000030,2026-07-23,薄霜,22.583333333333332,False,6.625954861741841,2.8194631776230956,-5.998129222496811,-3.2992139590792346,-0.16667172088778237,1.8517769996892912,43.73083214374846,4.466019799973013,-0.020984920839259624,-0.008751201828834265,0.20187077750319027,-0.09921395907923447,-0.4766717208877823,-0.14822300031070879,0.06083214374845625,0.09808276412955053
2026-07-23 11:22:00,0.1,45.221111111111114,1.2505,65.0,400.0,148.0,-0.715942375,90.145952475,6.769374999999999,2.846284849249401,4.565774999999999,0.39,-6.200000000000001,-3.28,0.29999999999999993,2.0,43.652777777777786,4.564102564102564,frost_development,frost_cycle_000030,2026-07-23,薄霜,23.583333333333332,False,6.622508826739466,2.819695597885798,-6.007788697204624,-3.3022179443643527,-0.16424033402929838,1.8721435846190777,43.750861366829994,4.4772485031829,-0.02217681804628735,-0.009429830434015463,0.19221130279537668,-0.02221794436435287,-0.4642403340292983,-0.1278564153809223,0.09808358905220871,0.08685406091966374
2026-07-23 11:23:00,0.1,45.21,1.2515,65.0,400.0,148.0,-0.78136445,89.956073125,6.769999999999999,2.8484866386427745,4.567449999999998,0.39,-6.200000000000001,-3.3,0.2,2.0,43.64500000000001,4.564102564102564,frost_development,frost_cycle_000030,2026-07-23,薄霜,24.583333333333332,False,6.6217606591849805,2.8199429164654393,-6.0093164951959395,-3.3042271740324463,-0.16058432825824642,1.8683070314034282,43.73935108653416,4.47590489285428,-0.022386695690880476,-0.010122092192246468,0.1906835048040616,-0.004227174032446435,-0.36058432825824643,-0.13169296859657176,0.09435108653414659,0.0881976712482837
2026-07-23 11:24:00,0.065,45.22,1.25,65.0,401.0,148.0,-0.7475853000000001,90.0601205,6.769999999999999,2.8495664618233856,4.568999999999999,0.39,-6.200000000000001,-3.3,0.025,2.0,43.620000000000005,4.564102564102564,frost_development,frost_cycle_000030,2026-07-23,薄霜,25.583333333333332,False,6.625382980501453,2.8185970726090646,-6.026075467816968,-3.328832978873213,-0.20318806848126947,1.809679675434117,43.72914109718918,4.460292615263994,-0.021827722250042703,-0.010987519115548405,0.17392453218303316,-0.028832978873213122,-0.22818806848126946,-0.1903203245658831,0.10914109718917331,0.10380994883856953
2026-07-23 11:25:00,0.0,45.21,1.25,65.0,400.0,148.0,-0.849189775,89.526150075,6.765499999999999,2.848871388557495,4.56545,0.39,-6.200000000000001,-3.329999999999999,0.16500000000000004,2.0,43.620000000000005,4.564102564102564,frost_development,frost_cycle_000030,2026-07-23,薄霜,26.583333333333332,False,6.613256464613194,2.818927490144124,-6.079636900494492,-3.365099901325639,-0.22963180802237382,1.8251941177753197,43.75502338723494,4.484440869452904,-0.023020963454456034,-0.01062244364853826,0.12036309950550894,-0.03509990132563967,-0.39463180802237385,-0.1748058822246803,0.1350233872349378,0.07966169464966022
2026-07-23 11:26:00,0.015555555555555555,45.22,1.2505555555555556,65.0,401.0,148.0,-0.8147430499999999,89.67926487499999,6.760999999999999,2.845698438923688,4.560199999999999,0.39,-6.200000000000001,-3.3049999999999997,0.11000000000000001,2.0,43.63000000000001,4.564102564102564,frost_development,frost_cycle_000030,2026-07-23,薄霜,27.583333333333332,False,6.621128596175186,2.8181910332606477,-6.061100147084447,-3.3595740443594364,-0.23311731136195402,1.7873276407193306,43.735890414689486,4.464213632518981,-0.02112500939879225,-0.009760660415988331,0.13889985291555362,-0.05457404435943669,-0.343117311361954,-0.2126723592806694,0.10589041468947613,0.0998889315835827
2026-07-23 11:27:00,0.05,45.2,1.256,65.0,401.0,148.0,-0.8238219499999999,89.522764575,6.76,2.847454772645277,4.56115,0.39,-6.200000000000001,-3.3549999999999995,0.1,2.0,43.605000000000004,4.564102564102564,frost_development,frost_cycle_000030,2026-07-23,薄霜,28.583333333333332,False,6.622591687453641,2.819217512104126,-6.040243900841272,-3.343773464254282,-0.19260043246209957,1.7927760970311255,43.707363106136576,4.458132711276381,-0.020748419807713026,-0.01001599217510396,0.15975609915872901,0.011226535745717747,-0.29260043246209955,-0.2072239029688745,0.10236310613657196,0.10596985282618299
2026-07-23 11:28:00,0.08499999999999999,45.2,1.251,65.0,400.0,148.0,-0.8312988750000001,89.54679750000001,6.765111111111111,2.853169251517194,4.5683944444444435,0.39,-6.200000000000001,-3.4,-0.045,2.0,43.60000000000001,4.564102564102564,frost_development,frost_cycle_000030,2026-07-23,薄霜,29.583333333333332,False,6.619856544886089,2.8199262047191693,-6.021008468054532,-3.314584077649334,-0.17146520060523063,1.859324765627947,43.73224824765769,4.476247365972818,-0.02194225286305218,-0.011788622958427863,0.1789915319454689,0.08541592235066586,-0.12646520060523064,-0.14067523437205298,0.13224824765767806,0.08785519812974574
2026-07-23 11:29:00,0.08499999999999999,45.2,1.254,65.0,400.0,148.0,-0.8980560500000001,89.44480040000002,6.769999999999999,2.8543416119084775,4.573349999999998,0.39,-6.200000000000001,-3.4,-0.24999999999999997,2.0,43.60000000000001,4.561538461538461,frost_development,frost_cycle_000030,2026-07-23,薄霜,30.583333333333332,False,6.61974199419865,2.8201482928546984,-6.021598526254637,-3.3160708321473145,-0.16172693104869085,1.8569309720207536,43.72993615842025,4.475554618931535,-0.02269846860089575,-0.012124652856168483,0.17840147374536386,0.08392916785268545,0.08827306895130912,-0.14306902797924637,0.12993615842024298,0.08598384260692615
2026-07-23 11:30:00,0.02,45.2,1.258,65.0,401.0,148.0,-0.896720875,89.516136375,6.774111111111111,2.858093786148868,4.579833333333333,0.39,-6.200000000000001,-3.4,-0.2,2.0,43.60000000000001,4.541025641025641,frost_development,frost_cycle_000030,2026-07-23,薄霜,31.583333333333332,False,6.61994687935403,2.81909425618508,-6.061821903294259,-3.363249465282256,-0.20536175625349706,1.7778872914968182,43.71017659013624,4.46012776083892,-0.023287835169475635,-0.013834063858710444,0.138178096705742,0.03675053471774392,-0.005361756253497052,-0.22211270850318177,0.11017659013623415,0.08089788018672106
2026-07-23 11:31:00,0.0,45.2,1.263,65.0,401.0,148.0,-0.9088707,89.491769625,6.779999999999999,2.8623295478532524,4.587399999999999,0.39,-6.200000000000001,-3.4,-0.255,2.0,43.60000000000001,4.528205128205128,frost_development,frost_cycle_000030,2026-07-23,薄霜,32.583333333333336,False,6.618043667558531,2.8192835266269185,-6.076928420507487,-3.378050610353994,-0.2019669759897691,1.7650356733984884,43.709226359290255,4.460611103052379,-0.024471934695047937,-0.015268425761290949,0.1230715794925139,0.0219493896460059,0.05303302401023091,-0.23496432660151156,0.10922635929024693,0.06759402515274893
2026-07-23 11:32:00,0.0,45.19500000000001,1.267,65.0,400.5,148.0,-0.9276962249999999,89.523384375,6.779999999999999,2.865959335503233,4.590699999999999,0.39,-6.200000000000001,-3.4,-0.22,2.0,43.60000000000001,4.517948717948718,frost_development,frost_cycle_000030,2026-07-23,薄霜,33.583333333333336,False,6.614610153087025,2.8200387771408915,-6.081545864933508,-3.378141176934638,-0.18134652423119801,1.7840018581498034,43.71436693543656,4.469099946424779,-0.025003717994746433,-0.016283662031377544,0.11845413506649294,0.02185882306536202,0.03865347576880199,-0.2159981418501966,0.11436693543654997,0.04884877152393852
2026-07-23 11:33:00,0.0,45.2,1.267388888888889,65.0,400.0,148.0,-0.950660725,89.53444722500001,6.779999999999999,2.8658991335709745,4.591099999999999,0.39,-6.200000000000001,-3.425,-0.29999999999999993,2.0,43.60000000000001,4.512820512820514,frost_development,frost_cycle_000030,2026-07-23,薄霜,34.583333333333336,False,6.611953509295054,2.8203707390625605,-6.084255053386514,-3.3750798512676754,-0.172816987932483,1.8085842209439231,43.73195620745626,4.479424077159874,-0.02541555842289367,-0.016142698503370134,0.11574494661348744,0.04992014873232442,0.12718301206751692,-0.19141577905607687,0.13195620745624836,0.03339643566063977
2026-07-23 11:34:00,0.0,45.195,1.2690000000000001,65.0,400.0,148.0,-1.0885810999999999,89.411326025,6.789,2.8714170794699188,4.601100000000001,0.39,-6.200000000000001,-3.47,-0.5,2.0,43.60000000000001,4.512820512820514,frost_development,frost_cycle_000030,2026-07-23,薄霜,35.583333333333336,False,6.6115724985368765,2.820567988757335,-6.085170936860052,-3.376559433674018,-0.16740271434047838,1.805931285211874,43.72588171715531,4.478551333749721,-0.0268359004612575,-0.01802796135929574,0.11482906313994867,0.0934405663259823,0.3325972856595216,-0.19406871478812593,0.12588171715530194,0.034269179070792966
2026-07-23 11:35:00,0.0,45.18944444444445,1.266,65.0,400.0,148.0,-1.0920525,89.663147525,6.790000000000001,2.8754737871974934,4.605700000000001,0.39,-6.200000000000001,-3.5,-0.76,2.0,43.58500000000001,4.512820512820514,frost_development,frost_cycle_000030,2026-07-23,薄霜,36.583333333333336,False,6.611332057228312,2.8204325452223715,-6.085246434622254,-3.3758295015937545,-0.1769360259375823,1.806805767812443,43.72282401445107,4.4786877334669075,-0.027024499938155033,-0.01951517758095589,0.11475356537774672,0.1241704984062455,0.5830639740624177,-0.19319423218755705,0.13782401445106274,0.034132779353606146
2026-07-23 11:36:00,0.0,45.19,1.266,65.0,401.0,148.0,-1.11568455,89.75808724999999,6.779999999999999,2.872860364424473,4.59755,0.39,-6.200000000000001,-3.5,-0.685,2.0,43.59000000000001,4.512820512820514,frost_development,frost_cycle_000030,2026-07-23,薄霜,37.583333333333336,False,6.617290131278287,2.8196615750434657,-6.078716479439745,-3.3808996452038658,-0.19185978210624421,1.759907119979368,43.69724864455779,4.458916930827724,-0.02458859525481949,-0.0188670831463833,0.12128352056025626,0.11910035479613423,0.49314021789375584,-0.2400928800206319,0.10724864455777805,0.053903581992789995
2026-07-23 11:37:00,-0.005,45.152777777777786,1.266,65.0,400.0,148.0,-1.1351776249999999,90.2148565,6.790000000000001,2.878974206402143,4.608850000000001,0.39,-6.200000000000001,-3.5,-0.925,2.0,43.57333333333334,4.512820512820514,frost_development,frost_cycle_000030,2026-07-23,薄霜,38.583333333333336,False,6.608561036558916,2.820959180473427,-6.093169875693405,-3.3839053347777934,-0.17879222065459865,1.7945628246471326,43.68810920044011,4.475425321281774,-0.02745513924095655,-0.02056570911422373,0.10683012430659566,0.11609466522220657,0.7462077793454014,-0.20543717535286743,0.11477586710677201,0.0373951915387396
2026-07-23 11:38:00,-0.045,45.10000000000001,1.26,67.0,400.0,148.0,-1.1577416,90.1596379,6.8995,2.880600647351612,4.6732499999999995,0.39,-6.200000000000001,-3.5,-1.085,2.0,43.505,4.52051282051282,frost_development,frost_cycle_000030,2026-07-23,薄霜,39.583333333333336,False,6.691634275811614,2.769184156990178,-6.443839456097525,-3.626986472553174,-0.28652408308094124,1.7452689481363197,43.50696735511047,4.570090563704625,-0.031063521349300682,-0.040234409864070786,-0.24383945609752367,-0.12698647255317397,0.7984759169190587,-0.2547310518636803,0.0019673551104659737,-0.0495777431918043
2026-07-23 11:39:00,-0.1,45.1525,1.26,67.0,401.0,148.0,-1.3098144,89.93862067500001,6.757,2.7628081939730955,4.4951,0.38,-7.0,-3.77625,-0.305,1.65,43.509375,4.684210526315789,frost_development,frost_cycle_000030,2026-07-23,薄霜,40.583333333333336,False,6.696202716570694,2.7671056495565307,-6.4699250415866825,-3.658869184055834,-0.3386622859125499,1.6882054624777532,43.53958348071701,4.560025890238627,-0.009079367217909029,0.0015530507785721515,0.5300749584133175,0.11738081594416627,-0.03366228591254988,0.03820546247775325,0.030208480717014652,0.12418463607716212
2026-07-23 11:40:00,-0.1,45.2,1.2534999999999998,67.0,401.0,148.0,-1.3532066249999999,90.2799458,6.760999999999999,2.765744204626569,4.498749999999999,0.38,-7.0,-3.8949999999999996,-0.09,1.5,43.60000000000001,4.684210526315789,frost_development,frost_cycle_000030,2026-07-23,薄霜,41.583333333333336,False,6.699486091292638,2.765883647261382,-6.462956078675401,-3.649177050972063,-0.36151426050489643,1.7063821243999848,43.59050472849946,4.566283611782426,-0.009181884680276031,5.041522081061789e-05,0.5370439213245994,0.24582294902793667,-0.27151426050489647,0.20638212439998482,-0.00949527150054763,0.11792691453336346
2026-07-23 11:41:00,-0.08,45.385,2.198,31.5,185.0,480.0,-0.504856125,91.6528763,5.4399999999999995,3.286413338971787,3.914599999999999,0.4325,-2.9749999999999996,-2.41,-0.16499999999999998,4.3,43.655,3.6792551824567417,frost_development,frost_cycle_000030,2026-07-23,薄霜,42.583333333333336,False,11.812466092014686,6.580172019109499,5.3786628317255705,16.68122553440961,-20.56330934663214,32.24218031825882,66.69983382610559,4.409062981705552,0.539469577510366,0.5005581420321986,8.35366283172557,19.09122553440961,-20.39830934663214,27.942180318258817,23.044833826105588,-0.7298077992488103
2026-07-23 11:56:00,1.645,44.47,1.2105000000000001,73.0,400.0,183.0,1.299858075,94.735198725,7.7045,2.823041998403437,5.164150000000001,0.41,-4.6,-0.775,0.585,4.75,42.980000000000004,4.290243902439025,frost_development,frost_cycle_000031,2026-07-23,薄霜,-0.5166666666666667,False,7.854813879391369,2.888355202316851,-5.65584648940993,-1.5707041081494868,-2.880807322916604,4.432166595535227,43.54693987538471,4.393349712358683,0.019136529738246977,0.022612594136975916,-1.0558464894099302,-0.7957041081494868,-3.465807322916604,-0.31783340446477304,0.5669398753847048,-0.10310580991965779
2026-07-23 11:57:00,1.7950000000000002,44.52,0.9975,73.0,400.0,182.0,1.188373575,94.352531175,7.823888888888889,2.829711975745325,5.252000000000001,0.41,-4.6,-0.705,0.8144444444444445,5.0,43.010000000000005,4.3463414634146345,frost_development,frost_cycle_000031,2026-07-23,薄霜,0.48333333333333334,True,7.854869901925989,2.8651423247793497,-5.525399033120631,-1.413641155553421,-3.3945537687910123,4.619981589974625,43.69088646525347,4.4429295707846475,0.003944179015556104,0.012365999666963612,-0.9253990331206312,-0.708641155553421,-4.208998213235457,-0.3800184100253752,0.6808864652534652,-0.096588107370013
2026-07-23 11:58:00,1.8699999999999997,44.63,0.8439999999999999,71.0,400.0,179.0,0.7584571499999999,93.20529110000001,7.916500000000001,2.910639874972708,5.360250000000001,0.4085,-4.72,-1.13,-2.2399999999999998,4.825,43.2,4.4063713504961886,frost_development,frost_cycle_000031,2026-07-23,薄霜,1.4833333333333334,True,7.712197245585719,2.8804695811227132,-5.181866890156826,-1.2053498554763387,-3.5344784936363682,4.640854231151689,43.90488608772017,4.410975687335904,-0.026490862189918696,-0.010474088685996641,-0.46186689015682614,-0.07534985547633877,-1.2944784936363685,-0.18414576884831124,0.704886087720169,-0.004604336839715728
2026-07-23 11:59:00,1.71,45.11500000000001,0.861,69.0,400.5,173.0,0.335884,92.051804425,7.657,2.8838553571683465,5.191016666666667,0.4010555555555556,-5.315555555555556,-1.47,-3.7199999999999998,4.175,43.78,4.478207466408605,frost_development,frost_cycle_000031,2026-07-23,薄霜,2.4833333333333334,True,7.497475457364423,2.875999709138032,-5.059738758684066,-1.32103754077185,-3.0433069114619618,4.313731152150249,44.230703487147565,4.409552764883216,-0.021277101011232036,-0.002731449521832241,0.25581679687148995,0.14896245922815,0.676693088538038,0.13873115215024878,0.4507034871475639,0.06865470152538933
2026-07-23 12:00:00,1.475,45.620000000000005,0.9485,67.0,400.5,166.0,0.11371617499999999,91.85524905000001,7.2395000000000005,2.844235481974997,4.88725,0.4010555555555556,-5.315555555555556,-1.62,-3.7999999999999994,4.0,44.254999999999995,4.443331968585998,frost_development,frost_cycle_000031,2026-07-23,薄霜,3.4833333333333334,True,7.24784310020137,2.8681184620553424,-5.028634100218407,-1.5603107368801048,-2.2814581751198313,3.8638335082681965,44.498695917749146,4.417580655516417,0.0011511149021889988,0.00832705496523678,0.28692145533714886,0.05968926311989531,1.518541824880168,-0.1361664917318035,0.24369591774915023,0.02575131306958056
2026-07-23 12:01:00,1.2199999999999998,45.86,1.0515,67.0,401.0,161.0,-0.05704874999999997,91.710288325,7.12,2.845035871131553,4.7992888888888885,0.4,-5.4,-1.76,-3.829999999999999,3.525,44.475,4.45,frost_development,frost_cycle_000031,2026-07-23,薄霜,4.483333333333333,True,7.119804341080194,2.82920615424059,-5.313777561324531,-1.9770161023736583,-1.7108325301130014,3.3993511919471837,44.441422030903226,4.467161299971409,-2.7480940547386368e-05,-0.005595109026337974,0.08622243867546953,-0.21701610237365832,2.119167469886998,-0.1256488080528162,-0.03357796909677546,-0.01716129997140925
2026-07-23 12:02:00,1.02,46.0,1.1425,67.0,401.0,157.0,-0.24063117499999997,91.46013582500001,7.011500000000002,2.8577604258362124,4.721650000000001,0.4,-5.4,-1.99,-3.865,3.025,44.315,4.45,frost_development,frost_cycle_000031,2026-07-23,薄霜,5.483333333333333,True,7.011695658919809,2.7998650516829473,-5.549574176648821,-2.3172033076367673,-1.2159687969299506,3.0272750035185045,44.34857796909677,4.5072355205557075,2.790465093249761e-05,-0.020677915929721458,-0.14957417664882033,-0.3272033076367673,2.6490312030700496,0.002275003518504626,0.03357796909677546,-0.05723552055570735
2026-07-23 12:03:00,0.8,45.83,1.1573888888888888,67.0,401.0,151.0,-0.52301405,91.1218624,6.696,2.706745864506047,4.3988499999999995,0.3916666666666667,-6.066666666666667,-2.71,-1.985,2.5,44.215,4.5498913515862665,frost_development,frost_cycle_000031,2026-07-23,薄霜,6.483333333333333,True,6.836743904544294,2.753500599352578,-5.8683815688264644,-2.7696892631198953,-0.8030719904313735,2.4977249964814954,43.924130349761654,4.550822924471382,0.020586394124071816,0.01698010701632835,0.19828509784020287,-0.05968926311989531,1.1819280095686266,-0.002275003518504626,-0.2908696502383492,-0.0009315728851158056
2026-07-23 12:04:00,0.52,45.8,1.16,67.0,401.0,149.0,-0.69738395,90.91586559999999,6.697,2.7011653965387943,4.3947,0.39,-6.200000000000001,-3.2800000000000002,-0.13,2.0,44.160000000000004,4.615384615384615,frost_development,frost_cycle_000031,2026-07-23,薄霜,7.483333333333333,True,6.7625267122566886,2.7355867250381305,-6.116932018866853,-3.0430595746232987,-0.8066930885380381,2.2388040280514443,43.84023563765785,4.585490785430732,0.009689678879630126,0.012582795560559856,0.08306798113314784,0.23694042537670157,-0.6766930885380381,0.2388040280514443,-0.31976436234215555,0.0298938299538829
2026-07-23 12:05:00,0.29999999999999993,45.71,1.16,67.0,401.0,149.0,-0.7710838250000001,90.93064765,6.7669999999999995,2.7271450785791673,4.463149999999999,0.39,-6.200000000000001,-3.5,0.29499999999999993,2.0,44.10000000000001,4.615384615384615,frost_development,frost_cycle_000031,2026-07-23,薄霜,8.483333333333333,True,6.737940608107323,2.7350007266094822,-6.283067981133149,-3.1908755277831116,-0.9445651285640635,2.1167096067943634,43.78518077158323,4.594495085551941,-0.004312800243105652,0.002872265427166232,-0.08306798113314784,0.30912447221688844,-1.2395651285640634,0.11670960679436337,-0.31481922841678056,0.020889529832674114
2026-07-23 12:06:00,0.17,45.605000000000004,1.16,67.0,400.0,149.0,-0.9183502499999999,90.78120469999999,6.8469999999999995,2.7635619089844337,4.5466,0.39,-6.200000000000001,-3.6,0.30999999999999994,2.0,44.0,4.615384615384615,frost_development,frost_cycle_000031,2026-07-23,薄霜,9.483333333333333,True,6.7141787736423275,2.7362249183494045,-6.393910453125207,-3.280134581530913,-1.0092200112396215,2.077442454141666,43.728675185879666,4.614453042499499,-0.019782199854297078,-0.00999076883325789,-0.1939104531252056,0.319865418469087,-1.3192200112396213,0.07744245414166606,-0.2713248141203337,0.0009315728851158056
2026-07-23 12:07:00,0.015555555555555555,45.58000000000001,1.16,67.0,400.5,149.0,-0.9545325999999998,90.73218497500001,6.878,2.780618718126606,4.5817499999999995,0.39,-6.200000000000001,-3.6,0.29999999999999993,2.0,44.0,4.615384615384615,frost_development,frost_cycle_000031,2026-07-23,薄霜,10.483333333333333,False,6.7023198824382195,2.7348368980453754,-6.502735370511403,-3.3812758456850602,-1.1148692189755656,1.9786462245893524,43.71387449865849,4.614684647831267,-0.02621183719119502,-0.01674023782330547,-0.3027353705114022,0.21872415431493986,-1.4148692189755656,-0.021353775410647646,-0.28612550134150894,0.000699967553347669
2026-07-23 12:08:00,-0.01,45.5,1.16,67.0,400.5,149.0,-0.9682846250000001,90.5042058,6.946,2.8132848008924016,4.65445,0.39,-6.200000000000001,-3.6,0.265,2.0,43.86,4.615384615384615,frost_development,frost_cycle_000031,2026-07-23,薄霜,11.483333333333333,False,6.695020066495143,2.735853460384279,-6.530365542937151,-3.407920426327631,-1.1283189569671854,1.945444527872509,43.64025920458597,4.6087661449286585,-0.03748755508006196,-0.02830244442158336,-0.3303655429371499,0.19207957367236927,-1.3933189569671853,-0.05455547212749101,-0.21974079541402602,0.006618470455956427
2026-07-23 12:09:00,-0.10555555555555556,45.51,1.1585,65.0,400.0,149.0,-1.0390472750000002,90.42280847500001,6.81725,2.8280014789797683,4.59435,0.39,-6.200000000000001,-3.59,0.2,2.0,43.8,4.582051282051283,frost_development,frost_cycle_000031,2026-07-23,薄霜,12.483333333333333,False,6.59493293005894,2.7868956394243387,-6.282300442142666,-3.247901074821624,-1.1229002740501157,1.9524850734208452,43.818567641179925,4.532563576349427,-0.03371028519907515,-0.01474968742063143,-0.08230044214266474,0.3420989251783757,-1.3229002740501157,-0.04751492657915479,0.01856764117992782,0.049487705701855234
2026-07-23 12:10:00,-0.14500000000000002,45.49,1.16,65.0,400.0,149.0,-0.8951187749999998,90.601481925,6.761,2.8417333650517103,4.559000000000001,0.39,-6.200000000000001,-3.27,-0.8699999999999999,2.0,43.839999999999996,4.564102564102564,frost_development,frost_cycle_000031,2026-07-23,薄霜,13.483333333333333,False,6.590220659285158,2.786961875498573,-6.312845338497582,-3.275673142899366,-1.142608082251188,1.928340898434226,43.803806202136876,4.533444695898356,-0.025914055013351645,-0.01965275881046602,-0.11284533849758116,-0.005673142899365935,-0.27260808225118804,-0.07165910156577393,-0.03619379786312038,0.030657868204207794
2026-07-23 12:11:00,-0.1,45.44,1.16,65.0,400.0,145.0,-0.9378433500000001,90.5464065,6.7620000000000005,2.831125835128171,4.546900000000001,0.39,-6.200000000000001,-3.2699999999999996,-1.1949999999999998,2.0,43.78999999999999,4.602564102564102,frost_development,frost_cycle_000031,2026-07-23,薄霜,14.483333333333333,False,6.494421556340065,2.7560630813570874,-6.380497721386314,-3.4456859989479662,-0.77889201818845,1.6854750485548347,43.561883802059604,4.5554406373764245,-0.04120127425339626,-0.0272354991722914,-0.18049772138631326,-0.17568599894796666,0.41610798181154984,-0.31452495144516535,-0.22811619794038762,0.04712346518767774
2026-07-23 12:12:00,-0.1,45.480000000000004,1.16,65.0,401.0,145.0,-0.9246254,90.4206149,6.7219999999999995,2.807229816385399,4.5009,0.39,-6.200000000000001,-3.5,0.11499999999999999,2.0,43.785,4.615384615384615,frost_development,frost_cycle_000031,2026-07-23,薄霜,15.483333333333333,False,6.5029000735616656,2.7546769345141664,-6.369242318871428,-3.445382703392287,-0.7952709758691066,1.6493635088688023,43.57443395495224,4.539619900738322,-0.03369264850448972,-0.019077693363160675,-0.1692423188714267,0.05461729660771297,-0.9102709758691065,-0.35063649113119766,-0.21056604504775578,0.07576471464629275
2026-07-23 12:13:00,-0.1,45.349999999999994,1.16,65.0,401.0,145.0,-0.9064674500000001,90.55007817500001,6.735000000000001,2.8101138217363437,4.5123000000000015,0.39,-6.200000000000001,-3.5950000000000006,0.41500000000000004,1.85,43.745,4.615384615384615,frost_development,frost_cycle_000031,2026-07-23,薄霜,16.483333333333334,False,6.494593260855186,2.756704418167401,-6.384816328389402,-3.463092347966862,-0.7904749596183069,1.6138116313137685,43.44878082351699,4.526601373354477,-0.03701644267606663,-0.019374367167172668,-0.18481632838940065,0.1319076520331386,-1.205474959618307,-0.2361883686862316,-0.29621917648300666,0.08878324203013754
2026-07-23 12:14:00,-0.1,45.3,1.16,65.0,401.0,145.0,-0.9305000749999999,90.4389258,6.75,2.816862296223364,4.527755555555555,0.39,-6.200000000000001,-3.5999999999999996,0.5,1.725,43.7,4.615384615384615,frost_development,frost_cycle_000031,2026-07-23,薄霜,17.483333333333334,False,6.491398332891157,2.7574842195724907,-6.390806332050159,-3.4699037497263134,-0.7886303379833846,1.6001378322541417,43.4004526960419,4.521594247437615,-0.03983759027674183,-0.02153342391931412,-0.1908063320501583,0.1300962502736862,-1.2886303379833846,-0.12486216774585834,-0.29954730395810003,0.09379036794700024
2026-07-23 12:15:00,-0.1,45.285,1.16,65.0,400.5,145.0,-0.8753585500000001,90.414416025,6.759,2.8216582005202335,4.53775,0.39,-6.200000000000001,-3.6,0.53,1.6749999999999998,43.7,4.615384615384615,frost_development,frost_cycle_000031,2026-07-23,薄霜,18.483333333333334,False,6.48747856707676,2.7580993128534423,-6.395835032941527,-3.4693742573282074,-0.7806253213065484,1.6195609820031214,43.3990104323431,4.530005328348353,-0.041853152980139585,-0.023044452159713957,-0.1958350329415257,0.13062574267179272,-1.3106253213065484,-0.05543901799687845,-0.3009895676569059,0.08537928703626196
2026-07-23 12:16:00,-0.1,45.275000000000006,1.1614999999999998,65.0,401.0,145.0,-0.8872413250000002,90.48351075,6.76,2.82443393867086,4.5408,0.39,-6.200000000000001,-3.6,0.5316666666666667,1.65,43.7,4.615384615384615,frost_development,frost_cycle_000031,2026-07-23,薄霜,19.483333333333334,False,6.489743593565423,2.7579851643428004,-6.394096362980591,-3.474052827855028,-0.7828388923876537,1.592104035920734,43.37513258768565,4.518744310958543,-0.04164361850944864,-0.024093231242559465,-0.19409636298058963,0.12594717214497209,-1.3145055590543204,-0.057895964079266005,-0.32486741231435445,0.09664030442607174
2026-07-23 12:17:00,-0.1,45.339999999999996,1.24,65.0,400.5,145.0,-0.9379768750000002,90.25534065,6.769999999999999,2.830977674934415,4.553099999999999,0.39,-6.200000000000001,-3.6,0.53,1.5750000000000002,43.7,4.615384615384615,frost_development,frost_cycle_000031,2026-07-23,薄霜,20.483333333333334,False,6.487938302838849,2.7631638815886204,-6.404980914250831,-3.5015285020056273,-0.5229672169305718,1.5707676647768927,43.390515659567356,4.517039912422697,-0.043474781046812794,-0.024542081560072537,-0.20498091425082965,0.09847149799437283,-1.052967216930572,-0.004232335223107508,-0.30948434043264683,0.098344702961918
2026-07-23 12:18:00,-0.1,45.3,1.24,65.0,400.0,145.0,-0.854129825,90.31427865,6.772500000000001,2.832705980761188,4.5563722222222225,0.39,-6.200000000000001,-3.6,0.54,1.6,43.7,4.615384615384615,frost_development,frost_cycle_000031,2026-07-23,薄霜,21.483333333333334,False,6.4824210730424365,2.7641688755721168,-6.413004616972577,-3.5044047104872473,-0.5140398894362744,1.5833539149960592,43.364909332131006,4.5229474303750035,-0.044748547446859854,-0.024794832831943392,-0.2130046169725759,0.09559528951275276,-1.0540398894362744,-0.016646085003940936,-0.33509066786899666,0.09243718500961151
2026-07-23 12:19:00,-0.125,45.31999999999999,1.24,65.0,400.0,145.0,-0.881099775,90.25510225000001,6.772500000000001,2.8338599185791598,4.55745,0.39,-6.200000000000001,-3.6,0.52,1.5750000000000002,43.7,4.615384615384615,frost_development,frost_cycle_000031,2026-07-23,薄霜,22.483333333333334,False,6.481558676749172,2.7636308594466934,-6.428262474107926,-3.5170841759190123,-0.5308223243367075,1.5777459820119826,43.387869647141564,4.5269976815112445,-0.044887555256500455,-0.02541188121865412,-0.22826247410792533,0.08291582408098774,-1.0508223243367074,0.0027459820119823952,-0.31213035285843915,0.08838693387337049
2026-07-23 12:20:00,-0.1,45.285,1.24,65.0,400.0,145.0,-0.91674815,89.80009735,6.779999999999999,2.8390770905740967,4.566999999999999,0.39,-6.200000000000001,-3.6,0.51,1.5,43.7,4.615384615384615,frost_development,frost_cycle_000031,2026-07-23,薄霜,23.483333333333334,False,6.4814625946532285,2.764402815993644,-6.414801618070805,-3.5064481310150826,-0.5134865029457975,1.5792517752781707,43.35041089388848,4.521445292599945,-0.04606019104284331,-0.027012805134049023,-0.2148016180708039,0.09355186898491752,-1.0234865029457976,0.07925177527817073,-0.34958910611152305,0.09393932278466988
2026-07-23 12:21:00,-0.1,45.285,1.24,65.0,400.0,145.0,-0.8780288749999999,89.925745775,6.781000000000001,2.840628272251309,4.568350000000001,0.39,-6.200000000000001,-3.6,0.5,1.55,43.68,4.615384615384615,frost_development,frost_cycle_000031,2026-07-23,薄霜,24.483333333333334,False,6.4814625946532285,2.764402815993644,-6.414801618070805,-3.5064481310150826,-0.5134865029457975,1.5792517752781707,43.35041089388848,4.521445292599945,-0.04621447720671412,-0.027573932357707776,-0.2148016180708039,0.09355186898491752,-1.0134865029457973,0.02925177527817069,-0.3295891061115199,0.09393932278466988
2026-07-23 12:22:00,-0.0175,45.25347222222222,1.2415,63.0,400.0,145.0,-0.78203195,89.954070425,6.540000000000001,2.838972946293298,4.4075999999999995,0.39,-6.200000000000001,-3.4,0.5225,2.0,43.67625000000001,4.564102564102564,frost_development,frost_cycle_000031,2026-07-23,薄霜,25.483333333333334,False,6.396812802606425,2.8175439015449415,-6.043335202475121,-3.2464347972511556,-0.3899760112008358,1.6279124671077096,43.44736487152445,4.415896018787722,-0.022384146888780876,-0.007605576167457828,0.15666479752488005,0.15356520274884433,-0.9124760112008358,-0.37208753289229035,-0.22888512847556086,0.14820654531484223
2026-07-23 12:23:00,0.0,45.195,1.2405,63.0,400.5,145.0,-0.7219505749999999,89.91072515,6.539,2.842672681339497,4.41035,0.39,-6.200000000000001,-3.27,0.28,2.0,43.60000000000001,4.561538461538461,frost_development,frost_cycle_000031,2026-07-23,薄霜,26.483333333333334,False,6.3975742400713695,2.8181589206223308,-6.0345540920988,-3.245694862996025,-0.38728533834378764,1.5969485773240573,43.376021988392694,4.398924979657596,-0.022106153773535864,-0.008698501897030253,0.1654459079012014,0.024305137003974853,-0.6672853383437877,-0.40305142267594274,-0.2239780116073149,0.16261348188086533
2026-07-23 12:24:00,0.04722222222222222,45.18,1.241,63.0,401.0,145.0,-0.73850635,89.7427805,6.533111111111111,2.838755141741143,4.403472222222222,0.39,-6.200000000000001,-3.2844444444444445,-0.1,2.0,43.60000000000001,4.558689458689457,frost_development,frost_cycle_000031,2026-07-23,薄霜,27.483333333333334,False,6.403600873675096,2.8184757922711983,-5.999871559082342,-3.221462495054546,-0.36225409642581374,1.5898462596864076,43.34122712869478,4.383526852791924,-0.020224595503512077,-0.0071951476487948085,0.20012844091765913,0.06298194938989843,-0.26225409642581377,-0.4101537403135924,-0.25877287130522575,0.1751626058975333
2026-07-23 12:25:00,0.045,45.18000000000001,1.242,63.0,401.0,145.0,-0.7730865499999999,89.63377394999999,6.516,2.834892255508165,4.389399999999999,0.39,-6.200000000000001,-3.3,0.0,2.0,43.60000000000001,4.546153846153845,frost_development,frost_cycle_000031,2026-07-23,薄霜,28.483333333333334,False,6.403372435225608,2.8185297242662966,-6.001637477024567,-3.223327326654809,-0.36043419201776505,1.5880636660299743,43.3407790157508,4.3834779282910095,-0.017588788706840885,-0.005805342800182078,0.198362522975434,0.07667267334519101,-0.36043419201776505,-0.4119363339700257,-0.25922098424921103,0.16267591786283564
2026-07-23 12:26:00,0.07750000000000001,45.160000000000004,1.24,63.0,400.0,145.0,-0.770282675,89.638208575,6.521000000000001,2.8375614638179365,4.395000000000001,0.39,-6.200000000000001,-3.3,-0.06,2.0,43.5925,4.517948717948718,frost_development,frost_cycle_000031,2026-07-23,薄霜,29.483333333333334,False,6.399030734037117,2.819749816022566,-5.987153489762201,-3.199889657865178,-0.3304273005750332,1.645641276134958,43.3443837234465,4.399101725656367,-0.019060584490416144,-0.0063167475689369645,0.21284651023780032,0.10011034213482173,-0.2704273005750332,-0.3543587238650421,-0.2481162765535032,0.11884699229235096
2026-07-23 12:27:00,0.1,45.12,1.24,63.0,400.0,145.0,-0.75653065,89.65885592500001,6.520999999999999,2.841580059336885,4.397349999999999,0.39,-6.200000000000001,-3.3,-0.095,2.0,43.545,4.512820512820514,frost_development,frost_cycle_000031,2026-07-23,薄霜,30.483333333333334,False,6.398401122396882,2.8205771431536872,-5.976057019951122,-3.191475155750749,-0.3145114756452766,1.6446719442343882,43.302455063847944,4.39325336423033,-0.019160861480530533,-0.0074463186494218014,0.22394298004887947,0.10852484424925102,-0.2195114756452766,-0.35532805576561177,-0.24254493615205774,0.11956714859018369
2026-07-23 12:28:00,0.1,45.1075,1.2405,63.0,400.0,145.0,-0.779895725,89.633678575,6.519999999999999,2.841701534170152,4.3969999999999985,0.39,-6.200000000000001,-3.3049999999999997,-0.1,2.0,43.5,4.512820512820514,frost_development,frost_cycle_000031,2026-07-23,薄霜,31.483333333333334,False,6.397583298624635,2.820809108194214,-5.977652863899662,-3.1934257986069414,-0.31242727531045633,1.6408545288682834,43.289987683772935,4.391886124910901,-0.01913483508713054,-0.007406536626405336,0.22234713610033907,0.11157420139305829,-0.21242727531045633,-0.3591454711317166,-0.21001231622706484,0.12093438790961297
2026-07-23 12:29:00,0.12000000000000002,45.10000000000001,1.242,65.0,400.0,145.0,-0.8996581499999999,89.365501275,6.654,2.8416968217290832,4.473649999999999,0.39,-6.200000000000001,-3.4,0.0,1.825,43.5,4.556410256410256,frost_development,frost_cycle_000031,2026-07-23,薄霜,32.483333333333334,False,6.48840022787547,2.7694257809073086,-6.282004048072083,-3.3970860571975714,-0.35897686422333763,1.6245444393025092,43.13811966602513,4.4844399685751375,-0.02552243485429284,-0.026096038146253386,-0.08200404807208184,0.0029139428024285152,-0.35897686422333763,-0.2004555606974907,-0.36188033397486663,0.07197028783511872
2026-07-23 12:30:00,0.1,45.11,1.24,65.0,401.0,145.0,-0.976429,89.27862019999999,6.758,2.843801270455597,4.5576,0.39,-6.200000000000001,-3.7000000000000006,0.185,1.5,43.5,4.564102564102564,frost_development,frost_cycle_000031,2026-07-23,薄霜,33.483333333333334,False,6.493325861460509,2.768178579699712,-6.288072362499971,-3.4122016539406808,-0.3935768976245716,1.5729625204991504,43.126117586474074,4.467714708363367,-0.04076095119611933,-0.027318573776439203,-0.08807236249996997,0.28779834605931987,-0.5785768976245715,0.07296252049915042,-0.37388241352592644,0.09638785573919684
2026-07-23 12:31:00,0.005,45.150000000000006,1.2405,65.0,400.5,145.0,-1.020355275,89.15144575,6.735999999999999,2.8418884264514226,4.534533333333332,0.3845,-6.64,-3.794999999999999,0.29999999999999993,1.5,43.525000000000006,4.629396645021645,frost_development,frost_cycle_000031,2026-07-23,薄霜,34.483333333333334,False,6.4847680282055755,2.7671137429834456,-6.353695065076528,-3.462962711338581,-0.44694734755662513,1.5649335637024029,43.191241358069604,4.489298292866524,-0.038741859493151676,-0.027022627334197136,0.2863049349234714,0.332037288661418,-0.7469473475566251,0.06493356370240289,-0.3337586419304017,0.14009835215512112
2026-07-23 12:32:00,-0.020000000000000004,45.13000000000001,1.2455,65.0,400.5,145.0,-1.03851315,89.205186125,6.5475,2.756668218284518,4.348800000000001,0.38049999999999995,-6.96,-3.8099999999999996,0.29999999999999993,1.5,43.505,4.678063268407239,frost_development,frost_cycle_000031,2026-07-23,薄霜,35.483333333333334,False,6.4811587717286905,2.767569714874642,-6.374728355473992,-3.4835692223412074,-0.4460236358882207,1.544396935458638,43.171685689037695,4.488188264867138,-0.010236013436469849,0.003939014266391427,0.5852716445260082,0.32643077765879225,-0.7460236358882206,0.04439693545863799,-0.333314310962308,0.18987500354010134
2026-07-23 12:33:00,-0.095,45.16333333333334,1.243,65.0,400.0,145.0,-1.1021996,89.229123775,6.529999999999999,2.7503579390654886,4.332299999999999,0.381,-6.92,-3.8399999999999994,0.255,1.5,43.54,4.671916010498688,frost_development,frost_cycle_000031,2026-07-23,薄霜,36.483333333333334,False,6.4740017927490925,2.7665676399942365,-6.426436580125491,-3.5214284912339515,-0.4960507368283197,1.5458005611474723,43.22977454832422,4.508159059007066,-0.008649705243150452,0.005859137761324185,0.49356341987450936,0.3185715087660479,-0.7510507368283197,0.04580056114747233,-0.31022545167577675,0.16375695149162173
2026-07-23 12:34:00,-0.10500000000000001,45.175,1.2430000000000003,65.0,400.0,145.0,-1.147194,89.1740959,6.539,2.754887075398243,4.3424000000000005,0.38099999999999995,-6.92,-3.8549999999999995,0.21000000000000002,1.5,43.545,4.6719160104986885,frost_development,frost_cycle_000031,2026-07-23,薄霜,37.483333333333334,False,6.473891128949148,2.766295248107695,-6.43210045604451,-3.526000774610966,-0.5028989830417193,1.5445601332182113,43.242502737009936,4.510146348695463,-0.010057146429248043,0.004123989555075758,0.48789954395549007,0.3289992253890337,-0.7128989830417194,0.044560133218211284,-0.30249726299006596,0.16176966180322516
2026-07-23 12:35:00,-0.125,45.1875,1.2405,65.0,400.0,145.0,-1.11969005,89.2239738,6.540000000000001,2.7576225937895176,4.345700000000001,0.38025,-6.98,-3.8049999999999997,0.2,1.5,43.5525,4.6811328584272776,frost_development,frost_cycle_000031,2026-07-23,薄霜,38.483333333333334,False,6.473073025863254,2.7657343478594374,-6.444234326842286,-3.535382182997888,-0.5243110320780723,1.5411114489027726,43.25941476112633,4.513613339991345,-0.010339289216936054,0.002932947655004514,0.5357656731577141,0.2696178170021115,-0.7243110320780723,0.04111144890277263,-0.29308523887367244,0.16751951843593282
2026-07-23 12:36:00,-0.1,45.2,1.2415,65.0,400.0,145.0,-1.14145275,89.50869772499999,6.565000000000001,2.7691013367176156,4.37145,0.38,-7.0,-3.7999999999999994,0.16000000000000003,1.5,43.59,4.684210526315789,frost_development,frost_cycle_000031,2026-07-23,薄霜,39.483333333333334,False,6.475973941770658,2.7658395224500616,-6.4252796533941465,-3.5187708912551394,-0.5054815113881587,1.5548094200732092,43.267097032562106,4.5125868050206375,-0.01374713039765596,-0.0011793215915378852,0.5747203466058535,0.28122910874485996,-0.6654815113881587,0.054809420073209214,-0.3229029674378978,0.1716237212951519
2026-07-23 12:37:00,-0.1,45.17,1.2414999999999998,65.0,401.0,145.0,-1.15200045,89.53253977499999,6.55,2.7626640901386135,4.3565000000000005,0.38,-7.0,-3.7999999999999994,0.11500000000000002,1.5,43.542500000000004,4.684210526315789,frost_development,frost_cycle_000031,2026-07-23,薄霜,40.483333333333334,False,6.479979559842615,2.7655450975742673,-6.422410256004323,-3.5280035581626934,-0.519277998779924,1.4995545617036967,43.21198780698961,4.489756092098927,-0.010805657565852833,0.0010417503002141393,0.5775897439956772,0.271996441837306,-0.634277998779924,-0.0004454382963032799,-0.33051219301039225,0.19445443421686281
2026-07-23 12:38:00,-0.095,45.19500000000001,1.242,65.0,400.0,145.0,-1.26935965,89.61260195,6.55,2.763363287347593,4.3574,0.38,-7.0,-3.8249999999999993,0.10500000000000001,1.5,43.575,4.684210526315789,frost_development,frost_cycle_000031,2026-07-23,薄霜,41.483333333333334,False,6.476063430688791,2.7659997363925033,-6.422446225073641,-3.5166190186203052,-0.500465087049284,1.5552585650876338,43.26115305880426,4.5115611544348395,-0.011416900112626749,0.0009531631584134281,0.5775537749263586,0.30838098137969405,-0.605465087049284,0.055258565087633826,-0.31384694119574164,0.17264937188094986
2026-07-23 12:39:00,-0.025,45.185,1.24,65.0,400.5,145.0,-1.28431325,89.57793540000002,6.55,2.762715788717949,4.3574,0.38,-7.0,-3.8449999999999998,0.1,1.5,43.555,4.684210526315789,frost_development,frost_cycle_000031,2026-07-23,薄霜,42.483333333333334,False,6.484455128586983,2.766259552634563,-6.3705883498002285,-3.4764317690532898,-0.4691151311229179,1.5616112455158286,43.22981127233303,4.495375619771937,-0.010107999841661108,0.0012810670326428575,0.6294116501997715,0.36856823094671,-0.5691151311229179,0.06161124551582864,-0.32518872766696916,0.18883490654385238
2026-07-23 12:40:00,0.0,45.2,1.24,65.0,400.0,145.0,-1.309146925,89.77921152500001,6.55,2.762023294893637,4.35685,0.38,-7.0,-3.8649999999999993,0.1,1.5,43.59500000000001,4.684210526315789,frost_development,frost_cycle_000031,2026-07-23,薄霜,43.483333333333334,False,6.484592687029883,2.7666328606358475,-6.35436918989549,-3.4564114094639673,-0.4461723011805715,1.6003161273085116,43.253736821098755,4.504743575463296,-0.010086572299435437,0.0016661284580964386,0.6456308101045103,0.408588590536032,-0.5461723011805715,0.10031612730851158,-0.3412631789012579,0.1794669508524933
2026-07-23 12:41:00,0.0,45.2,1.24,65.0,401.0,145.0,-1.3847161000000001,90.039377825,6.55,2.7626639672698134,4.3576999999999995,0.38,-7.0,-3.8874999999999997,0.1,1.5,43.59,4.684210526315789,frost_development,frost_cycle_000031,2026-07-23,薄霜,44.483333333333334,False,6.490515261880258,2.765870554916998,-6.347905790309211,-3.46155723531585,-0.4610755615532899,1.5532655483747755,43.227624472011314,4.484917138091703,-0.009164871465460411,0.0011593411851773539,0.6520942096907891,0.4259427646841498,-0.5610755615532899,0.053265548374775484,-0.3623755279886893,0.1992933882240866
2026-07-23 12:42:00,-0.09,45.215,1.2439999999999998,65.0,400.0,145.0,-1.507682875,89.93890677499999,6.55,2.770434609861715,4.3647,0.38,-7.0,-3.9349999999999996,0.005,1.5,43.60000000000001,4.684210526315789,frost_development,frost_cycle_000031,2026-07-23,薄霜,45.483333333333334,False,6.477693108245219,2.7658810937001643,-6.416912824022812,-3.5118048223547365,-0.4915018387496014,1.5613477128282738,43.27821710416523,4.51269269328683,-0.01116244480040951,-0.001646316673526771,0.5830871759771883,0.42319517764526315,-0.4965018387496014,0.06134771282827378,-0.3217828958347795,0.1715178330289593
2026-07-23 12:43:00,-0.1,45.21,1.2415,65.0,401.0,145.0,-1.504344975,90.268310875,6.571111111111112,2.7916439412796032,4.3945,0.38,-7.0,-3.9000000000000004,-0.13333333333333336,1.5,43.60000000000001,4.631578947368421,frost_development,frost_cycle_000031,2026-07-23,薄霜,46.483333333333334,False,6.482535502213839,2.7649212564501946,-6.417618253075716,-3.522554436755132,-0.5207536960878617,1.5104936009513978,43.25065030896968,4.493761792832417,-0.013663729086716758,-0.00966489905167034,0.582381746924284,0.37744556324486833,-0.38742036275452835,0.010493600951397841,-0.3493496910303264,0.13781715453600452
2026-07-23 12:44:00,-0.1,45.19,1.24,65.0,400.0,145.0,-1.625041925,90.18209735,6.58,2.7945584697944588,4.402150000000001,0.38,-7.0,-3.9099999999999997,-0.505,1.5,43.555,4.631578947368421,frost_development,frost_cycle_000031,2026-07-23,薄霜,47.483333333333334,False,6.475392231521571,2.7658844386633152,-6.426182625026246,-3.5193897943580406,-0.5099817218394441,1.5532715570648792,43.2585874516858,4.5119317533579055,-0.01615466132988952,-0.010367038741864842,0.5738173749737543,0.39061020564195914,-0.00498172183944412,0.05327155706487918,-0.2964125483142013,0.11964719401051571
2026-07-23 12:45:00,-0.1,45.2,1.24,65.0,400.5,145.0,-1.7999457249999997,90.0708495,6.588500000000001,2.795765191402568,4.410450000000001,0.38,-7.0,-4.0,-0.975,1.5,43.54,4.631578947368421,frost_development,frost_cycle_000031,2026-07-23,薄霜,48.483333333333334,False,6.4789925045395655,2.765347325522873,-6.421752924500955,-3.5206004269320905,-0.517802276352788,1.532481027409938,43.2551969026371,4.503019959855481,-0.016901932728538904,-0.010999654762695599,0.5782470754990454,0.4793995730679095,0.457197723647212,0.03248102740993808,-0.28480309736289655,0.12855898751293982
2026-07-23 12:46:00,-0.10500000000000001,45.2,1.2415,65.0,400.0,145.0,-1.82317735,90.36716065,6.590000000000001,2.7947413061916886,4.409949999999999,0.38,-7.0,-4.01,-1.395,1.5,43.60000000000001,4.631578947368421,frost_development,frost_cycle_000031,2026-07-23,薄霜,49.483333333333334,False,6.475545868274882,2.765794303337384,-6.428810425114078,-3.5218516964822486,-0.5086904286374515,1.5525939295516236,43.26782284536621,4.512996285174537,-0.017674823721943733,-0.01046607219465856,0.5711895748859224,0.4881483035177512,0.8863095713625485,0.052593929551623564,-0.33217715463379704,0.11858266219388458
2026-07-23 12:47:00,-0.19,45.195,1.24,65.0,401.0,145.0,-1.9424056250000001,90.566433875,6.590000000000001,2.7945042829276563,4.411250000000001,0.38,-7.0,-4.1,-1.535,1.275,43.55500000000001,4.631578947368421,frost_development,frost_cycle_000031,2026-07-23,薄霜,50.483333333333334,False,6.473928976244393,2.7642302087757615,-6.482674116032635,-3.5793089741219415,-0.5828299548629265,1.4677095286485708,43.25037254581974,4.499976671348183,-0.01792899245288626,-0.010952081362754162,0.5173258839673647,0.5206910258780582,0.9521700451370734,0.19270952864857094,-0.30462745418027026,0.13160227602023866
2026-07-23 12:48:00,-0.15500000000000003,45.165000000000006,1.24,65.0,401.0,145.0,-2.0520209750000005,90.68087659999999,6.606,2.800471031559114,4.4268,0.38,-7.0,-4.11,-2.215,1.0750000000000002,43.5125,4.631578947368421,frost_development,frost_cycle_000031,2026-07-23,薄霜,51.483333333333334,False,6.475008533936403,2.7650146234075583,-6.461552716189579,-3.5618301785878477,-0.5592607611369226,1.4750136828638936,43.21629497970596,4.494106034720772,-0.020230315586003078,-0.012823226268459997,0.5384472838104211,0.5481698214121526,1.6557392388630774,0.4000136828638934,-0.29620502029404605,0.13747291264764883
2026-07-23 12:49:00,-0.12500000000000003,45.18,1.24,65.0,400.0,143.0,-2.282466825,90.69956885,6.578,2.7862255610521762,4.396850000000001,0.38,-7.0,-4.294999999999999,-1.62,1.0,43.515,4.663157894736842,frost_development,frost_cycle_000031,2026-07-23,薄霜,52.483333333333334,False,6.424384460228367,2.7497715196006096,-6.491754146711722,-3.6316204515120414,-0.3591617901668338,1.414893611888012,43.15901991152868,4.52832192333404,-0.023911324224542563,-0.013257116524670876,0.5082458532882779,0.6633795484879577,1.2608382098331663,0.414893611888012,-0.3559800884713198,0.13483597140280157
2026-07-23 12:50:00,-0.1925,45.15500000000001,1.24,65.0,401.0,143.0,-2.442684275,90.9236382,6.5489999999999995,2.777471478858306,4.3702,0.38,-7.0,-4.4225,-1.395,1.0,43.5,4.655263157894737,frost_development,frost_cycle_000031,2026-07-23,薄霜,53.483333333333334,False,6.422930578903761,2.7487886565631587,-6.535951167174879,-3.6817628488096212,-0.4164631225875446,1.3310970113830631,43.1185419715591,4.511519905081655,-0.01962802174918643,-0.010434713569798415,0.4640488328251209,0.7407371511903791,0.9785368774124554,0.33109701138306313,-0.38145802844090326,0.1437432528130822
2026-07-23 12:51:00,-0.2,45.105000000000004,1.24,65.0,400.0,143.0,-2.4872780500000005,90.9692245,6.527,2.7725514236998174,4.352194444444445,0.3775,-7.199999999999999,-4.5,-1.3050000000000002,1.0,43.480000000000004,4.662259834673629,frost_development,frost_cycle_000031,2026-07-23,薄霜,54.483333333333334,False,6.413170965845692,2.750262935018082,-6.553700728001813,-3.6880496325578545,-0.40452861645384286,1.3611505554747927,43.097414912377594,4.526953436767233,-0.0177492592604378,-0.008104130117140729,0.6462992719981866,0.8119503674421455,0.9004713835461573,0.3611505554747927,-0.3825850876224095,0.13530639790639576
