timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-23 12:52:00,-0.29999999999999993,45.04222222222222,1.24,65.0,400.5,143.0,-2.7608490750000003,90.638962025,6.332611111111111,2.698332628395211,4.168661111111111,0.37,-7.8,-4.6,-0.8166666666666668,0.7055555555555556,43.3,4.756756756756757,frost_development,frost_cycle_000031,2026-07-23,薄霜,55.483333333333334,False,6.403559373800537,2.7499564838914985,-6.628605244981343,-3.7607907433461785,-0.47384256668443325,1.2761472412013526,43.038196344974985,4.518943096397135,0.011079504155095732,0.01877260814805104,1.1713947550186568,0.8392092566538212,0.3428240999822335,0.570591685645797,-0.26180365502501246,0.23781366035962215
2026-07-23 12:53:00,-0.39,45.019999999999996,1.2395,67.0,400.0,143.0,-2.8254699500000005,90.6206035,6.5840000000000005,2.7225188354972456,4.3477500000000004,0.37,-7.8,-4.819999999999999,-1.425,0.5,43.27499999999999,4.775675675675676,frost_development,frost_cycle_000031,2026-07-23,薄霜,56.483333333333334,False,6.481133037054677,2.698041038419591,-7.015235457952078,-4.0306702137489,-0.5894857460072529,1.2321913378648053,42.90266382764069,4.629406233084948,-0.015871756119987035,-0.009072433194712515,0.7847645420479221,0.7893297862510993,0.8355142539927471,0.7321913378648053,-0.3723361723593044,0.14626944259072783
2026-07-23 12:54:00,-0.505,45.080000000000005,1.504,45.5,390.0,480.0,-2.8129196,91.1042668,6.049999999999999,2.967439428274125,4.152749999999999,0.383,-6.76,-4.73,-1.275,2.0,43.335,4.314058353628172,frost_development,frost_cycle_000031,2026-07-23,薄霜,57.483333333333334,False,13.568642069340267,5.983244475606448,4.077118413052911,14.215611819586606,-27.018679365555492,22.682106484238087,60.305610127908565,1.1721642773546563,0.5541189774862887,0.5040417552095173,10.83711841305291,18.945611819586606,-25.743679365555494,20.682106484238087,16.970610127908564,3.141894076273516
2026-07-23 13:10:00,1.6749999999999998,44.56,1.1613194444444446,73.0,400.5,187.0,0.804786775,94.63100814999999,7.812,2.824614252256791,5.246124999999999,0.40449999999999997,-5.04,-1.2199999999999998,0.9,4.975,42.93,4.351761517615177,frost_development,frost_cycle_000032,2026-07-23,厚霜,0.0,True,7.942539541820732,2.8911794731187643,-5.597936821529203,-1.4376333075371985,-2.885172786591213,4.835635229942525,44.02204698982364,4.364753345121437,0.01643549158721691,0.02302355197277617,-0.5579368215292027,-0.21763330753719878,-3.785172786591213,-0.13936477005747427,1.0920469898236433,-0.01299182750625949
2026-07-23 13:11:00,1.5750000000000002,44.75,0.854,73.0,400.0,185.0,0.30170442499999994,93.225080075,7.847999999999999,2.826964127659618,5.275849999999999,0.4,-5.4,-1.4049999999999998,-3.7800000000000002,4.7,43.575,4.45,frost_development,frost_cycle_000032,2026-07-23,厚霜,1.0,True,7.906663643729882,2.848899547128787,-5.635296151414999,-1.4139546676858625,-3.7800000000000002,4.987465186473015,44.37658531949061,4.488192318381815,0.007419519328662028,0.007699611413563678,-0.2352961514149987,-0.008954667685862727,0.0,0.2874651864730149,0.8015853194906057,-0.038192318381814694
2026-07-23 13:12:00,1.3150000000000004,44.86,0.8517777777777777,71.0,401.0,171.0,-0.04343027499999999,92.52664604999998,7.6800000000000015,2.843708313782422,5.165972222222224,0.4,-5.4,-1.62,-4.165000000000001,4.125,44.5,4.4575000000000005,frost_development,frost_cycle_000032,2026-07-23,厚霜,2.0,True,7.470200013325172,2.7833985062832753,-5.808574688135932,-2.017248044528289,-2.7430384168594326,4.007028594488267,43.982092427369196,4.513307826028662,-0.0280849222645434,-0.021667686952839382,-0.408574688135932,-0.3972480445282889,1.4219615831405683,-0.11797140551173335,-0.5179075726308042,-0.05580782602866119
2026-07-23 13:13:00,1.03,45.265,0.919,69.0,400.0,162.0,-0.31673445,92.02643625,7.400000000000001,2.8578600903057536,4.994950000000001,0.4,-5.4,-1.98,-4.299999999999999,3.675,44.5,4.45,frost_development,frost_cycle_000032,2026-07-23,厚霜,3.0,True,7.15652034999913,2.7598430415360578,-5.873952459778481,-2.3812212621344986,-1.8940142444447798,3.446293565052005,44.10889611205285,4.555269354981849,-0.03402207191388773,-0.03551544319532818,-0.4739524597784808,-0.4012212621344986,2.405985755555219,-0.2287064349479948,-0.39110388794715334,-0.10526935498184908
2026-07-23 13:14:00,0.76,45.655,1.0292777777777777,68.0,400.5,158.0,-0.7131385750000001,91.451648025,7.0489999999999995,2.7978535561911153,4.7075000000000005,0.39,-6.200000000000001,-2.725,-4.49,2.85,44.18000000000001,4.564102564102564,frost_development,frost_cycle_000032,2026-07-23,厚霜,4.0,True,7.015797897007961,2.7529119424320627,-5.971149460669235,-2.6355002229868,-1.365907149328998,3.0836239172454105,44.31022032955738,4.564102564102564,-0.004732477115140021,-0.0163251185286184,0.22885053933076627,0.0894997770132,3.124092850671002,0.23362391724541043,0.13022032955737473,0.0
2026-07-23 13:15:00,0.37,45.775,1.0695000000000001,69.0,401.0,154.0,-1.055335975,90.99101622500001,7.029000000000001,2.7463758046655746,4.650550000000001,0.389,-6.280000000000001,-3.1799999999999997,-3.3299999999999996,2.4,44.145,4.627279936558287,frost_development,frost_cycle_000032,2026-07-23,厚霜,5.0,True,6.939865189601059,2.692128124956221,-6.48893279233656,-3.1799999999999997,-1.1967908252789354,2.6279194106882895,44.18142422854439,4.6671909499326425,-0.012843882116399863,-0.020150482143280524,-0.20893279233655893,0.0,2.133209174721064,0.22791941068828958,0.03642422854438365,-0.039911013374355875
2026-07-23 13:16:00,0.1,45.75,1.1075000000000002,69.0,400.0,149.0,-1.1550713,90.860790025,6.6905,2.620984760724105,4.318000000000001,0.38,-7.0,-3.7699999999999996,-1.14,2.0,44.055,4.748684210526315,frost_development,frost_cycle_000032,2026-07-23,厚霜,6.0,True,6.787207161068789,2.6535446562255567,-6.813326093048301,-3.602116457599235,-0.8146563871875097,2.206760884342955,43.9594524949351,4.736211442775139,0.014248446934624015,0.012270340137318536,0.1866739069516994,0.16788354240076453,0.32534361281249025,0.20676088434295492,-0.09554750506489995,0.012472767751176228
2026-07-23 13:17:00,-0.1,45.72,1.1400000000000001,67.0,400.0,149.0,-1.171493575,90.96655412499999,6.533499999999999,2.6475011023538473,4.242549999999999,0.38,-7.0,-3.8949999999999996,-0.16000000000000003,2.0,44.075,4.7368421052631575,frost_development,frost_cycle_000032,2026-07-23,厚霜,7.0,True,6.677285148872724,2.7064019453792194,-6.6472625198067945,-3.5313236228145684,-0.7718772980488631,2.1059283049554174,44.075,4.646792407079087,0.02153347440868225,0.02176352375371904,0.3527374801932055,0.3636763771854312,-0.611877298048863,0.10592830495541739,0.0,0.09004969818407016
2026-07-23 13:18:00,-0.265,45.60000000000001,1.1400000000000001,67.0,400.0,149.0,-1.160011275,90.97823685,6.601999999999999,2.6811966968999594,4.3208,0.38,-7.0,-3.7999999999999994,0.0,2.0,44.0,4.7368421052631575,frost_development,frost_cycle_000032,2026-07-23,厚霜,8.0,True,6.655490896398469,2.706781238033078,-6.778153995350313,-3.6493375595318507,-0.8733444753517128,2.0,43.98296431659521,4.648288149957288,0.008037107589977333,0.009452016577338962,0.22184600464968707,0.1506624404681487,-0.8733444753517128,0.0,-0.017035683404792223,0.08855395530586918
2026-07-23 13:19:00,-0.29999999999999993,45.57000000000001,1.1400000000000001,67.0,401.0,149.0,-1.2146187250000002,90.7333772,6.656499999999999,2.70617027936854,4.372999999999999,0.3825,-6.800000000000001,-3.705000000000001,0.0,2.0,44.0,4.705890394105506,frost_development,frost_cycle_000032,2026-07-23,厚霜,9.0,True,6.656499999999999,2.70617027936854,-6.800000000000001,-3.680135863029168,-0.9096033834885275,1.9292367079793902,43.93293578065143,4.628323798112871,0.0,0.0,0.0,0.024864136970832895,-0.9096033834885275,-0.07076329202060982,-0.06706421934857332,0.07756659599263482
2026-07-23 13:20:00,-0.375,45.535,1.1440000000000001,67.0,400.0,149.0,-1.21461865,90.73061147499999,6.698,2.72636763083163,4.41745,0.38,-7.0,-3.7000000000000006,-0.30999999999999994,2.0,43.86333333333333,4.7368421052631575,frost_development,frost_cycle_000032,2026-07-23,厚霜,10.0,True,6.641767138888255,2.7070962768948283,-6.864404722214573,-3.7279524361461807,-0.9285582873020364,1.9302915449380138,43.93302284691793,4.649863786929435,-0.008466551135539735,-0.007118828429296453,0.13559527778542702,-0.027952436146180037,-0.6185582873020364,-0.0697084550619862,0.06968951358459918,0.08697831833372227
2026-07-23 13:21:00,-0.375,45.545,1.1515,67.0,400.0,149.0,-1.265888275,90.64940495,6.720000000000001,2.7356551222525987,4.43975,0.38,-7.0,-3.7150000000000007,-0.5449999999999999,2.0,43.84,4.7368421052631575,frost_development,frost_cycle_000032,2026-07-23,厚霜,11.0,False,6.642119747762466,2.7074955369526332,-6.864681866982685,-3.7303070420392412,-0.9045815377376722,1.9270418207319575,43.93690824931936,4.649133344509602,-0.011725210504337946,-0.010400602666056358,0.1353181330173152,-0.015307042039240493,-0.3595815377376723,-0.07295817926804249,0.09690824931935538,0.08770876075355538
2026-07-23 13:22:00,-0.4,45.535,1.1500000000000001,67.0,400.0,149.0,-1.34572985,90.436541525,6.747,2.7481569853982966,4.4735,0.38,-7.0,-3.7300000000000004,-0.855,2.0,43.849999999999994,4.731578947368421,frost_development,frost_cycle_000032,2026-07-23,厚霜,12.0,False,6.639397670034503,2.707314357602499,-6.883238697214434,-3.746329971277687,-0.9251263344354215,1.9144265051157006,43.93202773246357,4.650525693616366,-0.016206640317861565,-0.015086030804330575,0.11676130278556585,-0.01632997127768654,-0.07012633443542149,-0.08557349488429944,0.08202773246357253,0.08105325375205474
2026-07-23 13:23:00,-0.41500000000000004,45.54222222222222,1.1500000000000001,67.0,400.0,149.0,-1.3637543,90.26912145,6.771111111111111,2.7579218703054877,4.49236111111111,0.38,-7.0,-3.7999999999999994,-1.2800000000000002,2.0,43.83,4.731578947368421,frost_development,frost_cycle_000032,2026-07-23,厚霜,13.0,False,6.638574939141982,2.7070660622837313,-6.892965789623227,-3.7545885178159826,-0.9350195315305665,1.9097551378595585,43.941185900400065,4.652477385599389,-0.01996455160695354,-0.01878631952515164,0.10703421037677341,0.045411482184016805,0.34498046846943375,-0.09024486214044147,0.11118590040006637,0.07910156176903183
2026-07-23 13:24:00,-0.5,45.580000000000005,1.1520000000000001,67.0,400.5,149.0,-1.35574345,90.215858025,6.7780000000000005,2.7599120735976546,4.498700000000001,0.38,-7.0,-3.7999999999999994,-1.31,2.0,43.879999999999995,4.728947368421053,frost_development,frost_cycle_000032,2026-07-23,厚霜,14.0,False,6.636596555586855,2.7054750599819615,-6.945624800658621,-3.805379896827623,-0.9919242893747089,1.857301961965999,43.975441735904546,4.652846659972874,-0.021306620528877662,-0.02012105541865772,0.05437519934137924,-0.0053798968276237424,0.31807571062529116,-0.14269803803400105,0.09544173590455074,0.07610070844817862
2026-07-23 13:25:00,-0.5499999999999999,45.555,1.1505,67.0,400.0,149.0,-1.3833809499999998,90.18605515,6.783499999999999,2.764093479617203,4.505799999999999,0.38,-7.0,-3.7999999999999994,-1.2149999999999999,2.0,43.849999999999994,4.723684210526316,frost_development,frost_cycle_000032,2026-07-23,厚霜,15.0,False,6.627814344565618,2.705682878349392,-6.9868641903813895,-3.836277359803509,-1.0205086556420866,1.8530323434907956,43.97274801937048,4.66469749075987,-0.023489742974172723,-0.021588118007179302,0.013135809618610494,-0.03627735980350977,0.19449134435791327,-0.1469676565092044,0.12274801937048352,0.05898671976644554
2026-07-23 13:26:00,-0.5999999999999999,45.519999999999996,1.1535000000000002,67.0,400.0,149.0,-1.4206314999999998,90.068703725,6.782,2.7641016697305227,4.505116666666666,0.38,-7.0,-3.820555555555555,-1.3050000000000002,1.9249999999999998,43.8,4.7026315789473685,frost_development,frost_cycle_000032,2026-07-23,厚霜,16.0,False,6.621182609345606,2.7059986363417092,-7.026954968343329,-3.8733401478041967,-1.041568323434029,1.8189119853260087,43.9438643689415,4.664594557115775,-0.024288318287341237,-0.021471937423946486,-0.026954968343329,-0.052784592248641626,0.2634316765659712,-0.1060880146739911,0.14386436894150023,0.03803702183159352
2026-07-23 13:27:00,-0.5999999999999999,45.515,1.1500000000000001,67.0,400.5,149.0,-1.494331325,89.953545775,6.81,2.7782310704960835,4.5355,0.38,-7.0,-3.8949999999999996,-1.4966666666666666,1.725,43.8,4.684210526315789,frost_development,frost_cycle_000032,2026-07-23,厚霜,17.0,False,6.623958046443068,2.7054363607980094,-7.0236338676828085,-3.8748596539917717,-1.060196805939526,1.7968120751615713,43.928672819093954,4.654988830719789,-0.028086221599309846,-0.02690682758348162,-0.023633867682808507,0.020140346008227894,0.43646986072714067,0.07181207516157118,0.128672819093957,0.029221695596000075
2026-07-23 13:28:00,-0.5999999999999999,45.53,1.1500000000000001,67.0,400.0,149.0,-1.4561463749999999,90.0850595,6.808999999999999,2.7741330834114337,4.5328388888888895,0.38,-7.0,-3.8249999999999993,-1.455,1.95,43.83,4.697368421052632,frost_development,frost_cycle_000032,2026-07-23,厚霜,18.0,False,6.621955237407089,2.705583573235907,-7.02506856637772,-3.870243320537995,-1.0532985622436437,1.8244395043463277,43.9562274318802,4.666404187180645,-0.028246153271514585,-0.025336312229875313,-0.025068566377719925,-0.045243320537995846,0.40170143775635636,-0.12556049565367222,0.1262274318802028,0.030964233871986657
2026-07-23 13:29:00,-0.61,45.5,1.1500000000000001,67.0,401.0,149.0,-1.4744377499999999,89.89289120000001,6.808999999999999,2.7753887636123906,4.5329999999999995,0.38,-7.0,-3.8149999999999995,-1.4700000000000002,1.96875,43.8,4.686842105263158,frost_development,frost_cycle_000032,2026-07-23,厚霜,19.0,False,6.6251047084874966,2.7051987101347565,-7.0292607124277575,-3.8856375978997666,-1.0735128841339943,1.7647536649336444,43.90256983191591,4.644392434566732,-0.02775734114464834,-0.02594635773508025,-0.029260712427757518,-0.07063759789976709,0.39648711586600593,-0.20399633506635562,0.10256983191591473,0.04244967069642591
2026-07-23 13:30:00,-0.605,45.525000000000006,1.15075,67.0,400.0,149.0,-1.425838425,90.07418745000001,6.81,2.776317117629656,4.534599999999999,0.38,-7.0,-3.8788888888888886,-1.49,1.8972222222222221,43.8,4.692690058479533,frost_development,frost_cycle_000032,2026-07-23,厚霜,20.0,False,6.621179033443052,2.7056718562976205,-7.029345853013752,-3.874376954565544,-1.0538884499403103,1.820258185516983,43.951542409627436,4.666139767982538,-0.028517725559636498,-0.02611006252203274,-0.029345853013752254,0.004511934323344402,0.4361115500596897,-0.0769640367052391,0.1515424096274387,0.026550290496994755
2026-07-23 13:31:00,-0.5999999999999999,45.55222222222223,1.1505,67.0,401.0,149.0,-1.4015389000000003,89.993123825,6.807,2.773782229816674,4.5304,0.38,-7.0,-3.8649999999999993,-1.395,1.8972222222222221,43.82,4.6947368421052635,frost_development,frost_cycle_000032,2026-07-23,厚霜,21.0,False,6.629278688460239,2.70451170380405,-7.016041285975566,-3.8726096491353403,-1.0673986095280161,1.783067203837895,43.95120890235324,4.648687681265222,-0.02680854432159041,-0.025612951097675474,-0.01604128597556631,-0.007609649135341012,0.3276013904719839,-0.11415501838432718,0.13120890235323657,0.046049160840041736
2026-07-23 13:32:00,-0.5999999999999999,45.575,1.154,67.0,401.0,149.0,-1.50487905,89.71607725,6.797000000000001,2.7708681733517997,4.5222999999999995,0.38,-7.0,-3.8549999999999995,-1.32,1.9249999999999998,43.89,4.697368421052632,frost_development,frost_cycle_000032,2026-07-23,厚霜,22.0,False,6.6306005131751755,2.7044155637665153,-7.014000907763566,-3.871241224137012,-1.0568776226790735,1.7865036197566662,43.97052761187043,4.650160500412519,-0.02509568876818702,-0.024571892898269665,-0.014000907763565884,-0.016241224137012455,0.2631223773209266,-0.13849638024333366,0.0805276118704299,0.04720792064011281
2026-07-23 13:33:00,-0.5999999999999999,45.60000000000001,1.1515,67.0,400.0,149.0,-1.465358725,89.7162203,6.797,2.770284377982002,4.5218,0.38,-7.0,-3.834999999999999,-1.4849999999999999,1.9194444444444443,43.839999999999996,4.700584795321638,frost_development,frost_cycle_000032,2026-07-23,厚霜,23.0,False,6.6263708612130126,2.7046028953365453,-7.0169775903527105,-3.861450735323752,-1.0510118977542662,1.842385926226212,44.02273076572662,4.673067789943612,-0.025750013447896958,-0.024285074440580035,-0.016977590352710514,-0.026450735323753083,0.4339881022457337,-0.0770585182182324,0.1827307657266246,0.027517005378025594
2026-07-23 13:34:00,-0.6499999999999999,45.60000000000001,1.1555,67.0,400.5,149.0,-1.428108225,89.540884675,6.794,2.7673007587205074,4.514799999999999,0.38,-7.0,-3.875,-1.71,1.875,43.980000000000004,4.718421052631579,frost_development,frost_cycle_000032,2026-07-23,厚霜,24.0,False,6.6248986794305305,2.704065668864384,-7.04984035202568,-3.896814039851426,-1.0775683410248342,1.7935140067339002,44.01384993357402,4.666325710075097,-0.025525118005880865,-0.023385190154305846,-0.04984035202568027,-0.02181403985142616,0.6324316589751657,-0.08148599326609984,0.03384993357401811,0.052095342556482294
2026-07-23 13:35:00,-0.6975,45.60000000000001,1.167,67.0,400.0,149.0,-1.439857475,89.55595295,6.803999999999999,2.772777257361626,4.5291999999999994,0.38,-7.0,-3.8949999999999996,-1.6949999999999998,1.8875000000000002,43.96,4.700000000000001,frost_development,frost_cycle_000032,2026-07-23,厚霜,25.0,False,6.617431582826966,2.704868578006234,-7.088876272925226,-3.9292080021586133,-1.0632713914066885,1.786815927418134,44.02493832101322,4.677473459898018,-0.02819347881997003,-0.025106091995585222,-0.08887627292522637,-0.03420800215861375,0.6317286085933114,-0.10068407258186607,0.06493832101321573,0.02252654010198274
2026-07-23 13:36:00,-0.6349999999999999,45.60000000000001,1.1675,67.0,400.5,149.0,-1.4939309,89.64655345,6.790000000000001,2.768151983366628,4.515500000000001,0.38,-7.0,-3.9,-1.46,1.6749999999999998,43.980000000000004,4.692105263157895,frost_development,frost_cycle_000032,2026-07-23,厚霜,26.0,False,6.625724697168105,2.705089678744533,-7.041608269666311,-3.8935186421620207,-1.028988511050797,1.7905853038698836,44.00242413821196,4.662326281448268,-0.024793560001384884,-0.023312463582118026,-0.041608269666310704,0.006481357837979207,0.43101148894920294,0.11558530386988375,0.022424138211952993,0.029778981709626784
2026-07-23 13:37:00,-0.6527777777777777,45.60000000000001,1.1695,67.0,400.0,149.0,-1.420230925,89.34304187500001,6.801,2.7730321982313155,4.5272499999999996,0.38,-7.0,-3.9,-1.6166666666666667,1.55,43.980000000000004,4.686842105263159,frost_development,frost_cycle_000032,2026-07-23,厚霜,27.0,False,6.621165003521869,2.7054581112936793,-7.05778719659705,-3.902890873042233,-1.0264541847131194,1.804637431299653,44.016519587678644,4.673233598209295,-0.027160627530423254,-0.024976948138858424,-0.057787196597050006,-0.002890873042233011,0.5902124819535473,0.2546374312996529,0.036519587678640164,0.013608507053863406
2026-07-23 13:38:00,-0.6099999999999999,45.605000000000004,1.17,67.0,400.0,149.0,-1.394863125,89.17690927500001,6.801,2.7734845799774597,4.5271,0.38,-7.0,-3.9,-1.745,1.625,43.96,4.692105263157895,frost_development,frost_cycle_000032,2026-07-23,厚霜,28.0,False,6.625127811111999,2.7058040204731104,-7.027078825660477,-3.8760995250062398,-0.9975615321510165,1.8245605978446449,44.014757320451466,4.670115522755186,-0.026546233356135263,-0.025013104789649576,-0.027078825660477257,0.023900474993760135,0.7474384678489836,0.19956059784464486,0.054757320451464864,0.0219897404027094
2026-07-23 13:39:00,-0.5999999999999999,45.63250000000001,1.1684999999999999,67.0,400.0,149.0,-1.4362526249999998,89.054074125,6.8,2.7733594355397857,4.5271,0.38,-7.0,-3.9,-1.755,1.5875,44.0,4.684210526315789,frost_development,frost_cycle_000032,2026-07-23,厚霜,29.0,False,6.627798443827484,2.7053545238579013,-7.016427751107147,-3.8654482663353327,-0.9970273743299087,1.837709065174208,44.04104220957328,4.672396855222305,-0.025981712876752994,-0.02513715340528,-0.016427751107147337,0.03455173366466724,0.7579726256700912,0.25020906517420816,0.04104220957327698,0.011813671093483968
2026-07-23 13:40:00,-0.5999999999999999,45.60000000000001,1.1683333333333334,67.0,400.5,149.0,-1.435451575,88.97549025,6.801,2.7740949002076656,4.528105555555555,0.38,-7.0,-3.9,-1.685,1.6,43.849999999999994,4.684210526315789,frost_development,frost_cycle_000032,2026-07-23,厚霜,30.0,False,6.628689392003133,2.705467903682034,-7.017056772682383,-3.8723659929328074,-1.0038210154289302,1.8054287948523156,43.99670120157283,4.659267490637285,-0.025994672220536197,-0.025366036104968348,-0.017056772682383148,0.027634007067192545,0.6811789845710698,0.20542879485231547,0.1467012015728386,0.02494303567850409
2026-07-23 13:41:00,-0.5999999999999999,45.60000000000001,1.1665,67.0,401.0,149.0,-1.416893075,88.99070155000001,6.799611111111111,2.7749550557434235,4.528611111111111,0.38,-7.0,-3.9,-1.6649999999999998,1.5,43.89,4.684210526315789,frost_development,frost_cycle_000032,2026-07-23,厚霜,31.0,False,6.631720682626199,2.7049510302953417,-7.013464481766957,-3.8740303336655377,-1.017223810344286,1.7833663792565098,43.98505797045199,4.649777617365606,-0.025316269565567318,-0.0258799603630675,-0.013464481766956915,0.025969666334462183,0.6477761896557137,0.28336637925650976,0.0950579704519896,0.03443290895018336
2026-07-23 13:42:00,-0.5999999999999999,45.59500000000001,1.168,67.0,400.5,149.0,-1.4908601,88.86023685,6.805,2.7789688378076107,4.53595,0.38,-7.0,-3.95,-1.67,1.5,43.82,4.684210526315789,frost_development,frost_cycle_000032,2026-07-23,厚霜,32.0,False,6.628382627060889,2.7055212073630397,-7.017590211026224,-3.8728819381645314,-1.0047185832161658,1.8043273920138199,43.992125287629484,4.658843749939075,-0.026645621243718942,-0.027147312778286192,-0.017590211026224267,0.07711806183546877,0.6652814167838341,0.30432739201381986,0.1721252876294841,0.02536677637671403
2026-07-23 13:43:00,-0.5999999999999999,45.60000000000001,1.165,67.0,400.0,149.0,-1.527042475,88.837682175,6.81,2.782000980872976,4.541699999999999,0.38,-7.0,-3.9899999999999998,-1.7925000000000002,1.5,43.86,4.684210526315789,frost_development,frost_cycle_000032,2026-07-23,厚霜,33.0,False,6.625855383119542,2.7056022919464264,-7.019632852253183,-3.868141130564665,-1.0071896847498378,1.8316138549938428,44.01232636415815,4.669950428257841,-0.027791825542947457,-0.028237220656546658,-0.01963285225318323,0.12185886943533486,0.7853103152501624,0.33161385499384277,0.15232636415814937,0.01426009805794859
2026-07-23 13:44:00,-0.5999999999999999,45.58500000000001,1.17,67.0,400.5,149.0,-1.5209674499999999,88.65974762500001,6.81,2.7820900400359507,4.542111111111111,0.38,-7.0,-3.9824999999999995,-1.875,1.5,43.8,4.684210526315789,frost_development,frost_cycle_000032,2026-07-23,厚霜,34.0,False,6.627667274343125,2.7058252264010774,-7.019181583891781,-3.8752353881817427,-0.9978574791848212,1.7999967697970973,43.980918269309505,4.6573804933948475,-0.027510844782856925,-0.02818541748031178,-0.019181583891780818,0.10726461181825675,0.8771425208151788,0.29999676979709733,0.18091826930950816,0.026830032920941882
2026-07-23 13:45:00,-0.6449999999999999,45.58444444444444,1.1680000000000001,67.0,400.5,149.0,-1.508083325,88.81984822499999,6.804652777777777,2.778805137048466,4.536752777777776,0.38,-7.0,-3.995,-1.8425,1.5,43.81,4.684210526315789,frost_development,frost_cycle_000032,2026-07-23,厚霜,35.0,False,6.623855480806505,2.705278860090017,-7.050631712833982,-3.902047147802178,-1.0332094183368719,1.7815012864069604,43.98845499817722,4.661472011408383,-0.0272948734306111,-0.027178816218599522,-0.050631712833982156,0.09295285219782201,0.8092905816631282,0.28150128640696037,0.17845499817721588,0.02273851490740597
2026-07-23 13:46:00,-0.635,45.59,1.1635,67.0,401.0,149.0,-1.4828492,89.035811075,6.795,2.777720882931238,4.529227777777778,0.38,-7.0,-4.0,-1.8199999999999998,1.5,43.839999999999996,4.684210526315789,frost_development,frost_cycle_000032,2026-07-23,厚霜,36.0,False,6.628199733250404,2.7045683686520876,-7.038787826338517,-3.8954714961092116,-1.0490555763188911,1.7675169794006793,43.98278512382313,4.65233530030081,-0.025165244480011895,-0.02704775931236969,-0.03878782633851685,0.10452850389078838,0.7709444236811087,0.2675169794006793,0.14278512382313124,0.031875226014979496
2026-07-23 13:47:00,-0.5999999999999999,45.57000000000001,1.1665,67.0,400.5,147.0,-1.3693618499999998,88.95155255,6.794,2.771223980615293,4.523149999999999,0.38,-7.0,-3.9,-1.925,1.5,43.8,4.686842105263159,frost_development,frost_cycle_000032,2026-07-23,厚霜,37.0,False,6.578614020201073,2.6897572802174836,-7.067009846110224,-3.971008612461832,-0.8421698135848834,1.6741216565305854,43.87558628982803,4.672030754891297,-0.03274032784679837,-0.030287751611261404,-0.0670098461102242,-0.07100861246183188,1.0828301864151166,0.17412165653058542,0.07558628982803128,0.01481135037186121
2026-07-23 13:48:00,-0.5349999999999999,45.59750000000001,1.17,67.0,400.0,147.0,-1.398334625,88.8406863,6.76,2.7527792482795133,4.4853000000000005,0.38,-7.0,-4.0,-1.03,1.5,43.81,4.726315789473684,frost_development,frost_cycle_000032,2026-07-23,厚霜,38.0,False,6.582841256132503,2.6905564935937,-7.0217354127643095,-3.9263735075300854,-0.7826554865742954,1.7311761530524663,43.903089930586034,4.678566445949183,-0.026912200518652618,-0.023126351308351056,-0.02173541276430946,0.0736264924699146,0.24734451342570463,0.2311761530524663,0.09308993058603221,0.04774934352450089
2026-07-23 13:49:00,-0.5,45.605000000000004,1.1695,67.0,400.5,147.0,-1.3657569999999999,88.98455035,6.759,2.7523160108770384,4.4841999999999995,0.38,-7.0,-4.0,-0.42500000000000004,1.5,43.91,4.734210526315789,frost_development,frost_cycle_000032,2026-07-23,厚霜,39.0,False,6.589297389003962,2.6903378896229997,-6.992791467349194,-3.9061112811860164,-0.7695444341869326,1.7256093326968367,43.89258763374109,4.666653392913835,-0.025754280157279652,-0.02303730007041005,0.007208532650805566,0.09388871881398364,-0.3445444341869326,0.2256093326968367,-0.01741236625890963,0.06755713340195424
2026-07-23 13:50:00,-0.5,45.60000000000001,1.168,67.0,401.0,147.0,-1.3359832749999998,89.050211725,6.76,2.7537885005776337,4.486638888888889,0.38,-7.0,-3.9849999999999994,-0.30499999999999994,1.5,43.93666666666667,4.734210526315789,frost_development,frost_cycle_000032,2026-07-23,厚霜,40.0,False,6.591996458976465,2.68992367283632,-6.989863738822077,-3.9086219570389122,-0.7816807369880696,1.7019135601276036,43.87585469106858,4.656585835156994,-0.02548598775333999,-0.023742245323256084,0.01013626117792299,0.07637804296108719,-0.4766807369880697,0.20191356012760364,-0.060811975598085155,0.07762469115879522
2026-07-23 13:51:00,-0.48,45.57000000000001,1.1684999999999999,67.0,401.0,147.0,-1.351203925,89.23174645,6.775,2.7615148924744197,4.50515,0.38,-7.0,-3.9450000000000003,-0.2899999999999999,1.5,43.8,4.723684210526316,frost_development,frost_cycle_000032,2026-07-23,厚霜,41.0,False,6.591772704399908,2.6906094448193385,-6.979432997172163,-3.9006333696024766,-0.7661152500838548,1.702172277176969,43.84356921516087,4.651828181151067,-0.02779636128499874,-0.026352931969226168,0.0205670028278373,0.04436663039752364,-0.4761152500838549,0.20217227717696895,0.04356921516087198,0.07185602937524926
2026-07-23 13:52:00,-0.405,45.56,1.17,65.0,400.0,147.0,-1.4497375,89.17824445000001,6.55,2.7691521062177844,4.36245,0.38,-7.0,-3.8187499999999996,-0.20555555555555557,1.5,43.8,4.684210526315789,frost_development,frost_cycle_000032,2026-07-23,厚霜,42.0,False,6.501933821243579,2.744109259593278,-6.617147109388717,-3.63716273095868,-0.6333090859329278,1.8004476423085372,43.98853220486443,4.568875410822155,-0.00739259735301756,-0.00912603845381077,0.38285289061128314,0.18158726904131983,-0.4277535303773722,0.30044764230853716,0.1885322048644298,0.11533511549363418
2026-07-23 13:53:00,-0.355,45.49,1.1640000000000001,65.0,400.5,143.0,-1.3807106500000002,89.48871787500002,6.625,2.7961272267476804,4.433927777777777,0.3825,-6.800000000000001,-3.7000000000000006,-1.625,1.5,43.8,4.6475195822454305,frost_development,frost_cycle_000032,2026-07-23,厚霜,43.0,False,6.408475209408712,2.712742275996024,-6.679252905828473,-3.806418746413931,-0.29257442526636557,1.5355900610743993,43.71812074492417,4.579931297176349,-0.03378725570684793,-0.03073825017934695,0.12074709417152807,-0.10641874641393034,1.3324255747336344,0.035590061074399326,-0.08187925507582605,0.06758828506908188
2026-07-23 13:54:00,-0.29999999999999993,45.5,1.1675,65.0,400.0,143.0,-1.546268425,89.84482525000001,6.542,2.7486752868366433,4.340350000000001,0.38,-7.0,-3.9099999999999997,-0.645,1.5,43.78819444444444,4.684210526315789,frost_development,frost_cycle_000032,2026-07-23,厚霜,44.0,False,6.410728073561181,2.713723981638667,-6.643136517203684,-3.77032924255221,-0.2388323151821401,1.5834277468822386,43.730161166674094,4.585533454471131,-0.02047691384387429,-0.012879462109802065,0.3568634827963164,0.13967075744778956,0.4061676848178599,0.08342774688223864,-0.058033277770348946,0.09867707184465857
2026-07-23 13:55:00,-0.29999999999999993,45.45,1.1684999999999999,65.0,400.0,143.0,-1.592865025,89.92393375,6.537000000000001,2.7462344285912534,4.33535,0.38,-7.0,-4.0649999999999995,-0.2899999999999999,1.4249999999999998,43.739999999999995,4.705263157894738,frost_development,frost_cycle_000032,2026-07-23,厚霜,45.0,False,6.407494962034671,2.714577812422267,-6.649323206931143,-3.7776362291443215,-0.23374160369503794,1.5689560166202146,43.681062342786525,4.5802954128738405,-0.020211492749142357,-0.011661708875730703,0.3506767930688568,0.287363770855678,0.05625839630496199,0.14395601662021473,-0.05893765721346966,0.12496774502089725
2026-07-23 13:56:00,-0.29499999999999993,45.33,1.1680000000000001,65.0,401.0,143.0,-1.7070198250000002,90.02049485,6.547,2.754347609651293,4.3488,0.38,-7.0,-4.135,-0.30999999999999994,1.0,43.7,4.689473684210528,frost_development,frost_cycle_000032,2026-07-23,厚霜,46.0,False,6.406196875048388,2.7156952344990573,-6.653606701377405,-3.795800821575449,-0.24263189982073752,1.4917027760661554,43.538622023161,4.5481578509880904,-0.021979206649116234,-0.014232957609238372,0.34639329862259505,0.33919917842455094,0.06736810017926242,0.4917027760661554,-0.161377976839006,0.14131583322243735
2026-07-23 13:57:00,-0.2738888888888889,45.28,1.1684999999999999,65.0,401.0,143.0,-1.8387984249999998,90.107804975,6.567,2.76551812688152,4.3713999999999995,0.38,-7.0,-4.170000000000002,-0.74,1.0,43.650000000000006,4.684210526315789,frost_development,frost_cycle_000032,2026-07-23,厚霜,47.0,False,6.404790276729726,2.7167029757358185,-6.644787345254031,-3.789852171458992,-0.22561547154048944,1.48698430471869,43.486844004529004,4.541306351025662,-0.02532631300350685,-0.017968527138113144,0.3552126547459693,0.3801478285410096,0.5143845284595105,0.4869843047186899,-0.16315599547100135,0.142904175290127
2026-07-23 13:58:00,-0.27999999999999997,45.27,1.17,65.0,400.5,143.0,-1.9143675999999998,90.38470860000001,6.58,2.771681735355695,4.38495,0.38,-7.0,-4.215000000000001,-1.06,1.0,43.644999999999996,4.684210526315789,frost_development,frost_cycle_000032,2026-07-23,厚霜,48.0,False,6.400609527428732,2.717295865139642,-6.653827462537066,-3.7931503447448423,-0.21684779222023365,1.503870115821432,43.48996561349734,4.5503722467511,-0.028027092076546856,-0.020014703188479643,0.34617253746293386,0.4218496552551585,0.8431522077797664,0.503870115821432,-0.15503438650265622,0.13383827956468952
2026-07-23 13:59:00,-0.29999999999999993,45.28,1.182,65.0,400.0,143.0,-1.9414710999999998,90.744726125,6.590000000000001,2.7771347178156813,4.396600000000001,0.38,-7.0,-4.254999999999999,-1.6,1.0,43.63,4.684210526315789,frost_development,frost_cycle_000032,2026-07-23,厚霜,49.0,False,6.396116728863498,2.718228533809455,-6.672344481278197,-3.8074853903673698,-0.18364767713187136,1.5116930285851113,43.50634230780274,4.560153823070735,-0.030312653654611,-0.02167079893156454,0.3276555187218033,0.44751460963262923,1.4163523228681287,0.5116930285851113,-0.12365769219726275,0.12405670324505458
2026-07-23 14:00:00,-0.275,45.31,1.25,65.0,400.0,143.0,-2.145214075,90.911907775,6.590000000000001,2.783398533781773,4.401727777777779,0.38,-7.0,-4.3149999999999995,-1.6550000000000002,1.0,43.650000000000006,4.684210526315789,frost_development,frost_cycle_000032,2026-07-23,厚霜,50.0,False,6.3975775708721985,2.723020746268449,-6.664471273017808,-3.821694291797047,0.052024246081871395,1.4767154388657682,43.479302764218694,4.545408431582284,-0.030077388979836694,-0.022173091261263433,0.3355287269821918,0.4933057082029526,1.7070242460818716,0.47671543886576817,-0.17069723578131146,0.13880209473350558
2026-07-23 14:01:00,-0.2899999999999999,45.285,1.25,65.0,400.0,143.0,-2.1884727,91.334534975,6.587999999999999,2.786267620539305,4.403549999999999,0.38,-7.0,-4.395,-1.805,1.0,43.62500000000001,4.684210526315789,frost_development,frost_cycle_000032,2026-07-23,厚霜,51.0,False,6.394695886402858,2.7232749896329613,-6.6780585900079785,-3.834342408358101,0.043319805151454505,1.4632320677711972,43.457316138893454,4.544133309085549,-0.03022882042102526,-0.023131204577630182,0.3219414099920215,0.5606575916418985,1.8483198051514544,0.4632320677711972,-0.16768386110655342,0.1400772172302407
2026-07-23 14:02:00,-0.29999999999999993,45.205,1.2495,65.0,400.5,143.0,-2.3234559,91.3300049,6.57,2.7869686943242553,4.391555555555556,0.38,-7.0,-4.41,-1.3650000000000002,1.0,43.60000000000001,4.684210526315789,frost_development,frost_cycle_000032,2026-07-23,厚霜,52.0,False,6.391708233875287,2.7240140661070713,-6.691374096478563,-3.8537273821370523,0.03077869015629653,1.4137966843669543,43.36877193420403,4.527143107080782,-0.02789422789666607,-0.023110977656276788,0.3086259035214374,0.5562726178629478,1.3957786901562967,0.41379668436695427,-0.23122806579598176,0.15706741923500722
2026-07-23 14:03:00,-0.33499999999999996,45.185,1.25,65.0,401.0,143.0,-2.4683190250000004,91.08452539999999,6.561,2.7878209822194124,4.38575,0.376,-7.319999999999999,-4.495,-1.56,1.0,43.5,4.6959843664018734,frost_development,frost_cycle_000032,2026-07-23,厚霜,53.0,False,6.390375943863195,2.7236653147101952,-6.715352143222588,-3.8808382847728673,0.003225532804945752,1.3688944760239403,43.34107985009276,4.517977941265323,-0.02670015937022585,-0.023554901243820314,0.6046478567774116,0.6141617152271328,1.5632255328049458,0.3688944760239403,-0.1589201499072388,0.17800642513655074
2026-07-23 14:04:00,-0.49,45.19,1.248,65.0,400.0,143.0,-2.5928879,91.09282257499999,6.362,2.7098862716701455,4.1941,0.37,-7.8,-4.595,-1.605,1.0,43.5,4.756756756756757,frost_development,frost_cycle_000032,2026-07-23,厚霜,54.0,False,6.371578950565149,2.7227997890385125,-6.830277093627226,-3.9695251111201024,-0.08802428341826629,1.3502280910992899,43.39606660167987,4.551460807360328,0.0015033872513341429,0.004742734820369243,0.9697229063727741,0.6254748888798973,1.5169757165817337,0.3502280910992899,-0.10393339832013027,0.2052959493964286
2026-07-23 14:05:00,-0.5799999999999998,45.165000000000006,1.25,65.0,400.5,143.0,-2.7011680499999997,91.470626475,6.379,2.7203146023377434,4.212999999999999,0.37,-7.8,-4.605,-2.595,0.525,43.5,4.756756756756757,frost_development,frost_cycle_000032,2026-07-23,厚霜,55.0,False,6.365161083959409,2.722142651610457,-6.893987658756614,-4.0319493886790525,-0.1458219335700759,1.2783912103092798,43.370369601047514,4.545952837125431,-0.002174165878608525,0.0006715479336221186,0.906012341243386,0.5730506113209479,2.4491780664299245,0.7533912103092798,-0.12963039895248585,0.21080391963132605
2026-07-23 14:06:00,-0.6649999999999999,45.17,1.2455000000000003,65.0,401.0,141.0,-2.778339425,91.51554527500001,6.382999999999999,2.7240326317516352,4.219049999999999,0.37,-7.8,-4.73,-3.1500000000000004,0.5,43.45,4.756756756756757,frost_development,frost_cycle_000032,2026-07-23,厚霜,56.0,False,6.313108022562456,2.704538877711376,-6.996014652889728,-4.1794490692094985,-0.05612142990062463,1.0975949195351977,43.28442221209459,4.559884808599541,-0.011070930069271068,-0.007207792130818014,0.803985347110272,0.5505509307905019,3.093878570099376,0.5975949195351977,-0.16557778790541278,0.19687194815721565
2026-07-23 14:07:00,-0.765,45.09,1.25,65.0,400.0,136.0,-2.9866218250000003,91.93364235,6.369,2.7139515032184667,4.20215,0.3685,-7.9350000000000005,-5.0600000000000005,-2.7800000000000002,0.0,43.3,4.827770822593711,frost_development,frost_cycle_000032,2026-07-23,厚霜,57.0,False,6.172769221469168,2.665870656177271,-7.200361735916164,-4.487708599128304,0.3284012684171461,0.7634525872384966,43.010430232741236,4.617210812995243,-0.031789748083944636,-0.018035701368250612,0.7346382640838369,0.5722914008716966,3.1084012684171465,0.7634525872384966,-0.2895697672587616,0.21056000959846788
2026-07-23 14:08:00,-0.8,45.05,1.2480000000000002,65.0,401.0,136.0,-3.0270767249999997,92.420691225,6.091000000000001,2.590717658569788,3.9183000000000003,0.36,-8.7,-5.5,-2.1850000000000005,-0.45,43.285,4.944444444444445,frost_development,frost_cycle_000032,2026-07-23,厚霜,58.0,False,6.173215706602851,2.6652675990367323,-7.223012369164603,-4.518878013312192,0.28601910490295734,0.6915503978107554,42.95227746412739,4.596706867328307,0.013318132803121108,0.027970902619267046,1.4769876308353966,0.9811219866878078,2.471019104902958,1.1415503978107555,-0.33272253587260536,0.3477375771161375
2026-07-23 14:09:00,-0.9,44.97874999999999,1.25,65.0,400.0,136.0,-3.0265425500000003,92.90378235,6.115625,2.6059978845102956,3.9435499999999997,0.36,-8.7,-5.656944444444445,-2.4256944444444444,-0.5,43.19500000000001,4.944444444444445,frost_development,frost_cycle_000032,2026-07-23,厚霜,59.0,False,6.154102522363268,2.666384798261304,-7.309020330499471,-4.586045709175031,0.24586478582394278,0.6732101402480201,42.922497094819924,4.617125921985497,0.006252336912400458,0.022647486510718795,1.3909796695005285,1.070898735269414,2.6715592302683873,1.17321014024802,-0.27250290518008313,0.3273185224589472
2026-07-23 14:10:00,-0.89,44.89999999999999,1.251,65.0,400.5,136.0,-2.9049110250000005,93.73520819999999,6.155999999999999,2.6269268542636315,3.9940499999999988,0.36,-8.7,-5.789999999999999,-3.205,-0.5,43.115,4.944444444444445,frost_development,frost_cycle_000032,2026-07-23,厚霜,60.0,False,6.1528497616741795,2.667396300218761,-7.308358029098869,-4.59368055425055,0.2509823590633523,0.6317816671030118,42.83110179748225,4.5982766039924154,-0.0005119966272282284,0.015171891012899175,1.39164197090113,1.1963194457494488,3.4559823590633525,1.1317816671030116,-0.28389820251775433,0.3461678404520292
2026-07-23 14:11:00,-0.8,44.855,1.25,65.0,401.0,136.0,-2.8468323,93.98502712500002,6.171111111111111,2.641912494689187,4.014661111111111,0.36,-8.7,-5.9,-3.8199999999999994,-0.5,43.07333333333334,4.944444444444445,frost_development,frost_cycle_000032,2026-07-23,厚霜,61.0,False,6.160679120418175,2.6684568832736035,-7.246766755574963,-4.546433649839373,0.29970530898351544,0.6366267190734135,42.762256374149565,4.576717244891687,-0.0016933182996599072,0.009947467673471433,1.4532332444250367,1.3535663501606274,4.119705308983515,1.1366267190734134,-0.3110769591837723,0.3677271995527578
2026-07-23 14:12:00,-0.8,44.8,1.25,65.0,400.5,135.0,-2.8632545,93.83272295,5.981000000000002,2.5672535969263923,3.8317000000000014,0.3505,-9.46,-6.05,-4.83,-0.875,43.005,5.064208384208384,frost_development,frost_cycle_000032,2026-07-23,厚霜,62.0,False,6.130089203121793,2.6616744257884593,-7.279947290571773,-4.599085454182112,0.3924338197643342,0.5828279631961835,42.67538611912938,4.58879472226394,0.024320886398499164,0.035474221770792624,2.180052709428228,1.4509145458178878,5.222433819764334,1.4578279631961835,-0.3296138808706246,0.4754136619444438
2026-07-23 14:13:00,-0.9,44.731111111111105,1.255,65.0,400.0,131.0,-2.7648544250000002,93.4777599,6.0055,2.569765261336448,3.8498499999999996,0.35,-9.5,-6.359999999999999,-6.055,-1.0,42.96,5.085714285714286,frost_development,frost_cycle_000032,2026-07-23,厚霜,63.0,False,6.017516790775221,2.630510168773222,-7.456470073736974,-4.860919869274473,0.6874702201069204,0.29008286422317264,42.44545769025072,4.6295326475868155,0.001996968382978692,0.023092443495515425,2.0435299262630258,1.4990801307255266,6.74247022010692,1.2900828642231725,-0.514542309749281,0.4561816381274708
2026-07-23 14:14:00,-1.0,44.650000000000006,1.253,65.0,400.0,130.0,-2.19141005,95.721980675,5.960000000000001,2.5462990353839903,3.8023000000000007,0.346,-9.86,-6.805,-5.755000000000001,-1.325,42.8,5.17666468961715,frost_development,frost_cycle_000032,2026-07-23,厚霜,64.0,False,5.979734595732266,2.622701347040741,-7.559769084228688,-4.980326586783282,0.7030398784205111,0.1629041091210293,42.336350887467965,4.63773350828886,0.0033002460922512133,0.029131152024975182,2.3002309157713112,1.8246734132167175,6.458039878420512,1.4879041091210292,-0.4636491125320319,0.53893118132829
2026-07-23 14:15:00,-1.0,44.59,1.2515,67.0,401.0,130.0,-2.227058425,96.10216875,5.938000000000001,2.4489795918367343,3.70365,0.33949999999999997,-10.445,-7.2749999999999995,-5.4399999999999995,-1.825,42.71,5.382221246707638,frost_development,frost_cycle_000032,2026-07-23,厚霜,65.0,False,6.0715216821755815,2.570971540924092,-7.877479401338242,-5.207121109483675,0.6209499432978701,0.07871778312975988,42.11284132723772,4.707534100025676,0.021991469217274795,0.047449746971337414,2.5675205986617584,2.067878890516324,6.06094994329787,1.9037177831297598,-0.5971586727622835,0.6746871466819622
2026-07-23 14:16:00,-0.915,44.50555555555556,1.25,67.0,401.0,130.0,-2.217445325,95.80914777500001,5.731000000000002,2.38127028618491,3.515800000000001,0.33,-11.3,-7.51,-5.52,-2.0,42.68000000000001,5.454545454545454,frost_development,frost_cycle_000032,2026-07-23,厚霜,66.0,False,6.0734603286082285,2.572946219700442,-7.827277703626432,-5.165507744123126,0.6737477627410039,0.09448449149960239,42.02003771667319,4.692462831603775,0.056386361329325396,0.07449667313211372,3.4727222963735684,2.344492255876874,6.193747762741004,2.0944844914996024,-0.6599622833268199,0.762082622941679
2026-07-23 14:17:00,-0.8,44.5,1.25,67.0,400.0,130.0,-2.1366691500000004,96.09430075,5.816,2.4235289691130815,3.60785,0.33,-11.3,-7.635,-8.120000000000001,-2.0,42.60000000000001,5.454545454545454,frost_development,frost_cycle_000032,2026-07-23,厚霜,67.0,False,6.077028452164681,2.5748352096114404,-7.753198909616623,-5.090260220465451,0.762661077806894,0.19097204142317373,42.02408657932457,4.702314878111593,0.04295330427023114,0.058763465690370165,3.5468010903833775,2.5447397795345488,8.882661077806896,2.1909720414231737,-0.575913420675441,0.7522305764338615
2026-07-23 14:18:00,-0.6649999999999999,44.485,1.254,67.0,400.5,129.0,-2.0566940249999996,95.82192715,5.818625,2.426601513141285,3.61355,0.33,-11.3,-7.8,-8.165,-2.7,42.575,5.454545454545454,frost_development,frost_cycle_000032,2026-07-23,厚霜,68.0,False,6.066322302225916,2.5681836388397064,-7.680579949927239,-5.061409327451205,0.9386357560466836,0.15768826513312106,41.927086745836306,4.686591991968756,0.04083154337761252,0.05512928419806762,3.619420050072762,2.7385906725487947,9.103635756046682,2.8576882651331212,-0.6479132541636972,0.7679534625766982
2026-07-23 14:19:00,-0.46,44.47,1.253,67.0,400.5,127.0,-1.748809825,96.97798885,5.549999999999999,2.3245587713426223,3.356949999999999,0.32400000000000007,-11.84,-8.035,-7.294999999999998,-3.0,42.5,5.552293577981652,frost_development,frost_cycle_000032,2026-07-23,厚霜,69.0,False,6.0347246025044505,2.5541547497221653,-7.584138286795296,-5.032108499501474,1.234004253498077,0.12065343524561181,41.790069700355396,4.683876277954273,0.08032257218552896,0.0898911776604443,4.255861713204704,3.002891500498526,8.529004253498075,3.120653435245612,-0.7099302996446042,0.8684173000273789
2026-07-23 14:20:00,-0.13,44.489999999999995,1.1795,67.0,401.0,127.0,-1.5382576000000001,98.30795567500002,5.5695,2.3333337535568135,3.366899999999999,0.31999999999999995,-12.2,-8.305,-7.114444444444445,-3.0,42.5,5.571875000000002,frost_development,frost_cycle_000032,2026-07-23,厚霜,70.0,False,6.070023203678646,2.5510049784169575,-7.33102322611988,-4.7921982215339085,1.1990157089758562,0.3074679832034558,41.80508731804811,4.665912521989303,0.08245820269275284,0.08532763624601836,4.868976773880119,3.512801778466091,8.313460153420301,3.307467983203456,-0.6949126819518909,0.9059624780106992
2026-07-23 14:21:00,0.345,44.40499999999999,1.1465,67.0,401.0,124.0,-1.197261825,98.77116245,5.569,2.3311984665030616,3.3762,0.31999999999999995,-12.2,-8.68,-7.05,-3.5,42.480000000000004,5.625000000000001,frost_development,frost_cycle_000032,2026-07-23,厚霜,71.0,False,6.034176238467982,2.5301193113486513,-7.0693717722791485,-4.637943334471674,1.6496211297042453,0.33417725489629135,41.539113798538494,4.649136302349347,0.07709026387106077,0.07862113219457512,5.130628227720851,4.042056665528325,8.699621129704244,3.834177254896291,-0.9408862014615096,0.9758636976506541
2026-07-23 14:22:00,0.775,44.419999999999995,1.1470000000000002,67.0,400.5,124.0,-1.035041825,98.960088125,5.5615000000000006,2.3382384550989377,3.3798500000000002,0.31999999999999995,-12.2,-9.055,-6.459999999999999,-3.5,42.5,5.609375000000002,frost_development,frost_cycle_000032,2026-07-23,厚霜,72.0,False,6.068968658287438,2.5341923821660703,-6.767258446093408,-4.368625543902844,1.9341093017654043,0.5519379033361853,41.50386316196562,4.625220907734666,0.08361695155476989,0.07732401393285049,5.432741553906591,4.686374456097155,8.394109301765404,4.051937903336185,-0.9961368380343814,0.984154092265336
2026-07-23 14:23:00,1.15,44.46,1.1370000000000005,67.0,401.0,124.0,-1.1463928250000002,98.28497174999998,5.619,2.3625423032658786,3.4400999999999993,0.31999999999999995,-12.2,-9.099999999999998,-7.595000000000001,-3.75,42.5,5.571875000000002,frost_development,frost_cycle_000032,2026-07-23,厚霜,73.0,False,6.106973235891789,2.5358385278482904,-6.492460003709875,-4.129733095061439,2.1333898694462725,0.7134927542598939,41.48274049321902,4.590911535044201,0.07990426960181873,0.06833882468433716,5.707539996290124,4.970266904938559,9.728389869446273,4.463492754259894,-1.0172595067809809,0.980963464955801
2026-07-23 14:24:00,1.53,44.5,1.1325000000000003,67.0,400.0,122.0,-1.0473252,98.41391047500001,5.328,2.235205110961668,3.1452,0.31,-13.2,-9.31,-7.265,-4.0,42.59,5.806451612903226,frost_development,frost_cycle_000032,2026-07-23,厚霜,74.0,False,6.088083596901193,2.52303772902293,-6.271627324706363,-3.9782311694612975,2.5425833327145893,0.8188846097355881,41.402290726348205,4.6000064964048875,0.1248477595294637,0.11408177323322388,6.9283726752936365,5.331768830538703,9.80758333271459,4.818884609735588,-1.187709273651798,1.2064451164983385
2026-07-23 14:25:00,1.7999999999999998,44.5,1.1330000000000002,67.0,400.0,122.0,-0.8650780250000001,98.664015375,5.322,2.238485804416404,3.1423500000000004,0.31,-13.2,-9.410000000000002,-6.6975,-4.0,42.60000000000001,5.806451612903226,frost_development,frost_cycle_000032,2026-07-23,厚霜,75.0,False,6.111180473891818,2.5255165757967712,-6.08106399486348,-3.812115479613736,2.717487909102493,0.9381221322999945,41.36271148672038,4.577779110254121,0.1291371572584633,0.11365230152560468,7.118936005136519,5.597884520386266,9.414987909102493,4.938122132299995,-1.2372885132796299,1.228672502649105
2026-07-23 14:26:00,2.0,44.5,1.1360000000000001,67.0,401.0,122.0,-1.0150146,98.739070725,5.346,2.2470445585838332,3.1674499999999997,0.31,-13.2,-9.450000000000001,-7.195,-4.0,42.60000000000001,5.806451612903226,frost_development,frost_cycle_000032,2026-07-23,厚霜,76.0,False,6.134111437885767,2.526785122720552,-5.933959784680096,-3.6955158508792354,2.840679608258029,0.9772973806224773,41.30525453623137,4.54088071968528,0.1284801304746761,0.11071007250332632,7.2660402153199035,5.754484149120765,10.035679608258029,4.977297380622478,-1.294745463768642,1.2655708932179461
2026-07-23 14:27:00,2.1000000000000005,44.5,1.1335000000000002,69.0,400.0,122.0,-1.0439873,98.9596113,5.531499999999999,2.2483937775401976,3.2772499999999996,0.3094444444444444,-13.25,-9.835,-6.901111111111112,-4.247222222222222,42.60555555555556,5.826572290554653,frost_development,frost_cycle_000032,2026-07-23,厚霜,77.0,False,6.226486941663152,2.476474519230533,-6.186596776103992,-3.841733350389679,2.847114903052594,1.0487285130043364,41.17821786747653,4.648384049867963,0.1116178269021657,0.09209896565428921,7.063403223896008,5.993266649610321,9.748226014163706,5.295950735226558,-1.427337688079028,1.1781882406866897
