timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-23 14:28:00,2.205,44.5,1.1390000000000002,69.0,401.0,122.0,-0.984039275,99.343757075,5.430999999999999,2.215511886871628,3.2664999999999993,0.30399999999999994,-13.739999999999998,-10.0,-6.74,-4.5,42.67,5.921629313796575,frost_development,frost_cycle_000032,2026-07-23,厚霜,78.0,False,6.241189050331172,2.4770689764597154,-6.107068943766038,-3.7849079830519017,2.917452399102016,1.0438146134107038,41.132624619234285,4.6186884930221375,0.12981325253850184,0.10559136304791594,7.632931056233961,6.215092016948098,9.657452399102016,5.543814613410704,-1.5373753807657167,1.3029408207744373
2026-07-23 14:29:00,2.235,44.52,1.1365000000000003,69.0,400.0,122.0,-0.9163474250000001,99.773680125,5.340000000000001,2.1799477465708694,3.0976500000000007,0.29999999999999993,-14.1,-10.099999999999998,-7.275,-4.5,42.7,6.000000000000002,frost_development,frost_cycle_000032,2026-07-23,厚霜,79.0,False,6.239208346547259,2.4776056028463196,-6.089459996401677,-3.7573138030519337,2.942756089686072,1.1116224831037977,41.17564008351835,4.638638189038149,0.14412218611755045,0.12013932158269869,8.010540003598322,6.342686196948064,10.217756089686073,5.6116224831037975,-1.5243599164816501,1.3613618109618528
2026-07-23 14:30:00,2.3,44.60000000000001,1.1352500000000003,69.0,400.0,123.0,-1.192188175,99.956836025,5.36,2.189363614083817,3.1208750000000003,0.29999999999999993,-14.1,-10.1,-7.725,-4.5,42.760000000000005,6.000000000000002,frost_development,frost_cycle_000032,2026-07-23,厚霜,80.0,False,6.274047125298646,2.4848746242300135,-6.010370269425157,-3.6580134359102847,2.894215210199733,1.2255822187613161,41.29125838088207,4.633942895909971,0.14568700346750052,0.1189239115988665,8.089629730574842,6.441986564089715,10.619215210199734,5.725582218761316,-1.4687416191179352,1.3660571040900304
2026-07-23 14:31:00,2.4049999999999994,44.60000000000001,1.1335000000000002,69.0,401.0,123.0,-1.334915225,99.8326658,5.369999999999999,2.1957001553175837,3.1351500000000003,0.29999999999999993,-14.1,-10.099999999999998,-8.335,-4.5,42.795,6.000000000000002,frost_development,frost_cycle_000032,2026-07-23,厚霜,81.0,False,6.2890260647946405,2.484932368465,-5.929416463103615,-3.5975950785357207,2.94101855482085,1.226453320385067,41.25125268163029,4.605921477747245,0.14613169914166202,0.11639440043435945,8.170583536896384,6.502404921464278,11.276018554820851,5.726453320385067,-1.5437473183697108,1.394078522252757
2026-07-23 14:32:00,2.5,44.635000000000005,1.1360000000000001,69.0,400.0,124.0,-1.1466599,100.04977299999999,5.3740000000000006,2.199574328749182,3.1426000000000007,0.29999999999999993,-14.1,-10.2,-8.704999999999998,-4.5,42.8,5.958333333333336,frost_development,frost_cycle_000032,2026-07-23,厚霜,82.0,False,6.317492086143378,2.4942144416776015,-5.841734081438605,-3.482652758885517,2.940467435620091,1.3854579169431755,41.342243024982444,4.613223393940483,0.1493459862360269,0.11812942303799889,8.258265918561396,6.717347241114482,11.64546743562009,5.885457916943175,-1.4577569750175527,1.3451099393928523
2026-07-23 14:33:00,2.63,44.675,1.1340000000000003,69.0,400.0,124.0,-1.866836525,99.580748875,5.391,2.207534388677143,3.160899999999999,0.29999999999999993,-14.1,-10.129999999999999,-8.915000000000001,-4.5,42.84,5.9333333333333345,frost_development,frost_cycle_000032,2026-07-23,厚霜,83.0,False,6.331254306529718,2.494618238726126,-5.7447486416584095,-3.3961115319078004,3.015931407089408,1.4555955721568872,41.36357578688079,4.607044442033451,0.14850995727023475,0.11508127600140627,8.35525135834159,6.733888468092198,11.930931407089409,5.955595572156887,-1.4764242131192162,1.3262888912998836
2026-07-23 14:34:00,2.7800000000000002,44.7,1.1360000000000003,69.0,400.5,124.0,-2.75030135,97.84918372499999,5.369999999999999,2.200139625712813,3.1434499999999996,0.29999999999999993,-14.1,-10.2,-8.175,-4.5,42.94,5.9333333333333345,frost_development,frost_cycle_000032,2026-07-23,厚霜,84.0,False,6.348578895685221,2.4953518173015015,-5.632992160570385,-3.303845756806062,3.110317163268733,1.5037760354625977,41.35136789912656,4.586888550328257,0.1541414089301636,0.11830483763525323,8.467007839429614,6.896154243193937,11.285317163268733,6.0037760354625975,-1.5886321008734399,1.3464447830050776
2026-07-23 14:35:00,2.975,44.7,1.1315000000000004,71.0,400.0,125.0,-2.992629925,96.00169757500001,5.541,2.199045856600707,3.2422111111111107,0.29999999999999993,-14.1,-10.475,-7.665000000000001,-4.5,42.99,5.996666666666668,frost_development,frost_cycle_000032,2026-07-23,厚霜,85.0,False,6.476239659543243,2.4533925572260804,-5.791559586212227,-3.3453775249287716,3.0805302791130984,1.657654927071013,41.2457914947163,4.66948827306691,0.14441090952603863,0.1036714242391562,8.308440413787773,7.129622475071228,10.7455302791131,6.157654927071013,-1.7442085052837015,1.327178393599758
2026-07-23 14:36:00,3.13,44.785,1.1335000000000004,71.0,400.0,125.0,-3.542842775,94.6072614,5.551,2.209793039333448,3.2593499999999995,0.29999999999999993,-14.1,-10.579999999999998,-7.605,-4.5,43.010000000000005,5.9333333333333345,frost_development,frost_cycle_000032,2026-07-23,厚霜,86.0,False,6.494864948326168,2.453616746087449,-5.672316028804504,-3.239284349562643,3.1833630367661687,1.7479847292367265,41.303907721671784,4.6648446709938485,0.1453247997973255,0.09937318333957557,8.427683971195496,7.340715650437355,10.78836303676617,6.247984729236727,-1.7060922783282209,1.268488662339486
2026-07-23 14:37:00,3.3,44.8,1.1322500000000002,71.0,400.0,126.0,-3.6140060000000003,94.465972275,5.5600000000000005,2.215007325278836,3.2704000000000004,0.29999999999999993,-14.1,-10.559999999999999,-7.905000000000001,-4.5,43.047222222222224,5.9333333333333345,frost_development,frost_cycle_000032,2026-07-23,厚霜,87.0,False,6.534539864135596,2.462849110663989,-5.526867100468435,-3.0841418949389903,3.2046074276403784,1.890693827070019,41.34145738443171,4.645041030941865,0.14913672338037065,0.10063214360636752,8.573132899531565,7.4758581050610085,11.10960742764038,6.390693827070019,-1.705764837790511,1.2882923023914694
2026-07-23 14:38:00,3.3,44.89999999999999,1.1340000000000003,71.0,400.0,127.0,-3.4950447500000004,94.654421275,5.572000000000001,2.226182077772359,3.2913500000000004,0.29999999999999993,-14.1,-10.5,-8.219999999999999,-4.5,43.10000000000001,5.903333333333334,frost_development,frost_cycle_000032,2026-07-23,厚霜,88.0,False,6.564977107940076,2.469440451156369,-5.4918714625868095,-3.0236541895439606,3.1233510448158035,1.9789279119635848,41.483530410001364,4.646979083139836,0.15125370456191067,0.09850748709898993,8.60812853741319,7.476345810456039,11.343351044815803,6.478927911963584,-1.616469589998644,1.256354250193498
2026-07-23 14:39:00,3.1950000000000003,44.89999999999999,1.1315000000000004,73.0,400.5,127.0,-3.4126663,95.2613489,5.670611111111111,2.2353871490879547,3.36021111111111,0.2995,-14.149999999999999,-10.46,-11.450000000000001,-4.5,43.135000000000005,5.943255295429209,frost_development,frost_cycle_000032,2026-07-23,厚霜,89.0,False,6.64868546066624,2.416132405468298,-5.879574995148426,-3.3039034421437017,2.975865841830285,1.8889480645598433,41.347083542583604,4.741531443574993,0.14710792912996673,0.07480767857393611,8.270425004851573,7.1560965578563,14.425865841830285,6.388948064559843,-1.7879164574164008,1.201723851854216
2026-07-23 14:40:00,3.1000000000000005,44.989999999999995,1.1340000000000003,73.0,401.0,129.0,-3.6021232000000003,95.0509651,5.497,2.1305651411268256,3.14355,0.29,-15.1,-10.99,-9.41,-4.5,43.2,6.093103448275863,frost_development,frost_cycle_000032,2026-07-23,厚霜,90.0,False,6.697397181322274,2.429716304165449,-5.886418004257677,-3.258525742632788,2.7457440960028596,1.9705121982412055,41.52641267842444,4.732489690872552,0.17923338706414882,0.12312184863959852,9.213581995742324,7.731474257367212,12.15574409600286,6.470512198241206,-1.6735873215755603,1.3606137574033106
2026-07-23 14:41:00,3.005,45.041666666666664,1.1335000000000002,73.0,400.0,129.0,-3.703594125,95.312371275,5.577500000000001,2.164028186502178,3.2291999999999996,0.29,-15.1,-10.99,-12.465,-4.5,43.28944444444444,6.068965517241381,frost_development,frost_cycle_000032,2026-07-23,厚霜,91.0,False,6.68666172739624,2.42877663726891,-5.95367805303983,-3.3046289751948814,2.696148774690169,1.9899970152276363,41.61663988405368,4.765385739122535,0.16587675175070393,0.10900485730315401,9.14632194696017,7.685371024805119,15.161148774690169,6.489997015227637,-1.6728045603907589,1.3035797781188458
2026-07-23 14:42:00,3.0,45.06,1.1300000000000003,73.0,401.0,131.0,-3.8688849999999997,95.30197595,5.581,2.171755937435437,3.241772222222222,0.29,-15.1,-11.0,-13.075,-4.5,43.3,6.062068965517242,frost_development,frost_cycle_000032,2026-07-23,厚霜,92.0,False,6.741689763027849,2.44346686621107,-5.90114102691074,-3.2131591947145313,2.499503327727301,2.0731031640595865,41.705202077304186,4.733268738565842,0.17216600048747366,0.11119894136193387,9.198858973089258,7.786840805285468,15.5745033277273,6.573103164059587,-1.594797922695811,1.3288002269514
2026-07-23 14:43:00,3.0,45.10000000000001,1.1300000000000003,73.0,400.0,131.0,-3.8869094749999995,95.36339362500001,5.574,2.1653805759680242,3.22945,0.29,-15.1,-10.96,-13.154999999999998,-4.5,43.3,6.0,frost_development,frost_cycle_000032,2026-07-23,厚霜,93.0,False,6.738323130548698,2.443605330805847,-5.902812423568411,-3.202564247455087,2.51293089079208,2.131092782241026,41.769976928371705,4.757100876670926,0.17279122832061156,0.1138583024559332,9.197187576431588,7.7574357525449145,15.667930890792078,6.631092782241026,-1.5300230716282925,1.2428991233290736
2026-07-23 14:44:00,3.0900000000000007,45.105000000000004,1.1305000000000003,73.0,400.5,132.0,-3.9129448499999997,95.7154955,5.54,2.1593941535458168,3.2052555555555555,0.29,-15.1,-11.04,-13.3,-4.5,43.33,6.0,frost_development,frost_cycle_000032,2026-07-23,厚霜,94.0,False,6.773404351023765,2.452018548413531,-5.8121663443069655,-3.1015171432001662,2.481430557059546,2.210697602845965,41.7950690772367,4.732530172771411,0.18209518981948014,0.11934020444382187,9.287833655693035,7.938482856799833,15.781430557059547,6.710697602845965,-1.5349309227633015,1.267469827228589
2026-07-23 14:45:00,3.1950000000000003,45.150000000000006,1.1315000000000004,73.0,400.5,133.0,-3.92829895,96.15290485,5.504,2.147623708866983,3.1717,0.29,-15.1,-11.11,-13.46,-4.5,43.5,6.0,frost_development,frost_cycle_000032,2026-07-23,厚霜,95.0,False,6.8093453551509535,2.460361749783856,-5.709465989783612,-2.9834533813467465,2.4671559528794007,2.3310142581290294,41.869317116006954,4.720534489989273,0.19169909691296838,0.1271105929623345,9.390534010216388,8.126546618653252,15.927155952879401,6.831014258129029,-1.630682883993046,1.279465510010727
2026-07-23 14:46:00,3.3,45.128750000000004,1.1350833333333334,75.0,401.0,133.5,-3.87035365,96.8101396,5.51725,2.1277402763495203,3.1699777777777784,0.286625,-15.4375,-11.1,-13.58125,-4.5,43.5,6.053657015048005,frost_development,frost_cycle_000032,2026-07-23,厚霜,96.0,False,6.921499771531928,2.4137453637564223,-5.9409394529813335,-3.116352380221048,2.43335238676176,2.3545609997395287,41.70054099813466,4.790519869792563,0.20288229688420945,0.11849016540908142,9.496560547018667,7.983647619778951,16.014602386761762,6.854560999739529,-1.799459001865337,1.2631371452554419
2026-07-23 14:47:00,3.3449999999999998,45.11,1.1345000000000003,75.0,400.5,133.0,-3.7979888750000006,97.27234495,5.35,2.03767871106825,2.9599999999999995,0.2800000000000001,-16.1,-11.465,-13.895,-4.6,43.480000000000004,6.117857142857142,frost_development,frost_cycle_000032,2026-07-23,厚霜,97.0,False,6.9091582167716075,2.410772034407639,-5.926205640717395,-3.112183492425176,2.510106351289103,2.3622220559321145,41.66600863787491,4.798840844285528,0.22566543822760288,0.15476093052948625,10.173794359282606,8.352816507574824,16.405106351289103,6.962222055932115,-1.813991362125094,1.319016298571614
2026-07-23 14:48:00,3.335,45.11,1.1320000000000001,75.0,401.0,133.0,-3.811073275,97.4729056,5.423,2.073170731707317,3.0423999999999998,0.2800000000000001,-16.1,-11.735,-14.225,-5.0,43.5,6.107142857142856,frost_development,frost_cycle_000032,2026-07-23,厚霜,98.0,False,6.911358816111443,2.4101153698765847,-5.929543769197361,-3.1196790537236847,2.4881216619737083,2.33626061342807,41.65633082997059,4.790323875108599,0.2153496665000013,0.13980436056325451,10.17045623080264,8.615320946276315,16.71312166197371,7.33626061342807,-1.8436691700294077,1.316818982034257
2026-07-23 14:49:00,3.3,45.10000000000001,1.1300000000000003,75.0,401.0,134.0,-3.65966795,97.966678125,5.436,2.0785527773954726,3.0565000000000007,0.2800000000000001,-16.1,-11.81,-14.415000000000001,-5.0,43.42,6.107142857142856,frost_development,frost_cycle_000032,2026-07-23,厚霜,99.0,False,6.931913892283928,2.417828129502009,-5.931703968658784,-3.0938836256667344,2.376288189055238,2.3818961487483534,41.70005277627058,4.7849785451683715,0.2158009916927941,0.14032236119960095,10.168296031341217,8.716116374333266,16.791288189055237,7.381896148748353,-1.7199472237294202,1.3221643119744844
2026-07-23 14:50:00,3.3,45.035,1.1345000000000003,75.0,400.0,134.0,-3.4929084249999995,98.166857275,5.46,2.081264797983656,3.07235,0.2800000000000001,-16.1,-11.77,-14.405000000000001,-5.0,43.3,6.107142857142856,frost_development,frost_cycle_000032,2026-07-23,厚霜,100.0,False,6.921666085049157,2.4199373092507694,-5.946839460304208,-3.099822753849111,2.4081968618881655,2.4075800984937814,41.659870425784234,4.7972565982861175,0.21117257999578531,0.13995094417217313,10.153160539695794,8.670177246150889,16.813196861888166,7.407580098493781,-1.6401295742157629,1.3098862588567384
2026-07-23 14:51:00,3.29,45.03,1.1315000000000004,77.0,401.0,135.0,-3.383693675,98.30728815,5.644,2.084118016321406,3.1771,0.2800000000000001,-16.1,-11.7,-14.48,-5.0,43.3,6.107142857142856,frost_development,frost_cycle_000032,2026-07-23,厚霜,101.0,False,7.0402829297158345,2.3751696311855697,-6.2413674565499,-3.276810792486053,2.229543076894209,2.397483733607037,41.53889496534483,4.8660582651649165,0.19832767285848163,0.12253929615919035,9.858632543450101,8.423189207513946,16.70954307689421,7.397483733607038,-1.7611050346551664,1.2410845919779394
2026-07-23 14:52:00,3.3,45.0,1.06,77.0,401.0,136.0,-3.2969093,98.15455477500001,5.0539999999999985,1.8730424693480066,2.596449999999999,0.27,-17.199999999999996,-11.975,-14.790000000000003,-5.0,43.3,6.333333333333334,frost_development,frost_cycle_000032,2026-07-23,厚霜,102.0,False,7.0660664537569975,2.378456241580702,-6.200477030360484,-3.1915695322190185,1.9217244631468402,2.513045382564376,41.61031674608515,4.871073403262565,0.2847505704800146,0.21249656117146043,10.99952296963951,8.783430467780981,16.711724463146844,7.513045382564377,-1.6896832539148505,1.4622599300707693
2026-07-23 14:53:00,3.3049999999999997,44.91499999999999,1.0415,77.0,401.0,136.0,-3.2246780500000005,98.401894075,5.039,1.8665389923789852,2.5828000000000007,0.27,-17.199999999999996,-12.099999999999998,-15.0,-5.0,43.25777777777778,6.333333333333334,frost_development,frost_cycle_000032,2026-07-23,厚霜,103.0,False,7.061769545619788,2.378457579579604,-6.203490572629863,-3.190899790578764,1.8680165749101745,2.5067771419289513,41.541691000204246,4.866423749137907,0.2864394727911298,0.21523132957918933,10.996509427370132,8.909100209421233,16.868016574910175,7.506777141928952,-1.716086777573537,1.4669095841954265
2026-07-23 14:54:00,3.3099999999999996,44.89999999999999,1.045,77.0,400.0,136.0,-3.13856115,98.46002139999999,4.994,1.8467909224274583,2.5310000000000006,0.27,-17.199999999999996,-12.099999999999998,-15.0,-5.0,43.285,6.333333333333334,frost_development,frost_cycle_000032,2026-07-23,厚霜,104.0,False,7.055182923407302,2.3797581476574416,-6.208908602827895,-3.1864511269419187,1.898043453505291,2.549148312457993,41.549881660801375,4.8835303636990455,0.29215159206841,0.22395856728324237,10.9910913971721,8.91354887305808,16.89804345350529,7.549148312457993,-1.7351183391986211,1.4498029696342885
2026-07-23 14:55:00,3.3,44.89999999999999,1.0399999999999998,79.0,401.0,137.0,-3.0208014999999997,98.414673475,5.04375,1.825084863105719,2.5255499999999995,0.27,-17.199999999999996,-12.104999999999999,-15.104999999999999,-5.0,43.3,6.333333333333334,frost_development,frost_cycle_000032,2026-07-23,厚霜,105.0,False,7.174195627995341,2.3347644306947126,-6.5024442265741085,-3.361766855737595,1.7127130266434818,2.5420151898820054,41.435280405934435,4.953294574530385,0.2969595113467297,0.21830021088565998,10.697555773425886,8.743233144262405,16.81771302664348,7.542015189882005,-1.864719594065562,1.3800387588029492
2026-07-23 14:56:00,3.36,44.885,1.0447916666666668,79.0,401.0,137.0,-2.965126025,98.18149647499999,5.651999999999999,2.034764803576592,3.1209,0.27,-17.199999999999996,-12.410000000000002,-15.450000000000001,-5.0,43.3,6.333333333333334,frost_development,frost_cycle_000032,2026-07-23,厚霜,106.0,False,7.1781910686518895,2.335895724573729,-6.462814421102784,-3.329215290863284,1.7673276006671692,2.5606755160783194,41.40837929373288,4.945772203939822,0.21261499646017623,0.12891453921903528,10.737185578897211,9.080784709136719,17.21732760066717,7.5606755160783194,-1.891620706267119,1.3875611293935117
2026-07-23 14:57:00,3.46,44.89999999999999,0.9700000000000001,79.0,401.0,137.0,-2.821998625,98.4805734,5.644,2.024101469131935,3.1012500000000003,0.27,-17.199999999999996,-12.579999999999998,-15.684999999999999,-5.0,43.43,6.333333333333334,frost_development,frost_cycle_000032,2026-07-23,厚霜,107.0,False,7.190566829233701,2.331029385804714,-6.375691506867218,-3.228490150183889,1.5881720889682622,2.668766070740576,41.46600314507667,4.956355307235541,0.2150827418703677,0.13167054801706068,10.824308493132778,9.351509849816109,17.27317208896826,7.668766070740576,-1.9639968549233302,1.3769780260977926
2026-07-23 14:58:00,3.5,44.7,0.93,79.0,400.5,137.0,-2.7954291999999996,98.24396314999998,5.629,2.0135935421803035,3.0801999999999996,0.27,-17.199999999999996,-12.579999999999998,-15.699999999999998,-5.0,43.3,6.333333333333334,frost_development,frost_cycle_000032,2026-07-23,厚霜,108.0,False,7.179777760417768,2.3319303220455314,-6.366769604875879,-3.2086930091724715,1.4988299496014594,2.687237336237531,41.31076816378638,4.952200808239797,0.2159924460290723,0.1365121319688437,10.833230395124117,9.371306990827527,17.198829949601457,7.687237336237531,-1.9892318362136194,1.3811325250935367
2026-07-23 14:59:00,3.535,44.724999999999994,0.93,81.0,401.0,137.0,-2.662582425,98.27505342500001,4.946,1.7410502686105453,2.351044444444444,0.25999999999999995,-18.199999999999996,-12.62,-15.805000000000003,-5.0,43.5,6.576923076923078,frost_development,frost_cycle_000032,2026-07-23,厚霜,109.0,False,7.276974176101454,2.2796835842561607,-6.653108242615827,-3.400512976615084,1.4483873434091286,2.664133294961994,41.176235860560055,5.03721399812314,0.32032189749369755,0.2362754723355024,11.54689175738417,9.219487023384914,17.25338734340913,7.664133294961994,-2.3237641394399446,1.5397090787999383
2026-07-23 15:00:00,3.6,44.7,0.93,81.0,400.5,132.0,-2.7681923499999996,98.388780825,5.002000000000001,1.761180535226136,2.4106500000000004,0.25999999999999995,-18.199999999999996,-13.245000000000001,-16.265,-5.775,43.22,6.576923076923078,frost_development,frost_cycle_000032,2026-07-23,厚霜,110.0,False,7.157409334585529,2.240935526832097,-6.730234067764433,-3.5999561732828624,1.9147161926339802,2.398208729787121,40.92186495820634,5.077660897824847,0.3011437845492938,0.2140869230111977,11.469765932235564,9.645043826717139,18.179716192633983,8.17320872978712,-2.298135041793657,1.4992621790982312
2026-07-23 15:01:00,3.62,44.775,0.93,81.0,401.0,131.0,-2.7927589,98.794003175,4.747,1.6925438126851553,2.1875999999999998,0.25,-19.300000000000004,-13.990000000000002,-16.884999999999998,-6.45,43.10000000000001,6.840000000000001,frost_development,frost_cycle_000032,2026-07-23,厚霜,111.0,False,7.1427610988291015,2.2315441564255787,-6.727254106777271,-3.627720937994473,2.000581095788454,2.3417732346175257,40.931632234317526,5.081292544593755,0.33541106382822095,0.24153693853128955,12.572745893222734,10.362279062005529,18.885581095788453,8.791773234617526,-2.1683677656824827,1.7587074554062454
2026-07-23 15:02:00,3.6050000000000004,44.739999999999995,0.9295,81.0,401.0,129.0,-2.854442625,99.17562190000001,4.817,1.7241152611028696,2.2699499999999997,0.25,-19.300000000000004,-14.380000000000003,-17.295,-6.5,43.08500000000001,6.840000000000001,frost_development,frost_cycle_000032,2026-07-23,厚霜,112.0,False,7.091031102326673,2.215874561601518,-6.788660743819915,-3.736947893157652,2.157118127851021,2.2013883365552127,40.80683435302088,5.094475649143874,0.3206911758687012,0.2219256040121832,12.51133925618009,10.643052106842351,19.452118127851023,8.701388336555212,-2.278165646979126,1.745524350856127
2026-07-23 15:03:00,3.6,44.7,0.9295,83.0,401.0,127.0,-2.8504371749999997,99.29902909999998,4.980888888888889,1.7484286904252562,2.6340777777777777,0.24000000000000005,-20.5,-14.724444444444444,-17.737777777777776,-7.0,43.0,7.124999999999999,frost_development,frost_cycle_000032,2026-07-23,厚霜,113.0,False,7.129459818044213,2.148618181816432,-7.160983922225101,-4.055160562445046,2.257349415568195,2.0417439890393365,40.5348071823709,5.201512829642297,0.3013651782870599,0.1862543539740772,13.3390160777749,10.669283881999398,19.995127193345972,9.041743989039336,-2.4651928176291023,1.923487170357702
2026-07-23 15:04:00,3.6,44.7,0.93,83.0,401.0,125.0,-2.94736855,99.39334897499998,4.7829999999999995,1.682852304902263,2.19035,0.24000000000000005,-20.5,-15.43,-18.39,-7.475,43.0,7.224999999999998,frost_development,frost_cycle_000032,2026-07-23,厚霜,114.0,False,7.0812123080414535,2.1326124127253507,-7.207801927612124,-4.1508727055279415,2.425468054086375,1.9167792906811225,40.44089085548204,5.216741566192096,0.32455068540052034,0.21089631905889605,13.292198072387876,11.279127294472058,20.815468054086374,9.391779290681121,-2.5591091445179615,2.008258433807902
2026-07-23 15:05:00,3.6,44.7,0.93,83.0,401.0,124.0,-2.9336167250000003,100.36158164999999,4.565,1.6185077899842812,1.9932000000000003,0.23000000000000004,-21.6,-15.975,-18.875,-7.875,43.0,7.539130434782607,frost_development,frost_cycle_000032,2026-07-23,厚霜,115.0,False,7.057098098930694,2.1245910208351826,-7.231161758788961,-4.198604880861224,2.50871585088242,1.8544964243026147,40.39412536614073,5.224413663387102,0.3531335492287263,0.23820265918847694,14.36883824121104,11.776395119138776,21.38371585088242,9.729496424302615,-2.6058746338592726,2.3147167713955055
2026-07-23 15:06:00,3.5100000000000002,44.705,0.9272499999999999,83.0,400.5,124.0,-2.9193306249999997,100.334163,4.6290000000000004,1.6472735665687959,2.0748,0.23000000000000004,-21.6,-16.184999999999995,-19.165,-8.0,43.0,7.473913043478261,frost_development,frost_cycle_000032,2026-07-23,厚霜,116.0,False,7.04685598617477,2.123876668735001,-7.29680746249134,-4.249442463557487,2.44929576132452,1.8417045750935037,40.42719839904013,5.2428332555559445,0.3431113096277776,0.22440243785439473,14.30319253750866,11.93555753644251,21.61429576132452,9.841704575093503,-2.5728016009598704,2.231079787922316
2026-07-23 15:07:00,3.5,44.650000000000006,0.93,83.0,400.0,123.0,-2.8903579500000003,100.31375407499999,4.679,1.6594011863870384,2.1164499999999995,0.23000000000000004,-21.6,-16.300000000000004,-19.310000000000002,-8.0,42.91,7.46086956521739,frost_development,frost_cycle_000032,2026-07-23,厚霜,117.0,False,7.015304917090021,2.1172073538154033,-7.33759042761144,-4.309618736644257,2.5445331847002484,1.7812805273665118,40.33966035449383,5.2550946751148215,0.33302970358402184,0.21623114363520224,14.262409572388561,11.990381263355747,21.85453318470025,9.781280527366512,-2.5703396455061664,2.2057748901025684
2026-07-23 15:08:00,3.4894444444444446,44.614999999999995,0.9255,85.0,400.0,122.0,-2.7501678750000007,100.62127104999999,4.833,1.6735923540411386,2.1972000000000005,0.22850000000000004,-21.78,-16.629444444444445,-19.703333333333333,-8.88888888888889,42.8,7.615207814594903,frost_development,frost_cycle_000032,2026-07-23,厚霜,118.0,False,7.077863523528348,2.0575110101181524,-7.688992766862368,-4.580611075594465,2.5431593455127506,1.6864154604107948,40.12350607846001,5.356454569520624,0.3171668281065234,0.18659373106099064,14.091007233137633,12.04883336884998,22.246492678846085,10.575304349299683,-2.6764939215399863,2.2587532450742795
2026-07-23 15:09:00,3.5,44.650000000000006,0.9255,85.0,401.0,122.0,-2.7013015,100.74119745,4.577,1.5973899747618243,1.9625500000000002,0.22000000000000003,-22.800000000000004,-16.96,-20.119999999999997,-9.0,42.8,7.909090909090907,frost_development,frost_cycle_000032,2026-07-23,厚霜,119.0,False,7.086926258666851,2.056298305986948,-7.670882513304815,-4.574484998068611,2.533739230855205,1.6536136874754808,40.12969114712982,5.33926866218816,0.3541628862861913,0.22317206112021992,15.12911748669519,12.38551500193139,22.6537392308552,10.653613687475481,-2.6703088528701784,2.5698222469027474
2026-07-23 15:10:00,3.5,44.64000000000001,0.924,85.0,400.0,122.0,-2.486610425,100.864604775,4.601999999999999,1.610216934919524,1.9944999999999995,0.22000000000000003,-22.800000000000004,-17.009999999999998,-20.300000000000004,-9.0,42.9,7.909090909090907,frost_development,frost_cycle_000032,2026-07-23,厚霜,120.0,False,7.080421973567385,2.057105527919051,-7.678248884523193,-4.569958075319628,2.5441422807766374,1.699126403400889,40.147293915340974,5.358440047897023,0.3500387382023028,0.21724145258196625,15.121751115476812,12.44004192468037,22.84414228077664,10.69912640340089,-2.7527060846590246,2.5506508611938843
2026-07-23 15:11:00,3.4749999999999996,44.605000000000004,0.9247500000000001,85.0,400.0,121.5,-2.430934925,100.89445525000001,4.629,1.6185014008111636,2.019100000000001,0.22000000000000003,-22.800000000000004,-17.159999999999997,-20.340000000000003,-9.0,42.8,7.909090909090907,frost_development,frost_cycle_000032,2026-07-23,厚霜,121.0,False,7.063959414286448,2.0534701194280243,-7.711923175823821,-4.614367858977927,2.5734473954617765,1.6467374098601697,40.0931325231489,5.360645322361896,0.34470178429421394,0.21182130409475708,15.088076824176184,12.54563214102207,22.91344739546178,10.646737409860169,-2.7068674768510945,2.5484455867290112
2026-07-23 15:12:00,3.4,44.625,0.9265000000000001,85.0,401.0,122.0,-2.3318673,100.8080511,4.64,1.6261018208733298,2.0363499999999997,0.22000000000000003,-22.800000000000004,-17.300000000000004,-20.505,-9.0,42.8,7.909090909090907,frost_development,frost_cycle_000032,2026-07-23,厚霜,122.0,False,7.07672914120685,2.0558578538144525,-7.744689635600502,-4.64000238832318,2.4737292865389886,1.6016690463115617,40.11927264306186,5.3447237866272825,0.34432985812868,0.20903976028486138,15.055310364399503,12.659997611676825,22.978729286538986,10.601669046311562,-2.680727356938135,2.564367122463625
2026-07-23 15:13:00,3.4,44.60000000000001,0.9279999999999999,85.0,400.0,121.0,-2.21837995,100.54054132499999,4.67,1.6368734665264633,2.0672999999999995,0.22000000000000003,-22.800000000000004,-17.312500000000004,-20.564999999999998,-9.025,42.8,7.806818181818181,frost_development,frost_cycle_000032,2026-07-23,厚霜,123.0,False,7.04503761791998,2.049099712413443,-7.777802897294049,-4.686737815933295,2.5776717893034826,1.5784029625333835,40.07329939445173,5.3693723847148105,0.3371220633199685,0.20117432225953358,15.022197102705956,12.625762184066708,23.14267178930348,10.603402962533384,-2.7267006055482668,2.4374457971033703
2026-07-23 15:14:00,3.4,44.60000000000001,0.9279999999999999,86.0,401.0,122.0,-2.09968565,100.42447742499999,4.699,1.6290537706462485,2.06595,0.22000000000000003,-22.800000000000004,-17.385,-20.619999999999997,-9.175,42.8,7.8545454545454545,frost_development,frost_cycle_000032,2026-07-23,厚霜,124.0,False,7.119894976784145,2.0304626895766904,-7.906620037232422,-4.751260662444975,2.447255189167939,1.582673207483367,40.02367278330989,5.3895184534922125,0.340018354860284,0.19769332428074682,14.893379962767582,12.633739337555028,23.067255189167938,10.757673207483368,-2.776327216690106,2.465027001053242
2026-07-23 15:15:00,3.5,44.60000000000001,0.9245000000000001,86.0,400.0,123.0,-2.010898575,100.073901375,4.754125,1.6483415556309309,2.121675,0.22000000000000003,-22.800000000000004,-17.52,-20.837500000000002,-9.025,42.8,7.81538961038961,frost_development,frost_cycle_000032,2026-07-23,厚霜,125.0,False,7.146781723428711,2.039891666614474,-7.818419770009803,-4.635032009803316,2.431727683247841,1.7391092224357088,40.084731803100254,5.394291395472314,0.334787994935547,0.19194652215692576,14.9815802299902,12.884967990196683,23.26922768324784,10.764109222435708,-2.7152681968997427,2.4210982149172953
2026-07-23 15:16:00,3.5149999999999997,44.575,0.9264999999999999,86.0,400.0,122.0,-1.8281174,100.069562075,4.822000000000001,1.6662561520598906,2.180300000000001,0.22000000000000003,-22.800000000000004,-17.415,-20.835,-9.0,42.795,7.7727272727272725,frost_development,frost_cycle_000032,2026-07-23,厚霜,126.0,False,7.122277903698303,2.0325438915219034,-7.834575659990632,-4.6779186400003185,2.5320167223135845,1.675040065687346,40.01008341878413,5.397769657886335,0.32296941158444037,0.18021147833011775,14.965424340009372,12.737081359999681,23.367016722313586,10.675040065687346,-2.7849165812158745,2.3749576148409375
2026-07-23 15:17:00,3.6,44.595000000000006,0.9255,86.0,400.0,122.0,-1.6658974,99.72361137499999,4.704000000000001,1.624084923576478,2.06,0.22000000000000003,-22.800000000000004,-17.385,-20.735,-9.0,42.8,7.7727272727272725,frost_development,frost_cycle_000032,2026-07-23,厚霜,127.0,False,7.130871307874574,2.0329266664968753,-7.771959853220812,-4.622324805603022,2.582584377045414,1.7189708553805454,40.017846548516886,5.393042261317223,0.34033306774090777,0.2011099316361029,15.028040146779192,12.76267519439698,23.317584377045414,10.718970855380546,-2.7821534514831114,2.379685011410049
2026-07-23 15:18:00,3.7000000000000006,44.60000000000001,0.926625,86.0,400.5,123.0,-1.6214371,99.34542615000001,4.76125,1.6456410637308756,2.119837500000001,0.22000000000000003,-22.800000000000004,-17.43,-20.825000000000003,-9.0,42.8,7.7727272727272725,frost_development,frost_cycle_000032,2026-07-23,厚霜,128.0,False,7.166784810614642,2.0414765906914836,-7.674375159311195,-4.515425831414297,2.5595306839690783,1.8025079500271566,40.04100538651588,5.367508274809644,0.3356504868196728,0.19389667692762114,15.12562484068881,12.914574168585702,23.384530683969082,10.802507950027156,-2.75899461348412,2.405218997917628
2026-07-23 15:19:00,3.7999999999999994,44.60000000000001,0.9265,86.0,401.0,124.0,-1.3960647499999999,99.09937435,4.6739999999999995,1.613243522479586,2.0287999999999995,0.22000000000000003,-22.800000000000004,-17.365000000000002,-20.800000000000004,-9.0,42.8,7.7727272727272725,frost_development,frost_cycle_000032,2026-07-23,厚霜,129.0,False,7.202426550011407,2.0500119583034637,-7.577143608184278,-4.408588516360692,2.532603840741008,1.8856750787707999,40.060294782282966,5.341762220310913,0.3510520423158502,0.21305653074596498,15.222856391815727,12.956411483639311,23.33260384074101,10.8856750787708,-2.739705217717031,2.4309650524163597
2026-07-23 15:20:00,3.9,44.58944444444445,0.9235,85.0,400.0,126.0,-1.20834355,98.955128925,4.578888888888889,1.590365566194441,1.9515888888888888,0.22000000000000003,-22.800000000000004,-17.055555555555557,-20.63,-9.0,42.8,7.7727272727272725,frost_development,frost_cycle_000032,2026-07-23,厚霜,130.0,False,7.207913354290058,2.0935600756698176,-7.308306038445066,-4.139204247402663,2.468106546040663,2.1120703460826515,40.22781108991492,5.29004594399601,0.3647414079743907,0.24035350851557657,15.491693961554938,12.916351308152894,23.09810654604066,11.112070346082652,-2.5721889100850746,2.482681328731262
2026-07-23 15:21:00,3.915,44.555,0.9275,85.0,400.0,127.0,-0.9501267,98.659533025,4.513,1.5503170124104353,1.8546499999999995,0.22000000000000003,-22.800000000000004,-16.684999999999995,-20.224999999999998,-8.0,42.8,7.7727272727272725,frost_development,frost_cycle_000032,2026-07-23,厚霜,131.0,False,7.230958099263006,2.102550438935564,-7.279267083341545,-4.088904294708539,2.408740599749719,2.168388230975245,40.2360236451556,5.276772390208202,0.3758780042633667,0.262649312139547,15.52073291665846,12.596095705291457,22.633740599749718,10.168388230975244,-2.5639763548443995,2.4959548825190705
2026-07-23 15:22:00,4.0,44.60000000000001,0.924,85.0,401.0,128.0,-0.7684134999999999,98.340476525,4.443999999999999,1.5177335792586117,1.7696999999999994,0.22000000000000003,-22.800000000000004,-16.490000000000002,-20.02,-8.0,42.81,7.7727272727272725,frost_development,frost_cycle_000032,2026-07-23,厚霜,132.0,False,7.271281210288628,2.1096173259330357,-7.183341328811478,-3.986079447868466,2.352119661864874,2.236383035649024,40.29053071991098,5.247627311231991,0.3888284785751537,0.280564507789415,15.616658671188526,12.503920552131536,22.372119661864872,10.236383035649023,-2.5194692800890195,2.5250999614952816
2026-07-23 15:23:00,4.1,44.60000000000001,0.9295,85.0,400.5,129.0,-0.5306244499999999,98.347104625,4.402000000000001,1.501867812122661,1.7250055555555563,0.22000000000000003,-22.800000000000004,-16.4,-20.0,-7.675,42.870000000000005,7.75,frost_development,frost_cycle_000032,2026-07-23,厚霜,133.0,False,7.300785592296069,2.119331414517982,-7.093679536396035,-3.8768839716466914,2.3583553344280346,2.3621123803129187,40.331597297445306,5.240408793402448,0.3970511879372164,0.2913482988859277,15.70632046360397,12.523116028353307,22.358355334428033,10.03711238031292,-2.5384027025546985,2.509591206597552
2026-07-23 15:24:00,4.200000000000001,44.60000000000001,0.9275,85.0,401.0,129.5,-0.38549422499999997,98.0321489,4.377999999999999,1.4877254908210094,1.6898499999999994,0.22500000000000003,-22.200000000000003,-16.285000000000004,-19.9,-7.5,43.0,7.564444444444444,frost_development,frost_cycle_000032,2026-07-23,厚霜,134.0,False,7.324441821317102,2.1237172811001725,-7.007759114482467,-3.792983522698488,2.3669659711251514,2.415634196871806,40.328949004315135,5.218931754402021,0.4022752713717733,0.2994710246693917,15.192240885517535,12.492016477301515,22.26696597112515,9.915634196871807,-2.6710509956848654,2.3455126900424226
2026-07-23 15:25:00,4.299999999999999,44.59,0.928,85.0,401.0,129.0,-0.2311515,97.711661675,5.091888888888889,1.7298137695609557,2.3997499999999996,0.22900000000000004,-21.72,-16.199999999999996,-19.830000000000005,-7.5,43.0,7.4054912136362665,frost_development,frost_cycle_000032,2026-07-23,厚霜,135.0,False,7.320288109303181,2.1208039423789122,-6.950119939437785,-3.7568435785911696,2.474760183762105,2.4256688487011306,40.28099902986114,5.2134613168979556,0.30441414151203594,0.18435941437348602,14.769880060562214,12.443156421408826,22.30476018376211,9.92566884870113,-2.7190009701388576,2.192029896738311
2026-07-23 15:26:00,4.4,44.5,0.93,85.0,401.0,129.0,-0.11259084999999998,97.40891322499999,4.345999999999999,1.4802877372038352,1.663599999999999,0.22200000000000003,-22.560000000000002,-16.300000000000004,-19.92,-7.5,42.96000000000001,7.612612612612612,frost_development,frost_cycle_000032,2026-07-23,厚霜,136.0,False,7.323022341758474,2.1232600259186447,-6.8906798837619485,-3.7084791668813204,2.548751027395184,2.4437699584207113,40.17795075149895,5.1957970558087645,0.4065291901108148,0.3028231497160234,15.669320116238055,12.591520833118684,22.468751027395186,9.943769958420711,-2.7820492485010604,2.416815556803847
2026-07-23 15:27:00,4.5,44.5,0.93,85.0,400.0,130.0,0.049896199999999974,97.25594155000002,5.039,1.7063139334510682,2.3407000000000004,0.22733333333333336,-21.92,-16.300000000000004,-19.985,-7.5,42.93000000000001,7.4340815273477805,frost_development,frost_cycle_000032,2026-07-23,厚霜,137.0,False,7.3497754459343625,2.1329481057812125,-6.803168017772786,-3.593985061153973,2.5445848359577137,2.597413214164662,40.23631233384563,5.199761792907369,0.3144008225737839,0.20002088713446942,15.116831982227215,12.706014938846032,22.529584835957714,10.097413214164662,-2.693687666154375,2.2343197344404118
2026-07-23 15:28:00,4.6,44.5,0.9295,85.0,401.0,130.0,0.0918196,96.83040555,5.009,1.6959011668304238,2.3074999999999997,0.23000000000000004,-21.6,-16.199999999999996,-19.9,-7.5,42.97,7.347826086956521,frost_development,frost_cycle_000032,2026-07-23,厚霜,138.0,False,7.364278582481484,2.1330531676266586,-6.725990840754553,-3.5372669900473444,2.5922368756447622,2.5950714112638287,40.19606907688236,5.171861210298007,0.31982475351819784,0.20494191491843217,14.87400915924545,12.662733009952651,22.49223687564476,10.09507141126383,-2.7739309231176392,2.1759648766585133
2026-07-23 15:29:00,4.700000000000001,44.5,0.93,84.0,400.0,130.0,0.26218417499999996,96.843852575,4.899000000000001,1.673299577930733,2.2252500000000004,0.23000000000000004,-21.6,-16.1,-19.755,-7.5,43.0,7.347826086956521,frost_development,frost_cycle_000032,2026-07-23,厚霜,139.0,False,7.3220778108623445,2.1606529792963856,-6.503296778274088,-3.363643656076529,2.705207068896209,2.696994877522862,40.2775595730772,5.135737983407403,0.3309276237501456,0.2255583872262351,15.096703221725914,12.736356343923472,22.460207068896207,10.196994877522862,-2.7224404269228017,2.2120881035491173
2026-07-23 15:30:00,4.794999999999999,44.48,0.9245,84.0,400.0,130.0,0.32720562499999994,96.51735712499999,4.854,1.6576689959039885,2.179761111111111,0.23000000000000004,-21.6,-16.02,-19.679999999999996,-7.5,43.10000000000001,7.347826086956521,frost_development,frost_cycle_000032,2026-07-23,厚霜,140.0,False,7.329143245690098,2.161416901417491,-6.437526343692857,-3.305107200885607,2.749060851099752,2.7380082994223165,40.248676709077834,5.127225046358925,0.3377124941780345,0.23306373943089675,15.162473656307144,12.714892799114393,22.42906085109975,10.238008299422317,-2.851323290922174,2.2206010405975958
2026-07-23 15:31:00,4.8149999999999995,44.455,0.8554999999999999,84.0,400.5,129.0,0.51038745,96.38398375,4.839,1.649550924519068,2.1590000000000003,0.23000000000000004,-21.6,-16.1,-19.699999999999996,-7.5,43.11,7.347826086956521,frost_development,frost_cycle_000032,2026-07-23,厚霜,141.0,False,7.3107398198166855,2.1484771067039836,-6.432955051424793,-3.3122994156625656,2.6146347977236584,2.7092824590989126,40.21496578269991,5.136775623243608,0.3380970846639517,0.23222317828200034,15.167044948575208,12.787700584337436,22.314634797723656,10.209282459098912,-2.8950342173000863,2.2110504637129127
2026-07-23 15:32:00,4.950000000000001,44.3,0.8300000000000001,84.0,400.0,128.0,0.5748749,96.172121775,4.836,1.6601958426387222,2.178700000000001,0.23000000000000004,-21.6,-16.205,-19.82,-7.5,42.995000000000005,7.347826086956521,frost_development,frost_cycle_000032,2026-07-23,厚霜,142.0,False,7.286291711821398,2.142587418919315,-6.377769262604109,-3.2827548691594246,2.7149180262746446,2.7083015948463744,40.03149508553695,5.13367123447776,0.33628789633085987,0.2251444081212346,15.222230737395893,12.922245130840574,22.534918026274646,10.208301594846375,-2.9635049144630514,2.21415485247876
2026-07-23 15:33:00,5.0,44.275,0.8285000000000001,84.0,401.0,127.0,0.645236925,96.01633667499999,4.471,1.540779359422218,1.8219500000000002,0.221,-22.68,-16.384999999999998,-20.0,-8.0,42.8,7.647058823529411,frost_development,frost_cycle_000032,2026-07-23,厚霜,143.0,False,7.270840623880471,2.134534769071853,-6.362057949725691,-3.307487141704235,2.811404911230091,2.6154830520237655,39.928351099948344,5.115264903324393,0.38507798048613895,0.27816619258341424,16.317942050274308,13.077512858295762,22.811404911230092,10.615483052023766,-2.871648900051653,2.5317939202050184
2026-07-23 15:34:00,5.094444444444444,44.25,0.760888888888889,84.0,400.0,124.0,0.6854248000000001,95.871995875,4.107,1.4258457300427474,1.4788000000000003,0.22000000000000003,-22.800000000000004,-16.624444444444443,-20.15555555555555,-8.0,42.668888888888894,7.707070707070706,frost_development,frost_cycle_000032,2026-07-23,厚霜,144.0,False,7.201645423499181,2.107471730081856,-6.361605326453287,-3.3572435139227843,2.9181150125115516,2.5646453017731123,39.828400760640534,5.163481909920053,0.42971366146426226,0.3234330455349139,16.438394673546718,13.267200930521659,23.073670568067104,10.564645301773112,-2.84048812824836,2.543588797150653
2026-07-23 15:51:00,2.4699999999999998,44.94499999999999,1.302,71.0,400.0,182.0,1.2082672749999999,94.115777825,8.0,3.0178467598287564,5.534400000000001,0.42000000000000004,-3.9,-0.22499999999999998,-2.535,5.275,44.879999999999995,4.169047619047619,frost_development,frost_cycle_000033,2026-07-23,厚霜,-0.3333333333333333,False,7.758874152502702,2.8845534880421533,-4.776274258273812,-0.6983588888152614,-1.8393206002702982,4.864290693677094,44.11691063074879,4.325669353857469,-0.031077427311992256,-0.046209325754979824,-0.8762742582738121,-0.47335888881526145,0.6956793997297019,-0.41070930632290636,-0.7630893692512046,-0.15662173480984976
2026-07-23 15:52:00,2.3149999999999995,45.260000000000005,1.0310000000000001,70.0,401.0,179.0,1.143913325,93.942778675,7.615,2.8674505685983593,5.1301,0.42000000000000004,-3.9,-0.525,-1.65,5.0,44.28944444444444,4.238095238095238,frost_development,frost_cycle_000033,2026-07-23,厚霜,0.6666666666666666,True,7.664839038354017,2.8592466127396676,-4.6996649576954415,-0.6578816859788329,-2.563002828256944,4.8750576418589215,44.55660769283529,4.388031532169871,0.0065022941909970156,-0.002869271864182066,-0.7996649576954415,-0.13288168597883288,-0.913002828256944,-0.12494235814107846,0.26716324839085104,-0.1499362940746325
2026-07-23 15:53:00,2.205,45.565000000000005,0.7606666666666666,68.0,400.0,169.0,0.9373664500000001,93.49459255,7.805,2.959607399018498,5.372744444444444,0.42000000000000004,-3.9,-0.6950000000000001,-2.8099999999999996,5.0,44.58,4.357142857142856,frost_development,frost_cycle_000033,2026-07-23,厚霜,1.6666666666666667,True,7.34852695598708,2.805822999865897,-4.610413083123243,-0.8080942859748868,-2.610465175486985,4.571580426500863,44.774739040762924,4.491265971891082,-0.06211762530734366,-0.05480901652026926,-0.7104130831232429,-0.11309428597488669,0.19953482451301463,-0.42841957349913695,0.1947390407629257,-0.1341231147482258
2026-07-23 15:54:00,2.005,45.805,0.768,66.0,400.5,156.0,0.57260515,92.814230925,7.404,2.924078751960692,5.05075,0.41,-4.6,-1.185,-2.7649999999999997,4.0,44.565000000000005,4.463414634146341,frost_development,frost_cycle_000033,2026-07-23,厚霜,2.6666666666666665,True,6.946295076771144,2.7479470413079667,-4.7074996629407195,-1.311138855659183,-1.584570576294558,3.731465078241521,44.54964675792664,4.524520838952798,-0.06589194932985931,-0.06409574420651509,-0.10749966294071989,-0.12613885565918292,1.1804294237054416,-0.26853492175847915,-0.015353242073366857,-0.06110620480645679
2026-07-23 15:55:00,1.7950000000000002,46.275000000000006,0.8580000000000001,64.0,400.5,152.0,0.24162292499999993,92.122139,6.771000000000001,2.767387849896101,4.50685,0.41,-4.6,-1.605,-1.1549999999999998,3.5,44.5,4.463414634146341,frost_development,frost_cycle_000033,2026-07-23,厚霜,3.6666666666666665,True,6.76881380593823,2.765086999889007,-4.5933463700741815,-1.3978184429453095,-1.0470141843192018,3.4679269987551873,44.91855016226789,4.5034027598886155,-0.00032298038097211546,-0.0008321076361019752,0.006653629925818194,0.20718155705469044,0.10798581568079801,-0.032073001244812716,0.4185501622678913,-0.039988125742274505
2026-07-23 15:56:00,1.505,46.5,0.9404999999999999,62.0,400.0,143.0,0.17045974999999997,92.14030675000001,6.5840000000000005,2.7796531145497454,4.38835,0.41,-4.6,-1.7,-1.42,3.0,44.735,4.463414634146341,frost_development,frost_cycle_000033,2026-07-23,厚霜,4.666666666666667,True,6.445582255888769,2.7450434526219105,-4.6835921528413085,-1.7995378599820164,-0.15241688204617598,2.820034897123625,44.8472676977776,4.51430701855822,-0.021474823936157517,-0.012608056129230993,-0.08359215284130883,-0.09953785998201647,1.267583117953824,-0.17996510287637513,0.11226769777760381,-0.05089238441187938
2026-07-23 15:57:00,1.3000000000000003,46.55111111111111,1.0295,59.5,400.0,136.0,0.12907027499999998,92.15294315,6.202,2.755270632646202,4.0983,0.41,-4.6,-2.1500000000000004,0.010000000000000009,2.0,44.8,4.490243902439026,frost_development,frost_cycle_000033,2026-07-23,厚霜,5.666666666666667,True,6.1470479308316595,2.757571482653296,-4.606653629925818,-2.029347395507532,0.6664323293392832,2.263586611573599,44.706177080998685,4.450255776696752,-0.008939586901985708,0.0008343754718844743,-0.006653629925818194,0.12065260449246829,0.6564323293392832,0.263586611573599,-0.09382291900131179,0.039988125742274505
2026-07-23 15:58:00,1.1999999999999997,46.575,1.1415000000000002,57.5,400.5,136.0,0.36298755,92.70665489999999,6.0169999999999995,2.7691016735816505,4.0052,0.41,-4.6,-2.2,1.13,2.0,44.8,4.463414634146341,frost_development,frost_cycle_000033,2026-07-23,厚霜,6.666666666666667,True,6.049056505120418,2.81599688416712,-4.375923571960982,-1.9315691858512565,1.0220141843192017,2.134840339324545,44.784968772479985,4.329772691686662,0.0052994223302895715,0.016653147185331396,0.22407642803901773,0.2684308141487437,-0.10798581568079824,0.13484033932454498,-0.01503122752001218,0.1336419424596791
2026-07-23 15:59:00,1.1999999999999997,46.44499999999999,1.1495000000000002,57.0,401.0,136.0,0.462188775,92.86000809999999,5.96,2.788238873130931,3.9829,0.41,-4.6,-2.0,1.8199999999999998,2.0,44.7,4.463414634146341,frost_development,frost_cycle_000033,2026-07-23,厚霜,7.666666666666667,True,6.020995223887778,2.8311835044930436,-4.310519184868687,-1.902261824016515,1.0614600606844715,2.074860743930855,44.67523377089903,4.281171318501601,0.010130422234149061,0.015168437967359005,0.28948081513131285,0.097738175983485,-0.7585399393155283,0.07486074393085485,-0.024766229100976034,0.18224331564474028
2026-07-23 16:00:00,1.1999999999999997,46.29,1.1500000000000001,57.0,401.0,136.0,0.46192169999999994,92.78957812499999,5.99,2.807264207751199,4.016500000000001,0.41,-4.6,-1.8999999999999997,2.0,2.0,44.51,4.463414634146341,frost_development,frost_cycle_000033,2026-07-23,厚霜,8.666666666666666,True,6.011071855418045,2.8336379035380785,-4.329186539250388,-1.9236249618871442,1.0688014326788213,2.0320730012448127,44.52503122752001,4.265533770319111,0.003505507158270249,0.009307362720533008,0.2708134607496113,-0.02362496188714447,-0.9311985673211787,0.032073001244812716,0.01503122752001218,0.1978808638272298
2026-07-23 16:01:00,1.3000000000000003,46.19,1.1515,57.0,401.0,136.0,0.4782105750000001,92.740749125,6.010999999999999,2.81723847046364,4.037899999999999,0.41,-4.6,-1.8999999999999997,2.1000000000000005,2.0,44.5,4.463414634146341,frost_development,frost_cycle_000033,2026-07-23,厚霜,9.666666666666666,True,6.01318619406177,2.836212932669574,-4.2708461412733545,-1.8763750381128552,1.141538155712794,2.0478383167536665,44.412702671869035,4.24698354188676,0.0003635666668578841,0.006690069700822643,0.32915385872664515,0.02362496188714447,-0.9584618442872066,0.047838316753666454,-0.08729732813096547,0.21643109225958135
2026-07-23 16:02:00,1.3000000000000003,46.080000000000005,1.1510000000000002,55.0,381.0,136.0,0.568733175,92.71814675000002,6.020999999999999,2.953877659438507,4.139049999999999,0.42000000000000004,-3.9,-1.8,2.2,2.0,44.39999999999999,4.283333333333333,frost_development,frost_cycle_000033,2026-07-23,厚霜,10.666666666666666,False,5.798083797508571,2.9049298134646446,-4.095913056616276,-1.573977420543504,1.5065695717714571,2.981090588087987,44.96957262417041,4.5373228634537455,-0.03844652997033515,-0.016849923790579924,-0.19591305661627567,0.22602257945649606,-0.6934304282285431,0.9810905880879872,0.5695726241704193,-0.25398953012041225
2026-07-23 16:03:00,1.3305555555555557,46.0,1.151,55.0,381.0,136.0,0.6003761249999999,92.48444534999999,6.049999999999999,2.982058388601403,4.16935,0.42000000000000004,-3.9,-1.68,2.205,2.0,44.3,4.238095238095238,frost_development,frost_cycle_000033,2026-07-23,厚霜,11.666666666666666,False,5.7955879174625275,2.906453834734707,-4.083920124185028,-1.5660485203040715,1.5291310162441232,2.9727516183356038,44.88781209751851,4.526809083268493,-0.04389754519483846,-0.026012645706996684,-0.18392012418502768,0.11395147969592845,-0.6758689837558769,0.9727516183356038,0.5878120975185155,-0.2887138451732545
