timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-23 16:04:00,1.4,46.0,1.1500000000000001,55.0,381.0,136.0,0.5575181,92.32064932499999,6.051,2.992211752306825,4.176033333333333,0.42000000000000004,-3.9,-1.6,2.035,2.0,44.245,4.238095238095238,frost_development,frost_cycle_000033,2026-07-23,厚霜,12.666666666666666,False,5.801571566244108,2.90700784858783,-4.034684942008184,-1.5227639739837857,1.5704532215210103,3.0043202512266856,44.87850206054067,4.521352774589209,-0.04299325293290668,-0.02930982926667558,-0.13468494200818393,0.07723602601621438,-0.46454677847898984,1.0043202512266856,0.6335020605406712,-0.2832575364939709
2026-07-23 16:05:00,1.4,45.904444444444444,1.1515000000000002,55.0,381.0,136.0,0.5931663250000001,92.281357275,6.0600000000000005,3.001906822071704,4.18905,0.42000000000000004,-3.9,-1.6,1.5405555555555557,2.0,44.2,4.238095238095238,frost_development,frost_cycle_000033,2026-07-23,厚霜,13.666666666666666,False,5.7954084285691305,2.9086091797853224,-4.0464275336599105,-1.5365246968175057,1.5788476332015777,2.976991205109135,44.784985594525104,4.5114372270941185,-0.04565537954607923,-0.03207637620578074,-0.14642753365991057,0.06347530318249439,0.03829207764602205,0.976991205109135,0.5849855945251008,-0.2733419889988804
2026-07-23 16:06:00,1.4,45.81,1.1500000000000001,55.0,381.0,136.0,0.539760625,92.1019684,6.0600000000000005,3.002229643521644,4.18885,0.42000000000000004,-3.9,-1.605,1.59,2.0,44.165000000000006,4.2333333333333325,frost_development,frost_cycle_000033,2026-07-23,厚霜,14.666666666666666,False,5.789430839980793,2.909971093927173,-4.057446955919067,-1.5486473006697012,1.577462783733717,2.9523598148001025,44.69485517613531,4.50232569610513,-0.04673501895051668,-0.03170428386282098,-0.1574469559190672,0.05635269933029874,-0.012537216266283124,0.9523598148001025,0.5298551761353067,-0.2689923627717974
2026-07-23 16:07:00,1.4,45.785,1.1520000000000001,55.0,380.5,136.0,0.5118561,91.91418702499999,6.066000000000001,3.0086317506907276,4.197150000000001,0.42000000000000004,-3.9,-1.6949999999999998,1.6099999999999999,2.0,44.10000000000001,4.2142857142857135,frost_development,frost_cycle_000033,2026-07-23,厚霜,15.666666666666666,False,5.784795721448631,2.9108902062461617,-4.064067029675989,-1.550471258288806,1.5923289044418976,2.9674523423323595,44.68220589411652,4.509273520471639,-0.048610926313046976,-0.033577887697321174,-0.1640670296759894,0.1445287417111938,-0.017671095558102312,0.9674523423323595,0.5822058941165125,-0.2949878061859259
2026-07-23 16:08:00,1.4,45.739999999999995,1.1500000000000001,55.0,380.0,136.0,0.5264092,92.147650175,6.086888888888889,3.0204689642530083,4.21915,0.42000000000000004,-3.9,-1.7,1.2650000000000001,2.0,44.095000000000006,4.198148148148148,frost_development,frost_cycle_000033,2026-07-23,厚霜,16.666666666666668,False,5.779035365980775,2.9118251216131483,-4.072296360630409,-1.5530374372810514,1.594948514395327,2.9802670750503584,44.65330814675762,4.5151421571931145,-0.053270745619648396,-0.03731125260011203,-0.17229636063040887,0.1469625627189486,0.3299485143953269,0.9802670750503584,0.5583081467576108,-0.3169940090449668
2026-07-23 16:09:00,1.4,45.71,1.1300000000000003,55.0,381.0,136.0,0.526142125,92.1298162,6.067,3.009776034835519,4.196999999999999,0.42000000000000004,-3.9,-1.7,1.625,2.0,44.06,4.1952380952380945,frost_development,frost_cycle_000033,2026-07-23,厚霜,17.666666666666668,False,5.783804655302318,2.9100501091671593,-4.06549324190655,-1.5523584075354002,1.5162302299599655,2.940970840728802,44.61361284943471,4.496929757879956,-0.04896350440156416,-0.03426948744085401,-0.16549324190655001,0.14764159246459974,-0.10876977004003452,0.9409708407288022,0.5536128494347068,-0.3016916626418613
2026-07-23 16:10:00,1.4,45.7,1.1300000000000003,55.0,381.0,136.0,0.478343975,91.862067975,6.07,3.013202365356347,4.2034,0.42000000000000004,-3.9,-1.7,1.585,2.0,44.005,4.1952380952380945,frost_development,frost_cycle_000033,2026-07-23,厚霜,18.666666666666668,False,5.783165669709513,2.910206069448177,-4.066691242638701,-1.5537206878872902,1.5165991542869501,2.9382360809168775,44.6039472239397,4.495928332696582,-0.04959815206277751,-0.03539140990373224,-0.16669124263870083,0.14627931211270973,-0.06840084571304983,0.9382360809168775,0.598947223939696,-0.3006902374584879
2026-07-23 16:11:00,1.3400000000000003,45.685,1.1300000000000003,55.0,381.0,136.0,0.476341225,91.88982032499999,6.07,3.013406149803055,4.2033000000000005,0.42000000000000004,-3.9,-1.7,1.455,2.0,44.0,4.190476190476191,frost_development,frost_cycle_000033,2026-07-23,厚霜,19.666666666666668,False,5.777070309371,2.9098973805175743,-4.11085750437609,-1.5927337711404344,1.4786455337859135,2.9075480549399657,44.59815853934641,4.499339956768313,-0.050705578250248795,-0.035571278210185575,-0.21085750437609052,0.1072662288595656,0.023645533785913386,0.9075480549399657,0.5981585393464073,-0.30886376629212275
2026-07-23 16:12:00,1.37,45.68388888888889,1.1300000000000003,55.0,380.5,136.0,0.49343107499999994,91.882095325,6.061,3.0113029332498567,4.196149999999999,0.42000000000000004,-3.9,-1.7,1.537777777777778,2.0,44.0,4.190476190476191,frost_development,frost_cycle_000033,2026-07-23,厚霜,20.666666666666668,False,5.776606464521263,2.910567176973177,-4.093037685042111,-1.5718273913353824,1.5053916590599163,2.9440624253350194,44.60578587867717,4.506685025065895,-0.049231938721362445,-0.03461035260537737,-0.19303768504211094,0.12817260866461755,-0.03238611871786157,0.9440624253350194,0.6057858786771675,-0.3162088345897045
2026-07-23 16:13:00,1.3650000000000002,45.695,1.1300000000000003,55.0,381.0,136.0,0.537891425,91.747959125,6.0680000000000005,3.015352504487084,4.204183333333334,0.42000000000000004,-3.9,-1.7,1.4849999999999999,2.0,44.0,4.190476190476191,frost_development,frost_cycle_000033,2026-07-23,厚霜,21.666666666666668,False,5.7798496624426825,2.9099675157999436,-4.0920056450442885,-1.5759674646529989,1.4943211957053926,2.921360267359817,44.60419510082091,4.49829398118219,-0.04985429628554394,-0.0362151770131256,-0.19200564504428863,0.1240325353470011,0.009321195705392693,0.9213602673598169,0.6041951008209097,-0.30781779070599935
2026-07-23 16:14:00,1.31,45.6775,1.1300000000000003,55.0,380.5,136.0,0.48969272499999994,91.66026745,6.07,3.0177985482748335,4.2066,0.42000000000000004,-3.9,-1.7077777777777778,1.35,2.0,44.0,4.190476190476191,frost_development,frost_cycle_000033,2026-07-23,厚霜,22.666666666666668,False,5.771061341776557,2.910124188911697,-4.1361723350379265,-1.6096673998410658,1.4671203537217536,2.915729331418378,44.608320371593486,4.5109589874899765,-0.05179959811888235,-0.03699991903211641,-0.23617233503792656,0.09811037793671207,0.11712035372175356,0.9157293314183779,0.6083203715934857,-0.3204827970137858
2026-07-23 16:15:00,1.3650000000000002,45.67,1.1300000000000003,55.0,380.5,136.0,0.46379089999999995,91.6266975,6.0649999999999995,3.016361960704581,4.202299999999999,0.42000000000000004,-3.9,-1.73,1.4,2.0,44.0,4.190476190476191,frost_development,frost_cycle_000033,2026-07-23,厚霜,23.666666666666668,False,5.77529091103548,2.9107385693619134,-4.098232346667807,-1.5768002526067832,1.5026951367092134,2.9380486572968714,44.593087211627086,4.505703636909555,-0.05016354906225429,-0.03628748814972482,-0.19823234666780687,0.15319974739321673,0.10269513670921349,0.9380486572968714,0.5930872116270862,-0.3152274464333642
2026-07-23 16:16:00,1.3200000000000003,45.675,1.1300000000000003,55.0,381.0,136.0,0.46953202499999996,91.638761775,6.07,3.0202010150263705,4.20825,0.42000000000000004,-3.9,-1.7850000000000001,1.29,2.0,44.0,4.190476190476191,frost_development,frost_cycle_000033,2026-07-23,厚霜,24.666666666666668,False,5.774719029795093,2.909872464347882,-4.126178591987964,-1.6064192724007615,1.4661787891157263,2.8959513330416975,44.5913961650678,4.499976452200537,-0.05113339171678888,-0.03791525299828358,-0.22617859198796397,0.1785807275992386,0.17617878911572626,0.8959513330416975,0.591396165067799,-0.3095002617243461
2026-07-23 16:17:00,1.3025000000000002,45.6725,1.1300000000000003,55.0,381.0,134.0,0.47967914999999994,91.49766347500002,6.07,3.018248719606186,4.207000000000001,0.42000000000000004,-3.9,-1.7750000000000004,1.1,2.0,44.0,4.190476190476191,frost_development,frost_cycle_000033,2026-07-23,厚霜,25.666666666666668,False,5.724832607940158,2.8937104037434285,-4.185555455544431,-1.7130070114501812,1.6215354034170375,2.7629476935061534,44.497989124825786,4.516503470833353,-0.06029301041590385,-0.043037587901556984,-0.2855554555444315,0.06199298854981916,0.5215354034170374,0.7629476935061534,0.4979891248257857,-0.3260272803571622
2026-07-23 16:18:00,1.3000000000000003,45.69500000000001,1.1335000000000002,55.0,381.0,134.0,0.46579370000000003,91.271782325,6.046,3.0001778241253927,4.17945,0.41750000000000004,-4.074999999999999,-1.8,1.5299999999999998,2.0,44.0,4.229960299247292,frost_development,frost_cycle_000033,2026-07-23,厚霜,26.666666666666668,False,5.725922646307406,2.893595986379583,-4.185313740990511,-1.713216830186292,1.6304621795393046,2.7652003986138034,44.517402251147956,4.518153212691395,-0.05589969922122662,-0.03683369698033179,-0.11031374099051128,0.08678316981370804,0.10046217953930481,0.7652003986138034,0.5174022511479563,-0.288192913444103
2026-07-23 16:19:00,1.3355555555555556,45.7,1.1330000000000005,55.0,381.0,134.0,0.41999815000000007,91.11647397499999,6.0071111111111115,2.977577177083173,4.138061111111112,0.4142222222222222,-4.304444444444444,-1.89,1.9049999999999998,2.0,44.0,4.294796078279001,frost_development,frost_cycle_000033,2026-07-23,厚霜,27.666666666666668,False,5.729305309077229,2.8938025496844144,-4.15950868758269,-1.6903799493123535,1.6514736395558056,2.78272134338557,44.51745907660586,4.515857524251123,-0.048488566597025384,-0.028949669495555108,0.14493575686175397,0.19962005068764643,-0.2535263604441942,0.7827213433855702,0.51745907660586,-0.22106144597212207
2026-07-23 16:20:00,1.3900000000000001,45.7,1.1335000000000004,55.0,381.0,134.0,0.42413714999999996,91.29338325,5.841000000000001,2.8952750755532275,3.972400000000001,0.41200000000000003,-4.46,-1.8999999999999997,2.0,2.0,44.0,4.308252427184465,frost_development,frost_cycle_000033,2026-07-23,厚霜,28.666666666666668,False,5.733947462027765,2.8943319502672686,-4.12116084966569,-1.6570811959223841,1.6880382278630843,2.8064466079083,44.5091704334216,4.511283282512897,-0.018669954456537408,-0.00032585249451844156,0.33883915033430956,0.24291880407761557,-0.31196177213691567,0.8064466079082999,0.5091704334216018,-0.20303085532843212
2026-07-23 16:21:00,1.3550000000000002,45.7,1.1300000000000003,55.0,381.0,134.0,0.43361664999999994,91.34817272500001,5.85,2.9008504363003635,3.9819999999999993,0.41,-4.6,-1.8999999999999997,2.0,2.0,44.0,4.326287262872628,frost_development,frost_cycle_000033,2026-07-23,厚霜,29.666666666666668,False,5.731084590026015,2.8937563136537423,-4.145187850471746,-1.676912285597837,1.6542144926354048,2.7937309334655955,44.51694856049401,4.514957848471687,-0.020749198185093354,-0.002451527315257662,0.45481214952825333,0.2230877144021628,-0.34578550736459523,0.7937309334655955,0.5169485604940078,-0.18867058559905825
2026-07-23 16:22:00,1.3000000000000003,45.7,1.1325000000000003,55.0,381.0,134.0,0.4491043,91.32042047499999,5.856999999999999,2.905041647724239,3.9898,0.41,-4.6,-1.8999999999999997,2.0,2.0,44.0,4.314634146341463,frost_development,frost_cycle_000033,2026-07-23,厚霜,30.666666666666668,False,5.726280322666288,2.893443976860564,-4.184518054557733,-1.7120401051776877,1.6270316275236325,2.767365709722162,44.523005760307946,4.5188848409635085,-0.02282802621734814,-0.00400825830962126,0.41548194544226646,0.187959894822312,-0.3729683724763675,0.7673657097221618,0.5230057603079459,-0.20425069462204526
2026-07-23 16:23:00,1.3000000000000003,45.7,1.1300000000000003,55.0,380.5,134.0,0.5280113500000001,91.16821165000002,5.89,2.9210474112279314,4.0226999999999995,0.41075,-4.547499999999999,-1.8999999999999997,2.0,2.0,44.0,4.314248412557118,frost_development,frost_cycle_000033,2026-07-23,厚霜,31.666666666666668,False,5.723414494147299,2.8936400562737146,-4.187258039184117,-1.7082282301700957,1.626368033079542,2.7928858271950245,44.537988675882865,4.529375348850374,-0.029105965682382218,-0.009471584032987979,0.3602419608158822,0.19177176982990396,-0.37363196692045797,0.7928858271950245,0.5379886758828647,-0.21512693629325597
2026-07-23 16:24:00,1.3000000000000003,45.7,1.1346111111111115,55.0,380.5,134.0,0.442295125,91.104648275,5.878,2.9167906377070323,4.0102,0.41,-4.6,-1.8999999999999997,2.0,2.0,44.0,4.319512195121951,frost_development,frost_cycle_000033,2026-07-23,厚霜,32.666666666666664,False,5.7232384254980895,2.893981413963509,-4.1881649804916865,-1.7105134268984734,1.6413361140645937,2.789206477761746,44.534434909091985,4.528310570990625,-0.02704090988284169,-0.00788160685257644,0.41183501950831314,0.18948657310152628,-0.3586638859354063,0.7892064777617458,0.5344349090919849,-0.20879837586867378
2026-07-23 16:25:00,1.3000000000000003,45.715555555555554,1.1390000000000002,55.0,380.5,134.0,0.4477692,91.01214045,5.872000000000001,2.909884568097232,4.003550000000001,0.41100000000000003,-4.529999999999999,-1.8999999999999997,2.0,2.0,44.010000000000005,4.307756216248293,frost_development,frost_cycle_000033,2026-07-23,厚霜,33.666666666666664,False,5.724064819673794,2.894063715798718,-4.187164657089976,-1.7105693908944308,1.6550089594627404,2.7899585171919945,44.54608782560724,4.528854880233993,-0.02584442786492369,-0.005466656525959568,0.34283534291002304,0.18943060910556886,-0.3449910405372596,0.7899585171919945,0.5360878256072326,-0.22109866398569977
2026-07-23 16:26:00,1.37,45.7,1.1375000000000002,55.0,381.0,134.0,0.462455775,91.07675287500001,5.87,2.910767428895257,4.00255,0.41100000000000003,-4.529999999999999,-1.8999999999999997,2.0,2.0,44.0,4.31388823111532,frost_development,frost_cycle_000033,2026-07-23,厚霜,34.666666666666664,False,5.732082433794747,2.8944471913305976,-4.136070680812217,-1.6713867561614613,1.6881869182746316,2.794392921012368,44.5089908989881,4.511997540406783,-0.02406063900828248,-0.00563846444099636,0.39392931918778196,0.22861324383853843,-0.31181308172536837,0.7943929210123679,0.5089908989881025,-0.1981093092914632
2026-07-23 16:27:00,1.4,45.7,1.1375000000000002,55.0,381.0,134.0,0.44536594999999995,90.938134175,5.879999999999999,2.915221132627348,4.012549999999999,0.41100000000000003,-4.529999999999999,-1.8999999999999997,2.0,2.0,44.0,4.320778116363121,frost_development,frost_cycle_000033,2026-07-23,厚霜,35.666666666666664,False,5.7346508747693985,2.894718506006663,-4.114886050492636,-1.652901924798807,1.7074404217703887,2.807685864141879,44.50463602216348,4.509540659483388,-0.02534576705795466,-0.0070827704241851475,0.41511394950736324,0.24709807520119265,-0.2925595782296113,0.8076858641418792,0.5046360221634814,-0.18876254312026752
2026-07-23 16:28:00,1.4,45.735,1.1300000000000003,55.0,381.0,134.0,0.48328405,90.9669356,5.8660000000000005,2.90856825193372,3.9991000000000008,0.41,-4.6,-1.8999999999999997,2.0,2.0,44.0,4.326425731410598,frost_development,frost_cycle_000033,2026-07-23,厚霜,36.666666666666664,False,5.737173701062813,2.8936174246842774,-4.109217902429844,-1.6444170573222399,1.681803512734594,2.8232420075016007,44.54424593448964,4.514777515228399,-0.02245466246094696,-0.005166829284999119,0.4907820975701558,0.25558294267775983,-0.31819648726540595,0.8232420075016007,0.5442459344896378,-0.18835178381780082
2026-07-23 16:29:00,1.4,45.7,1.1331666666666669,55.0,381.0,134.0,0.43989179999999994,90.83756775,5.8740000000000006,2.9125349614618976,4.007216666666666,0.41,-4.6,-1.8999999999999997,2.0,2.0,44.0,4.319512195121951,frost_development,frost_cycle_000033,2026-07-23,厚霜,37.666666666666664,False,5.734816336873475,2.894397712033121,-4.114033744203596,-1.6507543905239463,1.6933740324109425,2.811143566018936,44.50797570661756,4.510541294098575,-0.024269942566705893,-0.006266329382922375,0.48596625579640396,0.24924560947605334,-0.30662596758905747,0.8111435660189361,0.5079757066175574,-0.19102909897662368
2026-07-23 16:30:00,1.4049999999999998,45.7,1.1315000000000004,55.0,380.0,134.0,0.47180179999999994,90.894645925,5.8759999999999994,2.915157665546043,4.010725000000001,0.41,-4.6,-1.8999999999999997,2.0,2.0,44.0,4.304878048780488,frost_development,frost_cycle_000033,2026-07-23,厚霜,38.666666666666664,False,5.729385474789674,2.895081854567131,-4.116638561958775,-1.6417017847238538,1.7060760602793208,2.861739520811587,44.5346467369217,4.530343110783647,-0.025589921616455236,-0.006934453665702556,0.483361438041225,0.25829821527614594,-0.2939239397206792,0.8617395208115868,0.534646736921701,-0.22546506200315974
2026-07-23 16:31:00,1.4049999999999998,45.715,1.1375000000000002,55.0,381.0,134.0,0.48034667499999995,90.819018425,5.887,2.9206457750982757,4.0219000000000005,0.41,-4.6,-1.8999999999999997,1.9049999999999998,2.0,44.0,4.302439024390244,frost_development,frost_cycle_000033,2026-07-23,厚霜,39.666666666666664,False,5.7360374266543825,2.8945297846978133,-4.109558277674479,-1.6477776990438622,1.7100959525292045,2.814003494381353,44.51840864760191,4.510633317104549,-0.026318268539204492,-0.009022532964948926,0.49044172232552086,0.2522223009561375,-0.19490404747079526,0.8140034943813532,0.518408647601909,-0.208194292714305
2026-07-23 16:32:00,1.4,45.705,1.1365000000000003,55.0,381.0,134.0,0.44229515,90.7199302,5.887,2.9232447298424127,4.02415,0.41,-4.6,-1.8999999999999997,1.8999999999999997,2.0,44.0,4.300000000000001,frost_development,frost_cycle_000033,2026-07-23,厚霜,40.666666666666664,False,5.73500855112828,2.8945664964876445,-4.1140903640598605,-1.6517251997902023,1.704009869754717,2.8098511752502384,44.510239531323464,4.510272287755502,-0.02650239271950472,-0.009907609097793202,0.48590963594013914,0.24827480020979742,-0.19599013024528267,0.8098511752502384,0.5102395313234638,-0.210272287755501
2026-07-23 16:33:00,1.4,45.650000000000006,1.044,55.0,381.0,134.0,0.43561945,90.86684595,5.872999999999999,2.909874932208753,4.005338888888888,0.41,-4.6,-1.8999999999999997,1.8999999999999997,2.0,44.0,4.323986707020355,frost_development,frost_cycle_000033,2026-07-23,厚霜,41.666666666666664,False,5.735026109897182,2.8885765605210953,-4.102485906916783,-1.6133761447045287,1.405775642226491,2.8686186325064416,44.528368009255196,4.526124149686503,-0.024058110191461868,-0.007373310432116753,0.4975140930832165,0.28662385529547096,-0.4942243577735086,0.8686186325064416,0.5283680092551961,-0.20213744266614775
2026-07-23 16:34:00,1.4,45.615,1.0399999999999998,55.0,381.0,134.0,0.40491104999999994,90.83532647499999,5.885999999999999,2.9177613641996722,4.019699999999999,0.41,-4.6,-1.8999999999999997,1.8649999999999998,2.0,44.0,4.323170731707316,frost_development,frost_cycle_000033,2026-07-23,厚霜,42.666666666666664,False,5.732942394572279,2.8888263039906197,-4.1058921652125075,-1.6161617866055045,1.394082517962217,2.862238697974292,44.49762110567254,4.523542824266407,-0.026697914420460434,-0.010016199371032375,0.4941078347874921,0.2838382133944952,-0.47091748203778283,0.8622386979742922,0.49762110567254325,-0.20037209255909083
2026-07-23 16:35:00,1.4,45.61500000000001,1.0365,55.0,381.0,134.0,0.382080025,90.79460412499999,5.885,2.918495685076617,4.019549999999999,0.41,-4.6,-1.8999999999999997,1.8,2.0,44.0,4.300000000000001,frost_development,frost_cycle_000033,2026-07-23,厚霜,43.666666666666664,False,5.733076037040957,2.888567201165835,-4.10520376397905,-1.614427239691193,1.3827212034795877,2.8650314571826856,44.50031854311623,4.524351029147905,-0.02649955485981259,-0.010361013549798015,0.49479623602094946,0.28557276030880674,-0.41727879652041233,0.8650314571826856,0.5003185431162294,-0.22435102914790406
2026-07-23 16:36:00,1.4,45.605000000000004,1.0389999999999997,55.0,380.5,134.0,0.3378868,90.7004273,5.9,2.927107617654257,4.035500000000001,0.41,-4.6,-1.9049999999999998,1.6099999999999999,2.0,44.0,4.297560975609756,frost_development,frost_cycle_000033,2026-07-23,厚霜,44.666666666666664,False,5.729380305116765,2.8892893877525525,-4.110125179671096,-1.6144555691987925,1.3986569826233803,2.8838271588316333,44.50178235113373,4.532685533449259,-0.029779781721045673,-0.013089111136465936,0.48987482032890384,0.2905444308012073,-0.21134301737661954,0.8838271588316333,0.5017823511337269,-0.23512455783950248
2026-07-23 16:37:00,1.3900000000000001,45.63000000000001,1.041,55.0,381.0,134.0,0.30237194999999994,90.836423275,5.89,2.923512300677273,4.026599999999999,0.41,-4.6,-1.955,1.685,2.0,44.0,4.292682926829269,frost_development,frost_cycle_000033,2026-07-23,厚霜,45.666666666666664,False,5.733006542407458,2.888575954722247,-4.11135339362084,-1.6207755613645458,1.390357386825335,2.8611119254466146,44.5128004731108,4.525633006668839,-0.02738414066532968,-0.012094660657239187,0.48864660637915946,0.33422443863545426,-0.2946426131746651,0.8611119254466146,0.5128004731108007,-0.2329500798395694
2026-07-23 16:38:00,1.3800000000000001,45.605000000000004,1.0415,55.0,381.0,134.0,0.2804756,90.76489669999998,5.89,2.924746134831685,4.027899999999999,0.41,-4.6,-1.9949999999999999,1.525,2.0,44.0,4.292682926829269,frost_development,frost_cycle_000033,2026-07-23,厚霜,46.666666666666664,False,5.730533839652653,2.888912431888692,-4.121508281924431,-1.6305906651148205,1.3864849080703012,2.8494450792724297,44.489702686775225,4.523832946177992,-0.027827452870780478,-0.012403873010289335,0.4784917180755688,0.36440933488517935,-0.13851509192969869,0.8494450792724297,0.48970268677522455,-0.23115001934872215
2026-07-23 16:39:00,1.3900000000000001,45.60000000000001,1.0419999999999998,55.0,380.5,134.0,0.314922375,90.806382125,5.89,2.925763152687516,4.0287,0.41,-4.6,-1.9894444444444441,1.4449999999999998,2.0,44.0,4.292682926829269,frost_development,frost_cycle_000033,2026-07-23,厚霜,47.666666666666664,False,5.728090114641374,2.8894990178032356,-4.118375781677136,-1.6227850743269356,1.4021618798448272,2.875635004275308,44.49608907475699,4.53231103412409,-0.028265945911844836,-0.012550319159426504,0.48162421832286384,0.3666593701175085,-0.04283812015517263,0.875635004275308,0.4960890747569877,-0.23962810729482076
2026-07-23 16:40:00,1.3400000000000003,45.60000000000001,1.0399999999999998,55.0,381.0,134.0,0.25564192499999994,90.72865652499999,5.89,2.926191141081086,4.02901111111111,0.41,-4.6,-1.9949999999999999,1.4,2.0,44.0,4.292682926829269,frost_development,frost_cycle_000033,2026-07-23,厚霜,48.666666666666664,False,5.726847034233767,2.8885176150600165,-4.150058426949897,-1.6551748698586477,1.3561288974611803,2.831550671997383,44.491832421079266,4.526954448338138,-0.028489143291403174,-0.013042512126167916,0.4499415730501024,0.3398251301413522,-0.04387110253881965,0.8315506719973831,0.49183242107926617,-0.23427152150886865
2026-07-23 16:41:00,1.3400000000000003,45.59,1.0349999999999997,55.0,381.0,134.0,0.28995512500000004,90.829366,5.89,2.927435387673956,4.0302,0.41,-4.6,-2.0,1.49,2.0,43.97,4.292682926829269,frost_development,frost_cycle_000033,2026-07-23,厚霜,49.666666666666664,False,5.726398966453357,2.888303428448486,-4.150272997348541,-1.6540592260472378,1.3402673725272651,2.8328055681974442,44.48602027764664,4.527107601556905,-0.02856961844696082,-0.01354842390866473,0.4497270026514588,0.34594077395276224,-0.14973262747273486,0.8328055681974442,0.5160202776466392,-0.23442467472763528
2026-07-23 16:42:00,1.3400000000000003,45.61,1.0385,55.0,380.5,134.0,0.225067175,90.791695275,5.89,2.9263445552774856,4.029844444444445,0.41,-4.6,-2.0,1.41,2.0,44.0,4.292682926829269,frost_development,frost_cycle_000033,2026-07-23,厚霜,50.666666666666664,False,5.724582007745104,2.8886317635706584,-4.151797096910833,-1.6504962993318273,1.3583424685422858,2.8590076180797706,44.515710265736715,4.538215465727948,-0.028896082199729722,-0.013055589910224485,0.4482029030891663,0.3495037006681727,-0.05165753145771412,0.8590076180797706,0.5157102657367147,-0.24553253889867843
2026-07-23 16:43:00,1.3350000000000004,45.635000000000005,1.0399999999999998,55.0,380.5,134.0,0.186080925,90.78754677500001,5.89,2.9273626419011896,4.0306,0.41,-4.6,-2.0,1.38,2.0,44.0,4.292682926829269,frost_development,frost_cycle_000033,2026-07-23,厚霜,51.666666666666664,False,5.725694122887625,2.8883076878232,-4.1526278959004355,-1.6509147809281997,1.3590803752538005,2.862432130284404,44.539444097659654,4.540782135319638,-0.028696237274636438,-0.01352174293709818,0.4473721040995642,0.34908521907180035,-0.02091962474619935,0.8624321302844038,0.5394440976596542,-0.24809920849036882
2026-07-23 16:44:00,1.3583333333333334,45.61555555555556,1.0399999999999998,55.0,380.0,134.0,0.12466422499999999,90.8446727,5.89,2.9296196136013695,4.03235,0.41,-4.6,-2.005,1.3400000000000003,2.0,44.0,4.292682926829269,frost_development,frost_cycle_000033,2026-07-23,厚霜,52.666666666666664,False,5.723488039790044,2.8892031193104324,-4.14171210686864,-1.6366136554044255,1.3822243054615513,2.890978786995481,44.53031887398836,4.546837230986236,-0.02909274188263411,-0.013988803355779122,0.4582878931313594,0.3683863445955744,0.04222430546155098,0.8909787869954808,0.5303188739883566,-0.25415430415696694
2026-07-23 16:45:00,1.3050000000000002,45.60000000000001,1.037,55.0,380.5,134.0,0.10543819999999998,90.87709810000001,5.89,2.931344818921147,4.033399999999999,0.41,-4.6,-2.005,1.165,2.0,44.0,4.292682926829269,frost_development,frost_cycle_000033,2026-07-23,厚霜,53.666666666666664,False,5.721003783025591,2.8883601459951693,-4.177415470582442,-1.6726808390244896,1.3313798373459496,2.8419613214203467,44.51228137448915,4.540426775142512,-0.02953960937341571,-0.014882033663834449,0.4225845294175574,0.3323191609755103,0.16637983734594952,0.8419613214203467,0.5122813744891488,-0.2477438483132426
2026-07-23 16:46:00,1.3000000000000003,45.605000000000004,1.0370000000000001,55.0,380.0,134.0,0.013580249999999988,90.92993245,5.89,2.933719005521027,4.034749999999999,0.41,-4.6,-2.0166666666666666,1.4,2.0,44.0,4.292682926829269,frost_development,frost_cycle_000033,2026-07-23,厚霜,54.666666666666664,False,5.71793391490103,2.888618099601407,-4.1835789417294365,-1.6725075911497127,1.3354380881195238,2.8646385002715906,44.53089617458447,4.551250186573894,-0.0300923528777699,-0.015613315559382501,0.4164210582705632,0.3441590755169539,-0.06456191188047611,0.8646385002715906,0.5308961745844698,-0.25856725974462424
2026-07-23 16:47:00,1.3000000000000003,45.60000000000001,1.0382499999999997,55.0,381.0,134.0,-0.0007057249999999991,90.9532502,5.888999999999999,2.9368642321592047,4.0374,0.41,-4.6,-2.0650000000000004,1.185,2.0,44.0,4.292682926829269,frost_development,frost_cycle_000033,2026-07-23,厚霜,55.666666666666664,False,5.723489267501903,2.8880263107462043,-4.17796040009261,-1.6789540382183648,1.3247769022255216,2.8152231274288964,44.49898764223393,4.5306343920100804,-0.028917802543610982,-0.016910483547631472,0.4220395999073894,0.38604596178163564,0.13977690222552153,0.8152231274288964,0.4989876422339279,-0.237951465180811
2026-07-23 16:48:00,1.27,45.60000000000001,1.0335,55.0,381.0,134.0,-0.16118995,90.94256890000001,5.89,2.938975130312485,4.03825,0.41,-4.6,-2.1694444444444443,0.9827777777777778,2.0,43.980000000000004,4.292682926829269,frost_development,frost_cycle_000033,2026-07-23,厚霜,56.666666666666664,False,5.721102198449028,2.887403356522218,-4.19821077159536,-1.695084841625884,1.2901044719319115,2.805720357510774,44.50700332701783,4.534188122415506,-0.029521899048885913,-0.017860952358379034,0.40178922840464004,0.4743596028185604,0.3073266941541337,0.8057203575107739,0.5270033270178232,-0.24150519558623618
2026-07-23 16:49:00,1.1999999999999997,45.58500000000001,1.0325,55.0,380.0,134.0,-0.235557525,90.954346925,5.904999999999999,2.948593242868224,4.054988888888888,0.41,-4.6,-2.2,0.53,2.0,43.97,4.292682926829269,frost_development,frost_cycle_000033,2026-07-23,厚霜,57.666666666666664,False,5.708266299831069,2.8876925057065987,-4.2557052902921875,-1.7346181246487042,1.2573901874528255,2.818449860626825,44.52954931353267,4.558476059847056,-0.03446470256209877,-0.02108975835940785,0.3442947097078122,0.46538187535129594,0.7273901874528255,0.8184498606268251,0.5595493135326706,-0.2657931330177865
2026-07-23 16:50:00,1.1999999999999997,45.535000000000004,1.0299999999999998,55.0,380.5,128.0,-0.45145037499999996,90.97380222500001,5.92,2.9527599015536916,4.06625,0.4095,-4.64,-2.3549999999999995,-0.042499999999999996,1.5,43.83222222222222,4.297930705468425,frost_development,frost_cycle_000033,2026-07-23,厚霜,58.666666666666664,False,5.563442863533862,2.8397777294649815,-4.398130866054071,-2.029156529252143,1.7431547350472087,2.409548401835277,44.18949881649718,4.5901655876155,-0.06408929600108348,-0.039785568749423295,0.24186913394592846,0.3258434707478566,1.7856547350472087,0.9095484018352771,0.35727659427495695,-0.29223488214707505
2026-07-23 16:51:00,1.1349999999999998,45.505,1.0299999999999998,55.0,381.0,128.0,-0.5654716249999999,90.99936102500001,5.675,2.8205062613268828,3.8146999999999998,0.4,-5.4,-2.835,0.9749999999999999,1.0,43.8,4.434999999999999,frost_development,frost_cycle_000033,2026-07-23,厚霜,59.666666666666664,False,5.558922238735554,2.8392766089838033,-4.44439320081648,-2.0758667511861733,1.695093953600996,2.3490174561520236,44.15688133192175,4.582571335380273,-0.02088134287175225,0.0066109612559512865,0.9556067991835206,0.7591332488138267,0.720093953600996,1.3490174561520236,0.3568813319217554,-0.1475713353802739
2026-07-23 16:52:00,1.1799999999999997,45.5,1.0299999999999998,55.0,381.0,128.0,-0.583362575,91.4371997,5.669,2.8112609040444085,3.8065999999999995,0.4,-5.4,-3.0250000000000004,1.3000000000000003,1.0,43.8,4.45,frost_development,frost_cycle_000033,2026-07-23,厚霜,60.666666666666664,False,5.562455407401128,2.8397615611384097,-4.413215255703184,-2.0488206443181367,1.7241586710081238,2.3675894909403272,44.145516203937305,4.578385301403495,-0.019154237615479852,0.010036285258603117,0.9867847442968163,0.9761793556818636,0.42415867100812354,1.3675894909403272,0.34551620393730786,-0.1283853014034948
2026-07-23 16:53:00,1.1999999999999997,45.42,1.029,55.0,381.0,128.0,-0.6782912249999999,92.04937244999999,5.680999999999999,2.813769181198433,3.8152999999999997,0.4,-5.4,-3.1000000000000005,1.385,1.0,43.760000000000005,4.45,frost_development,frost_cycle_000033,2026-07-23,厚霜,61.666666666666664,False,5.559094000204261,2.8411160904587547,-4.408479488613974,-2.0469000813921623,1.736699644768993,2.355371305733663,44.06605864517322,4.568966895001346,-0.021929112871856393,0.009625410715232707,0.9915205113860264,1.0530999186078382,0.35169964476899307,1.3553713057336632,0.30605864517321635,-0.11896689500134539
2026-07-23 16:54:00,1.2049999999999996,45.33,1.031,55.0,381.0,128.0,-0.7134055750000001,92.50304225,5.695,2.8198654946219612,3.8295000000000003,0.4,-5.4,-3.1000000000000005,1.4205555555555556,1.0,43.7,4.45,frost_development,frost_cycle_000033,2026-07-23,厚霜,62.666666666666664,False,5.553694836239822,2.8427130108576146,-4.416124095616814,-2.0570709689973876,1.749721060665506,2.3313780955431227,43.97680081008899,4.559082756836238,-0.02544345123864411,0.008037222241003006,0.9838759043831864,1.042929031002613,0.32916550510995046,1.3313780955431227,0.2768008100889858,-0.10908275683623803
2026-07-23 16:55:00,1.3000000000000003,45.18000000000001,1.0299999999999998,55.0,380.5,128.0,-0.7477187999999999,92.83473519999998,5.7059999999999995,2.8291650420934165,3.8436166666666667,0.4,-5.4,-3.145,1.4700000000000002,1.0,43.60000000000001,4.45,frost_development,frost_cycle_000033,2026-07-23,厚霜,63.666666666666664,False,5.549320344904754,2.846218701694673,-4.37004445764685,-2.0159013772020655,1.8204298936410177,2.356774238943629,43.83185285534195,4.546425390527791,-0.028234026035117044,0.005991689813260814,1.0299555423531501,1.1290986227979345,0.3504298936410175,1.356774238943629,0.23185285534194122,-0.09642539052779053
2026-07-23 16:56:00,1.3050000000000002,45.019999999999996,1.033,55.0,381.0,128.0,-0.7710837500000001,92.92910287499998,5.72,2.8444269059051788,3.8630999999999998,0.4,-5.4,-3.215,1.4,1.0,43.480000000000004,4.45,frost_development,frost_cycle_000033,2026-07-23,厚霜,64.66666666666667,False,5.542371385653383,2.8486002205797436,-4.383040056048316,-2.0386767250291253,1.8318282394922454,2.2893144894003425,43.661108770836385,4.5193871417128495,-0.03204920817944723,0.0014650404940695916,1.0169599439516848,1.1763232749708745,0.43182823949224547,1.2893144894003425,0.18110877083638144,-0.06938714171284932
2026-07-23 16:57:00,1.3000000000000003,44.925,1.0365000000000002,55.0,381.0,128.0,-0.9000587250000001,92.604610125,5.759,2.872256165828035,3.907216666666666,0.4,-5.4,-3.3,1.3000000000000003,0.825,43.25,4.4,frost_development,frost_cycle_000033,2026-07-23,厚霜,65.66666666666667,False,5.535739306557272,2.8502957269615217,-4.398640235957142,-2.0564337405135023,1.8434854178319364,2.2583260214570737,43.56731370399413,4.509474877743212,-0.040330781685884,-0.007704617685380999,1.0013597640428582,1.2435662594864976,0.5434854178319362,1.4333260214570738,0.31731370399413095,-0.10947487774321196
2026-07-23 16:58:00,1.1999999999999997,44.845,1.0325000000000002,57.0,400.0,128.0,-0.9698867999999998,92.5698482,5.755,2.7567538697867766,3.8339999999999996,0.39,-6.200000000000001,-3.5550000000000006,1.14,0.5,43.18000000000001,4.564102564102564,frost_development,frost_cycle_000033,2026-07-23,厚霜,66.66666666666667,False,5.724388758112435,2.784066882767799,-4.672529081209827,-2.4389548317120964,1.4215810750380318,1.2794447726089906,42.870893606313075,4.2291636387036515,-0.005347512753074879,0.009810472999078557,1.5274709187901738,1.1160451682879042,0.28158107503803187,0.7794447726089906,-0.3091063936869318,0.33493892539891235
2026-07-23 16:59:00,1.005,44.8,1.0365972222222224,57.0,400.5,128.0,-1.110076925,92.49846455,5.776,2.757203612557939,3.8483333333333327,0.39,-6.200000000000001,-3.7749999999999995,1.02,0.5,43.10000000000001,4.564102564102564,frost_development,frost_cycle_000033,2026-07-23,厚霜,67.66666666666667,False,5.707623297494046,2.7829273205932594,-4.813194348311944,-2.569839931268171,1.3039417830783624,1.153939632192363,42.839491101934016,4.229767619837435,-0.011979890567755946,0.009243399152025544,1.3868056516880571,1.2051600687318285,0.2839417830783624,0.653939632192363,-0.26050889806599287,0.33433494426512844
2026-07-23 17:00:00,0.9205555555555556,44.765,1.0365,57.0,400.0,128.0,-1.1662865249999999,93.0723946,5.79,2.769407400863474,3.86565,0.39,-6.200000000000001,-3.9,1.0,0.5,43.01555555555555,4.564102564102564,frost_development,frost_cycle_000033,2026-07-23,厚霜,68.66666666666667,False,5.695199587078408,2.7830834365658936,-4.880230739681062,-2.6240181948840684,1.2581740094632592,1.13055366570873,42.831050687865684,4.243113965338432,-0.016645670001922408,0.004913986955164651,1.3197692603189388,1.2759818051159315,0.2581740094632592,0.6305536657087301,-0.18450486768986707,0.32098859876413144
2026-07-23 17:01:00,0.9,44.72,1.0385000000000002,57.0,400.0,128.0,-1.186981225,93.588101775,5.799999999999999,2.7803077576951143,3.8799999999999986,0.39,-6.200000000000001,-3.9849999999999994,0.9450000000000001,0.5,43.0,4.564102564102564,frost_development,frost_cycle_000033,2026-07-23,厚霜,69.66666666666667,False,5.6904879270809685,2.7837474157909314,-4.9005305099577505,-2.6438051587332323,1.2531341332808468,1.1075432564504186,42.788997877396675,4.239829139062875,-0.019244759732792716,0.0012356214778344032,1.2994694900422505,1.3411948412667671,0.3081341332808467,0.6075432564504186,-0.2110021226033254,0.3242734250396886
2026-07-23 17:02:00,0.9,44.660000000000004,1.0399999999999998,57.0,401.0,128.0,-1.2263679499999998,93.91054395,5.811,2.7926094519641858,3.8969499999999995,0.39,-6.200000000000001,-4.0,0.885,0.3,42.95,4.564102564102564,frost_development,frost_cycle_000033,2026-07-23,厚霜,70.66666666666667,False,5.692519313030789,2.784031915825955,-4.9015501438644336,-2.657868043945446,1.2453135536483042,1.042887221841535,42.7037357307204,4.213647777070404,-0.02081340096607076,-0.003080976223537979,1.2984498561355675,1.342131956054554,0.3603135536483042,0.742887221841535,-0.24626426927959955,0.3504547870321595
2026-07-23 17:03:00,0.905,44.67,1.0350000000000001,57.0,400.5,128.0,-1.1955262750000002,94.387722225,5.795,2.7889388503068195,3.9007999999999994,0.3845,-6.640000000000001,-4.095,0.6449999999999999,0.0,42.81999999999999,4.618162654698763,frost_development,frost_cycle_000033,2026-07-23,厚霜,71.66666666666667,False,5.690816002506578,2.7839321806244905,-4.899069640871984,-2.6483741212772047,1.2393747274960731,1.0753524176539015,42.72958520001744,4.2253075191878136,-0.018307391672395257,-0.0017984165408819752,1.7409303591280167,1.446625878722795,0.5943747274960732,1.0753524176539015,-0.09041479998255397,0.3928551355109491
2026-07-23 17:04:00,0.9,44.64,1.0335,57.0,401.0,128.0,-1.1545372250000001,94.49758714999999,5.641555555555556,2.7220533666873576,3.736005555555556,0.38,-7.0,-4.195,0.060000000000000005,0.0,42.8,4.63421052631579,frost_development,frost_cycle_000033,2026-07-23,厚霜,72.66666666666667,False,5.691489535001292,2.783862645427678,-4.902667685895176,-2.6573713032369364,1.224951818263105,1.0426042550332684,42.68941400641148,4.213145878626438,0.008773446588745237,0.022202704160651843,2.0973323141048237,1.537628696763064,1.164951818263105,1.0426042550332684,-0.11058599358851495,0.42106464768935137
2026-07-23 17:05:00,0.9,44.60000000000001,1.0394999999999999,57.0,400.5,128.0,-1.126232125,94.70634967499998,5.659999999999999,2.7385330042820355,3.7598499999999992,0.38,-7.0,-4.299999999999999,-0.685,0.0,42.775000000000006,4.631578947368421,frost_development,frost_cycle_000033,2026-07-23,厚霜,73.66666666666667,False,5.685743203830005,2.7853118156822334,-4.911871505017132,-2.6632210207145164,1.253355684870481,1.0504029180380503,42.659183500500255,4.21766790249618,0.004527676137864423,0.01679482029150836,2.0881284949828682,1.6367789792854825,1.938355684870481,1.0504029180380503,-0.11581649949975059,0.4139110448722416
2026-07-23 17:06:00,0.9,44.58500000000001,1.0385,57.0,401.0,128.0,-1.13010415,94.574025375,5.67,2.7456963089883275,3.77205,0.38,-7.0,-4.35,-1.4449999999999998,0.0,42.72611111111111,4.631578947368421,frost_development,frost_cycle_000033,2026-07-23,厚霜,74.66666666666667,False,5.687784196428463,2.785090573865826,-4.910240120255519,-2.667341769335633,1.243211351322419,1.0235734200556916,42.63239958412649,4.206483461715752,0.003126735441128403,0.014144697930889016,2.0897598797444807,1.6826582306643667,2.688211351322419,1.0235734200556916,-0.09371152698462026,0.42509548565266897
2026-07-23 17:07:00,0.905,44.510000000000005,1.0372777777777777,57.0,400.5,128.0,-0.9692192249999998,94.82250902500002,5.672,2.755873189538673,3.7812499999999996,0.38,-7.0,-4.5,-1.875,0.0,42.7,4.631578947368421,frost_development,frost_cycle_000033,2026-07-23,厚霜,75.66666666666667,False,5.68050525935159,2.786596167594052,-4.918685659738342,-2.6712994390262867,1.2526713880577909,1.029778750702078,42.573179716935385,4.208758741648435,0.001497271626954011,0.011025271050273844,2.081314340261658,1.8287005609737133,3.1276713880577907,1.029778750702078,-0.12682028306461746,0.4228202057199866
2026-07-23 17:08:00,0.8,44.5,1.036,57.0,400.0,128.0,-1.096992475,93.937247225,5.661999999999999,2.7567742094147403,3.7760999999999996,0.38,-7.0,-4.6,-2.1350000000000002,-0.25,42.69,4.626315789473684,frost_development,frost_cycle_000033,2026-07-23,厚霜,76.66666666666667,False,5.667964233029928,2.786089086273504,-4.99701024529694,-2.73415246893535,1.1889568988581993,1.005063558162348,42.592797113619525,4.22656467730773,0.0010522707597858671,0.010521873476046495,2.0029897547030604,1.8658475310646496,3.3239568988581993,1.255063558162348,-0.09720288638047236,0.39975111216595405
2026-07-23 17:09:00,0.7,44.5,1.0385,57.0,400.0,126.0,-1.0868454500000002,94.22030219999999,5.593,2.7247003244096213,3.70845,0.374,-7.4799999999999995,-4.76,-3.46,-0.5,42.620000000000005,4.692661862274079,frost_development,frost_cycle_000033,2026-07-23,厚霜,77.66666666666667,False,5.6110788859867045,2.769326993685891,-5.11483705721597,-2.8924718862257492,1.2993893720948821,0.8341931869676326,42.51185564998777,4.249521185574656,0.003221998185029107,0.016114626181024883,2.3651629427840293,1.8675281137742505,4.759389372094882,1.3341931869676324,-0.10814435001223188,0.44314067669942325
2026-07-23 17:10:00,0.625,44.5,1.0399999999999998,57.5,400.0,124.0,-1.1043358250000002,94.407606725,5.495,2.6696576604453286,3.605438888888889,0.37,-7.8,-5.055,-3.8105555555555553,-0.725,42.60000000000001,4.756756756756757,frost_development,frost_cycle_000033,2026-07-23,厚霜,78.66666666666667,False,5.578782377436351,2.7397689127791205,-5.294133509819394,-3.0884462905444803,1.406487570242458,0.6697171783358473,42.392915943050134,4.294483510424513,0.015018040096923757,0.025590206534124693,2.5058664901806056,1.9665537094555194,5.217043125798013,1.3947171783358474,-0.2070840569498742,0.4622732463322441
2026-07-23 17:11:00,0.5799999999999998,44.47,1.0399999999999998,58.0,400.0,123.0,-0.547981225,96.335297875,5.331,2.541839766076043,3.4055500000000007,0.36,-8.7,-5.645,-3.475,-1.025,42.575,4.944444444444445,frost_development,frost_cycle_000033,2026-07-23,厚霜,79.66666666666667,False,5.571308837536709,2.7188603752138727,-5.432184474022803,-3.2215471519739562,1.4458291132924308,0.5738095965799008,42.288546016762844,4.326658955126494,0.04313328241967607,0.06510838539250285,3.2678155259771966,2.4234528480260433,4.920829113292431,1.5988095965799007,-0.2864539832371591,0.6177854893179511
2026-07-23 17:12:00,0.5499999999999999,44.385000000000005,1.0399999999999998,58.0,400.0,122.0,-0.07787697500000001,97.6115721,5.356,2.5578604353661016,3.4380000000000006,0.36,-8.7,-5.945,-3.9499999999999993,-1.5,42.49,4.944444444444445,frost_development,frost_cycle_000033,2026-07-23,厚霜,80.66666666666667,False,5.539194809912445,2.7118933310362925,-5.486911941742509,-3.29934354166096,1.5129592633720867,0.4749883286705167,42.1639775875385,4.328275819186228,0.033072462009210435,0.05679902447023255,3.2130880582574903,2.6456564583390403,5.4629592633720865,1.9749883286705168,-0.326022412461505,0.6161686252582168
2026-07-23 17:13:00,0.6399999999999999,44.28,1.044,58.0,400.0,122.0,0.16284945,97.820906675,5.375,2.571278032016717,3.4596999999999993,0.35849999999999993,-8.82,-6.200000000000001,-4.7749999999999995,-1.5,42.3,4.965219421101775,frost_development,frost_cycle_000033,2026-07-23,厚霜,81.66666666666667,False,5.5400380498620185,2.7146409755292167,-5.436723802738165,-3.2601753305984857,1.5875778387014166,0.4829604552242421,42.04634110371702,4.309466549268922,0.029790057103692424,0.052811014349531615,3.3832761972618357,2.9398246694015153,6.362577838701416,1.9829604552242421,-0.2536588962829782,0.6557528718328527
2026-07-23 17:14:00,0.8,44.215,1.0404999999999998,58.0,401.0,120.0,0.39316169999999995,98.41343375,5.2010000000000005,2.4951428228408172,3.2919,0.35,-9.5,-6.5,-5.040000000000001,-2.0,42.254999999999995,5.085714285714286,frost_development,frost_cycle_000033,2026-07-23,厚霜,82.66666666666667,False,5.507410794471121,2.7000375366375446,-5.37109397399332,-3.2693200152224184,1.8328922175409286,0.36725666065509655,41.8433426379417,4.286179882552144,0.05563608851889634,0.07588587603559405,4.12890602600668,3.2306799847775816,6.8728922175409295,2.3672566606550967,-0.4116573620582926,0.7995344031621423
2026-07-23 17:15:00,0.98,44.120000000000005,1.0399999999999998,59.5,401.0,119.5,0.38127895,97.87383650000001,5.218,2.4635511140866,3.2712333333333334,0.347,-9.77,-6.725,-5.0,-1.925,42.19,5.1387873754152835,frost_development,frost_cycle_000033,2026-07-23,厚霜,83.66666666666667,False,5.571943926767776,2.6602551732171604,-5.504909327638572,-3.355634779629379,1.9435205586435869,0.3738485698886383,41.59697291123334,4.337343469223454,0.06352252129950908,0.07394180118919857,4.265090672361428,3.3693652203706206,6.943520558643587,2.2988485698886385,-0.5930270887666609,0.8014439061918299
2026-07-23 17:16:00,1.13,44.03999999999999,1.0415,61.0,400.0,120.0,0.42894365,97.9213779,5.127000000000001,2.2989554349313504,3.11655,0.3355,-10.805000000000003,-7.534999999999999,-3.555,-3.0,42.10000000000001,5.365138592750533,frost_development,frost_cycle_000033,2026-07-23,厚霜,84.66666666666667,False,5.652982363614416,2.6288993110652203,-5.641609251048026,-3.4065041233513167,1.972489653041046,0.4789872586180003,41.44079294519589,4.40415858340895,0.09304510960443035,0.1255064713757249,5.1633907489519775,4.128495876648683,5.527489653041046,3.4789872586180004,-0.6592070548041207,0.9609800093415828
2026-07-23 17:17:00,1.3000000000000003,44.019999999999996,1.0455,61.0,400.0,120.0,0.154972025,97.368905975,5.078,2.321001294878787,3.07465,0.33,-11.3,-7.7,-4.199999999999999,-3.475,42.10000000000001,5.433333333333334,frost_development,frost_cycle_000033,2026-07-23,厚霜,85.66666666666667,False,5.666106157035245,2.631044798972331,-5.524745758301506,-3.306463645664028,2.095315047579692,0.5456526919184589,41.39370127321642,4.387309745087926,0.10379370607185512,0.11784045038482238,5.775254241698494,4.393536354335972,6.295315047579692,4.020652691918459,-0.7062987267835865,1.0460235882454079
2026-07-23 17:18:00,1.4,44.0,1.0426666666666666,61.0,400.5,120.0,0.262584675,97.53947317499998,5.116,2.344322344322344,3.1169,0.33,-11.3,-7.7,-4.7,-3.5,42.02,5.393939393939394,frost_development,frost_cycle_000033,2026-07-23,厚霜,86.66666666666667,False,5.676459129950684,2.631670199022716,-5.452737348385076,-3.2487408577256973,2.143582356451982,0.5632284983329073,41.34898123143595,4.367858334051947,0.09873393203758585,0.10918839860978014,5.847262651614924,4.451259142274303,6.843582356451982,4.063228498332907,-0.6710187685640534,1.0260810598874466
2026-07-23 17:19:00,1.5,44.0,1.0445,61.0,401.0,120.0,0.4201316749999999,97.35574510000001,5.135999999999999,2.355747030676973,3.1416999999999997,0.33,-11.3,-7.779999999999999,-5.075,-3.5,42.0,5.393939393939394,frost_development,frost_cycle_000033,2026-07-23,厚霜,87.66666666666667,False,5.687911884093499,2.6323291489441094,-5.379250805315619,-3.1906062383026663,2.206260235980477,0.582550145426682,41.31999585738728,4.349332166874049,0.09703242513952193,0.1050712515864819,5.920749194684381,4.589393761697333,7.2812602359804774,4.082550145426682,-0.6800041426127166,1.0446072270653444
2026-07-23 17:20:00,1.5950000000000002,44.0,1.045,61.0,401.0,120.0,0.19155500000000003,97.309538825,5.15,2.368578398056166,3.163,0.33,-11.3,-7.8,-5.299999999999999,-3.5,41.965,5.393939393939394,frost_development,frost_cycle_000033,2026-07-23,厚霜,88.66666666666667,False,5.69602618873199,2.633225326774237,-5.312264485670294,-3.132318731403923,2.268852708643131,0.6242454997356041,41.305820065903085,4.341436586109753,0.09586089857033153,0.1005029558341175,5.987735514329707,4.667681268596077,7.56885270864313,4.124245499735604,-0.6591799340969189,1.052502807829641
2026-07-23 17:21:00,1.75,43.97,1.0465,62.0,401.0,120.0,0.11157990000000001,97.248407375,5.217999999999999,2.3798331720355774,3.1945999999999994,0.33,-11.3,-7.900000000000001,-5.49,-3.5,41.89999999999999,5.392424242424243,frost_development,frost_cycle_000033,2026-07-23,厚霜,89.66666666666667,False,5.7521428098819145,2.6093099351699864,-5.3653399643504525,-3.1487531836612828,2.342039508163653,0.6725624871705861,41.18288719647641,4.373036655612122,0.0928597963465515,0.08794538358259829,5.934660035649548,4.7512468163387185,7.832039508163653,4.172562487170586,-0.7171128035235839,1.0193875868121207
2026-07-23 17:22:00,1.9099999999999997,43.96,1.045,63.0,400.5,121.0,0.027198725000000017,97.382639025,5.17,2.312270304858711,3.1270999999999995,0.3215,-12.065,-8.24,-5.135,-3.5,41.89999999999999,5.533445560263927,frost_development,frost_cycle_000033,2026-07-23,厚霜,90.66666666666667,False,5.831232948086238,2.5933082987304417,-5.391770480262576,-3.107590427230546,2.3321629401132724,0.8167664342035742,41.14069351835813,4.409163963859411,0.11339504937857936,0.10837045252556865,6.673229519737424,5.132409572769454,7.467162940113273,4.316766434203574,-0.7593064816418647,1.1242815964045159
