timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-23 17:23:00,2.005,44.0,1.0425,63.0,400.0,121.0,-0.20738597499999994,97.077601625,5.2010000000000005,2.329570962697759,3.1625500000000004,0.3205,-12.155,-8.283888888888889,-6.3549999999999995,-3.5,41.89999999999999,5.500000000000001,frost_development,frost_cycle_000033,2026-07-23,厚霜,91.66666666666667,False,5.839056458358202,2.593739700160393,-5.322633799281681,-3.0397941315003214,2.390993076097808,0.8953199108342583,41.18054849263515,4.415880049555684,0.10927389774504892,0.10184859238045285,6.832366200718319,5.2440947573885675,8.745993076097808,4.395319910834258,-0.7194515073648446,1.0841199504443173
2026-07-23 17:24:00,2.1900000000000004,44.0,1.0422500000000001,63.0,400.0,121.0,-0.41219710000000004,97.01985575,5.21,2.334333975536538,3.1724,0.31999999999999995,-12.2,-8.370000000000001,-6.940000000000001,-3.8499999999999996,41.89999999999999,5.500000000000002,frost_development,frost_cycle_000033,2026-07-23,厚霜,92.66666666666667,False,5.854904723592507,2.595394299984834,-5.191946074127584,-2.925680441889119,2.5089114918585995,0.9774925429335134,41.15388609298644,4.400787012781523,0.11014777422318167,0.10058599745318908,7.0080539258724155,5.444319558110882,9.4489114918586,4.827492542933513,-0.7461139070135516,1.099212987218479
2026-07-23 17:25:00,2.4149999999999996,44.0,1.0425,64.0,400.0,121.0,-0.48589705,96.72225725000001,5.228999999999999,2.3392838957323656,3.17815,0.31999999999999995,-12.2,-8.5,-7.149999999999999,-4.0,41.89999999999999,5.515625000000002,frost_development,frost_cycle_000033,2026-07-23,厚霜,93.66666666666667,False,5.918979059914803,2.571551558391878,-5.191750888948887,-2.8942772988704544,2.6218587475730417,1.0660280911094637,41.05075209130297,4.429947280279958,0.11657062019150566,0.09032199331238033,7.0082491110511125,5.605722701129546,9.77185874757304,5.066028091109464,-0.8492479086970235,1.085677719720044
2026-07-23 17:26:00,2.6450000000000005,44.0,1.0472500000000002,65.0,400.5,121.0,-0.6999207000000001,96.39285304999999,5.381,2.3466317854807057,3.2861000000000007,0.31999999999999995,-12.2,-9.114999999999998,-6.155000000000001,-4.0,41.91499999999999,5.562500000000001,frost_development,frost_cycle_000033,2026-07-23,厚霜,94.66666666666667,False,5.986270931126905,2.5477060152554687,-5.185678319557276,-2.8645963952975926,2.7451706946852297,1.1296631499293412,40.9303679684155,4.447745728376772,0.10110984586074578,0.07892363897982968,7.014321680442723,6.250403604702406,8.900170694685231,5.129663149929341,-0.9846320315844892,1.1147542716232293
2026-07-23 17:27:00,2.925,44.0,1.0447777777777778,65.0,400.0,121.0,-0.859069775,96.44845315,5.364555555555555,2.340866520928702,3.274055555555555,0.31699999999999995,-12.5,-9.2,-6.5649999999999995,-4.0,42.0,5.569620253164557,frost_development,frost_cycle_000033,2026-07-23,厚霜,95.66666666666667,False,6.007376157716818,2.550436421350186,-4.990700551369422,-2.688273193817243,2.9242966353640987,1.279228571855357,40.904683958726956,4.435298933320832,0.1070052191314046,0.08217021160266313,7.509299448630578,6.5117268061827565,9.489296635364099,5.2792285718553575,-1.095316041273044,1.1343213198437256
2026-07-23 17:28:00,3.2350000000000003,44.0,1.0425,65.0,400.0,121.0,-1.0017967749999999,96.63647287500001,5.192,2.26977347914962,3.10625,0.312,-13.0,-9.3,-6.85,-4.05,42.0,5.641025641025641,frost_development,frost_cycle_000033,2026-07-23,厚霜,96.66666666666667,False,6.034003688124977,2.55307138386292,-4.771344697581812,-2.4961344376176404,3.1158556334902916,1.4184064941546626,40.8614390400343,4.410437138384504,0.13954311791059304,0.11096356588536005,8.228655302418188,6.80386556238236,9.96585563349029,5.468406494154662,-1.1385609599657016,1.2305885026411376
2026-07-23 17:29:00,3.505,44.0,1.0430000000000001,66.0,400.0,121.0,-1.2815094500000002,96.27998397500001,5.208,2.2603069120797445,3.0851,0.311,-13.1,-9.3,-7.025,-4.375,42.010000000000005,5.67535153019024,frost_development,frost_cycle_000033,2026-07-23,厚霜,97.66666666666667,False,6.1019211400186295,2.5296541216286896,-4.739421738440418,-2.4371279437631594,3.2584946669114156,1.5266819742242808,40.75158004901078,4.435854355577739,0.14649831086081522,0.10647590405581964,8.360578261559581,6.862872056236841,10.283494666911416,5.901681974224281,-1.2584199509892287,1.2394971746125014
2026-07-23 17:30:00,3.745,44.0,1.043,67.0,400.5,123.0,-1.7251778,95.672341125,5.361000000000001,2.2757091226712998,3.2153,0.31,-13.2,-9.599999999999998,-6.5649999999999995,-4.5,42.035,5.677419354838711,frost_development,frost_cycle_000033,2026-07-23,厚霜,98.66666666666667,False,6.21847894836558,2.5215901609500504,-4.678633704438441,-2.303467051114378,3.206309928132243,1.7231039200557334,40.72693608715701,4.4385864984587755,0.13789207223913702,0.09751030999665344,8.521366295561558,7.29653294888562,9.771309928132244,6.223103920055733,-1.3080639128429894,1.2388328563799353
2026-07-23 17:31:00,3.915,44.0,1.0404999999999998,67.0,400.0,123.0,-2.096214275,94.80605784999999,5.3919999999999995,2.2897910650586035,3.2451999999999996,0.31,-13.2,-9.51,-7.534999999999999,-4.4625,42.10000000000001,5.677419354838711,frost_development,frost_cycle_000033,2026-07-23,厚霜,99.66666666666667,False,6.23016761870295,2.523323690194237,-4.561327450587198,-2.194907798385077,3.314749520164109,1.8239507152624959,40.71724136739241,4.435154681113071,0.13453371883394805,0.09254961067545675,8.638672549412801,7.315092201614923,10.849749520164108,6.286450715262497,-1.3827586326075973,1.2422646737256402
2026-07-23 17:32:00,4.115,44.10000000000001,1.0430000000000001,67.0,401.0,124.0,-2.2846032249999997,94.12111845000001,5.394,2.289619145583026,3.2487000000000004,0.31,-13.2,-9.52,-7.54,-4.5,42.10000000000001,5.677419354838711,frost_development,frost_cycle_000033,2026-07-23,厚霜,100.66666666666667,False,6.283621739516959,2.5310170115087502,-4.378785058872108,-2.016705398382059,3.3493811343276656,1.9531553936839412,40.803591509401144,4.4007139030231635,0.14157786327624278,0.09537583699677532,8.821214941127892,7.503294601617941,10.889381134327666,6.453155393683941,-1.2964084905988642,1.2767054518155474
2026-07-23 17:33:00,4.329999999999999,44.205,1.0399999999999998,69.0,401.0,126.0,-2.4607086250000005,93.91874575,5.572,2.2902708701549592,3.3541000000000003,0.31,-13.2,-9.735,-7.3950000000000005,-4.4875,42.21000000000001,5.720967741935484,frost_development,frost_cycle_000033,2026-07-23,厚霜,101.66666666666667,False,6.446722367274775,2.495352328031857,-4.484353888076715,-1.987194116743135,3.242725921531729,2.1821719055119546,40.829154191651035,4.474258980170186,0.1356848205089599,0.08218537140951565,8.715646111923284,7.747805883256865,10.637725921531729,6.669671905511954,-1.3808458083489725,1.2467087617652979
2026-07-23 17:34:00,4.49,44.36,1.0431666666666668,69.0,400.0,126.0,-2.6659202250000003,93.60970285,5.583,2.300605755556365,3.3731500000000008,0.31,-13.2,-9.8,-7.265000000000001,-4.25,42.39,5.677419354838711,frost_development,frost_cycle_000033,2026-07-23,厚霜,102.66666666666667,False,6.464281506363184,2.4953786873658883,-4.359886420488095,-1.8639165301395517,3.364875491345462,2.3399801760803403,40.979417187540434,4.4957729099712616,0.13633092950789427,0.07805345649366136,8.840113579511904,7.936083469860449,10.629875491345462,6.58998017608034,-1.410582812459566,1.1816464448674493
2026-07-23 17:35:00,4.5,44.485,1.0431666666666666,69.0,400.0,127.0,-2.6400183999999998,93.82595174999999,5.552,2.2889194662882195,3.3444999999999996,0.3095,-13.245000000000001,-9.860000000000003,-8.114999999999998,-4.366666666666667,42.540000000000006,5.686606117548806,frost_development,frost_cycle_000033,2026-07-23,厚霜,103.66666666666667,False,6.497239182375569,2.501541013968686,-4.314490036719501,-1.7929942399534216,3.283433974960695,2.4408785211510864,41.145551369961275,4.499799667260614,0.1454832053804681,0.08499622692299691,8.9305099632805,8.067005760046582,11.398433974960692,6.8075451878177535,-1.394448630038731,1.1868064502881914
2026-07-23 17:36:00,4.5,44.535,1.041,70.0,400.5,127.0,-2.667655975,94.12493325,5.630999999999999,2.2980410619798093,3.4003500000000004,0.30499999999999994,-13.649999999999999,-9.809999999999999,-10.870000000000001,-4.0,42.685,5.752688172043012,frost_development,frost_cycle_000033,2026-07-23,厚霜,104.66666666666667,False,6.548298703719854,2.474323553709328,-4.463482550822571,-1.894791179975561,3.23483898549291,2.4217938391875844,41.11221341372398,4.543038495143275,0.1400819885016501,0.07124472119470748,9.186517449177428,7.9152088200244375,14.104838985492911,6.421793839187584,-1.572786586276024,1.209649676899737
2026-07-23 17:37:00,4.5,44.64000000000001,1.042,71.0,401.0,128.0,-2.7742003750000004,94.385624125,5.5600000000000005,2.2229329921637615,3.2834000000000003,0.29999999999999993,-14.1,-10.25,-9.575,-4.5,42.8,5.866666666666669,frost_development,frost_cycle_000033,2026-07-23,厚霜,105.66666666666667,False,6.626865940320815,2.4545041301598203,-4.58314906893319,-1.94293275469911,3.1112463999625675,2.4775064204272583,41.17636134841109,4.58338183135146,0.16099102500769258,0.09434538534713344,9.51685093106681,8.30706724530089,12.686246399962567,6.977506420427258,-1.6236386515889052,1.283284835315209
2026-07-23 17:38:00,4.51,44.8,1.0430000000000001,71.0,400.5,129.0,-2.9050446250000004,94.433594625,5.566,2.2279218657965822,3.2926,0.29999999999999993,-14.1,-10.47,-10.045000000000002,-4.5,43.10000000000001,5.866666666666669,frost_development,frost_cycle_000033,2026-07-23,厚霜,106.66666666666667,False,6.659060594920355,2.4605757780169895,-4.536988068461909,-1.865165155188085,3.039211368471895,2.6107037831042117,41.388610698195734,4.600595879787987,0.16414636559309292,0.09455263044485718,9.56301193153809,8.604834844811915,13.084211368471896,7.110703783104212,-1.7113893018042745,1.2660707868786822
2026-07-23 17:39:00,4.5,44.864999999999995,1.0399999999999998,71.0,400.5,129.0,-2.93388365,94.930752625,5.638,2.2574574574574577,3.3668000000000005,0.29999999999999993,-14.1,-10.400000000000002,-12.29,-4.5,43.11,5.808333333333335,frost_development,frost_cycle_000033,2026-07-23,厚霜,107.66666666666667,False,6.662472404969481,2.4592495098294878,-4.53567254894268,-1.860985188857036,3.020657256291369,2.62644253444575,41.45520097875899,4.608616850828987,0.15376760197991002,0.08205432249370304,9.56432745105732,8.539014811142966,15.310657256291368,7.12644253444575,-1.6547990212410113,1.199716482504348
2026-07-23 17:40:00,4.5,44.925,1.036,71.0,400.0,129.0,-2.93815615,94.847972475,5.619,2.246401905593525,3.3440000000000003,0.29999999999999993,-14.1,-10.410000000000002,-12.475,-4.5,43.2,5.800000000000001,frost_development,frost_cycle_000033,2026-07-23,厚霜,108.66666666666667,False,6.663497765351047,2.4583987834887653,-4.5309295000761,-1.8482562544891115,3.0129109811071015,2.6695681075937623,41.52933369192274,4.625462283336731,0.15674917320183435,0.08623372225818915,9.5690704999239,8.56174374551089,15.4879109811071,7.169568107593762,-1.6706663080772657,1.17453771666327
2026-07-23 17:41:00,4.405,45.0,1.038,71.0,400.0,130.0,-3.0422973250000003,95.33859765,5.328,2.1348719798052653,3.0600000000000005,0.292,-14.9,-10.579999999999998,-12.690000000000001,-4.5,43.235,5.9589041095890405,frost_development,frost_cycle_000033,2026-07-23,厚霜,109.66666666666667,False,6.684194602863164,2.464539368887444,-4.566062698220204,-1.8498334454970446,2.872419003826468,2.708671490246796,41.660840422929695,4.632619166580248,0.20289573889459167,0.1337643022643209,10.333937301779796,8.730166554502954,15.56241900382647,7.208671490246796,-1.5741595770703043,1.3262849430087922
2026-07-23 17:42:00,4.39,45.045,1.036,73.0,401.0,131.0,-2.9879569999999998,95.63133242500001,5.49,2.131542164932443,3.1468611111111113,0.29,-15.1,-10.754999999999999,-12.955,-4.5,43.3,6.0,frost_development,frost_cycle_000033,2026-07-23,厚霜,110.66666666666667,False,6.805540118435617,2.419020699682986,-4.858328148591768,-2.023586472434305,2.6919577698004753,2.7092355026956945,41.58814820635701,4.706606523849381,0.19330429261182847,0.1188408742381648,10.241671851408231,8.731413527565694,15.646957769800476,7.2092355026956945,-1.7118517936429853,1.2933934761506194
2026-07-23 17:43:00,4.299999999999999,45.120000000000005,1.0325,73.0,400.5,132.0,-2.9939650999999996,95.9963569,5.478,2.1335098925066207,3.1433999999999997,0.29,-15.1,-11.03,-13.375000000000002,-4.5,43.47,6.0,frost_development,frost_cycle_000033,2026-07-23,厚霜,111.66666666666667,False,6.823913751611958,2.425180495471964,-4.892080501442223,-2.0167842287095565,2.5442728457685027,2.7784682869503694,41.736224129372225,4.724537181867147,0.19723487145394003,0.1202675856539005,10.207919498557777,9.013215771290444,15.919272845768504,7.278468286950369,-1.733775870627774,1.2754628181328531
2026-07-23 17:44:00,4.200000000000001,45.175,1.0384444444444445,73.0,400.0,132.5,-2.92961125,96.62331202499999,5.46,2.129568265046902,3.1288722222222223,0.29,-15.1,-11.174999999999999,-13.575,-4.5,43.5,6.0,frost_development,frost_cycle_000033,2026-07-23,厚霜,112.66666666666667,False,6.827735539521229,2.428250244005131,-4.94882790541522,-2.047414767229017,2.463189349560527,2.7991231204372324,41.83575888288375,4.742939128108318,0.20032052085267749,0.1230029646638009,10.15117209458478,9.127585232770983,16.038189349560525,7.299123120437232,-1.664241117116248,1.2570608718916816
2026-07-23 17:45:00,4.1,45.19444444444444,1.0399999999999998,74.0,400.5,132.0,-2.902507775,96.72039745000001,5.47,2.1184408389003573,3.1351999999999998,0.28700000000000003,-15.399999999999999,-11.099999999999998,-13.575,-4.5,43.55333333333334,6.02676950998185,frost_development,frost_cycle_000033,2026-07-23,厚霜,113.66666666666667,False,6.856081902711826,2.3968698046480346,-5.184508436546279,-2.2407010996345473,2.4052498500649167,2.693260907062964,41.76115187906552,4.794284177906789,0.20216822412281588,0.11616357517948828,10.21549156345372,8.85929890036545,15.980249850064915,7.193260907062964,-1.7921814542678192,1.2324853320750613
2026-07-23 17:46:00,4.07,45.22,1.0399999999999998,75.0,400.0,133.0,-2.909317075,96.9204814,5.28,2.004113970111969,2.8845500000000004,0.2800000000000001,-16.1,-11.425,-13.940000000000001,-4.5,43.60000000000001,6.214285714285712,frost_development,frost_cycle_000033,2026-07-23,厚霜,114.66666666666667,False,6.921119921507391,2.378706360550889,-5.341143748757041,-2.312508655609559,2.276991830379289,2.7618029079145163,41.77974971131119,4.849185981355818,0.23711768328238447,0.15747735687399755,10.75885625124296,9.112491344390442,16.21699183037929,7.261802907914516,-1.8202502886888183,1.3650997329298935
2026-07-23 17:47:00,4.0,45.29444444444444,1.0390000000000001,75.0,400.5,133.5,-2.755374925,97.30534260000002,5.4351111111111114,2.065678782758252,3.041761111111111,0.2800000000000001,-16.1,-11.62,-14.215,-5.0,43.660000000000004,6.196428571428569,frost_development,frost_cycle_000033,2026-07-23,厚霜,115.66666666666667,False,6.934940360856029,2.380467769032975,-5.366547801492898,-2.323709748818322,2.1769989337961877,2.759558883025882,41.87296356912652,4.8488554060504185,0.21627139841182175,0.13223828962095152,10.733452198507104,9.296290251181677,16.391998933796188,7.759558883025882,-1.787036430873485,1.3475731653781509
2026-07-23 17:48:00,3.9050000000000002,45.269999999999996,1.0375,75.0,400.0,133.0,-2.7165222,97.47204740000001,5.449,2.067892478162504,3.05195,0.2800000000000001,-16.1,-11.625,-14.285,-5.0,43.644999999999996,6.139285714285712,frost_development,frost_cycle_000033,2026-07-23,厚霜,116.66666666666667,False,6.910283883017035,2.3762492549811665,-5.451177496687226,-2.4061248642630577,2.1611377148872535,2.704360347767823,41.853956402352885,4.868283241552421,0.21146510154356168,0.1297661750644532,10.648822503312775,9.218875135736942,16.446137714887254,7.704360347767823,-1.7910435976471106,1.271002472733291
2026-07-23 17:49:00,3.9,45.21,1.0365000000000002,75.0,400.5,133.0,-2.6106451999999996,97.61209654999999,5.46,2.073286500854376,3.0648999999999997,0.2800000000000001,-16.1,-11.702499999999999,-14.3725,-5.0,43.605000000000004,6.11517857142857,frost_development,frost_cycle_000033,2026-07-23,厚霜,117.66666666666667,False,6.909021366952091,2.3766846153166625,-5.458467886940225,-2.4194566796947896,2.1494446235613287,2.663008940110214,41.784402984055646,4.853001867600716,0.20972888778187782,0.12765602659562914,10.641532113059776,9.28304332030521,16.52194462356133,7.663008940110214,-1.820597015944358,1.262176703827854
2026-07-23 17:50:00,3.9049999999999994,45.2,1.0385,77.0,400.5,133.0,-2.5704574749999995,97.598220425,5.291,1.960208134740866,3.0516999999999994,0.274,-16.759999999999998,-11.915000000000001,-14.639999999999997,-5.0,43.605000000000004,6.290720289874379,frost_development,frost_cycle_000033,2026-07-23,厚霜,118.66666666666667,False,6.998375237536159,2.325241635451233,-5.773809229488828,-2.632947716471051,2.094983558908404,2.638969723425504,41.63191065014015,4.9464183375905915,0.2439673752242607,0.15698734064665465,10.98619077051117,9.28205228352895,16.7349835589084,7.638969723425504,-1.9730893498598547,1.3443019522837876
2026-07-23 17:51:00,3.9,45.239999999999995,1.0339999999999998,77.0,401.0,133.0,-2.564849925,98.002298325,5.082000000000001,1.887640577916263,2.6317500000000003,0.27,-17.199999999999996,-12.350000000000001,-15.114999999999998,-5.25,43.60000000000001,6.35,frost_development,frost_cycle_000033,2026-07-23,厚霜,119.66666666666667,False,7.003636219867952,2.3238582901517657,-5.768431211186854,-2.63092218146957,2.0682399098300044,2.6277586730955393,41.661710924236765,4.941959420354108,0.2743769321451396,0.18771269921412215,11.431568788813141,9.719077818530431,17.183239909830004,7.877758673095539,-1.9382890757632438,1.408040579645892
2026-07-23 17:52:00,3.9,45.21,1.0365,77.0,400.0,133.0,-2.569522875,98.021133725,5.288,1.9654445893497745,2.8390000000000004,0.27,-17.199999999999996,-12.475000000000001,-15.285000000000002,-5.5,43.605000000000004,6.333333333333334,frost_development,frost_cycle_000033,2026-07-23,厚霜,120.66666666666667,False,6.995701229332961,2.325273550159943,-5.778980328136342,-2.6311021587550076,2.092365167814126,2.664610144587507,41.656899655807955,4.958204292974514,0.24410722718868738,0.15474693753146496,11.421019671863654,9.843897841244994,17.377365167814126,8.164610144587506,-1.9481003441920492,1.3751290403588197
2026-07-23 17:53:00,3.9,45.2,1.0314999999999999,77.0,400.0,133.0,-2.3898124750000003,98.05808917499999,5.42,2.013661411835651,2.9709,0.27,-17.199999999999996,-12.5,-15.360000000000003,-5.5,43.605000000000004,6.333333333333334,frost_development,frost_cycle_000033,2026-07-23,厚霜,121.66666666666667,False,6.995253161552552,2.3250593635484123,-5.7791948985349855,-2.629986514943597,2.076503642880211,2.665865040787571,41.651087512375334,4.958357446193279,0.22518887096331108,0.13393118326128173,11.42080510146501,9.870013485056404,17.436503642880215,8.16586504078757,-1.9539124876246703,1.3749758871400548
2026-07-23 17:54:00,3.9,45.2,1.0299999999999998,77.0,401.0,133.0,-2.31197365,98.1187438,5.43,2.015178804157283,2.9777000000000005,0.27,-17.199999999999996,-12.5,-15.395,-5.5,43.605000000000004,6.333333333333334,frost_development,frost_cycle_000033,2026-07-23,厚霜,122.66666666666667,False,7.0012330117466455,2.3241860137617985,-5.772436469848653,-2.634388963546489,2.0567312477292226,2.6200113586574307,41.62613120790661,4.938877382342328,0.22442232805427786,0.13295287372647657,11.427563530151343,9.865611036453512,17.45173124772922,8.12001135865743,-1.9788687920933938,1.3944559509910057
2026-07-23 17:55:00,3.9,45.165000000000006,1.0399999999999998,79.0,400.0,133.0,-2.2028923249999997,97.93878265,4.9399999999999995,1.790501044530333,2.4257499999999994,0.263,-17.9,-12.655000000000001,-15.599999999999998,-5.5,43.60000000000001,6.502747252747254,frost_development,frost_cycle_000033,2026-07-23,厚霜,123.66666666666667,False,7.082333301502715,2.274442256233164,-6.102340474067455,-2.8531853592389833,2.040855555834625,2.6275868812358745,41.470147400845285,5.048178881455845,0.3024897601258274,0.2127735757531669,11.797659525932543,9.801814640761018,17.640855555834623,8.127586881235874,-2.1298525991547237,1.4545683712914084
2026-07-23 17:56:00,3.9,45.155000000000015,1.0419999999999998,79.0,401.0,133.0,-2.197418275,98.27538725,4.950000000000001,1.8003275251408335,2.444900000000001,0.25999999999999995,-18.199999999999996,-13.094999999999999,-16.05,-5.5,43.60000000000001,6.576923076923078,frost_development,frost_cycle_000033,2026-07-23,厚霜,124.66666666666667,False,7.087540523635325,2.273983969552352,-6.0974684473467295,-2.8606846351080755,2.032813399493251,2.576205680085419,41.43282803343787,5.026889187540025,0.30159129482323466,0.2082936602691886,12.102531552653266,10.234315364891923,18.08281339949325,8.076205680085419,-2.1671719665621367,1.5500338893830534
2026-07-23 17:57:00,3.9,45.19,1.0399999999999998,79.0,400.0,133.0,-2.0894051000000005,98.41438729999999,4.96,1.8030466188636027,2.4537,0.25999999999999995,-18.199999999999996,-13.2,-16.199999999999996,-5.8,43.60000000000001,6.576923076923078,frost_development,frost_cycle_000033,2026-07-23,厚霜,125.66666666666667,False,7.0839307654847286,2.274052355530619,-6.0993454722370775,-2.8497796583592594,2.0399332450171634,2.634423780765686,41.49431146458282,5.050682444414276,0.2998237611007193,0.20712176459856113,12.100654527762918,10.350220341640739,18.23993324501716,8.434423780765686,-2.105688535417187,1.5262406325088023
2026-07-23 17:58:00,3.9099999999999997,45.11000000000001,1.0399999999999998,79.0,400.0,133.0,-1.9359969499999998,98.51028075,4.949,1.7968884094826083,2.4400500000000003,0.25999999999999995,-18.199999999999996,-13.2,-16.224999999999998,-5.975,43.59500000000001,6.576923076923078,frost_development,frost_cycle_000033,2026-07-23,厚霜,126.66666666666667,False,7.079675027733832,2.275390476004118,-6.101867934654429,-2.854516290720162,2.0493024741316255,2.616976683313455,41.415534835014476,5.0418520826394975,0.3009566144472948,0.21029448420730923,12.098132065345567,10.345483709279836,18.274302474131623,8.591976683313455,-2.1794651649855368,1.535070994283581
2026-07-23 17:59:00,3.957777777777778,45.11555555555556,1.0399999999999998,81.0,400.5,132.0,-1.875515,98.391594175,5.591000000000001,1.968793936386529,3.0026000000000006,0.25949999999999995,-18.254999999999995,-13.36,-16.435,-6.0,43.575,6.589619839619841,frost_development,frost_cycle_000033,2026-07-23,厚霜,127.66666666666667,False,7.152608727921061,2.2155411623811796,-6.4048727661550195,-3.0888441430443416,2.091025583897113,2.531933996246943,41.21358791570716,5.1315437048013255,0.21832715689104232,0.11137108629904946,11.850127233844976,10.271155856955659,18.526025583897113,8.531933996246943,-2.3614120842928443,1.4580761348185156
2026-07-23 18:00:00,4.0,45.165000000000006,1.0399999999999998,81.0,400.0,131.0,-1.8717765499999999,98.317158775,4.811,1.7089981924057218,2.2436,0.25,-19.300000000000004,-13.815000000000001,-16.840000000000003,-6.0,43.60000000000001,6.840000000000001,frost_development,frost_cycle_000033,2026-07-23,厚霜,128.66666666666666,False,7.132307503002757,2.2075116366902345,-6.3957254434254995,-3.101251997349526,2.2069984084790115,2.5254068739209883,41.22154066328918,5.1506226794558785,0.3254637439602076,0.2258259644021373,12.904274556574505,10.713748002650476,19.046998408479016,8.52540687392099,-2.3784593367108258,1.6893773205441223
2026-07-23 18:01:00,4.043333333333333,45.13,1.0399999999999998,81.0,400.5,130.0,-1.940269475,98.184643725,4.830555555555556,1.7217856391943576,2.2724555555555557,0.25,-19.300000000000004,-14.084999999999999,-17.09111111111111,-6.5,43.60000000000001,6.840000000000001,frost_development,frost_cycle_000033,2026-07-23,厚霜,129.66666666666666,False,7.112628102039081,2.2000468519007437,-6.389446555798999,-3.1296247548720872,2.311896426393681,2.449227976587612,41.12159893253602,5.141327741822824,0.32084800635496324,0.21738683078189425,12.910553444201005,10.955375245127911,19.40300753750479,8.949227976587611,-2.4784010674639916,1.6986722581771767
2026-07-23 18:02:00,4.1,45.120000000000005,1.0399999999999998,81.0,401.0,130.0,-1.7436027750000003,98.343242125,4.856,1.7330174908551166,2.30135,0.25,-19.300000000000004,-14.26,-17.310000000000002,-6.5,43.58,6.840000000000001,frost_development,frost_cycle_000033,2026-07-23,厚霜,130.66666666666666,False,7.119801903490249,2.2003341425993486,-6.347397443912135,-3.0986441555760162,2.3411814493596257,2.4480768198867855,41.090651254050776,5.125772322876131,0.3179585519620278,0.21238440230362965,12.95260255608787,11.161355844423984,19.651181449359626,8.948076819886786,-2.489348745949222,1.71422767712387
2026-07-23 18:03:00,4.1,45.11055555555556,1.0399999999999998,83.0,400.5,129.0,-1.5942001000000001,98.497310575,5.371,1.8696697601006025,2.7516,0.24500000000000002,-19.9,-14.524999999999999,-17.689999999999998,-6.5,43.555,7.02342708611037,frost_development,frost_cycle_000033,2026-07-23,厚霜,131.66666666666666,False,7.181764070367153,2.1410489813734226,-6.692401161421008,-3.3593084080796363,2.36769821893951,2.3848123292743058,40.90725379016093,5.237701054993973,0.2521336057026141,0.12675058984345977,13.20759883857899,11.165691591920362,20.057698218939507,8.884812329274306,-2.6477462098390703,1.785726031116397
2026-07-23 18:04:00,4.195,45.125,1.0385,83.0,400.5,128.5,-1.556415575,98.62081334999999,4.734,1.6596537283094503,2.1305999999999994,0.24000000000000005,-20.5,-15.179999999999996,-18.325000000000003,-7.0,43.535,7.143749999999999,frost_development,frost_cycle_000033,2026-07-23,厚霜,132.66666666666666,False,7.17882061676483,2.1375611285399763,-6.634970939728703,-3.32192808089615,2.4648895196012948,2.400912321415994,40.88519810587939,5.235549857230684,0.340560204423467,0.22357601560473372,13.865029060271297,11.858071919103846,20.789889519601296,9.400912321415994,-2.649801894120607,1.9082001427693154
2026-07-23 18:05:00,4.200000000000001,45.10000000000001,1.0399999999999998,83.0,401.0,128.0,-1.547737175,98.602264075,5.242,1.8420309350320043,2.6456999999999997,0.24000000000000005,-20.5,-15.4,-18.634999999999998,-7.0,43.55,7.124999999999999,frost_development,frost_cycle_000033,2026-07-23,厚霜,133.66666666666666,False,7.168498133804682,2.133715443618455,-6.643178414734482,-3.349435354390338,2.5080621506579814,2.34042729294805,40.822713265504646,5.226213270509419,0.2687450143454515,0.13670262801856947,13.856821585265518,12.050564645609661,21.14306215065798,9.34042729294805,-2.727286734495351,1.8987867294905802
2026-07-23 18:06:00,4.19,45.080000000000005,1.0399999999999998,83.0,400.0,127.0,-1.4084816249999998,98.61385135,5.2490000000000006,1.8416443077797946,2.64745,0.24000000000000005,-20.5,-15.485,-18.694999999999997,-7.425,43.5,7.124999999999999,frost_development,frost_cycle_000033,2026-07-23,厚霜,134.66666666666666,False,7.13632723166638,2.1266778397838166,-6.682459190401762,-3.4009078750297377,2.6005332219821278,2.315294504836256,40.784180499868945,5.252527915017071,0.2644675854116735,0.13402760242848843,13.817540809598238,12.084092124970262,21.295533221982126,9.740294504836257,-2.7158195001310546,1.8724720849829284
2026-07-23 18:07:00,4.200000000000001,45.015,1.0399999999999998,83.0,400.0,126.0,-1.237850225,98.91769665000001,4.549999999999999,1.6028463733399085,1.9620999999999988,0.23000000000000004,-21.6,-15.699999999999998,-18.845000000000002,-7.5,43.5,7.434782608695651,frost_development,frost_cycle_000033,2026-07-23,厚霜,135.66666666666666,False,7.108915763193933,2.1197606279456207,-6.7065444828977245,-3.451333262196089,2.692596861402159,2.2396666807234027,40.6731368192018,5.252871788212357,0.3599586559236777,0.24385501258539877,14.893455517102277,12.248666737803909,21.53759686140216,9.739666680723403,-2.826863180798199,2.181910820483295
2026-07-23 18:08:00,4.200000000000001,45.0,1.0385,85.0,400.5,126.0,-1.1415863000000002,99.00510227500001,4.6803333333333335,1.6086963262196472,2.0235333333333334,0.23000000000000004,-21.6,-15.945,-19.223750000000003,-7.5,43.35,7.46086956521739,frost_development,frost_cycle_000033,2026-07-23,厚霜,136.66666666666666,False,7.2006169973796865,2.0677101534238145,-7.0220954965057345,-3.6694246103870354,2.6162983969944467,2.191312063352666,40.50617874824286,5.337092011960145,0.3500094040501651,0.22199137845510408,14.577904503494267,12.275575389612964,21.840048396994447,9.691312063352665,-2.8438212517571415,2.123777553257245
2026-07-23 18:09:00,4.200000000000001,45.0,1.0310000000000001,85.0,401.0,126.0,-1.2261009500000002,99.01072902499999,4.788,1.65537380847818,2.1473500000000003,0.23000000000000004,-21.6,-16.300000000000004,-19.659999999999997,-7.625,43.31999999999999,7.434782608695651,frost_development,frost_cycle_000033,2026-07-23,厚霜,137.66666666666666,False,7.20386466152347,2.0667737802255672,-7.0173886512123325,-3.668280637068025,2.584501092916739,2.1737712579037805,40.498902796792734,5.328910660877556,0.3353567529421859,0.19905418565087818,14.582611348787669,12.631719362931978,22.244501092916735,9.79877125790378,-2.821097203207259,2.1058719478180956
2026-07-23 18:10:00,4.200000000000001,44.98444444444445,1.0355,85.0,401.0,126.0,-1.142921425,98.51791027499999,5.1555,1.7822768821202781,2.51455,0.23000000000000004,-21.6,-16.4,-19.795,-8.0,43.31,7.434782608695651,frost_development,frost_cycle_000033,2026-07-23,厚霜,138.66666666666666,False,7.2026988579035045,2.0673495173104444,-7.020137295206949,-3.6726298715846024,2.5996823795379687,2.165926496674441,40.48039924549988,5.3263137678081645,0.28422663480607935,0.13789281048181756,14.579862704793053,12.727370128415396,22.39468237953797,10.165926496674441,-2.8296007545001203,2.108468840887487
2026-07-23 18:11:00,4.27,44.985,1.0399999999999998,85.0,401.0,125.0,-0.9673500500000001,98.62238690000001,5.090999999999999,1.759252191915144,2.448777777777777,0.22850000000000004,-21.78,-16.424999999999997,-19.830000000000005,-8.0,43.3,7.483624454148472,frost_development,frost_cycle_000033,2026-07-23,厚霜,139.66666666666666,False,7.18444135090204,2.060285660740999,-6.99488485400869,-3.6793852232435587,2.7424419263629773,2.1312217382879988,40.42054122223914,5.327269657019066,0.29138540474538077,0.14611249039979524,14.78511514599131,12.745614776756439,22.572441926362984,10.131221738287998,-2.87945877776086,2.1563547971294064
2026-07-23 18:12:00,4.305,44.97,1.035,85.0,400.0,125.0,-0.9072685,98.5376039,4.471,1.550862994960919,1.8397999999999997,0.22000000000000003,-22.800000000000004,-16.6,-20.0,-8.0,43.3,7.7727272727272725,frost_development,frost_cycle_000033,2026-07-23,厚霜,140.66666666666666,False,7.180747729945277,2.0612282937775697,-6.977446422320174,-3.652239257166446,2.7641305447103233,2.1936682671669328,40.430927925517715,5.343882173940445,0.37736289197920725,0.247602509803179,15.82255357767983,12.947760742833555,22.764130544710323,10.193668267166933,-2.8690720744822826,2.4288450987868275
2026-07-23 18:13:00,4.379999999999999,44.97,1.032,85.0,400.0,125.0,-0.7965850999999999,98.38181885,4.480000000000001,1.5558256641778092,1.8522000000000016,0.22000000000000003,-22.800000000000004,-16.699999999999996,-20.105,-8.0,43.3,7.7727272727272725,frost_development,frost_cycle_000033,2026-07-23,厚霜,141.66666666666666,False,7.187283383069345,2.0616844923322035,-6.923894788321116,-3.60454042426183,2.802526033893176,2.229294418597905,40.422352822693604,5.338432718673241,0.37667686645648757,0.24536190189904394,15.876105211678889,13.095459575738165,22.907526033893177,10.229294418597906,-2.877647177306393,2.4342945540540315
2026-07-23 18:14:00,4.4,44.89999999999999,1.0341388888888887,85.0,400.0,125.0,-0.6347656500000001,98.47184705000001,4.480000000000001,1.5552855407047392,1.8505000000000016,0.22000000000000003,-22.800000000000004,-16.699999999999996,-20.159999999999997,-8.0,43.3,7.7727272727272725,frost_development,frost_cycle_000033,2026-07-23,厚霜,142.66666666666666,False,7.184441107505278,2.0631154313651856,-6.918578396209126,-3.602813166708704,2.824887198696403,2.21730637581786,40.35014175901869,5.3292909187909,0.37643027022381226,0.24614710497531878,15.881421603790878,13.097186833291293,22.9848871986964,10.21730637581786,-2.949858240981307,2.443436353936373
2026-07-23 18:15:00,4.4,44.89999999999999,1.0375,85.0,400.5,125.0,-0.486297675,98.4934005,4.474444444444444,1.5527137418833354,1.8446500000000003,0.22000000000000003,-22.800000000000004,-16.699999999999996,-20.162777777777773,-8.0,43.25333333333333,7.7727272727272725,frost_development,frost_cycle_000033,2026-07-23,厚霜,143.66666666666666,False,7.187274055734355,2.0629830994724188,-6.916007780140179,-3.6070517953221977,2.8283460371798714,2.19109915092071,40.334495188199696,5.318601566845887,0.37744902869335895,0.24734538916948867,15.883992219859826,13.092948204677798,22.991123814957646,10.19109915092071,-2.918838145133634,2.4541257058813857
2026-07-23 18:16:00,4.4,44.86,0.9475,85.0,400.5,125.0,-0.367736775,98.643892575,4.47,1.547732418454593,1.8330999999999995,0.22000000000000003,-22.800000000000004,-16.699999999999996,-20.194999999999997,-8.0,43.22,7.7727272727272725,frost_development,frost_cycle_000033,2026-07-23,厚霜,144.66666666666666,False,7.18815463398627,2.056944296530617,-6.903098037065629,-3.56789828179034,2.5376736477916193,2.2519739198888065,40.365195363342764,5.335378277350879,0.37814359489911076,0.24755744671107305,15.896901962934376,13.132101718209656,22.732673647791614,10.251973919888806,-2.854804636657235,2.437348995376394
2026-07-23 18:17:00,4.4,44.8,0.9269999999999999,85.0,400.0,124.0,-0.3415679749999999,98.38487065,4.46,1.5430125779694674,1.8214,0.22000000000000003,-22.800000000000004,-16.699999999999996,-20.199999999999996,-8.0,43.13000000000001,7.7727272727272725,frost_development,frost_cycle_000033,2026-07-23,厚霜,145.66666666666666,False,7.158027986924311,2.0487222169265324,-6.9328455080611295,-3.611071737239489,2.5640417787662426,2.2131653737547667,40.28929157203088,5.3516888135802105,0.37692336378858027,0.24684148723477228,15.867154491938875,13.088928262760508,22.764041778766238,10.213165373754766,-2.840708427969126,2.421038459147062
2026-07-23 18:18:00,4.4,44.8,0.922,85.0,401.0,123.5,-0.176811175,98.48004875000001,4.450000000000001,1.542327366228141,1.816750000000001,0.22000000000000003,-22.800000000000004,-16.800000000000004,-20.259999999999998,-8.1,43.155,7.7727272727272725,frost_development,frost_cycle_000033,2026-07-23,厚霜,146.66666666666666,False,7.152084375031704,2.0435790683700503,-6.93707859372976,-3.637605726594712,2.5745319675306484,2.138963017643764,40.24364996033518,5.336853003208256,0.37780376088190726,0.2452812861024778,15.862921406270244,13.162394273405292,22.834531967530648,10.238963017643764,-2.9113500396648178,2.435874269519016
2026-07-23 18:19:00,4.470000000000001,44.8,0.9650000000000001,69.0,400.0,480.0,-0.1554489,98.42254135,4.424,1.6486546918088991,1.9826000000000001,0.22600000000000003,-22.080000000000002,-16.779999999999998,-20.29,-7.55,43.19,7.230088495575219,frost_development,frost_cycle_000033,2026-07-23,厚霜,147.66666666666666,False,15.030099285473174,5.3221216579164246,3.9634570556608097,15.11962886683685,-26.387648937284325,24.561953966031183,58.02283395693744,1.843601040643213,0.7056573003296216,0.6902260418349142,26.043457055660813,31.89962886683685,-6.097648937284326,32.11195396603118,14.832833956937442,5.3864874549320065
2026-07-23 18:35:00,2.3649999999999993,44.795,1.273,67.0,400.0,170.0,1.22909545,94.740396325,7.427,3.000321600609878,5.1273,0.42000000000000004,-3.9,-0.6299999999999999,-2.38,4.5,45.71000000000001,4.110714285714285,frost_development,frost_cycle_000034,2026-07-23,厚霜,-0.5666666666666667,False,7.371826942530774,2.9316928030467975,-4.369088657094901,-0.9271196930845349,-0.9145844345594183,4.233262237418414,43.2716112385294,4.100362185771366,-0.007484312626889311,-0.023409273131126618,-0.4690886570949009,-0.297119693084535,1.4654155654405816,-0.2667377625815863,-2.4383887614706055,0.010352099942918969
2026-07-23 18:36:00,2.26,44.980000000000004,1.0655000000000001,67.0,400.5,165.0,1.2541961750000001,94.53954942499999,7.008,2.803693295865114,4.6846000000000005,0.42000000000000004,-3.9,-0.060000000000000005,-0.405,4.0,44.47,4.199999999999999,frost_development,frost_cycle_000034,2026-07-23,厚霜,0.43333333333333335,True,7.264971963672247,2.8720087281307047,-4.493826946919061,-1.105014353159217,-1.2535730873772435,4.067961096123869,43.37870326341258,4.203849905873591,0.035371363435015235,0.02378663811027304,-0.5938269469190609,-1.0450143531592169,-0.8485730873772435,0.06796109612386925,-1.0912967365874167,-0.003849905873591908
2026-07-23 18:37:00,2.205,45.10000000000001,0.757,65.0,400.0,158.0,1.458339675,94.70286870000001,7.055,2.8115999197602677,4.691,0.4238888888888889,-3.5888888888888886,-0.41000000000000003,1.0983333333333332,4.0,43.849999999999994,4.263787375415283,frost_development,frost_cycle_000034,2026-07-23,厚霜,1.4333333333333333,True,7.01830871035069,2.8428253588931804,-4.307081552103006,-1.087001847979937,-1.6399996947485413,3.9320389038761308,43.56669180539374,4.259937469541691,-0.005227938975553625,0.010983945614256752,-0.7181926632141176,-0.677001847979937,-2.7383330280818745,-0.06796109612386925,-0.28330819460625634,0.003849905873591908
2026-07-23 18:38:00,2.3,45.36,0.7699999999999999,62.0,400.0,153.0,1.5193558,94.66829750000001,6.866999999999999,2.880197214839565,4.65785,0.43,-3.1000000000000005,-0.585,2.2350000000000003,4.0,43.754999999999995,4.255813953488372,frost_development,frost_cycle_000034,2026-07-23,厚霜,2.433333333333333,True,6.787526575608258,2.8781733042215856,-3.8522838330352283,-0.9168231510274749,-1.0333875185546717,3.756335668856967,43.771200379104584,4.170619173482762,-0.011708745963122658,-0.0007031927559786322,-0.7522838330352277,-0.33182315102747495,-3.268387518554672,-0.24366433114303288,0.016200379104589047,0.08519478000560987
2026-07-23 18:39:00,2.3999999999999995,46.015,0.845,59.5,401.0,153.0,1.4277650000000002,94.23570417500001,6.667999999999999,2.9221907287190274,4.542050000000001,0.43,-3.1000000000000005,-0.7,2.49,4.0,44.269999999999996,4.231395348837209,frost_development,frost_cycle_000034,2026-07-23,厚霜,3.433333333333333,True,6.728948972259413,2.9383924582580128,-3.3148864793433166,-0.5405193817551772,-0.6841563810285793,3.9002819340931953,44.48156739141212,4.07176629815202,0.009057725435380859,0.005513807215728583,-0.21488647934331606,0.15948061824482274,-3.1741563810285793,-0.09971806590680465,0.21156739141212455,0.15962905068518918
2026-07-23 18:40:00,2.3999999999999995,46.245000000000005,0.9395,58.0,400.0,152.0,1.422290825,94.27437627499998,6.498999999999999,2.982900857996314,4.48225,0.43,-3.1000000000000005,-0.4,-0.5950000000000001,4.0,44.5,4.186046511627907,frost_development,frost_cycle_000034,2026-07-23,厚霜,4.433333333333334,True,6.642769647923979,2.973386225404554,-3.0977819705180227,-0.43794225583986957,-0.2393367778992916,3.8889876874383074,44.715812453657946,4.029009175119784,0.021643027764617906,-0.003199931616843621,0.0022180294819778013,-0.03794225583986954,0.3556632221007085,-0.11101231256169264,0.21581245365794643,0.15703733650812346
2026-07-23 18:41:00,2.3999999999999995,46.39,1.0420000000000003,57.0,400.5,145.0,1.393184675,94.05893805,6.422,3.002475594376197,4.435099999999999,0.43,-3.1000000000000005,-0.41500000000000004,-1.495,4.0,44.63000000000001,4.153488372093024,frost_development,frost_cycle_000034,2026-07-23,厚霜,5.433333333333334,True,6.437462372612373,2.9480780255445076,-3.1022180294819783,-0.6985755803509717,0.6955865195606076,3.3983104448438244,44.5068327925194,4.016007841370105,0.0024019359985941735,-0.018451875547507823,-0.0022180294819778013,-0.28357558035097163,2.1905865195606076,-0.6016895551561756,-0.12316720748061272,0.137480530722919
2026-07-23 18:42:00,2.3225,46.49249999999999,1.0510000000000002,55.0,381.0,140.5,1.3124085,93.70035092500001,6.129,2.991653243520281,4.228999999999999,0.43,-3.1000000000000005,-0.6749999999999999,-0.35250000000000004,3.5,44.7,4.140697674418605,frost_development,frost_cycle_000034,2026-07-23,厚霜,6.433333333333334,True,6.123387883304996,2.977005716852104,-3.0603104490618893,-0.6370577441601304,1.4010413852983612,4.043957724504055,45.04952489255534,4.35639191019686,-0.0009165051768653676,-0.004920221209271158,0.03968955093811122,0.03794225583986954,1.7535413852983612,0.5439577245040548,0.3495248925553369,-0.21569423577825475
2026-07-23 18:43:00,2.285,46.39,1.0540000000000003,54.0,381.0,136.5,1.225089975,93.28382737499999,6.083,2.98606002846749,4.1988,0.43,-3.1000000000000005,-1.025,0.255,2.95,44.665000000000006,4.158139534883722,frost_development,frost_cycle_000034,2026-07-23,厚霜,7.433333333333334,True,5.972235767726911,2.972297795970386,-3.0344597566718834,-0.7594334168083536,1.7557509799877564,3.758747040893496,44.83680153205519,4.331549441616275,-0.01854652705970561,-0.004630166101041944,0.06554024332811714,0.2655665831916463,1.5007509799877563,0.808747040893496,0.17180153205518423,-0.1734099067325534
2026-07-23 18:44:00,2.1850000000000005,46.254999999999995,1.0515000000000003,55.0,381.0,133.0,1.11587515,93.113784625,5.911999999999999,2.917318912822664,4.0337,0.42200000000000004,-3.7399999999999998,-1.195,1.2349999999999999,2.5,44.505,4.265498652291105,frost_development,frost_cycle_000034,2026-07-23,厚霜,8.433333333333334,True,5.915564294230089,2.9193428234406436,-3.361156265608198,-1.1123731536789743,1.9475396346051188,3.4505607261872235,44.48879962089541,4.401294037446317,0.000602528187136131,0.0006932761036931856,0.37884373439180186,0.0826268463210258,0.7125396346051189,0.9505607261872235,-0.016200379104589047,-0.1357953851552125
2026-07-23 18:45:00,2.055,46.10000000000001,1.056,55.0,380.0,133.0,1.0612678249999998,92.99009127500001,5.8919999999999995,2.871630683074202,3.98815,0.42000000000000004,-3.9,-1.545,2.255,2.0,44.47500000000001,4.289285714285715,frost_development,frost_cycle_000034,2026-07-23,厚霜,9.433333333333334,True,5.8884357057699095,2.92167994878895,-3.4788738285611727,-1.210673740933197,1.8993367778992913,3.394029084064112,44.380497773860604,4.415205747915089,-0.000605304092324177,0.017130304000441132,0.42112617143882725,0.334326259066803,-0.35566322210070855,1.3940290840641119,-0.0945022261394044,-0.12592003362937465
2026-07-23 18:46:00,2.0,46.0,1.0593750000000002,55.0,381.0,133.0,1.06340395,93.0728237,5.936,2.890667243430302,4.0304,0.42000000000000004,-3.9,-1.7,2.5,2.0,44.379999999999995,4.3,frost_development,frost_cycle_000034,2026-07-23,厚霜,10.433333333333334,False,5.883130746715327,2.9222296847932996,-3.523892740690762,-1.2650038266124124,1.8637802243053054,3.2925674934655884,44.263112010276,4.389089999981217,-0.0089865847897721,0.010800807865049888,0.37610725930923783,0.43499617338758756,-0.6362197756946946,1.2925674934655884,-0.11688798972399894,-0.08908999998121736
2026-07-23 18:47:00,2.0,46.0,1.06,55.0,380.5,133.0,1.090373925,93.013027325,5.97,2.9070192252085807,4.065199999999999,0.42000000000000004,-3.9,-1.7,2.5,2.0,44.3,4.296428571428571,frost_development,frost_cycle_000034,2026-07-23,厚霜,11.433333333333334,False,5.88014559456359,2.9226571060142925,-3.5272473692755897,-1.2627406542068838,1.8732606606492763,3.3155940759309575,44.275686499561914,4.398858896366747,-0.015280983096657152,0.00535056978580617,0.3727526307244102,0.4372593457931162,-0.6267393393507237,1.3155940759309575,-0.024313500438083224,-0.10243032493817594
2026-07-23 18:48:00,2.0,45.96,1.06,55.0,381.0,133.0,1.102657325,93.059901175,5.991,2.917813274091807,4.086550000000001,0.42000000000000004,-3.9,-1.7,2.5600000000000005,2.0,44.2,4.289285714285715,frost_development,frost_cycle_000034,2026-07-23,厚霜,12.433333333333334,False,5.880550939617553,2.92289979427894,-3.528807672411057,-1.270762688540386,1.8672847277708555,3.2811297472163883,44.223967823038116,4.384939976947459,-0.018782093976662306,0.0017402307794093241,0.3711923275889428,0.42923731145961397,-0.692715272229145,1.2811297472163883,0.023967823038113067,-0.09565426266174448
2026-07-23 18:49:00,2.0,45.8,1.06,55.0,380.0,133.0,1.0875701000000002,92.780947225,6.0169999999999995,2.9314042431247533,4.1134,0.42000000000000004,-3.9,-1.7,2.5900000000000007,2.0,44.17888888888889,4.285714285714286,frost_development,frost_cycle_000034,2026-07-23,厚霜,13.433333333333334,False,5.8644045952822825,2.9261574644940778,-3.554439083711765,-1.2874133483187489,1.8880907773753266,3.2844241691593146,44.095430164205254,4.388743611385091,-0.026020613386817715,-0.0017930609320722102,0.34556091628823493,0.4125866516812511,-0.7019092226246741,1.2844241691593146,-0.0834587246836378,-0.10302932567080525
2026-07-23 18:50:00,1.9449999999999998,45.8,1.06,53.0,380.5,133.0,1.103191325,92.840362,5.807,2.9487648321295996,3.9788000000000006,0.42000000000000004,-3.9,-1.605,2.6550000000000002,2.0,44.150000000000006,4.271428571428571,frost_development,frost_cycle_000034,2026-07-23,厚霜,14.433333333333334,False,5.7730159244478845,2.977071119411345,-3.2727651314348822,-1.109656726756731,1.9098721433803065,3.258452568944585,44.23091743329808,4.2880454677041815,-0.005886710862549105,0.009508099117008117,0.6272348685651177,0.495343273243269,-0.7451278566196937,1.258452568944585,0.08091743329807599,-0.016616896275610138
2026-07-23 18:51:00,1.8999999999999997,45.65500000000001,1.061,53.0,381.0,133.0,1.0730171,92.79611085,5.8100000000000005,2.9608871697133656,3.9920500000000008,0.4205,-3.8600000000000003,-1.4,2.745,2.0,44.10000000000001,4.233061870829092,frost_development,frost_cycle_000034,2026-07-23,厚霜,15.433333333333334,False,5.76282107575293,2.9786184479910944,-3.318878073804015,-1.1602055366617217,1.882135750543767,3.1745359163081357,44.08347130790106,4.2670659895641485,-0.008186775821580783,0.005952853172479178,0.5411219261959852,0.23979446333827825,-0.8628642494562331,1.1745359163081357,-0.01652869209895158,-0.03400411873505682
2026-07-23 18:52:00,1.8999999999999997,45.525,1.0620000000000003,53.0,380.0,133.0,1.078491175,92.72758834999999,5.816,2.977830116225488,4.007099999999999,0.421,-3.82,-1.3900000000000001,2.73,2.0,44.0,4.2209026128266025,frost_development,frost_cycle_000034,2026-07-23,厚霜,16.433333333333334,False,5.748553504633595,2.9814822667416876,-3.341112168974969,-1.173264940217075,1.9050811170194661,3.1852366864844397,43.98315982914076,4.273642983871469,-0.01173277683021312,0.0012249445710073026,0.47888783102503085,0.21673505978292518,-0.8249188829805338,1.1852366864844397,-0.016840170859239834,-0.05274037104486684
2026-07-23 18:53:00,1.8999999999999997,45.28,1.0631666666666668,53.0,381.0,133.0,1.02962495,92.66021025,5.83,2.9906637939878933,4.0257875,0.42000000000000004,-3.9,-1.4,2.7,2.0,43.785,4.190476190476191,frost_development,frost_cycle_000034,2026-07-23,厚霜,17.433333333333334,False,5.738776384970665,2.984627355516042,-3.3642292544042256,-1.21236481699504,1.9030036074854126,3.0702535724223994,43.71934050961081,4.229012227880083,-0.0158960044632932,-0.002022509932670502,0.5357707455957743,0.18763518300495985,-0.7969963925145875,1.0702535724223994,-0.06565949038918717,-0.03853603740389211
2026-07-23 18:54:00,1.9149999999999996,45.14000000000001,1.0620000000000003,53.0,380.5,133.0,1.065940725,92.56302924999999,5.840000000000001,3.0013362113269615,4.038,0.42000000000000004,-3.9,-1.4,2.7,2.0,43.67,4.190476190476191,frost_development,frost_cycle_000034,2026-07-23,厚霜,18.433333333333334,False,5.728198067223078,2.9872412420394907,-3.37341118220988,-1.219043231009465,1.921459825169891,3.063069615823199,43.59579963462652,4.223946455164131,-0.019517818948450394,-0.004718390027933506,0.5265888177901199,0.18095676899053492,-0.7785401748301093,1.0630696158231991,-0.0742003653734784,-0.03347026468794034
2026-07-23 18:55:00,1.9049999999999998,45.08500000000001,1.06,53.0,381.0,133.0,1.0070609999999998,92.474097775,5.840000000000001,3.0066671834993097,4.0418,0.42000000000000004,-3.9,-1.4,2.6550000000000002,2.0,43.580000000000005,4.190476190476191,frost_development,frost_cycle_000034,2026-07-23,厚霜,19.433333333333334,False,5.72686515402124,2.9874793737432905,-3.383436657750031,-1.2342791266597,1.903127264579001,3.021668028752366,43.532575538293365,4.2098061896384396,-0.019755109110491276,-0.006422742170091311,0.5165633422499689,0.16572087334029995,-0.7518727354209993,1.0216680287523658,-0.047424461706640386,-0.019329999162248868
