timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-23 18:56:00,1.8999999999999997,45.0,1.0615,53.0,381.0,133.0,0.9718131750000001,92.40295259999999,5.840000000000001,3.0087613812059777,4.042700000000001,0.42000000000000004,-3.9,-1.42,2.6100000000000003,2.0,43.5,4.190476190476191,frost_development,frost_cycle_000034,2026-07-23,厚霜,20.433333333333334,False,5.720948427642895,2.988870861087031,-3.3974454647933037,-1.2496826921268678,1.9079233388873469,2.9950101830258156,43.44998748977109,4.201357182213029,-0.020809761504205104,-0.006654860997143519,0.5025545352066962,0.17031730787313215,-0.7020766611126534,0.9950101830258156,-0.0500125102289104,-0.010880991736838652
2026-07-23 18:57:00,1.8999999999999997,44.925,1.0625,53.0,381.0,133.0,0.9695434749999999,92.40013927500002,5.840000000000001,3.0152830132772523,4.046900000000001,0.42000000000000004,-3.9,-1.5,2.6000000000000005,2.0,43.33,4.190476190476191,frost_development,frost_cycle_000034,2026-07-23,厚霜,21.433333333333334,False,5.716117852134369,2.9901145925731765,-3.406627156351144,-1.2603953795987057,1.9139363611919111,2.973701553233976,43.37672460214596,4.193615577657307,-0.021672427173518694,-0.008417209416183846,0.49337284364885603,0.23960462040129427,-0.6860636388080894,0.9737015532339761,0.04672460214596441,-0.003139387181116504
2026-07-23 18:58:00,1.8749999999999998,44.89999999999999,1.0620000000000003,54.0,381.0,133.0,0.908527275,92.16710537499999,5.863,3.0185212395382974,4.0582,0.42000000000000004,-3.9,-1.5,2.5550000000000006,2.0,43.295,4.190476190476191,frost_development,frost_cycle_000034,2026-07-23,厚霜,22.433333333333334,False,5.757219687357745,2.9643452740150074,-3.5858180444493133,-1.3860665101907277,1.8649254978700391,2.945224124202645,43.286295199239454,4.240919476652585,-0.018373506377485915,-0.018275862126516884,0.3141819555506866,0.11393348980927231,-0.6900745021299615,0.9452241242026451,-0.008704800760547471,-0.05044328617639415
2026-07-23 18:59:00,1.81,44.84777777777777,1.0625,55.0,381.0,133.0,0.7680702500000001,91.73827917499999,5.978,2.9669805919189995,4.111149999999999,0.41300000000000003,-4.39,-1.775,2.414999999999999,2.0,43.2,4.273719696303462,frost_development,frost_cycle_000034,2026-07-23,厚霜,23.433333333333334,False,5.793119290272024,2.9387127904766985,-3.7967130165889253,-1.5405880972790933,1.7944936804072376,2.8907802158637725,43.174589621839104,4.288542199310561,-0.031913844763810095,-0.009619109949739357,0.5932869834110743,0.23441190272090662,-0.6205063195927616,0.8907802158637725,-0.025410378160898972,-0.014822503007098753
2026-07-23 19:00:00,1.775,44.849999999999994,1.06,55.0,381.0,133.0,0.769805925,91.727788575,5.880000000000001,2.915365422365344,4.0105,0.41,-4.6,-1.8999999999999997,2.3999999999999995,2.0,43.225,4.341463414634147,frost_development,frost_cycle_000034,2026-07-23,厚霜,24.433333333333334,False,5.790360231506197,2.938176525401455,-3.8206704810767596,-1.5606120428201198,1.7638340518479636,2.8778743346213203,43.18374496927569,4.292208388518562,-0.015480862141540097,0.007763693855322162,0.7793295189232401,0.3393879571798799,-0.6361659481520359,0.8778743346213203,-0.04125503072430803,0.049255026115584855
2026-07-23 19:01:00,1.636111111111111,44.8,1.06,55.0,380.5,133.0,0.7822227500000001,91.7581159,5.896,2.9243137360218348,4.0278,0.41,-4.6,-2.0,2.3349999999999995,2.0,43.2,4.341463414634147,frost_development,frost_cycle_000034,2026-07-23,厚霜,25.433333333333334,False,5.772313085678778,2.9380813932027054,-3.927969176750943,-1.6504284546288823,1.6839937134111103,2.8261844216511918,43.168634483124976,4.308488930006916,-0.02142761705495344,0.004685934573740003,0.6720308232490568,0.3495715453711177,-0.6510062865888893,0.8261844216511918,-0.03136551687502731,0.03297448462723107
2026-07-23 19:02:00,1.6,44.8,1.06,55.0,381.0,133.0,0.694503825,91.540484075,5.9,2.927603830695182,4.03275,0.41,-4.6,-2.0,2.3049999999999997,2.0,43.195,4.341463414634147,frost_development,frost_cycle_000034,2026-07-23,厚霜,26.433333333333334,False,5.772182731190034,2.9373736578628318,-3.9502374949350774,-1.6752516275283895,1.653366569757636,2.7866583673062086,43.160820289944226,4.301533067988168,-0.022143662936951802,0.003326041663612611,0.6497625050649223,0.3247483724716105,-0.6516334302423636,0.7866583673062086,-0.03417971005577414,0.03993034664597861
2026-07-23 19:03:00,1.5499999999999998,44.8,1.0637222222222222,55.0,380.0,133.0,0.712528225,91.47725455,5.909999999999999,2.933002510284553,4.043255555555555,0.41,-4.6,-2.0,2.3,2.0,43.185,4.341463414634147,frost_development,frost_cycle_000034,2026-07-23,厚霜,27.433333333333334,False,5.761837293677122,2.9379593262526917,-3.9927407209689383,-1.7027585308247215,1.6482633254205397,2.8085839637707224,43.191322063759586,4.324594787421605,-0.02571448980092983,0.0016871628969966634,0.6072592790310614,0.2972414691752785,-0.6517366745794602,0.8085839637707224,0.0063220637595833296,0.01686862721254201
2026-07-23 19:04:00,1.5,44.8,1.0625,55.0,380.5,133.0,0.69517145,91.5215534,5.909999999999999,2.933773514244259,4.04415,0.41,-4.6,-2.0,2.3,2.0,43.18,4.329268292682926,frost_development,frost_cycle_000034,2026-07-23,厚霜,28.433333333333334,False,5.760564514943141,2.9370355019149805,-4.0245763442935765,-1.73553378122628,1.6047550795885877,2.763879018335376,43.186465979538816,4.3190586005508775,-0.025941118213191894,0.0011106395100074495,0.5754236557064232,0.2644662187737199,-0.6952449204114122,0.7638790183353761,0.0064659795388166685,0.010209692132048254
2026-07-23 19:05:00,1.5,44.769999999999996,1.0626666666666669,55.0,381.0,133.0,0.6045152250000001,91.422083625,5.928999999999999,2.9466569280234314,4.065666666666666,0.41,-4.6,-2.0200000000000005,2.2750000000000004,2.0,43.11,4.297560975609756,frost_development,frost_cycle_000034,2026-07-23,厚霜,29.433333333333334,False,5.761602481662832,2.937134568128362,-4.024971427708009,-1.7422761326800036,1.5989512373585464,2.7320164608989987,43.14428447910796,4.306102620368225,-0.029053986086325034,-0.0032420577519325366,0.5750285722919903,0.2777238673199969,-0.676048762641454,0.7320164608989987,0.03428447910795995,-0.00854164475846897
2026-07-23 19:06:00,1.5,44.725,1.0635000000000001,55.0,381.0,133.0,0.6406975,91.397907575,5.934,2.9490430027342773,4.0702,0.41,-4.6,-2.0125,2.2249999999999996,2.0,43.11,4.292682926829269,frost_development,frost_cycle_000034,2026-07-23,厚霜,30.433333333333334,False,5.758695226859805,2.937898080541701,-4.030526336058276,-1.748819381624059,1.6033164717067934,2.719045099076671,43.100146917369976,4.30140377730936,-0.030441752208475226,-0.003793501982383818,0.5694736639417233,0.26368061837594126,-0.6216835282932063,0.7190450990766708,-0.00985308263002338,-0.008720850480090192
2026-07-23 19:07:00,1.5,44.715,1.06,55.0,381.0,133.0,0.5464363250000002,91.23353935,5.9399999999999995,2.955591507943323,4.078949999999999,0.41,-4.6,-2.08,2.2,2.0,43.10000000000001,4.292682926829269,frost_development,frost_cycle_000034,2026-07-23,厚霜,31.433333333333334,False,5.758189883735676,2.9377949379979347,-4.031035935556972,-1.7484471150616383,1.5923240815511475,2.7191030984731377,43.09317872931864,4.301210557007484,-0.03157417868032719,-0.006057798560139327,0.568964064443028,0.33155288493836177,-0.6076759184488527,0.7191030984731377,-0.006821270681371061,-0.008527630178214451
2026-07-23 19:08:00,1.49,44.7,1.06,55.0,381.0,133.0,0.639095325,91.3988136,5.9399999999999995,2.9573573140467726,4.080499999999999,0.41,-4.6,-2.1000000000000005,2.2,2.0,43.08,4.292682926829269,frost_development,frost_cycle_000034,2026-07-23,厚霜,32.43333333333333,False,5.756375258354918,2.937938440194107,-4.039894480095059,-1.756652146043692,1.5864596335430388,2.710569977712079,43.080131916684316,4.300527379540223,-0.0318993695517964,-0.006609693922444038,0.5601055199049405,0.3433478539563086,-0.6135403664569614,0.7105699777120789,0.00013191668431744574,-0.007844452710953576
2026-07-23 19:09:00,1.5,44.7,1.062,55.0,381.0,133.0,0.5165292,91.02272645000001,5.9399999999999995,2.958535690775769,4.08145,0.41,-4.6,-2.1000000000000005,2.183888888888889,2.0,43.05277777777778,4.292682926829269,frost_development,frost_cycle_000034,2026-07-23,厚霜,33.43333333333333,False,5.757155038221509,2.9381769371764817,-4.033226308788603,-1.7514817052547944,1.5993696477459844,2.7134050963504537,43.07713889825116,4.299246587871569,-0.031759603582774965,-0.006929042748137437,0.566773691211397,0.3485182947452061,-0.5845192411429048,0.7134050963504537,0.02436112047337957,-0.006563661042299884
2026-07-23 19:10:00,1.505,44.695,1.0630000000000002,55.0,381.0,133.0,0.528545425,91.02763787499998,5.9399999999999995,2.9597887288853455,4.0825499999999995,0.41,-4.6,-2.1000000000000005,2.115,2.0,43.02,4.292682926829269,frost_development,frost_cycle_000034,2026-07-23,厚霜,34.43333333333333,False,5.757225435358402,2.938374165808178,-4.03049122350145,-1.7495776250362913,1.6060091170109498,2.7134552757636783,43.07080957628706,4.2981054794455575,-0.031746987623426204,-0.007287895233477837,0.5695087764985498,0.3504223749637092,-0.5089908829890504,0.7134552757636783,0.05080957628705818,-0.005422552616288101
2026-07-23 19:11:00,1.5,44.7,1.06,55.0,380.5,133.0,0.5114555250000001,91.096589575,5.9399999999999995,2.9594938264065043,4.08235,0.41,-4.6,-2.1000000000000005,2.1050000000000004,1.975,43.040000000000006,4.292682926829269,frost_development,frost_cycle_000034,2026-07-23,厚霜,35.43333333333333,False,5.75427011792128,2.938410031278887,-4.036064636448338,-1.7479176226635322,1.6003290982279834,2.7385262482221178,43.09173646561983,4.309621637918221,-0.032276879303993145,-0.00717523929716557,0.5639353635516615,0.3520823773364683,-0.504670901772017,0.7635262482221177,0.05173646561982537,-0.01693871108895184
2026-07-23 19:12:00,1.5,44.685,1.0574444444444446,55.0,380.5,133.0,0.458717425,91.138647275,5.9399999999999995,2.961633387526045,4.084,0.41,-4.6,-2.12,2.1000000000000005,1.9,43.02,4.292682926829269,frost_development,frost_cycle_000034,2026-07-23,厚霜,36.43333333333333,False,5.753409219747297,2.9384547855108893,-4.037358995376106,-1.748694548619014,1.5925869217628903,2.7364632660214676,43.07920758487587,4.308709617993144,-0.0324313416838613,-0.00788802404904998,0.5626410046238934,0.37130545138098614,-0.5074130782371102,0.8364632660214677,0.05920758487586397,-0.016026691163874673
2026-07-23 19:13:00,1.5,44.71000000000001,1.06,57.0,400.0,133.0,0.40544505,91.11919204999998,6.051,2.9217629436339347,4.1377500000000005,0.4085,-4.719999999999999,-2.295,2.015,1.5,43.025000000000006,4.3574638940492605,frost_development,frost_cycle_000034,2026-07-23,厚霜,37.43333333333333,False,5.960040462902473,2.8715968914641663,-4.22611108518672,-2.061117338409514,1.2448155106994354,1.8018506338366123,42.451651781118244,4.019296741043524,-0.015261563686302715,-0.01746974037995619,0.49388891481327857,0.23388266159048587,-0.7701844893005647,0.30185063383661226,-0.5733482188817618,0.3381671530057364
2026-07-23 19:14:00,1.5,44.874999999999986,1.0585000000000002,57.0,400.5,133.0,0.412788375,91.72430772499999,5.9255555555555555,2.8087968037670157,3.9785055555555555,0.4,-5.4,-2.5150000000000006,2.0100000000000002,1.5,43.15,4.4943890274314215,frost_development,frost_cycle_000034,2026-07-23,厚霜,38.43333333333333,False,5.973602287952678,2.8685313499001794,-4.202817344213027,-2.040469248280278,1.2264074943395626,1.8246457780701049,42.599234471861024,4.026253411404014,0.008043175638596023,0.020824086909575712,1.197182655786973,0.4745307517197226,-0.7835925056604376,0.32464577807010486,-0.5507655281389745,0.46813561602740794
2026-07-23 19:15:00,1.5,45.0,1.0580000000000003,57.0,400.5,133.0,0.49516675,91.8039407,5.925,2.7973579902460934,3.9704999999999995,0.4,-5.4,-2.545,2.1000000000000005,1.5,43.3,4.5,frost_development,frost_cycle_000034,2026-07-23,厚霜,39.43333333333333,False,5.981608699643994,2.866544831698199,-4.187743992027778,-2.023192951465317,1.2201728953261655,1.859229241320376,42.720440138755016,4.038886684036386,0.009463791847060032,0.024135970485107627,1.212256007972222,0.5218070485346828,-0.8798271046738351,0.3592292413203759,-0.5795598612449808,0.4611133159636136
2026-07-23 19:16:00,1.5,45.075,1.0570000000000004,57.0,400.5,133.0,0.43321612499999995,91.86378467499999,5.93,2.7931327233279877,3.9706,0.4,-5.4,-2.5549999999999997,2.1100000000000003,1.5,43.45,4.5,frost_development,frost_cycle_000034,2026-07-23,厚霜,40.43333333333333,False,5.986439275152518,2.865301100212054,-4.178562300469938,-2.0124802639934796,1.2141598730216017,1.8805378711122154,42.79370302638013,4.0466282885921085,0.009427853947634124,0.02518701328761752,1.2214376995300622,0.5425197360065201,-0.8958401269783987,0.3805378711122154,-0.6562969736198738,0.45337171140789145
2026-07-23 19:17:00,1.5,45.19,1.0565000000000002,57.0,400.5,133.0,0.4644585,92.03439957500001,5.952999999999999,2.8018745622807293,3.99205,0.40149999999999997,-5.28,-2.5,2.125,1.5,43.580000000000005,4.483194997580675,frost_development,frost_cycle_000034,2026-07-23,厚霜,41.43333333333333,False,5.993806701251026,2.863470542291091,-4.164686949016843,-1.9965662475304116,1.2082941983351887,1.9123865745505564,42.90524306777908,4.058260136041107,0.006808144353822709,0.0215109529155757,1.1153130509831568,0.5034337524695884,-0.9167058016648113,0.4123865745505564,-0.674756932220923,0.42493486153956805
2026-07-23 19:18:00,1.5225,45.295,1.1365000000000003,57.0,400.0,133.0,0.457649375,92.061961175,5.9399999999999995,2.798059258561401,3.9810999999999996,0.402,-5.24,-2.5,2.1500000000000004,1.5125,43.61500000000001,4.477639647778815,frost_development,frost_cycle_000034,2026-07-23,厚霜,42.43333333333333,False,5.996426408282947,2.868339948487652,-4.155186053718841,-2.0054725540004466,1.4859994388844189,1.9107620531979574,42.9548664394037,4.058372404025565,0.009410005967054769,0.024502217724683195,1.0848139462811588,0.49452744599955345,-0.6640005611155815,0.3982620531979575,-0.6601335605963072,0.4192672437532501
2026-07-23 19:19:00,1.59,45.5,1.1500000000000001,57.0,400.0,133.0,0.433616725,92.07316697499999,5.984,2.8127575055753224,4.02095,0.402,-5.24,-2.5,2.17,1.5750000000000002,43.8,4.48134328358209,frost_development,frost_cycle_000034,2026-07-23,厚霜,43.43333333333333,False,6.014789127034966,2.86675261735781,-4.085616882391147,-1.9426453314616359,1.565579086051117,1.9859616801514608,43.13280888762771,4.070256276521294,0.005118903819350318,0.018834939385963922,1.1543831176088535,0.5573546685383641,-0.604420913948883,0.4109616801514606,-0.6671911123722865,0.4110870070607957
2026-07-23 19:20:00,1.6,45.525000000000006,1.153,57.0,401.0,133.0,0.477142275,92.0594339,5.962,2.7997847234162627,3.9972999999999996,0.4025,-5.200000000000001,-2.5,2.185,1.6749999999999998,43.81,4.47578793378023,frost_development,frost_cycle_000034,2026-07-23,厚霜,44.43333333333333,False,6.023050762171469,2.8659129372972996,-4.069686995734733,-1.939710600477553,1.5659096189160624,1.9477851881835175,43.127096887432174,4.051421694759052,0.010136185893518612,0.023074048419418847,1.1303130042652683,0.5602893995224469,-0.6190903810839377,0.2727851881835177,-0.6829031125678284,0.42436623902117887
2026-07-23 19:21:00,1.6,45.587500000000006,1.1500000000000001,57.0,401.0,133.0,0.47407152499999994,92.0720226,5.946,2.7898244625926965,3.9792999999999994,0.403,-5.16,-2.5,2.1550000000000002,1.8250000000000002,43.95,4.491642580407108,frost_development,frost_cycle_000034,2026-07-23,厚霜,45.43333333333333,False,6.027158972813945,2.864716097405408,-4.061609432958679,-1.9297095937802589,1.5538655723158699,1.9672712306152451,43.18981913601348,4.058373349196414,0.013465543746235986,0.026142777247819105,1.0983905670413208,0.5702904062197411,-0.6011344276841304,0.14227123061524494,-0.7601808639865197,0.4332692312106943
2026-07-23 19:22:00,1.6,45.605000000000004,1.1500000000000001,57.0,400.0,133.0,0.517730825,92.076171125,6.089,2.8547316782019516,4.122,0.404,-5.08,-2.485,2.1650000000000005,2.0,44.0,4.513018242122719,frost_development,frost_cycle_000034,2026-07-23,厚霜,46.43333333333333,False,6.02235462275098,2.8652054726324754,-4.065976331263694,-1.9221797773125682,1.5681232151163647,2.0191076392198504,43.232846329717205,4.079952280638908,-0.011066332261014722,0.00365551250357643,1.0140236687363062,0.5628202226874317,-0.5968767848836358,0.01910763921985037,-0.767153670282795,0.4330659614838108
2026-07-23 19:23:00,1.605,45.650000000000006,1.1500000000000001,57.0,400.5,133.0,0.46646119999999996,92.0217155,5.9399999999999995,2.7854630715123094,3.9734,0.40525,-4.98,-2.485,2.1374999999999997,1.975,44.0,4.486093858463336,frost_development,frost_cycle_000034,2026-07-23,厚霜,47.43333333333333,False,6.02861941883957,2.864167717621147,-4.05382285645594,-1.9155416234278937,1.5622203427078678,2.010104259428233,43.262559657096965,4.074135995124389,0.014699786581755858,0.02747906333299721,0.9261771435440602,0.5694583765721062,-0.5752796572921319,0.0351042594282327,-0.7374403429030352,0.41195786333894713
2026-07-23 19:24:00,1.6749999999999998,45.69,1.1500000000000001,57.0,400.0,133.0,0.48735617499999995,92.08322845000001,6.116999999999999,2.864163093422057,4.170999999999999,0.404,-5.08,-2.4349999999999996,2.1300000000000003,2.0,44.0,4.5259900990099,frost_development,frost_cycle_000034,2026-07-23,厚霜,48.43333333333333,False,6.034207102726459,2.864558096933985,-4.00283174924145,-1.864388315914865,1.6131211170763886,2.075585455444994,43.304116954363316,4.082322192389088,-0.0137205925922117,0.00013789334988545399,1.0771682507585503,0.5706116840851345,-0.5168788829236117,0.07558545544499395,-0.695883045636684,0.4436679066208118
2026-07-23 19:25:00,1.7,45.720000000000006,1.1500000000000001,57.0,400.5,133.0,0.4529763,92.12032682499999,5.942,2.782157956143748,3.97385,0.4065,-4.880000000000001,-2.44,2.12,2.0,44.0,4.501851829438035,frost_development,frost_cycle_000034,2026-07-23,厚霜,49.43333333333333,False,6.041225714408942,2.863935158794894,-3.9783521886522033,-1.8474703616495887,1.62060730015554,2.0713418980218314,43.31642859228413,4.073365848483915,0.016424765287659793,0.028554139013942104,0.9016478113477975,0.5925296383504113,-0.49939269984446,0.07134189802183144,-0.683571407715867,0.42848598095411994
2026-07-23 19:26:00,1.7,45.769999999999996,1.1500000000000001,57.0,400.0,133.0,0.42533874999999993,92.11770422500001,5.92,2.772372058684317,3.95235,0.40249999999999997,-5.2,-2.4844444444444447,2.1050000000000004,2.0,44.0,4.546759259259258,frost_development,frost_cycle_000034,2026-07-23,厚霜,50.43333333333333,False,6.041459354947785,2.863536510249228,-3.975593884784585,-1.8380860469641978,1.626214308706977,2.1085409865483244,43.37781289430294,4.0882861930865735,0.020104307223107076,0.031836315422769546,1.224406115215415,0.6463583974802469,-0.4787856912930235,0.10854098654832445,-0.6221871056970585,0.4584730661726848
2026-07-23 19:27:00,1.7,45.8,1.1500000000000001,57.0,400.5,133.0,0.37380215000000006,92.06010144999999,5.960000000000001,2.791623327916059,3.9926500000000003,0.40149999999999997,-5.28,-2.5,2.0800000000000005,2.0,44.080000000000005,4.535573566084789,frost_development,frost_cycle_000034,2026-07-23,厚霜,51.43333333333333,False,6.046337599151389,2.8626874765467494,-3.9687681827949914,-1.8365721188344677,1.6176559055396642,2.093219976517233,43.393753596244274,4.0813772499508945,0.014279321611731732,0.024824277610776657,1.3112318172050088,0.6634278811655323,-0.4623440944603363,0.0932199765172328,-0.6862464037557316,0.45419631613389466
2026-07-23 19:28:00,1.7,45.8,1.1500000000000001,57.0,400.0,133.0,0.26498802499999996,92.1552796,5.929777777777778,2.7807999333041535,3.9647277777777776,0.4,-5.4,-2.5,2.015,1.875,44.080000000000005,4.519583333333333,frost_development,frost_cycle_000034,2026-07-23,厚霜,52.43333333333333,False,6.0433763117262025,2.863068629406174,-3.971999882588131,-1.8339992059085264,1.6251075357260234,2.1167452659841004,43.406809770787994,4.091290468636691,0.018797196813311934,0.0287344478078696,1.4280001174118695,0.6660007940914736,-0.3898924642739767,0.2417452659841004,-0.6731902292120111,0.4282928646966422
2026-07-23 19:29:00,1.7,45.8,1.1500000000000001,57.0,401.0,133.0,0.11758804999999997,92.180838475,5.950000000000001,2.792021837399684,3.986550000000001,0.4,-5.4,-2.5800000000000005,2.0,1.625,44.10000000000001,4.5,frost_development,frost_cycle_000034,2026-07-23,厚霜,53.43333333333333,False,6.049298886576578,2.8623063236873247,-3.965536483001851,-1.839145031760409,1.6102042753533055,2.0696946870503643,43.38069742170055,4.071464031265097,0.016414941373936953,0.02455519372821624,1.4344635169981492,0.7408549682395915,-0.38979572464669454,0.4446946870503643,-0.7193025782994553,0.42853596873490307
2026-07-23 19:30:00,1.7,45.81,1.1500000000000001,57.0,400.0,133.0,0.0007629000000000056,92.224422075,5.950000000000001,2.7971699608332985,3.9907000000000012,0.4,-5.4,-2.615,1.9299999999999997,1.525,44.10000000000001,4.5,frost_development,frost_cycle_000034,2026-07-23,厚霜,54.43333333333333,False,6.044015297319008,2.862912669125156,-3.9708018818559783,-1.832636925556635,1.6247386113990383,2.119480025796028,43.41647539628302,4.0922918938200645,0.015555105785505008,0.022963574474644033,1.429198118144022,0.7823630744433652,-0.3052613886009614,0.5944800257960279,-0.6835246037169895,0.40770810617993547
2026-07-23 19:31:00,1.7,45.8,1.1500000000000001,57.0,400.5,133.0,-0.08241649999999998,92.37229157499999,5.950000000000001,2.802373775433309,3.995700000000001,0.4,-5.4,-2.7,1.8999999999999997,1.5,44.09500000000001,4.5,frost_development,frost_cycle_000034,2026-07-23,厚霜,55.43333333333333,False,6.046337599151389,2.8626874765467494,-3.9687681827949914,-1.8365721188344677,1.6176559055396642,2.093219976517233,43.393753596244274,4.0813772499508945,0.015933215367416653,0.021068908711682544,1.431231817205009,0.8634278811655325,-0.2823440944603355,0.5932199765172328,-0.7012464037557393,0.41862275004910554
2026-07-23 19:32:00,1.7,45.849999999999994,1.1500000000000001,57.0,401.0,133.0,-0.21793359999999995,92.58219847499998,5.950000000000001,2.811518199683225,4.001750000000001,0.4,-5.4,-2.6950000000000003,1.725,1.5,44.10000000000001,4.5,frost_development,frost_cycle_000034,2026-07-23,厚霜,56.43333333333333,False,6.0524938145406075,2.861526522282235,-3.9595464793410917,-1.8323336300009576,1.6083596537183826,2.0833684861099915,43.42902554917565,4.07647115718196,0.016934146102615344,0.017476099630600372,1.4404535206589086,0.8626663699990427,-0.11664034628161746,0.5833684861099915,-0.6709744508243602,0.4235288428180404
2026-07-23 19:33:00,1.7,45.8,1.15075,57.0,400.0,133.0,-0.3095244,92.65439272500001,5.950000000000001,2.812706917245616,4.002600000000001,0.4,-5.4,-2.73,1.6,1.5,44.10000000000001,4.5,frost_development,frost_cycle_000034,2026-07-23,厚霜,57.43333333333333,False,6.043347674054342,2.863124151440056,-3.9721473971381567,-1.8343708945330215,1.6275421031151573,2.116146817582303,43.40623174847864,4.09111728187637,0.015446351772066103,0.0176091680024012,1.4278526028618437,0.8956291054669785,0.027542103115157257,0.6161468175823028,-0.6937682515213695,0.4088827181236301
2026-07-23 19:34:00,1.6349999999999998,45.82,1.1500000000000001,57.0,400.0,133.0,-0.5015183000000001,92.483110225,5.957000000000001,2.8204639167661663,4.0127500000000005,0.4,-5.4,-2.8899999999999997,1.4249999999999998,1.5,44.10000000000001,4.5,frost_development,frost_cycle_000034,2026-07-23,厚霜,58.43333333333333,False,6.039089327466735,2.86216886037933,-4.015503913482921,-1.871325113157164,1.5826537628312467,2.0934134088273444,43.435576588231385,4.098616561004126,0.013592997721258882,0.014571098229206658,1.3844960865170792,1.0186748868428357,0.15765376283124688,0.5934134088273444,-0.6644234117686239,0.40138343899587436
2026-07-23 19:35:00,1.5,45.8,1.1500000000000001,57.0,400.0,133.0,-0.6342315000000001,92.41287100000001,5.976444444444445,2.837334795327928,4.03535,0.4,-5.4,-3.005,1.3150000000000002,1.5,44.080000000000005,4.452500000000001,frost_development,frost_cycle_000034,2026-07-23,厚霜,59.43333333333333,False,6.026253371895191,2.861259864899073,-4.11323075138534,-1.9572314149928902,1.4967508457543088,2.0281256451206895,43.43584228295213,4.107669674792656,0.008265322477651105,0.00836172549884373,1.28676924861466,1.0477685850071097,0.18175084575430867,0.5281256451206895,-0.6441577170478752,0.3448303252073446
2026-07-23 19:36:00,1.38,45.8,1.1535000000000002,57.0,400.0,133.0,-0.78790655,92.336575925,5.971,2.8440803886084387,4.03655,0.4,-5.4,-3.130000000000001,1.0250000000000001,1.475,44.07000000000001,4.45,frost_development,frost_cycle_000034,2026-07-23,厚霜,60.43333333333333,False,6.015845965527907,2.8604337090195964,-4.198657673897123,-2.0329052873578197,1.4310981462539103,1.9721611133942505,43.450564352806936,4.116688993604738,0.007454639926767426,0.005717077224894895,1.2013423261028775,1.097094712642181,0.40609814625391016,0.4971611133942504,-0.6194356471930718,0.33331100639526223
2026-07-23 19:37:00,1.2650000000000001,45.795,1.1500000000000001,57.0,400.0,133.0,-0.9088039,92.4030956,5.99,2.858437931843331,4.0608,0.4,-5.4,-3.2,0.275,1.025,44.0,4.45,frost_development,frost_cycle_000034,2026-07-23,厚霜,61.43333333333333,False,6.00581442479735,2.859212546743738,-4.279776022588137,-2.1027104008429625,1.3461161972010365,1.9226302107002198,43.46512267199749,4.1264145294342285,0.0026331857228312217,0.0002709189637858378,1.1202239774118636,1.0972895991570377,1.0711161972010363,0.8976302107002199,-0.5348773280025085,0.3235854705657717
2026-07-23 19:38:00,1.1999999999999997,45.81999999999999,1.1500000000000001,57.0,400.0,133.0,-0.944252025,92.56407832500001,6.002,2.869440459110473,4.0748999999999995,0.4,-5.4,-3.27,-0.42,1.0,44.015,4.45,frost_development,frost_cycle_000034,2026-07-23,厚霜,62.43333333333333,False,6.001846933334287,2.8582347975763858,-4.3226810531168525,-2.1393551679156566,1.303477962142768,1.9006657334494224,43.498722302188376,4.134241334393348,-2.5503260481896106e-05,-0.003920483209983061,1.0773189468831479,1.1306448320843434,1.7234779621427678,0.9006657334494224,-0.5162776978116241,0.3157586656066522
2026-07-23 19:39:00,1.1,45.8,1.1500000000000001,57.0,400.0,132.0,-0.91007235,92.7362192,5.868,2.8052880333814847,3.9417000000000004,0.391,-6.120000000000001,-3.3249999999999993,-0.8800000000000001,1.0,44.0,4.552459445316588,frost_development,frost_cycle_000034,2026-07-23,厚霜,63.43333333333333,False,5.967893283122409,2.8496209439947027,-4.419052320156598,-2.2514280084949014,1.3232852626069251,1.7886035370153592,43.4471418179391,4.148100184299591,0.01673844996607321,0.015557476409852056,1.7009476798434031,1.0735719915050979,2.2032852626069253,0.7886035370153592,-0.552858182060902,0.4043592610169968
2026-07-23 19:40:00,1.1,45.78,1.1525,57.0,400.0,132.0,-1.0007286499999999,92.8145648,5.77,2.761492715730043,3.8459499999999993,0.39,-6.200000000000001,-3.4850000000000003,-0.89,1.0,44.0,4.564102564102564,frost_development,frost_cycle_000034,2026-07-23,厚霜,64.43333333333334,False,5.966519853030599,2.850117938003013,-4.421940036787654,-2.255391531280332,1.3321383358913435,1.781139189385515,43.42588382591787,4.145520044731778,0.03293709865572314,0.031095282441212624,1.778059963212347,1.2296084687196682,2.2221383358913434,0.7811391893855151,-0.5741161740821283,0.41858251937078617
2026-07-23 19:41:00,1.0,45.75,1.1500000000000001,57.0,400.0,131.5,-1.0023308499999999,93.19818602500001,5.770999999999999,2.764932922010969,3.848994444444444,0.39,-6.200000000000001,-3.5,-1.3000000000000003,1.0,44.0,4.564102564102564,frost_development,frost_cycle_000034,2026-07-23,厚霜,65.43333333333334,False,5.944079780687494,2.8454856672011584,-4.507337673804378,-2.3437216024631757,1.3025754376540128,1.6994784943347734,43.38994720187542,4.155118710058215,0.029118011041816216,0.02830896184742404,1.6926623261956228,1.1562783975368243,2.6025754376540133,0.6994784943347734,-0.6100527981245776,0.4089838540443491
2026-07-23 19:42:00,0.99,45.7,1.1500000000000001,57.0,401.0,130.5,-1.0422516,93.166952825,5.769999999999999,2.763079134829588,3.8473999999999986,0.39,-6.200000000000001,-3.6050000000000004,-1.3000000000000003,1.0,44.0,4.564102564102564,frost_development,frost_cycle_000034,2026-07-23,厚霜,66.43333333333334,False,5.921837071471529,2.837391332771876,-4.537285652495553,-2.409572615862009,1.3663467612136768,1.5720402689197328,43.27019286157978,4.1387762042725615,0.025640197398034803,0.02619032386684994,1.6627143475044477,1.1954273841379912,2.666346761213677,0.5720402689197328,-0.7298071384202203,0.42532635983000233
2026-07-23 19:43:00,0.9725000000000001,45.695,1.1510000000000002,57.0,400.5,127.5,-1.0632801250000001,93.70531012500001,5.766,2.750166936945531,3.8311499999999996,0.39,-6.200000000000001,-3.7849999999999993,-1.5325000000000002,0.5,44.0,4.574358974358974,frost_development,frost_cycle_000034,2026-07-23,厚霜,67.43333333333334,False,5.844677223119964,2.8137020525854437,-4.623750233271736,-2.5621557722394037,1.6157411234313177,1.398797431317168,43.13988940375393,4.17240726680991,0.013461346130242746,0.022580612464468963,1.5762497667282647,1.2228442277605955,3.148241123431318,0.898797431317168,-0.8601105962460665,0.4019517075490642
2026-07-23 19:44:00,0.9300000000000002,45.695,1.1500000000000001,57.0,401.0,127.0,-0.9973907249999999,93.84173525,5.615,2.6721769090259127,3.6804,0.38,-7.0,-4.130000000000001,-0.88,0.375,44.0,4.7368421052631575,frost_development,frost_cycle_000034,2026-07-23,厚霜,68.43333333333334,False,5.831980964838161,2.8088518119446664,-4.66201332261972,-2.614286032429754,1.619391505171812,1.3260969704299692,43.11039058978692,4.170041593710185,0.03720536231965943,0.048658637788416836,2.3379866773802798,1.515713967570247,2.499391505171812,0.9510969704299692,-0.8896094102130832,0.5668005115529722
2026-07-23 19:45:00,0.9522222222222222,45.61000000000001,1.124,57.0,401.0,127.0,-0.79137795,94.364070725,5.555,2.6449860653842054,3.6222999999999996,0.38,-7.0,-4.2749999999999995,-1.195,0.0,43.91,4.7368421052631575,frost_development,frost_cycle_000034,2026-07-23,厚霜,69.43333333333334,False,5.829444908793883,2.8084536843261896,-4.65139017235352,-2.5992877420956146,1.552390880235805,1.3334443478313243,43.045045045118826,4.165713375547528,0.047079080956726416,0.0582055598261374,2.34860982764648,1.6757122579043848,2.7473908802358054,1.3334443478313243,-0.8649549548811706,0.5711287297156291
2026-07-23 19:46:00,1.0,45.56,1.1295000000000002,57.0,400.0,127.0,-0.6891059500000001,94.40636685000001,5.5760000000000005,2.6559642185154972,3.6441000000000003,0.38,-7.0,-4.334999999999999,-1.725,0.0,43.8,4.7368421052631575,frost_development,frost_cycle_000034,2026-07-23,厚霜,70.43333333333334,False,5.824207876456583,2.810835046775295,-4.63118686364364,-2.5742402290793285,1.6176552434792337,1.3836027488540592,43.01165489188999,4.175349840400426,0.04261658953828262,0.05509780036273282,2.3688131363563603,1.7607597709206706,3.342655243479234,1.3836027488540592,-0.7883451081100077,0.5614922648627312
2026-07-23 19:47:00,1.0,45.510000000000005,1.1275000000000002,57.0,400.0,127.0,-0.5250167,94.716077275,5.5969999999999995,2.6702609128979486,3.6692,0.38,-7.0,-4.48,-2.29,0.0,43.75,4.7368421052631575,frost_development,frost_cycle_000034,2026-07-23,厚霜,71.43333333333334,False,5.821089315617511,2.811466789423366,-4.636783495170994,-2.58006046117346,1.6130076854097968,1.3715248121992278,42.964868157239856,4.170804545844419,0.0384961136082036,0.05022498471496395,2.3632165048290057,1.8999395388265405,3.903007685409797,1.3715248121992278,-0.7851318427601441,0.5660375594187386
2026-07-23 19:48:00,1.0,45.480000000000004,1.1285000000000003,57.0,400.0,125.0,-0.644779175,94.025845,5.570666666666667,2.656115683680247,3.6380999999999997,0.3775,-7.199999999999999,-4.6000000000000005,-3.1050000000000004,-0.025,43.7,4.768220285461664,frost_development,frost_cycle_000034,2026-07-23,厚霜,72.43333333333334,False,5.770905757055095,2.7959659158645938,-4.687293845787825,-2.6801072377283557,1.7838561418350205,1.2379568688040385,42.8415696056597,4.182913549003886,0.03469803507770508,0.05001857547362165,2.5127061542121742,1.9198927622716448,4.888856141835021,1.2629568688040385,-0.8584303943403029,0.5853067364577784
2026-07-23 19:49:00,1.0,45.38,1.1275000000000002,57.0,401.0,123.5,-0.46813962499999995,94.6383993,5.416,2.5801381281257445,3.4861500000000003,0.37,-7.8,-4.93,-3.6000000000000005,-0.5,43.7,4.864864864864865,frost_development,frost_cycle_000034,2026-07-23,厚霜,73.43333333333334,False,5.734305345873748,2.784657095742163,-4.727653514221616,-2.7699785452664063,1.8942677300740356,1.0709323233856831,42.64942346402258,4.164811921271503,0.055508963453226645,0.0734449379527321,3.072346485778384,2.1600214547335934,5.494267730074036,1.5709323233856831,-1.0505765359774202,0.700052943593362
2026-07-23 19:50:00,1.0,45.3,1.1300000000000003,57.0,401.0,124.0,-0.2979088,94.8193618,5.429,2.5919996732324435,3.5031499999999998,0.37,-7.8,-5.200000000000001,-3.7750000000000004,-0.5,43.631666666666675,4.864864864864865,frost_development,frost_cycle_000034,2026-07-23,厚霜,74.43333333333334,False,5.741155106780482,2.790100547381666,-4.726049319657165,-2.758249662496538,1.86371045092234,1.0782008500735372,42.593554463701885,4.15238718200595,0.054371481169672164,0.07100133876362547,3.0739506803428345,2.4417503375034633,5.63871045092234,1.5782008500735372,-1.0381122029647898,0.712477682858915
2026-07-23 19:51:00,0.98,45.205,1.05,57.0,400.5,121.5,0.13881682499999998,95.59704737499999,5.394,2.5629530713468136,3.4673499999999997,0.368,-7.9799999999999995,-5.4350000000000005,-4.91,-1.0,43.60000000000001,4.921367552838943,frost_development,frost_cycle_000034,2026-07-23,厚霜,75.43333333333334,False,5.673180324461979,2.765806616453854,-4.797449805891419,-2.8606252855423806,1.810263497033601,0.9750112894863228,42.46243243690441,4.192078279487023,0.049210550078620297,0.0733433581004036,3.1825501941085808,2.57437471445762,6.720263497033601,1.9750112894863228,-1.137567563095601,0.7292892733519194
2026-07-23 19:52:00,0.925,45.10000000000001,1.0375,57.0,400.0,121.0,0.418129,96.849670075,5.237,2.506702625791556,3.3180500000000004,0.36,-8.7,-5.799999999999999,-4.895,-1.0,43.46,5.0166666666666675,frost_development,frost_cycle_000034,2026-07-23,厚霜,76.43333333333334,False,5.647221069834412,2.76239187884806,-4.86132034204603,-2.923916451067875,1.7873385181568506,0.9242839120312556,42.36823444508091,4.202703310043146,0.07264122738627632,0.09256081840319064,3.8386796579539695,2.876083548932124,6.68233851815685,1.9242839120312556,-1.0917655549190926,0.8139633566235212
2026-07-23 19:53:00,1.0350000000000001,45.0,1.0345,57.0,400.5,119.5,0.8125305999999999,97.259231725,5.273999999999999,2.5280058588921657,3.3597055555555553,0.36,-8.7,-6.084999999999999,-6.135,-1.5,43.3,5.008796296296296,frost_development,frost_cycle_000034,2026-07-23,厚霜,77.43333333333334,False,5.617153355259893,2.75231097330694,-4.826841360301092,-2.9424459610182634,1.969305736362307,0.8311213099594388,42.174717989122186,4.185968168971634,0.06109025934614465,0.0814970098183595,3.8731586396989073,3.1425540389817357,8.104305736362306,2.331121309959439,-1.125282010877811,0.8228281273246623
2026-07-23 19:54:00,1.21,44.97,1.0379999999999998,57.0,401.0,119.5,0.9488487000000001,97.343680875,5.088,2.4476261344936283,3.1812500000000004,0.35,-9.5,-6.405000000000001,-6.445,-1.5,43.25,5.142857142857143,frost_development,frost_cycle_000034,2026-07-23,厚霜,78.43333333333334,False,5.63304661579012,2.754239473059067,-4.704315053740306,-2.8430120789653675,2.086634297364781,0.8741411501038867,42.104564052506106,4.157910664467753,0.09675876181501619,0.11132413922776685,4.795684946259694,3.5619879210346337,8.531634297364782,2.3741411501038865,-1.145435947493894,0.9849464783893902
2026-07-23 19:55:00,1.4224999999999999,44.88250000000001,1.0389999999999997,57.0,400.5,118.5,1.398124625,97.5636016,5.119,2.4681221020092736,3.215799999999999,0.35,-9.5,-6.6275,-7.2325,-1.875,43.2,5.142857142857143,frost_development,frost_cycle_000034,2026-07-23,厚霜,79.43333333333334,False,5.618534935325089,2.7499597281545354,-4.591527979086275,-2.769652657132272,2.3201868851554255,0.904814840802878,41.95466277404024,4.149099687772907,0.08890839713114396,0.10248791037183647,4.908472020913725,3.8578473428677285,9.552686885155426,2.779814840802878,-1.2453372259597657,0.9937574550842365
2026-07-23 19:56:00,1.6,44.795,1.038,57.0,400.5,118.0,1.3098717,97.239681125,5.111000000000001,2.4735529906997833,3.21645,0.35,-9.5,-6.8,-6.74,-2.0,43.10000000000001,5.142857142857143,frost_development,frost_cycle_000034,2026-07-23,厚霜,80.43333333333334,False,5.616121499495156,2.7488449337899024,-4.4881513189567945,-2.695574527482921,2.4757093439122815,0.9291921039779498,41.82171014815498,4.129867636232908,0.08994134110890617,0.10014822578972005,5.0118486810432055,4.104425472517079,9.215709343912282,2.92919210397795,-1.278289851845031,1.0129895066242351
2026-07-23 19:57:00,1.7,44.7,1.0355,57.0,400.0,117.0,1.6718291749999998,97.354648225,5.106,2.473956696865475,3.2156,0.35,-9.5,-6.9799999999999995,-6.5200000000000005,-2.95,43.05,5.142857142857143,frost_development,frost_cycle_000034,2026-07-23,厚霜,81.43333333333334,False,5.5916325686492545,2.743405626236106,-4.455016707316853,-2.6908203866093876,2.625976672356446,0.9107589472907185,41.68358787610384,4.1303270989947585,0.0868498712472745,0.09821694859622687,5.044983292683147,4.289179613390612,9.145976672356447,3.8607589472907184,-1.3664121238961542,1.0125300438623848
2026-07-23 19:58:00,1.7950000000000002,44.67,1.0394444444444444,57.0,401.0,117.0,1.6361809250000001,96.92596510000001,4.880000000000001,2.3740027242654214,2.998444444444445,0.33999999999999997,-10.400000000000002,-7.2,-5.9350000000000005,-3.0,42.97,5.288235294117648,frost_development,frost_cycle_000034,2026-07-23,厚霜,82.43333333333334,False,5.603620970200051,2.7442623692719725,-4.385838464511456,-2.643472561041805,2.685953633784844,0.8944510135329797,41.61164823807081,4.098805429076166,0.12913453176941359,0.13492137237037494,6.0141615354885465,4.556527438958195,8.620953633784845,3.8944510135329797,-1.3583517619291854,1.1894298650414816
2026-07-23 19:59:00,1.8,44.49,1.0375,57.0,400.5,115.5,1.562881425,96.614490425,4.911,2.395884113390035,3.0359000000000007,0.33999999999999997,-10.400000000000002,-7.315,-6.16,-3.475,42.715,5.252941176470589,frost_development,frost_cycle_000034,2026-07-23,厚霜,83.43333333333334,False,5.553488947749923,2.735319992453378,-4.441760707398952,-2.7329745150480873,2.8218146729210476,0.7790933502325644,41.381347683245735,4.102240662811808,0.11569104643851624,0.12409366362978791,5.95823929260105,4.582025484951913,8.981814672921047,4.254093350232565,-1.333652316754268,1.150700513658781
2026-07-23 20:00:00,1.8999999999999997,44.30555555555556,1.032,57.0,400.0,115.0,1.6600798749999999,96.95853357499999,4.915555555555556,2.410058617158048,3.0505555555555555,0.33999999999999997,-10.400000000000002,-7.5,-5.546111111111111,-3.5,42.5,5.23529411764706,frost_development,frost_cycle_000034,2026-07-23,厚霜,84.43333333333334,False,5.535456301011186,2.735064270778243,-4.4070715729636225,-2.7150523729351743,2.9240196565575673,0.7697345131351124,41.18246659484169,4.090599632099494,0.11198728916754164,0.11882925644292697,5.99292842703638,4.784947627064826,8.470130767668678,4.269734513135113,-1.3175334051583079,1.144694485547566
2026-07-23 20:01:00,1.9849999999999999,44.095000000000006,0.9509999999999998,57.0,400.0,115.0,1.7327118000000001,96.887149975,4.936,2.4226453536613435,3.0733499999999996,0.33999999999999997,-10.400000000000002,-7.544999999999999,-5.665000000000001,-3.5,42.215,5.23529411764706,frost_development,frost_cycle_000034,2026-07-23,厚霜,85.43333333333334,False,5.532372222351663,2.7331204463959096,-4.356341453293383,-2.6512198822603104,2.7234058784315933,0.8144483922451832,41.029039071993196,4.081257076014607,0.10779683621832681,0.11359729613964908,6.043658546706619,4.893780117739689,8.388405878431595,4.3144483922451835,-1.185960928006807,1.1540370416324528
2026-07-23 20:02:00,2.005,44.0,0.924,57.0,400.0,115.0,1.7935944,96.86783775,4.965999999999999,2.44437864458991,3.1091499999999996,0.33999999999999997,-10.400000000000002,-7.599999999999999,-6.460000000000001,-3.5,42.0,5.23529411764706,frost_development,frost_cycle_000034,2026-07-23,厚霜,86.43333333333334,False,5.529045109390047,2.7327841522965293,-4.348288849568157,-2.638457534213006,2.6521019025262618,0.8188742785829691,40.955121181711036,4.076340339528515,0.10183405963424341,0.10553541430056024,6.051711150431845,4.961542465786993,9.112101902526263,4.318874278582969,-1.0448788182889643,1.158953778118545
2026-07-23 20:03:00,2.04,43.8,0.9275,57.5,400.0,115.0,1.8722343500000003,96.88476582500002,4.981,2.445612660537356,3.12215,0.3355,-10.805,-7.7,-6.67,-4.0,41.894999999999996,5.265733522324592,frost_development,frost_cycle_000034,2026-07-23,厚霜,87.43333333333334,False,5.54153855698719,2.7235309400263814,-4.427542048755879,-2.6994266495718993,2.6771713528102428,0.77141373553977,40.71889066904041,4.076459571574273,0.10115215318323834,0.10204337149418741,6.3774579512441205,5.000573350428101,9.347171352810243,4.77141373553977,-1.1761093309595836,1.1892739507503185
2026-07-23 20:04:00,2.0100000000000002,43.715,0.9264999999999999,58.0,401.0,115.0,2.0279789000000004,96.87828074999999,4.86,2.3593430105936175,2.9773499999999995,0.33,-11.3,-7.900000000000001,-6.215,-4.0,41.8,5.36060606060606,frost_development,frost_cycle_000034,2026-07-23,厚霜,88.43333333333334,False,5.561909784338058,2.7108008981375744,-4.531569784996515,-2.7876957029413836,2.6267715843855655,0.6831416650301608,40.58060620078455,4.074631118419836,0.12619941918414168,0.1296509410873451,6.768430215003486,5.112304297058618,8.841771584385565,4.683141665030161,-1.219393799215446,1.2859749421862245
2026-07-23 20:05:00,2.0700000000000003,43.685,0.9285,58.0,401.0,115.0,2.0050811,96.61110475000001,4.881,2.374027266626925,3.003116666666667,0.33,-11.3,-8.0,-6.68,-4.0,41.715555555555554,5.333333333333334,frost_development,frost_cycle_000034,2026-07-23,厚霜,89.43333333333334,False,5.565053342383983,2.711959467089778,-4.49318789868721,-2.7558040509370656,2.672877544062394,0.6999274094486118,40.5413581778253,4.0662512496620735,0.12291945832291795,0.12460813097088452,6.806812101312791,5.244195949062934,9.352877544062395,4.699927409448612,-1.174197377730252,1.2670820836712604
2026-07-23 20:06:00,2.1000000000000005,43.695,0.93,58.0,401.0,114.0,1.9273757500000002,96.3564222,4.89,2.3799094758358885,3.0141499999999994,0.33,-11.3,-8.03,-6.91,-4.0,41.7,5.336363636363636,frost_development,frost_cycle_000034,2026-07-23,厚霜,90.43333333333334,False,5.5440892844969625,2.7041644736624217,-4.494460127912366,-2.784432491804794,2.7798790548054813,0.6524753492079447,40.49874739253567,4.072121517596416,0.11797957264613401,0.11990949551503205,6.805539872087635,5.245567508195205,9.68987905480548,4.652475349207945,-1.2012526074643333,1.2642421187672204
2026-07-23 20:07:00,2.1050000000000004,43.769999999999996,0.9279999999999999,61.0,400.0,114.0,2.036857575,96.57619975,4.913944444444445,2.2621255628011356,2.9302944444444443,0.31999999999999995,-12.2,-8.568888888888889,-6.416666666666666,-4.45,41.785,5.625,frost_development,frost_cycle_000034,2026-07-23,厚霜,91.43333333333334,False,5.6779252669224505,2.625965910605078,-4.9639354902586375,-3.0863251764005444,2.691935491370407,0.6909618521731373,40.387328258669484,4.242444805082264,0.13455281402322838,0.13855486331127043,7.236064509741362,5.482563712488345,9.108602158037073,5.140961852173137,-1.3976717413305124,1.3825551949177362
2026-07-23 20:08:00,2.1550000000000002,43.849999999999994,0.9264999999999999,61.0,401.0,114.0,1.81762685,96.10107202499998,4.901,2.26410157770536,2.9225499999999998,0.31999999999999995,-12.2,-9.24,-4.82,-4.5,41.8,5.625000000000001,frost_development,frost_cycle_000034,2026-07-23,厚霜,92.43333333333334,False,5.693297736816746,2.624297069697095,-4.912285338515791,-3.049021329917224,2.701300874096471,0.6891411537542536,40.43243883011987,4.2268813411593005,0.13916323604388514,0.13725408458932964,7.287714661484208,6.190978670082776,7.521300874096472,5.189141153754253,-1.3675611698801262,1.3981186588407004
2026-07-23 20:09:00,2.165,44.0,0.929,61.0,400.0,114.0,2.018833175,96.558604025,4.946,2.28558237710075,2.96865,0.31999999999999995,-12.2,-9.280000000000001,-5.695,-4.5,41.89999999999999,5.609375000000001,frost_development,frost_cycle_000034,2026-07-23,厚霜,93.43333333333334,False,5.697720633943813,2.6229954828723026,-4.894208898846688,-3.0185186504144177,2.7252033286934556,0.7796492829040497,40.6001571949932,4.260332906772617,0.131933571727874,0.12863655617205616,7.305791101153312,6.2614813495855834,8.420203328693455,5.27964928290405,-1.29984280500679,1.3490420932273839
2026-07-23 20:10:00,2.2,44.0,0.92825,61.0,401.0,114.0,1.8962668749999998,96.4041066,4.97,2.2968851880214665,2.9925999999999995,0.31999999999999995,-12.2,-9.3,-5.93,-4.8,42.0,5.575000000000002,frost_development,frost_cycle_000034,2026-07-23,厚霜,94.43333333333334,False,5.706668360936476,2.622494188908314,-4.86288258267087,-3.001727151052042,2.730327921676653,0.7487055860232089,40.56954217858639,4.23781329508405,0.12908904361416007,0.12416004667007152,7.33711741732913,6.298272848947959,8.660327921676654,5.548705586023209,-1.4304578214136114,1.3371867049159523
2026-07-23 20:11:00,2.3,44.045,0.9220000000000002,61.0,401.0,114.0,2.185993275,96.5470646,4.987,2.3033214764170555,3.0105000000000004,0.31999999999999995,-12.2,-9.309999999999999,-6.4,-4.925000000000001,42.045,5.578125000000002,frost_development,frost_cycle_000034,2026-07-23,厚霜,95.43333333333334,False,5.718343913285105,2.6222340662815973,-4.785646857060697,-2.9308833797222267,2.7725580456149554,0.8103088856235653,40.6033380898099,4.235573328333917,0.12789435619393497,0.12161865867175192,7.414353142939302,6.379116620277772,9.172558045614956,5.735308885623566,-1.4416619101900991,1.3425516716660848
2026-07-23 20:12:00,2.32,44.105000000000004,0.9275,61.0,400.0,115.0,2.0508765749999998,95.776579325,4.974,2.2982026521277086,2.9977,0.31999999999999995,-12.2,-9.3,-6.41,-4.824999999999999,42.10000000000001,5.562500000000001,frost_development,frost_cycle_000034,2026-07-23,厚霜,96.43333333333334,False,5.741871745491791,2.63067004023702,-4.7485211075643665,-2.8602341920969137,2.732689126413882,0.940524230280516,40.727067599723725,4.250828262752792,0.13373195702162488,0.12638125763554764,7.451478892435633,6.439765807903087,9.142689126413883,5.765524230280516,-1.3729324002762837,1.3116717372472086
2026-07-23 20:13:00,2.3999999999999995,44.17,0.9215000000000001,61.0,400.0,115.0,2.0060157000000003,95.770618825,5.0005,2.316101537891421,3.0300000000000002,0.31999999999999995,-12.2,-9.3,-7.074999999999999,-4.8,42.17,5.562500000000001,frost_development,frost_cycle_000034,2026-07-23,厚霜,97.43333333333334,False,5.7531034291523095,2.6299356279421846,-4.683061638886286,-2.799112977179921,2.7621572551640883,0.9985356046177817,40.782905339050565,4.252171338064892,0.13081694748241335,0.11933147211527984,7.516938361113714,6.50088702282008,9.837157255164087,5.798535604617782,-1.3870946609494368,1.3103286619351087
2026-07-23 20:14:00,2.3999999999999995,44.2,0.9215000000000001,61.0,400.5,115.0,1.8104171250000003,95.44202527499999,5.0,2.316960148285449,3.0309999999999997,0.31999999999999995,-12.2,-9.32,-7.084999999999999,-5.0,42.2,5.562500000000001,frost_development,frost_cycle_000034,2026-07-23,厚霜,98.43333333333334,False,5.757981673355916,2.629086594239706,-4.676235936896693,-2.7975990490501905,2.753598851996776,0.98321459458669,40.7988460409919,4.245262394929213,0.13164016774547016,0.11872048894780485,7.5237640631033065,6.52240095094981,9.838598851996775,5.98321459458669,-1.4011539590081057,1.3172376050707877
2026-07-23 20:15:00,2.495,44.215,0.9207500000000001,63.0,400.0,115.5,1.829509775,95.11696040000001,4.941000000000001,2.21550720744919,2.9054,0.31,-13.2,-9.579999999999998,-7.029999999999999,-5.0,42.215,5.784052776479145,frost_development,frost_cycle_000034,2026-07-23,厚霜,99.43333333333334,False,5.865839152772963,2.5822559257135347,-4.916039284177459,-2.9244280319763636,2.712876971708505,1.0627521402830427,40.69601147468879,4.340523973316807,0.15766527664430807,0.14202647948731262,8.283960715822541,6.655571968023635,9.742876971708505,6.062752140283043,-1.5189885253112152,1.4435288031623381
