timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-23 20:16:00,2.5,44.295,0.9225000000000001,63.0,400.0,116.0,1.7307091750000003,95.57201297499999,4.96,2.229764752178661,2.92945,0.31,-13.2,-9.900000000000002,-6.54,-5.0,42.28,5.741935483870968,frost_development,frost_cycle_000034,2026-07-23,厚霜,100.43333333333334,False,5.883369394332227,2.585193709935544,-4.891588791628625,-2.887450169724647,2.677191253185214,1.1165907628850893,40.79464469179365,4.3438857435916365,0.15694567728855502,0.13748639275690677,8.308411208371375,7.012549830275355,9.217191253185213,6.116590762885089,-1.4853553082063513,1.3980497402793315
2026-07-23 20:17:00,2.6000000000000005,44.3,0.923,63.0,400.0,117.0,1.46087645,95.57039177499999,4.980000000000001,2.2472924187725636,2.9586000000000015,0.31,-13.2,-9.885000000000002,-7.385,-5.0,42.3,5.741935483870968,frost_development,frost_cycle_000034,2026-07-23,厚霜,101.43333333333334,False,5.9163454743736565,2.594078518628008,-4.79711286872046,-2.7776685420895673,2.659560384137624,1.2241518540000655,40.83134138959416,4.328409298070121,0.15826416466539805,0.1336837329191013,8.402887131279538,7.107331457910434,10.044560384137624,6.224151854000065,-1.4686586104058392,1.4135261858008468
2026-07-23 20:18:00,2.8499999999999996,44.39,0.9200000000000002,63.0,401.0,117.5,1.3118744749999998,95.98629545,5.0169999999999995,2.2646705976762376,2.9964000000000004,0.31,-13.2,-9.715,-8.91,-5.0,42.5,5.6967741935483875,frost_development,frost_cycle_000034,2026-07-23,厚霜,102.43333333333334,False,5.961594249590869,2.5979621338234278,-4.591058902759779,-2.5911607412543605,2.7504204993321255,1.34602386624937,40.88162386366481,4.293978378097704,0.15844658493081687,0.1282896050746838,8.60894109724022,7.123839258745639,11.660420499332126,6.34602386624937,-1.6183761363351934,1.4027958154506832
2026-07-23 20:19:00,3.18,44.41,0.9200000000000002,64.0,400.5,118.0,1.0612679250000001,95.6347657,5.047000000000001,2.272400028249778,3.0165999999999995,0.31,-13.2,-9.745,-9.434999999999999,-5.0,42.52,5.719354838709677,frost_development,frost_cycle_000034,2026-07-23,厚霜,103.43333333333334,False,6.04504146353087,2.5791304144945446,-4.505824122686288,-2.465773230961876,2.8950333779530415,1.5414204404591825,40.81921063740269,4.322677311739403,0.16510084662809243,0.11892783107087646,8.694175877313711,7.279226769038123,12.33003337795304,6.5414204404591825,-1.7007893625973125,1.396677526970274
2026-07-23 20:20:00,3.5216666666666665,44.46666666666666,0.9200000000000002,65.0,401.0,118.5,0.6390952999999999,95.40969522500001,5.045,2.2109996165282935,2.9634500000000004,0.29999999999999993,-14.1,-10.133333333333333,-7.8933333333333335,-5.0,42.60000000000001,5.881738173817384,frost_development,frost_cycle_000034,2026-07-23,厚霜,104.43333333333334,False,6.137753037651677,2.559070046345994,-4.401494806328793,-2.3333479730344235,3.030877747250646,1.7049633662626853,40.76443212565862,4.334266246656109,0.17803796127805238,0.13601442067390768,9.698505193671206,7.799985360298909,10.92421108058398,6.704963366262685,-1.8355678743413861,1.5474719271612747
2026-07-23 20:21:00,3.7899999999999996,44.459999999999994,0.9200000000000002,65.0,400.5,119.0,0.550842275,95.02821962499999,5.0,2.201577181352226,2.9446000000000003,0.30299999999999994,-13.829999999999998,-10.124999999999998,-10.409999999999998,-5.0,42.60000000000001,5.808644126873476,frost_development,frost_cycle_000034,2026-07-23,厚霜,105.43333333333334,False,6.169396141993271,2.565992627718209,-4.204360508718692,-2.1424806121549116,3.1691633209690218,1.8767049070359334,40.75547534072277,4.317700365029569,0.18954790956501144,0.14201733957826557,9.625639491281305,7.982519387845087,13.57916332096902,6.876704907035934,-1.8445246592772406,1.4909437618439076
2026-07-23 20:22:00,4.0,44.3,0.9200000000000002,65.0,401.0,120.5,0.39369570000000004,95.53596362500001,5.052999999999999,2.23367420582331,2.99155,0.3015,-13.965,-10.104999999999999,-11.605,-5.0,42.5,5.817240618101547,frost_development,frost_cycle_000034,2026-07-23,厚霜,106.43333333333334,False,6.2162840604222644,2.5820381299227813,-4.036964661637655,-1.9658579281725912,3.1775173092906486,1.9958983620526018,40.62743325449838,4.263058031153538,0.18713495862080098,0.1349181950732421,9.928035338362346,8.139142071827408,14.782517309290649,6.995898362052602,-1.8725667455016222,1.5541825869480084
2026-07-23 20:23:00,4.1,44.1325,0.9200000000000002,67.0,401.0,122.0,0.30357354999999997,95.4077878,5.25,2.251769247265709,3.124888888888889,0.29999999999999993,-14.1,-10.1375,-11.865,-5.0,42.269999999999996,5.826976744186048,frost_development,frost_cycle_000034,2026-07-23,厚霜,107.43333333333334,False,6.339954985130468,2.5457947167024924,-4.268656734140311,-2.0696801485108063,3.058472355625869,2.065901160212742,40.380606502595306,4.321875617149559,0.17191841072796488,0.11549457130527296,9.831343265859688,8.067819851489194,14.923472355625869,7.065901160212742,-1.88939349740469,1.5051011270364887
2026-07-23 20:24:00,4.200000000000001,44.13000000000001,0.9200000000000002,67.0,400.0,123.5,0.028533925,95.59461547500001,5.25,2.2569972904093296,3.12995,0.29999999999999993,-14.1,-10.3,-12.099999999999998,-5.0,42.2,5.800000000000001,frost_development,frost_cycle_000034,2026-07-23,厚霜,108.43333333333334,False,6.378605447463537,2.5595324825803987,-4.169764452745767,-1.9316605252047887,3.0127744968721237,2.2500021591929666,40.459934423238906,4.321753949354819,0.17693608058362176,0.11819939548728353,9.930235547254233,8.368339474795212,15.112774496872122,7.250002159192967,-1.740065576761097,1.4782460506451818
2026-07-23 20:25:00,4.200000000000001,44.155,0.9200000000000002,67.0,401.0,125.5,-0.114593525,95.36768515,5.239000000000001,2.252316138105569,3.120050000000001,0.29999999999999993,-14.1,-10.2,-12.079999999999998,-5.0,42.235,5.770000000000001,frost_development,frost_cycle_000034,2026-07-23,厚霜,109.43333333333334,False,6.434353904517447,2.5744230599393414,-4.113586388975436,-1.8379362995103807,2.8304533320898546,2.3343542125460575,40.551517116571624,4.289086880551645,0.18577683513463716,0.12511809999144496,9.986413611024563,8.36206370048962,14.910453332089853,7.3343542125460575,-1.6834828834283755,1.4809131194483562
2026-07-23 20:26:00,4.15,44.185,0.9200000000000002,69.0,400.0,126.5,-0.317602175,95.24146447500001,5.39,2.24134425379989,3.199755555555556,0.29999999999999993,-14.1,-10.18,-12.165,-4.5,42.255,5.800000000000001,frost_development,frost_cycle_000034,2026-07-23,厚霜,110.43333333333334,False,6.539822910404556,2.5304944675623853,-4.445684413790704,-2.0259979015267966,2.6643817642590846,2.4078129470886482,40.52009045673506,4.403629504505345,0.17581866147709313,0.11426628963983954,9.654315586209297,8.154002098473203,14.829381764259084,6.907812947088648,-1.7349095432649406,1.396370495494656
2026-07-23 20:27:00,4.1,44.19,0.9200000000000002,69.0,400.0,127.0,-0.39897914999999995,95.1621652,5.404,2.256037505695094,3.2218,0.29999999999999993,-14.1,-10.5,-12.5,-4.975,42.28,5.700000000000002,frost_development,frost_cycle_000034,2026-07-23,厚霜,111.43333333333334,False,6.547918772798585,2.533974992240185,-4.468713215035512,-2.032258725955301,2.5904842312046403,2.4181668549680104,40.555564142194264,4.404388970038518,0.17469959730573648,0.10968438417751614,9.631286784964487,8.467741274044698,15.090484231204641,7.39316685496801,-1.7244358578057373,1.295611029961484
2026-07-23 20:28:00,4.005,44.2,0.922,69.0,400.0,127.0,-0.5478476999999999,95.22625315000002,5.39,2.2501461133839857,3.2085999999999997,0.29999999999999993,-14.1,-10.515,-12.564999999999998,-5.0,42.3,5.700000000000002,frost_development,frost_cycle_000034,2026-07-23,厚霜,112.43333333333334,False,6.540347994846703,2.5331079275753132,-4.534993249115439,-2.0904229145838027,2.5356380588454512,2.377211432465022,40.57747881814229,4.412708686785119,0.1758848299437722,0.11170539206443453,9.56500675088456,8.424577085416198,15.10063805884545,7.377211432465022,-1.722521181857708,1.287291313214883
2026-07-23 20:29:00,3.9099999999999997,44.190000000000005,0.923,71.0,401.0,127.5,-0.484828875,95.33335245,5.295,2.143450332172306,3.0439999999999996,0.29,-15.1,-10.845,-12.905,-5.0,42.3,5.896551724137932,frost_development,frost_cycle_000034,2026-07-23,厚霜,113.43333333333334,False,6.639158258483501,2.4839349263040593,-4.9026100248212465,-2.346314209254828,2.3572254005837503,2.2937511908065202,40.43754383230456,4.490883189564309,0.2024591380640669,0.13707468361032027,10.197389975178753,8.498685790745172,15.26222540058375,7.29375119080652,-1.8624561676954343,1.405668534573623
2026-07-23 20:30:00,3.8049999999999997,44.345,0.9200000000000002,71.0,401.0,128.5,-0.5883026250000001,95.53682189999999,5.32,2.1652421652421654,3.0810000000000004,0.29,-15.1,-11.239999999999998,-13.39,-5.0,42.37,5.896551724137932,frost_development,frost_cycle_000034,2026-07-23,厚霜,114.43333333333334,False,6.664301751558911,2.4883672443366907,-4.934237330214489,-2.3406768437385566,2.1911337449277553,2.3542913269237724,40.65168067494226,4.508025012984741,0.20171681920682116,0.12985425677416795,10.165762669785511,8.899323156261442,15.581133744927756,7.354291326923772,-1.7183193250577347,1.3885267111531912
2026-07-23 20:31:00,3.7000000000000006,44.40499999999999,0.9200000000000002,72.0,401.0,129.0,-0.58156005,95.511787575,5.311,2.150802902798139,3.0706499999999997,0.2895,-15.149999999999999,-11.2,-13.495000000000001,-5.0,42.57000000000001,5.9067533707194855,frost_development,frost_cycle_000034,2026-07-23,厚霜,115.43333333333334,False,6.716023801162875,2.4645964682213664,-5.148155987053186,-2.480443179722946,2.0476434953658953,2.344353975536497,40.678019490073474,4.566441202063356,0.2092047084347134,0.12732046380383066,10.001844012946812,8.719556820277052,15.542643495365896,7.344353975536497,-1.8919805099265332,1.34031216865613
2026-07-23 20:32:00,3.6,44.5,0.9200000000000002,73.0,400.0,129.0,-0.447044275,95.83456355000001,5.173,2.036568063831364,2.8588499999999994,0.2800000000000001,-16.1,-11.51,-13.845,-5.0,42.695,6.112499999999999,frost_development,frost_cycle_000034,2026-07-23,厚霜,116.43333333333334,False,6.7524306944316805,2.437076660008922,-5.372494184784115,-2.6310809910633646,1.9625980866796224,2.3621129197570356,40.74019178604998,4.6516153850989745,0.23390550246360042,0.1643397611366446,10.727505815215887,8.878919008936634,15.807598086679622,7.362112919757036,-1.9548082139500238,1.4608846149010244
2026-07-23 20:33:00,3.5,44.60000000000001,0.9215,73.0,400.0,129.5,-0.4252815,95.981622525,5.179777777777778,2.0444755814326396,2.8707277777777778,0.2800000000000001,-16.1,-11.754999999999999,-14.134999999999998,-5.0777777777777775,42.8,6.107142857142856,frost_development,frost_cycle_000034,2026-07-23,厚霜,117.43333333333334,False,6.7622589096558965,2.438734414958039,-5.419744725372835,-2.655951581668991,1.8579757348041666,2.375095243830245,40.87359099713418,4.665636817892539,0.23401664340572326,0.16166534211646955,10.680255274627166,9.099048418331009,15.992975734804165,7.452873021608022,-1.9264090028658174,1.4415060392503172
2026-07-23 20:34:00,3.4849999999999994,44.62500000000001,0.9200000000000002,73.0,401.0,129.0,-0.4653359,95.978856675,5.257999999999999,2.0748572324058507,2.9451999999999994,0.2800000000000001,-16.1,-11.8,-14.174999999999997,-5.5,42.95,6.107142857142856,frost_development,frost_cycle_000034,2026-07-23,厚霜,118.43333333333334,False,6.756494898789301,2.4333248111857637,-5.432263525604333,-2.6900568327401277,1.8692781754858605,2.2982905564759077,40.85159345014465,4.653724806059219,0.22178584032644166,0.14731595927188657,10.667736474395667,9.109943167259873,16.044278175485857,7.798290556475908,-2.098406549855355,1.453418051083637
2026-07-23 20:35:00,3.4211111111111108,44.695,0.9200000000000002,73.0,400.0,129.0,-0.23448947499999998,96.29796095,5.285,2.087263293169901,2.978255555555556,0.2800000000000001,-16.1,-11.900000000000002,-14.285000000000002,-5.5,43.02055555555556,6.107142857142856,frost_development,frost_cycle_000034,2026-07-23,厚霜,119.43333333333334,False,6.749575395086994,2.432417595164385,-5.475456336486883,-2.7147408889936306,1.8405961340509451,2.336175408539531,40.954639452416316,4.685793466125353,0.21698778209856817,0.1418976341400615,10.62454366351312,9.18525911100637,16.125596134050948,7.836175408539531,-2.0659161031392443,1.421349391017503
2026-07-23 20:36:00,3.4,44.7,0.9200000000000002,74.0,400.0,129.0,-0.18589022499999996,96.303349375,5.306000000000001,2.0868533756026144,2.982100000000001,0.2800000000000001,-16.1,-11.945,-14.405000000000001,-5.5,43.07000000000001,6.107142857142856,frost_development,frost_cycle_000034,2026-07-23,厚霜,120.43333333333334,False,6.792908041359819,2.4062525808733874,-5.648405409639779,-2.8341767891030027,1.7945973672014355,2.317226452637345,40.89225705671878,4.7356676982663926,0.2188912366112593,0.13273718969055281,10.451594590360223,9.110823210896998,16.199597367201438,7.817226452637345,-2.177742943281224,1.3714751588764633
2026-07-23 20:37:00,3.4,44.739999999999995,0.9200000000000002,75.0,400.0,129.0,-0.181884825,96.32037275,4.980000000000001,1.9157530294287368,2.607450000000001,0.27,-17.199999999999996,-12.330000000000002,-14.885000000000002,-5.5,43.10000000000001,6.333333333333334,frost_development,frost_cycle_000034,2026-07-23,厚霜,121.43333333333334,False,6.840284558634071,2.3797326307412434,-5.802253777412662,-2.9358368636885226,1.7608561269267171,2.3172034493902567,40.860639807303144,4.787318002343884,0.27196011257834984,0.1949713153985645,11.397746222587333,9.39416313631148,16.64585612692672,7.817203449390257,-2.2393601926968643,1.5460153309894498
2026-07-23 20:38:00,3.4,44.80499999999999,0.9200000000000002,75.0,400.5,129.0,-0.12954719999999997,96.470531,5.016,1.9332822806727021,2.6502,0.27,-17.199999999999996,-12.599999999999998,-15.24,-5.55,43.165000000000006,6.333333333333334,frost_development,frost_cycle_000034,2026-07-23,厚霜,122.43333333333334,False,6.847399252412499,2.378337736055202,-5.791235072860535,-2.9295549543271777,1.7510064886149586,2.311454098700904,40.910410198477045,4.783914047350009,0.26745910160960085,0.18712878689831702,11.408764927139462,9.670445045672821,16.991006488614957,7.861454098700904,-2.254589801522961,1.5494192859833253
2026-07-23 20:39:00,3.4049999999999994,44.8,0.9185000000000001,75.0,400.0,129.0,0.060176824999999975,96.742189325,5.25,2.022809586190953,2.883222222222222,0.27,-17.199999999999996,-12.634999999999998,-15.315000000000001,-5.8,43.175,6.333333333333334,frost_development,frost_cycle_000034,2026-07-23,厚霜,123.43333333333334,False,6.844603821030402,2.378731044100048,-5.791239972199766,-2.923838999101082,1.7569823634358328,2.337024395586992,40.91906379208788,4.793263446810862,0.23297240610638392,0.14962660818333573,11.40876002780023,9.711161000898915,17.071982363435833,8.137024395586991,-2.2559362079121144,1.5400698865224722
2026-07-23 20:40:00,3.4074999999999993,44.8,0.9099999999999999,76.0,400.0,129.0,0.167923025,96.71381702500001,5.276,2.0237774614289563,2.8898,0.27,-17.199999999999996,-12.690000000000001,-15.39,-5.95,43.2,6.3388888888888895,frost_development,frost_cycle_000034,2026-07-23,厚霜,124.43333333333334,False,6.889962992962394,2.3522282949309825,-5.946443125474324,-3.025195321402995,1.6987295153501694,2.3339525135733776,40.8549720537962,4.842666093361547,0.23424842696701598,0.139633909773908,11.253556874525671,9.664804678597006,17.08872951535017,8.283952513573379,-2.3450279462037997,1.4962227955273422
2026-07-23 20:41:00,3.465,44.8,0.9099999999999999,77.0,400.0,129.5,0.2201271,96.657215625,4.85,1.8179157647721882,2.4160444444444447,0.25999999999999995,-18.199999999999996,-13.045,-15.82,-6.0,43.2,6.58846153846154,frost_development,frost_cycle_000034,2026-07-23,厚霜,125.43333333333334,False,6.951763517622217,2.3308629016637856,-6.052799705808196,-3.073009169617679,1.661742622352234,2.379610045266074,40.79972819982396,4.881765626338206,0.30233530129360686,0.22006748510410123,12.1472002941918,9.971990830382321,17.481742622352236,8.379610045266073,-2.400271800176043,1.706695912123334
2026-07-23 20:42:00,3.5,44.83,0.9099999999999999,77.0,400.0,129.0,0.37086485,96.7583066,4.86,1.8257265545622032,2.42915,0.25999999999999995,-18.199999999999996,-13.239999999999998,-16.08,-6.0,43.2,6.576923076923078,frost_development,frost_cycle_000034,2026-07-23,厚霜,126.43333333333334,False,6.944619884315683,2.3267008586643905,-6.036170217160648,-3.0712227796388847,1.724722168514354,2.3721813251636945,40.80026164200963,4.885739589408534,0.30017767985023414,0.21531530460248527,12.163829782839347,10.168777220361115,17.804722168514353,8.372181325163695,-2.3997383579903726,1.6911834875145448
2026-07-23 20:43:00,3.57,44.795,0.9099999999999999,77.0,400.0,129.0,0.40611269999999994,96.609245075,4.85,1.8235825864181716,2.4221999999999997,0.25999999999999995,-18.199999999999996,-13.3,-16.125,-6.0,43.2,6.576923076923078,frost_development,frost_cycle_000034,2026-07-23,厚霜,127.43333333333334,False,6.948376463681715,2.327879787225439,-5.9909324156441555,-3.032859487690973,1.770938245148899,2.3936265331241495,40.75627057351962,4.8765018791121415,0.30199521782529537,0.21663369542304878,12.20906758435584,10.267140512309027,17.895938245148898,8.393626533124149,-2.443729426480381,1.700421197810937
2026-07-23 20:44:00,3.6350000000000007,44.8,0.9099999999999999,78.0,400.0,129.0,0.48168184999999997,96.420128525,4.861,1.8229323964135784,2.4221999999999992,0.25999999999999995,-18.199999999999996,-13.4,-16.225,-6.0,43.2,6.576923076923078,frost_development,frost_cycle_000034,2026-07-23,厚霜,128.43333333333334,False,6.999081486826226,2.302493546541666,-6.103073753620473,-3.0992370755556893,1.7802041642594344,2.4128332473159313,40.68138806841808,4.91932395304714,0.30548029635753704,0.20827904201876524,12.096926246379523,10.30076292444431,18.005204164259435,8.41283324731593,-2.5186119315819226,1.6575991238759382
2026-07-23 20:45:00,3.73,44.8,0.9099999999999999,79.0,401.0,129.0,0.5675315750000001,96.5533112,4.712,1.7329900698786316,2.2279999999999993,0.2505,-19.245000000000005,-13.739999999999998,-16.604999999999997,-6.475,43.2,6.826374501992033,frost_development,frost_cycle_000034,2026-07-23,厚霜,129.43333333333334,False,7.057958032999361,2.2766942949556173,-6.188166062057009,-3.1529567980855795,1.794004788656499,2.396914945797527,40.57120552465696,4.939361996095466,0.33238480903837553,0.23881301335961092,13.056833937942995,10.587043201914419,18.399004788656494,8.871914945797528,-2.6287944753430423,1.8870125058965677
2026-07-23 20:46:00,3.7999999999999994,44.80499999999999,0.9099999999999999,79.0,400.0,129.0,0.6412315749999999,96.483453525,4.721,1.7374502999771502,2.2381999999999995,0.25,-19.300000000000004,-14.0,-16.9,-6.5,43.2,6.840000000000001,frost_development,frost_cycle_000034,2026-07-23,厚霜,130.43333333333334,False,7.058347979886241,2.2780116881114427,-6.1445996571981905,-3.1039985588782253,1.8536484283558252,2.476349771939419,40.59198930723446,4.953956423904157,0.3311466063371832,0.2372952654085977,13.155400342801814,10.896001441121776,18.753648428355824,8.976349771939418,-2.6080106927655393,1.8860435760958438
2026-07-23 20:47:00,3.8372222222222216,44.8,0.9099999999999999,79.0,400.0,129.0,0.815467825,96.57729645,4.724,1.7335732912182762,2.2364499999999996,0.25,-19.300000000000004,-14.01,-16.958333333333332,-6.5,43.2,6.840000000000001,frost_development,frost_cycle_000034,2026-07-23,厚霜,131.43333333333334,False,7.0612152564472765,2.2784262994241065,-6.118914023649228,-3.0817448156968013,1.8777214967084976,2.491475488138592,40.58175322138975,4.950407359055666,0.33099334485140797,0.2391356737514604,13.181085976350776,10.928255184303199,18.83605483004183,8.991475488138592,-2.6182467786102563,1.8895926409443344
2026-07-23 20:48:00,3.9,44.8,0.9099999999999999,80.0,401.0,129.0,0.849513975,96.52064730000001,4.729,1.7281598256259678,2.22855,0.25,-19.300000000000004,-14.025,-16.995,-6.5,43.2,6.840000000000001,frost_development,frost_cycle_000034,2026-07-23,厚霜,132.43333333333334,False,7.117333106758748,2.2523356357785813,-6.226760194280868,-3.1553186163569498,1.8708424321656763,2.4612795810366386,40.47624813792174,4.973084274206896,0.3355657338126754,0.23272544367989711,13.073239805719137,10.869681383643051,18.865842432165678,8.961279581036639,-2.7237518620782595,1.8669157257931044
2026-07-23 20:49:00,4.0,44.79,0.9085000000000001,81.0,400.5,127.0,0.8824920999999999,96.49547,4.904999999999999,1.751616162820166,2.343905555555555,0.24500000000000002,-19.900000000000002,-14.495000000000001,-17.495,-6.95,43.195,6.987476878468231,frost_development,frost_cycle_000034,2026-07-23,厚霜,133.43333333333334,False,7.118943735681485,2.2117271943164014,-6.365639464362661,-3.2943220486513702,2.0722022475119175,2.3920490426750813,40.30246774542877,5.037141635885993,0.3109932902805206,0.20803245204861087,13.53436053563734,11.20067795134863,19.56720224751192,9.342049042675082,-2.892532254571229,1.9503352425822378
2026-07-23 20:50:00,4.045,44.8,0.9099999999999999,81.0,400.0,126.0,0.9302902499999999,96.706616575,4.5920000000000005,1.6612401418131828,2.0649000000000006,0.24000000000000005,-20.5,-15.055,-18.139999999999997,-7.0,43.2,7.124999999999999,frost_development,frost_cycle_000034,2026-07-23,厚霜,134.43333333333334,False,7.096302610856602,2.204449011086502,-6.359551078221165,-3.3111351609118307,2.196282140189242,2.3747687434660376,40.27073569627055,5.051696682044435,0.352902454726956,0.24641480321905418,14.140448921778834,11.743864839088168,20.33628214018924,9.374768743466039,-2.929264303729454,2.073303317955564
2026-07-23 20:51:00,4.1,44.74,0.9099999999999999,81.0,400.0,124.5,1.032295125,96.81395442499999,4.626000000000001,1.6751169278960691,2.102050000000001,0.24000000000000005,-20.5,-15.305000000000001,-18.395,-7.5,43.19500000000001,7.124999999999999,frost_development,frost_cycle_000034,2026-07-23,厚霜,135.43333333333334,False,7.061006192087154,2.1938500951768107,-6.362940340460098,-3.357018248524896,2.358665471087438,2.289306280764163,40.13460976844333,5.052691995043819,0.34485257849170536,0.23644877488264981,14.1370596595399,11.947981751475105,20.753665471087437,9.789306280764162,-3.0603902315566742,2.07230800495618
2026-07-23 20:52:00,4.195,44.765,0.907,82.0,401.0,123.5,1.0909079499999998,96.73537044999999,4.686999999999999,1.701464124629446,2.1699499999999996,0.23650000000000002,-20.884999999999998,-15.583333333333332,-18.634999999999998,-7.5,43.165000000000006,7.264216738197424,frost_development,frost_cycle_000034,2026-07-23,厚霜,136.43333333333334,False,7.097480543818982,2.15941746286252,-6.467807420042985,-3.453577691010361,2.445053311906548,2.2203358060042584,40.00413788831589,5.083598445286864,0.3396248188264791,0.21207262889594847,14.417192579957014,12.129755642322971,21.080053311906546,9.720335806004258,-3.160862111684118,2.1806182929105606
2026-07-23 20:53:00,4.200000000000001,44.73,0.906,83.0,400.0,124.0,1.1506557000000002,97.01933135000002,4.536,1.614380823390808,1.9663000000000002,0.23000000000000004,-21.6,-16.159999999999997,-19.255000000000003,-8.0,43.105000000000004,7.565217391304346,frost_development,frost_cycle_000034,2026-07-23,厚霜,137.43333333333334,False,7.146665455910449,2.1388114062361128,-6.621696819518232,-3.5328665646567625,2.3873211934560232,2.281007538014703,39.949568425054096,5.14354988478968,0.36529839993438784,0.2451972068767856,14.97830318048177,12.627133435343234,21.642321193456027,10.281007538014702,-3.155431574945908,2.421667506514666
2026-07-23 20:54:00,4.200000000000001,44.73,0.9065000000000001,83.0,400.0,122.5,1.095046975,96.805085075,4.626444444444445,1.6526894533994974,2.0796888888888896,0.23000000000000004,-21.6,-16.44833333333333,-19.616666666666667,-8.0,43.14,7.552173913043477,frost_development,frost_cycle_000034,2026-07-23,厚霜,138.43333333333334,False,7.110475050463068,2.126816333090115,-6.656834909316837,-3.604712620073017,2.513815933576181,2.187184272845742,39.87903484283589,5.154942572741975,0.3493480517672094,0.2229279850421989,14.943165090683165,12.843620713260314,22.13048260024285,10.187184272845741,-3.260965157164108,2.397231340301502
2026-07-23 20:55:00,4.160000000000001,44.695,0.9085,83.0,401.0,121.5,1.1854363,96.981899075,5.020999999999999,1.7951279392336263,2.4635499999999997,0.22950000000000004,-21.660000000000004,-16.555,-19.725,-9.0,43.10000000000001,7.5817353332067565,frost_development,frost_cycle_000034,2026-07-23,厚霜,139.43333333333334,False,7.086546011536701,2.1183648023202597,-6.706563889362771,-3.6879962139719913,2.5642725468539695,2.0489593816142833,39.77659242478244,5.142097254293922,0.29147429624729027,0.152587912493915,14.953436110637233,12.867003786028008,22.289272546853972,11.048959381614283,-3.3234075752175656,2.439638078912835
2026-07-23 20:56:00,4.120000000000001,44.67,0.9092499999999999,83.0,401.0,121.5,1.221351625,97.0442702,4.372,1.5686554969238204,1.8277999999999994,0.22000000000000003,-22.800000000000004,-16.699999999999996,-19.95,-9.0,43.10000000000001,7.806818181818182,frost_development,frost_cycle_000034,2026-07-23,厚霜,140.43333333333334,False,7.081495321916625,2.118448472155267,-6.737952579502619,-3.7164200452930842,2.5419580870662233,2.023800109509989,39.75765684116836,5.142696345806362,0.3826162694100733,0.25952624406865954,16.062047420497386,12.983579954706912,22.491958087066223,11.023800109509988,-3.342343158831646,2.6641218360118195
2026-07-23 20:57:00,4.170000000000001,44.615,0.9099999999999999,84.0,401.0,121.5,1.3927842,97.20010305,4.3955,1.570281160813865,1.8391555555555552,0.22000000000000003,-22.800000000000004,-16.800000000000004,-20.0,-9.0,43.01555555555555,7.834090909090909,frost_development,frost_cycle_000034,2026-07-23,厚霜,141.43333333333334,False,7.127053573345114,2.0939178578534516,-6.868021751581666,-3.800585419574965,2.5462453677799206,2.0193533448636645,39.626379999199656,5.180565122342503,0.38326547502898134,0.25007509013576346,15.93197824841834,12.99941458042504,22.54624536777992,11.019353344863664,-3.3891755563558945,2.653525786748406
2026-07-23 20:58:00,4.200000000000001,44.67,0.9099999999999999,85.0,400.5,122.0,1.3674164000000002,97.15208465,4.519999999999999,1.5822182184511373,1.9062499999999987,0.22000000000000003,-22.800000000000004,-17.064999999999998,-20.395000000000003,-9.0,43.065000000000005,7.909090909090907,frost_development,frost_cycle_000034,2026-07-23,厚霜,142.43333333333334,False,7.187052827113419,2.0718271307803544,-6.990440272141458,-3.8552782416774107,2.49703197629882,2.0913921471201,39.64134523041632,5.237337853359952,0.37109130700304116,0.23631745383351832,15.809559727858545,13.209721758322587,22.892031976298824,11.0913921471201,-3.4236547695836848,2.6717530557309557
2026-07-23 20:59:00,4.200000000000001,44.7,0.9085,85.0,401.0,122.0,1.4345073,97.013942875,4.545999999999999,1.5941211481238315,1.9362,0.22000000000000003,-22.800000000000004,-17.290000000000003,-20.6,-9.0,43.10000000000001,7.909090909090907,frost_development,frost_cycle_000034,2026-07-23,厚霜,143.43333333333334,False,7.191988346660745,2.0708670530101116,-6.98331954105181,-3.853020936298691,2.483604438353237,2.077268033892606,39.65844197697637,5.230775283744914,0.36790776335021225,0.23021560181437306,15.816680458948195,13.436979063701312,23.083604438353237,11.077268033892606,-3.4415580230236387,2.678315625345993
2026-07-23 21:00:00,4.23,44.615,0.9065000000000001,85.0,400.5,122.0,1.5036011249999999,97.02700845000001,4.558,1.5958826927498653,1.945049999999999,0.22000000000000003,-22.800000000000004,-17.235,-20.6,-9.0,43.05,7.902272727272726,frost_development,frost_cycle_000034,2026-07-23,厚霜,144.43333333333334,False,7.186240489796315,2.072697124177235,-6.975156244615255,-3.8425514053358434,2.506953249110362,2.0924366704924138,39.58652685081277,5.230181338809504,0.36573233160344865,0.23004539634156296,15.824843755384748,13.392448594664156,23.10695324911036,11.092436670492415,-3.46347314918723,2.6720913884632216
2026-07-23 21:01:00,4.299999999999999,44.67,0.90875,85.0,400.0,122.0,1.5345764249999998,97.00354770000001,4.553000000000001,1.5937753376548756,1.9401000000000002,0.22000000000000003,-22.800000000000004,-17.235,-20.6,-9.0,43.10000000000001,7.909090909090907,frost_development,frost_cycle_000034,2026-07-23,厚霜,145.43333333333334,False,7.192700739056836,2.0730201291701924,-6.922810679952618,-3.7904697431684635,2.56460433915581,2.1602246610216698,39.64084851939357,5.2393501135683005,0.366997159317791,0.2311819286130875,15.877189320047385,13.444530256831536,23.16460433915581,11.160224661021669,-3.4591514806064367,2.669740795522607
2026-07-23 21:02:00,4.4,44.68,0.9099999999999999,85.0,401.0,122.0,1.7217635000000002,96.9882887,4.548,1.5919910389246712,1.9341999999999997,0.22000000000000003,-22.800000000000004,-17.244444444444444,-20.61111111111111,-9.0,43.10000000000001,7.881818181818181,frost_development,frost_cycle_000034,2026-07-23,厚霜,146.43333333333334,False,7.2077760399624236,2.073098782147013,-6.844779702818957,-3.733256665167099,2.61756811175719,2.159221238328568,39.608922169203474,5.212046853701563,0.3690148008505949,0.2320717890365458,15.955220297181047,13.511187779277344,23.2286792228683,11.159221238328568,-3.4910778307965344,2.669771328116618
2026-07-23 21:18:00,2.71,45.1,1.362277777777778,69.0,400.5,181.0,1.40907295,93.601024225,7.694,2.9968644477043074,5.30765,0.42000000000000004,-3.9,-0.049999999999999996,-2.465,5.425,45.74,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,-0.5833333333333334,False,7.931193445651584,3.0258008138609833,-4.043410728001938,-0.5179218734764987,-1.005582682950847,4.863779382981755,44.07942215489388,4.154658929081585,0.029906400250725107,0.00956320919213205,-0.14341072800193766,-0.46792187347649866,1.459417317049153,-0.561220617018245,-1.6605778451061255,
2026-07-23 21:19:00,2.6000000000000005,45.3,1.16,69.0,401.0,176.0,1.440181675,93.57603755,7.625500000000001,2.950825685067623,5.22475,0.42000000000000004,-3.9,-0.02,-1.7583333333333333,5.0,45.05666666666667,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,0.4166666666666667,True,7.824669468637987,2.9662241772762368,-4.170909926796133,-0.6994419723765694,-1.3313818369470605,4.696197916826545,44.197713682891845,4.25885237411498,0.02545404242776983,0.005191277290023777,-0.27090992679613324,-0.6794419723765693,0.42695149638627283,-0.3038020831734549,-0.8589529837748273,
2026-07-23 21:20:00,2.5,45.615,0.819,65.0,401.0,162.0,1.48944855,93.5979724,7.498,2.98025976085209,5.182650000000001,0.4295,-3.1400000000000006,-0.30499999999999994,-1.6949999999999998,5.0,44.515,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,1.4166666666666667,True,7.332375412538555,2.9264479776687393,-3.829194543056426,-0.7889654885907144,-1.2195666108145229,4.182015621168167,44.405906773526866,4.294160064849074,-0.02258812160356971,-0.018388088082883947,-0.6891945430564252,-0.4839654885907144,0.47543338918547695,-0.8179843788318326,-0.10909322647313502,
2026-07-23 21:21:00,2.5,45.675,0.735,63.0,400.5,154.0,1.482772875,93.485008,7.131,2.9332696484049823,4.86975,0.43,-3.1000000000000005,-0.5,-0.6,4.025,44.315,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,2.4166666666666665,True,7.053900635226324,2.9072959839420385,-3.6783145168654254,-0.9042287782900768,-0.7564866138712613,3.8126368444695116,44.308130787749874,4.295566322663066,-0.010930032723831085,-0.008933959461439489,-0.5783145168654249,-0.40422877829007675,-0.15648661387126128,-0.2123631555304888,-0.006869212250123269,
2026-07-23 21:22:00,2.46,46.16,0.841,61.0,400.0,140.0,1.395053925,93.30995845000001,6.795,2.851394403661678,4.5954999999999995,0.42549999999999993,-3.46,-0.835,0.625,3.975,44.41,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,3.4166666666666665,True,6.647218026106518,2.847091155946485,-3.682294973051766,-1.366795765056109,0.7814866138712612,3.016457308878392,44.199925133525085,4.344967595890386,-0.022232153859415682,-0.0015114541402037052,-0.22229497305176604,-0.5317957650561089,0.15648661387126117,-0.958542691121608,-0.21007486647491191,
2026-07-23 21:23:00,2.3999999999999995,46.5,0.9255,58.0,401.0,140.0,1.3313675000000003,93.25559815,6.212,2.7684667324186805,4.116327777777778,0.42000000000000004,-3.9,-1.54,2.1750000000000003,2.95,44.650000000000006,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,4.416666666666667,True,6.532040993424408,2.9244273808291785,-3.218167669743324,-1.083143052049579,1.0866241407990942,3.001263618172855,44.65686921225013,4.201657191572118,0.048995558011130536,0.05333032012792793,0.6818323302566758,0.456856947950421,-1.088375859200906,0.05126361817285474,0.006869212250123269,
2026-07-23 21:24:00,2.3,46.5175,1.0145,57.0,400.0,140.0,1.3192177250000001,93.11917292500002,6.151125,2.8291879695914344,4.1219,0.42000000000000004,-3.9,-1.49,2.505,3.0,44.8,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,5.416666666666667,True,6.47045626148225,2.956497097498132,-3.1520146916819085,-1.0742271942377486,1.3578709784245233,2.9487363818271453,44.71610043272099,4.1632296271905425,0.04935220154151798,0.043060799218923695,0.7479853083180914,0.4157728057622514,-1.1471290215754766,-0.05126361817285474,-0.08389956727900483,
2026-07-23 21:25:00,2.215,46.5,1.0595,55.0,390.0,140.0,1.3296318500000002,93.08584155,6.095999999999999,2.8769063362282346,4.127750000000001,0.425,-3.5000000000000004,-1.28,2.6000000000000005,3.0,44.745,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,6.416666666666667,True,6.311475628645276,3.0187479003119684,-2.970338439663381,-0.8856095406791341,1.6636027357676042,3.3628101835083655,45.07852606087877,4.261022257144617,0.03414029322514034,0.04698688620837643,0.5296615603366193,0.3943904593208659,-0.9363972642323963,0.36281018350836547,0.3335260608787749,
2026-07-23 21:26:00,2.2,46.345,1.06,55.0,380.5,140.0,1.266613025,92.83320935,6.18,3.0240052986328445,4.2844999999999995,0.43,-3.1000000000000005,-1.1099999999999999,2.5050000000000003,3.0,44.62500000000001,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,7.416666666666667,True,6.244003578609647,3.028308546348037,-3.061000405274525,-0.8673297486382056,1.8028983295548988,3.7603564691280607,45.178568272242785,4.434964304453964,0.010250407099205772,0.0014210070239976114,0.03899959472547554,0.24267025136179432,-0.7021016704451015,0.7603564691280607,0.5535682722427779,
2026-07-23 21:27:00,2.18,46.21,1.065,55.0,380.5,138.0,1.268749225,92.6469539,6.257999999999999,3.069151755631218,4.366949999999999,0.43,-3.1000000000000005,-1.01,0.67,3.0,44.5,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,8.416666666666666,True,6.185245643089747,3.0145604968032833,-3.138999594725476,-0.995986029127026,1.9777691818250078,3.5860198608117226,44.95360111853144,4.437272601081905,-0.011762565483803389,-0.018109193325469564,-0.03899959472547554,0.014013970872973958,1.307769181825008,0.5860198608117226,0.4536011185314379,
2026-07-23 21:28:00,2.1000000000000005,46.14500000000001,1.0635000000000001,55.0,380.0,135.0,1.1588669249999999,92.301241725,6.163,3.0146899019521944,4.267200000000001,0.426,-3.42,-1.1799999999999997,0.915,2.5,44.5,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,9.416666666666666,True,6.098996421390353,2.991056665948215,-3.2762951112269425,-1.1940139708729736,2.181150399757946,3.3706696608237863,44.77630330881797,4.470590903643826,-0.010494116439415224,-0.007901299989743649,0.14370488877305743,-0.014013970872973847,1.266150399757946,0.8706696608237863,0.2763033088179725,
2026-07-23 21:29:00,2.1000000000000005,46.115,1.0675000000000001,55.0,381.0,135.0,1.0958480000000002,92.20387,5.97,2.9143280012229478,4.0703,0.42000000000000004,-3.9,-1.395,2.255,2.5,44.495,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,10.416666666666666,False,6.102849305212393,2.991058358586459,-3.274212458103926,-1.2052289771111693,2.180338271774901,3.3122230776446804,44.718111297595556,4.4468365280004045,0.021768406619335656,0.02565324649826395,0.6257875418960741,0.18977102288883074,-0.07466172822509876,0.8122230776446804,0.22311129759555826,
2026-07-23 21:30:00,2.04,46.03055555555555,1.0675000000000001,55.0,381.0,135.0,1.0772895500000002,92.221131825,5.9830000000000005,2.922813873961896,4.085000000000001,0.42000000000000004,-3.9,-1.5,2.505,2.375,44.39999999999999,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,11.416666666666666,False,6.09231654492384,2.991832727162926,-3.3266981693701476,-1.2537023405857757,2.1449466257668126,3.2625436640849506,44.6452002137313,4.443293810520935,0.017943346199718158,0.023069088246279956,0.5733018306298523,0.24629765941422432,-0.3600533742331873,0.8875436640849506,0.24520021373130874,
2026-07-23 21:31:00,2.0,46.0,1.062,55.0,381.0,135.0,1.09758375,92.22628177499999,5.993,2.9309931674281486,4.097,0.42000000000000004,-3.9,-1.5,2.5950000000000006,2.1,44.36,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,12.416666666666666,False,6.087149510573255,2.991540357982813,-3.3575231275554156,-1.2797855891204595,2.102549062362377,3.240852150989019,44.62571169075353,4.444779777711953,0.015466929210415925,0.020239469741097138,0.5424768724445843,0.22021441087954052,-0.4924509376376238,1.1408521509890188,0.26571169075353396,
2026-07-23 21:32:00,2.0,46.0,1.064,55.0,381.0,135.0,1.05899805,92.107356775,6.01,2.9406012921158218,4.1145499999999995,0.42000000000000004,-3.9,-1.5,2.5800000000000005,2.0,44.3,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,13.416666666666666,False,6.087073143448297,2.991688416739832,-3.3579164996888187,-1.28077675878578,2.109041242066737,3.2392562885842233,44.624170297928586,4.444317946351099,0.012661773833168688,0.01707635204861402,0.5420835003111812,0.2192232412142201,-0.4709587579332637,1.2392562885842233,0.324170297928589,
2026-07-23 21:33:00,1.9527777777777777,46.0,1.0630000000000002,55.0,380.5,135.0,1.045112525,92.169727975,6.019999999999999,2.948090114807672,4.126149999999999,0.42000000000000004,-3.9,-1.5,2.5337499999999995,2.025,44.25833333333333,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,14.416666666666666,False,6.0801071232365995,2.9915684708232373,-3.394297690770154,-1.3068047548387645,2.0829403417131505,3.2426554321051837,44.64485206759021,4.458329393281925,0.00988586582741069,0.01453363225331783,0.505702309229846,0.19319524516123554,-0.45080965828684905,1.2176554321051838,0.38651873425687455,
2026-07-23 21:34:00,1.9199999999999997,46.0,1.0670000000000002,55.0,381.0,135.0,1.0240173000000001,92.13086522500001,6.026000000000001,2.951389882560423,4.13245,0.42000000000000004,-3.9,-1.5,2.55,2.0,44.21,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,15.416666666666666,False,6.080109416828455,2.9911869990725206,-3.414998905407808,-1.331556396917506,2.067436835634591,3.2014146466316653,44.6334712135568,4.450176881772202,0.0088994149807059,0.01330479054784528,0.4850010945921919,0.16844360308249406,-0.4825631643654087,1.2014146466316653,0.42347121355680173,
2026-07-23 21:35:00,1.8999999999999997,46.0,1.073,55.0,380.5,135.0,1.00692755,91.93507282499999,6.03,2.953927634782449,4.136961111111111,0.42000000000000004,-3.9,-1.505,2.5300000000000002,2.0,44.235,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,16.416666666666668,False,6.07520673404529,2.9918314517522937,-3.4335338084808793,-1.3442802138959626,2.081529335936857,3.211290386797806,44.64480646084206,4.460342526991029,0.00744118447722153,0.012669101712813657,0.4664661915191206,0.16071978610403725,-0.44847066406314307,1.2112903867978062,0.40980646084206285,
2026-07-23 21:36:00,1.8999999999999997,46.0,1.0685000000000002,55.0,380.0,135.0,0.9919739,92.04922937500001,6.026000000000001,2.9534148712568147,4.13415,0.42000000000000004,-3.9,-1.52,2.515,2.0,44.235,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,17.416666666666668,False,6.072417272651258,2.9918794724084243,-3.435880420973861,-1.3394771692230503,2.074373561788408,3.2384063666754637,44.66133076924194,4.47129486623875,0.007643953069613518,0.012856333788287988,0.46411957902613876,0.18052283077694975,-0.4406264382115923,1.2384063666754637,0.42633076924194313,
2026-07-23 21:37:00,1.88,46.0,1.07,53.0,381.0,135.0,1.02615365,91.867456375,5.928,2.969354226747333,4.087633333333333,0.42000000000000004,-3.9,-1.5,2.54,2.0,44.2,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,18.416666666666668,False,5.986929128368757,3.042839552322774,-3.12655439596438,-1.1434712012462005,2.116034853130348,3.2032210138413664,44.77752512954359,4.357470769274108,0.00984296408145613,0.02415024660743137,0.7734456040356199,0.3565287987537995,-0.4239651468696519,1.2032210138413664,0.5775251295435879,
2026-07-23 21:38:00,1.8999999999999997,45.93666666666667,1.068,53.0,381.0,135.0,1.127891475,92.17659457500001,5.989,3.0642219999668274,4.179,0.4277777777777778,-3.2777777777777777,-1.2950000000000004,2.42,2.5,44.2,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,19.416666666666668,False,5.984670880722378,3.043860118462912,-3.1196252749215496,-1.1387845862344155,2.124714863160729,3.1963586928569754,44.71494764301701,4.3499523205246735,-0.0007233679786078362,-0.006689493180191741,0.15815250285622806,0.1562154137655849,-0.2952851368392708,0.6963586928569754,0.5149476430170097,
2026-07-23 21:39:00,1.9049999999999998,45.8,1.07,53.0,381.0,133.0,1.2073326,92.17368582499999,6.052,3.096364991462191,4.241899999999999,0.43,-3.1000000000000005,-1.1999999999999997,1.41,2.5,44.145,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,20.416666666666668,False,5.928061365769993,3.0301420697261854,-3.1795802143614367,-1.2507771328150268,2.3059535195085945,3.0350375374537677,44.48705257694007,4.350739059227172,-0.020907110534593487,-0.02185472503010044,-0.07958021436143614,-0.05077713281502705,0.8959535195085946,0.5350375374537677,0.34205257694006974,
2026-07-23 21:40:00,1.94,45.795,1.0670000000000002,53.0,381.0,132.0,1.10225675,91.984378525,5.9174999999999995,3.0189798456591985,4.1022,0.4231666666666666,-3.646666666666666,-1.3200000000000003,1.658888888888889,2.0,44.10000000000001,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,21.416666666666668,False,5.906738729020695,3.02229310362974,-3.1782335856647315,-1.2761380572365097,2.4021099296566417,2.9892895184275883,44.432685674459975,4.355736829794481,-0.0018218633789290894,0.0010962728818598722,0.4684330810019346,0.043861942763490536,0.7432210407677526,0.9892895184275883,0.33268567445996666,
2026-07-23 21:41:00,1.9049999999999998,45.730000000000004,1.0675000000000001,53.0,381.0,132.0,1.171817825,92.028438975,5.79,2.9516721120754834,3.97325,0.42000000000000004,-3.9,-1.4,2.465,2.0,44.10000000000001,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,22.416666666666668,False,5.8995697164157885,3.0230273263568694,-3.21083433549658,-1.3068063085298904,2.383668561963081,2.955606180397778,44.37455445016484,4.35197846933964,0.018572492856708922,0.023603893242797103,0.6891656645034199,0.09319369147010947,-0.08133143803691878,0.955606180397778,0.27455445016482827,
2026-07-23 21:42:00,1.9299999999999997,45.7,1.0652777777777778,53.0,381.0,132.0,1.1674117750000002,92.03659315000002,5.79,2.9521236221931817,3.9734611111111113,0.42000000000000004,-3.9,-1.42,2.6950000000000003,2.0,44.035000000000004,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,23.416666666666668,False,5.8998779794773135,3.02355679303329,-3.1963373989451576,-1.2943878238218818,2.393606388185654,2.9602525340197,44.34364116835367,4.347439938976532,0.01862377151858452,0.023625542938270683,0.7036626010548424,0.12561217617811815,-0.3013936118143463,0.9602525340197001,0.30864116835366673,
2026-07-23 21:43:00,2.0,45.7,1.0685,53.0,380.5,132.0,1.196451175,92.052948875,5.79,2.952725796857573,3.9739,0.42000000000000004,-3.9,-1.4707142857142856,2.71,2.0,44.0,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,24.416666666666668,False,5.902786685069433,3.0248095525787306,-3.1507720608742016,-1.2502805221772069,2.4564424827191376,3.0122235791365917,44.34405260853306,4.350876373870808,0.019107362519929283,0.02383084107219391,0.7492279391257983,0.22043376353707878,-0.2535575172808624,1.0122235791365917,0.34405260853306174,
2026-07-23 21:44:00,2.0,45.7,1.0655000000000001,53.0,381.0,132.0,1.1788940500000002,91.930924325,5.795,2.954522298907605,3.9785999999999997,0.42000000000000004,-3.9,-1.42,2.705,2.0,44.0,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,25.416666666666668,False,5.90586252318206,3.024206311583777,-3.1469503028809562,-1.2513666806051673,2.439252582976239,2.991092083276917,44.333308523226776,4.341655902226294,0.01877160579795012,0.023042082945616937,0.7530496971190437,0.16863331939483261,-0.26574741702376103,0.991092083276917,0.3333085232267763,
2026-07-23 21:45:00,2.0,45.647222222222226,1.066,53.0,380.5,132.0,1.21280675,92.016422575,5.795,2.9556814255316652,3.979799999999999,0.42000000000000004,-3.9,-1.42,2.7199999999999998,2.0,44.0,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,26.416666666666668,False,5.899509720013601,3.02544760283783,-3.156603127349359,-1.2562313730638661,2.4502743587033287,2.9997849525796463,44.29496632611833,4.346168363492966,0.017714983951812147,0.02305978700167377,0.7433968726506408,0.1637686269361338,-0.2697256412966711,0.9997849525796463,0.2949663261183275,
2026-07-23 21:46:00,2.0100000000000002,45.60000000000001,1.064,53.0,380.5,132.0,1.1898422750000002,91.99396317499999,5.799999999999999,2.959863251249432,3.9856999999999987,0.42000000000000004,-3.9,-1.4849999999999999,2.71,2.0,44.0,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,27.416666666666668,False,5.897424802164082,3.026126461410973,-3.1548054374557006,-1.2555115834949206,2.4519421561527595,2.9928976524712985,44.249412861830834,4.341082282291208,0.016519888838316787,0.021897039336103985,0.7451945625442993,0.22948841650507923,-0.2580578438472405,0.9928976524712985,0.24941286183083378,
2026-07-23 21:47:00,2.1000000000000005,45.60000000000001,1.066,53.0,381.0,132.0,1.192846325,91.997682525,5.799999999999999,2.9592173620123434,3.9857499999999986,0.42000000000000004,-3.9,-1.44,2.7,2.0,44.0,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,28.416666666666668,False,5.908015045388266,3.0267073113367635,-3.0884132188372195,-1.203621171998218,2.5087432161580323,3.0076553299881708,44.22175066398829,4.323336589474372,0.018282797954717878,0.022298141968214558,0.8115867811627804,0.236378828001782,-0.19125678384196787,1.0076553299881708,0.22175066398828847,
2026-07-23 21:48:00,2.1000000000000005,45.629999999999995,1.0645,53.0,380.5,132.0,1.214809375,91.850147,5.799999999999999,2.9588063228351773,3.985249999999999,0.42000000000000004,-3.9,-1.4500000000000002,2.71,2.0,44.0,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,29.416666666666668,False,5.907027990085213,3.026509539285369,-3.087755887333853,-1.1962180407676164,2.510218938585168,3.0405817956944086,44.264959759635786,4.336600457230927,0.018118754518322566,0.022370065440526665,0.8122441126661468,0.2537819592323838,-0.1997810614148321,1.0405817956944086,0.26495975963578644,
2026-07-23 21:49:00,2.1000000000000005,45.635000000000005,1.0675000000000001,53.0,381.0,132.0,1.15032195,91.83278985,5.799999999999999,2.9574484531679834,3.984699999999999,0.42000000000000004,-3.9,-1.435,2.71,2.0,44.0,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,30.416666666666668,False,5.910194219619367,3.0262724944209642,-3.0845152453747415,-1.199596568015592,2.5123211157918566,3.0160300925263117,44.25442430860214,4.326495204095535,0.018644771309472286,0.022742182463694305,0.8154847546252584,0.23540343198440805,-0.1976788842081434,1.0160300925263117,0.2544243086021396,
2026-07-23 21:50:00,2.0850000000000004,45.619285714285716,1.0685000000000002,53.0,380.5,132.0,1.161804225,91.85176819999998,5.799999999999999,2.9576746865527417,3.9848999999999988,0.42000000000000004,-3.9,-1.4249999999999998,2.717142857142857,2.0,44.0,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,31.416666666666668,False,5.904906407927108,3.0268370997624663,-3.100418518973469,-1.2089023818708955,2.5139718223106353,3.027813499521571,44.25369838508209,4.335832279417302,0.01776597301970373,0.022849730900666,0.7995814810265309,0.21609761812910433,-0.20317103483222176,1.0278134995215709,0.25369838508208886,
