timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-23 21:51:00,2.1000000000000005,45.625,1.0663333333333336,53.0,381.0,132.0,1.2156104250000002,91.8567273,5.799999999999999,2.9583535405631904,3.985449999999999,0.42000000000000004,-3.9,-1.46,2.705,2.0,44.0,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,32.416666666666664,False,5.909599781516119,3.026342087093721,-3.085483779029074,-1.200380666062713,2.508902935291298,3.0142262524505163,44.245657828921665,4.325763180539327,0.018546058204977567,0.022465585374660035,0.8145162209709258,0.259619333937287,-0.19609706470870192,1.0142262524505163,0.2456578289216651,
2026-07-23 21:52:00,2.0700000000000003,45.60000000000001,1.0670000000000002,53.0,381.0,132.0,1.19117735,91.74428735000001,5.799999999999999,2.9598717169448303,3.9865499999999994,0.42000000000000004,-3.9,-1.48,2.7,2.0,44.0,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,33.416666666666664,False,5.905408420851135,3.026510026039208,-3.109794535223503,-1.222601588193533,2.492735802514455,2.9935644556562613,44.225334844400436,4.325562554717339,0.017849471762013014,0.022018201995381292,0.7902054647764971,0.25739841180646694,-0.20726419748554514,0.9935644556562613,0.22533484440043594,
2026-07-23 21:53:00,2.0800000000000005,45.60000000000001,1.065,53.0,381.0,132.0,1.1659431999999998,91.818579825,5.799999999999999,2.9601653628892097,3.987049999999999,0.42000000000000004,-3.9,-1.495,2.7,2.0,44.0,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,34.416666666666664,False,5.906340934967645,3.026452405507544,-3.1023396196502384,-1.2154488080739938,2.4926614573086807,2.9995912991042273,44.225424611617186,4.325205425770396,0.018004537181060765,0.021902555777088994,0.7976603803497615,0.2795511919260063,-0.20733854269131946,0.9995912991042273,0.22542461161718563,
2026-07-23 21:54:00,2.1000000000000005,45.60000000000001,1.065,53.0,381.0,132.0,1.1234855000000001,91.85358010000002,5.799999999999999,2.9616433189124756,3.987899999999999,0.42000000000000004,-3.9,-1.5,2.7,2.0,44.0,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,35.416666666666664,False,5.908053228950745,3.0266332819582535,-3.0882165327705176,-1.2031255871655575,2.505497126305852,3.008453261190569,44.222521360400776,4.3235675051547995,0.018289142762164312,0.02147269159867593,0.8117834672294824,0.2968744128344425,-0.1945028736941481,1.008453261190569,0.2225213604007763,
2026-07-23 21:55:00,2.1000000000000005,45.60000000000001,1.0635000000000001,53.0,380.5,132.0,1.0792923,91.66508355000002,5.799999999999999,2.9633416569140727,3.9891499999999986,0.42000000000000004,-3.9,-1.5,2.66,2.0,44.0,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,36.416666666666664,False,5.905149216869276,3.026903390749913,-3.0911532034636044,-1.199809296990626,2.508079621713942,3.0331754474610335,44.23673357956321,4.333827097361238,0.01780636068753294,0.020998930468042798,0.8088467965363955,0.300190703009374,-0.1519203782860581,1.0331754474610335,0.23673357956320729,
2026-07-23 21:56:00,2.1000000000000005,45.580000000000005,1.064,53.0,381.0,132.0,1.107330275,91.762979725,5.799999999999999,2.964628941225701,3.990349999999999,0.42000000000000004,-3.9,-1.5,2.6450000000000005,2.0,44.0,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,37.416666666666664,False,5.906813441327612,3.02687117314178,-3.090415848168119,-1.2053545630366784,2.502988885107641,3.0037816727691142,44.203960805823215,4.321795570468482,0.018083090381741607,0.02056322464872984,0.8095841518318809,0.29464543696332157,-0.1420111148923593,1.0037816727691142,0.20396080582321474,
2026-07-23 21:57:00,2.089444444444445,45.60000000000001,1.0615,53.0,380.5,132.0,1.08169555,91.78839547500002,5.7955,2.9626790605040565,3.9861999999999993,0.42000000000000004,-3.9,-1.5,2.6050000000000004,2.0,44.0,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,38.416666666666664,False,5.9043218732809315,3.026659869421686,-3.098213682738942,-1.205322049471425,2.494813061149964,3.0300941632091485,44.239807243863496,4.335153386824769,0.018430884293992866,0.021139081257206094,0.8017863172610578,0.29467795052857504,-0.1101869388500365,1.0300941632091485,0.2398072438634955,
2026-07-23 21:58:00,2.1000000000000005,45.59500000000001,1.0635000000000001,53.0,380.0,132.0,1.0124015750000002,91.65716795,5.8100000000000005,2.9730074696324618,4.00295,0.42000000000000004,-3.9,-1.5,2.6000000000000005,2.0,44.0,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,39.416666666666664,False,5.9018684366476855,3.027362523749847,-3.09498390362282,-1.197917524240629,2.5157157140637927,3.05533335702194,44.24495694135943,4.343239603455348,0.015565991962346648,0.01795459040368197,0.8050160963771797,0.30208247575937097,-0.08428428593620785,1.05533335702194,0.24495694135943324,
2026-07-23 21:59:00,2.1000000000000005,45.535,1.0630000000000002,53.0,381.0,132.0,0.9898375750000001,91.5969902,5.819,2.9804239904459626,4.0139,0.42000000000000004,-3.9,-1.54,2.5250000000000004,2.0,44.0,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,40.416666666666664,False,5.903976189722464,3.027498965027852,-3.095610165396102,-1.2109892397875255,2.501402954726893,2.9922731848178445,44.161236187508095,4.317520072823732,0.014393044109898168,0.015549129867813538,0.804389834603898,0.32901076021247455,-0.023597045273107575,0.9922731848178445,0.16123618750809499,
2026-07-23 22:00:00,2.1000000000000005,45.56857142857143,1.0625,53.0,381.0,132.0,1.031761125,91.7395667,5.82,2.9804885855757117,4.0150500000000005,0.42000000000000004,-3.9,-1.5242857142857142,2.5,2.0,44.0,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,41.416666666666664,False,5.906140447422409,3.026938369395179,-3.0914899627619548,-1.2061680776184196,2.4985413781316397,3.0018531297876523,44.19407042130476,4.320997458065269,0.014584896547795934,0.015345467317442685,0.8085100372380452,0.31811763666729465,-0.0014586218683603214,1.0018531297876523,0.19407042130475816,
2026-07-23 22:01:00,2.1000000000000005,45.545,1.0630000000000002,53.0,380.5,132.0,0.9277535000000001,91.66126875,5.82,2.981328327971803,4.015405555555557,0.42000000000000004,-3.9,-1.525,2.5,2.0,44.0,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,42.416666666666664,False,5.901653887890083,3.027724157606258,-3.0976438644570887,-1.2070540465096928,2.5084856605862673,3.0185332340966395,44.18395798754685,4.328434716692901,0.013835763574280846,0.015323664646892943,0.8023561355429112,0.3179459534903071,0.008485660586267318,1.0185332340966395,0.18395798754684733,
2026-07-23 22:02:00,2.1000000000000005,45.519999999999996,1.0625,53.0,380.5,132.0,0.9023857750000001,91.74619480000001,5.82,2.984424087641624,4.017600000000001,0.42000000000000004,-3.9,-1.5533333333333332,2.5,2.0,43.95888888888889,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,43.416666666666664,False,5.900075515689306,3.0280770436195485,-3.100540523254118,-1.2102119549730892,2.5077849264776386,3.0120953001680233,44.160179272015526,4.326046611574683,0.013571947592258882,0.014416065162511482,0.799459476745882,0.34312137836024403,0.007784926477638621,1.0120953001680233,0.20129038312663283,
2026-07-23 22:03:00,2.1000000000000005,45.53999999999999,1.06,53.0,381.0,132.0,0.8569908249999999,91.678149075,5.82,2.9867597563947887,4.019400000000001,0.42000000000000004,-3.9,-1.6,2.4349999999999996,2.0,43.99,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,44.416666666666664,False,5.904410233206304,3.0271988967518135,-3.0944211068299214,-1.2088213451136003,2.4914802230068607,2.9960343583309994,44.16838108949304,4.318713532456701,0.014296132868882094,0.013358600388106656,0.8055788931700785,0.3911786548863998,0.05648022300686106,0.9960343583309994,0.17838108949303688,
2026-07-23 22:04:00,2.0800000000000005,45.5,1.0594444444444444,53.0,381.0,132.0,0.873279525,91.74009115,5.826,2.990913299119335,4.026055555555555,0.42000000000000004,-3.9,-1.6,2.3999999999999995,2.0,43.82,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,45.416666666666664,False,5.900163209942246,3.02760073399267,-3.1132269266011914,-1.226318362522563,2.478316868066416,2.9766766521094015,44.133050003402985,4.316474038827933,0.012569687871900825,0.012117659525386903,0.7867730733988085,0.373681637477437,0.07831686806641658,0.9766766521094015,0.31305000340298506,
2026-07-23 22:05:00,2.0527777777777776,45.5,1.0635000000000001,53.0,381.0,132.0,0.802249825,91.69884415,5.825,2.991755908775989,4.026350000000001,0.42000000000000004,-3.9,-1.6,2.3999999999999995,2.0,43.8,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,46.416666666666664,False,5.897677732017414,3.027654771303159,-3.1332476883468807,-1.2451015072470577,2.474010794109662,2.9613784827266016,44.13387604877471,4.317766939406317,0.012323110098549361,0.01185698675668978,0.7667523116531192,0.3548984927529424,0.07401079410966238,0.9613784827266016,0.33387604877471233,
2026-07-23 22:06:00,2.045,45.5,1.0630000000000002,53.0,381.0,132.0,0.80251695,91.72383072499998,5.82,2.9895980500008816,4.021800000000001,0.42000000000000004,-3.9,-1.6,2.3999999999999995,2.0,43.8,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,47.416666666666664,False,5.897030931694115,3.027547415771962,-3.138641656877865,-1.2496460785173413,2.467396100129117,2.958331129738668,44.13539043912067,4.318519366374818,0.013062663666914998,0.012534689159080958,0.7613583431221351,0.35035392148265876,0.06739610012911745,0.9583311297386681,0.33539043912067257,
2026-07-23 22:07:00,2.0,45.5,1.0655000000000001,53.0,381.0,132.0,0.8300208499999999,91.717917925,5.82,2.9879787127391637,4.020950000000001,0.42000000000000004,-3.9,-1.6,2.368333333333333,2.0,43.8,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,48.416666666666664,False,5.8930828113259395,3.0273255172041384,-3.170910317523991,-1.2786122876429737,2.4466310695159303,2.9363968870384065,44.139996013326396,4.321627398558841,0.01240145670199666,0.012997216269399758,0.7290896824760087,0.32138771235702634,0.07829773618259717,0.9363968870384065,0.33999601332639884,
2026-07-23 22:08:00,2.0,45.5,1.064,53.0,381.0,132.0,0.7983779499999999,91.674811175,5.82,2.9895212972181593,4.0221,0.42000000000000004,-3.9,-1.6,2.325,2.0,43.8,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,49.416666666666664,False,5.893140086669657,3.0272144731363735,-3.1706152884239387,-1.2778689103939835,2.4417619347376602,2.9375937838420025,44.14115205794512,4.321973772079483,0.012411055158030315,0.012451438856646901,0.7293847115760612,0.32213108960601655,0.11676193473766006,0.9375937838420025,0.3411520579451235,
2026-07-23 22:09:00,2.0,45.5,1.061,53.0,380.5,132.0,0.7991790999999999,91.744239725,5.82,2.989377892460778,4.02215,0.42000000000000004,-3.9,-1.6,2.3,2.0,43.8,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,50.416666666666664,False,5.890293349931907,3.027373537860269,-3.173256930016973,-1.2738092429700614,2.4394752953674796,2.963512866916064,44.156520321726276,4.332579737806562,0.011933760469284516,0.012550696147772489,0.7267430699830268,0.3261907570299387,0.13947529536747982,0.963512866916064,0.3565203217262791,
2026-07-23 22:10:00,2.0,45.5,1.0630000000000002,53.0,381.0,132.0,0.7310868500000001,91.73208012500001,5.82,2.9933652214164486,4.025,0.42000000000000004,-3.9,-1.61,2.3,2.0,43.8,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,51.416666666666664,False,5.893178270232136,3.0271404437578644,-3.1704186023572376,-1.2773733255613235,2.438515844885481,2.9383917150444008,44.141922754357594,4.3222046877599105,0.012417454025067776,0.011157467903764484,0.7295813976427623,0.33262667443867655,0.13851584488548108,0.9383917150444008,0.3419227543575971,
2026-07-23 22:11:00,2.0,45.43000000000001,1.065777777777778,53.0,381.0,132.0,0.72801595,91.79283015,5.822,2.996141068893354,4.0280000000000005,0.42000000000000004,-3.9,-1.625,2.2299999999999995,2.0,43.8,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,52.416666666666664,False,5.888599305631164,3.0284378028875176,-3.179350957667581,-1.2882859125597221,2.450115231430428,2.917031920798708,44.072122552524476,4.314553279030671,0.01130987220806079,0.01066448647661511,0.7206490423324188,0.33671408744027786,0.22011523143042844,0.9170319207987081,0.27212255252447903,
2026-07-23 22:12:00,2.0,45.45,1.067,53.0,380.5,132.0,0.70558555,91.7350366,5.82,2.9957754926841274,4.02615,0.42000000000000004,-3.9,-1.6878571428571427,2.1950000000000003,2.0,43.8,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,53.416666666666664,False,5.886869320593002,3.0285975155364175,-3.1804270500779426,-1.283594153725474,2.4607964561154816,2.945051480642052,44.10356801577632,4.326187117807134,0.01135906318815072,0.01083736702678928,0.7195729499220573,0.4042629891316687,0.2657964561154813,0.9450514806420518,0.303568015776321,
2026-07-23 22:13:00,2.0,45.47,1.066,53.0,381.0,132.0,0.70491795,91.70652134999999,5.822,2.9973999949903565,4.0287500000000005,0.42000000000000004,-3.9,-1.6949999999999998,2.085000000000001,2.0,43.8,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,54.416666666666664,False,5.891146762766281,3.0278304127364475,-3.1746026627537978,-1.2829469211149753,2.449360887422974,2.927793642001431,44.110613788635106,4.31850766516851,0.011737402843756684,0.01005023848696629,0.7253973372462021,0.4120530788850245,0.36436088742297335,0.927793642001431,0.31061378863510924,
2026-07-23 22:14:00,2.0,45.40555555555555,1.064,53.0,381.0,132.0,0.643367775,91.92458225,5.82,2.9952909106064443,4.026,0.42000000000000004,-3.9,-1.7,2.1100000000000003,2.0,43.795,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,55.416666666666664,False,5.887105222737601,3.028687431345989,-3.1819297397831496,-1.2907348914951706,2.4452462200480705,2.9117654967293722,44.04986559493662,4.312515867569853,0.011398679010937607,0.011026730719684297,0.7180702602168503,0.40926510850482933,0.33524622004807014,0.9117654967293722,0.25486559493661787,
2026-07-23 22:15:00,2.0,45.339999999999996,1.0670000000000002,53.0,380.5,132.0,0.587024725,91.858730025,5.823,2.9978378775490215,4.0302999999999995,0.42000000000000004,-3.9,-1.7,2.14,2.0,43.73,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,56.416666666666664,False,5.879840479072136,3.030313078627616,-3.193605058131612,-1.2985792375962686,2.464854623712313,2.914969122710869,43.99724613533111,4.315171440790035,0.00966701040180351,0.010716780819657767,0.7063949418683877,0.40142076240373137,0.32485462371231266,0.9149691227108692,0.2672461353311135,
2026-07-23 22:16:00,1.98,45.39,1.0673333333333335,53.0,381.0,132.0,0.55150985,91.94694637500001,5.824,3.0003091509476967,4.03295,0.42000000000000004,-3.9,-1.7,2.1000000000000005,2.0,43.73,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,57.416666666666664,False,5.884271672624093,3.0289959243718947,-3.1985720035796676,-1.3068291646154138,2.443804732844586,2.895989693149822,44.035164440674734,4.311826296743223,0.010242843290954817,0.009470720377461883,0.7014279964203323,0.3931708353845862,0.34380473284458546,0.8959896931498221,0.30516444067473714,
2026-07-23 22:17:00,1.9788888888888887,45.465,1.07,53.0,381.0,132.0,0.5305480499999999,92.13553827499999,5.82,3.00015464714676,4.0297,0.42000000000000004,-3.9,-1.7,2.1000000000000005,2.0,43.79,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,58.416666666666664,False,5.888867114293355,3.028013585248579,-3.1908961102041635,-1.2986182449137993,2.4489809472759494,2.9138802439725184,44.10576273318834,4.318812206060466,0.011694458875833869,0.00920040063146943,0.7091038897958364,0.40138175508620066,0.34898094727594886,0.9138802439725184,0.31576273318834325,
2026-07-23 22:18:00,1.9899999999999998,45.46,1.0695000000000001,55.0,380.5,132.0,0.47847747499999993,92.22642482500001,5.852,2.969822048091997,4.0314,0.41400000000000003,-4.32,-1.75,1.9949999999999999,2.0,43.795,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,59.416666666666664,False,5.976197850094115,2.9767439724601745,-3.5040630493553815,-1.5038508378956124,2.3975938359868008,2.9194363464152344,43.97219902305693,4.422719420785239,0.020782084731709283,0.002325334134281265,0.8159369506446188,0.24614916210438764,0.4025938359868009,0.9194363464152344,0.1771990230569287,
2026-07-23 22:19:00,1.9449999999999998,45.5,1.0675000000000001,55.0,381.0,132.0,0.20997992499999996,91.91261355,5.865,2.9050501022150508,4.0002,0.41,-4.6,-1.9857142857142858,1.8442857142857143,2.0,43.8,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,60.416666666666664,False,5.977938785553508,2.9751839477055606,-3.527422919979603,-1.527710706792654,2.353294073544508,2.888506543906596,44.005879058555166,4.42095905557888,0.018892596529499373,0.02357294430302248,1.0725770800203964,0.4580035789216317,0.5090083592587935,0.8885065439065958,0.20587905855516908,
2026-07-23 22:20:00,1.8999999999999997,45.575,1.0625,55.0,381.0,132.0,0.07833475,91.92062447500001,5.86,2.897605082697253,3.9924,0.41,-4.6,-2.2,1.855,2.0,43.86,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,61.416666666666664,False,5.979069433849974,2.97323712669128,-3.549231429634329,-1.542742927034157,2.305416436587588,2.893067483813759,44.08875704706715,4.433309644241405,0.019914375500620918,0.025437609168493358,1.0507685703656708,0.6572570729658431,0.450416436587588,0.8930674838137591,0.22875704706714828,
2026-07-23 22:21:00,1.8350000000000002,45.57000000000001,1.0645,55.0,381.0,132.0,-0.047435774999999986,92.09491115,5.869999999999999,2.9035768885824895,4.002799999999999,0.41,-4.6,-2.3,1.81,1.975,43.89,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,62.416666666666664,False,5.973108618483533,2.972875317124,-3.5961238344929,-1.5844657048278403,2.2703771542146334,2.8613028647223944,44.091818407948026,4.437670342289552,0.017262136865294653,0.023310237110297227,1.0038761655070996,0.7155342951721595,0.4603771542146333,0.8863028647223943,0.20181840794802497,
2026-07-23 22:22:00,1.8,45.57000000000001,1.0655000000000001,55.0,381.0,132.0,-0.21966935,92.10702287499998,5.874499999999999,2.907682085202554,4.00785,0.41,-4.6,-2.3949999999999996,1.7799999999999998,1.525,43.92,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,63.416666666666664,False,5.970073920450627,2.9726328127137673,-3.6210359225991144,-1.6065269262502642,2.2511608233217633,2.8449964998688992,44.096128401164265,4.440305787686419,0.016008833680138723,0.021849562863406224,0.9789640774008852,0.7884730737497354,0.47116082332176346,1.3199964998688993,0.17612840116426298,
2026-07-23 22:23:00,1.7800000000000002,45.59,1.0645000000000002,55.0,380.5,132.0,-0.33435824999999997,92.28011745,5.888,2.919549401876213,4.025666666666666,0.41,-4.6,-2.425,1.3649999999999998,1.5,43.95,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,64.41666666666667,False,5.966716493790429,2.972447139181936,-3.63579802174097,-1.6130570886963187,2.241792846004803,2.8659272780756737,44.13218977432692,4.454090693034984,0.013192598286234869,0.01779602288243931,0.9642019782590294,0.8119429113036811,0.8767928460048031,1.3659272780756737,0.18218977432691474,
2026-07-23 22:24:00,1.7149999999999999,45.60000000000001,1.06,55.0,381.0,132.0,-0.40592182499999996,92.42650875000001,5.916,2.9366766235822124,4.0561,0.40794444444444444,-4.764444444444444,-2.5,0.6799999999999999,1.5,43.93,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,65.41666666666667,False,5.964923637394502,2.9709890453733916,-3.6763832662746143,-1.652088057475817,2.1776489629158413,2.8199260620509135,44.14170292558772,4.451541262095173,0.00820188830042956,0.011549157962939205,1.0880611781698297,0.847911942524183,1.4976489629158414,1.3199260620509135,0.21170292558772275,
2026-07-23 22:25:00,1.7,45.60000000000001,1.0635000000000001,55.0,381.0,132.0,-0.4678726,92.4719997,5.718,2.8411686950760933,3.8593999999999995,0.4005000000000001,-5.36,-2.62,0.32499999999999996,1.5,43.980000000000004,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,66.41666666666667,False,5.963505774438499,2.9711124908601434,-3.6876639826678606,-1.6630650200714547,2.179383525650593,2.8104868312777658,44.141182926556354,4.451961497675374,0.041168028291481695,0.04373573743296111,1.6723360173321398,0.9569349799285454,1.854383525650593,1.3104868312777658,0.16118292655635003,
2026-07-23 22:26:00,1.6,45.605000000000004,1.0630000000000002,55.0,380.0,132.0,-0.670280475,92.125667625,5.712,2.845178477536372,3.85825,0.4,-5.4,-2.765,0.37124999999999997,1.5,43.99,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,67.41666666666667,False,5.94936031425026,2.9708554194956776,-3.7640454732533186,-1.718606366169479,2.1283009339478713,2.8149939452869566,44.187029692679616,4.480593708556849,0.03989677910106082,0.042303284479808245,1.6359545267466817,1.046393633830521,1.7570509339478715,1.3149939452869566,0.1970296926796138,
2026-07-23 22:27:00,1.505,45.615,1.0630000000000002,55.0,381.0,132.0,-0.69845195,92.54891475000001,5.730000000000001,2.85931649236449,3.879500000000001,0.4,-5.4,-2.869999999999999,-0.51,1.5,43.99,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,68.41666666666667,False,5.947788478273711,2.969077990354938,-3.823468735613563,-1.7809252109845453,2.0520593215116043,2.728583806255024,44.18437341236515,4.4695488192927115,0.03661671545134049,0.036968209776573335,1.5765312643864373,1.089074789015454,2.5620593215116045,1.228583806255024,0.19437341236514527,
2026-07-23 22:28:00,1.455,45.595000000000006,1.0615,55.0,381.0,128.0,-0.8091354,92.3712902,5.734,2.858638274847019,3.8813571428571425,0.4,-5.4,-2.995,-0.8600000000000001,1.0,43.9,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,69.41666666666667,False,5.845830211031025,2.936741108161761,-3.9543167498844616,-2.0046431480435563,2.348830050078554,2.4530248127048884,43.98639437666961,4.502675532765624,0.01912991089272531,0.02659506930920108,1.4456832501155388,0.9903568519564439,3.2088300500785545,1.4530248127048884,0.08639437666960958,
2026-07-23 22:29:00,1.385,45.595000000000006,1.068,55.0,381.0,126.0,-0.9306336000000002,92.735265525,5.6575,2.8074948025388315,3.7961999999999994,0.399,-5.48,-3.3611111111111107,-0.335,0.5555555555555556,43.8,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,70.41666666666667,False,5.791360570712534,2.920546447764252,-4.051745675750719,-2.14646007330194,2.4915003862197143,2.2922556598300936,43.89801525056332,4.522251497387444,0.023113838117674868,0.03870907285585701,1.4282543242492816,1.2146510378091708,2.8265003862197142,1.736700104274538,0.09801525056332139,
2026-07-23 22:30:00,1.3000000000000003,45.519999999999996,1.0763333333333334,55.0,381.0,126.0,-0.8961867749999999,93.1099222,5.493,2.7258516383125584,3.63215,0.39,-6.200000000000001,-3.615,0.31499999999999995,0.5,43.795,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,71.41666666666667,False,5.778972732984315,2.921564336443951,-4.12239285103652,-2.2131807384074755,2.4667664742022857,2.2274321956870518,43.831439406916445,4.519777673791538,0.0494850462526123,0.06698900848769562,2.077607148963481,1.4018192615925247,2.1517664742022857,1.7274321956870518,0.03643940691644332,
2026-07-23 22:31:00,1.3150000000000002,45.480000000000004,1.08,55.0,381.0,126.0,-0.925293,93.80072665,5.51,2.736121097306561,3.6502499999999998,0.39,-6.200000000000001,-3.7000000000000006,0.13,0.5,43.754999999999995,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,72.41666666666667,False,5.77756100470466,2.9225952759605915,-4.117313721049908,-2.2112045885201286,2.4897712527160953,2.2202138802619826,43.7877735796783,4.513696841768116,0.0463103729215123,0.0638043112530321,2.082686278950093,1.488795411479872,2.3597712527160954,1.7202138802619826,0.032773579678305964,
2026-07-23 22:32:00,1.3150000000000002,45.36,1.0785,55.0,381.0,126.0,-0.834636725,93.91283287499999,5.53,2.7482359315409344,3.672,0.39,-6.200000000000001,-3.7899999999999996,-0.22999999999999998,0.5,43.7,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,73.41666666666667,False,5.769950452934706,2.9243557552650428,-4.131394700735677,-2.226808575493823,2.4893292098616406,2.188593659322473,43.6729421183568,4.502026113088286,0.04158622416119062,0.060225170418140905,2.0686052992643242,1.5631914245061767,2.7193292098616406,1.688593659322473,-0.02705788164320211,
2026-07-23 22:33:00,1.3000000000000003,45.29,1.0770000000000002,55.0,381.0,126.0,-0.7884407,94.024796025,5.549999999999999,2.7603014787123286,3.694099999999999,0.39,-6.200000000000001,-3.8099999999999996,-0.7949999999999999,0.5,43.63000000000001,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,74.41666666666667,False,5.764250608641458,2.9252007758263723,-4.150077991920477,-2.244843576389392,2.477415793624384,2.1640007658778346,43.60861622292269,4.4965909507870165,0.037168857356802976,0.05637195862819344,2.049922008079524,1.5651564236106075,3.272415793624384,1.6640007658778346,-0.0213837770773182,
2026-07-23 22:34:00,1.3000000000000003,45.22,1.0770000000000002,55.0,381.0,125.0,-0.592041025,94.44160567499999,5.566666666666666,2.7717609833632135,3.7132666666666663,0.39,-6.200000000000001,-3.907142857142857,-1.4583333333333335,0.2857142857142857,43.60000000000001,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,75.41666666666667,False,5.7356635003810545,2.9182711059033304,-4.181823828222375,-2.3021117141859064,2.5632460607093206,2.082574580815849,43.49419135511626,4.497253071698414,0.029464216947727273,0.05020442488833321,2.0181761717776263,1.6050311429569506,4.021579394042654,1.7968602951015633,-0.10580864488375141,
2026-07-23 22:35:00,1.395,45.224999999999994,1.08,55.0,381.0,124.0,-0.48803325,94.76299885,5.378,2.6728957141745577,3.5213000000000005,0.38,-7.0,-4.1800000000000015,-1.835,0.0,43.58000000000001,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,76.41666666666667,False,5.71988762979899,2.911252985149056,-4.138090054554567,-2.2921142045261527,2.7170170926349773,2.06135962064623,43.43615614600705,4.49695301151974,0.0597717388743535,0.08187446168038681,2.861909945445433,1.8878857954738488,4.552017092634977,2.06135962064623,-0.14384385399296207,
2026-07-23 22:36:00,1.4,45.2,1.08,55.0,380.5,124.0,-0.35451885000000005,94.62047005000002,5.369999999999999,2.672306454200881,3.5160857142857136,0.38,-7.0,-4.324999999999999,-1.6999999999999997,0.0,43.535,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,77.41666666666667,False,5.7157569518875615,2.9120692578237026,-4.140785984458155,-2.289866187252827,2.7285999508880896,2.080263501104872,43.42432244400912,4.503953187093207,0.06049189193976834,0.08233416941532667,2.859214015541845,2.0351338127471723,4.428599950888089,2.080263501104872,-0.11067755599087548,
2026-07-23 22:37:00,1.45,45.10000000000001,1.08,55.0,381.0,123.0,-0.30685415,94.427157225,5.4025,2.6924993216166553,3.551,0.38,-7.0,-4.465,-3.0700000000000003,-0.2,43.5,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,78.41666666666667,False,5.692494909231682,2.905678507011065,-4.137586405964066,-2.3229860267598617,2.8401745332605506,1.9892626523560961,43.26058639713287,4.4876030122297,0.0509433761216701,0.07336640474162337,2.8624135940359343,2.142013973240138,5.910174533260551,2.189262652356096,-0.2394136028671312,
2026-07-23 22:38:00,1.4,44.89,1.08,55.0,381.0,122.0,-0.39230345,94.10562105000001,5.418,2.70487554362198,3.57015,0.375,-7.399999999999999,-4.799999999999999,-3.385,-0.5,43.215,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,79.41666666666667,False,5.650681267714242,2.9004800898955008,-4.221411969715391,-2.430134141753933,2.8990805684303425,1.8473949247112984,43.018100900437204,4.478339982112872,0.041177560136631874,0.06743867918795754,3.1785880302846072,2.369865858246066,6.284080568430342,2.347394924711298,-0.19689909956279905,
2026-07-23 22:39:00,1.3200000000000003,44.7,1.08,55.0,380.5,121.0,-0.048904449999999995,95.17766259999999,5.238,2.625564584776891,3.3989000000000003,0.37,-7.8,-5.15,-3.8177777777777777,-1.0,43.01,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,80.41666666666667,False,5.604615868982576,2.8950795904012603,-4.327257862115134,-2.5504696144809356,2.9454468816367676,1.721229063027711,42.81235770609992,4.483449901971982,0.06541320182379029,0.09309416104412316,3.4727421378848655,2.599530385519065,6.763224659414545,2.721229063027711,-0.19764229390008126,
2026-07-23 22:40:00,1.2099999999999997,44.505,1.08,55.0,381.0,120.0,0.23174287500000001,95.69637415,5.263,2.646986086748284,3.4307499999999997,0.37,-7.8,-5.475,-4.470000000000001,-1.0,42.769999999999996,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,81.41666666666667,False,5.5615851113302295,2.8887234506526136,-4.448423985614255,-2.6951168845984212,2.9578408931382096,1.533352299374912,42.580024226752286,4.470689552791206,0.053687052405607005,0.08368311056211242,3.3515760143857447,2.7798831154015784,7.42784089313821,2.5333522993749122,-0.18997577324770987,
2026-07-23 22:41:00,1.1999999999999997,44.39999999999999,1.08,55.0,381.0,119.0,0.6986426749999999,97.3560311,5.095,2.5762746410914374,3.2735,0.36,-8.7,-5.6850000000000005,-6.0,-1.5,42.59,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,82.41666666666667,False,5.529905406503454,2.8822492034877802,-4.491424367918547,-2.763314614080772,3.0385445608690067,1.4379234739280131,42.433221295321474,4.4686656458685965,0.07864608425163722,0.1061582607173891,4.208575632081453,2.9216853859192287,9.038544560869006,2.937923473928013,-0.15677870467852983,
2026-07-23 22:42:00,1.3000000000000003,44.254999999999995,1.0705,57.0,381.0,118.0,0.98382945,97.67666142499999,5.1325,2.57786748939792,3.2785,0.35650000000000004,-8.98,-6.095000000000001,-5.59,-1.6,42.31999999999999,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,83.41666666666667,False,5.595091269862124,2.8248981208139377,-4.7769519990822875,-2.978694086050168,3.0959511658629153,1.365952662141495,42.09855009334747,4.551110380478782,0.0826780560942526,0.08744762495889258,4.203048000917713,3.116305913949833,8.685951165862916,2.965952662141495,-0.2214499066525235,
2026-07-23 22:43:00,1.415,44.10000000000001,1.048,57.0,401.0,118.0,1.1320303500000002,97.839980575,5.088000000000001,2.474468082162454,3.2027722222222224,0.35,-9.5,-6.680000000000001,-5.035,-2.0,42.2,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,84.41666666666667,False,5.714343310739762,2.811443769367849,-4.58061983264587,-3.0207167695837556,2.8043723605365023,0.4514620404323402,41.42713289121218,4.134837101974578,0.10960897458901131,0.11985859040715008,4.91938016735413,3.659283230416245,7.839372360536503,2.4514620404323404,-0.7728671087878212,
2026-07-23 22:44:00,1.5,44.005,1.0485000000000002,57.0,400.5,118.0,1.379699725,97.89834629999999,5.1125,2.497803229542888,3.2363,0.35,-9.5,-6.878333333333334,-5.428333333333333,-2.3555555555555556,42.10000000000001,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,85.41666666666667,False,5.712569817829857,2.814112284501718,-4.535307763188987,-2.9789596235562485,2.8715034099932844,0.48627148495166606,41.33564145767723,4.128160160961836,0.10504376085819422,0.11240100713139711,4.964692236811013,3.8993737097770853,8.299836743326617,2.841827040507222,-0.7643585423227819,
2026-07-23 22:45:00,1.5950000000000002,44.0,1.0445,57.0,401.0,118.0,1.411876625,97.808747275,5.1305,2.5129188403505007,3.2598000000000003,0.3495,-9.545,-6.995,-6.289999999999999,-3.0,42.0,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,86.41666666666667,False,5.72349774312829,2.814372157409636,-4.464803656816443,-2.9216960380124215,2.912221310298262,0.5066648602985457,41.30704481275794,4.110889769481981,0.10360757874679893,0.1071121018112241,5.080196343183557,4.073303961987579,9.202221310298262,3.506664860298546,-0.6929551872420632,
2026-07-23 22:46:00,1.635,43.95,1.0465,57.0,400.0,117.0,1.2256240750000003,97.19571607499999,4.928,2.4206712444290632,3.0641,0.33999999999999997,-10.400000000000002,-7.17,-6.324999999999999,-3.0,41.92999999999999,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,87.41666666666667,False,5.693614252044368,2.8084026843018473,-4.472764089614278,-2.94743851710172,3.04438050680065,0.49388683556203405,41.2307156497712,4.129643505539669,0.13446893627706935,0.13806119828900953,5.927235910385724,4.22256148289828,9.369380506800649,3.493886835562034,-0.699284350228794,
2026-07-23 22:47:00,1.7,43.81,1.0419999999999998,58.0,400.0,117.0,1.382904,97.40290490000001,5.019999999999999,2.4275249583939074,3.1256999999999984,0.33999999999999997,-10.400000000000002,-7.475,-5.973749999999999,-3.5,41.894999999999996,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,88.41666666666667,False,5.735225810124348,2.7849447354895416,-4.60139135090664,-3.031339038321876,3.0443884243176504,0.4770302228916876,41.01914970884805,4.158984034877689,0.12470752395864981,0.12833998913547795,5.798608649093362,4.443660961678123,9.01813842431765,3.9770302228916874,-0.8758502911519486,
2026-07-23 22:48:00,1.7900000000000003,43.724999999999994,1.0445000000000002,58.0,400.0,116.5,1.3198852749999999,97.03902497499999,5.047,2.448217503782647,3.1597714285714282,0.33999999999999997,-10.400000000000002,-7.599999999999999,-6.115,-3.5,41.8,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,89.41666666666667,False,5.725347192047872,2.7832587194075815,-4.560192096926357,-3.0125689769732724,3.155023914612764,0.4605273326836059,40.89861777596467,4.146360037445271,0.118481407204449,0.12037731644877359,5.839807903073645,4.587431023026726,9.270023914612764,3.960527332683606,-0.9013822240353306,
2026-07-23 22:49:00,1.782857142857143,43.7,1.0475,58.0,400.5,116.0,1.3690185499999998,97.11708437499999,5.015000000000001,2.4368218261339116,3.1316499999999996,0.3363571428571429,-10.727857142857145,-7.7,-6.376428571428571,-3.5,41.745000000000005,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,90.41666666666667,False,5.713927826682834,2.7794142607087498,-4.57726933235202,-3.048301583268002,3.195272595699438,0.393464930431072,40.836739579209734,4.137671529005692,0.12232003061344043,0.12326065941946962,6.150587810505125,4.651698416731998,9.571701167128008,3.893464930431072,-0.9082604207902705,
2026-07-23 22:50:00,1.75,43.685,1.0462777777777776,61.0,400.0,116.0,1.34805675,97.111457575,4.99,2.3580892867133896,3.0318499999999995,0.33,-11.3,-7.785,-6.4,-3.825,41.7,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,91.41666666666667,False,5.8417033999753,2.701953392444951,-5.081180965425869,-3.388739255546093,3.081426369827915,0.36641826422978796,40.63016965060413,4.291989519807277,0.14579709746628022,0.12726500268030327,6.218819034574132,4.396260744453907,9.481426369827915,4.191418264229788,-1.0698303493958718,
2026-07-23 22:51:00,1.7349999999999999,43.60000000000001,1.046,61.0,400.0,116.0,1.452197975,97.303244425,4.897444444444444,2.2612112302175937,2.912994444444444,0.31999999999999995,-12.2,-8.625,-5.15,-4.0,41.647222222222226,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,92.41666666666667,False,5.834998408494258,2.703122833779319,-5.1019016517904205,-3.4094233917649706,3.0740337832338,0.33674798181988863,40.550403354645596,4.284769989454872,0.16067767262540744,0.16348188030503785,7.098098348209579,5.215576608235029,8.2240337832338,4.336747981819888,-1.09681886757663,
2026-07-23 22:52:00,1.73,43.575,1.0404999999999998,61.0,400.0,116.0,1.569290075,97.170634,4.93,2.278504433203481,2.949,0.31999999999999995,-12.2,-8.7,-5.705000000000001,-4.074999999999999,41.61000000000001,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,93.41666666666667,False,5.833182880610103,2.703060353787383,-5.107345651973871,-3.4131841812921735,3.0538936826149783,0.33208421338167615,40.53120393398078,4.283945942892691,0.15483534445874214,0.1570649060754553,7.092654348026128,5.286815818707826,8.758893682614978,4.407084213381675,-1.0787960660192297,
2026-07-23 22:53:00,1.72,43.52,1.048,61.0,400.0,116.0,1.5313720750000002,97.087281625,4.950000000000001,2.2884882890811546,2.970550000000001,0.31999999999999995,-12.2,-8.765,-5.9,-4.35,41.59500000000001,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,94.41666666666667,False,5.828525936139524,2.70438291744645,-5.122471344940829,-3.4305552199267404,3.073850605806158,0.3066275693549321,40.47371439627278,4.277525197088733,0.15072866549194897,0.153785407266954,7.0775286550591705,5.334444780073261,8.973850605806158,4.6566275693549315,-1.1212856037272303,
2026-07-23 22:54:00,1.73,43.51,1.0485000000000002,61.0,401.0,116.0,1.670494025,97.3980411,4.964499999999999,2.3003683403209854,2.9901999999999997,0.31999999999999995,-12.2,-8.825000000000001,-5.995,-4.5,41.55,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,95.41666666666667,False,5.834646580607403,2.7039040249232285,-5.110242745680193,-3.4311495080926266,3.067357149185101,0.26087424605124077,40.436099447875876,4.255762916385754,0.14913441089979773,0.1492418669015816,7.089757254319807,5.393850491907374,9.0623571491851,4.760874246051241,-1.1139005521241216,
2026-07-23 22:55:00,1.8,43.519999999999996,1.0431666666666666,61.0,400.0,116.0,1.4899825999999998,96.6725223,4.980000000000001,2.3099937491517295,3.008700000000001,0.31999999999999995,-12.2,-8.900000000000002,-6.53,-4.5,41.565000000000005,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,96.41666666666667,False,5.835559665957245,2.704748614586493,-5.0650283480995535,-3.3788670096018047,3.1095038475093078,0.3459320851785508,40.465826424067444,4.272089607081746,0.14661141603063377,0.14594881879442778,7.134971651900446,5.521132990398197,9.639503847509308,4.845932085178551,-1.0991735759325607,
2026-07-23 22:56:00,1.8899999999999997,43.545,1.0470000000000002,63.0,401.0,116.0,1.54205325,96.85057602499998,5.0280000000000005,2.3183897440811805,3.0245,0.31999999999999995,-12.2,-9.044999999999998,-6.99,-4.5,41.580000000000005,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,97.41666666666667,False,5.940279807196809,2.652901913461438,-5.310050760382817,-3.541270774330687,3.099351045306196,0.3206144138977298,40.30729966920444,4.341800119811431,0.15357522487266628,0.1260929277795253,6.889949239617183,5.503729225669311,10.089351045306197,4.820614413897729,-1.2727003307955655,
2026-07-23 22:57:00,1.8999999999999997,43.515,1.0454999999999999,63.0,400.0,116.0,1.622695925,97.16505495000001,4.945,2.2229467045143725,2.90855,0.31,-13.2,-9.554999999999998,-6.0,-4.525,41.540000000000006,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,98.41666666666667,False,5.933353697903286,2.654111494180931,-5.3127515896256385,-3.533306801831267,3.1169097783801822,0.3650885912424564,40.30411956081734,4.35814969484575,0.16657589421182617,0.1624516493040613,7.887248410374361,6.02169319816873,9.116909778380183,4.890088591242456,-1.2358804391826652,
2026-07-23 22:58:00,1.9299999999999997,43.565000000000005,1.04,63.0,400.0,116.0,1.6955947749999998,97.339389325,4.968,2.239956761023869,2.9391999999999996,0.31,-13.2,-9.64,-6.510000000000002,-5.0,41.59500000000001,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,99.41666666666667,False,5.939327076435605,2.653195845870103,-5.284495182278439,-3.5052848521295292,3.1164651660540277,0.39644395504478425,40.352331641736455,4.36196997608157,0.16354160394522876,0.15575144424014964,7.91550481772156,6.134715147870471,9.626465166054029,5.396443955044784,-1.2426683582635576,
2026-07-23 22:59:00,2.0,43.60000000000001,1.0474999999999999,63.0,401.0,117.0,1.5329741749999997,97.369287375,4.985500000000001,2.250130075671121,2.9597500000000005,0.31,-13.2,-9.690000000000001,-7.202222222222222,-5.0,41.60000000000001,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,100.41666666666667,False,5.97730696219382,2.6610973589741667,-5.20252329037403,-3.4185161344819366,3.0862933891222677,0.446280285115507,40.39087286887185,4.33051183989898,0.1659287315285881,0.15443526781052108,7.997476709625969,6.271483865518064,10.28851561134449,5.446280285115507,-1.209127131128156,
2026-07-23 23:00:00,2.0,43.63000000000001,1.0470000000000002,63.0,401.0,117.0,1.675367325,97.22170410000001,5.008,2.261982348326163,2.9855,0.31,-13.2,-9.599999999999998,-7.93,-5.0,41.60000000000001,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,101.41666666666667,False,5.979243010753478,2.6605924634418576,-5.198830945144225,-3.4141815010099354,3.0835635712152247,0.4548835301524825,40.42025509356314,4.333631573289312,0.16243578142027826,0.14982005722140368,8.001169054855774,6.185818498990063,11.013563571215224,5.4548835301524825,-1.1797449064368664,
2026-07-23 23:01:00,2.0155555555555558,43.730000000000004,1.0500000000000003,65.0,400.0,118.0,1.628837625,96.81118867500001,5.16,2.2741187789731483,3.0902000000000007,0.31,-13.2,-9.659444444444444,-7.9300000000000015,-5.0,41.705,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,102.41666666666667,False,6.094682884269622,2.6163871100439655,-5.476840682706561,-3.5538011154167797,2.966720273253942,0.5741393321654749,40.4446595106338,4.449122686689771,0.15336038019008968,0.13081715995194065,7.7231593172934385,6.105643329027664,10.896720273253944,5.574139332165474,-1.2603404893662002,
2026-07-23 23:02:00,2.0950000000000006,44.0,1.0490000000000002,65.0,400.5,119.0,1.3461874749999998,96.416266175,5.1855,2.272726880110354,3.0999,0.31,-13.2,-9.99,-7.38,-5.0,41.855,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,103.41666666666667,False,6.145850787584463,2.6204608735656993,-5.3616064063517825,-3.422414126733896,2.913799929218429,0.7227350379333544,40.72857905121083,4.452300581772946,0.15626002335177336,0.13269955562518232,7.838393593648217,6.567585873266104,10.293799929218428,5.722735037933354,-1.1264209487891677,
2026-07-23 23:03:00,2.1000000000000005,44.0,1.048,65.0,400.0,120.0,1.0844993,95.746204425,5.218,2.2896846630792065,3.1351999999999993,0.31,-13.2,-9.875714285714286,-8.739999999999998,-5.0,42.0,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,104.41666666666667,False,6.167469966328289,2.62883460804946,-5.337750817181455,-3.3685326484149027,2.8379665900058555,0.811556615502713,40.78844559870424,4.454363138790265,0.1539480486345265,0.1290115186142865,7.862249182818545,6.507181637299384,11.577966590005854,5.811556615502713,-1.211554401295757,
2026-07-23 23:04:00,2.115,44.120000000000005,1.0465,65.0,400.0,120.0,0.8911705000000001,95.98724910000001,5.23,2.29612561672188,3.1493,0.31,-13.2,-9.870000000000001,-9.3,-5.0,42.10000000000001,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,105.41666666666667,False,6.176479289273006,2.626987697947511,-5.31248746413579,-3.3421994912619004,2.838297115051649,0.8522171016141722,40.903411710850875,4.465498174049681,0.15323928810330545,0.12594732799248975,7.887512535864209,6.527800508738101,12.13829711505165,5.852217101614173,-1.1965882891491333,
2026-07-23 23:05:00,2.34,44.205,1.048,67.0,400.5,122.0,0.749111125,96.170881925,5.411999999999999,2.300765058261274,3.2616999999999994,0.306,-13.559999999999999,-10.0,-9.114999999999998,-4.55,42.2,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,106.41666666666667,False,6.341947554230792,2.591677352601879,-5.411044138871857,-3.3140542045454504,2.745953359556719,1.0530790949838493,40.891667208102646,4.52526910127444,0.14663438104441806,0.11224865396479522,8.148955861128142,6.68594579545455,11.860953359556717,5.603079094983849,-1.3083327918973566,
2026-07-23 23:06:00,2.6000000000000005,44.31999999999999,1.0445000000000002,67.0,401.0,124.0,0.68595885,96.5789654,5.219999999999999,2.2279136247233486,3.0795499999999993,0.302,-13.920000000000002,-10.079999999999998,-10.324444444444444,-4.575,42.3,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,107.41666666666667,False,6.42287905844376,2.6076377313255303,-5.16302723763547,-3.0435601240341046,2.7232658884985477,1.303567542441965,41.04825187706456,4.4910433146861575,0.18728035317159064,0.14561996171498792,8.756972762364532,7.036439875965893,13.04771033294299,5.878567542441965,-1.2517481229354388,
2026-07-23 23:07:00,2.915,44.46,1.0414999999999999,67.0,401.0,124.0,0.1476287,95.878814725,5.4670000000000005,2.3258886952972997,3.3203500000000004,0.31,-13.2,-9.875,-11.604999999999999,-4.5,42.52,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,108.41666666666667,False,6.458908037664326,2.6080810033544326,-4.923226550829634,-2.8289107153017854,2.910524465069672,1.4838238762759894,41.140156516573754,4.479958764599013,0.15357209483091194,0.10819921148698453,8.276773449170365,7.046089284698215,14.51552446506967,5.98382387627599,-1.3798434834262494,
2026-07-23 23:08:00,3.25,44.5,1.0399999999999998,67.0,401.0,125.0,0.07766717499999998,95.77734219999999,5.447000000000001,2.3177117966188323,3.301450000000001,0.31,-13.2,-9.900000000000002,-11.7,-4.5,42.64,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,109.41666666666667,False,6.514316388706973,2.618397190602159,-4.658217982388811,-2.568572091095641,3.0359292918900413,1.7066805436520103,41.17811109463892,4.449203571346898,0.16384165659457994,0.11483566934097467,8.541782017611188,7.331427908904361,14.735929291890042,6.20668054365201,-1.4618889053610786,
2026-07-23 23:09:00,3.4850000000000003,44.519999999999996,1.0414999999999999,69.0,400.5,125.0,-0.214195325,96.05910962499999,5.3855,2.2196356959768737,3.1705500000000004,0.29999999999999993,-14.1,-10.064999999999998,-11.98,-4.5,42.765,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,110.41666666666667,False,6.622336401231173,2.568910547247011,-4.810683180383955,-2.633438541026942,3.133800232983905,1.816682425464063,41.0346697709697,4.536816906333542,0.18676737729621073,0.13596224735985452,9.289316819616044,7.431561458973055,15.113800232983905,6.316682425464063,-1.7303302290303009,
2026-07-23 23:10:00,3.6350000000000002,44.675,1.0420555555555557,69.0,401.0,127.0,-0.21619800000000003,96.2073129,5.3870000000000005,2.2262404222227166,3.1786555555555553,0.29999999999999993,-14.1,-10.3,-12.25,-4.5,42.97,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,111.41666666666667,False,6.696251375349366,2.583552494624974,-4.63634892532794,-2.427282925925778,3.052205582867193,2.026133066374171,41.24275922148469,4.5146688924939085,0.19552004576307558,0.1383026174794736,9.46365107467206,7.872717074074222,15.302205582867193,6.526133066374171,-1.7272407785153092,
2026-07-23 23:11:00,3.7649999999999997,44.765,1.0425,69.0,401.0,127.0,-0.64651485,95.86474792499999,5.3675,2.2136759186703507,3.1557499999999994,0.29999999999999993,-14.1,-10.099999999999998,-12.163888888888888,-4.5,43.050000000000004,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,112.41666666666667,False,6.713115186102566,2.583357450971432,-4.533854270050032,-2.3351417267795553,3.1337598190069142,2.1079940221527638,41.310536186294286,4.512932605951583,0.20044571689880242,0.1431011926599891,9.566145729949968,7.764858273220442,15.297648707895803,6.607994022152764,-1.7394638137057186,
2026-07-23 23:12:00,3.7999999999999994,44.8,1.042,71.0,400.0,128.0,-0.8734893749999999,95.72026395,5.497,2.211717943061596,3.23305,0.29999999999999993,-14.1,-10.16,-12.239999999999998,-4.5,43.10000000000001,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,113.41666666666667,False,6.826200025995494,2.54008258868023,-4.805231832227058,-2.469900707342841,3.020432337324541,2.220882441069464,41.27198886974172,4.621130237720898,0.19472034527755444,0.12927321618674015,9.294768167772942,7.690099292657159,15.26043233732454,6.720882441069464,-1.8280111302582895,
2026-07-23 23:13:00,3.7999999999999994,44.731111111111105,1.0399999999999998,71.0,400.0,128.0,-1.0008621249999998,95.57792592500002,5.275,2.1234203585743066,3.0096500000000006,0.29,-15.1,-10.713888888888889,-12.713194444444445,-4.5,43.111111111111114,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,114.41666666666667,False,6.821874492370011,2.5410089229702244,-4.813091354026256,-2.4782941356572104,3.016481636317186,2.2036388469921064,41.206944842489875,4.614693362262964,0.22675211836572584,0.1643396686335883,10.286908645973742,8.235594753231679,15.729676080761632,6.703638846992106,-1.904166268621239,
2026-07-23 23:14:00,3.750000000000001,44.63,1.0399999999999998,71.0,400.0,128.0,-1.0064696999999998,95.7296101,5.299999999999999,2.140981619874772,3.042999999999999,0.29,-15.1,-10.920000000000002,-12.95,-5.0,43.03,,frost_development,frost_cycle_000035,2026-07-23,没有除霜,115.41666666666667,False,6.811132903084998,2.5421336635737424,-4.860512189739536,-2.5228763559307454,2.988122698685991,2.1538324814556775,41.1164727571924,4.60866264250341,0.2218621959939373,0.1578013184149527,10.239487810260464,8.397123644069257,15.93812269868599,7.1538324814556775,-1.9135272428076036,
