timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-24 09:26:00,9.99,44.8,1.624,58.0,381.0,217.0,8.08933255,90.71606775000001,7.739999999999999,3.4916768168899712,5.679399999999999,0.5,1.7,5.4,3.25,10.0,46.06,3.3919999999999995,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,-0.6833333333333333,False,8.42074125548724,3.6244951343341527,2.770967157562958,6.607917250666302,0.9943185726936394,10.630272179529811,45.911698494340115,2.980658198133741,0.08084101325921234,0.03664463946606489,1.070967157562958,1.207917250666302,-2.2556814273063606,0.6302721795298112,-0.1483015056598873,0.41134180186625846
2026-07-24 09:27:00,9.605,45.0,1.6245,58.0,380.5,216.0,7.834320125,90.77829595,7.739999999999999,3.4787497189116263,5.6716,0.5,1.7,5.25,3.0300000000000002,10.0,46.24,3.4200000000000004,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,0.31666666666666665,True,8.386048129161148,3.6136854318388054,2.5194535447987843,6.366767995794111,0.8436663346276431,10.46400940964087,46.08783749727742,3.0362833574066226,0.07703844757515987,0.03734019340430461,0.8194535447987843,1.1167679957941106,-2.186333665372357,0.46400940964086956,-0.15216250272258236,0.3837166425933778
2026-07-24 09:28:00,9.099999999999998,45.285,1.6260000000000001,61.0,381.0,212.0,7.47703545,90.83408675,7.9955,3.3900606855797735,5.79865,0.49000000000000005,1.0,4.995,2.575,10.0,46.620000000000005,3.50562163515713,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,1.3166666666666667,True,8.364235766790792,3.4850932366322285,1.539819712126999,5.519971969834914,0.6973875678098674,9.988187962620778,46.11601137759786,3.294472404290334,0.04408481265614406,0.027268295164547318,0.539819712126999,0.5249719698349136,-1.8776124321901326,-0.011812037379222318,-0.5039886224021473,0.21114923086679616
2026-07-24 09:29:00,8.465000000000002,45.68000000000001,1.625,61.0,381.0,210.0,7.077026399999999,90.759126775,7.9125,3.3415149206241934,5.704199999999999,0.48600000000000004,0.72,4.445,2.035,10.0,46.980000000000004,3.580489457193665,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,2.316666666666667,True,8.304531416140932,3.4625163324079327,1.1326856259982827,5.11701900255187,0.48606074514814723,9.69029058343887,46.44053958392723,3.389164987451152,0.047206927940445675,0.03494609127217929,0.41268562599828273,0.6720190025518695,-1.5489392548518528,-0.30970941656113027,-0.539460416072771,0.19132446974251316
2026-07-24 09:30:00,7.925000000000001,45.97,1.6255,61.0,381.0,204.0,6.9491195999999995,91.13530937499999,7.824,3.3008315394031476,5.615400000000001,0.4800000000000001,0.29999999999999993,4.24,1.88,10.0,47.075,3.6249999999999987,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,3.316666666666667,True,8.123578825473528,3.4033956386192727,0.6180582467821532,4.526841992255343,0.663544423641962,9.137107021216401,46.532733271010756,3.515637571061719,0.03687769047480938,0.030135814376765935,0.3180582467821532,0.2868419922553427,-1.216455576358038,-0.8628929787835986,-0.5422667289892473,0.10936242893827952
2026-07-24 09:31:00,7.715000000000001,46.05500000000001,1.6258333333333335,61.0,381.0,196.0,6.6767501000000005,91.1674487,7.8325,3.30575894263446,5.628,0.4800000000000001,0.29999999999999993,3.98,1.6749999999999998,9.4,47.035000000000004,3.635416666666666,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,4.316666666666666,True,7.8845680665156515,3.3274026532166885,0.20250168835124738,3.978426012501626,1.2013474113300515,8.538094955199199,46.35700537708017,3.628698374865802,0.006603794409078101,0.006504686338849042,-0.09749831164875256,-0.0015739874983737856,-0.4736525886699483,-0.8619050448008014,-0.677994622919833,0.00671829180086414
2026-07-24 09:32:00,7.505,46.195,1.6245000000000003,61.0,381.0,188.0,6.258583,91.010519275,7.702500000000001,3.285739013952184,5.520050000000001,0.47,-0.29999999999999993,3.4399999999999995,1.2650000000000001,8.0,46.08,3.7404255319148936,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,5.316666666666666,True,7.650431933484349,3.250834496094475,-0.20250168835124738,3.4415739874983733,1.7386525886699484,7.957197749436042,46.23216250272257,3.7471438237157577,-0.0068058989307207,-0.010737094705880246,0.09749831164875256,0.0015739874983737856,0.4736525886699483,-0.04280225056395803,0.15216250272257525,-0.00671829180086414
2026-07-24 09:33:00,7.26,46.30499999999999,1.624,61.0,381.0,183.0,5.812645100000001,90.89431214999999,7.650000000000001,3.2814309612662464,5.481300000000001,0.4699999999999999,-0.29999999999999993,3.0500000000000003,1.125,7.525,45.685,3.7446808510638308,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,6.316666666666666,True,7.499701433158426,3.2027477528079307,-0.5241331344194919,3.0441938603993353,2.0047774203331956,7.549434292558811,46.179953190135365,3.829371185609429,-0.02004060670696295,-0.024567407279993292,-0.224133134419492,-0.005806139600665006,0.8797774203331956,0.024434292558810355,0.4949531901353623,-0.08469033454559804
2026-07-24 09:34:00,6.985,46.41999999999999,1.623,61.0,381.0,177.0,5.409030925,90.64497027499999,7.665,3.312742238724151,5.51355,0.4699999999999999,-0.29999999999999993,2.595,0.9400000000000002,7.0,45.205,3.7489361702127666,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,7.316666666666666,True,7.318438125002028,3.1451748313837484,-0.9008863909633514,2.57540031577614,2.3339009107986843,7.0638706519156305,46.10117253789225,3.92550661499432,-0.04735462254084122,-0.05327761295440614,-0.6008863909633515,-0.01959968422386016,1.3939009107986842,0.06387065191563046,0.8961725378922551,-0.17657044478155326
2026-07-24 09:35:00,6.555,46.5,1.6246666666666667,61.0,381.0,172.0,4.9315833,90.49600402499999,7.45,3.2588658346988417,5.305555555555556,0.4605,-0.9650000000000001,2.1100000000000003,0.735,6.55,45.035,3.865368291992832,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,8.316666666666666,True,7.154684711540191,3.0973834847000434,-1.3465493901572387,2.063703718872718,2.4862366006659724,6.561812037379223,46.02957004973993,4.014616678364434,-0.04127579346487198,-0.05213508459526017,-0.38154939015723865,-0.046296281127282235,1.7512366006659725,0.011812037379223206,0.9945700497399343,-0.14924838637160232
2026-07-24 09:36:00,6.165000000000001,46.5,1.6245,61.0,381.0,168.0,4.5947265,90.636005575,7.1049999999999995,3.0812273613779126,4.959899999999999,0.4600000000000001,-1.0,1.6549999999999998,1.8599999999999999,6.0,45.015,3.913043478260869,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,9.316666666666666,True,7.015698014887513,3.059583650795684,-1.7432451736502177,1.6166313986382397,2.5703248437318873,6.121352496619397,45.917339389627884,4.082727268270498,-0.01272888099273728,-0.007074070544402344,-0.7432451736502177,-0.038368601361760124,0.7103248437318874,0.12135249661939707,0.9023393896278833,-0.1696837900096284
2026-07-24 09:37:00,5.754444444444445,46.526111111111106,1.5390555555555556,61.0,380.5,166.0,4.281501875,90.612926375,7.066666666666667,3.0600903592719297,4.918166666666668,0.45100000000000007,-1.63,1.337777777777778,1.9249999999999998,6.0,45.03666666666667,3.991150442477876,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,10.316666666666666,False,6.941289585798278,3.0355548118468283,-2.0444768247220804,1.331933750856543,2.2449736634722997,5.899222915168425,45.95406742825374,4.150165361864891,-0.01806250543485577,-0.008082722581502111,-0.4144768247220805,-0.005844026921234979,0.31997366347229983,-0.10077708483157544,0.9174007615870678,-0.1590149193870154
2026-07-24 09:38:00,5.39,46.5,1.443,61.0,380.5,162.0,4.025554625,90.6990443,7.0375,3.0438187401771826,4.887749999999999,0.45,-1.7,1.08,1.89,6.0,44.980000000000004,4.063333333333333,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,11.316666666666666,False,6.808244747407726,2.9920765157292495,-2.3906545290091605,0.9610999538453735,2.087884559735474,5.545570088102602,45.87269086896127,4.2309949803663365,-0.03367318025392141,-0.01729308197030588,-0.6906545290091606,-0.11890004615462657,0.19788455973547392,-0.4544299118973978,0.8926908689612674,-0.1676616470330039
2026-07-24 09:39:00,5.1175,46.449999999999996,1.3160000000000003,61.0,381.0,159.0,3.8423729,90.66518845,7.108,3.062413674033149,4.9445,0.45,-1.7,0.8225,1.9925000000000002,5.5,44.885,4.073333333333334,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,12.316666666666666,False,6.7110005505487305,2.955865217664108,-2.627880241340381,0.7161086842289943,1.8269564523751345,5.305981364784377,45.80712886473678,4.29366691285937,-0.05915652166334695,-0.03604645290736297,-0.9278802413403808,-0.10639131577100569,-0.16554354762486567,-0.19401863521562301,0.9221288647367842,-0.22033357952603616
2026-07-24 09:40:00,4.84,46.42999999999999,1.264,59.5,400.0,157.0,3.609523725,90.82798315,6.904999999999999,3.049897732519395,4.787599999999999,0.4495,-1.7349999999999999,0.58,2.585,5.0,44.8,4.095684236575105,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,13.316666666666666,False,6.636992341499436,2.9598546186318324,-2.387818579983053,0.6838703529163334,1.960234871195047,4.613720916198733,45.48710779249102,4.084970021907969,-0.04038089012469981,-0.030421465068167564,-0.652818579983053,0.1038703529163334,-0.6247651288049529,-0.3862790838012673,0.6871077924910196,0.010714214667135735
2026-07-24 09:41:00,4.6,46.495,1.26,58.0,400.5,152.0,3.6931037000000004,91.45388912499999,6.805,3.073880765189382,4.754899999999999,0.45,-1.7,0.895,2.41,5.0,44.8,4.0666666666666655,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,14.316666666666666,False,6.435235939907901,2.9554246905906014,-2.4252777982637004,0.47679247008434555,2.3155983998776324,4.212059060956161,45.444009889392746,4.0776659437272595,-0.05745928564934477,-0.04008089767129497,-0.7252777982637004,-0.41820752991565446,-0.09440160012236776,-0.787940939043839,0.6440098893927484,-0.010999277060594004
2026-07-24 09:42:00,4.5,46.39999999999999,1.2615,58.0,400.0,150.0,3.64717485,91.587787025,6.795,3.05773214446546,4.7389,0.45,-1.7,0.72,3.095,5.0,44.769999999999996,4.111111111111112,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,15.316666666666666,False,6.361453360808007,2.9379611063693636,-2.5858753893661985,0.28883326298975637,2.410349418437356,4.017649331855875,45.3049560957363,4.1020473988004635,-0.06815213672130516,-0.040766720102740184,-0.8858753893661986,-0.4311667370102436,-0.6846505815626442,-0.9823506681441252,0.5349560957363053,0.009063712310648064
2026-07-24 09:43:00,4.4925,46.37499999999999,1.26,57.0,400.5,150.0,3.5925674,91.65797855,6.705,3.078336779232713,4.693300000000001,0.45,-1.7,0.7,3.9399999999999995,5.0,44.705,4.0666666666666655,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,16.316666666666666,False,6.327620380167036,2.9669106650509116,-2.4010901647393617,0.4099179515865753,2.467210048287373,4.013230741717594,45.31265901312494,4.041748101785731,-0.05964005378954207,-0.03755627545323792,-0.7010901647393617,-0.29008204841342466,-1.4727899517126266,-0.9867692582824059,0.6076590131249446,0.02491856488093447
2026-07-24 09:44:00,4.4350000000000005,46.269999999999996,1.2614999999999998,57.0,400.0,150.0,3.5920333500000003,91.83188372500001,6.74,3.1089876748372807,4.735000000000001,0.45,-1.7,0.795,3.29,5.0,44.655,4.0666666666666655,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,17.316666666666666,False,6.3140021626036775,2.96834866755713,-2.462177943008502,0.35534314591839633,2.422192427332749,3.9674072467812262,45.228190161434625,4.039435160955943,-0.06746875063163671,-0.04737954432957259,-0.7621779430085021,-0.4396568540816037,-0.867807572667251,-1.0325927532187738,0.5731901614346242,0.027231505710722637
2026-07-24 09:45:00,4.379999999999999,46.235,1.2005000000000001,57.0,400.0,148.0,3.55438235,91.80589570000001,6.769999999999999,3.113717744302451,4.756949999999999,0.45,-1.7,0.6950000000000001,3.035,4.725,44.60000000000001,4.068888888888889,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,18.316666666666666,False,6.25356522363461,2.946063610241788,-2.552954279695406,0.2484306270221081,2.3882488284355694,3.852487436815994,45.16888216496608,4.073149794847469,-0.08258245623050087,-0.05690784593985865,-0.8529542796954062,-0.44656937297789195,-0.6467511715644307,-0.8725125631840056,0.5688821649660696,-0.004260905958579642
2026-07-24 09:46:00,4.299999999999999,46.15166666666667,1.1485000000000003,55.0,381.0,146.0,3.492164575,91.71291099999999,6.515499999999999,3.1312046394484243,4.585499999999999,0.45,-1.7,0.5999999999999999,3.465,4.5,44.5,4.0666666666666655,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,19.316666666666666,False,6.074705235227402,3.00133940372481,-2.485949539776181,0.3553964985898954,2.2940404905957115,4.242225479789667,45.474795430845475,4.167196203037916,-0.07256232980925814,-0.04326909364613862,-0.7859495397761809,-0.24460350141010445,-1.1709595094042884,-0.257774520210333,0.9747954308454752,-0.1005295363712504
2026-07-24 09:47:00,4.299999999999999,46.10000000000001,1.1525,55.0,381.0,142.0,3.446369175,91.66665707499999,6.540000000000001,3.143845945807066,4.61085,0.45,-1.7,0.5999999999999999,2.52,4.5,44.5,4.0666666666666655,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,20.316666666666666,False,5.952616431349544,2.9644425658224742,-2.645354665657176,0.12151954529077724,2.6330444184829425,3.958145816586499,45.294078346879544,4.208642184256833,-0.09867653584346403,-0.06051841990563811,-0.9453546656571759,-0.4784804547092226,0.11304441848294244,-0.5418541834135011,0.7940783468795445,-0.14197551759016758
2026-07-24 09:48:00,4.299999999999999,46.065000000000005,1.1315000000000004,55.0,381.0,139.0,3.350639425,91.580538975,6.505277777777778,3.105819161500711,4.561577777777778,0.45,-1.7,0.34055555555555556,3.490555555555556,4.0,44.5,4.111111111111112,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,21.316666666666666,False,5.863071302650107,2.935257028974685,-2.7544890705887513,-0.03656394419893402,2.823611161204564,3.767049163853204,45.17591184372891,4.244210367552771,-0.10953414038089448,-0.05810807395821316,-1.0544890705887513,-0.37711949975448955,-0.6669443943509918,-0.23295083614679601,0.6759118437289118,-0.13309925644165954
2026-07-24 09:49:00,4.205000000000001,46.0,1.1310000000000002,53.0,380.0,139.0,3.338623075,91.7636949,6.26,3.1091685705771335,4.3931499999999994,0.45,-1.7,0.255,4.35,4.0,44.41499999999999,4.0666666666666655,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,22.316666666666666,False,5.784538244452733,2.9952918164137143,-2.459637616573061,0.1532547606367452,2.872172564554478,3.7682557086822603,45.21566164496063,4.144360980168855,-0.08219528257129705,-0.03801858421252735,-0.759637616573061,-0.1017452393632548,-1.4778274354455219,-0.23174429131773966,0.8006616449606412,-0.0776943135021897
2026-07-24 09:50:00,4.220000000000001,45.87,1.1340000000000003,53.0,381.0,139.0,3.4218024999999996,91.89487485,6.269999999999999,3.1231321677669412,4.409299999999999,0.45,-1.7,0.4,4.510555555555555,4.0,44.335,4.0666666666666655,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,23.316666666666666,False,5.776390808543773,2.9956540897385318,-2.464609047374574,0.13598437520570666,2.890352617784825,3.706614511728022,45.0774575586248,4.121866687813165,-0.08545287322425188,-0.04255433845485679,-0.7646090473745739,-0.26401562479429336,-1.6202029377707303,-0.2933854882719782,0.7424575586247997,-0.0552000211464998
2026-07-24 09:51:00,4.220000000000001,45.745000000000005,1.1350000000000002,53.0,381.0,139.0,3.445968725,91.9926757,6.3025,3.150217937636906,4.447850000000001,0.45,-1.7,0.4,4.470000000000001,4.0,44.23,4.026666666666666,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,24.316666666666666,False,5.765509256837747,2.996789297330322,-2.4874614343332437,0.11163262016851944,2.8840548795794723,3.667863626460446,44.963432333843855,4.110109319627817,-0.09313847558659205,-0.05119767360463601,-0.7874614343332438,-0.2883673798314806,-1.5859451204205284,-0.33213637353955416,0.733432333843858,-0.08344265296115072
2026-07-24 09:52:00,4.200000000000001,45.705,1.1335000000000002,53.0,381.0,139.0,3.35544595,91.84156357500001,6.32,3.1628465935911896,4.46755,0.45,-1.7,0.4,4.279999999999999,4.0,44.2,4.0,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,25.316666666666666,False,5.761045039427641,2.997029907296938,-2.5067664295860768,0.09351747042796582,2.8644965028653644,3.648034798435579,44.92898665960263,4.107745647747526,-0.0970231888046289,-0.055327004208577835,-0.8067664295860768,-0.3064825295720342,-1.415503497134635,-0.351965201564421,0.7289866596026258,-0.10774564774752626
2026-07-24 09:53:00,4.200000000000001,45.69,1.1300000000000003,53.0,380.5,139.0,3.3093833999999998,91.869649775,6.33,3.170866102289235,4.4796,0.45,-1.7,0.4,4.01,4.0,44.11,4.0,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,26.316666666666666,False,5.75875780869205,2.9974163148352613,-2.5130599361972177,0.09273857212789244,2.849100805206693,3.6597237172448187,44.92628035659054,4.111516168843387,-0.09919538384575555,-0.05786643203198372,-0.8130599361972177,-0.3072614278721076,-1.160899194793307,-0.3402762827551813,0.8162803565905392,-0.11151616884338722
2026-07-24 09:54:00,4.200000000000001,45.635,1.1345000000000003,53.0,381.0,139.0,3.29269415,92.01441980000001,6.33,3.1761164394106567,4.4826,0.45,-1.7,0.29999999999999993,4.0,4.0,44.10000000000001,4.0,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,27.316666666666666,False,5.754920256072206,2.997692769771329,-2.519742443874213,0.07957588952425515,2.862142279255498,3.6259524816607502,44.86487645348518,4.1010856922108765,-0.09992836014035267,-0.05952033224970488,-0.8197424438742129,-0.22042411047574478,-1.1378577207445022,-0.37404751833924976,0.7648764534851722,-0.10108569221087649
2026-07-24 09:55:00,4.1625000000000005,45.60000000000001,1.1337500000000003,53.0,381.0,139.0,3.1793404250000004,91.981469825,6.325,3.1805612802218164,4.4828,0.45,-1.7,0.29999999999999993,4.01625,4.0,44.09,4.0,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,28.316666666666666,False,5.7498634675693205,2.99792763765725,-2.549594044694733,0.05175321598063734,2.833834473149246,3.599106238326973,44.83539226991272,4.100005566542881,-0.10002611986781851,-0.06091996360101826,-0.8495940446947332,-0.2482467840193626,-1.1824155268507544,-0.4008937616730268,0.7453922699127133,-0.1000055665428814
2026-07-24 09:56:00,4.1,45.59500000000001,1.1330000000000005,52.0,381.0,139.0,3.1820107749999997,91.872749275,6.307500000000001,3.193810690308501,4.4861,0.45,-1.7,0.285,3.6800000000000006,4.0,44.025000000000006,3.9822222222222226,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,29.316666666666666,False,5.713414995101763,3.027196711470201,-2.40155431937239,0.14388960142421642,2.8542280656977805,3.5885240816735315,44.87238316566862,4.048971983503968,-0.10398072000853431,-0.055039032715314296,-0.7015543193723899,-0.14111039857578356,-0.8257719343022201,-0.41147591832646846,0.8473831656686173,-0.06674976128174537
2026-07-24 09:57:00,4.1,45.58,1.1350000000000002,51.0,381.0,139.0,3.2858848249999997,92.154993425,6.11,3.2138444322231083,4.35055,0.45,-1.7,0.505,2.9516666666666667,4.0,44.02166666666667,3.9555555555555557,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,30.316666666666666,False,5.679378507339592,3.0567537357732726,-2.216641699001025,0.268424854173913,2.9208990094055918,3.6006745677426437,44.895625737311505,3.993146951705873,-0.07582193933788806,-0.051391348479074006,-0.5166416990010252,-0.23657514582608702,-0.030767657261074888,-0.3993254322573563,0.8739590706448368,-0.03759139615031737
2026-07-24 09:58:00,4.1,45.5,1.1325000000000003,51.0,381.0,134.0,3.3207321499999995,92.146744075,6.11,3.201049329650984,4.343,0.45,-1.7,0.52,2.305,4.0,44.0,3.9555555555555557,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,31.316666666666666,False,5.52596452500107,3.0103023684530696,-2.4156208427797683,-0.02164732802913849,3.3235625779269253,3.247411051405212,44.66010305545781,4.04481815380468,-0.10568932760183025,-0.06336471817478428,-0.7156208427797683,-0.5416473280291385,1.0185625779269252,-0.7525889485947879,0.6601030554578102,-0.08926259824912464
2026-07-24 09:59:00,4.1,45.364444444444445,1.1315000000000002,51.0,381.0,132.0,3.2954978750000006,92.23262374999999,6.04,3.140764765162837,4.2596,0.45,-1.7,0.18000000000000002,4.064444444444445,3.5,44.0,4.0,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,32.31666666666667,False,5.455642754080303,2.992611166271283,-2.513808014087103,-0.15727677119803976,3.4772030445213313,3.0747215926778275,44.471912573838765,4.055889081939987,-0.1071106141403142,-0.04950646464243125,-0.8138080140871031,-0.3372767711980398,-0.5872413999231134,-0.4252784073221725,0.4719125738387646,-0.05588908193998687
2026-07-24 10:00:00,4.105,45.29,1.1320000000000001,51.0,381.0,132.0,3.367996325,92.33509767499999,5.870000000000001,3.041216813099382,4.082750000000001,0.444,-2.1199999999999997,0.0,4.495,3.5,43.94,4.111486486486486,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,33.31666666666667,False,5.4494466480106905,2.9932839425207014,-2.5241962496494113,-0.16881781496865714,3.4763710489947366,3.0539781822373198,44.40381404195858,4.048632126948937,-0.0771735882840201,-0.016013472660503902,-0.4041962496494116,-0.16881781496865714,-1.0186289510052635,-0.44602181776268024,0.4638140419585852,0.06285435953754881
2026-07-24 10:01:00,4.1,45.2,1.1340000000000003,51.0,380.5,132.0,3.3336830499999994,92.32193677500001,5.84,3.024183108073119,4.0517,0.4405,-2.3649999999999993,-0.08,4.595,3.5,43.8,4.154375386518242,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,34.31666666666667,False,5.440006279643808,2.9946511923713777,-2.549373833795233,-0.1904955104455869,3.467080910334789,3.0359124982721375,44.33008659057788,4.044775020926217,-0.0735281725414445,-0.009861554419750673,-0.18437383379523364,-0.1104955104455869,-1.1279190896652107,-0.4640875017278625,0.5300865905778807,0.10960036559202546
2026-07-24 10:02:00,4.11,45.14,1.1320000000000001,51.0,380.5,132.0,3.352642125,92.25322342500002,5.8675,3.0403129695839164,4.0806,0.44000000000000006,-2.3999999999999995,-0.1,4.6,3.5,43.71,4.155681818181817,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,35.31666666666667,False,5.435513917566551,2.995048270937878,-2.552970234198642,-0.1946762690241585,3.4637958913049776,3.0239681031558105,44.276306265688575,4.039016371923596,-0.07947474497992757,-0.015113178336809918,-0.15297023419864253,-0.09467626902415849,-1.136204108695022,-0.47603189684418945,0.5663062656885742,0.11666544625822084
2026-07-24 10:03:00,4.165000000000001,45.10000000000001,1.1315000000000004,51.0,380.5,132.0,3.3384896,92.30562862500001,5.890000000000001,3.0542379167235563,4.10425,0.44000000000000006,-2.3999999999999995,-0.1,4.6,3.5,43.7,4.116287878787878,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,36.31666666666667,False,5.435144565625169,2.9953894636650356,-2.5249389139464737,-0.17004925002589225,3.4945017107442,3.037051107608852,44.237591753293444,4.032411505000111,-0.08368782630945759,-0.019646344414430805,-0.12493891394647427,-0.07004925002589224,-1.1054982892557996,-0.462948892391148,0.5375917532934409,0.08387637378776702
2026-07-24 10:04:00,4.200000000000001,45.09500000000001,1.1325000000000003,51.0,381.0,132.0,3.329277125,92.25131612499999,5.9,3.063502777922011,4.1173,0.44000000000000006,-2.3999999999999995,-0.1,4.6,3.5,43.685,4.090909090909091,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,37.31666666666667,False,5.437822786119076,2.9950387252571997,-2.4989418148871385,-0.15105579468285138,3.524014469567231,3.037234145657361,44.22188161757495,4.025319428618206,-0.08499306285977282,-0.022859154403398252,-0.09894181488713905,-0.051055794682851374,-1.0759855304327686,-0.46276585434263895,0.5368816175749487,0.06558966229088448
2026-07-24 10:05:00,4.200000000000001,45.02,1.1375000000000002,51.0,381.0,132.0,3.3073807250000002,92.35774782499999,5.909999999999999,3.0689673093914034,4.125299999999999,0.44000000000000006,-2.3999999999999995,-0.1,4.6,3.5,43.615,4.090909090909091,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,38.31666666666667,False,5.430982711094867,2.9959913120421633,-2.514440022975143,-0.1687128285340133,3.531960924495326,3.010165404246971,44.150905680305286,4.0175067141784515,-0.08820084953070384,-0.02435788016337659,-0.11444002297514366,-0.06871282853401328,-1.0680390755046738,-0.4898345957530288,0.5359056803052837,0.07340237673063932
2026-07-24 10:06:00,4.200000000000001,45.025,1.1370000000000002,51.0,381.0,132.0,3.263588,92.31955245,5.909999999999999,3.0707679517821878,4.128455555555555,0.44000000000000006,-2.3999999999999995,-0.1,4.6,3.5,43.60000000000001,4.090909090909091,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,39.31666666666667,False,5.431450501854078,2.995917523596276,-2.5133391281968223,-0.1674203148822381,3.5309870283390845,3.012114616183793,44.15573440954755,4.018056285047486,-0.08810712681309774,-0.024984141785072245,-0.11333912819682279,-0.0674203148822381,-1.0690129716609151,-0.48788538381620716,0.55573440954754,0.07285280586160514
2026-07-24 10:07:00,4.200000000000001,45.045,1.1340000000000003,51.0,381.0,132.0,3.28828815,92.29470895,5.92,3.080205168987633,4.14065,0.44000000000000006,-2.3999999999999995,-0.11000000000000001,4.575,3.5,43.60000000000001,4.090909090909091,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,40.31666666666667,False,5.4333923794365155,2.9955606738513882,-2.5085294636488085,-0.16155799190494072,3.524426648747916,3.0207792389878665,44.17563132706228,4.020426907961929,-0.08955871149764993,-0.028256645200051222,-0.108529463648809,-0.0515579919049407,-1.0505733512520843,-0.4792207610121335,0.5756313270622684,0.07048218294716158
2026-07-24 10:08:00,4.105,45.05,1.1305000000000003,51.0,381.0,132.0,3.2388877249999997,92.03301675,5.92,3.0842257597684517,4.142399999999999,0.44000000000000006,-2.3999999999999995,-0.19,4.51,3.5,43.60000000000001,4.090909090909091,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,41.31666666666667,False,5.428795912481033,2.995252540909161,-2.5666840204232937,-0.2132056268140016,3.455165792856034,2.9825442732177616,44.18687605224541,4.026647380912075,-0.09048122188378227,-0.029704746976789043,-0.16668402042329422,-0.023205626814001595,-1.0548342071439656,-0.5174557267822384,0.5868760522454011,0.06426170999701597
2026-07-24 10:09:00,4.08,45.025000000000006,1.1300000000000003,51.0,381.0,132.0,3.214855225,92.06749260000001,5.92,3.087111848471528,4.14415,0.44000000000000006,-2.3999999999999995,-0.195,4.5,3.5,43.60000000000001,4.090909090909091,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,42.31666666666667,False,5.425280575650304,2.9954234329881806,-2.586884371657293,-0.23206953566530655,3.4361744216762458,2.9641416695257656,44.16570735354064,4.025772830083451,-0.09118780447413011,-0.030609500638071996,-0.18688437165729344,-0.03706953566530655,-1.0638255783237542,-0.5358583304742344,0.5657073535406312,0.06513626082564006
2026-07-24 10:10:00,4.0,45.019999999999996,1.1335000000000002,51.0,381.0,132.0,3.20697785,92.15303845,5.92,3.089609101821408,4.145899999999999,0.44000000000000006,-2.3999999999999995,-0.2,4.5,3.475,43.60000000000001,4.090909090909091,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,43.31666666666667,False,5.420157355905723,2.9956408300655992,-2.6401287504088398,-0.28176892067727255,3.394370008131507,2.9235575510482623,44.163065249443406,4.029046353544714,-0.09221921270415812,-0.03136833722277421,-0.2401287504088403,-0.08176892067727254,-1.105629991868493,-0.5514424489517378,0.5630652494433974,0.061862737364377196
2026-07-24 10:11:00,4.0,45.010000000000005,1.1330000000000005,51.0,381.0,132.0,3.176803625,92.198529425,5.92,3.0897703549060545,4.1457999999999995,0.44000000000000006,-2.3999999999999995,-0.195,4.5,3.5,43.60000000000001,4.090909090909091,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,44.31666666666667,False,5.419327846205684,2.9956958630153667,-2.641721411813389,-0.2833155454255346,3.39232060799468,2.920960789759793,44.15428079177744,4.028205720964104,-0.09238639329503906,-0.03140321854835948,-0.24172141181338969,-0.0883155454255346,-1.1076793920053198,-0.5790392102402069,0.5542807917774297,0.0627033699449866
2026-07-24 10:12:00,3.973888888888889,45.01,1.1342777777777782,51.0,381.0,132.0,3.1578445499999996,91.96935802499999,5.92,3.0921104365719456,4.147322222222222,0.44000000000000006,-2.3999999999999995,-0.20500000000000002,4.5,3.263888888888889,43.60000000000001,4.090909090909091,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,45.31666666666667,False,5.417787249762818,2.995761158376613,-2.6588617272330772,-0.29932172941058577,3.379153980408574,2.9080916582677516,44.154820690099314,4.029402074003526,-0.09269702317291406,-0.032161869088236594,-0.25886172723307777,-0.09432172941058575,-1.120846019591426,-0.3557972306211372,0.5548206900993051,0.061507016905564704
2026-07-24 10:13:00,3.9099999999999993,45.0,1.1370000000000002,51.0,381.0,132.0,3.138751925,92.030775525,5.92,3.096639207035168,4.15,0.44000000000000006,-2.3999999999999995,-0.26,4.43,3.05,43.565000000000005,4.090909090909091,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,46.31666666666667,False,5.413181425033317,2.9959818636321116,-2.702432338801888,-0.3400987023704779,3.345143503781232,2.873923511674174,44.14730153678572,4.031472187636986,-0.09362674833377937,-0.033597447509587486,-0.30243233880188836,-0.08009870237047789,-1.0848564962187677,-0.17607648832582568,0.5823015367857138,0.059436903272104935
2026-07-24 10:14:00,3.915555555555555,45.0,1.1360000000000003,51.0,381.0,132.0,3.07386395,92.06367785,5.9275,3.1041343462653117,4.159800000000001,0.44000000000000006,-2.3999999999999995,-0.29999999999999993,4.4,3.0,43.55,4.090909090909091,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,47.31666666666667,False,5.413560701061448,2.995923048174418,-2.698489779223477,-0.3361890682885066,3.346004590384443,2.8772934798816743,44.147610438249316,4.031343130363819,-0.09493553823785206,-0.03611951854265172,-0.29848977922347775,-0.036189068288506654,-1.0539954096155575,-0.12270652011832572,0.597610438249319,0.05956596054527186
2026-07-24 10:15:00,3.9,44.985,1.1385000000000003,51.0,380.0,132.0,3.0117797,92.1558042,5.92,3.1037013735975667,4.154299999999999,0.44000000000000006,-2.3999999999999995,-0.29999999999999993,4.395,3.0,43.5,4.090909090909091,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,48.31666666666667,False,5.408747779715304,2.9971450880779225,-2.7221431754951073,-0.3504928999984208,3.3317317828322794,2.889967286864016,44.15104669137911,4.039481062133406,-0.09452321334007685,-0.03555259501567165,-0.32214317549510785,-0.05049289999842088,-1.0632682171677201,-0.11003271313598395,0.6510466913791078,0.05142802877568453
2026-07-24 10:16:00,3.8949999999999996,44.995,1.1305000000000003,51.0,380.5,132.0,3.026332775,92.1112669,5.9275,3.106493267167055,4.161300000000001,0.44000000000000006,-2.3999999999999995,-0.29999999999999993,4.35,3.0,43.519999999999996,4.090909090909091,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,49.31666666666667,False,5.411138088904466,2.996089524996143,-2.715260365174876,-0.34559492404841585,3.312950543640242,2.884490482963686,44.15615406087119,4.037500300468505,-0.09542575011240872,-0.03684928011991029,-0.31526036517487643,-0.04559492404841592,-1.0370494563597576,-0.11550951703631407,0.636154060871192,0.053408790440585996
2026-07-24 10:17:00,3.7999999999999994,44.95,1.1350000000000002,51.0,380.5,132.0,3.036346375,92.238250525,5.926499999999999,3.109962729469114,4.1609,0.44000000000000006,-2.3999999999999995,-0.29999999999999993,4.3199999999999985,3.0,43.5,4.065909090909091,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,50.31666666666667,False,5.401651570720095,2.996704364396804,-2.7856421260367554,-0.41224450058581297,3.2614230342093866,2.8241600726550113,44.11736549199463,4.037708046413389,-0.09716443617445991,-0.03779430711214227,-0.38564212603675596,-0.11224450058581303,-1.058576965790612,-0.17583992734498866,0.617365491994633,0.028201044495702376
2026-07-24 10:18:00,3.7999999999999994,44.959999999999994,1.1330000000000005,51.0,381.0,132.0,2.966251325,92.27363242499999,5.9399999999999995,3.121141267950486,4.178699999999999,0.44000000000000006,-2.3999999999999995,-0.365,4.299999999999999,3.0,43.5,4.045454545454545,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,51.31666666666667,False,5.40389529797001,2.996021569536337,-2.778013001595574,-0.4086045057163633,3.2618038582270623,2.8157285922496365,44.118735069038635,4.034421991078327,-0.09920708534663492,-0.04176194847406012,-0.3780130015955745,-0.04360450571636332,-1.0381961417729366,-0.18427140775036355,0.6187350690386353,0.011032554376217973
2026-07-24 10:19:00,3.785,44.94499999999999,1.1400000000000001,51.0,381.0,132.0,3.0201911999999997,92.308251375,5.9399999999999995,3.1224548446902247,4.179655555555555,0.44000000000000006,-2.3999999999999995,-0.395,4.299999999999999,3.0,43.5,4.045454545454545,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,52.31666666666667,False,5.401269879688769,2.99657448530152,-2.793097636009483,-0.4249764101295511,3.269862038772494,2.798352272119932,44.101785245832176,4.032639182681519,-0.09974138162158885,-0.04200808623518615,-0.39309763600948333,-0.0299764101295511,-1.030137961227505,-0.20164772788006813,0.6017852458321755,0.01281536277302564
2026-07-24 10:20:00,3.7100000000000004,44.919999999999995,1.1375000000000002,51.0,381.0,132.0,2.9189873,92.149748225,5.9399999999999995,3.123191706482787,4.18,0.44000000000000006,-2.3999999999999995,-0.4,4.244999999999999,3.0,43.5,4.045454545454545,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,53.31666666666667,False,5.395118918606344,2.99659606092506,-2.8443140836671787,-0.4714120736464788,3.213808143535545,2.75916548018504,44.084238439957616,4.034821881132766,-0.10099519391769185,-0.04224648333771319,-0.4443140836671793,-0.07141207364647878,-1.0311918564644542,-0.24083451981495996,0.5842384399576162,0.010632664321779117
2026-07-24 10:21:00,3.7000000000000006,44.90499999999999,1.1345000000000003,51.0,380.0,132.0,2.8798675,92.18899255,5.9399999999999995,3.1254936027587408,4.180949999999999,0.44000000000000006,-2.3999999999999995,-0.4,4.215000000000001,3.0,43.5,4.045454545454545,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,54.31666666666667,False,5.391003488743482,2.9974816535448467,-2.8621975359041283,-0.4786910636085579,3.188404845238663,2.7791142431303952,44.09060259700664,4.0436062831015605,-0.10183568094564088,-0.04270649965864037,-0.4621975359041288,-0.07869106360855788,-1.026595154761338,-0.22088575686960477,0.5906025970066366,0.00184826235298452
2026-07-24 10:22:00,3.6,44.92999999999999,1.1385,51.0,380.5,132.0,2.8775978,92.148126975,5.9399999999999995,3.1275506111020723,4.181749999999999,0.44000000000000006,-2.3999999999999995,-0.405,4.200000000000001,3.0,43.5,4.045454545454545,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,55.31666666666667,False,5.388566122493364,2.996988363991151,-2.9179679024747367,-0.5342781233722349,3.1423840747846654,2.724982608896713,44.107009141162365,4.046101535392831,-0.10233406531002709,-0.043564482491700085,-0.5179679024747372,-0.12927812337223488,-1.0576159252153357,-0.27501739110328716,0.607009141162365,-0.0006469899382857136
2026-07-24 10:23:00,3.6,44.94722222222222,1.1330000000000002,51.0,381.0,132.0,2.8342055999999998,92.27368005,5.9399999999999995,3.1302698231955848,4.1833,0.44000000000000006,-2.3999999999999995,-0.495,4.16,3.0,43.5,4.045454545454545,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,56.31666666666667,False,5.391681976799889,2.996027608149573,-2.907620581590624,-0.5268481966441261,3.1339559516705324,2.721777143113369,44.116970217516595,4.044088025308336,-0.10169702618950693,-0.04480673498497012,-0.5076205815906247,-0.03184819664412608,-1.0260440483294677,-0.27822285688663095,0.6169702175165952,0.0013665201462087495
2026-07-24 10:24:00,3.6,44.935,1.1395000000000002,51.0,380.5,132.0,2.829132125,92.19171055000001,5.9399999999999995,3.130684632567653,4.183599999999999,0.44000000000000006,-2.3999999999999995,-0.485,4.130000000000001,3.0,43.5,4.045454545454545,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,57.31666666666667,False,5.388927841434193,2.9970071194872716,-2.9174761358485046,-0.5340240122757458,3.1454073710777353,2.7256301582483657,44.110964869586084,4.046392597104408,-0.10226007376249169,-0.04460366884388689,-0.5174761358485052,-0.04902401227574582,-0.9845926289222655,-0.27436984175163426,0.6109648695860841,-0.0009380516498627145
2026-07-24 10:25:00,3.6,44.919999999999995,1.1380000000000003,51.0,381.0,132.0,2.807502625,92.190136975,5.9375,3.1330799182287463,4.18335,0.44000000000000006,-2.3999999999999995,-0.5,4.1,3.0,43.5,4.045454545454545,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,58.31666666666667,False,5.388974043979225,2.9965698749335634,-2.914539314429476,-0.535462048924791,3.1453280859442017,2.70918816827244,44.0893548015102,4.040703366300785,-0.10178671330466149,-0.0455554347112328,-0.5145393144294763,-0.03546204892479099,-0.954671914055798,-0.29081183172755987,0.589354801510197,0.004751179153759999
2026-07-24 10:26:00,3.5900000000000003,44.91499999999999,1.1400000000000001,51.0,380.5,132.0,2.820720675,92.19647895,5.9355,3.135664875577103,4.1828,0.44000000000000006,-2.3999999999999995,-0.5,4.095,3.0,43.46,4.045454545454545,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,59.31666666666667,False,5.386607339547152,2.9972045444222526,-2.927636240268331,-0.5439469226087648,3.138959176428438,2.714631025414953,44.09301453178335,4.0449953368663785,-0.10189951222600047,-0.04619649046393004,-0.5276362402683317,-0.04394692260876476,-0.9560408235715618,-0.28536897458504695,0.6330145317833527,0.00045920858816650423
2026-07-24 10:27:00,3.5200000000000005,44.919999999999995,1.1400000000000001,51.0,380.5,132.0,2.7193832249999996,92.231241025,5.93,3.133831773828457,4.179399999999999,0.44000000000000006,-2.3999999999999995,-0.5,4.040000000000001,3.0,43.49,4.045454545454545,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,60.31666666666667,False,5.383151898353545,2.997125309611111,-2.9712979624177835,-0.5835393511104934,3.094891569980654,2.6846187161243447,44.10099330918713,4.049256336580825,-0.10158511444079998,-0.04561252870507593,-0.5712979624177841,-0.08353935111049338,-0.9451084300193471,-0.31538128387565534,0.6109933091871298,-0.0038017911262802073
2026-07-24 10:28:00,3.56,44.925,1.1400000000000001,51.0,381.0,132.0,2.7398109,92.18770509999999,5.93,3.135243734799619,4.179399999999999,0.44000000000000006,-2.3999999999999995,-0.51,4.0200000000000005,3.0,43.46,4.045454545454545,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,61.31666666666667,False,5.3870434057001635,2.996629586764781,-2.9399162470724924,-0.5590652393233004,3.1256298299036778,2.690952151882143,44.094694842779276,4.042992144896663,-0.10078934833257902,-0.04625668405833516,-0.539916247072493,-0.049065239323300425,-0.8943701700963227,-0.3090478481178569,0.6346948427792753,0.0024624005578823827
2026-07-24 10:29:00,3.575,44.995,1.1350000000000002,51.0,381.0,132.0,2.6936149,92.283264675,5.93,3.13358719825089,4.178649999999999,0.44000000000000006,-2.3999999999999995,-0.525,4.0,3.0,43.5,4.045454545454545,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,62.31666666666667,False,5.394284163240818,2.995727717804876,-2.9157674108575016,-0.5336676975170183,3.126844753886145,2.7232614903910357,44.160395683557866,4.049527687065557,-0.0993117567683588,-0.046018695099242946,-0.5157674108575021,-0.008667697517018236,-0.8731552461138552,-0.2767385096089643,0.6603956835578657,-0.004073141611011799
2026-07-24 10:30:00,3.6,44.952777777777776,1.1365000000000003,51.0,381.0,132.0,2.655296375,92.3880751,5.93,3.135160857619212,4.179477777777777,0.44000000000000006,-2.3999999999999995,-0.5577777777777777,4.0,3.0,43.5,4.045454545454545,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,63.31666666666667,False,5.391914957541902,2.996195832386238,-2.908044267211105,-0.5282196031990449,3.143681068859879,2.720423624201778,44.11997513668376,4.043999727440801,-0.09979479400086899,-0.04638048812794038,-0.5080442672111056,0.029558174578732777,-0.8563189311401209,-0.2795763757982219,0.6199751366837631,0.0014548180137436972
2026-07-24 10:31:00,3.5900000000000003,45.0,1.1360000000000003,51.0,381.0,132.0,2.705230675,92.270294525,5.93,3.136072769580623,4.1799,0.44000000000000006,-2.3999999999999995,-0.575,4.0,3.0,43.5,4.045454545454545,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,64.31666666666666,False,5.395478998184509,2.9957542506608372,-2.905727164043326,-0.5247266989987289,3.1393879304166377,2.7306649612496234,44.16361404445993,4.049004977656155,-0.09906831293298479,-0.046839128706512856,-0.5057271640433267,0.05027330100127103,-0.8606120695833623,-0.26933503875037657,0.6636140444599334,-0.0035504322016102208
2026-07-24 10:32:00,3.5,45.0,1.1350000000000002,51.0,380.5,132.0,2.642879425,92.288748425,5.93,3.136902278023391,4.18055,0.44000000000000006,-2.3999999999999995,-0.5999999999999999,4.0,3.0,43.5,4.045454545454545,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,65.31666666666666,False,5.389313585527023,2.9961194125478086,-2.967633209186083,-0.5765184543550554,3.0746104427295218,2.7041948866005803,44.17749013212173,4.058617480331764,-0.10032565481529732,-0.04698840269382498,-0.5676332091860834,0.023481545644944424,-0.9253895572704782,-0.29580511339941973,0.6774901321217328,-0.013162934877218646
2026-07-24 10:33:00,3.4099999999999993,45.0,1.1400000000000001,51.0,381.0,132.0,2.589607225,92.287127175,5.93,3.1387286296511934,4.181405555555555,0.44000000000000006,-2.3999999999999995,-0.5999999999999999,3.9849999999999994,3.0,43.5,4.045454545454545,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,66.31666666666666,False,5.385198747967802,2.9959077061881025,-3.0219332680375786,-0.6317384215411235,3.035808547432368,2.6461228029392463,44.17013445253693,4.058080873354668,-0.10116641511843683,-0.04767200376970604,-0.6219332680375791,-0.03173842154112361,-0.9491914525676313,-0.3538771970607537,0.6701344525369279,-0.01262632790012308
2026-07-24 10:34:00,3.4,45.0,1.1400000000000001,51.0,381.0,132.0,2.603492725,92.275921125,5.93,3.139559508682762,4.1821,0.44000000000000006,-2.3999999999999995,-0.5999999999999999,3.9274999999999998,3.0,43.5,4.045454545454545,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,67.31666666666666,False,5.384643337299227,2.995902521281542,-3.0282989214962086,-0.6375296798223242,3.029461960607419,2.641618855267955,44.170626030884705,4.05862338743532,-0.10127999730699089,-0.04795115541335049,-0.6282989214962091,-0.03752967982232436,-0.8980380393925809,-0.3583811447320451,0.670626030884705,-0.01316884198077517
2026-07-24 10:35:00,3.4,45.0,1.1400000000000001,51.0,381.0,132.0,2.616577175,92.186703625,5.93,3.1427208737375967,4.1839,0.44000000000000006,-2.3999999999999995,-0.5999999999999999,3.9099999999999997,3.0,43.5,4.04090909090909,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,68.31666666666666,False,5.384643337299227,2.995902521281542,-3.0282989214962086,-0.6375296798223242,3.029461960607419,2.641618855267955,44.170626030884705,4.05862338743532,-0.10127999730699089,-0.04900638502525467,-0.6282989214962091,-0.03752967982232436,-0.8805380393925808,-0.3583811447320451,0.670626030884705,-0.017714296526230022
2026-07-24 10:36:00,3.4,45.0,1.1355000000000004,51.0,380.5,132.0,2.571048725,92.21588655000001,5.9325,3.1452124655120897,4.187250000000001,0.44000000000000006,-2.3999999999999995,-0.6299999999999999,3.9,3.0,43.5,4.045454545454545,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,69.31666666666666,False,5.383724121568478,2.996098411462873,-3.031492786489749,-0.6347771713521653,3.0124769719631286,2.6587215223592717,44.18211491532654,4.063956451419131,-0.10193239215824512,-0.049769411271244124,-0.6314927864897495,-0.004777171352165377,-0.8875230280368713,-0.3412784776407283,0.6821149153265367,-0.018501905964585674
2026-07-24 10:37:00,3.4,45.0,1.1375000000000002,51.0,380.0,132.0,2.55996705,92.28412305,5.939,3.1486293016596854,4.19285,0.44000000000000006,-2.3999999999999995,-0.665,3.8949999999999996,2.925,43.525,4.038636363636362,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,70.31666666666666,False,5.382345261291399,2.9966953253929045,-3.0373262068090163,-0.636524407288257,3.0128131505991775,2.670183651581509,44.189820796221355,4.068169309053957,-0.10342233946081736,-0.05070050831639361,-0.6373262068090169,0.028475592711743047,-0.882186849400822,-0.2548163484184909,0.6648207962213561,-0.029532945417594547
2026-07-24 10:38:00,3.4,45.0,1.1360000000000001,51.0,381.0,132.0,2.41950985,91.8917754,5.922499999999999,3.1337525849815293,4.1749,0.44000000000000006,-2.3999999999999995,-0.54,3.945,3.0,43.515,4.045454545454545,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,71.31666666666666,False,5.384926195481585,2.995655737436188,-3.026674579757299,-0.6347606063415543,3.018802780742594,2.6450899554950813,44.1729540330675,4.059312745188543,-0.09982937277199544,-0.046099037956721434,-0.6266745797572995,-0.09476060634155425,-0.9261972192574057,-0.3549100445049187,0.6579540330674973,-0.013858199733998156
2026-07-24 10:39:00,3.2699999999999996,45.005,1.1300000000000003,51.0,381.0,132.0,1.9556808499999998,91.366483525,5.7575,3.060142627431881,4.013,0.43,-3.1000000000000005,-0.8049999999999999,3.7350000000000003,2.5,43.55,4.095348837209302,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,72.31666666666666,False,5.378562577550065,2.995175217417652,-3.10609371005017,-0.7049469743093376,2.920666883547874,2.593260610517413,44.18737428383206,4.067862866016735,-0.07045328877116841,-0.021690687622022198,-0.006093710050169676,0.10005302569066232,-0.8143331164521261,0.09326061051741297,0.6373742838320595,0.027485971192567682
2026-07-24 10:40:00,3.005,44.995,1.1357500000000003,53.0,380.5,132.0,1.6694259999999999,91.2252422125,5.885,3.0694337688957214,4.1206,0.4285,-3.2200000000000006,-1.1024999999999998,3.4299999999999997,2.5,43.5,4.154076575349928,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,73.31666666666666,False,5.42653080446043,2.9373423501398057,-3.66077216637267,-1.1221691757990946,2.637260774280332,2.442219302354673,44.12080951167245,4.1930595705390985,-0.08448661070213093,-0.04496970492718644,-0.44077216637266936,-0.019669175799094774,-0.7927392257196679,-0.057780697645327006,0.6208095116724479,-0.03898299518917092
