timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-24 10:41:00,2.755,45.0,1.1340000000000003,53.0,381.0,132.0,1.4407009888888889,91.04904817222223,5.79,2.969399965810018,3.9838,0.42000000000000004,-3.9,-1.3875,3.1425,2.0,43.5,4.238095238095238,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,74.31666666666666,False,5.414439152873157,2.936588297070879,-3.81328375181688,-1.2644300845189052,2.479284625088956,2.319456861994382,44.12978531830478,4.20282988121088,-0.06936283454724079,-0.011173397636933702,0.08671624818311985,0.1230699154810948,-0.6632153749110441,0.31945686199438184,0.6297853183047835,0.03526535688435839
2026-07-24 10:42:00,2.5,45.0,1.1375000000000002,53.0,381.0,132.0,1.26914975,91.15123592500001,5.802499999999999,2.9803789261370532,4.0017,0.42000000000000004,-3.9,-1.5,3.0,2.0,43.5,4.238095238095238,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,75.31666666666666,False,5.400028679914934,2.936672017818271,-3.9770292140334957,-1.4145301099852132,2.326773443434461,2.2015689836777086,44.14028356426289,4.216060802233436,-0.0745313300986774,-0.01488314256872747,-0.07702921403349583,0.08546989001478678,-0.6732265565655391,0.2015689836777086,0.6402835642628872,0.022034435861802315
2026-07-24 10:43:00,2.325,45.0,1.1340000000000003,53.0,380.5,132.0,1.18049625,91.26191159999999,5.8225,2.9950367394475546,4.0227,0.42000000000000004,-3.9,-1.5,2.8999999999999995,2.0,43.5,4.221428571428571,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,76.31666666666666,False,5.389319062938534,2.9368388680961317,-4.092028099987791,-1.513816889806271,2.201387980319758,2.13898479146464,44.15979306924493,4.2307155231903515,-0.08037767517614247,-0.019816501335379932,-0.19202809998779147,-0.013816889806270938,-0.6986120196802417,0.13898479146463982,0.6597930692449268,-0.009286951761780848
2026-07-24 10:44:00,2.2,45.0,1.1380000000000003,53.0,381.0,132.0,1.0922432,91.16740105,5.818999999999999,2.9951616143371584,4.020249999999999,0.42000000000000004,-3.9,-1.52,2.8,2.0,43.5,4.195502645502645,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,77.31666666666666,False,5.3833310025848915,2.936547318602125,-4.1682018605097655,-1.5886139926063503,2.1377082361690753,2.0660166660105674,44.15473991442302,4.232250054933841,-0.08092926056486482,-0.019960276261761445,-0.2682018605097656,-0.06861399260635026,-0.6622917638309245,0.06601666601056744,0.6547399144230184,-0.0367474094311957
2026-07-24 10:45:00,2.0900000000000007,45.005,1.1355000000000004,53.0,381.0,132.0,1.0488509750000001,91.212891925,5.83,3.005387256055759,4.033200000000001,0.42000000000000004,-3.9,-1.6,2.7199999999999998,2.0,43.5,4.190476190476191,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,78.31666666666666,False,5.377830705080958,2.9362931042613956,-4.236310982906921,-1.6496407833074034,2.0615922950059766,2.020158003676747,44.16614000658211,4.239111959566658,-0.08408023973157674,-0.02353108131272319,-0.33631098290692085,-0.04964078330740329,-0.6584077049940231,0.020158003676746805,0.6661400065821113,-0.04863576909046774
2026-07-24 10:46:00,2.0,45.055,1.1300000000000003,53.0,380.5,132.0,0.9860992999999998,91.2843233,5.832000000000001,3.0103199174406603,4.037772222222222,0.42000000000000004,-3.9,-1.6,2.6050000000000004,2.0,43.535,4.190476190476191,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,79.31666666666666,False,5.376307842742799,2.9359512296701626,-4.287411122983828,-1.6888535363310664,1.9884082432395553,2.0127461608675383,44.228012386393644,4.254134001213462,-0.0847593126335422,-0.025330355293010864,-0.3874111229838282,-0.0888535363310663,-0.6165917567604451,0.012746160867538325,0.6930123863936473,-0.06365781073727117
2026-07-24 10:47:00,1.9049999999999998,45.035,1.1305000000000003,53.0,381.0,132.0,1.318416575,92.14478904999999,6.022499999999999,3.0767926569031534,4.209099999999999,0.43,-3.1000000000000005,-0.5900000000000001,2.795,2.025,43.510000000000005,4.1395348837209305,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,80.31666666666666,False,5.3705037813587735,2.9356310608920255,-4.346658032352197,-1.7476394428585893,1.93300747187455,1.9502657934923477,44.20537058256075,4.2527905741495395,-0.12140317653333188,-0.04808560513330806,-1.2466580323521965,-1.1576394428585892,-0.8619925281254499,-0.07473420650765217,0.6953705825607415,-0.11325569042860906
2026-07-24 10:48:00,2.075,45.10000000000001,1.1350000000000002,53.0,380.5,132.0,1.85701375,92.74070155,5.99,3.033935505655918,4.1609,0.43,-3.1000000000000005,-0.9,3.41,2.5,43.56,4.186046511627907,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,81.31666666666666,False,5.384011751406923,2.935912132089096,-4.233618480669116,-1.640363025872898,2.0525581311994703,2.055824812794207,44.26225510678162,4.253374058765978,-0.11255329233535272,-0.03338770683749037,-1.1336184806691154,-0.740363025872898,-1.3574418688005299,-0.4441751872057931,0.702255106781621,-0.06732754713807054
2026-07-24 10:49:00,2.3149999999999995,45.120000000000005,1.149,53.0,381.0,132.0,2.0902633,92.72405972499999,5.957500000000001,2.9913946964319846,4.102800000000001,0.43,-3.1000000000000005,-0.865,3.73,2.5,43.60000000000001,4.245348837209303,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,82.31666666666666,False,5.399318768946042,2.9362550294370604,-4.077915336054531,-1.5069163672443346,2.24861076112896,2.1446343244081896,44.25159025268691,4.2352370367821415,-0.10337993642166787,-0.018778909339321137,-0.9779153360545303,-0.6419163672443347,-1.48138923887104,-0.3553656755918104,0.6515902526869013,0.0101118004271612
2026-07-24 10:50:00,2.575,45.2,1.145,53.0,381.0,132.0,2.31176375,92.787718425,5.9575,2.9735737877286965,4.09985,0.43,-3.1000000000000005,-0.8,3.915,3.0,43.69,4.255813953488372,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,83.31666666666666,False,5.4209612402940275,2.9354560057187906,-3.896418371415912,-1.338432506985452,2.4086988599426244,2.2894532546238087,44.31374088133833,4.229235446836519,-0.09897483784201899,-0.0129853017506123,-0.7964183714159114,-0.5384325069854519,-1.5063011400573756,-0.7105467453761913,0.6237408813383354,0.026578506651852685
2026-07-24 10:51:00,2.8,45.260000000000005,1.14325,53.0,380.5,132.0,2.3657037,92.46913860000001,5.96,2.9764282860567315,4.1033,0.43,-3.1000000000000005,-0.9,4.0,2.7249999999999996,43.725,4.255813953488372,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,84.31666666666666,False,5.4375335014428545,2.935422934608797,-3.7467275438042806,-1.1959238716061333,2.5461422769391158,2.4236922558142218,44.3670214990877,4.227448824348899,-0.09608520083940797,-0.013969145966831187,-0.6467275438042801,-0.2959238716061333,-1.4538577230608842,-0.3013077441857779,0.6420214990876971,0.028365129139472423
2026-07-24 10:52:00,2.8999999999999995,45.3,1.145,53.0,381.0,132.0,2.3245811749999996,92.21316860000002,5.97,2.988586370969145,4.1184,0.43,-3.1000000000000005,-1.0,4.0,2.5,43.795,4.255813953488372,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,85.31666666666666,False,5.447660756751063,2.9347657058776453,-3.6715775927912775,-1.131289023512812,2.6221329582907345,2.466138042109423,44.38851916442415,4.220871762212962,-0.09588321787505283,-0.018338998913510984,-0.571577592791277,-0.1312890235128119,-1.3778670417092655,-0.033861957890577,0.5935191644241513,0.03494219127540976
2026-07-24 10:53:00,2.9633333333333334,45.3,1.1495000000000002,53.0,381.0,132.0,2.268638675,91.95953502500001,5.98,3.00095348020274,4.1332,0.43,-3.1000000000000005,-1.0,3.905,2.5,43.8,4.255813953488372,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,86.31666666666666,False,5.450860142196886,2.9350761754452184,-3.6330891720095586,-1.0977262620644028,2.674319585530011,2.4907580562720857,44.38278683243266,4.21666031222979,-0.0970745614452424,-0.02244483646068529,-0.5330891720095581,-0.09772626206440282,-1.230680414469989,-0.009241943727914315,0.5827868324326602,0.039153641258582006
2026-07-24 10:54:00,3.0,45.3,1.1500000000000001,53.0,380.5,132.0,2.223510825,91.832217525,5.980000000000001,3.0044212901180893,4.135716666666667,0.43,-3.1000000000000005,-1.02,3.9,2.5,43.8,4.248837209302326,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,87.31666666666666,False,5.451623859522965,2.935599556757297,-3.6149727348284246,-1.0772004817474674,2.6939293900748993,2.520036322874232,44.3895632602042,4.219142460726349,-0.09692087240282765,-0.023443842400907577,-0.5149727348284241,-0.05720048174746739,-1.2060706099251006,0.02003632287423196,0.5895632602042014,0.029694748575976426
2026-07-24 10:55:00,2.9049999999999994,45.31,1.1500000000000001,53.0,381.0,132.0,2.192668925,91.501430525,6.015000000000001,3.0260596683202046,4.173500000000001,0.43,-3.1000000000000005,-1.0844444444444445,3.8099999999999996,2.5,43.8,4.231395348837209,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,88.31666666666666,False,5.448449756330239,2.934990897207182,-3.6686294891136813,-1.1299619772898133,2.6393472291879654,2.467081789478026,44.3944388304606,4.22066561028087,-0.10398375115995506,-0.03102863835103542,-0.5686294891136807,-0.04551753284536875,-1.1706527708120342,-0.03291821052197408,0.5944388304606036,0.010729738556339186
2026-07-24 10:56:00,2.8449999999999998,45.3,1.1455000000000002,53.0,380.5,132.0,2.085990925,91.484502575,6.019999999999999,3.0306844230948156,4.179899999999998,0.43,-3.1000000000000005,-1.0950000000000002,3.7799999999999994,2.5,43.8,4.224418604651163,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,89.31666666666666,False,5.443333209615205,2.935241558879586,-3.7118129789809196,-1.1638497774402226,2.5835657169402517,2.4541301217247278,44.39980172705022,4.22832695644883,-0.10594001288882304,-0.032516187271367514,-0.611812978980919,-0.06884977744022236,-1.1964342830597476,-0.045869878275272224,0.5998017270502203,-0.003908351797667464
2026-07-24 10:57:00,2.8049999999999997,45.33,1.1465,53.0,381.0,132.0,2.054080975,91.36457615,6.03,3.0385487528344672,4.192,0.43,-3.1000000000000005,-1.1,3.7000000000000006,2.5,43.8,4.193023255813954,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,90.31666666666666,False,5.4448728844997225,2.9345513504160197,-3.7272733164346077,-1.1816661029394337,2.5679885838641967,2.431140823097572,44.41954253172584,4.228547543720987,-0.10746387067474017,-0.03543894449272611,-0.6272733164346072,-0.08166610293943366,-1.132011416135804,-0.06885917690242804,0.6195425317258412,-0.03552428790703299
2026-07-24 10:58:00,2.8,45.34222222222222,1.145,53.0,381.0,132.0,2.016830425,91.22829405,6.025499999999999,3.0389956676253043,4.1888999999999985,0.43,-3.1000000000000005,-1.1,3.7000000000000006,2.5,43.82,4.186046511627907,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,91.31666666666666,False,5.4457583106172835,2.934351248439088,-3.727652265529491,-1.181209957495085,2.561694434579187,2.43389463817882,44.43175354808794,4.230210068285148,-0.10645747686826756,-0.03566185855966686,-0.6276522655294903,-0.08120995749508486,-1.1383055654208136,-0.06610536182117999,0.6117535480879397,-0.04416355665724048
2026-07-24 10:59:00,2.745,45.42,1.1485000000000003,53.0,381.0,132.0,1.95501325,91.16558900000001,6.03,3.0423046864798167,4.1935,0.43,-3.1000000000000005,-1.13,3.615,2.5,43.83,4.186046511627907,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,92.31666666666666,False,5.44918279415261,2.933870704525409,-3.750118070958603,-1.2007633589667899,2.541691676730435,2.4296574263080326,44.503007122170445,4.239799170026158,-0.10658794681482364,-0.03695935945205475,-0.6501180709586025,-0.07076335896678998,-1.0733083232695653,-0.07034257369196739,0.6730071221704463,-0.05375265839825083
2026-07-24 11:00:00,2.7,45.394444444444446,1.1500000000000001,53.0,381.0,132.0,1.85874935,91.06688217499999,6.0245,3.042062215183064,4.1897,0.43,-3.1000000000000005,-1.1999999999999997,3.595,2.5,43.864444444444445,4.186046511627907,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,93.31666666666666,False,5.444367158728395,2.9341593898767866,-3.7839616613194247,-1.232699474394959,2.515296888352396,2.400343007781174,44.48115338696208,4.2396134794655715,-0.10655652426775397,-0.03677469795218191,-0.6839616613194242,-0.03269947439495935,-1.0797031116476044,-0.09965699221882618,0.6167089425176329,-0.05356696783766424
2026-07-24 11:01:00,2.7,45.43,1.1500000000000001,53.0,381.0,132.0,1.83965685,90.907616225,6.025,3.046545190645701,4.19285,0.43,-3.1000000000000005,-1.1999999999999997,3.5200000000000005,2.5,43.93,4.186046511627907,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,94.31666666666666,False,5.447442241298474,2.933854035457458,-3.777576935552614,-1.2259696648541247,2.517846231121195,2.411118648018911,44.51342168185566,4.2429087765313955,-0.1060236590161363,-0.03841062091920722,-0.6775769355526133,-0.025969664854124996,-1.0021537688788054,-0.08888135198108893,0.5834216818556612,-0.056862264903488224
2026-07-24 11:02:00,2.7,45.37444444444444,1.1500000000000001,53.0,381.0,132.0,1.79693225,90.836614075,6.015277777777777,3.044336471302763,4.185377777777777,0.43,-3.1000000000000005,-1.1999999999999997,3.5,2.5,43.93,4.186046511627907,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,95.31666666666666,False,5.442637424782724,2.934331151737659,-3.7875530695632555,-1.236484992261679,2.5138628830449465,2.3942817101474456,44.46300247108444,4.237759874866043,-0.10521376095853263,-0.03748906100797811,-0.687553069563255,-0.03648499226167923,-0.9861371169550535,-0.10571828985255438,0.533002471084437,-0.05171336323813591
2026-07-24 11:03:00,2.7,45.33,1.1500000000000001,53.0,381.0,132.0,1.706142425,90.78115704999999,6.019999999999999,3.0505423341710074,4.193099999999999,0.43,-3.1000000000000005,-1.2099999999999997,3.4,2.5,43.83,4.186046511627907,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,96.31666666666666,False,5.438793571570124,2.9347128447618194,-3.795533976771769,-1.244897254187722,2.5106762045839477,2.3808121598502736,44.42266710246744,4.233640753533763,-0.10686311601675413,-0.039468764249263044,-0.6955339767717685,-0.03489725418772216,-0.8893237954160522,-0.11918784014972639,0.5926671024674448,-0.04759424190585548
2026-07-24 11:04:00,2.6000000000000005,45.36,1.1500000000000001,53.0,381.0,132.0,1.6696930250000002,90.5389677,6.019999999999999,3.053512553892974,4.194299999999998,0.43,-3.1000000000000005,-1.29,3.3399999999999994,2.5,43.8,4.186046511627907,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,97.31666666666666,False,5.4358340658028785,2.9344033529049063,-3.8538033989923237,-1.2971315601996563,2.4493613442956255,2.3448646295879487,44.454809259761575,4.241846301239573,-0.10746574069877135,-0.040590602812035304,-0.7538033989923232,-0.007131560199656217,-0.890638655704374,-0.15513537041205128,0.6548092597615778,-0.05579978961166532
2026-07-24 11:05:00,2.525,45.42,1.1500000000000001,53.0,381.0,132.0,1.5755653250000001,90.58321895,6.025499999999999,3.059152100599407,4.2014499999999995,0.427,-3.34,-1.3000000000000003,3.3,2.5,43.8,4.215456674473068,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,98.31666666666666,False,5.436857687625578,2.9338491805230857,-3.8907715752005574,-1.3292094437085082,2.4060639590308512,2.329268914954444,44.512948845002754,4.2514759706430425,-0.10826884685876292,-0.04270939382575234,-0.5507715752005575,-0.029209443708507976,-0.8939360409691486,-0.1707310850455559,0.7129488450027566,-0.036019296169974346
2026-07-24 11:06:00,2.5,45.400000000000006,1.1500000000000001,53.0,380.5,132.0,1.5833092250000003,90.576876825,5.9175,3.0055615919585312,4.09475,0.4265,-3.38,-1.3000000000000003,3.2,2.3499999999999996,43.839999999999996,4.211020219678728,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,99.31666666666666,False,5.4325019958225695,2.934481502124911,-3.9152983665407763,-1.347835806473937,2.383770075364665,2.325145427478288,44.50489675698073,4.255536187756583,-0.08927709636377124,-0.02422236765920993,-0.5352983665407764,-0.047835806473936815,-0.8162299246353353,-0.02485457252171175,0.6648967569807311,-0.04451596807785485
2026-07-24 11:07:00,2.5,45.31999999999999,1.1500000000000001,53.0,381.0,132.0,1.461143575,90.5666724,5.825,2.9624167217616844,4.005111111111111,0.421,-3.8199999999999994,-1.3050000000000002,3.18,2.025,43.8,4.235154394299288,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,100.31666666666666,False,5.426820491225789,2.934695027561046,-3.9246427500662895,-1.3626151787451102,2.3830274654312293,2.2877025576075742,44.42342321148395,4.243564232847039,-0.07337252253285276,-0.00944619251414247,-0.10464275006629009,-0.05761517874511002,-0.7969725345687708,0.2627025576075743,0.6234232114839529,-0.008409838547750681
2026-07-24 11:08:00,2.3999999999999995,45.31,1.149,53.0,381.0,132.0,1.41494755,90.46429387500001,5.82,2.965820972056208,4.0038,0.42000000000000004,-3.9,-1.4,3.1000000000000005,2.0,43.8,4.238095238095238,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,101.31666666666666,False,5.420472232112794,2.9346673634645386,-3.989688903339779,-1.4217282521202896,2.3161797995618016,2.2405002071345783,44.419845537568506,4.248234910792101,-0.07370718837378454,-0.0106157205342996,-0.08968890333977919,-0.021728252120289726,-0.7838202004381989,0.24050020713457831,0.6198455375685086,-0.010139672696863222
2026-07-24 11:09:00,2.3055555555555554,45.15777777777778,1.1500000000000001,53.0,380.5,132.0,1.355533625,90.348373025,5.83,2.97996319771008,4.0186,0.42000000000000004,-3.9,-1.4,3.0,2.0,43.7,4.238095238095238,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,102.31666666666666,False,5.400753343924942,2.9364609114790206,-4.0825709058560955,-1.5062904338831216,2.2429968228226445,2.1641596180835836,44.294627465891395,4.243635861397214,-0.07947903352370234,-0.014814529306691249,-0.1825709058560956,-0.10629043388312165,-0.7570031771773555,0.1641596180835836,0.5946274658913921,-0.005540623301976133
2026-07-24 11:10:00,2.2,45.04,1.1500000000000001,53.0,381.0,132.0,1.3229560999999999,90.23779285,5.83,2.985782074438574,4.021800000000001,0.42000000000000004,-3.9,-1.43,2.995,2.0,43.595000000000006,4.238095238095238,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,103.31666666666666,False,5.385941895929161,2.9369441464164425,-4.16589206923883,-1.589350177315221,2.172553786378448,2.067725960596642,44.184057739629935,4.233889190873226,-0.08244762246812765,-0.016628824242953977,-0.26589206923883024,-0.15935017731522105,-0.8224462136215522,0.06772596059664204,0.5890577396299292,0.00420604722201201
2026-07-24 11:11:00,2.1950000000000003,44.91499999999999,1.1500000000000001,53.0,381.0,132.0,1.234436025,90.20517660000002,5.832222222222223,2.993888974477482,4.0297,0.42000000000000004,-3.9,-1.495,2.905,2.0,43.480000000000004,4.238095238095238,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,104.31666666666666,False,5.3748533534344345,2.9380150655936137,-4.19152119749209,-1.6159052931228197,2.1604179597944135,2.0275908765501973,44.070860304568555,4.22257541916651,-0.08509420419731772,-0.019017570583008236,-0.29152119749209016,-0.12090529312281961,-0.7445820402055863,0.02759087655019732,0.590860304568551,0.01551981892872778
2026-07-24 11:12:00,2.1000000000000005,44.83999999999999,1.1495000000000002,53.0,381.0,132.0,1.2116050250000001,90.194399975,5.86,3.0155585031375267,4.0627,0.42000000000000004,-3.9,-1.5,2.8649999999999998,2.0,43.29,4.192857142857143,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,105.31666666666666,False,5.363125807059504,2.938579067978891,-4.26525964354608,-1.6847718046093343,2.093415467571353,1.9625073950748377,44.00775536460401,4.220864455403632,-0.09264638026698147,-0.026196142209500284,-0.36525964354608,-0.1847718046093343,-0.7715845324286468,-0.037492604925162265,0.7177553646040096,-0.028007312546488805
2026-07-24 11:13:00,2.1000000000000005,44.75333333333333,1.1500000000000001,53.0,381.0,132.0,1.1367034249999999,90.129739825,5.86,3.0206017560576894,4.0649,0.42000000000000004,-3.9,-1.5350000000000001,2.8,2.0,43.2,4.190476190476191,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,106.31666666666666,False,5.355594936022141,2.9393542173566733,-4.281025455320044,-1.7015218495502133,2.088533842055509,1.9358078844669646,43.928810395528046,4.212745999086531,-0.09418282562506608,-0.027641288763788685,-0.3810254553200445,-0.1665218495502132,-0.711466157944491,-0.06419211553303539,0.7288103955280434,-0.022269808610340114
2026-07-24 11:14:00,2.04,44.650000000000006,1.1500000000000001,53.0,381.0,132.0,1.1090659999999999,90.155537075,5.86,3.0261564513698564,4.06865,0.42000000000000004,-3.9,-1.6,2.785,2.0,43.10000000000001,4.190476190476191,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,107.31666666666666,False,5.343325513291396,2.9402105441984836,-4.337774985331618,-1.7558279082154704,2.0430452936839893,1.8774674939982918,43.837980133580174,4.206424126472887,-0.09669530434247142,-0.02923120840477167,-0.43777498533161774,-0.15582790821547032,-0.7419547063160108,-0.12253250600170817,0.7379801335801659,-0.01594793599669675
2026-07-24 11:15:00,2.0,44.61500000000001,1.1505,53.0,381.0,132.0,1.043109775,90.086394625,5.86,3.0288534801101665,4.0701,0.42000000000000004,-3.9,-1.6,2.7,2.0,43.06,4.190476190476191,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,108.31666666666666,False,5.338041478939379,2.9405212358094377,-4.369725606310206,-1.7859637317921302,2.0164818345792574,1.8484105449257116,43.807891343912516,4.205264205027172,-0.09778090393638705,-0.03003965529139041,-0.46972560631020643,-0.1859637317921301,-0.6835181654207427,-0.15158945507428845,0.7478913439125137,-0.01478801455098111
2026-07-24 11:16:00,2.0,44.541666666666664,1.1500000000000001,55.0,380.5,132.0,0.98155975,89.862039425,5.986111111111111,3.006817948871274,4.144411111111111,0.4175,-4.075,-1.7650000000000001,2.5650000000000004,2.0,42.96,4.258864027538726,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,109.31666666666666,False,5.395692563648959,2.8829840813565073,-4.764549004784095,-2.0573783847609612,1.880064290827168,1.8029533349836142,43.674459348668506,4.311291660003169,-0.1094240527045276,-0.042953364992740495,-0.6895490047840944,-0.2923783847609611,-0.6849357091728323,-0.1970466650163858,0.7144593486685054,-0.05242763246444326
2026-07-24 11:17:00,1.8999999999999997,44.555,1.1500000000000001,55.0,381.0,132.0,0.893306675,89.71240557499999,5.9,2.928979311475172,4.035,0.41,-4.6,-2.0,2.4699999999999998,2.0,42.900000000000006,4.341463414634147,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,110.31666666666666,False,5.392529044112891,2.8823442023763,-4.82079001775803,-2.1124045897994552,1.822547837412334,1.74875704402405,43.68260586074507,4.313395000697938,-0.09410629998203235,-0.016179576700251275,-0.22079001775803064,-0.11240458979945522,-0.6474521625876657,-0.2512429559759499,0.7826058607450648,0.02806841393620907
2026-07-24 11:18:00,1.8050000000000002,44.510555555555555,1.1500000000000001,55.0,381.0,132.0,0.8272171,89.73491264999998,5.915,2.9365768298518438,4.050549999999999,0.41,-4.6,-2.1050000000000004,2.4112499999999994,2.0,42.834999999999994,4.341463414634147,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,111.31666666666666,False,5.383408789548828,2.8826766387881357,-4.88924463282353,-2.175833805396911,1.759068584114314,1.692499990849607,43.64694048643186,4.31442976313185,-0.09874620918314525,-0.018697966444952252,-0.2892446328235305,-0.07083380539691042,-0.6521814158856853,-0.307500009150393,0.8119404864318653,0.027033651502296863
2026-07-24 11:19:00,1.8,44.5,1.1500000000000001,55.0,381.0,132.0,0.7855605999999999,89.75527395,5.92,2.943223807207822,4.05855,0.41,-4.6,-2.1900000000000004,2.3999999999999995,2.0,42.8,4.341463414634147,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,112.31666666666666,False,5.382218169076548,2.8827646984280935,-4.894322925014867,-2.1807273467449466,1.7551384545673518,1.687048998818383,43.637606625559215,4.313722728855758,-0.09991825192320691,-0.02097261313512533,-0.29432292501486756,0.009272653255053775,-0.6448615454326476,-0.312951001181617,0.8376066255592178,0.027740685778388396
2026-07-24 11:20:00,1.7738888888888888,44.505,1.1500000000000001,55.0,381.0,132.0,0.7600593250000001,89.61570155,5.93,2.9481220908024484,4.06855,0.41,-4.6,-2.2,2.3099999999999996,2.0,42.8,4.341463414634147,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,113.31666666666666,False,5.3812003635950205,2.882708219595745,-4.91004650142922,-2.1949025861236255,1.7389253125179573,1.6768040154184427,43.64342792021445,4.315602694549565,-0.10198461297180583,-0.022691811388346528,-0.31004650142922063,0.005097413876374635,-0.5710746874820423,-0.3231959845815573,0.8434279202144523,0.025860720084581956
2026-07-24 11:21:00,1.7,44.5,1.1500000000000001,55.0,381.0,132.0,0.66072465,89.50411987499999,5.93,2.9505423498262386,4.0706500000000005,0.41,-4.6,-2.2,2.3,1.9,42.8,4.341463414634147,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,114.31666666666666,False,5.376664062390799,2.8827128493624885,-4.957979459601169,-2.2386399295569603,1.6916725863178557,1.6420095221054667,43.64252240903687,4.319147869662277,-0.10291435938498128,-0.02352974576664857,-0.35797945960116895,-0.03863992955696016,-0.6083274136821442,-0.2579904778945332,0.8425224090368744,0.022315544971869272
2026-07-24 11:22:00,1.7,44.5,1.1500000000000001,55.0,380.0,132.0,0.548172025,89.57879375000002,5.9350000000000005,2.955366578416123,4.0774,0.41,-4.6,-2.245,2.2,1.7,42.8,4.339024390243903,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,115.31666666666666,False,5.374189200018997,2.8836598933771973,-4.9680219585007945,-2.2393653279483745,1.6816857637251295,1.6684048807770666,43.660262173009286,4.32826294268515,-0.10435263425020858,-0.024866554202044533,-0.3680219585007949,0.0056346720516256,-0.5183142362748707,-0.03159511922293334,0.8602621730092892,0.01076144755875319
2026-07-24 11:23:00,1.6,44.5,1.1500000000000001,57.0,400.0,132.0,0.5037117499999999,89.62876697499999,6.047,2.909051006904865,4.1309,0.4075,-4.8,-2.4049999999999994,2.125,1.5,42.785,4.395332731105089,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,116.31666666666666,False,5.48332785719275,2.806057542047939,-5.207665209941977,-2.540287798712356,1.6931226318181836,1.0585942118162053,43.23434315775377,4.2595669219779,-0.1027974539344485,-0.03670397463829578,-0.4076652099419773,-0.13528779871235663,-0.43187736818181643,-0.4414057881837947,0.4493431577537734,0.13576580912718939
2026-07-24 11:24:00,1.5950000000000002,44.5,1.1500000000000001,57.0,401.0,132.0,0.5370903499999999,89.914492275,5.9399999999999995,2.8190051685712922,3.9959999999999996,0.4,-5.4,-2.6900000000000004,2.1100000000000003,1.5,42.74166666666667,4.5,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,117.31666666666666,False,5.485525014230264,2.8051079055799506,-5.200805537771667,-2.542458029461543,1.6999361609984351,1.0299468793089597,43.21684918295526,4.250723105995354,-0.08284986115107662,-0.004954270373591418,0.19919446222833326,0.14754197053845752,-0.4100638390015652,-0.4700531206910403,0.47518251628859076,0.24927689400464637
2026-07-24 11:25:00,1.5699999999999998,44.5,1.1500000000000001,57.0,401.0,132.0,0.4940987499999999,89.91163119999999,5.96,2.824566735956525,4.013199999999999,0.4,-5.4,-2.725,2.1650000000000005,1.5,42.730000000000004,4.5,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,118.31666666666666,False,5.4841364875588265,2.8050949433135495,-5.216719671418242,-2.5569361751645463,1.6840696939360607,1.0186870101307304,43.21807812882467,4.2520793911969825,-0.086770909790576,-0.006941580601180775,0.18328032858175813,0.1680638248354538,-0.4809303060639398,-0.4813129898692696,0.48807812882466806,0.24792060880301747
2026-07-24 11:26:00,1.545,44.5,1.1500000000000001,57.0,401.0,132.0,0.48982622499999995,90.095264025,5.9675,2.826871855578573,4.01975,0.4,-5.4,-2.765,2.1500000000000004,1.5,42.73,4.5,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,119.31666666666666,False,5.48274796088739,2.805081981047148,-5.232633805064818,-2.5714143208675497,1.6682032268736866,1.007427140952501,43.219307074694086,4.253435676398613,-0.08841406582442146,-0.007767999181004681,0.16736619493518212,0.1935856791324504,-0.48179677312631375,-0.4925728590474989,0.4893070746940893,0.2465643236013868
2026-07-24 11:27:00,1.59,44.5,1.1500000000000001,57.0,401.0,132.0,0.4469681,90.02755200000001,5.974000000000001,2.8283306505065813,4.026400000000001,0.4,-5.4,-2.75,2.12,1.5,42.751875,4.5,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,120.31666666666666,False,5.485247308895977,2.80510531312667,-5.203988364500982,-2.5453536586021435,1.69676286758596,1.0276949054733135,43.217094972129146,4.250994363035678,-0.08910312764045569,-0.008279666817223141,0.19601163549901823,0.20464634139785653,-0.42323713241404004,-0.47230509452668645,0.4652199721291481,0.24900563696432165
2026-07-24 11:28:00,1.54,44.5,1.149,57.0,401.0,132.0,0.41585922499999994,90.06980039999999,5.980000000000001,2.8312383132595382,4.032400000000001,0.4,-5.4,-2.77,2.1000000000000005,1.5,42.785,4.5,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,121.31666666666666,False,5.482540970098691,2.8050176926325294,-5.2354105463594065,-2.5736176816379577,1.6623651384950056,1.0060429421736372,43.220134864413666,4.253879272877246,-0.09073512311433851,-0.009347755879001385,0.16458945364059385,0.19638231836204234,-0.437634861504995,-0.4939570578263628,0.4351348644136692,0.24612072712275435
2026-07-24 11:29:00,1.5,44.5,1.1405000000000003,57.0,401.0,132.0,0.3512383,90.09225995,5.987500000000001,2.835530297050543,4.0403,0.4,-5.4,-2.7527777777777778,2.1000000000000005,1.5,42.73222222222222,4.5,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,122.31666666666666,False,5.4809204010618995,2.80447253733491,-5.257421433998745,-2.5908984336161276,1.614328033982455,0.9954032394711145,43.227048182443156,4.257514214425452,-0.09242600911335153,-0.01107436756900726,0.14257856600125507,0.16187934416165017,-0.4856719660175455,-0.5045967605288855,0.49482596022093617,0.24248578557454792
2026-07-24 11:30:00,1.5,44.5,1.1400000000000001,57.0,401.0,132.0,0.33174515000000004,90.00299464999999,5.99,2.8362413898801444,4.04295,0.4,-5.4,-2.785,2.06,1.5,42.765,4.5,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,123.31666666666666,False,5.480955758334694,2.804441689354241,-5.2572183912813815,-2.5905522994310313,1.6129956364993516,0.9958371269995054,43.22733918271601,4.257600384144604,-0.09287508677500633,-0.011339048569494636,0.1427816087186189,0.19444770056896887,-0.4470043635006484,-0.5041628730004946,0.4623391827160077,0.24239961585539582
2026-07-24 11:31:00,1.5,44.5025,1.1385,57.0,400.5,132.0,0.303306525,90.07504582499999,5.995,2.8415015641293015,4.05,0.4,-5.4,-2.8,2.0,1.5,42.745000000000005,4.5,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,124.31666666666666,False,5.480040615710386,2.804801197186978,-5.2611815865486244,-2.58940340633811,1.60418428341711,1.0110941311246933,43.23935093000546,4.26264813038844,-0.0939699940933485,-0.013084837163907181,0.1388184134513759,0.21059659366188965,-0.39581571658288994,-0.48890586887530674,0.49435093000545294,0.23735186961155996
2026-07-24 11:32:00,1.49,44.5,1.1400000000000001,57.0,401.0,132.0,0.26939392500000003,90.063839875,5.99,2.8403433133237064,4.046100000000001,0.4,-5.4,-2.8,2.0,1.5,42.78,4.5,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,125.31666666666666,False,5.480400347666119,2.8044365044476804,-5.2635840447400115,-2.5963435577122325,1.606649049674402,0.9913331793282141,43.227830761063785,4.258142898225257,-0.09298584410003885,-0.012803573487607744,0.13641595525998884,0.20365644228776736,-0.3933509503255981,-0.5086668206717859,0.44783076106378417,0.24185710177474284
2026-07-24 11:33:00,1.4633333333333334,44.505,1.141,58.0,401.0,132.0,0.206909075,89.92936987499999,6.08,2.8264144504868245,4.09385,0.4,-5.4,-2.8949999999999996,1.9199999999999997,1.5,42.8,4.5441666666666665,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,126.31666666666666,False,5.511878729702486,2.775136622541566,-5.468485701427155,-2.7402917299224048,1.530331256678284,0.9615381921484452,43.195077605439025,4.31397081362374,-0.1030721643486121,-0.018477586843380855,-0.06848570142715449,0.1547082700775948,-0.38966874332171564,-0.5384618078515548,0.3950776054390275,0.23019585304292622
2026-07-24 11:34:00,1.4,44.53,1.1400000000000001,58.0,401.0,132.0,0.16325005,89.7952812,6.0875,2.822861034316194,4.1021,0.4,-5.4,-3.0950000000000006,1.855,1.5,42.8,4.574999999999998,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,127.31666666666666,False,5.510594010779188,2.7748273865125874,-5.503906160925631,-2.771545533333089,1.4892639184550425,0.941457587329205,43.22146158036763,4.31989608132225,-0.10469034519551523,-0.017310499397937384,-0.10390616092563043,0.3234544666669117,-0.3657360815449575,-0.558542412670795,0.4214615803676338,0.2551039186777482
2026-07-24 11:35:00,1.4,44.58444444444445,1.1400000000000001,58.0,401.0,132.0,0.146160175,89.967612725,6.090000000000001,2.824282335482076,4.103000000000001,0.4,-5.4,-3.1000000000000005,1.8,1.5,42.8,4.574999999999998,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,128.31666666666666,False,5.515302730964624,2.7743598125579907,-5.494129549595201,-2.761240512473685,1.493167599569766,0.9579577864432425,43.270872406923445,4.324942004954297,-0.10420049398355724,-0.01799424959160434,-0.09412954959520103,0.33875948752631535,-0.3068324004302341,-0.5420422135567575,0.4708724069234478,0.2500579950457018
2026-07-24 11:36:00,1.395,44.60000000000001,1.1400000000000001,58.0,400.5,132.0,0.0839424,89.952687475,6.1,2.8291823199295023,4.113249999999999,0.4,-5.4,-3.1000000000000005,1.795,1.5,42.81999999999999,4.574999999999998,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,129.31666666666666,False,5.515132943068846,2.7746971495536084,-5.499540308251349,-2.7615545491358775,1.486116232322278,0.9736178345474076,43.29410545709946,4.331212490972357,-0.10604768062140502,-0.019636438659498268,-0.09954030825134907,0.33844545086412303,-0.30888376767772185,-0.5263821654525924,0.47410545709946916,0.24378750902764157
2026-07-24 11:37:00,1.3633333333333333,44.58,1.1400000000000001,58.0,400.0,132.0,0.05390167499999998,90.010290325,6.1,2.8309549418461644,4.114799999999999,0.4,-5.4,-3.115555555555556,1.75,1.5,42.8,4.574999999999998,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,130.31666666666666,False,5.510406977486786,2.77532601455106,-5.52831086856399,-2.784041750755443,1.4595912907727904,0.9664917152903865,43.286381087975954,4.335634384139663,-0.10699627539708834,-0.020044105450473637,-0.12831086856398954,0.33151380480011294,-0.2904087092272096,-0.5335082847096135,0.4863810879759569,0.23936561586033545
2026-07-24 11:38:00,1.3000000000000003,44.62,1.1400000000000001,58.0,400.0,132.0,-0.019264175000000005,89.97266725,6.11,2.835990808880756,4.1251999999999995,0.4,-5.4,-3.2,1.7,1.5,42.91,4.563749999999999,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,131.31666666666666,False,5.510348844477152,2.7749496530877655,-5.561443857314319,-2.8131486841362796,1.4222642514963422,0.9500893086396607,43.325796249267086,4.342777515849512,-0.10882272111027236,-0.021997211994483568,-0.16144385731431843,0.38685131586372057,-0.2777357485036578,-0.5499106913603393,0.415796249267089,0.22097248415048654
2026-07-24 11:39:00,1.2199999999999998,44.60000000000001,1.136277777777778,58.0,400.0,132.0,-0.08668902499999998,90.168364225,6.117,2.8425039416775837,4.13425,0.4,-5.4,-3.2,1.615,1.3250000000000002,42.873333333333335,4.52375,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,132.31666666666666,False,5.504439040435909,2.774850289617838,-5.614448952997927,-2.860687491541336,1.360138592548417,0.9112264812358464,43.313744295536125,4.345905509582229,-0.11128490206979946,-0.024381009783797536,-0.21444895299792677,0.3393125084586641,-0.2548614074515829,-0.4137735187641538,0.4404109622027903,0.17784449041777073
2026-07-24 11:40:00,1.1999999999999997,44.605000000000004,1.1380000000000003,58.0,400.0,132.0,-0.1975059,90.36496724999999,6.125,2.8460573393429676,4.1423000000000005,0.4,-5.4,-3.2,1.6,1.275,42.91,4.51125,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,133.31666666666666,False,5.50363886642333,2.7749032334951376,-5.626981777214039,-2.8725158686079473,1.3523932893338464,0.9022394088150141,43.31826284692792,4.347157132083,-0.11290005551917259,-0.025642013382285667,-0.22698177721403834,0.3274841313920529,-0.2476067106661537,-0.37276059118498583,0.4082628469279257,0.16409286791700062
2026-07-24 11:41:00,1.2049999999999998,44.60000000000001,1.1400000000000001,58.0,400.0,132.0,-0.246906275,90.342841625,6.1419999999999995,2.8587381351200447,4.162599999999999,0.4,-5.4,-3.245,1.57,1.1305555555555555,42.96,4.5,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,134.31666666666666,False,5.503342709180021,2.775072158336313,-5.625508973415135,-2.87195115567441,1.3605376713518713,0.9012405081286659,43.31231532769323,4.34607779501618,-0.11604897687993265,-0.03014911757605976,-0.22550897341513476,0.37304884432559016,-0.20946232864812875,-0.22931504742688968,0.35231532769322627,0.1539222049838198
2026-07-24 11:42:00,1.1999999999999997,44.665000000000006,1.1405000000000003,58.0,401.0,132.0,-0.3339576249999999,90.38814192500001,6.14,2.856740198631974,4.161149999999999,0.399,-5.48,-3.3,1.5,1.0,43.0,4.511306532663316,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,135.31666666666666,False,5.511126144268168,2.773595143801159,-5.6071802671697375,-2.862164587541856,1.3733441152644366,0.8918585054026424,43.353520829224195,4.343172024262943,-0.11410986416739721,-0.029977358093029594,-0.12718026716973707,0.43783541245814384,-0.12665588473556344,-0.10814149459735756,0.3535208292241947,0.16813450840037358
2026-07-24 11:43:00,1.19,44.67888888888889,1.1405,58.0,401.0,132.0,-0.4808235,90.31981002500001,6.0335,2.8128847271801725,4.0521,0.3965,-5.680000000000001,-3.3,1.42,1.0,43.0,4.53972979161896,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,136.31666666666666,False,5.511771937728532,2.773470679824548,-5.611051887125707,-2.8653270139711693,1.367993365458549,0.891563792199217,43.366617210264764,4.345001763759933,-0.09465704825342947,-0.01421109213172489,0.0689481128742937,0.43467298602883053,-0.052006634541450936,-0.108436207800783,0.36661721026476357,0.19472802785902665
2026-07-24 11:44:00,1.105,44.64166666666667,1.1405000000000003,58.0,400.0,132.0,-0.60859665,90.375219325,5.967222222222222,2.808883911907428,3.995922222222223,0.39250000000000007,-6.000000000000001,-3.3549999999999995,1.4,1.0,42.95777777777778,4.5859947032248005,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,137.31666666666666,False,5.50135685760829,2.774693320041227,-5.681886450210819,-2.922323377115855,1.301391711642665,0.8683948472909564,43.35475451897646,4.355278442352562,-0.0846819024236991,-0.012322295808061767,0.3181135497891816,0.43267662288414455,-0.09860828835733493,-0.1316051527090436,0.3969767411986851,0.23071626087223862
2026-07-24 11:45:00,1.1,44.605000000000004,1.1400000000000001,58.0,400.0,132.0,-0.762672375,90.516317575,5.917999999999999,2.769392645819622,3.9521055555555558,0.3905,-6.16,-3.4,1.3000000000000003,1.0,42.89,4.609482589022231,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,138.31666666666666,False,5.497943330646402,2.77497477635221,-5.6914504826697945,-2.9318129881603454,1.2942570110167622,0.8554643819885341,43.32201462931418,4.352237594012909,-0.07640250982801788,0.0020115968549183627,0.46854951733020567,0.4681870118396545,-0.0057429889832381065,-0.14453561801146586,0.4320146293141818,0.2572449950093221
2026-07-24 11:46:00,1.1,44.60000000000001,1.1400000000000001,58.0,400.0,132.0,-0.9227562250000001,90.62417977500002,5.92,2.7741964734413127,3.95605,0.39,-6.200000000000001,-3.4850000000000003,1.1999999999999997,1.0,42.8,4.592307692307692,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,139.31666666666666,False,5.497510897159985,2.7750177168174277,-5.6923483347307515,-2.9327593676270243,1.2938985096899,0.8539490575801034,43.31747690034477,4.351774192863028,-0.07685098051524974,0.00029594166953894607,0.5076516652692495,0.552240632372976,0.09389850968990032,-0.14605094241989658,0.517476900344775,0.2405334994446644
2026-07-24 11:47:00,1.0150000000000001,44.595,1.1400000000000001,58.0,401.0,132.0,-1.0379791,90.757219325,5.936999999999999,2.7891584702162793,3.9746999999999995,0.39,-6.200000000000001,-3.505,1.1,1.0,42.8,4.564102564102564,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,140.31666666666666,False,5.494832335362481,2.7740695415621732,-5.737311742290442,-2.9822060440925036,1.2495808429436916,0.7877548192940895,43.29937782335897,4.346807088375813,-0.08046972821935072,-0.005439275558178247,0.46268825770955946,0.5227939559074963,0.14958084294369156,-0.21224518070591047,0.4993778233589694,0.21729547572675045
2026-07-24 11:48:00,1.0,44.60000000000001,1.1400000000000001,58.0,400.5,132.0,-1.1562729000000003,90.71163307500001,5.9399999999999995,2.7989915136118215,3.98675,0.39,-6.200000000000001,-3.5599999999999996,1.0150000000000001,1.0,42.8,4.564102564102564,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,141.31666666666666,False,5.4931942216601355,2.7744923457444686,-5.750983619867242,-2.990309251243331,1.235426052736767,0.7957119015313867,43.31352280183623,4.35264179715811,-0.08133806312146596,-0.008830144334306844,0.44901638013275935,0.5696907487566687,0.22042605273676696,-0.2042880984686133,0.5135228018362312,0.21146076694445348
2026-07-24 11:49:00,0.9200000000000002,44.535,1.1400000000000001,58.0,400.5,132.0,-1.2620163249999998,90.691367225,5.9399999999999995,2.808112550422548,3.9943999999999997,0.39,-6.200000000000001,-3.6650000000000005,0.825,1.0,42.735,4.564102564102564,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,142.31666666666666,False,5.483129300988107,2.7750090925398196,-5.813580924328736,-3.048942250559782,1.179992840887958,0.7399811028514356,43.25846495201601,4.350957694854863,-0.08332298472873156,-0.011929134924898666,0.3864190756712649,0.6160577494402184,0.3549928408879581,-0.2600188971485644,0.5234649520160133,0.21314486924770115
2026-07-24 11:50:00,0.8,44.53,1.1430000000000002,58.0,401.0,132.0,-1.4462663,90.492761525,5.945,2.8194737321189427,4.00545,0.39,-6.200000000000001,-3.7999999999999994,0.5,0.525,42.739999999999995,4.5256410256410255,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,143.31666666666666,False,5.477057227027925,2.774701380002973,-5.887063624747623,-3.1210978353157484,1.1164630938566824,0.66861740188136,43.24921027959651,4.351929907846452,-0.08543689678152222,-0.016135917341822736,0.31293637525237816,0.678902164684251,0.6164630938566824,0.14361740188135996,0.5092102795965161,0.17371111779457316
2026-07-24 11:51:00,0.7,44.510000000000005,1.1430000000000002,58.0,401.0,132.0,-1.5163612249999998,90.49805442499999,5.96,2.831623014575504,4.024249999999999,0.39,-6.200000000000001,-3.885,0.31499999999999995,0.5,42.7,4.512820512820514,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,144.31666666666666,False,5.469773386396506,2.77482129279824,-5.954311567577755,-3.182795935994481,1.051563220299737,0.6175166275347168,43.23597514719654,4.355501444053447,-0.08962466613748621,-0.020470407202325624,0.24568843242224592,0.7022040640055187,0.736563220299737,0.11751662753471681,0.5359751471965382,0.15731906876706692
2026-07-24 11:52:00,0.61,44.5,1.1400000000000001,58.0,400.5,132.0,-1.509551975,90.70901037499999,5.97,2.8407904307388714,4.03765,0.39,-6.200000000000001,-3.9,-0.345,0.5,42.7,4.512820512820514,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,145.31666666666666,False,5.462884535857363,2.775148943692971,-6.017201145972976,-3.235095913543783,0.9807391400264824,0.589751454182372,43.2419397780109,4.364531823305905,-0.0928292481406161,-0.02365332037225687,0.18279885402702511,0.6649040864562168,1.3257391400264824,0.08975145418237196,0.5419397780108994,0.14828868951460894
2026-07-24 11:53:00,0.53,44.5,1.1400000000000001,58.0,400.5,132.0,-1.65227885,90.66576069999999,5.9655000000000005,2.844979752245856,4.0379,0.39,-6.200000000000001,-4.0,-0.44,0.5,42.7,4.512820512820514,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,146.31666666666666,False,5.458441250508764,2.775107464440487,-6.068126373642017,-3.2814259797933936,0.9299664454268856,0.5537198728120388,43.24587240479303,4.36887193595112,-0.09289442282519311,-0.02517822776259826,0.13187362635798383,0.7185740202066064,1.3699664454268856,0.05371987281203883,0.5458724047930303,0.143948576869394
2026-07-24 11:54:00,0.5,44.5,1.1400000000000001,58.0,400.5,130.0,-1.684055325,91.033026175,5.869999999999999,2.8027119938884644,3.9436999999999998,0.387,-6.44,-4.095,-1.4566666666666666,0.5,42.675000000000004,4.54780361757106,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,147.31666666666666,False,5.398106285335112,2.7562982397766675,-6.161474823774002,-3.40946406730166,1.076951315818695,0.40773292442037345,43.181597531953386,4.393961386953537,-0.08741838150665315,-0.016839162555775333,0.27852517622599837,0.6855359326983397,2.5336179824853615,-0.09226707557962655,0.506597531953382,0.15384223061752333
2026-07-24 11:55:00,0.42000000000000004,44.5,1.1400000000000001,58.0,400.5,130.0,-1.787128425,90.80228127500001,5.75,2.741293415302261,3.821477777777778,0.38,-7.0,-4.299999999999999,-1.0699999999999998,0.0,42.64,4.631578947368421,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,148.31666666666666,False,5.393662999986512,2.7562567605241837,-6.212400051443044,-3.455794133551271,1.0261786212190978,0.3717013430500399,43.18553015873552,4.398301499598752,-0.0660658628494919,0.005428864769143282,0.7875999485569558,0.844205866448728,2.0961786212190976,0.3717013430500399,0.5455301587355166,0.23327744776966952
2026-07-24 11:56:00,0.4,44.5,1.1265,61.0,400.0,130.0,-1.97551725,90.73495069999998,5.922499999999999,2.7298526960673906,3.9143499999999998,0.3735,-7.52,-4.640000000000001,-0.865,0.0,42.60000000000001,4.774256219083806,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,149.31666666666666,False,5.490062668464132,2.6679725842861273,-6.789925496712383,-3.8446705099821528,0.7852667309610892,0.3323100620858842,43.08918092585664,4.568541095104127,-0.0787672851204162,-0.023193683527981568,0.7300745032876161,0.7953294900178478,1.6502667309610892,0.3323100620858842,0.48918092585662976,0.20571512397967862
2026-07-24 11:57:00,0.30999999999999994,44.5,1.1300000000000003,61.0,400.0,130.0,-2.0744514250000003,90.82702945000001,5.83,2.6222282405330937,3.7818944444444442,0.37,-7.8,-5.09,-0.36,-0.475,42.60000000000001,4.864864864864865,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,150.31666666666666,False,5.484816471537395,2.6681418559917676,-6.8486376768616,-3.8992147738086387,0.7374742319182654,0.2887373203455229,43.09156812907659,4.572820533795925,-0.06293438080451397,0.017208086352517915,0.9513623231384001,1.1907852261913612,1.0974742319182655,0.7637373203455229,0.4915681290765832,0.29204433106894
