timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-24 11:58:00,0.27,44.5,1.1270000000000002,61.0,401.0,130.0,-2.196617125,90.7900263,5.842500000000001,2.6334177592402144,3.799200000000001,0.37,-7.8,-5.225,-0.4,-0.5,42.625,4.864864864864865,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,151.31666666666666,False,5.485281834871666,2.6669889844668018,-6.862839535492314,-3.919577603431453,0.7140803223125738,0.2469294961591012,43.07754068013236,4.5663925354105785,-0.0651230284754718,0.012587687996506336,0.9371604645076861,1.3054223965685465,1.114080322312574,0.7469294961591012,0.4525406801323584,0.29847232945428637
2026-07-24 11:59:00,0.135,44.5,1.1300000000000003,61.0,401.0,130.0,-2.122917075,90.96865227500001,5.877999999999999,2.654279035825359,3.8379999999999987,0.37,-7.8,-5.305,-1.245,-0.5,42.64500000000001,4.821621621621622,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,152.31666666666666,False,5.477571647209136,2.6671040761122504,-6.949994113488002,-3.999836395338249,0.6363957850743729,0.1835228774263188,43.082430986190104,4.573199457184463,-0.07310326155110802,0.004808601359713727,0.8500058865119975,1.3051636046617507,1.881395785074373,0.6835228774263188,0.437430986190094,0.2484221644371587
2026-07-24 12:00:00,0.1,44.5,1.1300000000000003,61.0,400.0,130.0,-2.287941,90.88534762500001,5.925,2.6806315884721528,3.8896999999999995,0.37,-7.8,-5.42,-2.0050000000000003,-0.5,42.61,4.8108108108108105,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,153.31666666666666,False,5.473152847497322,2.668032972953997,-6.9823163994928334,-4.020831197713868,0.6041959085943227,0.1941544192483976,43.10189127437968,4.584213329489616,-0.08255701331441734,-0.004722061400990407,0.8176836005071664,1.3991688022861322,2.609195908594323,0.6941544192483976,0.4918912743796824,0.2265974813211944
2026-07-24 12:01:00,0.0,44.5,1.1295000000000002,61.0,400.0,129.0,-2.149887025,91.058585075,5.7675,2.608733687867688,3.7322500000000005,0.3615,-8.565000000000001,-5.54,-2.83,-0.675,42.635000000000005,4.924012855831037,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,154.31666666666666,False,5.438299731500403,2.6585534409356537,-7.08289563623982,-4.133729802673116,0.6224099582950525,0.08331127737497651,43.07422325418874,4.601455594395519,-0.0605336750000669,0.018739421333743067,1.4821043637601816,1.4062701973268839,3.4524099582950525,0.7583112773749765,0.4392232541887324,0.3225572614355183
2026-07-24 12:02:00,-0.021111111111111112,44.5,1.1300000000000003,61.0,400.5,129.0,-2.379932425,90.764944225,5.6975,2.5844479709816373,3.6675,0.36,-8.7,-5.799999999999999,-3.1422222222222222,-1.0,42.60000000000001,4.944444444444445,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,155.31666666666666,False,5.438329271779852,2.6580998209951185,-7.091516031253367,-4.145939227367264,0.615337417110737,0.06017137653805854,43.066100148441635,4.5979571956685295,-0.047656314148724954,0.02770845903970154,1.608483968746632,1.654060772632735,3.757559639332959,1.0601713765380585,0.46610014844162606,0.3464872487759152
2026-07-24 12:03:00,-0.1,44.5,1.1300000000000003,63.0,400.5,129.0,-2.2821999,91.116998575,5.887499999999999,2.5963759433436593,3.794427777777778,0.357,-8.94,-6.07,-3.96,-1.0,42.60000000000001,5.0423728813559325,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,156.31666666666666,False,5.499143215151237,2.5994492958738835,-7.518570658941061,-4.449143676254766,0.44043618331304846,-0.01222378501808169,42.99393863612232,4.710417327915122,-0.07062132584195324,0.0011823090895070054,1.4214293410589383,1.620856323745234,4.400436183313048,0.9877762149819183,0.3939386361223143,0.3319555534408103
2026-07-24 12:04:00,-0.2,44.5,1.1310000000000002,63.0,401.0,129.0,-2.1781922,91.53805224999999,5.732222222222223,2.5122600280662497,3.632422222222223,0.35,-9.5,-6.433333333333334,-4.326666666666666,-1.45,42.60000000000001,5.142857142857143,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,157.31666666666666,False,5.494755825105799,2.598985620762263,-7.577612029512278,-4.507385828241265,0.38462852132612124,-0.07132871612358022,42.98940253706809,4.711112592771901,-0.0432169153052131,0.03336901597423114,1.9223879704877218,1.9259475050920685,4.711295187992787,1.3786712838764197,0.38940253706807937,0.4317445500852424
2026-07-24 12:05:00,-0.29999999999999993,44.5,1.1300000000000003,63.0,401.0,128.0,-1.6621590250000002,92.970731325,5.7775,2.532936249693094,3.6796000000000006,0.35,-9.5,-6.680000000000001,-5.609999999999999,-1.5,42.60000000000001,5.142857142857143,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,158.31666666666666,False,5.459938066381677,2.58947524076325,-7.6779882235419,-4.619938299015417,0.4015101735437479,-0.18173797046861037,42.96202551714997,4.728441027396956,-0.05816218604632861,0.02183415009347256,1.8220117764581003,2.0600617009845834,6.011510173543748,1.3182620295313896,0.36202551714995934,0.4144161154601873
2026-07-24 12:06:00,-0.4,44.5,1.1300000000000003,63.0,400.0,127.0,-1.268825575,93.51838717500002,5.618,2.468083542087058,3.5263944444444446,0.34,-10.4,-6.965000000000001,-6.333333333333333,-2.0,42.60000000000001,5.2941176470588225,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,159.31666666666666,False,5.4225747307401635,2.5809736007402844,-7.788813001905875,-4.733908436551176,0.41106979813485456,-0.2666196411988224,42.95180626065857,4.754712195606578,-0.03603920258617843,0.043739331010920424,2.6111869980941256,2.2310915634488246,6.744403131468188,1.7333803588011776,0.351806260658563,0.5394054514522448
2026-07-24 12:07:00,-0.30499999999999994,44.5,1.1330000000000005,63.0,400.0,126.0,-1.062145325,93.8332475,5.57,2.4496977320153452,3.4825,0.33999999999999997,-10.400000000000002,-7.23,-7.245,-2.0,42.60000000000001,5.294117647058824,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,160.31666666666666,False,5.398304621870894,2.571811110264556,-7.766683295231118,-4.736300444322672,0.5623690733038247,-0.292673016180792,42.91251546077622,4.760772247905697,-0.03180542599124414,0.04748147239967759,2.633316704768884,2.4936995556773285,7.807369073303825,1.707326983819208,0.3125154607762113,0.5333453991531272
2026-07-24 12:08:00,-0.2,44.455,1.1300000000000003,63.0,400.5,125.0,-1.0203552999999999,93.67092964999999,5.5825,2.4650998409613014,3.5059499999999995,0.33999999999999997,-10.400000000000002,-7.455,-7.54375,-3.0,42.55875,5.294117647058824,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,161.31666666666666,False,5.372359740751879,2.562196571106965,-7.7388108415881725,-4.736902299596222,0.7057930648551077,-0.33585139216246684,42.82651564310939,4.758595675893625,-0.03911507594216146,0.03789589418727313,2.6611891584118297,2.718097700403778,8.249543064855107,2.664148607837533,0.2677656431093851,0.5355219711651991
2026-07-24 12:09:00,-0.005,44.36,1.1300000000000003,63.0,401.0,123.0,-0.5617332,94.224403,5.3675,2.3775780926017402,3.2952999999999992,0.33,-11.3,-7.65,-8.2,-3.0,42.45,5.454545454545454,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,162.31666666666666,False,5.317542710565132,2.543846353672545,-7.7009700286093645,-4.752255586448668,0.9937580248942628,-0.42248836104607523,42.656093525040006,4.758116401722184,-0.009394807367623104,0.0653609683740386,3.599029971390636,2.897744413551332,9.193758024894262,2.5775116389539248,0.20609352504000356,0.6964290528232704
2026-07-24 12:10:00,0.2,44.31055555555555,1.0915,63.0,401.0,123.0,-0.634098025,94.16470202500001,5.3525,2.3726145476127516,3.28675,0.33,-11.3,-7.900000000000001,-7.470000000000001,-3.5,42.3,5.454545454545454,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,163.31666666666666,False,5.327374852577085,2.5420019832348824,-7.563718602739918,-4.616241100824353,1.0177232688189286,-0.3117329688041046,42.62355009233376,4.749047408961426,-0.004716234190045965,0.06663544589629822,3.7362813972600826,3.2837588991756483,8.487723268818929,3.1882670311958954,0.3235500923337611,0.7054980455840285
2026-07-24 12:11:00,0.395,44.10000000000001,1.0404999999999998,63.0,400.0,121.0,-0.722484575,93.547045475,5.365,2.385067437548525,3.3076,0.33,-11.3,-8.01,-7.33,-3.4,42.135000000000005,5.415151515151516,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,164.31666666666666,False,5.262457952304929,2.5229182396570797,-7.540981539681591,-4.619248679391814,1.1465180876938812,-0.34954120255708926,42.40454768964942,4.760320340213957,-0.019485580431128913,0.0546394250680482,3.7590184603184094,3.390751320608186,8.476518087693881,3.0504587974429107,0.2695476896494142,0.6548311749375593
2026-07-24 12:12:00,0.5349999999999999,44.05444444444444,1.0385,64.0,400.0,121.0,-0.939979525,92.96686887500002,5.346444444444444,2.364365464734581,3.2778444444444443,0.3244444444444444,-11.8,-8.400000000000002,-6.4222222222222225,-3.5,42.03833333333334,5.515962837837838,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,165.31666666666666,False,5.299032939424977,2.4939538607912746,-7.647648997703738,-4.674168023078929,1.1643575101322525,-0.31698868350802295,42.31946608139715,4.802937872067686,-0.008947199528941185,0.05196102385614232,4.152351002296263,3.7258319769210733,7.586579732354475,3.183011316491977,0.2811327480638113,0.7130249657701526
2026-07-24 12:13:00,0.775,44.0,1.0399999999999998,65.0,400.0,121.0,-1.468830125,92.3115892,5.327500000000001,2.3052619603227287,3.2127,0.31999999999999995,-12.2,-9.075,-5.665000000000001,-4.0,42.0,5.625000000000001,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,166.31666666666666,False,5.340145761678695,2.465333605460591,-7.6936774016028275,-4.675280175634911,1.2543522475096427,-0.24512781050420568,42.21936461403391,4.838703250814371,0.0023680555256452296,0.06492899978457756,4.506322598397172,4.399719824365088,6.919352247509644,3.7548721894957944,0.21936461403390695,0.7862967491856301
2026-07-24 12:14:00,1.1075,44.0,1.0399999999999998,65.0,400.0,121.0,-1.722774475,91.63990609999999,5.36,2.3368356803418058,3.2634000000000007,0.31999999999999995,-12.2,-9.2925,-5.58,-4.0,42.0,5.575000000000001,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,167.31666666666666,False,5.358613166408811,2.4655060036037275,-7.482019424103374,-4.4827208377849646,1.465376259439218,-0.09537155043375783,42.20301963397068,4.820664657632692,-0.0002588045727731636,0.05218820115377931,4.717980575896625,4.809779162215036,7.045376259439218,3.904628449566242,0.20301963397068334,0.7543353423673089
2026-07-24 12:15:00,1.545,44.0,1.036,65.0,401.0,121.0,-1.7561531000000001,91.76669915,5.135,2.2512836266292187,3.05455,0.31,-13.2,-9.440000000000001,-5.75,-4.5,41.955,5.699999999999999,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,168.31666666666666,False,5.385670103713124,2.4645390154056868,-7.191855244649769,-4.225858816110222,1.742367075758667,0.07875190174077934,42.16610131946629,4.788503951334519,0.04654390240878303,0.08652952436273942,6.00814475535023,5.2141411838897795,7.492367075758667,4.578751901740779,0.2111013194662945,0.9114960486654802
2026-07-24 12:16:00,1.8611111111111107,44.0,1.0399999999999998,65.0,400.5,121.0,-1.9501494750000006,91.740758775,5.159222222222223,2.2806213149691033,3.094022222222222,0.31,-13.2,-9.536666666666665,-6.471666666666666,-4.5,41.904999999999994,5.677419354838711,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,169.31666666666666,False,5.401706962701485,2.46542322191578,-6.997275457062903,-4.045922479786499,1.9486555056269252,0.23085327112528375,42.157103861498655,4.7752226572099,0.04489039152875318,0.07495747801185815,6.202724542937096,5.490744186880166,8.420322172293591,4.730853271125284,0.2521038614986608,0.9021966976288107
2026-07-24 12:17:00,2.0950000000000006,44.0,1.0385,66.0,400.0,121.0,-1.8040848,92.5743305,5.255,2.306023981425074,3.1757999999999997,0.31,-13.2,-9.599999999999998,-7.825,-4.5,41.89999999999999,5.674193548387096,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,170.31666666666666,False,5.446163799960708,2.4366206581998293,-7.0412203643352465,-4.0385546078511645,2.0256876581977004,0.3322629352834916,42.117329513304796,4.821440050797605,0.03510063358029869,0.053597459389201796,6.158779635664753,5.561445392148833,9.8506876581977,4.832262935283492,0.21732951330480432,0.8527534975894913
2026-07-24 12:18:00,2.2075,43.94500000000001,1.0399999999999998,67.0,400.0,121.0,-2.081527725,93.13085562500001,5.274000000000001,2.263616464225933,3.146300000000001,0.30474999999999997,-13.6725,-10.049999999999999,-6.91,-4.725,41.894999999999996,5.77541604078842,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,171.31666666666666,False,5.480147088024939,2.407939066473302,-7.168510611171977,-4.113610456766539,2.034723580076219,0.3465301060996264,42.02299147776786,4.864070995055949,0.03761707208104048,0.05993615214638526,6.503989388828022,5.93638954323346,8.94472358007622,5.071530106099626,0.12799147776786413,0.911345045732471
2026-07-24 12:19:00,2.3,44.0,1.0394999999999999,67.0,401.0,121.0,-2.182197575,93.022421175,5.1499999999999995,2.2198284385619678,3.0329999999999995,0.29999999999999993,-14.1,-10.3,-7.225,-5.0,41.89999999999999,5.866666666666669,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,172.31666666666666,False,5.492551624704444,2.4065367897462098,-7.089506402392124,-4.048559610955439,2.106027447912113,0.3788987194086135,42.05091063301498,4.855121249154896,0.06236657351816477,0.0775838341552767,7.0104935976078755,6.251440389044562,9.331027447912113,5.378898719408614,0.15091063301498764,1.0115454175117726
2026-07-24 12:20:00,2.3999999999999995,43.940000000000005,1.0399999999999998,67.0,401.0,122.0,-2.253761275,93.25459677499998,5.207000000000001,2.244736242475345,3.0915000000000004,0.29999999999999993,-14.1,-10.310000000000002,-8.920000000000002,-5.0,41.89999999999999,5.806666666666668,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,173.31666666666666,False,5.522215538864352,2.41653160734717,-6.999701390376631,-3.9470175595963477,2.0835113822890343,0.4715579683808535,42.02412590557303,4.8323181704504155,0.057081353787428624,0.0710917102633799,7.100298609623368,6.362982440403655,11.003511382289036,5.4715579683808535,0.12412590557303815,0.974348496216253
2026-07-24 12:21:00,2.3999999999999995,43.85,1.0399999999999998,68.0,400.5,121.0,-2.1735191499999997,93.380483675,5.317499999999999,2.269945525520087,3.1826999999999996,0.29999999999999993,-14.1,-10.410000000000002,-11.45,-5.0,41.870000000000005,5.823333333333334,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,174.31666666666666,False,5.516457696550711,2.3790764117716403,-7.246428069225427,-4.148506173414747,2.0926604047864905,0.37281024626800807,41.88042210252584,4.894355590116048,0.03606620543380856,0.045871114400350965,6.853571930774573,6.261493826585255,13.54266040478649,5.372810246268008,0.010422102525836863,0.9289777432172865
2026-07-24 12:22:00,2.3999999999999995,43.87444444444444,1.0389999999999997,69.0,401.0,122.0,-2.5397491,93.175488325,5.1209999999999996,2.1396786200935107,2.9402999999999997,0.29,-15.1,-10.945,-8.55,-5.025,41.849999999999994,6.068965517241381,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,175.31666666666666,False,5.581812086344833,2.3584232866269885,-7.387903837921853,-4.216251233347317,1.95131252108088,0.4156941379333534,41.889173718123644,4.934595104867277,0.08255600138746144,0.09275038445126871,7.712096162078146,6.728748766652683,10.50131252108088,5.440694137933354,0.03917371812364934,1.1343704123741034
2026-07-24 12:23:00,2.3499999999999996,43.95,1.0399999999999998,69.0,401.0,122.0,-2.5138474,92.958476375,5.154999999999999,2.160746559569964,2.9792499999999995,0.29,-15.1,-11.089999999999998,-10.115,-5.5,41.89999999999999,6.013793103448277,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,176.31666666666666,False,5.5854988689177905,2.357810179914451,-7.406570648395258,-4.231598947849242,1.9276617353060364,0.41520486002530754,41.95961973596566,4.94413784209711,0.07707438118257137,0.08357908623146115,7.693429351604742,6.858401052150756,12.042661735306037,5.915204860025307,0.0596197359656685,1.0696552613511674
2026-07-24 12:24:00,2.3,43.97,1.0419999999999998,69.0,401.0,122.0,-2.686615025,92.978742275,5.224000000000001,2.1910913513966954,3.050800000000001,0.29,-15.1,-11.17,-12.335,-5.5,41.89999999999999,6.0,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,177.31666666666666,False,5.584310120429406,2.3577358854434536,-7.4356196783140325,-4.258154258128916,1.90269239642115,0.39701086918901174,41.97906454249073,4.948359338223284,0.06452186799426873,0.0706798989130264,7.664380321685967,6.911845741871084,14.237692396421151,5.897010869189012,0.07906454249074102,1.051640661776716
2026-07-24 12:25:00,2.245,43.95,1.0399999999999998,70.0,401.0,122.0,-2.71465305,93.187075575,5.275,2.1970936865113186,3.087500000000001,0.29,-15.1,-11.3,-12.945,-5.5,41.89,6.020689655172414,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,178.31666666666666,False,5.612264815109492,2.328450927410826,-7.661828357134569,-4.421166087691979,1.7986057158880784,0.3494814000687705,41.926761548974696,5.003924389415792,0.06009424469805802,0.056414004415189956,7.438171642865431,6.878833912308021,14.743605715888078,5.84948140006877,0.0367615489746953,1.0167652657566224
2026-07-24 12:26:00,2.2,43.9,1.0399999999999998,71.0,401.0,124.0,-2.72453315,93.06304832499998,5.397999999999999,2.2003745318352057,3.163999999999999,0.2885,-15.25,-11.68,-12.399999999999999,-5.5,41.885000000000005,6.03825543674156,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,179.31666666666666,False,5.696707623616393,2.3183458589428825,-7.813619175975583,-4.474785159849646,1.5380195732845354,0.42810348743345283,41.91132621008596,5.032359931991287,0.05243513330016547,0.05088599125648541,7.436380824024417,7.2052148401503535,13.938019573284533,5.928103487433453,0.026326210085954926,1.0058955047502725
2026-07-24 12:27:00,2.1450000000000005,43.96,1.0394999999999999,71.0,400.5,124.0,-2.6982307249999997,93.474040625,5.159999999999999,2.109796654241661,2.9304499999999996,0.2800000000000001,-16.1,-11.8,-13.634999999999998,-5.5,41.89999999999999,6.214285714285712,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,180.31666666666666,False,5.6976399928631345,2.3182447304008678,-7.8426742519990045,-4.495297091806706,1.5010895528901946,0.43514723500672225,41.97764352089065,5.045548279464041,0.0943618750108085,0.08991633774712049,8.257325748000998,7.304702908193295,15.136089552890192,5.935147235006722,0.07764352089066051,1.1687374348216704
2026-07-24 12:28:00,2.075,44.0,1.0399999999999998,72.0,401.0,126.0,-2.736148825,93.62915805,5.196000000000001,2.111855015827146,2.9522,0.2800000000000001,-16.1,-11.850000000000001,-13.8,-5.5,41.89999999999999,6.214285714285712,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,181.31666666666666,False,5.789680151367221,2.3069110972659135,-7.989399660656903,-4.546342914256527,1.237415775887266,0.5161537256807605,42.03595536706169,5.079037621708446,0.10254109654520793,0.0845529251950552,8.110600339343097,7.303657085743475,15.037415775887267,6.016153725680761,0.13595536706169753,1.1352480925772657
2026-07-24 12:29:00,2.0,44.0,1.0389999999999997,73.0,401.0,127.5,-2.8338814,93.227893575,5.34,2.117062131326901,3.0373999999999994,0.2800000000000001,-16.1,-12.0,-14.07,-5.5,41.89999999999999,6.192857142857141,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,182.31666666666666,False,5.862184593986181,2.291600955978735,-8.169465706268527,-4.634845776386972,1.0002162488279558,0.5641662128282221,42.05151665148533,5.1197725346531335,0.08907679135895397,0.07616458013619964,7.9305342937314744,7.365154223613028,15.070216248827956,6.064166212828222,0.15151665148533766,1.0730846082040078
2026-07-24 12:30:00,1.8999999999999997,44.0,1.037,74.0,400.0,129.0,-2.8688621750000003,93.201762425,5.376,2.1084592028901965,3.0393000000000003,0.2800000000000001,-16.1,-12.0,-14.265,-5.5,42.0,6.187499999999998,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,183.31666666666666,False,5.930896362107491,2.2771632004785247,-8.375082298991623,-4.737859914241643,0.7344986371473402,0.6281819645258362,42.08662864629649,5.1711511452606285,0.09356028637639413,0.07408515891740941,7.724917701008378,7.262140085758357,14.99949863714734,6.128181964525837,0.08662864629648936,1.0163488547393698
2026-07-24 12:31:00,1.8999999999999997,44.06,1.0377777777777777,73.0,401.0,320.0,-2.98675535,92.96562909999999,5.475,2.1086889539362192,3.099666666666666,0.2800000000000001,-16.1,-12.120000000000001,-14.5,-5.5,42.040000000000006,6.17142857142857,frost_development,frost_cycle_000036,2026-07-24,outside_complete_cycle,184.31666666666666,False,11.508771685439397,4.099849147278843,-1.075145800456748,5.970884394160695,-15.042075296040462,13.289100135587123,48.43999627532945,2.872760408155294,0.5242759045322943,0.48566669694766673,15.024854199543253,18.090884394160696,-0.542075296040462,18.789100135587123,6.399996275329443,3.298668163273276
2026-07-24 12:47:00,2.0,44.505,1.0065000000000002,73.0,400.0,184.0,0.618400625,92.634508325,7.979000000000001,2.903133269183426,5.424200000000001,0.40449999999999997,-5.04,-1.085,-3.285,5.0,43.105000000000004,4.368832819911007,frost_development,frost_cycle_000037,2026-07-24,没有除霜,0.13333333333333333,True,8.002907978270628,2.8993609572438084,-5.252573015743726,-1.3227372240794035,-4.320985091248553,4.737974111287191,43.80215722228735,4.366792624369712,0.002987411367910364,-0.0013010839268539076,-0.21257301574372622,-0.23773722407940356,-1.0359850912485529,-0.26202588871280863,0.6971572222873448,0.0020401955412951978
2026-07-24 12:48:00,1.7449999999999999,44.7,0.7315,69.5,400.0,173.0,0.10210034999999999,91.493944125,7.649999999999999,2.87601701642914,5.1701999999999995,0.4,-5.4,-1.5,-3.9799999999999995,4.5,43.910000000000004,4.467164179104477,frost_development,frost_cycle_000037,2026-07-24,没有除霜,1.1333333333333333,True,7.588286226064616,2.8797893283687577,-5.017126431687041,-1.4011291812868034,-4.070065647331267,4.256758191563135,43.92316036542188,4.385817698836904,-0.008132768334885077,0.0013099263555347296,0.3828735683129594,0.09887081871319658,-0.09006564733126776,-0.24324180843686527,0.013160365421875042,0.08134648026757318
2026-07-24 12:49:00,1.4050000000000002,44.91499999999999,0.774,67.5,400.0,160.0,-0.36666872500000003,90.85916885,7.3469999999999995,2.862217235713339,4.9651,0.4,-5.4,-1.9049999999999998,-4.09,3.55,44.22500000000001,4.4825,frost_development,frost_cycle_000037,2026-07-24,没有除霜,2.1333333333333333,True,7.138449253046479,2.81683944723079,-5.31800763020242,-2.0485592280536555,-2.953186440115454,3.307678314248874,43.75892841978431,4.461187108895302,-0.029215133365908086,-0.016109469258945186,0.08199236979758062,-0.14355922805365573,1.136813559884546,-0.24232168575112567,-0.46607158021569717,0.021312891104697584
2026-07-24 12:50:00,1.0750000000000002,45.47,0.857,65.5,400.0,156.0,-0.626487725,90.383278025,7.159999999999999,2.8804613094974028,4.8447,0.4,-5.4,-2.3649999999999998,-4.245000000000001,3.0,44.0,4.45,frost_development,frost_cycle_000037,2026-07-24,没有除霜,3.1333333333333333,True,6.979718527932617,2.838045000547387,-5.233783991318067,-2.1558916748068886,-2.4447691986166613,3.027137528779675,44.17507267909143,4.454966946391551,-0.025829332708174668,-0.014945608312001646,0.16621600868193376,0.20910832519311118,1.8002308013833397,0.027137528779674902,0.17507267909142854,-0.004966946391550486
2026-07-24 12:51:00,0.74,45.68,0.9545,65.0,401.0,152.0,-0.713806175,90.4154651,6.88,2.8721716673584217,4.655799999999999,0.4,-5.4,-2.4349999999999996,-4.210000000000001,2.5,44.10000000000001,4.45,frost_development,frost_cycle_000037,2026-07-24,没有除霜,4.133333333333334,True,6.841218325700021,2.8182011844583394,-5.493168232408573,-2.533870818713196,-2.0092607791151122,2.573161274186132,44.19515101733428,4.486564590915739,-0.005668825705253289,-0.01915068491125327,-0.09316823240857275,-0.09887081871319658,2.2007392208848886,0.07316127418613183,0.095151017334274,-0.036564590915738826
2026-07-24 12:52:00,0.485,45.745,0.9580000000000002,65.0,401.0,148.0,-0.804729475,90.304884825,6.738999999999999,2.8434999569818467,4.5215499999999995,0.4,-5.4,-2.6600000000000006,-4.058888888888889,2.0,44.120000000000005,4.45,frost_development,frost_cycle_000037,2026-07-24,没有除霜,5.133333333333334,True,6.715092021729372,2.7801393392696205,-5.7937445973449275,-2.892996536441992,-1.8250621817870778,2.210022402423491,44.133140524128834,4.552743544407674,-0.0035603351664077465,-0.022790446801444153,-0.39374459734492717,-0.23299653644199125,2.2338267071018114,0.2100224024234909,0.013140524128829156,-0.10274354440767386
2026-07-24 12:53:00,0.27999999999999997,45.745,1.0379999999999998,65.0,401.0,144.0,-1.01408005,90.13465132500001,6.4955,2.716077963793519,4.27685,0.39,-6.200000000000001,-3.165,-1.5,2.0,44.10000000000001,4.579487179487179,frost_development,frost_cycle_000037,2026-07-24,没有除霜,6.133333333333334,True,6.5807114730405925,2.7473813857039326,-6.105230307537216,-3.288427426151341,-1.409934352668732,1.7833192598638932,43.96515862083635,4.597001745517499,0.012948671794787092,0.01139391206233753,0.09476969246278522,-0.12342742615134084,0.09006564733126798,-0.21668074013610683,-0.13484137916366024,-0.017514566030319756
2026-07-24 12:54:00,0.1,45.946666666666665,1.1375000000000002,65.0,400.0,144.0,-1.140651675,90.00442519999999,6.4925,2.7106862543183254,4.2704,0.39,-6.200000000000001,-3.5900000000000003,-0.0049999999999999975,1.7305555555555556,44.13000000000001,4.615384615384615,frost_development,frost_cycle_000037,2026-07-24,没有除霜,7.133333333333334,True,6.578644605300486,2.752641917456603,-6.234046702988914,-3.42410553794911,-1.2545530854562503,1.7034180267758807,44.11685947587118,4.617424810925909,0.013094582618291661,0.015241961866599651,-0.034046702988913324,0.1658944620508902,-1.2495530854562504,-0.027137528779674902,-0.013140524128829156,-0.0020401955412943096
2026-07-24 12:55:00,0.0,45.795,1.1400000000000001,65.0,400.0,144.0,-1.183109275,90.02669377499998,6.4865,2.7245409015025044,4.263350000000001,0.388,-6.360000000000001,-3.7000000000000006,0.20500000000000002,1.5,44.10000000000001,4.639175257731959,frost_development,frost_cycle_000037,2026-07-24,没有除霜,8.133333333333333,True,6.559796563162765,2.7540468357392918,-6.325953297011088,-3.5124556355092267,-1.3222315065383892,1.610244272031911,43.982675812579146,4.608362601590255,0.011173603092261897,0.010713664653007604,0.034046702988913324,0.18754436449077394,-1.5272315065383892,0.110244272031911,-0.11732418742086281,0.030812656141704586
2026-07-24 12:56:00,-0.11000000000000001,45.7,1.1400000000000001,65.0,400.0,144.0,-1.1391830499999998,89.95469022500001,6.484999999999999,2.7076679431361645,4.262949999999999,0.38850000000000007,-6.320000000000001,-3.7000000000000006,0.29999999999999993,1.5,44.0,4.633212307529218,frost_development,frost_cycle_000037,2026-07-24,没有除霜,9.133333333333333,True,6.545470809566508,2.7548056706062694,-6.413034674214217,-3.5941406864693586,-1.3988554868232204,1.5319096838874975,43.90186632398577,4.605525634629675,0.009238572950035606,0.01711108989394916,-0.09303467421421541,0.10585931353064204,-1.6988554868232204,0.031909683887497486,-0.0981336760142284,0.027686672899543296
2026-07-24 12:57:00,-0.2,45.660000000000004,1.1405555555555558,65.0,400.0,144.0,-1.140518175,89.8385787,6.601999999999999,2.75754755491167,4.3810666666666656,0.38950000000000007,-6.240000000000001,-3.7000000000000006,0.29999999999999993,1.5,44.0,4.621316986355547,frost_development,frost_cycle_000037,2026-07-24,没有除霜,10.133333333333333,False,6.536973359799333,2.7551368057030468,-6.477733974848844,-3.654217640272605,-1.4573623372147735,1.47876946232465,43.86966536372387,4.606605308024097,-0.009947514946376135,-0.0008750016346315004,-0.23773397484884295,0.045782359727395416,-1.7573623372147735,-0.021230537675350103,-0.13033463627613173,0.014711678331449818
2026-07-24 12:58:00,-0.2,45.62055555555556,1.1430000000000002,65.0,401.0,144.0,-1.114616325,89.79633014999999,6.682222222222222,2.791004348749681,4.461472222222222,0.39,-6.200000000000001,-3.7000000000000006,0.3683333333333333,1.5,44.0,4.615384615384615,frost_development,frost_cycle_000037,2026-07-24,没有除霜,11.133333333333333,False,6.535863944666845,2.754679326597219,-6.475767184381661,-3.6626503359121356,-1.4436897485054574,1.4382986498477335,43.81470529210331,4.5934132406363,-0.022393103466421316,-0.013186660894331181,-0.27576718438166026,0.037349664087865,-1.8120230818387908,-0.06170135015226652,-0.18529470789668778,0.021971374748314787
2026-07-24 12:59:00,-0.2,45.63000000000001,1.1440000000000001,63.5,401.0,144.0,-1.14906315,89.6485561,6.6425,2.7982303108099913,4.45125,0.39,-6.200000000000001,-3.6550000000000002,0.4,1.5,44.0,4.615384615384615,frost_development,frost_cycle_000037,2026-07-24,没有除霜,12.133333333333333,False,6.4877134116113275,2.7986171292680337,-6.191849805899036,-3.468416606787858,-1.3467224977323078,1.4679411683410644,43.87972419685248,4.51298099027335,-0.02385841953370571,0.00013821771259703297,0.00815019410096518,0.18658339321214212,-1.746722497732308,-0.03205883165893564,-0.12027580314752129,0.10240362511126477
2026-07-24 13:00:00,-0.2,45.662777777777784,1.1500000000000001,63.0,400.0,144.0,-1.0184859999999998,89.89265280000001,6.477500000000001,2.8032027108849222,4.3363000000000005,0.39,-6.200000000000001,-3.4,0.46944444444444444,2.0,44.0,4.574358974358974,frost_development,frost_cycle_000037,2026-07-24,没有除霜,13.133333333333333,False,6.471350224604413,2.8143052559378248,-6.1042337246289,-3.402712108284909,-1.3071619462848167,1.5082796747201255,43.94272917172698,4.497054803913027,-0.0009503079237167533,0.0039450393767618275,0.09576627537110127,-0.0027121082849093092,-1.776606390729261,-0.4917203252798745,-0.05727082827301899,0.07730417044594695
2026-07-24 13:01:00,-0.195,45.605000000000004,1.1477777777777778,63.0,401.0,144.0,-1.006069075,89.87610635,6.488000000000001,2.815052875945103,4.352500000000001,0.39,-6.200000000000001,-3.3,0.12,2.0,44.0,4.564102564102564,frost_development,frost_cycle_000037,2026-07-24,没有除霜,14.133333333333333,False,6.469262926568764,2.8137199031714966,-6.100481166293855,-3.4084886471007674,-1.3040662788704844,1.468554263512917,43.87360097392461,4.482696592647432,-0.0028963227563816307,-0.0004737403933148254,0.09951883370614567,-0.10848864710076755,-1.4240662788704843,-0.531445736487083,-0.12639902607539,0.08140597145513162
2026-07-24 13:02:00,-0.14222222222222225,45.60000000000001,1.1500000000000001,63.0,400.0,144.0,-1.044921875,89.65580415000001,6.5024999999999995,2.8209613717344317,4.367277777777778,0.39,-6.200000000000001,-3.3,-0.525,2.0,44.0,4.564102564102564,frost_development,frost_cycle_000037,2026-07-24,没有除霜,15.133333333333333,False,6.469129821360049,2.814874354572356,-6.078727424966617,-3.381133824852948,-1.2749939612890466,1.5152767436928336,43.88291523310174,4.488102019231858,-0.005158372078075679,-0.002162447198464923,0.12127257503338384,-0.08113382485294807,-0.7499939612890466,-0.4847232563071664,-0.11708476689825886,0.07600054487070551
2026-07-24 13:03:00,-0.1,45.620000000000005,1.1500000000000001,63.0,401.0,144.0,-1.0295677250000002,89.72437450000001,6.492,2.8135424338257593,4.3546,0.39,-6.200000000000001,-3.3,-0.375,2.0,44.0,4.564102564102564,frost_development,frost_cycle_000037,2026-07-24,没有除霜,16.133333333333333,False,6.475679484944836,2.8137774405244755,-6.038216314331166,-3.352170929185298,-1.236776433461306,1.5139593506004134,43.88125083198307,4.478549935801315,-0.0025202783882536384,8.352000244638003e-05,0.16178368566883528,-0.05217092918529831,-0.8617764334613061,-0.4860406493995866,-0.11874916801693303,0.0855526283012491
2026-07-24 13:04:00,-0.1,45.60000000000001,1.1500000000000001,63.0,400.0,144.0,-1.0146141499999999,89.49324787500001,6.487500000000001,2.8130691234044223,4.351000000000001,0.39,-6.200000000000001,-3.3049999999999997,-0.17833333333333334,2.0,44.0,4.564102564102564,frost_development,frost_cycle_000037,2026-07-24,没有除霜,17.133333333333333,False,6.471474888627364,2.814896246400056,-6.051850221474622,-3.356681845443431,-1.2481972613614813,1.5342934116382874,43.88083968007783,4.485811404224661,-0.002476268802463988,0.000649090707329103,0.14814977852537936,-0.05168184544343113,-1.069863928028148,-0.46570658836171264,-0.11916031992217313,0.07829115987790303
2026-07-24 13:05:00,-0.1,45.60000000000001,1.154,63.0,400.0,144.0,-1.0282326250000002,89.260738525,6.49,2.815862547726484,4.3549,0.39,-6.200000000000001,-3.3249999999999993,-0.5,2.0,44.0,4.564102564102564,frost_development,frost_cycle_000037,2026-07-24,没有除霜,18.133333333333333,False,6.471192030445007,2.8151430302454106,-6.0534745632135305,-3.3594509189242006,-1.237538081496657,1.5308223114111605,43.878511677895034,4.485122046471439,-0.002906414995337503,-0.0002555882501680262,0.14652543678647056,-0.03445091892420127,-0.737538081496657,-0.46917768858883946,-0.12148832210496607,0.07898051763112512
2026-07-24 13:06:00,-0.095,45.60000000000001,1.16,63.0,401.0,144.0,-1.09806065,89.3101873,6.487500000000001,2.8161218967235797,4.353800000000001,0.39,-6.200000000000001,-3.38,-0.4700000000000001,2.0,43.96888888888889,4.564102564102564,frost_development,frost_cycle_000037,2026-07-24,没有除霜,19.133333333333333,False,6.473520310877561,2.8145687544520124,-6.042685750192954,-3.359983501613341,-1.2083891956942188,1.5014722762345158,43.85703412147457,4.474701679778406,-0.0021595188477201432,-0.0005518224662697246,0.15731424980704745,0.020016498386659087,-0.7383891956942187,-0.49852772376548415,-0.11185476741432154,0.08940088432415827
2026-07-24 13:07:00,-0.035,45.580000000000005,1.1621111111111113,63.0,400.5,144.0,-1.0435867,89.321011675,6.49,2.815984726862498,4.355311111111111,0.39,-6.200000000000001,-3.3299999999999996,-0.48000000000000004,2.0,43.96,4.564102564102564,frost_development,frost_cycle_000037,2026-07-24,没有除霜,20.133333333333333,False,6.473736323494528,2.8153753947890943,-6.013961778608131,-3.3308456244367433,-1.171111413086342,1.5338003744000202,43.84357494967783,4.473786699503313,-0.002512255008973341,-0.00021643013380434617,0.1860382213918701,-0.0008456244367436305,-0.691111413086342,-0.46619962559997985,-0.11642505032217088,0.09031586459925123
2026-07-24 13:08:00,-0.05,45.595000000000006,1.161,63.0,400.0,144.0,-1.0411835249999999,89.11449027500001,6.480000000000001,2.812805210223514,4.346450000000001,0.39,-6.200000000000001,-3.385,-0.31499999999999995,1.9472222222222222,43.980000000000004,4.564102564102564,frost_development,frost_cycle_000037,2026-07-24,没有除霜,21.133333333333333,False,6.47304164848234,2.8156437669728005,-6.025386746024431,-3.336286885576221,-1.1875100839353274,1.5457522999617135,43.8674420533669,4.480739698850156,-0.0010749740068940472,0.001008137741919768,0.17461325397557026,0.04871311442377868,-0.8725100839353275,-0.4014699222605087,-0.11255794663310326,0.08336286525240766
2026-07-24 13:09:00,-0.1,45.56,1.16,63.0,400.0,144.0,-0.988979225,89.155165125,6.480000000000001,2.81347690170198,4.347050000000001,0.39,-6.200000000000001,-3.385,-0.4,2.0,43.97,4.564102564102564,frost_development,frost_cycle_000037,2026-07-24,没有除霜,22.133333333333333,False,6.46730827528013,2.8158567297351853,-6.063093892309558,-3.3711755648787953,-1.2244173223143193,1.5134930658030132,43.83871784286555,4.48038080064255,-0.0019624431339360093,0.0008451523857995191,0.13690610769044298,0.01382443512120446,-0.8244173223143193,-0.48650693419698676,-0.13128215713445002,0.08372176346001403
2026-07-24 13:10:00,-0.1,45.56,1.16,63.0,401.0,144.0,-1.0199546749999997,88.94869155,6.49,2.817990293605978,4.35705,0.39,-6.200000000000001,-3.4,-0.46888888888888886,1.8416666666666668,43.84,4.564102564102564,frost_development,frost_cycle_000037,2026-07-24,没有除霜,23.133333333333333,False,6.469783137651932,2.814909685720477,-6.053051393409932,-3.370450166487381,-1.2144304997215933,1.4870977071314133,43.82097807889315,4.471265727619677,-0.0031248129833614247,-0.001094389600180934,0.14694860659006892,0.02954983351261875,-0.7455416108327044,-0.35456895953525347,-0.01902192110685519,0.09283683648288665
2026-07-24 13:11:00,-0.1,45.58000000000001,1.16,63.0,400.5,144.0,-1.078300425,89.06847490000001,6.482000000000001,2.816448825394069,4.351000000000001,0.39,-6.200000000000001,-3.4,-0.5999999999999999,1.65,43.93,4.564102564102564,frost_development,frost_cycle_000037,2026-07-24,没有除霜,24.133333333333333,False,6.470275440411703,2.815211445866959,-6.054481234615913,-3.367027347816367,-1.2179899057105061,1.5063566841009437,43.847998876757,4.47767686873064,-0.0018120649880017936,-0.0004395334243636473,0.1455187653840877,0.03297265218363288,-0.6179899057105063,-0.1436433158990562,-0.08200112324299624,0.0864256953719238
2026-07-24 13:12:00,-0.1,45.5788888888889,1.1575000000000002,63.0,401.0,144.0,-1.0126114250000002,89.107385275,6.49,2.8199613300585478,4.359350000000001,0.39,-6.200000000000001,-3.4,-0.6799999999999999,1.6,43.89,4.564102564102564,frost_development,frost_cycle_000037,2026-07-24,没有除霜,25.133333333333333,False,6.471593561631261,2.814593226281863,-6.0486442942594945,-3.3651442842433306,-1.2197381487911827,1.4949917036496676,43.83957561191963,4.473447202781662,-0.002844189486476356,-0.001907239641792291,0.1513557057405066,0.03485571575666935,-0.5397381487911828,-0.10500829635033249,-0.05042438808037275,0.09065536132090202
2026-07-24 13:13:00,-0.125,45.515,1.1567777777777777,63.0,401.0,144.0,-1.139717125,88.8395419,6.485500000000002,2.821685024129439,4.3580000000000005,0.39,-6.200000000000001,-3.4,-0.575,1.55,43.81,4.564102564102564,frost_development,frost_cycle_000037,2026-07-24,没有除霜,26.133333333333333,False,6.46473056758297,2.815084389543392,-6.07573769809323,-3.391215084864328,-1.2421100402835041,1.4649960823491486,43.78324279912957,4.469006718440246,-0.0032127297804456223,-0.0023447377316876405,0.12426230190677146,0.008784915135672033,-0.6671100402835042,-0.08500391765085147,-0.026757200870434872,0.09509584566231766
2026-07-24 13:14:00,-0.15500000000000003,45.56333333333333,1.158,63.0,401.0,144.0,-1.1164856,88.91125922500001,6.49,2.8230279160613287,4.362,0.39,-6.200000000000001,-3.4,-0.5894444444444443,1.5,43.839999999999996,4.564102564102564,frost_development,frost_cycle_000037,2026-07-24,没有除霜,27.133333333333333,False,6.467158097056894,2.814729149834905,-6.086651748522307,-3.400286630649151,-1.2544273163066542,1.4650717613251594,43.827870913543535,4.474903168039795,-0.003531984621421458,-0.0029483356247297365,0.113348251477694,-0.0002866306491511317,-0.6649828718622098,-0.03492823867484063,-0.01212908645646138,0.08919939606276905
2026-07-24 13:15:00,-0.175,45.525000000000006,1.16,63.0,401.0,144.0,-1.12850185,88.718804825,6.485500000000002,2.8230019153752393,4.3591000000000015,0.39,-6.200000000000001,-3.414999999999999,-0.71,1.525,43.81,4.564102564102564,frost_development,frost_cycle_000037,2026-07-24,没有除霜,28.133333333333333,False,6.462590523232699,2.8151713821778,-6.107078758776364,-3.42050925986315,-1.2645394101967515,1.4427108287377037,43.792900813715534,4.4720907751753955,-0.0035449370782421052,-0.002781547598491807,0.0929212412236371,-0.005509259863150984,-0.5545394101967516,-0.08228917126229618,-0.017099186284468715,0.09201178892716833
2026-07-24 13:16:00,-0.1825,45.50750000000001,1.16,63.0,401.0,144.0,-1.1135482749999999,88.713845625,6.495,2.82723196796239,4.369,0.39,-6.200000000000001,-3.4699999999999998,-0.9475,1.5125,43.8,4.564102564102564,frost_development,frost_cycle_000037,2026-07-24,没有除霜,29.133333333333333,False,6.460660448028806,2.815317785126142,-6.114995481083689,-3.42816503170743,-1.270554104959482,1.4340292325547241,43.777387446083424,4.470875756711299,-0.005315176714119296,-0.004231914030875306,0.08500451891631222,0.04183496829256983,-0.32305410495948195,-0.07847076744527581,-0.022612553916573574,0.09322680739126454
2026-07-24 13:17:00,-0.175,45.545,1.16,63.0,400.0,144.0,-1.097125975,88.74145490000001,6.49,2.825096493861815,4.3642,0.39,-6.200000000000001,-3.5,-0.885,1.5,43.8,4.564102564102564,frost_development,frost_cycle_000037,2026-07-24,没有除霜,30.133333333333333,False,6.461845394806566,2.815946664331636,-6.11352984943216,-3.4174491403878453,-1.2730922274820287,1.47516748504303,43.828791493565575,4.483059452797793,-0.004357053360648733,-0.003249290778861491,0.08647015056784113,0.08255085961215469,-0.38809222748202865,-0.02483251495696992,0.028791493565577753,0.08104311130477093
2026-07-24 13:18:00,-0.2,45.56,1.1644999999999999,63.0,400.0,144.0,-1.1075401749999998,88.641317525,6.49,2.825547477034264,4.364800000000001,0.39,-6.200000000000001,-3.5,-0.9025,1.5,43.825,4.561538461538461,frost_development,frost_cycle_000037,2026-07-24,没有除霜,31.133333333333333,False,6.46143595313923,2.816082512495604,-6.128577811352134,-3.432203355356675,-1.2758916132158877,1.4645486013345788,43.841014623887574,4.485030413976693,-0.00442069643155607,-0.003361039492508322,0.0714221886478672,0.06779664464332491,-0.37339161321588776,-0.03545139866542124,0.016014623887571133,0.07650804756176832
2026-07-24 13:19:00,-0.2,45.58,1.16,63.0,401.0,144.0,-1.093120475,88.62376985,6.481999999999999,2.8226790149493564,4.355699999999999,0.39,-6.200000000000001,-3.5,-0.885,1.5,43.879999999999995,4.564102564102564,frost_development,frost_cycle_000037,2026-07-24,没有除霜,32.13333333333333,False,6.4659587649118535,2.8146860747940003,-6.113116519752404,-3.4245772314326763,-1.2764623626636402,1.4481195280522225,43.84404477824846,4.478544473025723,-0.002480874943897815,-0.0028397270398763386,0.08688348024759662,0.07542276856732366,-0.3914623626636402,-0.05188047194777745,-0.03595522175153576,0.08555809107684098
2026-07-24 13:20:00,-0.21500000000000002,45.540000000000006,1.16,63.0,400.5,144.0,-1.155471875,88.436465275,6.488,2.8273847773183727,4.364250000000001,0.39,-6.200000000000001,-3.5,-0.9600000000000001,1.5,43.8,4.541025641025641,frost_development,frost_cycle_000037,2026-07-24,没有除霜,33.13333333333333,False,6.460428749831751,2.8154953431632572,-6.134869065877824,-3.4411978537836228,-1.2938436648123262,1.4424386906136326,43.81735019600103,4.480208571459084,-0.004267712134270907,-0.004222856977542433,0.06513093412217685,0.05880214621637725,-0.3338436648123261,-0.05756130938636739,0.017350196001032714,0.06081706956655708
2026-07-24 13:21:00,-0.2,45.505,1.156888888888889,63.0,400.0,144.0,-1.1216926750000002,88.476281725,6.5009999999999994,2.834395143787005,4.3788,0.39,-6.200000000000001,-3.5100000000000002,-1.06,1.5,43.8,4.523076923076923,frost_development,frost_cycle_000037,2026-07-24,没有除霜,34.13333333333333,False,6.457217401052288,2.8160852827961484,-6.135363422658356,-3.437344598005911,-1.3001171783874976,1.454484765218444,43.79552927604411,4.481244695941767,-0.006780412711608008,-0.006501884407661196,0.06463657734164485,0.07265540199408926,-0.24011717838749758,-0.04551523478155595,-0.004470723955890321,0.04183222713515633
2026-07-24 13:22:00,-0.2,45.5,1.1565,63.0,401.0,144.0,-1.12249375,88.38296325,6.502222222222223,2.8339506783577426,4.37955,0.39,-6.200000000000001,-3.5211111111111113,-1.0572222222222223,1.5,43.8,4.5256410256410255,frost_development,frost_cycle_000037,2026-07-24,没有除霜,35.13333333333333,False,6.459287330038736,2.8151571863728044,-6.126060853706182,-3.43729636360388,-1.2915251662751592,1.4269115502160492,43.77347811664784,4.471733242661687,-0.006647001439898714,-0.006675823316691032,0.07393914629381904,0.0838147475072315,-0.23430294405293695,-0.07308844978395079,-0.026521883352160103,0.05390778297933885
2026-07-24 13:23:00,-0.2,45.505,1.16,63.0,400.5,144.0,-1.1393166249999997,88.2223621,6.508,2.8380175070753526,4.38635,0.39,-6.200000000000001,-3.585000000000001,-1.0699999999999998,1.5,43.8,4.517948717948718,frost_development,frost_cycle_000037,2026-07-24,没有除霜,36.13333333333333,False,6.4582348314296905,2.8158037037796246,-6.131605550116584,-3.4391356226285805,-1.2868332938629383,1.4385873412615457,43.78484872569351,4.476150992288934,-0.007705692014809085,-0.007888974386215386,0.06839444988341725,0.14586437737142033,-0.21683329386293848,-0.06141265873845425,-0.015151274306489881,0.04179772565978368
2026-07-24 13:24:00,-0.20500000000000002,45.5,1.1614999999999998,63.0,400.0,142.0,-1.1180878500000002,88.2423896,6.482500000000002,2.8231425413375635,4.358200000000002,0.39,-6.200000000000001,-3.62,-1.055,1.5,43.8,4.564102564102564,frost_development,frost_cycle_000037,2026-07-24,没有除霜,37.13333333333333,False,6.397512456436774,2.797616447796787,-6.215568096264855,-3.5550430456515194,-1.1253366765826711,1.3142409543903049,43.72280405918269,4.503719784293816,-0.01328446707090336,-0.00912422914902411,-0.015568096264853892,0.0649569543484807,-0.07033667658267118,-0.18575904560969514,-0.07719594081730463,0.060382779808747955
2026-07-24 13:25:00,-0.2,45.5,1.1605555555555553,63.0,401.0,142.0,-1.1609459,88.26852057500001,6.465499999999999,2.813186695781651,4.34005,0.39,-6.200000000000001,-3.7000000000000006,-0.22500000000000003,1.5,43.785,4.564102564102564,frost_development,frost_cycle_000037,2026-07-24,没有除霜,38.13333333333333,False,6.400331810102587,2.7966137278274283,-6.201959245503117,-3.550768209103212,-1.114693311378887,1.2909171348857553,43.705368173218446,4.494496219255684,-0.010182001782243155,-0.005926084031310674,-0.0019592455031158806,0.14923179089678884,-0.889693311378887,-0.20908286511424468,-0.07963182678155079,0.06960634484688022
2026-07-24 13:26:00,-0.24833333333333335,45.480000000000004,1.16,63.0,400.0,142.0,-1.11381525,88.172341125,6.470000000000001,2.814450768851854,4.344550000000001,0.39,-6.200000000000001,-3.7699999999999996,0.005,1.5,43.769999999999996,4.564102564102564,frost_development,frost_cycle_000037,2026-07-24,没有除霜,39.13333333333333,False,6.393482014745663,2.797673197787222,-6.246134874677326,-3.582885613514822,-1.1582697505808777,1.289964212766154,43.707656316963906,4.5044755832012395,-0.01196812395465563,-0.00599697315537151,-0.04613487467732469,0.18711438648517742,-1.1632697505808776,-0.21003578723384608,-0.06234368303609017,0.059626980901324345
2026-07-24 13:27:00,-0.29499999999999993,45.5,1.1605555555555553,63.0,401.0,142.0,-1.100463875,88.01870185,6.474500000000001,2.8165706208546273,4.3482,0.39,-6.200000000000001,-3.7000000000000006,0.095,1.5,43.8,4.564102564102564,frost_development,frost_cycle_000037,2026-07-24,没有除霜,40.13333333333333,False,6.395055408751125,2.7965644712151034,-6.262432953360102,-3.6057851627746245,-1.174985886215909,1.2481296320084847,43.71003816752223,4.499650103021878,-0.012422815154996547,-0.007153831011387668,-0.06243295336010135,0.09421483722537616,-1.269985886215909,-0.2518703679915153,-0.08996183247776912,0.06445246108068581
2026-07-24 13:28:00,-0.29999999999999993,45.477777777777774,1.16,63.0,401.0,142.0,-1.1230278,87.970683675,6.485000000000001,2.8243563685636857,4.361272222222223,0.39,-6.200000000000001,-3.7638888888888884,0.0,1.5,43.739999999999995,4.564102564102564,frost_development,frost_cycle_000037,2026-07-24,没有除霜,41.13333333333333,False,6.392895062669197,2.796718449739826,-6.269380630674384,-3.612502329339252,-1.1812329605067755,1.2396249802780193,43.690439606024114,4.497957543528454,-0.014407390771771444,-0.009882267135767897,-0.06938063067438272,0.15138655954963642,-1.1812329605067755,-0.26037501972198074,-0.049560393975880856,0.06614502057411009
2026-07-24 13:29:00,-0.29999999999999993,45.379999999999995,1.165,63.0,400.5,142.0,-1.0827064499999999,88.01755750000001,6.5,2.8332316275825997,4.37845,0.39,-6.200000000000001,-3.795,-0.195,1.5,43.7,4.564102564102564,frost_development,frost_cycle_000037,2026-07-24,没有除霜,42.13333333333333,False,6.38284758168763,2.7983401762070255,-6.293990303156562,-3.6348333466232163,-1.1799130895863041,1.2188507736761314,43.60766167432446,4.492591315917341,-0.01835425596695761,-0.01246862396224735,-0.09399030315656098,0.1601666533767836,-0.9849130895863041,-0.28114922632386863,-0.09233832567554145,0.0715112481852227
