timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-24 13:30:00,-0.30999999999999994,45.44,1.16,63.0,400.0,142.0,-1.09151845,88.012645925,6.5,2.830332456546154,4.37655,0.39,-6.200000000000001,-3.7633333333333336,-0.23833333333333337,1.5,43.7,4.564102564102564,frost_development,frost_cycle_000037,2026-07-24,没有除霜,43.13333333333333,False,6.38659751439811,2.7979847479185107,-6.292572554159877,-3.626169408649004,-1.2002750466163001,1.2500672735257319,43.674385885019845,4.50411387749954,-0.017756322571796934,-0.011561073966435131,-0.09257255415987586,0.1371639246843297,-0.9619417132829667,-0.24993272647426812,-0.025614114980157865,0.05998868660302392
2026-07-24 13:31:00,-0.30999999999999994,45.46,1.1604999999999999,63.0,400.5,142.0,-1.1298371,87.992379925,6.5,2.8292579125141843,4.37605,0.39,-6.200000000000001,-3.77,-0.1,1.5,43.7,4.564102564102564,frost_development,frost_cycle_000037,2026-07-24,没有除霜,44.13333333333333,False,6.389529322256887,2.797370312030954,-6.284162939183595,-3.622367325771673,-1.1925152325293844,1.2424970042952692,43.68337591863845,4.501323775868476,-0.017289329490719485,-0.01139913451790342,-0.08416293918359408,0.14763267422832715,-1.0925152325293843,-0.2575029957047308,-0.01662408136155591,0.06277878823408756
2026-07-24 13:32:00,-0.29999999999999993,45.5,1.161,63.0,400.0,142.0,-1.155071275,88.009164925,6.5,2.829162180990995,4.3762,0.39,-6.200000000000001,-3.7999999999999994,0.0,1.5,43.72,4.564102564102564,frost_development,frost_cycle_000037,2026-07-24,没有除霜,45.13333333333333,False,6.392271412358108,2.7975363432037925,-6.2758387614044775,-3.609713865137836,-1.1869616489027952,1.2718873390414243,43.72776505375931,4.508959837779162,-0.016852943295496248,-0.01130488898349169,-0.07583876140447643,0.19028613486216317,-1.1869616489027952,-0.22811266095857574,0.007765053759314355,0.05514272632340145
2026-07-24 13:33:00,-0.29999999999999993,45.43,1.16,63.0,400.0,142.0,-1.1321068250000001,88.03853855,6.504,2.8343512120411756,4.38295,0.39,-6.200000000000001,-3.76,-0.005,1.5,43.715,4.548717948717948,frost_development,frost_cycle_000037,2026-07-24,没有除霜,46.13333333333333,False,6.38628805809385,2.7980758137555064,-6.288002604823161,-3.622270909301162,-1.194645462445075,1.25154057238016,43.66481884873326,4.502644561119125,-0.01843198127540835,-0.012964408650879777,-0.08800260482315991,0.13772909069883799,-1.1896454624450752,-0.24845942761983997,-0.05018115126674161,0.04607338759882307
2026-07-24 13:34:00,-0.2783333333333333,45.42666666666667,1.16,63.0,401.0,142.0,-1.0869789499999998,88.26971275000001,6.5009999999999994,2.8329887880024547,4.38025,0.39,-6.200000000000001,-3.7849999999999993,0.0,1.5,43.745000000000005,4.528205128205128,frost_development,frost_cycle_000037,2026-07-24,没有除霜,47.13333333333333,False,6.3896780212566195,2.797168630681825,-6.264766424803808,-3.609628704278264,-1.1711467026161992,1.2338935507240718,43.64298884569442,4.492045106821585,-0.01742215779465628,-0.012805862659734712,-0.0647664248038069,0.17537129572173527,-1.1711467026161992,-0.2661064492759282,-0.10201115430558616,0.036160021383542684
2026-07-24 13:35:00,-0.21000000000000002,45.5,1.161,63.0,400.0,142.0,-1.1499977500000003,87.99295222499998,6.519999999999999,2.843312546334656,4.4011499999999995,0.38950000000000007,-6.240000000000001,-3.7999999999999994,-0.09,1.5,43.725,4.524421593830334,frost_development,frost_cycle_000037,2026-07-24,没有除霜,48.13333333333333,False,6.397270108375281,2.797583007362838,-6.218547880276807,-3.5575925406070237,-1.1298423674782483,1.3124228680830492,43.72334084862942,4.5040772110532945,-0.01918472872734256,-0.016346088338206277,0.021452119723194052,0.2424074593929757,-1.0398423674782482,-0.1875771319169508,-0.0016591513705819239,0.020344382777039094
2026-07-24 13:36:00,-0.24000000000000002,45.45777777777778,1.165,63.0,400.0,142.0,-1.186180125,87.9705882,6.5219999999999985,2.8454260156378077,4.404294444444444,0.38900000000000007,-6.280000000000001,-3.7999999999999994,-0.265,1.5,43.73111111111111,4.524421593830334,frost_development,frost_cycle_000037,2026-07-24,没有除霜,49.13333333333333,False,6.391669357635228,2.7981768448614623,-6.246851044239694,-3.5857270377611385,-1.141250292626221,1.282643852059734,43.6841689813038,4.501102230276359,-0.020390704692676564,-0.016885698580171304,0.033148955760307075,0.21427296223886083,-0.8762502926262209,-0.21735614794026592,-0.04694212980731294,0.023319363553974348
2026-07-24 13:37:00,-0.26,45.4,1.165,63.0,401.0,142.0,-1.276168825,88.08379110000001,6.404999999999999,2.796210621160095,4.288799999999998,0.389,-6.280000000000001,-3.829999999999999,-0.185,1.5,43.7,4.5244215938303345,frost_development,frost_cycle_000037,2026-07-24,没有除霜,50.13333333333333,False,6.3880363894935,2.7977156319650414,-6.259915031628397,-3.6075200964359837,-1.148099325682693,1.2297301826592264,43.614976394824836,4.487717327682825,-0.0026555281579796475,0.0005379427371928758,0.020084968371604006,0.22247990356401548,-0.963099325682693,-0.2702698173407736,-0.0850236051751665,0.03670426614750966
2026-07-24 13:38:00,-0.22999999999999998,45.4,1.1652777777777779,63.0,400.0,142.0,-1.31088265,87.89615285000001,6.29,2.751129902318122,4.1783,0.38099999999999995,-6.92,-3.8625,-0.26,1.5,43.7,4.619422572178479,frost_development,frost_cycle_000037,2026-07-24,没有除霜,51.13333333333333,False,6.387208116198092,2.79869536846647,-6.250973371661779,-3.591064016753292,-1.1383061669766237,1.2693963357178175,43.63107975693569,4.495156986397545,0.015219187230109288,0.016995585401783586,0.6690266283382211,0.2714359832467079,-0.8783061669766237,-0.23060366428218249,-0.0689202430643121,0.12426558578093427
2026-07-24 13:39:00,-0.24000000000000002,45.4,1.1639999999999997,63.0,400.5,142.0,-1.3501357999999999,88.05336845,6.29,2.755577849498712,4.1821,0.38049999999999995,-6.96,-3.849999999999999,-0.42,1.4249999999999998,43.7,4.62550075977345,frost_development,frost_cycle_000037,2026-07-24,没有除霜,52.13333333333333,False,6.387980494190339,2.7981378278241786,-6.251798888726222,-3.5956080106990953,-1.143064358295364,1.2528035323943918,43.6234451206612,4.491362175471263,0.015338258199042554,0.01521010791614974,0.7082011112737776,0.2543919893009039,-0.723064358295364,-0.17219646760560803,-0.07655487933880067,0.13413858430218717
2026-07-24 13:40:00,-0.21555555555555558,45.31999999999999,1.1629999999999998,63.0,400.0,142.0,-1.4074135749999999,88.31482220000001,6.2955,2.760874790372715,4.190699999999999,0.38,-7.0,-3.88,-0.6849999999999999,1.1805555555555556,43.7,4.631578947368421,frost_development,frost_cycle_000037,2026-07-24,没有除霜,53.13333333333333,False,6.38125251229053,2.79924937552972,-6.255219199484426,-3.5962641038596628,-1.140944706882299,1.2536334461152192,43.559091703721336,4.487351487492415,0.013438194480686616,0.013708884064587146,0.7447808005155743,0.2837358961403371,-0.45594470688229916,0.07307789055966363,-0.14090829627866697,0.1442274598760065
2026-07-24 13:41:00,-0.26,45.3,1.162,63.0,400.5,142.0,-1.560287475,88.52892539999999,6.297499999999999,2.7630915875710436,4.193349999999999,0.38,-7.0,-3.88,-0.9,1.1749999999999998,43.7,4.631578947368421,frost_development,frost_cycle_000037,2026-07-24,没有除霜,54.13333333333333,False,6.378362432216017,2.798862875392742,-6.281675065993184,-3.6247335798547105,-1.1682571484149227,1.2152246989967344,43.53483769905992,4.483523859511546,0.012677616406304382,0.012780650362043566,0.7183249340068159,0.25526642014528944,-0.26825714841492265,0.04022469899673453,-0.16516230094008222,0.14805508785687493
2026-07-24 13:42:00,-0.28444444444444444,45.3,1.1646666666666667,63.0,401.0,142.0,-1.6753769250000003,88.534981375,6.29,2.757381210386903,4.183599999999999,0.38,-7.0,-3.927777777777778,-0.8600000000000001,1.0,43.7,4.631578947368421,frost_development,frost_cycle_000037,2026-07-24,没有除霜,55.13333333333333,False,6.378053620757164,2.7985412017329203,-6.293297197268185,-3.640373338778009,-1.1716714961141084,1.1887033029796918,43.525617451579734,4.479832896695111,0.013805719737224664,0.014707659590836086,0.7067028027318152,0.287404438999769,-0.31167149611410827,0.18870330297969184,-0.1743825484202688,0.15174605067331015
2026-07-24 13:43:00,-0.29999999999999993,45.31,1.162,63.0,400.0,142.0,-1.8237114,88.66806865000001,6.297499999999999,2.763157894736841,4.19225,0.38,-7.0,-4.0,-1.245,1.0,43.7,4.631578947368421,frost_development,frost_cycle_000037,2026-07-24,没有除霜,56.13333333333333,False,6.375768225328651,2.7992297768434176,-6.310363225155601,-3.646368553241863,-1.197919904357359,1.2134372364642325,43.55474935237602,4.491178254645353,0.012275889361492043,0.012886359814038961,0.6896367748443986,0.3536314467581372,0.04708009564264115,0.21343723646423252,-0.14525064762398188,0.14040069272306788
2026-07-24 13:44:00,-0.29999999999999993,45.3,1.1635,63.0,400.5,142.0,-1.8717765499999999,88.880836625,6.3004999999999995,2.7627108913368494,4.195699999999999,0.38,-7.0,-4.0,-1.4250000000000003,1.0,43.695,4.631578947368421,frost_development,frost_cycle_000037,2026-07-24,没有除霜,57.13333333333333,False,6.376034717723334,2.7989346797085073,-6.307746807979795,-3.6489370155348047,-1.1896463032654112,1.1959072457263948,43.53593101163244,4.485435406676695,0.011846660356690353,0.012941991334871172,0.6922531920202051,0.35106298446519535,0.23535369673458906,0.19590724572639484,-0.159068988367558,0.14614354069172641
2026-07-24 13:45:00,-0.29999999999999993,45.295,1.165,63.0,400.0,142.0,-1.914367675,88.79338329999999,6.297499999999999,2.761835808073193,4.193399999999999,0.38,-7.0,-4.085,-1.585,1.0,43.64500000000001,4.631578947368421,frost_development,frost_cycle_000037,2026-07-24,没有除霜,58.13333333333333,False,6.374258781232632,2.799543686123087,-6.3142750376426555,-3.65128449675248,-1.191001023439327,1.2062879380685914,43.53939016383069,4.48927103288079,0.01204199325239641,0.013469294384226393,0.6857249623573445,0.43371550324751995,0.39399897656067306,0.20628793806859136,-0.10560983616932162,0.14230791448763114
2026-07-24 13:46:00,-0.30999999999999994,45.29444444444444,1.16,63.0,400.0,142.0,-2.0198440000000004,88.871538025,6.308,2.766579248294414,4.20445,0.38,-7.0,-4.1,-2.016111111111111,1.0,43.615,4.631578947368421,frost_development,frost_cycle_000037,2026-07-24,没有除霜,59.13333333333333,False,6.374008895126844,2.799234792572636,-6.318710025267759,-3.653719566456796,-1.2107114185760715,1.2059544963024913,43.54228755279922,4.490623755136317,0.010355946502884517,0.011665882535065952,0.6812899747322412,0.4462804335432038,0.8053996925350395,0.2059544963024913,-0.07271244720077874,0.14095519223210395
2026-07-24 13:47:00,-0.39,45.275000000000006,1.1614999999999998,63.0,401.0,139.0,-2.19501495,88.78451405000001,6.3100000000000005,2.7662751123660585,4.205500000000001,0.38,-7.0,-4.195,-2.425,1.0,43.605000000000004,4.631578947368421,frost_development,frost_cycle_000037,2026-07-24,没有除霜,60.13333333333333,False,6.282249614799262,2.7703152990293143,-6.47507076372713,-3.8700394704599157,-0.9998573236603315,0.9376203073536907,43.411336279196064,4.5189810331590206,-0.004417268797369367,0.0014583851392913072,0.5249292362728699,0.3249605295400846,1.4251426763396684,-0.06237969264630927,-0.19366372080394,0.11259791420940068
2026-07-24 13:48:00,-0.44499999999999995,45.2675,1.16575,63.0,400.0,137.0,-2.26203925,88.985885325,6.269999999999999,2.7379912663755452,4.154299999999999,0.38,-7.0,-4.445,-1.6250000000000002,0.5,43.60000000000001,4.6763157894736835,frost_development,frost_cycle_000037,2026-07-24,没有除霜,61.13333333333333,False,6.217102073533992,2.7527667746473172,-6.597448487594345,-4.017642811835939,-0.8679381163075388,0.8008078178514229,43.35675002042491,4.553114298048314,-0.008508453913149028,0.005367511845846495,0.4025515124056547,0.427357188164061,0.7570618836924614,0.30080781785142285,-0.2432499795750971,0.12320149142536962
2026-07-24 13:49:00,-0.5,45.23,1.1644999999999999,63.0,400.0,137.0,-2.358970675,89.297169475,6.03,2.629914746192579,3.9147999999999996,0.3705,-7.76,-4.665000000000001,-0.655,0.5,43.60000000000001,4.804327238289503,frost_development,frost_cycle_000037,2026-07-24,没有除霜,62.13333333333333,False,6.210892456890685,2.7529831911986973,-6.638685865280586,-4.055727242919906,-0.9088640975039879,0.7657558914170566,43.32614823474917,4.5528380411656695,0.029125034469079103,0.044703667425056826,1.1213141347194142,0.6092727570800953,-0.25386409750398786,0.2657558914170566,-0.2738517652508392,0.2514891971238331
2026-07-24 13:50:00,-0.5,45.18375,1.1624999999999999,63.0,401.0,137.0,-2.4161148500000005,89.7507915,6.04,2.634965676450828,3.9255499999999994,0.37,-7.8,-4.705,-0.42500000000000004,0.5,43.5,4.8108108108108105,frost_development,frost_cycle_000037,2026-07-24,没有除霜,63.13333333333333,False,6.209508738604303,2.752309954564579,-6.636136327075363,-4.062371317854893,-0.9075230021171503,0.7270793320810278,43.26759847890112,4.539781186383005,0.02729825268631525,0.042634834030644275,1.163863672924637,0.6426286821451068,-0.48252300211715027,0.22707933208102782,-0.23240152109887902,0.27102962442780587
2026-07-24 13:51:00,-0.44,45.14000000000001,1.1635,63.0,401.0,137.0,-2.532939925,89.8347639,6.0575,2.645023334598717,3.9449500000000004,0.37,-7.8,-4.784999999999999,-0.4,0.5,43.5,4.8108108108108105,frost_development,frost_cycle_000037,2026-07-24,没有除霜,64.13333333333334,False,6.208986695064009,2.752778489035939,-6.606204697291689,-4.036596856871325,-0.8699155728112911,0.7399761544782182,43.224361879786485,4.5322990023993235,0.02439797385689957,0.03914414286016876,1.1937953027083106,0.748403143128674,-0.46991557281129104,0.23997615447821818,-0.2756381202135145,0.27851180841148704
2026-07-24 13:52:00,-0.5,45.10000000000001,1.1652222222222222,63.0,400.0,137.0,-2.6413537,89.7807851,6.07,2.655336704916043,3.962,0.37,-7.8,-4.799999999999999,-0.5,0.5,43.39,4.8108108108108105,frost_development,frost_cycle_000037,2026-07-24,没有除霜,65.13333333333334,False,6.199598114627571,2.754144201488667,-6.662323302790567,-4.080833080654274,-0.9162605578601482,0.7257307303679341,43.20774694781704,4.5406651438966374,0.020904276733969662,0.03587593435347958,1.1376766972094332,0.7191669193457253,-0.41626055786014815,0.22573073036793412,-0.18225305218295773,0.2701456669141731
2026-07-24 13:53:00,-0.515,45.075,1.1675,63.0,400.0,137.0,-2.7605820249999997,89.524195,6.095000000000001,2.6729526826428196,3.99195,0.37,-7.8,-4.890000000000001,-0.5949999999999999,0.0,43.3,4.764864864864865,frost_development,frost_cycle_000037,2026-07-24,没有除霜,66.13333333333334,False,6.196441759172112,2.7544916561446326,-6.677286015662402,-4.095828698919359,-0.9215031339755262,0.7094215880783876,43.18447000258199,4.5387693583254,0.016370969520040246,0.029602185695468908,1.1227139843375982,0.7941713010806417,-0.3265031339755263,0.7094215880783876,-0.11552999741800818,0.22609550653946542
2026-07-24 13:54:00,-0.635,45.05777777777778,1.1635,63.0,400.0,137.0,-2.793025975,89.72423135,6.119999999999999,2.690464676660658,4.022683333333333,0.37,-7.8,-5.0,-0.7,0.0,43.29,4.756756756756757,frost_development,frost_cycle_000037,2026-07-24,没有除霜,67.13333333333334,False,6.188570196211687,2.754330559467414,-6.755142116970356,-4.165814476309347,-1.0095561936433834,0.6536258655098601,43.1770669895989,4.544372725530188,0.011080135481643771,0.02318744298400599,1.0448578830296436,0.8341855236906532,-0.3095561936433835,0.6536258655098601,-0.11293301040110038,0.21238403122656901
2026-07-24 13:55:00,-0.705,45.050000000000004,1.1625,65.0,401.0,137.0,-2.9712676250000003,89.735103425,6.1875,2.696154062690288,4.06375,0.37,-7.8,-5.1,-0.935,0.0,43.25,4.756756756756757,frost_development,frost_cycle_000037,2026-07-24,没有除霜,68.13333333333334,False,6.251750740560325,2.694742699455192,-7.167486460455292,-4.4639256191334535,-1.1720516580341602,0.5573494580780451,43.08025206581357,4.646687043220709,0.01027723964480498,-0.0005237469370940051,0.6325135395447079,0.6360743808665461,-0.23705165803416017,0.5573494580780451,-0.1697479341864323,0.11006971353604822
2026-07-24 13:56:00,-0.8300000000000001,45.075,1.1614999999999998,65.0,400.0,137.0,-3.108921025,89.879539525,6.130000000000001,2.6192103913860882,3.969444444444445,0.36,-8.7,-5.4350000000000005,-1.1749999999999998,-0.05,43.24250000000001,4.91388888888889,frost_development,frost_cycle_000037,2026-07-24,没有除霜,69.13333333333334,False,6.244566126809012,2.695348533850466,-7.252204281848281,-4.5316175803362935,-1.2622431042706523,0.5358898679574402,43.127407204525795,4.665072887439445,0.018346531125222443,0.028247976656143203,1.4477957181517187,0.903382419663707,-0.08724310427065252,0.5858898679574402,-0.11509279547421158,0.2488160014494447
2026-07-24 13:57:00,-1.0,45.10000000000001,1.1615,65.0,400.0,137.0,-3.37181085,89.8542668,6.115,2.61403104722782,3.9555999999999996,0.36,-8.7,-5.6,-1.2950000000000004,-0.5,43.3,4.911111111111111,frost_development,frost_cycle_000037,2026-07-24,没有除霜,70.13333333333334,False,6.237286312875327,2.695045688112847,-7.355931130340203,-4.625337073783316,-1.3683425736604837,0.4668993795876424,43.158452681284885,4.676612632559937,0.019605691760998134,0.030060581622924465,1.3440688696597967,0.9746629262166833,-0.07334257366048336,0.9668993795876424,-0.14154731871511217,0.23449847855117412
2026-07-24 13:58:00,-1.08,45.09,1.1636666666666668,65.0,400.5,137.0,-3.531227125,90.403973075,6.145,2.6387875144905757,3.9968,0.36,-8.7,-5.710000000000001,-1.4,-0.5,43.2825,4.888888888888889,frost_development,frost_cycle_000037,2026-07-24,没有除霜,71.13333333333334,False,6.2330623768910165,2.6947502423663448,-7.4045106644565895,-4.674697114572666,-1.409065137190662,0.4127592907749502,43.14317896695964,4.6750950042776225,0.014128268187641901,0.020767315276916554,1.2954893355434098,1.0353028854273347,-0.009065137190662043,0.9127592907749502,-0.13932103304036048,0.2137938846112668
2026-07-24 13:59:00,-1.1,45.09000000000001,1.164,65.0,400.0,137.0,-3.580226875,90.700474975,6.1525,2.6473752151462993,4.00855,0.36,-8.7,-5.799999999999999,-1.63,-0.5,43.27,4.888888888888889,frost_development,frost_cycle_000037,2026-07-24,没有除霜,72.13333333333334,False,6.230690552852771,2.6952339598810244,-7.422398582635239,-4.68687308645417,-1.4258634571481892,0.41665981641590877,43.152838005459486,4.680680122470928,0.012549259538651047,0.017756805326405778,1.2776014173647603,1.1131269135458286,0.2041365428518107,0.9166598164159088,-0.1171619945405169,0.20820876641796104
2026-07-24 14:00:00,-1.1999999999999997,45.080000000000005,1.1644999999999999,65.0,400.0,137.0,-3.632965,91.0163843,6.169,2.6609442537601096,4.0249999999999995,0.36,-8.7,-5.875,-2.405,-0.5,43.265,4.888888888888889,frost_development,frost_cycle_000037,2026-07-24,没有除霜,73.13333333333334,False,6.224236221921391,2.695298839726525,-7.488053864060818,-4.747024562384641,-1.488713930568308,0.3681558033577357,43.14838733072547,4.685092291258531,0.008874377506247644,0.012746113885427679,1.211946135939181,1.1279754376153592,0.9162860694316919,0.8681558033577357,-0.11661266927453084,0.20379659763035818
2026-07-24 14:01:00,-1.2850000000000001,45.03,1.1644999999999999,65.0,400.0,136.0,,,6.214499999999999,2.6788793103448274,4.0744,0.36,-8.7,-5.96,-4.095000000000001,-0.5,43.205,4.888888888888889,frost_development,frost_cycle_000037,2026-07-24,没有除霜,74.13333333333334,False,6.185856529790366,2.686287337700872,-7.588266183946802,-4.861046208773983,-1.4632326164156746,0.2484814513785416,43.07431365304589,4.696800603825485,-0.004630477618045248,0.00275771964230187,1.1117338160531975,1.098953791226017,2.631767383584326,0.7484814513785416,-0.13068634695410708,0.19208828506340403
2026-07-24 14:02:00,-1.38,45.055,1.161,65.0,400.0,133.0,,,6.172,2.6509286216850403,4.02485,0.3589444444444444,-8.784444444444443,-6.15,-4.53,-1.0,43.205,4.903265865795079,frost_development,frost_cycle_000037,2026-07-24,没有除霜,75.13333333333334,False,6.094986697028663,2.6576169379815653,-7.7542065671116,-5.074904794813318,-1.2820225207001172,0.01759512517547976,43.00508488228225,4.740067544515847,-0.012635516170836247,0.0025166592675334165,1.0302378773328424,1.075095205186682,3.247977479299883,1.0175951251754798,-0.19991511771775095,0.16319832127923206
2026-07-24 14:03:00,-1.5,45.06,1.1639999999999997,65.0,400.0,133.0,,,5.932499999999999,2.5442266576250616,3.7825999999999995,0.35,-9.5,-6.395,-3.3449999999999998,-1.0,43.2,5.085714285714286,frost_development,frost_cycle_000037,2026-07-24,没有除霜,76.13333333333334,False,6.088542058855415,2.6576968665216363,-7.830914812858385,-5.1455303198316305,-1.3498286763740328,-0.03754024764193312,43.01377554978778,4.746524096318636,0.025628805278344435,0.04269494024165488,1.669085187141615,1.2494696801683691,1.995171323625967,0.9624597523580669,-0.18622445021222234,0.3391901893956506
2026-07-24 14:04:00,-1.6400000000000001,45.015,1.165,65.0,401.0,133.0,,,5.966000000000001,2.567489192524641,3.8249500000000007,0.35,-9.5,-6.65,-3.91,-1.5,43.2,5.028571428571429,frost_development,frost_cycle_000037,2026-07-24,没有除霜,77.13333333333334,False,6.079278555943819,2.6571253939633817,-7.91847821636293,-5.235092220947347,-1.4292557863061566,-0.1414965684442855,42.961496321413705,4.74066127063765,0.018633552468666492,0.033734276012107545,1.5815217836370703,1.414907779052653,2.4807442136938436,1.3585034315557145,-0.23850367858629795,0.28791015793377905
2026-07-24 14:05:00,-1.7,44.959999999999994,1.1655,65.0,401.0,131.0,,,6.0,2.5870989996550535,3.8674,0.34675,-9.7925,-6.824999999999999,-5.5,-1.5,43.17125,5.0759166767168065,frost_development,frost_cycle_000037,2026-07-24,没有除霜,78.13333333333334,False,6.0124852331410565,2.6388038076779496,-8.041003042258703,-5.391260391617794,-1.303921793501578,-0.3180978158709691,42.84849016468098,4.7621946815141705,0.0020765511526310565,0.01959403267209714,1.7514969577412973,1.4337396083822052,4.196078206498422,1.181902184129031,-0.32275983531901886,0.313721995202636
2026-07-24 14:06:00,-1.7,44.90999999999999,1.17,67.0,400.5,129.0,,,5.8225,2.4915915383380494,3.6592499999999992,0.33999999999999997,-10.400000000000002,-7.15,-5.95,-2.0,43.10000000000001,5.21764705882353,frost_development,frost_cycle_000037,2026-07-24,没有除霜,79.13333333333334,False,6.013132034891379,2.5625810742498896,-8.50791838137785,-5.772384261591076,-1.2593177253639531,-0.4932974925687486,42.66757462734948,4.892984886758546,0.03170261916505934,0.027702357059130378,1.8920816186221519,1.3776157384089247,4.690682274636047,1.5067025074312514,-0.4324253726505276,0.3246621720649845
2026-07-24 14:07:00,-1.6,44.91,1.167,67.0,400.5,129.0,,,5.7170000000000005,2.383017766285762,3.5099277777777775,0.33,-11.3,-7.650555555555556,-5.615,-2.3,43.10000000000001,5.448484848484848,frost_development,frost_cycle_000037,2026-07-24,没有除霜,80.13333333333334,False,6.018898285213897,2.5624478354314784,-8.443043590487367,-5.712394873668483,-1.2038462420130744,-0.44565469068548463,42.66440484550891,4.888076764266943,0.05015839625592999,0.07002291584815923,2.856956409512634,1.938160681887073,4.411153757986925,1.8543453093145152,-0.43559515449109654,0.5604080842179053
2026-07-24 14:08:00,-1.4500000000000002,44.989999999999995,1.1684999999999999,67.0,400.0,129.0,-2.818621160185185,95.56039392546296,5.7625,2.4062048735975843,3.5599500000000006,0.33,-11.3,-7.87,-6.48,-3.0,43.125,5.406060606060606,frost_development,frost_cycle_000037,2026-07-24,没有除霜,81.13333333333334,False,6.032804878020915,2.5624046275357584,-8.33882353323449,-5.61178502973458,-1.103907637256086,-0.34195426833057235,42.73763171497065,4.891652498809247,0.04480583799514326,0.06095827031361167,2.96117646676551,2.2582149702654197,5.376092362743915,2.6580457316694277,-0.3873682850293534,0.5144081072513593
2026-07-24 14:09:00,-1.3,45.0,1.16925,67.0,401.0,128.0,-2.903412651388889,95.56706981157407,5.804722222222221,2.4287862333973766,3.5958444444444435,0.3295,-11.345,-8.0,-8.561250000000001,-3.0,43.16333333333334,5.402136870221977,frost_development,frost_cycle_000037,2026-07-24,没有除霜,82.13333333333334,False,6.015088364901022,2.5520989131879563,-8.268930837287591,-5.578149355801759,-0.9129940979774067,-0.3646481470974138,42.68828242936982,4.886928216677861,0.03497307602433908,0.04831814282485769,3.0760691627124093,2.4218506441982406,7.648255902022594,2.6353518529025863,-0.47505090396352045,0.515208653544116
2026-07-24 14:10:00,-1.0350000000000001,44.980000000000004,1.1684999999999999,67.0,401.0,127.0,-2.39929205,95.94109065,5.593500000000001,2.339691775751843,3.3981000000000003,0.31999999999999995,-12.2,-8.34,-9.795000000000002,-3.075,43.120000000000005,5.568750000000001,frost_development,frost_cycle_000037,2026-07-24,没有除霜,83.13333333333334,False,5.998795682997818,2.542964968129609,-8.140653609679722,-5.483279484271329,-0.6652298332150155,-0.3169415528382197,42.6246663837442,4.882558197900014,0.06756284167946125,0.07993550635787039,4.059346390320277,2.8567205157286706,9.129770166784986,2.7580584471617806,-0.49533361625580596,0.6861918020999873
2026-07-24 14:11:00,-0.72,44.96333333333334,1.1639999999999997,67.0,401.0,126.0,-2.3689842499999996,95.934510225,5.5969999999999995,2.345490720421027,3.407294444444444,0.31999999999999995,-12.2,-8.655,-9.93,-3.5,43.13722222222223,5.599305555555556,frost_development,frost_cycle_000037,2026-07-24,没有除霜,84.13333333333334,False,5.98583352297439,2.5335969607722326,-7.978426726357842,-5.356226395302217,-0.39548661456657525,-0.24245084748734824,42.563800101072346,4.876430815712478,0.06495896043249416,0.07424473713209356,4.221573273642157,3.2987736046977822,9.534513385433424,3.257549152512652,-0.573422121149882,0.7228747398430784
2026-07-24 14:12:00,-0.37,44.91499999999999,1.165,67.0,400.0,125.0,-2.3951531,95.115577575,5.6049999999999995,2.35173226251878,3.4185999999999996,0.31999999999999995,-12.2,-9.059999999999999,-10.254999999999999,-3.5,43.10000000000001,5.590625000000001,frost_development,frost_cycle_000037,2026-07-24,没有除霜,85.13333333333334,False,5.969212762504455,2.525805428669603,-7.811882421107445,-5.219430513398681,-0.10113130071286436,-0.14017078401439653,42.48701310501478,4.873636966405595,0.06101520870427901,0.06891788424198253,4.388117578892555,3.840569486601318,10.153868699287134,3.3598292159856036,-0.6129868949852266,0.7169880335944061
2026-07-24 14:13:00,-0.035,44.855,1.1485000000000003,67.0,400.5,123.0,-2.4110412500000002,95.05840392500001,5.32,2.233698548300124,3.1369500000000006,0.3105,-13.149999999999999,-9.3,-9.159999999999998,-3.65625,43.09,5.784254745358366,frost_development,frost_cycle_000037,2026-07-24,没有除霜,86.13333333333334,False,5.926365306084904,2.506209233308418,-7.671937085608111,-5.135659099939373,0.23422626722122086,-0.1388269262039993,42.351076001866545,4.871649903886244,0.10231655909943937,0.10873421156802454,5.478062914391888,4.164340900060628,9.39422626722122,3.517423073796001,-0.7389239981334583,0.9126048414721222
2026-07-24 14:14:00,0.29499999999999993,44.765,1.0500000000000003,67.0,401.0,123.0,-2.123985275,95.425288,5.297499999999999,2.224461708497194,3.1172499999999994,0.31,-13.2,-9.54,-7.98,-4.0,43.01,5.806451612903226,frost_development,frost_cycle_000037,2026-07-24,没有除霜,87.13333333333334,False,5.945112869318804,2.5006026893996447,-7.433011193800107,-4.8930312734002985,0.17972171568608764,0.05480567135405265,42.3016319667059,4.85782361668854,0.10893197211796724,0.11042977042016533,5.766988806199892,4.646968726599701,8.159721715686088,4.054805671354052,-0.7083680332941,0.948627996214686
2026-07-24 14:15:00,0.495,44.68000000000001,1.0500000000000003,67.0,401.0,123.0,-2.223720625,95.321288175,5.348000000000001,2.2516357514825627,3.1740000000000004,0.31,-13.2,-9.655,-8.924999999999999,-4.0,42.8,5.748387096774195,frost_development,frost_cycle_000037,2026-07-24,没有除霜,88.13333333333334,False,5.948869713421205,2.501436375439562,-7.320961609663783,-4.793294558709827,0.3005589296284211,0.11912410983654576,42.2146590072706,4.839095515527513,0.10100569391620495,0.09986287335135735,5.879038390336216,4.861705441290172,9.22555892962842,4.119124109836545,-0.5853409927293995,0.9092915812466824
2026-07-24 14:16:00,0.7224999999999999,44.635000000000005,1.0500000000000003,67.0,400.5,122.0,-1.8693733250000002,96.56818877500001,5.355000000000001,2.2552116234996844,3.1830000000000007,0.31,-13.2,-9.7,-9.2975,-4.125,42.79,5.780645161290323,frost_development,frost_cycle_000037,2026-07-24,没有除霜,89.13333333333334,False,5.927041606983661,2.493017483286061,-7.226370656356428,-4.725755703540653,0.5197361720912306,0.15491112632944876,42.138631117178946,4.83887120073541,0.09651385040213645,0.0953887653739689,5.973629343643571,4.9742442964593465,9.81723617209123,4.2799111263294485,-0.6513688828210533,0.9417739605549134
2026-07-24 14:17:00,1.0,44.605000000000004,1.0500000000000003,67.0,400.0,122.0,-1.8831253000000001,96.1382658,5.345000000000001,2.2550424230274224,3.1784000000000003,0.31,-13.2,-9.780000000000001,-8.155,-4.5,42.724999999999994,5.741935483870968,frost_development,frost_cycle_000037,2026-07-24,没有除霜,90.13333333333334,False,5.93862222093221,2.4938925292417773,-7.060132134695001,-4.571089262233102,0.6887095372260461,0.2840014070930013,42.106633326198164,4.825593564609463,0.0999595863902294,0.09577401728973978,6.139867865304998,5.2089107377668995,8.843709537226045,4.784001407093001,-0.6183666738018303,0.9163419192615052
2026-07-24 14:18:00,1.21,44.60000000000001,1.04725,67.0,401.0,121.0,-1.9169045,95.876430525,5.377000000000001,2.268473520001832,3.2118000000000007,0.31,-13.2,-9.8,-9.1,-4.5,42.7,5.741935483870968,frost_development,frost_cycle_000037,2026-07-24,没有除霜,91.13333333333334,False,5.923188372274076,2.483530809864308,-6.953317775157645,-4.503122237717439,0.9073003110921141,0.2868224538273501,42.04275838551246,4.816827182578589,0.09221188622511745,0.08659336498194126,6.246682224842354,5.296877762282562,10.007300311092113,4.78682245382735,-0.6572416144875461,0.9251083012923793
2026-07-24 14:19:00,1.4,44.57000000000001,1.0475,67.0,401.0,121.0,-1.9618988500000003,95.55045977500001,5.3525,2.264166913538449,3.194,0.31,-13.2,-10.025,-7.785,-4.5,42.7,5.741935483870968,frost_development,frost_cycle_000037,2026-07-24,没有除霜,92.13333333333334,False,5.931128895422097,2.4839023898706003,-6.8378589931680995,-4.398939674267241,1.0264006515465347,0.3630885693671052,42.00604652295202,4.803695923287336,0.09755797009717793,0.08846381292124716,6.3621410068319,5.62606032573276,8.811400651546535,4.863088569367105,-0.6939534770479838,0.9382395605836322
2026-07-24 14:20:00,1.505,44.56,1.0500000000000003,67.0,401.0,121.0,-1.9982148250000002,95.63509959999999,5.354,2.265667978502814,3.1975000000000002,0.31,-13.2,-10.114999999999998,-7.995,-4.5,42.7,5.741935483870968,frost_development,frost_cycle_000037,2026-07-24,没有除霜,93.13333333333334,False,5.935919054105325,2.484196952223268,-6.773830549561216,-4.341754892173468,1.0989847979702967,0.40517993345684766,41.990354490997404,4.79664187454496,0.09803352249267372,0.08796765229297876,6.426169450438783,5.77324510782653,9.093984797970297,4.905179933456847,-0.7096455090025984,0.9452936093260078
2026-07-24 14:21:00,1.62,44.525,1.0500000000000003,67.0,400.0,121.0,-2.079391425,95.879529975,5.255000000000001,2.2312803865437494,3.10825,0.3045,-13.694999999999999,-10.2,-8.124999999999998,-4.525,42.63000000000001,5.845790461399082,frost_development,frost_cycle_000037,2026-07-24,没有除霜,94.13333333333334,False,5.936804380017211,2.4855042059199484,-6.716952998113301,-4.282505476597826,1.1594742145764547,0.4727634194892779,41.97067700118461,4.796274227591162,0.11484366611642227,0.10228259472291024,6.978047001886697,5.917494523402174,9.284474214576452,4.997763419489278,-0.6593229988153979,1.0495162338079194
2026-07-24 14:22:00,1.7,44.5,1.0485000000000002,67.0,400.0,121.0,-2.0887375500000003,95.824073025,5.202999999999999,2.230811706239647,3.058016666666666,0.3005,-14.055,-10.219999999999999,-8.425555555555555,-4.75,42.620000000000005,5.913333333333334,frost_development,frost_cycle_000037,2026-07-24,没有除霜,95.13333333333334,False,5.939191569752108,2.4856678435565156,-6.669907902596957,-4.239868905126325,1.2044572100924307,0.5025200414026253,41.94492873037399,4.789875618353998,0.12395484488183228,0.10253024674134192,7.385092097403042,5.9801310948736734,9.630012765647985,5.252520041402625,-0.6750712696260166,1.1234577149793363
2026-07-24 14:23:00,1.81,44.5,1.0515000000000003,67.0,400.5,121.0,-3.0676651249999995,94.505026025,5.1625,2.1970890197533777,3.0225499999999994,0.29999999999999993,-14.1,-10.3,-8.2,-5.0,42.60000000000001,5.866666666666669,frost_development,frost_cycle_000037,2026-07-24,没有除霜,96.13333333333334,False,5.946326374655564,2.4854364434053418,-6.596082721406395,-4.177879169947981,1.287257461361859,0.536262461280688,41.92890548492525,4.778833408640473,0.13181691102533322,0.11601480473059056,7.503917278593605,6.12212083005202,9.487257461361859,5.536262461280688,-0.6710945150747563,1.0878332580261958
2026-07-24 14:24:00,1.85,44.5,1.0365000000000002,67.0,400.5,121.0,-3.6908434999999997,92.42827307499999,5.161,2.1979428639226395,3.023933333333333,0.29999999999999993,-14.1,-10.3,-7.885,-5.0,42.60000000000001,5.866666666666669,frost_development,frost_cycle_000037,2026-07-24,没有除霜,97.13333333333334,False,5.949608735513703,2.484531743611507,-6.5645288260509655,-4.144330111270288,1.2726718841685638,0.5672948778175807,41.93566917971965,4.779248443892451,0.13254799946867646,0.11534925260092788,7.535471173949034,6.1556698887297125,9.157671884168563,5.567294877817581,-0.6643308202803553,1.0874182227742182
2026-07-24 14:25:00,1.8999999999999997,44.5,1.0299999999999998,67.0,400.0,121.0,-3.9986610750000002,91.28193902499999,5.15,2.1949452488682977,3.0158500000000004,0.3005,-14.055,-10.3,-7.545,-5.0,42.60000000000001,5.856921373200445,frost_development,frost_cycle_000037,2026-07-24,没有除霜,98.13333333333334,False,5.951608002217007,2.4846301664029635,-6.535082252881901,-4.1112367746537375,1.2820902397166076,0.6086528333789202,41.94586417351407,4.782213616349615,0.13468763431973396,0.1165907592412625,7.5199177471180985,6.188763225346263,8.827090239716608,5.60865283337892,-0.6541358264859412,1.0747077568508292
2026-07-24 14:26:00,1.8999999999999997,44.5,1.0299999999999998,69.0,400.0,123.0,-4.404010775,90.590848375,5.327,2.202843445197553,3.1232499999999996,0.29999999999999993,-14.1,-10.514999999999999,-6.925000000000001,-5.0,42.60000000000001,5.893333333333334,frost_development,frost_cycle_000037,2026-07-24,没有除霜,99.13333333333334,False,6.07547225180841,2.4448142143776215,-6.837667457973197,-4.258090317769322,0.9912318933379749,0.7042639199407595,41.935574262111984,4.866932006532828,0.12319573208249313,0.09897307032864544,7.262332542026803,6.256909682230677,7.916231893337976,5.704263919940759,-0.6644257378880241,1.0264013268005066
2026-07-24 14:27:00,1.9949999999999999,44.5,1.0350000000000001,69.0,400.0,123.0,-4.53538885,90.48870835,5.339722222222223,2.217815201598871,3.149872222222223,0.29999999999999993,-14.1,-10.599999999999998,-6.962222222222222,-5.0,42.60000000000001,5.866666666666669,frost_development,frost_cycle_000037,2026-07-24,没有除霜,100.13333333333334,False,6.080395080431927,2.445171950796638,-6.779224177289846,-4.206534705948871,1.0648484430060283,0.742712547534122,41.92799426507972,4.860916425575104,0.12181327831695599,0.09298190629239567,7.320775822710154,6.3934652940511265,8.02707066522825,5.742712547534122,-0.6720057349202904,1.0057502410915653
2026-07-24 14:28:00,2.0,44.5,1.0325,69.0,400.0,123.0,-4.540195400000001,91.610866375,5.397499999999999,2.2419995542990625,3.2089999999999996,0.29999999999999993,-14.1,-10.61,-8.72,-5.0,42.614999999999995,5.836666666666668,frost_development,frost_cycle_000037,2026-07-24,没有除霜,101.13333333333334,False,6.080849572130187,2.4450203033465723,-6.775026136973713,-4.201908405882789,1.0613597490029874,0.7471339590117222,41.92920347727008,4.861076017130543,0.11237731899537906,0.08303438166530941,7.324973863026287,6.40809159411721,9.781359749002988,5.747133959011722,-0.6857965227299161,0.9755906495361248
2026-07-24 14:29:00,1.8999999999999997,44.57000000000001,1.0299999999999998,71.0,400.0,123.0,-4.614563049999999,92.14955745,5.414722222222222,2.228593057939431,3.2199222222222224,0.29899999999999993,-14.2,-10.73,-9.450555555555557,-5.0,42.7,5.8678349490430035,frost_development,frost_cycle_000037,2026-07-24,没有除霜,102.13333333333334,False,6.146721837041733,2.385603425895088,-7.201934223967175,-4.50235886101605,0.871417196402074,0.6886144428428572,41.92306294839872,4.981599921574844,0.11908780553697618,0.06581578742357219,6.998065776032824,6.227641138983951,10.321972751957631,5.688614442842857,-0.7769370516012799,0.8862350274681594
2026-07-24 14:30:00,1.81,44.580000000000005,1.0284999999999997,71.0,400.0,124.0,-4.663696375000001,92.5170614,5.302499999999999,2.1367951400567198,3.0451999999999995,0.29,-15.1,-11.225000000000001,-8.435,-5.0,42.7,6.068965517241381,frost_development,frost_cycle_000037,2026-07-24,没有除霜,103.13333333333334,False,6.1720284463997395,2.3947751718356685,-7.219694527942792,-4.496216867725883,0.728005409748613,0.7186487778921634,41.97031041622746,4.975936905377704,0.14088211905551928,0.10772620111189779,7.880305472057207,6.728783132274119,9.163005409748614,5.718648777892163,-0.7296895837725401,1.0930286118636765
2026-07-24 14:31:00,1.8,44.67,1.029,71.0,400.0,125.0,-4.807691575,92.21927202500001,5.311,2.1507288384876126,3.0820499999999997,0.29,-15.1,-11.405000000000001,-8.64,-5.4,42.775,6.0310344827586215,frost_development,frost_cycle_000037,2026-07-24,没有除霜,104.13333333333334,False,6.208555847797848,2.403424741507921,-7.172976142143499,-4.429987273459613,0.6464319288569593,0.8072243347331488,42.08506491969324,4.973003516056842,0.14456757252432673,0.10513992747772316,7.927023857856501,6.975012726540388,9.28643192885696,6.207224334733149,-0.6899350803067605,1.0580309667017795
2026-07-24 14:32:00,1.795,44.68,1.036,71.0,400.0,125.0,-4.824581199999999,92.69115729999999,5.379999999999999,2.18304084774398,3.1404499999999995,0.29,-15.1,-11.400000000000002,-11.48,-5.35,42.8,6.0,frost_development,frost_cycle_000037,2026-07-24,没有除霜,105.13333333333334,False,6.2086480076172705,2.4037681398535744,-7.17720586279399,-4.435836022258201,0.6626292028616529,0.8019285843168941,42.09031216298605,4.972995199328791,0.133466739715413,0.09182553360701418,7.92279413720601,6.964163977741801,12.142629202861654,6.151928584316893,-0.709687837013945,1.0270048006712091
2026-07-24 14:33:00,1.8,44.7,1.0274999999999999,73.0,400.0,126.0,-5.014572175,92.937685975,5.414,2.1231849987158506,3.0942000000000007,0.2825000000000001,-15.850000000000001,-11.61,-12.55,-5.5,42.8,6.163283208020049,frost_development,frost_cycle_000037,2026-07-24,没有除霜,106.13333333333334,False,6.305786403542177,2.353861767777195,-7.506690851595003,-4.62545629355216,0.43673971342352047,0.8469914776418576,42.06999957898471,5.072491776677035,0.14142350318768016,0.09799928450309026,8.343309148404998,6.984543706447839,12.986739713423521,6.346991477641858,-0.7300004210152906,1.090791431343014
2026-07-24 14:34:00,1.8999999999999997,44.725,1.0299999999999998,73.0,400.5,127.0,-5.0957489,93.162470425,5.29,2.0867026941738,2.9838,0.2800000000000001,-16.1,-11.975,-11.684999999999999,-5.5,42.81999999999999,6.214285714285712,frost_development,frost_cycle_000037,2026-07-24,没有除霜,107.13333333333334,False,6.343897689065905,2.362776467384771,-7.397413275962872,-4.508847628804191,0.4306411715858778,0.9504780121080739,42.11032236094512,5.052664302132493,0.16612778779241066,0.11684295024173075,8.702586724037129,7.466152371195808,12.115641171585876,6.450478012108074,-0.709677639054874,1.1616214121532185
2026-07-24 14:35:00,1.9949999999999999,44.75,1.0284999999999997,73.0,401.0,128.5,-5.110301999999999,93.35511557499999,5.347,2.114297014039945,3.0477,0.2800000000000001,-16.1,-12.0,-13.945000000000002,-5.5,42.91,6.171428571428569,frost_development,frost_cycle_000037,2026-07-24,没有除霜,108.13333333333334,False,6.396681310729683,2.3761402081797467,-7.271131312882121,-4.364699441549887,0.36920399875427123,1.0883024493102194,42.16965633623295,5.027931965191383,0.1640977969261913,0.11019686180067123,8.82886868711788,7.635300558450113,14.314203998754273,6.58830244931022,-0.7403436637670495,1.1434966062371856
2026-07-24 14:36:00,2.0,44.760000000000005,1.0299999999999998,75.0,400.0,130.0,-5.029792775000001,93.44709885,5.498,2.10412624822534,3.1189,0.2800000000000001,-16.1,-12.027777777777779,-14.349444444444446,-5.5,42.97888888888889,6.214285714285712,frost_development,frost_cycle_000037,2026-07-24,没有除霜,109.13333333333334,False,6.5044400151460415,2.332582138147931,-7.5979524866129236,-4.536194475704378,0.11775247601508543,1.1811710782665505,42.16862545477893,5.128027941689565,0.1547312317128724,0.09794119837682758,8.502047513387078,7.4915833020734,14.467196920459532,6.6811710782665505,-0.8102634341099559,1.0862577725961469
2026-07-24 14:37:00,2.1000000000000005,44.815,1.0299999999999998,75.0,400.0,130.0,-5.087070475,93.497930625,5.205000000000001,1.9993084607072826,2.834900000000001,0.27,-17.199999999999996,-12.3,-14.709999999999997,-5.5,43.0,6.333333333333334,frost_development,frost_cycle_000037,2026-07-24,没有除霜,110.13333333333334,False,6.514750890182384,2.3321616420961373,-7.524419579356088,-4.467871718758888,0.18516185886006742,1.2428791234722154,42.213624689964774,5.127700213531742,0.20104389442674697,0.14272303230649463,9.675580420643907,7.832128281241113,14.895161858860064,6.742879123472216,-0.7863753100352255,1.2056331198015915
2026-07-24 14:38:00,2.1000000000000005,44.82611111111111,1.0299999999999998,75.0,400.0,132.0,-5.039138775,93.715657625,5.178,1.991545775741658,2.81205,0.27,-17.199999999999996,-12.400000000000002,-14.899999999999999,-5.5,43.015,6.333333333333334,frost_development,frost_cycle_000037,2026-07-24,没有除霜,111.13333333333334,False,6.57438058665346,2.3508598887842345,-7.448172862797865,-4.355104340612714,0.019933897608658824,1.3787216164242992,42.28945814000197,5.105268085104353,0.21239728492266308,0.15284369551619625,9.751827137202131,8.044895659387288,14.919933897608658,6.878721616424299,-0.7255418599980317,1.2280652482289813
2026-07-24 14:39:00,2.1000000000000005,44.825,1.0145,75.0,401.0,133.0,-4.87331385,94.20547222500001,5.12,1.961273485501859,2.7447,0.27,-17.199999999999996,-12.27,-14.885000000000002,-5.45,43.065000000000005,6.333333333333334,frost_development,frost_cycle_000037,2026-07-24,没有除霜,112.13333333333334,False,6.607189794735543,2.358362934666453,-7.39490981746213,-4.288526932699137,-0.09447558416966473,1.4316775850642833,42.31260580421393,5.086990340961684,0.2250865861187311,0.16837503817908128,9.805090182537866,7.981473067300863,14.790524415830337,6.881677585064283,-0.7523941957860742,1.24634299237165
2026-07-24 14:40:00,2.1950000000000003,44.81055555555555,1.0165,75.0,400.5,134.0,-4.6710395,94.291637975,5.472,2.0828654089911653,3.0806777777777783,0.2790000000000001,-16.21,-12.0,-14.699999999999998,-5.0,43.075,6.129032258064515,frost_development,frost_cycle_000037,2026-07-24,没有除霜,113.13333333333334,False,6.639172450099794,2.3685299904137302,-7.305737579889131,-4.182659043757449,-0.11789481662974843,1.5477871660061027,42.3354074999459,5.072979646017092,0.17580089369153984,0.12060838688078657,8.90426242011087,7.817340956242551,14.582105183370249,6.547787166006103,-0.7395925000541013,1.0560526120474227
2026-07-24 14:41:00,2.2,44.805,1.017,75.0,401.0,135.0,-4.483986,94.212291125,5.4975000000000005,2.086498907306008,3.0968,0.2800000000000001,-16.1,-11.900000000000002,-14.589999999999998,-5.0,43.095000000000006,6.060714285714283,frost_development,frost_cycle_000037,2026-07-24,没有除霜,114.13333333333334,False,6.669506114279576,2.377534455440415,-7.261608414950384,-4.125466226014662,-0.19180636467876155,1.6009614318793077,42.35383371137732,5.055818838199414,0.17572607239541793,0.12241065422561692,8.838391585049617,7.77453377398534,14.398193635321237,6.600961431879307,-0.7411662886226864,1.004895447514869
2026-07-24 14:42:00,2.3,44.8,1.016,77.0,401.0,136.0,-4.4225692,93.70163835,5.0329999999999995,1.8581115317022001,2.566761111111111,0.27,-17.199999999999996,-11.950000000000001,-14.725000000000001,-5.0,43.10000000000001,6.259259259259259,frost_development,frost_cycle_000037,2026-07-24,没有除霜,115.13333333333334,False,6.769228385031935,2.3283547620124887,-7.538154596959654,-4.269993453747052,-0.3392098236676375,1.674726893113518,42.30179748413241,5.146551980244759,0.256488374490521,0.20196373764960063,9.661845403040342,7.680006546252949,14.385790176332364,6.674726893113518,-0.7982025158676009,1.1127072790144998
2026-07-24 14:43:00,2.3999999999999995,44.8,1.0135,77.0,400.0,136.0,-4.3213653999999995,94.07000075,5.012499999999999,1.8570667547448068,2.553699999999999,0.27,-17.199999999999996,-12.25,-15.079999999999998,-5.0,43.10000000000001,6.262962962962962,frost_development,frost_cycle_000037,2026-07-24,没有除霜,116.13333333333334,False,6.772484415709856,2.329199415189456,-7.483525347686161,-4.211075598400972,-0.29239276542638337,1.7483311661399883,42.31607646599139,5.150672761056876,0.259872789316029,0.2027016911328935,9.716474652313835,8.03892440159903,14.787607234573615,6.748331166139988,-0.7839235340086219,1.1122902019060854
2026-07-24 14:44:00,2.445,44.745000000000005,1.0135,77.0,401.0,137.0,-4.323301275,93.8427844,4.978000000000001,1.8438402595562573,2.5185500000000003,0.27,-17.199999999999996,-12.3,-15.194999999999997,-5.0,43.12,6.259259259259259,frost_development,frost_cycle_000037,2026-07-24,没有除霜,117.13333333333334,False,6.802036224323617,2.3381448833437375,-7.417588036015186,-4.139367555545296,-0.34080213215019767,1.7917725561853484,42.279084384732,5.122288007642144,0.2681603220225419,0.21140889399487695,9.78241196398481,8.160632444454706,14.854197867849798,6.791772556185348,-0.8409156152679955,1.1369712516171147
2026-07-24 14:45:00,2.5,44.715555555555554,1.0114999999999998,79.0,400.5,137.0,-4.2919923,93.69834829999999,5.65,2.0261325433216797,3.10755,0.27,-17.199999999999996,-12.355,-15.385,-5.0,43.2,6.259259259259259,frost_development,frost_cycle_000037,2026-07-24,没有除霜,118.13333333333334,False,6.866643944576184,2.2801667800735235,-7.768910066446109,-4.369584776760263,-0.4431637958341372,1.7856899019389871,42.1836528859031,5.22965777664764,0.17718174327899805,0.1114103753163409,9.431089933553887,7.9854152232397375,14.941836204165863,6.785689901938987,-1.0163471140969023,1.0296014826116187
2026-07-24 14:46:00,2.5,44.7,1.013,79.0,400.0,137.0,-4.174232525000001,94.34037165000001,5.4375,1.960755189313352,2.9092000000000002,0.26749999999999996,-17.449999999999996,-12.69,-15.699999999999998,-5.0,43.19,6.317955669843755,frost_development,frost_cycle_000037,2026-07-24,没有除霜,119.13333333333334,False,6.86395509294749,2.2808664385813424,-7.777333761570992,-4.373930170185373,-0.44527535214254027,1.7928715760856053,42.177532388054814,5.232515111535321,0.2078182438013224,0.14034633674871988,9.672666238429004,8.316069829814627,15.254724647857458,6.792871576085606,-1.0124676119451834,1.0854405583084343
2026-07-24 14:47:00,2.5633333333333335,44.67,1.0157222222222222,81.0,400.0,136.0,-4.249134075000001,93.94015590000001,4.961,1.7393779459558152,2.357955555555555,0.25999999999999995,-18.199999999999996,-12.90388888888889,-16.02,-5.472222222222222,43.17944444444444,6.523076923076923,frost_development,frost_cycle_000037,2026-07-24,没有除霜,120.13333333333334,False,6.900546742062035,2.2133184122896283,-8.15747296321872,-4.657664998324834,-0.4417985462163392,1.7068407835048878,42.03669402665717,5.345740889200414,0.28107145919896426,0.21413117231674428,10.042527036781276,8.246223890564057,15.57820145378366,7.1790630057271105,-1.1427504177872692,1.177336033876509
2026-07-24 14:48:00,2.5950000000000006,44.7,1.0139999999999998,81.0,401.0,136.0,-4.302539825,94.2619783,5.555,1.9596281359294387,2.9692999999999996,0.25999999999999995,-18.199999999999996,-13.344999999999999,-16.42,-5.5,43.10000000000001,6.511538461538462,frost_development,frost_cycle_000037,2026-07-24,没有除霜,121.13333333333334,False,6.907496791964679,2.212023890198748,-8.12118607997454,-4.631730098605316,-0.41415255982523114,1.7052943737296493,42.04562630600644,5.33798506863185,0.19580129136476843,0.11410173072164775,10.078813920025455,8.713269901394682,16.00584744017477,7.205294373729649,-1.0543736939935684,1.1735533929066122
