timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-24 14:49:00,2.5900000000000007,44.7,1.012,83.0,401.0,136.0,-4.362754825000001,94.656424025,4.862,1.6713146455734118,2.20425,0.25,-19.300000000000004,-13.605,-16.75,-5.5,43.10000000000001,6.840000000000001,frost_development,frost_cycle_000037,2026-07-24,没有除霜,122.13333333333334,False,6.972556032145047,2.1532882838533105,-8.500393430681791,-4.890759046785778,-0.547489158682092,1.6679139311916158,41.97099657698671,5.446781303492459,0.30269473954958703,0.22383144973853975,10.799606569318213,8.714240953214222,16.20251084131791,7.167913931191616,-1.1290034230133017,1.3932186965075415
2026-07-24 14:50:00,2.575,44.739999999999995,1.0115,83.0,400.0,136.0,-4.30440905,95.01343750000001,4.897499999999999,1.6890248972208957,2.2497499999999997,0.25,-19.300000000000004,-13.965,-17.174999999999997,-6.0,43.080000000000005,6.836,frost_development,frost_cycle_000037,2026-07-24,没有除霜,123.13333333333334,False,6.9727428789345165,2.1538531788057647,-8.51259855056434,-4.892254162680461,-0.5654602483804481,1.700109851152121,42.02606654050888,5.460503526554515,0.29762217178609474,0.21581242684452606,10.787401449435665,9.072745837319538,16.60953975161955,7.700109851152121,-1.0539334594911267,1.3754964734454855
2026-07-24 14:51:00,2.5150000000000006,44.685,0.9433888888888888,83.0,400.5,136.0,-4.308414475000001,94.961461375,4.91,1.6827395405934367,2.2457222222222217,0.25,-19.300000000000004,-14.0,-17.300000000000004,-6.0,43.080000000000005,6.840000000000001,frost_development,frost_cycle_000037,2026-07-24,没有除霜,124.13333333333334,False,6.970707524030177,2.149618711998613,-8.52798866437153,-4.889898019424552,-0.7839920186608693,1.7023250406077337,42.00987181378051,5.465841892509562,0.295623868441802,0.2171916204483978,10.772011335628473,9.110101980575447,16.516007981339136,7.702325040607734,-1.070128186219499,1.3741581074904383
2026-07-24 14:52:00,2.5100000000000002,44.60000000000001,0.9349999999999999,85.0,400.0,136.0,-4.305877649999999,94.94257837499998,5.2575,1.7541337138252904,2.5169000000000006,0.25,-19.300000000000004,-14.129999999999999,-17.53,-6.0,43.0,6.840000000000001,frost_development,frost_cycle_000037,2026-07-24,没有除霜,125.13333333333334,False,7.027629751130144,2.091692446927353,-8.924886314843006,-5.160955292035825,-0.9454416303215152,1.6579258808804882,41.87068891108673,5.57241890185613,0.25188147552102913,0.16138067219104246,10.375113685156998,8.969044707964173,16.584558369678486,7.657925880880488,-1.1293110889132691,1.2675810981438707
2026-07-24 14:53:00,2.5,44.67,0.9390000000000001,85.0,400.5,136.0,-4.261417325,95.361772275,4.762499999999999,1.5978325554051944,2.0378499999999993,0.24000000000000005,-20.5,-14.5,-18.009999999999998,-6.0,43.0,7.124999999999999,frost_development,frost_cycle_000037,2026-07-24,没有除霜,126.13333333333334,False,7.034082982274958,2.0908593573457397,-8.915285131737324,-5.155903612068574,-0.9311166074092045,1.6579676953643139,41.92351081083726,5.574202137770467,0.322939463182205,0.23580103568822663,11.584714868262676,9.344096387931426,17.078883392590793,7.657967695364314,-1.0764891891627428,1.5507978622295324
2026-07-24 14:54:00,2.505,44.695,0.9339999999999999,87.0,400.0,136.0,-4.230175050000001,95.39734485,4.804999999999999,1.5949502625034537,2.038999999999999,0.24000000000000005,-20.5,-14.6,-18.159999999999997,-6.0,43.015,7.124999999999999,frost_development,frost_cycle_000037,2026-07-24,没有除霜,127.13333333333334,False,7.100834513006854,2.0322026677041105,-9.287440561826786,-5.402695298719566,-1.069301909001787,1.6484688270458765,41.8816940319401,5.689847419126185,0.3233189717069863,0.2151618104579326,11.212559438173214,9.197304701280434,17.09069809099821,7.6484688270458765,-1.1333059680599007,1.4351525808738144
2026-07-24 14:55:00,2.5100000000000002,44.7,0.93,87.0,400.0,135.0,-4.1234970749999995,95.701667125,5.026999999999999,1.6874035652145363,2.236999999999999,0.24000000000000005,-20.5,-14.975,-18.549999999999997,-6.5,43.035,7.124999999999999,frost_development,frost_cycle_000037,2026-07-24,没有除霜,128.13333333333333,False,7.0724931434259535,2.022518700874751,-9.318861286175652,-5.4514163729638465,-0.9934169786939442,1.5894696728281867,41.85543916997695,5.702459875369195,0.28921811615007187,0.16569198372073168,11.181138713824348,9.523583627036153,17.556583021306054,8.089469672828187,-1.1795608300230498,1.422540124630804
2026-07-24 14:56:00,2.5100000000000002,44.779999999999994,0.9315,87.0,400.0,135.0,-4.10827645,95.8055238,4.667222222222223,1.531868415165107,1.8794222222222223,0.23155555555555557,-21.428888888888892,-15.300000000000002,-18.924999999999997,-6.5,43.095000000000006,7.384864058355438,frost_development,frost_cycle_000037,2026-07-24,没有除霜,129.13333333333333,False,7.079306007390249,2.021924197373269,-9.305104781352421,-5.437312704052259,-0.9836837650148376,1.612413200777921,41.92716983266895,5.709615784609841,0.34072319838272247,0.24237099632360382,12.123784107536471,9.862687295947744,17.94131623498516,8.11241320077792,-1.1678301673310543,1.6752482737455967
2026-07-24 14:57:00,2.515,44.75999999999999,0.93,87.0,401.0,135.0,-3.989181525,95.79851417500001,4.67,1.5296461513104163,1.8764999999999998,0.23000000000000004,-21.6,-15.38,-19.0,-6.5,43.09500000000001,7.434782608695651,frost_development,frost_cycle_000037,2026-07-24,没有除霜,130.13333333333333,False,7.080434912969052,2.0210589637307055,-9.294861735815221,-5.436438791831676,-0.9759548467663961,1.5835101808934113,41.89190636446358,5.698634359104576,0.3404359961778506,0.24314620267841291,12.30513826418478,9.943561208168326,18.024045153233605,8.083510180893411,-1.2030936355364332,1.7361482495910758
2026-07-24 14:58:00,2.5475000000000003,44.739999999999995,0.9327500000000001,87.0,401.0,135.0,-3.8646125249999996,96.065356275,4.659999999999999,1.5225772724302422,1.8631999999999997,0.23000000000000004,-21.6,-15.355000000000004,-19.0,-6.5,43.10000000000001,7.434782608695651,frost_development,frost_cycle_000037,2026-07-24,没有除霜,131.13333333333333,False,7.08031579869588,2.02141724043158,-9.278881505264001,-5.423306458302519,-0.9494342587356914,1.5897003317852332,41.87055731745504,5.69454365028759,0.3418372665159479,0.24677733919734135,12.321118494736,9.931693541697484,18.050565741264307,8.089700331785233,-1.2294426825449705,1.740238958408061
2026-07-24 14:59:00,2.6000000000000005,44.76,0.931,87.0,400.0,135.0,-3.7085341499999998,95.71330204999998,4.65,1.5179212655725736,1.8470500000000003,0.23000000000000004,-21.6,-15.4,-19.075,-6.5,43.10000000000001,7.434782608695651,frost_development,frost_cycle_000037,2026-07-24,没有除霜,132.13333333333333,False,7.082610326734548,2.022111775412517,-9.251202265751216,-5.388630763203069,-0.9293308863808429,1.6473213197142114,41.904885711934284,5.702965723003601,0.34346239797384237,0.2493385954083014,12.348797734248786,10.01136923679693,18.145669113619157,8.147321319714212,-1.1951142880657244,1.7318168856920506
2026-07-24 15:00:00,2.6000000000000005,44.730000000000004,0.9305000000000001,87.0,400.0,135.0,-3.4939766249999997,95.908999,4.64,1.5142614711833433,1.8355999999999995,0.23000000000000004,-21.6,-15.405000000000001,-19.1,-6.5,43.114999999999995,7.434782608695651,frost_development,frost_cycle_000037,2026-07-24,没有除霜,133.13333333333333,False,7.080051083088836,2.0223385702231553,-9.256386335399597,-5.39396290581805,-0.9328142918251199,1.6386632607920126,41.87795033839066,5.700271485823464,0.34463749688431733,0.25123246251677245,12.343613664600404,10.011037094181951,18.16718570817488,8.138663260792013,-1.2370496616093334,1.7345111228721874
2026-07-24 15:01:00,2.6000000000000005,44.735,0.93,87.0,401.0,135.0,-3.31399915,96.10588815,4.619999999999999,1.5067063963945166,1.8146499999999994,0.23000000000000004,-21.6,-15.5,-19.199999999999996,-6.5,43.14500000000001,7.434782608695651,frost_development,frost_cycle_000037,2026-07-24,没有除霜,134.13333333333333,False,7.082993736219851,2.0213177377625597,-9.245242941721651,-5.391944993774861,-0.9238013653886348,1.6142171140572343,41.865039303660524,5.691705983669626,0.34773343418687486,0.2545920078540831,12.35475705827835,10.10805500622514,18.27619863461136,8.114217114057235,-1.2799606963394865,1.743076625026025
2026-07-24 15:02:00,2.6250000000000004,44.7,0.93,87.0,400.5,135.0,-3.326683,95.75111577499999,4.6080000000000005,1.5018823696565158,1.8003944444444444,0.23000000000000004,-21.6,-15.5,-19.257222222222225,-6.5,43.17,7.434782608695651,frost_development,frost_cycle_000037,2026-07-24,没有除霜,135.13333333333333,False,7.080117797300465,2.022104805292842,-9.240635021951592,-5.3844542035343235,-0.9154378189106602,1.628067391712241,41.84091613699144,5.69166342693026,0.34916337101665784,0.2572677906084039,12.35936497804841,10.115545796465677,18.341784403311564,8.128067391712241,-1.329083863008563,1.7431191817653913
2026-07-24 15:03:00,2.7,44.655,0.93,87.0,400.0,135.0,-3.1006431500000002,95.43492025,4.5875,1.495176214521607,1.779500000000001,0.23000000000000004,-21.6,-15.569999999999999,-19.305000000000003,-6.5,43.185,7.434782608695651,frost_development,frost_cycle_000037,2026-07-24,没有除霜,136.13333333333333,False,7.079154044751119,2.0230036782863623,-9.2059945390103,-5.349899880821139,-0.8760583409616622,1.6614067589068413,41.80525962064469,5.687981497487872,0.35197059267252007,0.2609127553400522,12.394005460989701,10.22010011917886,18.42894165903834,8.16140675890684,-1.3797403793553116,1.7468011112077795
2026-07-24 15:04:00,2.8,44.66000000000001,0.9300000000000002,87.0,400.0,135.0,-3.039226525,95.2795166,4.57,1.4886541471048516,1.759555555555556,0.23000000000000004,-21.6,-15.5975,-19.370000000000005,-6.5,43.2,7.434782608695651,frost_development,frost_cycle_000037,2026-07-24,没有除霜,137.13333333333333,False,7.085140584923286,2.0230125868867495,-9.141440152363039,-5.2910409185424445,-0.8122339713853031,1.7079615600281919,41.804881566136444,5.683019757831234,0.35498809865189407,0.26413994813756037,12.458559847636963,10.306459081457556,18.5577660286147,8.207961560028192,-1.3951184338635585,1.7517628508644174
2026-07-24 15:05:00,2.8999999999999995,44.620000000000005,0.931,87.0,401.0,134.0,-2.79970175,95.54402222499999,4.5575,1.4845108904372655,1.7473,0.23000000000000004,-21.6,-15.644999999999998,-19.415,-6.55,43.2,7.434782608695651,frost_development,frost_cycle_000037,2026-07-24,没有除霜,138.13333333333333,False,7.060305004959945,2.0131257766486597,-9.112455765677549,-5.295998397774979,-0.6559721807584451,1.6473777550563748,41.71246738244392,5.676330949744713,0.3544896436062883,0.26258413276660886,12.487544234322453,10.34900160222502,18.759027819241552,8.197377755056374,-1.4875326175560843,1.7584516589509382
2026-07-24 15:06:00,2.9375,44.57750000000001,0.9300000000000002,87.0,400.0,132.0,-2.691555,95.11514844999999,4.549999999999999,1.4873655650354676,1.7482222222222217,0.23000000000000004,-21.6,-15.76,-19.495,-7.0,43.1775,7.421739130434782,frost_development,frost_cycle_000037,2026-07-24,没有除霜,139.13333333333333,False,6.997639229338414,1.995601892111847,-9.18010421094682,-5.393022847373136,-0.48184672813548624,1.5461753297026397,41.62462542403496,5.703106933389911,0.34978071162577284,0.25467821467063156,12.419895789053182,10.366977152626863,19.013153271864514,8.54617532970264,-1.552874575965042,1.7186321970448706
2026-07-24 15:07:00,3.0,44.505,0.93,86.5,401.0,129.0,-2.7336120250000002,94.92565045,5.0424999999999995,1.6886862628221326,2.3184500000000003,0.23000000000000004,-21.6,-16.105,-19.765,-7.3,43.01,7.395652173913042,frost_development,frost_cycle_000037,2026-07-24,没有除霜,140.13333333333333,False,6.893013143977996,1.9817717910849662,-9.160463293736939,-5.4714415920430035,-0.157146631948348,1.3364607866916516,41.45840169332941,5.692029619094452,0.2684621522294175,0.14789065500946363,12.439536706263063,10.633558407956997,19.607853368051654,8.636460786691652,-1.5515983066705914,1.7036225548185904
2026-07-24 15:08:00,3.1000000000000005,44.505,0.9336666666666666,86.0,400.0,127.0,-2.681541425,95.05230035,4.4695,1.5130181549545776,1.770888888888889,0.22050000000000003,-22.740000000000002,-16.475,-20.005555555555553,-7.691666666666666,42.8,7.6644385026737964,frost_development,frost_cycle_000037,2026-07-24,没有除霜,141.13333333333333,False,6.820865489350988,1.978855638238419,-9.088380554021844,-5.463077573699376,0.1033363883291647,1.2814546795274988,41.42235194376157,5.691504474061556,0.34473125045817643,0.23540751244417746,13.651619445978158,11.011922426300625,20.108891943884718,8.973121346194166,-1.377648056238428,1.97293402861224
2026-07-24 15:09:00,3.1000000000000005,44.5,0.9325000000000001,86.0,400.0,125.0,-2.6579094249999997,95.007143125,4.33,1.477061376993749,1.6520500000000007,0.22000000000000003,-22.800000000000004,-16.795,-20.325000000000003,-8.0,42.7,7.681818181818181,frost_development,frost_cycle_000037,2026-07-24,没有除霜,142.13333333333333,False,6.76184682299983,1.9600329301379378,-9.163056129498383,-5.573880619398827,0.2658935904083869,1.1484766539741877,41.35274360754585,5.714704044350157,0.35964240046493157,0.24640991777122823,13.636943870501621,11.221119380601174,20.59089359040839,9.148476653974187,-1.347256392454156,1.967114137468024
2026-07-24 15:10:00,3.1000000000000005,44.39833333333333,0.9368888888888889,86.0,400.0,123.0,-2.6747322000000002,95.113050275,4.394,1.5130853994490356,1.742375,0.22000000000000003,-22.800000000000004,-17.25555555555556,-20.672222222222217,-9.0,42.587777777777774,7.681818181818181,frost_development,frost_cycle_000037,2026-07-24,没有除霜,143.13333333333333,False,6.694074917324663,1.9423831597057741,-9.257346208346366,-5.70682627017738,0.4363241833138607,0.9813813839868509,41.19217250822321,5.727987084417125,0.34359862202496905,0.221016001972426,13.542653791653638,11.54872928537818,21.108546405536078,9.98138138398685,-1.395605269554565,1.9538310974010562
2026-07-24 15:11:00,3.12,44.21,0.8494999999999999,86.0,400.5,123.0,-2.7061081499999995,95.590037825,4.529999999999999,1.5689941812136323,1.894499999999999,0.21400000000000002,-23.580000000000002,-17.740000000000002,-21.05,-9.3,42.3,7.869158878504671,frost_development,frost_cycle_000037,2026-07-24,没有除霜,144.13333333333333,False,6.686314507426648,1.9381458901911193,-9.237925391340594,-5.670031450646836,0.20763374706817406,0.995948278627015,41.062258726048256,5.719950295124118,0.32249672147961017,0.19046641991490387,14.342074608659408,12.069968549353167,21.257633747068176,10.295948278627016,-1.237741273951741,2.1492085833805534
2026-07-24 15:48:00,1.77,44.5,1.0190000000000001,69.0,401.0,167.0,1.3284301,94.42305640000001,7.145999999999999,2.785212184326998,4.751800000000001,0.41,-4.6,-0.9,1.2200000000000002,4.0,42.8,4.292682926829269,frost_development,frost_cycle_000039,2026-07-24,厚霜,-0.15,False,7.239313789831825,2.8463051845471656,-5.293585860310798,-1.7161936381942187,-2.9046769401265524,3.706747280454112,43.17832380824257,4.406045581600084,0.012889866711247144,0.021463966883047747,-0.6935858603107983,-0.8161936381942186,-4.124676940126553,-0.29325271954588805,0.3783238082425697,-0.11336265477081486
2026-07-24 15:49:00,1.9099999999999997,44.5,0.7495,68.0,400.0,167.0,1.3967895750000001,94.283102475,7.4175,2.864041966786343,4.994000000000001,0.42000000000000004,-3.9,-0.905,2.0700000000000003,4.0,42.8,4.3,frost_development,frost_cycle_000039,2026-07-24,厚霜,0.85,True,7.231074488644636,2.860002566657738,-4.916650838706914,-1.3205161669918184,-3.481556932806572,4.048495293734443,43.38405038205428,4.399920786645394,-0.0257811631795688,-0.0014123763998314942,-1.0166508387069144,-0.41551616699181837,-5.551556932806572,0.048495293734442946,0.5840503820542864,-0.09992078664539417
2026-07-24 15:50:00,2.0,44.715,0.7688888888888888,66.0,401.0,167.0,1.112270325,93.3927386,7.31,2.954595487066593,4.972899999999999,0.41974999999999996,-3.9175,-1.0074999999999998,2.1849999999999996,4.0,43.05500000000001,4.288268346671208,frost_development,frost_cycle_000039,2026-07-24,厚霜,1.85,True,7.190576094058831,2.917061584906463,-4.441746670584364,-0.9828795857330652,-3.2225341427108,4.1478332383265,43.62176393400786,4.29432756717741,-0.016608391925626353,-0.01286702425287789,-0.5242466705843642,0.02462041426693462,-5.4075341427108,0.1478332383265002,0.5667639340078523,-0.006059220506202223
2026-07-24 15:51:00,1.9499999999999997,45.254999999999995,0.854,64.0,400.0,161.5,0.8126640249999999,92.716239425,7.220000000000001,2.987583666915066,4.980650000000001,0.42000000000000004,-3.9,-1.0099999999999998,-2.21,4.0,43.68,4.242857142857143,frost_development,frost_cycle_000039,2026-07-24,厚霜,2.85,True,6.999473868695154,2.925523175588504,-4.248566698731249,-1.0160810273507979,-2.4173306452747467,3.9140640745021082,43.977729702910764,4.297874483855882,-0.03150610109298935,-0.021213467677991593,-0.34856669873124924,-0.006081027350798074,-0.20733064527474676,-0.08593592549789175,0.2977297029107646,-0.055017340998738895
2026-07-24 15:52:00,1.8,45.7525,0.9590000000000002,63.0,400.0,157.0,0.5433655,92.27258327499999,7.0,2.97328292910844,4.8164,0.41925,-3.9524999999999997,-1.205,-2.75,4.0,44.12500000000001,4.245690390851681,frost_development,frost_cycle_000039,2026-07-24,厚霜,3.85,True,6.86214240543863,2.914669955251869,-4.276001695719283,-1.201709099109749,-1.7610828169685635,3.626526279417571,44.26558049519126,4.33272411369598,-0.02008958520769122,-0.020109643546761813,-0.32350169571928333,0.0032909008902510806,0.9889171830314365,-0.373473720582429,0.1405804951912515,-0.087033722844299
2026-07-24 15:53:00,1.605,46.0,1.0294999999999996,61.0,400.5,153.0,0.350837775,91.802939175,6.654000000000001,2.9450296538904133,4.560650000000001,0.4145,-4.285,-1.4,-2.9699999999999998,3.5,44.3,4.294336767359293,frost_development,frost_cycle_000039,2026-07-24,厚霜,4.85,True,6.686436427941615,2.937341621893858,-4.1509623195084195,-1.2800458424444623,-1.2173510107162022,3.3112458452662206,44.394423240019776,4.288277546853091,0.004851078491686089,-0.0026173434983698396,0.1340376804915806,0.11995415755553762,1.7526489892837975,-0.18875415473377943,0.09442324001977909,0.006059220506202223
2026-07-24 15:54:00,1.4,46.0,1.0705,61.0,400.5,149.5,0.18701544999999997,91.637808025,6.540000000000001,2.8993078524338634,4.449850000000001,0.41,-4.6,-1.59,-3.1000000000000005,3.0,44.36,4.341463414634147,frost_development,frost_cycle_000039,2026-07-24,厚霜,5.85,True,6.569480929822799,2.906875943322004,-4.428047825307321,-1.6208121875501407,-0.9476563429965612,2.951504706265557,44.26557675998022,4.333391508866724,0.00448755847497273,0.0026035135436470735,0.1719521746926782,-0.03081218755014059,2.1523436570034393,-0.048495293734442946,-0.09442324001977909,0.008071905767423004
2026-07-24 15:55:00,1.1949999999999998,45.85333333333333,1.078,61.0,400.0,146.5,-0.08054730000000002,91.01662274999998,6.462999999999999,2.876735576389825,4.381673611111111,0.41,-4.6,-1.9049999999999998,-2.1500000000000004,2.5,44.22,4.341463414634147,frost_development,frost_cycle_000039,2026-07-24,厚霜,6.85,True,6.455639405485723,2.8807749765184294,-4.704324839841745,-1.9388446276398557,-0.824247914579154,2.622700971366661,44.04842786574244,4.369377800988392,-0.001140180554078274,0.0014021921745122068,-0.10432483984174556,-0.03384462763985585,1.3257520854208464,0.12270097136666092,-0.17157213425755913,-0.02791438635424548
2026-07-24 15:56:00,0.99,45.795,1.08,61.0,400.5,143.0,-0.27080532500000004,91.03116655,6.2,2.7632312488019712,4.12195,0.4,-5.4,-2.26,-0.865,2.0,44.17,4.45,frost_development,frost_cycle_000039,2026-07-24,厚霜,7.85,True,6.3376341484892516,2.847930605541231,-4.971026704947645,-2.263290900890251,-0.6576693547252533,2.265926595479647,43.88046935368912,4.411249117835894,0.02171696018806324,0.029740667337350035,0.42897329505235504,-0.0032909008902510806,0.20733064527474665,0.2659265954796468,-0.28953064631087955,0.03875088216410649
2026-07-24 15:57:00,0.755,45.63722222222222,1.08,61.0,400.0,142.0,-0.384426075,90.66375790000001,6.222,2.772418474532768,4.14365,0.4,-5.4,-2.6505555555555556,0.09111111111111111,2.0,44.0,4.45,frost_development,frost_cycle_000039,2026-07-24,厚霜,8.85,True,6.280364521103146,2.840240457508114,-5.191098776143539,-2.4849438558639747,-0.7401079495111504,2.0592270482962354,43.724825964316054,4.425663808893283,0.009293174131378867,0.02387895813400598,0.20890122385646137,0.16561169969158085,-0.8312190606222616,0.059227048296235374,-0.27517403568394627,0.02433619110671703
2026-07-24 15:58:00,0.5999999999999999,45.545,1.0785,61.0,401.0,142.0,-0.49751282500000005,90.7948425,6.258999999999999,2.79393398751115,4.183249999999999,0.4,-5.4,-2.8,0.5499999999999998,2.0,44.0,4.45,frost_development,frost_cycle_000039,2026-07-24,厚霜,9.85,True,6.266360594514275,2.839912516524844,-5.295675160158255,-2.590400001772432,-0.8391027729610252,1.936372846438156,43.63188277567234,4.416669036513492,0.0011746203243905295,0.01619012161330846,0.10432483984174556,0.20959999822756803,-1.389102772961025,-0.06362715356184401,-0.36811722432766203,0.03333096348650777
2026-07-24 15:59:00,0.495,45.47,1.0770000000000002,61.0,401.0,142.0,-0.57682035,90.67415315,6.305,2.817751963738343,4.23345,0.4,-5.4,-2.8949999999999996,0.6799999999999999,2.0,43.83,4.45,frost_development,frost_cycle_000039,2026-07-24,厚霜,10.85,False,6.254148352016359,2.840409638042222,-5.375373174236148,-2.664365503169956,-0.915116646975241,1.8676531923482869,43.56985141460126,4.415672926269572,-0.008130866925669666,0.007976903753747377,0.024626825763852445,0.23063449683004356,-1.595116646975241,-0.13234680765171314,-0.2601485853987384,0.034327073730428204
2026-07-24 16:00:00,0.37,45.3,1.0755000000000001,61.0,401.0,142.0,-0.6186103999999999,90.553463825,6.337000000000001,2.8367338398660706,4.272400000000001,0.4,-5.4,-2.9099999999999993,0.6699999999999999,2.0,43.760000000000005,4.45,frost_development,frost_cycle_000039,2026-07-24,厚霜,11.85,False,6.23260905193936,2.841712258585622,-5.484861684389499,-2.7678947309967996,-1.0106352198497415,1.76113447915563,43.42258635980693,4.406957222339203,-0.016749157085050426,0.0017519080985451962,-0.08486168438949893,0.14210526900319964,-1.6806352198497414,-0.23886552084436996,-0.33741364019307696,0.043042777660796894
2026-07-24 16:01:00,0.29499999999999993,45.255,1.08,61.0,401.0,142.0,-0.73717115,90.52366105,6.3675,2.855701400155466,4.303149999999999,0.4,-5.4,-2.95,0.41000000000000003,2.0,43.7,4.45,frost_development,frost_cycle_000039,2026-07-24,厚霜,12.85,False,6.22423335509214,2.8423374677994038,-5.542512138334118,-2.8229617909717937,-1.0494695556306977,1.7098119641895395,43.38281463423483,4.406079940122783,-0.023017556819371343,-0.004701740207649907,-0.14251213833411747,0.1270382090282065,-1.4594695556306978,-0.2901880358104605,-0.31718536576516954,0.04392005987721692
2026-07-24 16:02:00,0.2,45.236111111111114,1.1075000000000002,61.0,400.0,142.0,-0.808935175,90.332065,6.405999999999999,2.8797487954167384,4.3552,0.4,-5.4,-3.0,0.06500000000000002,2.0,43.7,4.434999999999999,frost_development,frost_cycle_000039,2026-07-24,厚霜,13.85,False,6.212903803749815,2.8450941136738646,-5.6275875801093465,-2.901316734533481,-1.0478214298356985,1.663831447046073,43.3720768458421,4.413858935792221,-0.03107986254891637,-0.012180504531051906,-0.2275875801093461,0.09868326546651884,-1.1128214298356984,-0.3361685529539269,-0.32792315415790085,0.021141064207777838
2026-07-24 16:03:00,0.1,45.3,1.1500000000000001,61.0,400.5,142.0,-0.8430481000000001,90.27145795,6.425,2.8887690016556693,4.36635,0.4,-5.4,-3.08,-0.36,2.0,43.7,4.427499999999999,frost_development,frost_cycle_000039,2026-07-24,厚霜,14.85,False,6.211107299055537,2.8466421372355604,-5.692008942109506,-2.9761953973642825,-0.9884592504373826,1.588076329636317,43.40136981652833,4.413323350874464,-0.034437128622296864,-0.014798791835850311,-0.292008942109506,0.10380460263571756,-0.6284592504373826,-0.41192367036368305,-0.2986301834716727,0.014176649125535512
2026-07-24 16:04:00,0.05500000000000001,45.3,1.1510000000000002,61.0,400.0,141.5,-0.865745575,90.131408725,6.42,2.8863013082767606,4.3614999999999995,0.4,-5.4,-3.1000000000000005,-0.42000000000000004,2.0,43.7,4.4175,frost_development,frost_cycle_000039,2026-07-24,厚霜,15.85,False,6.192632622023479,2.8424556056386963,-5.7446445899969065,-3.030977105361754,-0.9778413497631475,1.5470196930500748,43.395432398563045,4.426015338500643,-0.03671578662165609,-0.015425290214237997,-0.34464458999690617,0.06902289463824651,-0.5578413497631475,-0.4529803069499252,-0.3045676014369576,-0.008515338500642677
2026-07-24 16:05:00,0.0,45.3,1.1515000000000002,61.0,400.0,141.0,-0.9118080249999999,90.2253949,6.363999999999999,2.8587485696899826,4.3034,0.39649999999999996,-5.680000000000001,-3.2,-0.2,1.5,43.7,4.489288349489861,frost_development,frost_cycle_000039,2026-07-24,厚霜,16.85,False,6.17487532278154,2.8377595191472484,-5.79842159917576,-3.090841238259623,-0.9699090221006028,1.4886953169851325,43.381407677232176,4.43477847341519,-0.030628096493009904,-0.007396345744279831,-0.11842159917575934,0.10915876174037731,-0.7699090221006029,-0.011304683014867534,-0.31859232276782734,0.05450987607467095
2026-07-24 16:06:00,0.0,45.275,1.157,61.0,400.0,141.0,-0.9158134,90.11552985,6.2524999999999995,2.8102964771149224,4.2349,0.395,-5.800000000000001,-3.25,0.15500000000000003,1.5,43.7,4.506329113924051,frost_development,frost_cycle_000039,2026-07-24,厚霜,17.85,False,6.172324225348711,2.8383135492607003,-5.805144329371547,-3.0993806116290807,-0.9570451564207809,1.476345932130674,43.35551802938379,4.431513600755101,-0.012989559803423756,0.009871027869023052,-0.005144329371546519,0.15061938837091926,-1.112045156420781,-0.023654067869326,-0.344481970616215,0.07481551316895008
2026-07-24 16:07:00,-0.07,45.254999999999995,1.1604999999999999,61.0,400.0,141.0,-0.92021945,90.045767525,6.23,2.7844459429085187,4.17125,0.39300000000000007,-5.960000000000001,-3.2650000000000006,0.29999999999999993,1.5,43.685,4.506361323155215,frost_development,frost_cycle_000039,2026-07-24,厚霜,18.85,False,6.1664591158134545,2.8386649526403334,-5.854716610847335,-3.1461278767598837,-0.9935784871211568,1.4357197880991677,43.33877116003056,4.432854406686067,-0.010304273975254352,0.019100179357688485,0.10528338915266566,0.11887212324011687,-1.2935784871211569,-0.06428021190083233,-0.34622883996944154,0.07350691646914775
2026-07-24 16:08:00,-0.0175,45.2175,1.165,61.0,400.0,141.0,-0.8621407000000001,90.08792052500002,6.195,2.785772101807717,4.1372,0.39300000000000007,-5.960000000000001,-3.2750000000000004,0.285,1.5,43.635000000000005,4.505734927558809,frost_development,frost_cycle_000039,2026-07-24,厚霜,19.85,False,6.16581355522019,2.839291858714935,-5.8298582051029815,-3.125936824449541,-0.9509560888937099,1.4440955925546939,43.29953840397857,4.4257551716661565,-0.004733591847762009,0.01884968491102601,0.13014179489701938,0.14906317555045945,-1.2359560888937098,-0.055904407445306115,-0.3354615960214318,0.07997975589265227
2026-07-24 16:09:00,-0.05,45.224999999999994,1.16,62.0,400.0,141.0,-0.9230231750000002,89.825513125,6.378,2.8032785829491926,4.286333333333333,0.3905,-6.16,-3.285,0.025,1.5,43.625,4.5351957505410185,frost_development,frost_cycle_000039,2026-07-24,厚霜,20.85,False,6.197608451716632,2.8095973062793536,-6.035587721002154,-3.2686364307025877,-1.0467855766715222,1.4176376151115748,43.2728328701489,4.483165290816462,-0.029106638421696918,0.0022489782845530604,0.12441227899784657,0.01636356929741245,-1.071785576671522,-0.08236238488842518,-0.35216712985109666,0.052030459724556444
2026-07-24 16:10:00,-0.1,45.230000000000004,1.16,63.0,401.0,141.0,-1.0135459999999998,89.47317275,6.455,2.7913588121149253,4.3119000000000005,0.39,-6.200000000000001,-3.52,0.26999999999999996,1.5,43.63,4.602564102564102,frost_development,frost_cycle_000039,2026-07-24,厚霜,21.85,False,6.230336452443716,2.7792765862818847,-6.244893984758414,-3.424679872140622,-1.1305900446326682,1.3518058330839764,43.224068967242246,4.531316338818569,-0.036059617208660466,-0.004347255646550918,-0.044893984758412664,0.09532012785937782,-1.4005900446326682,-0.1481941669160236,-0.4059310327577563,0.0712477637455331
2026-07-24 16:11:00,-0.1,45.3,1.16,63.0,400.0,141.0,-1.056137175,89.4962043,6.45,2.784733620595309,4.3043,0.39,-6.200000000000001,-3.660000000000001,0.48333333333333334,1.5,43.7,4.615384615384615,frost_development,frost_cycle_000039,2026-07-24,厚霜,22.85,False,6.233915658881759,2.7796224637835403,-6.242366554804632,-3.4121559579985195,-1.1355578486493216,1.3994157334736206,43.30533693678639,4.546919027939784,-0.03466269884649087,-0.001838795332230747,-0.04236655480463103,0.24784404200148158,-1.618891181982655,-0.10058426652637942,-0.39466306321361344,0.06846558744483122
2026-07-24 16:12:00,-0.12000000000000001,45.31,1.16,63.0,401.0,141.0,-1.064414925,89.52386132500001,6.4670000000000005,2.7900254682076246,4.3202,0.39,-6.200000000000001,-3.7000000000000006,0.5,1.5,43.7,4.615384615384615,frost_development,frost_cycle_000039,2026-07-24,厚霜,23.85,False,6.236144566889245,2.778579169025275,-6.24325965870035,-3.4211203172361477,-1.13754719705277,1.367043128276302,43.29765578744835,4.539815785377979,-0.03701893543913015,-0.0041194792323895335,-0.04325965870034931,0.2788796827638529,-1.63754719705277,-0.13295687172369797,-0.40234421255165387,0.07556883000663639
2026-07-24 16:13:00,-0.2,45.41,1.16,63.0,400.0,141.0,-1.05827325,89.404650175,6.48,2.7947297035429415,4.332900000000001,0.39,-6.200000000000001,-3.7000000000000006,0.5155555555555555,1.5,43.725,4.615384615384615,frost_development,frost_cycle_000039,2026-07-24,厚霜,24.85,False,6.237875088897194,2.778625924483138,-6.286270344049863,-3.449248192543577,-1.1911366877078458,1.3877133937462045,43.410082757591084,4.562538994043699,-0.03881528688090663,-0.00579559087745829,-0.08627034404986222,0.25075180745642367,-1.7066922432634013,-0.1122866062537955,-0.3149172424089173,0.05284562134091608
2026-07-24 16:14:00,-0.2,45.46,1.1640000000000001,63.0,400.0,141.0,-1.0792351,89.34003777500001,6.485000000000001,2.7966357558766446,4.339400000000001,0.39,-6.200000000000001,-3.6950000000000003,0.5149999999999999,1.5,43.75,4.615384615384615,frost_development,frost_cycle_000039,2026-07-24,厚霜,25.85,False,6.241916565579014,2.7784433036763114,-6.278916165179194,-3.4425534713575474,-1.1768924945743964,1.3993955376033977,43.45313204510241,4.566483647789293,-0.038943717345000906,-0.006547714029745189,-0.07891616517919253,0.25244652864245287,-1.6918924945743963,-0.10060446239660226,-0.29686795489759277,0.04890096759532181
2026-07-24 16:15:00,-0.2,45.46,1.16,63.0,400.0,141.0,-1.01434715,89.37618265,6.495,2.8028913595960474,4.349,0.39,-6.200000000000001,-3.7000000000000006,0.52,1.5,43.768888888888895,4.615384615384615,frost_development,frost_cycle_000039,2026-07-24,厚霜,26.85,False,6.24219942376137,2.7781965198309573,-6.277291823440285,-3.4397843978767777,-1.187551674439222,1.4028666378305246,43.4554600472852,4.567173005542516,-0.04049863823259581,-0.0088888023539071,-0.07729182344028374,0.2602156021232229,-1.707551674439222,-0.09713336216947543,-0.3134288416036952,0.048211609842098824
2026-07-24 16:16:00,-0.22000000000000003,45.5,1.16,63.0,400.0,141.0,-1.0473251499999998,89.164225125,6.5,2.805593922651934,4.3542000000000005,0.39,-6.200000000000001,-3.7000000000000006,0.5,1.5,43.79,4.615384615384615,frost_development,frost_cycle_000039,2026-07-24,厚霜,27.85,False,6.2445480703155605,2.7778426262960916,-6.282840313869882,-3.4437958787057417,-1.1973768374742224,1.405981337755396,43.49274503573601,4.571965242902873,-0.040907993149859934,-0.009990233461441678,-0.08284031386988122,0.25620412129425896,-1.6973768374742224,-0.09401866224460398,-0.2972549642639919,0.04341937248174155
2026-07-24 16:17:00,-0.23,45.49,1.163,63.0,400.0,141.0,-1.0803032,89.193312725,6.5,2.8070479331306633,4.3554,0.39,-6.200000000000001,-3.7000000000000006,0.5,1.5,43.8,4.615384615384615,frost_development,frost_cycle_000039,2026-07-24,厚霜,28.85,False,6.242915649037383,2.778108410203983,-6.292219927754609,-3.45355670103088,-1.1964460420542775,1.395843416096896,43.482415154507876,4.571063936368845,-0.041180173722555,-0.010416988343718181,-0.0922199277546083,0.24644329896912076,-1.6964460420542775,-0.104156583903104,-0.31758484549212085,0.04432067901576975
2026-07-24 16:18:00,-0.22999999999999998,45.5025,1.164,63.0,401.0,141.0,-1.09859455,89.08754859999999,6.5,2.8078966694025658,4.356444444444444,0.39,-6.200000000000001,-3.7000000000000006,0.47000000000000003,1.5,43.8,4.615384615384615,frost_development,frost_cycle_000039,2026-07-24,厚霜,29.85,False,6.246400880579639,2.7771157109875677,-6.280338884137317,-3.4511576223429588,-1.1828981711781903,1.3723685933895926,43.475437712413296,4.562935026782371,-0.04059923854852365,-0.011083786783969485,-0.0803388841373156,0.24884237765704187,-1.6528981711781903,-0.1276314066104074,-0.32456228758670136,0.05244958860224358
2026-07-24 16:19:00,-0.245,45.510000000000005,1.161,63.0,400.5,141.0,-1.1075401499999997,88.94144355,6.51,2.812452834106197,4.3668,0.39,-6.200000000000001,-3.7000000000000006,0.41500000000000004,1.5,43.8,4.615384615384615,frost_development,frost_cycle_000039,2026-07-24,厚霜,30.85,False,6.24519112725727,2.7773319570532387,-6.292343579379456,-3.4567108346498694,-1.204868095620302,1.3836866630014504,43.49359755701235,4.569518454454526,-0.04240204460468244,-0.012645545291684046,-0.09234357937945514,0.24328916535013123,-1.619868095620302,-0.11631333699854962,-0.30640244298764685,0.045866160930088995
2026-07-24 16:20:00,-0.2899999999999999,45.510000000000005,1.1629999999999998,63.0,400.0,141.0,-1.0869789,88.892709975,6.51,2.8129455991012398,4.3671,0.39,-6.200000000000001,-3.7000000000000006,0.4,1.5,43.8,4.614102564102564,frost_development,frost_cycle_000039,2026-07-24,厚霜,31.85,False,6.2413129189716035,2.7779055389037475,-6.326822440262559,-3.484518732851367,-1.2330915576965265,1.3748810277028747,43.50351554047212,4.576172625452284,-0.04304976925795101,-0.012613841510003443,-0.12682244026255773,0.21548126714863347,-1.6330915576965266,-0.12511897229712532,-0.29648445952787483,0.03792993865027938
2026-07-24 16:21:00,-0.29999999999999993,45.510000000000005,1.1625,63.0,401.0,141.0,-1.150798875,88.73010597500001,6.51,2.814594193731052,4.36905,0.39,-6.200000000000001,-3.7000000000000006,0.4,1.5,43.8,4.6,frost_development,frost_cycle_000039,2026-07-24,厚霜,32.85,False,6.243267727947625,2.776922462001809,-6.3229425521042,-3.4892384585560587,-1.2307837194118523,1.3444156088883734,43.48655835512032,4.567686236229218,-0.042723183383336805,-0.013566000579680049,-0.12294255210419891,0.21076154144394188,-1.6307837194118524,-0.15558439111162659,-0.3134416448796742,0.03231376377078199
2026-07-24 16:22:00,-0.29999999999999993,45.535,1.1629999999999998,63.0,401.0,141.0,-1.166820575,88.843738075,6.515499999999999,2.8172701034552725,4.3748,0.39,-6.200000000000001,-3.7000000000000006,0.365,1.5,43.8,4.605128205128205,frost_development,frost_cycle_000039,2026-07-24,厚霜,33.85,False,6.245394538106917,2.7767386076563882,-6.318656334516775,-3.484852695407757,-1.2276588152944392,1.3515583434021397,43.50895599969452,4.5699170722594715,-0.04324874277277524,-0.01459679916832135,-0.11865633451677393,0.2151473045922434,-1.5926588152944392,-0.14844165659786035,-0.29104400030547595,0.03521113286873323
2026-07-24 16:23:00,-0.29999999999999993,45.52499999999999,1.166,63.0,400.0,141.0,-1.1678887,88.61146715,6.523666666666666,2.821533153519484,4.383516666666666,0.39,-6.200000000000001,-3.769999999999999,0.3683333333333333,1.5,43.8,4.591168091168091,frost_development,frost_cycle_000039,2026-07-24,厚霜,34.85,False,6.241842665125512,2.777956620485548,-6.3317127938425,-3.4895476578431097,-1.230368255642271,1.3723197280865291,43.515874304091,4.577588324667663,-0.045150769838490756,-0.015686541939707865,-0.13171279384249868,0.2804523421568894,-1.5987015889756044,-0.12768027191347087,-0.2841256959089975,0.01357976650042847
2026-07-24 16:24:00,-0.29999999999999993,45.515,1.164,63.0,400.5,141.0,-1.242923775,88.521772725,6.542,2.831299164643799,4.403650000000001,0.39,-6.200000000000001,-3.7999999999999994,0.29999999999999993,1.5,43.8,4.574358974358975,frost_development,frost_cycle_000039,2026-07-24,厚霜,35.85,False,6.242356658429758,2.777445587485953,-6.3276750776451465,-3.4896931808403755,-1.2314214369320446,1.3578269500474314,43.49909296525739,4.572448664733075,-0.04800163751707465,-0.01938960655088562,-0.1276750776451454,0.3103068191596239,-1.5314214369320447,-0.14217304995256863,-0.3009070347426075,0.0019103096258996644
2026-07-24 16:25:00,-0.345,45.5,1.1629999999999998,63.0,401.0,141.0,-1.2147522249999998,88.40957122500001,6.529999999999999,2.8278806872055897,4.3934,0.39,-6.200000000000001,-3.7999999999999994,0.29999999999999993,1.5,43.8,4.564102564102564,frost_development,frost_cycle_000039,2026-07-24,厚霜,36.85,False,6.239868155693408,2.7770158588333924,-6.353586739507315,-3.5175380139399213,-1.2587279652947487,1.320683308022305,43.479403999473604,4.5691145775732345,-0.04649647028869808,-0.018316362224004568,-0.15358673950731383,0.2824619860600781,-1.5587279652947488,-0.17931669197769495,-0.32059600052639325,-0.0050120134706705954
2026-07-24 16:26:00,-0.385,45.510000000000005,1.1635,63.0,400.0,141.0,-1.159877775,88.36741817500001,6.538,2.8323799618651413,4.40225,0.39,-6.200000000000001,-3.7999999999999994,0.24,1.5,43.8,4.564102564102564,frost_development,frost_cycle_000039,2026-07-24,厚霜,37.85,False,6.236001160347347,2.777887130272092,-6.38749919083691,-3.5398818207078766,-1.2920517350504441,1.3316596372972127,43.50789453450304,4.581240339499326,-0.048428284711196534,-0.019616647126952103,-0.1874991908369088,0.2601181792921228,-1.5320517350504441,-0.1683403627027873,-0.2921054654969595,-0.017137775396761867
2026-07-24 16:27:00,-0.4,45.5,1.1669999999999998,63.0,400.5,141.0,-1.2504005250000003,88.28668834999999,6.532,2.8320290489583297,4.39845,0.38950000000000007,-6.240000000000001,-3.8699999999999997,0.20500000000000002,1.4249999999999998,43.79,4.569969019840485,frost_development,frost_cycle_000039,2026-07-24,厚霜,38.85,False,6.235293107647989,2.7777076477000175,-6.395243424718503,-3.5525217071630064,-1.28796842426351,1.305638174938874,43.48864956018973,4.575966583775033,-0.047585075349237504,-0.019556198184964124,-0.15524342471850172,0.31747829283699325,-1.4929684242635102,-0.11936182506112591,-0.3013504398102711,-0.005997563934547756
2026-07-24 16:28:00,-0.4,45.5,1.1645,63.0,400.0,141.0,-1.2622833500000001,88.395218175,6.529999999999999,2.832726032081238,4.397899999999999,0.3889444444444445,-6.284444444444445,-3.9,0.19444444444444445,1.225,43.8,4.5764891663606315,frost_development,frost_cycle_000039,2026-07-24,厚霜,39.85,False,6.234232462826061,2.778026929804026,-6.3992494605814985,-3.5511537354332323,-1.2996238229753876,1.321005291916628,43.49897444354016,4.580954968882233,-0.04744249415426238,-0.019689910738579952,-0.11480501613705307,0.3488462645667676,-1.494068267419832,0.09600529191662788,-0.30102555645983387,-0.0044658025216017805
2026-07-24 16:29:00,-0.4,45.5,1.1665,63.0,401.0,141.0,-1.305141475,88.31057824999999,6.4245,2.78913006758407,4.294550000000001,0.385,-6.6,-3.9,0.1,1.0750000000000002,43.78,4.623376623376624,frost_development,frost_cycle_000039,2026-07-24,厚霜,40.85,False,6.236565896106684,2.7772032777119944,-6.390019132551327,-3.551812873782203,-1.2843074104502492,1.2928743831314644,43.480070678476366,4.5714952169827505,-0.03013422884068917,-0.004294532549270702,0.20998086744867273,0.3481871262177969,-1.3843074104502493,0.21787438313146423,-0.29992932152363494,0.051881406393873064
2026-07-24 16:30:00,-0.41500000000000004,45.465,1.1644999999999999,63.0,400.0,141.0,-1.3195610750000002,88.152265975,6.415000000000001,2.7859810648831758,4.286200000000001,0.3825,-6.800000000000001,-3.9,0.0,1.0,43.760000000000005,4.653602723059889,frost_development,frost_cycle_000039,2026-07-24,厚霜,41.85,False,6.230372312418275,2.7783197357007117,-6.415082905196147,-3.5664652791217923,-1.3116532125008493,1.3036420995506683,43.46794770827594,4.57852493195404,-0.02963349192049547,-0.0027575404961559524,0.3849170948038534,0.33353472087820757,-1.3116532125008493,0.30364209955066834,-0.2920522917240618,0.07507779110584867
2026-07-24 16:31:00,-0.405,45.44,1.1669999999999998,63.0,401.0,141.0,-1.2883186750000002,88.15345804999998,6.344999999999999,2.7570697656429437,4.2614,0.3845,-6.64,-3.9,0.005,1.0,43.735,4.629396645021645,frost_development,frost_cycle_000039,2026-07-24,厚霜,42.85,False,6.231063631662591,2.777746818822,-6.404179226729499,-3.5664111907080587,-1.2904503223019705,1.2720046288662454,43.42557271974448,4.566119490505344,-0.01828521983926623,0.007443822107525699,0.23582077327050044,0.33358880929194124,-1.2954503223019704,0.27200462886624543,-0.3094272802555196,0.06327715451630045
2026-07-24 16:32:00,-0.44500000000000006,45.5,1.167,63.0,400.5,141.0,-1.217289025,88.21516175,6.297999999999999,2.7368375186556553,4.170749999999999,0.381,-6.92,-3.9,-0.035,1.0,43.77,4.671916010498688,frost_development,frost_cycle_000039,2026-07-24,厚霜,43.85,False,6.232793759639401,2.7776843156204953,-6.42388886528234,-3.5785823694284122,-1.3165280649757827,1.2853704104180614,43.49086166275467,4.578407897137967,-0.01046179977634476,0.014705341688807216,0.4961111347176601,0.3214176305715877,-1.2815280649757828,0.28537041041806144,-0.2791383372453353,0.09350811336072073
2026-07-24 16:33:00,-0.42500000000000004,45.379999999999995,1.166388888888889,63.0,400.0,141.0,-1.29058845,88.042782525,6.425000000000001,2.7931757118188942,4.2989500000000005,0.382,-6.840000000000001,-3.9,-0.060000000000000005,1.0,43.736666666666665,4.659685863874346,frost_development,frost_cycle_000039,2026-07-24,厚霜,44.85,False,6.222331960561156,2.7791610755187195,-6.437479093956657,-3.5896526063691385,-1.3190608202796252,1.2717385062732232,43.390198559779634,4.57086409643657,-0.03257107475515775,-0.005042757839273104,0.40252090604334345,0.3103473936308614,-1.2590608202796252,0.27173850627322316,-0.34646810688703056,0.08882176743777581
2026-07-24 16:34:00,-0.4,45.4,1.1640000000000001,63.0,400.0,141.0,-1.3469314749999999,88.068722775,6.29,2.7351393660042613,4.1646,0.38099999999999995,-6.92,-3.955,-0.01,1.0,43.7,4.6719160104986885,frost_development,frost_cycle_000039,2026-07-24,厚霜,45.85,False,6.2256191503705045,2.7788548911277178,-6.417003459083291,-3.569735190581733,-1.308126246995738,1.291132691276381,43.4085108644248,4.571773115603753,-0.01034127659827444,0.015731488989594422,0.5029965409167092,0.3852648094182669,-1.298126246995738,0.291132691276381,-0.2914891355752047,0.10014289489493589
2026-07-24 16:35:00,-0.45000000000000007,45.49,1.169,63.0,401.0,141.0,-1.3342477,88.00225080000001,6.29,2.7361507163969443,4.16565,0.38,-7.0,-4.0,0.0,1.0,43.731111111111105,4.684210526315789,frost_development,frost_cycle_000039,2026-07-24,厚霜,46.85,False,6.232747189427001,2.7774174740129745,-6.424658317553212,-3.5843925950470505,-1.3100953598132066,1.265154558316189,43.47199811091214,4.572850136490483,-0.009185806648811301,0.014857959958178513,0.5753416824467878,0.41560740495294946,-1.3100953598132066,0.26515455831618895,-0.25911300019896544,0.1113603898253066
2026-07-24 16:36:00,-0.4650000000000001,45.49,1.1641875000000002,63.0,401.0,141.0,-1.3777066,88.06376359999999,6.29,2.7381955449947646,4.1661,0.38,-7.0,-4.0,-0.095,1.0,43.7,4.684210526315789,frost_development,frost_cycle_000039,2026-07-24,厚霜,47.85,False,6.232254387174787,2.777112784839192,-6.432252511586532,-3.5897479409373014,-1.3324395658254982,1.2625748042700133,43.47553635605996,4.574493291158308,-0.009265605868728155,0.01401356115491037,0.5677474884134677,0.41025205906269857,-1.2374395658254982,0.26257480427001334,-0.22446364394004092,0.10971723515748177
2026-07-24 16:37:00,-0.49000000000000005,45.45,1.1624999999999999,63.0,400.5,141.0,-1.366157575,88.144541025,6.29,2.7396663617753383,4.16805,0.38,-7.0,-4.0,-0.08,1.0,43.715,4.684210526315789,frost_development,frost_cycle_000039,2026-07-24,厚霜,48.85,False,6.22628829222179,2.7778127563671307,-6.459685441999479,-3.610991618694751,-1.3606642963046085,1.2538543895684489,43.45031547808115,4.5769907264744605,-0.01023269479150235,0.013732529129026227,0.5403145580005209,0.3890083813052492,-1.2806642963046084,0.25385438956844886,-0.26468452191885206,0.1072197998413289
2026-07-24 16:38:00,-0.49833333333333335,45.39333333333333,1.1624999999999999,63.0,400.5,141.0,-1.4694977000000002,88.165522275,6.29,2.7418757232789304,4.1701,0.38,-7.0,-4.0,-0.17,1.0,43.708333333333336,4.684210526315789,frost_development,frost_cycle_000039,2026-07-24,厚霜,49.85,False,6.220924537151912,2.778295094217469,-6.47516580990586,-3.626543301218124,-1.3700161336965067,1.2329274232134766,43.399297531717636,4.572190941843012,-0.011103729427284215,0.01310853228454345,0.5248341900941398,0.37345669878187593,-1.2000161336965067,0.2329274232134766,-0.30903580161569977,0.11201958447277782
2026-07-24 16:39:00,-0.5,45.31,1.1640000000000001,63.0,401.0,141.0,-1.465091775,88.10486755000002,6.29,2.745209500467692,4.1713000000000005,0.38,-7.0,-4.015000000000001,-0.2,1.0,43.7,4.66578947368421,frost_development,frost_cycle_000039,2026-07-24,厚霜,50.85,False,6.214756103301042,2.7786289264213297,-6.4867788318672055,-3.6439572054025695,-1.3680583165360305,1.1924220165400923,43.314007762480685,4.5597419626895315,-0.012107296802684075,0.01202730801362506,0.5132211681327945,0.37104279459743106,-1.1680583165360305,0.19242201654009228,-0.3859922375193179,0.1060475109946788
2026-07-24 16:40:00,-0.5,45.3925,1.16,63.0,401.0,141.0,-1.493129725,88.073968225,6.3,2.749110935341914,4.18295,0.38,-7.0,-4.1,-0.33499999999999996,1.0,43.7,4.657894736842105,frost_development,frost_cycle_000039,2026-07-24,厚霜,51.85,False,6.222174114009287,2.7776736248998772,-6.470339931122494,-3.6255728707215824,-1.3728022245076275,1.220895969506344,43.39120829265873,4.568077439415802,-0.012507828383568897,0.010282953800590078,0.5296600688775062,0.47442712927841724,-1.0378022245076275,0.22089596950634394,-0.30879170734127115,0.08981729742630318
2026-07-24 16:41:00,-0.5,45.370000000000005,1.163722222222222,63.0,400.0,141.0,-1.6484070499999999,88.061522425,6.314,2.7567993919653633,4.1978333333333335,0.38,-7.0,-4.1,-0.44,1.0,43.7,4.6421052631578945,frost_development,frost_cycle_000039,2026-07-24,厚霜,52.85,False,6.217490085695581,2.7790435470863826,-6.485934304525691,-3.633133753424327,-1.3744833440303552,1.2372423167397593,43.386361940904266,4.57446572157718,-0.01552232701206191,0.008004248492018307,0.5140656954743088,0.46686624657567277,-0.9344833440303553,0.23724231673975926,-0.3136380590957373,0.06763954158071428
2026-07-24 16:42:00,-0.52,45.42,1.1644999999999999,63.0,400.0,141.0,-1.645870225,88.17377164999999,6.3125,2.7580556208588667,4.1988,0.38,-7.0,-4.18,-0.385,1.0,43.7,4.631578947368421,frost_development,frost_cycle_000039,2026-07-24,厚霜,53.85,False,6.220648599020481,2.7786517583687895,-6.490002935060385,-3.6357909062745253,-1.3815188861045817,1.2427127293262188,43.4322697202028,4.580050719451951,-0.014765566567123356,0.0074122773564161415,0.5099970649396148,0.5442090937254744,-0.9965188861045817,0.2427127293262188,-0.2677302797972061,0.05152822791646994
2026-07-24 16:43:00,-0.5862499999999999,45.32666666666667,1.1654999999999998,63.0,400.0,141.0,-1.72637935,88.26799607500001,6.312,2.7644804301695376,4.202624999999999,0.38,-7.0,-4.191666666666666,-0.5891666666666666,1.0,43.70333333333333,4.631578947368421,frost_development,frost_cycle_000039,2026-07-24,厚霜,54.85,False,6.208826197049122,2.7794806596749013,-6.549341379796416,-3.6925160108023687,-1.427592253621765,1.1837202453230684,43.350240152115376,4.574822381000175,-0.0166172799296449,0.005396774197061083,0.45065862020358427,0.49915065586429774,-0.8384255869550983,0.1837202453230684,-0.3530931812179574,0.05675656636824655
2026-07-24 16:44:00,-0.5999999999999999,45.265,1.167,63.0,400.5,141.0,-1.8102264750000003,88.26666095000002,6.322,2.771287682541135,4.21605,0.38,-7.0,-4.195,-0.9950000000000001,1.0,43.63000000000001,4.631578947368421,frost_development,frost_cycle_000039,2026-07-24,厚霜,55.85,False,6.203860520414866,2.7796221514340567,-6.564755540756123,-3.7128267077209873,-1.4317497231250333,1.1443389743167434,43.28520786558275,4.565037011343635,-0.019042897434005113,0.00299841792835831,0.43524445924387667,0.48217329227901295,-0.43674972312503324,0.14433897431674336,-0.3447921344172613,0.06654193602478653
