timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-24 16:45:00,-0.5999999999999999,45.25625,1.17,63.0,400.0,141.0,-1.923313175,88.3599794,6.32,2.7727811170096084,4.216,0.38,-7.0,-4.200000000000001,-1.09,1.0,43.60000000000001,4.631578947368421,frost_development,frost_cycle_000039,2026-07-24,厚霜,56.85,False,6.201654186990966,2.7803559071395583,-6.572566287616793,-3.716922376093961,-1.4293761268447869,1.1522815107674422,43.28439072023539,4.5682665775278615,-0.019082942944043113,0.002724395862593987,0.42743371238320726,0.4830776239060399,-0.3393761268447868,0.15228151076744223,-0.3156092797646153,0.06331236984055977
2026-07-24 16:46:00,-0.5999999999999999,45.235,1.168,63.0,400.0,141.0,-2.0102310500000002,88.36760892499998,6.32,2.7787285929325583,4.2221,0.38,-7.0,-4.205000000000001,-1.1999999999999997,1.0,43.60000000000001,4.631578947368421,frost_development,frost_cycle_000039,2026-07-24,厚霜,57.85,False,6.19995777376487,2.7804150121940583,-6.57556998800641,-3.7195599520869655,-1.4362293474163648,1.14757693214517,43.26626937320678,4.566641801517475,-0.019361781259719102,0.0006065350870657626,0.4244300119935902,0.4854400479130354,-0.23622934741636503,0.1475769321451701,-0.3337306267932263,0.06493714585094601
2026-07-24 16:47:00,-0.6950000000000001,45.21333333333334,1.1635,63.0,400.5,141.0,-2.103023575,88.45735102500001,6.325,2.7803419930546402,4.2249,0.38,-7.0,-4.299999999999999,-1.6,1.0,43.60000000000001,4.631578947368421,frost_development,frost_cycle_000039,2026-07-24,厚霜,58.85,False,6.194363140613318,2.7798006770976342,-6.633085754221461,-3.77519997658575,-1.5050735940546873,1.0889303319177468,43.24502499577922,4.566005604595122,-0.02108963527342489,-0.00019473193220864715,0.36691424577853926,0.5248000234142491,0.09492640594531276,0.0889303319177468,-0.3549750042207904,0.06557334277329918
2026-07-24 16:48:00,-0.7,45.22166666666667,1.1655000000000002,63.0,400.0,141.0,-2.223987625,88.53912985000001,6.3100000000000005,2.775677178394565,4.2112750000000005,0.38,-7.0,-4.3199999999999985,-1.5,0.95,43.60000000000001,4.631578947368421,frost_development,frost_cycle_000039,2026-07-24,厚霜,59.85,False,6.193427297479315,2.7803234311323552,-6.640605581168447,-3.7782655425513103,-1.5073132066196753,1.100666027985057,43.260539547463594,4.571262054520076,-0.01882200224875974,0.0016711195128468193,0.35939441883155343,0.5417344574486882,-0.007313206619675272,0.15066602798505713,-0.33946045253641444,0.06031689284834485
2026-07-24 16:49:00,-0.7,45.2,1.167,65.0,401.0,141.0,-2.3413467499999996,88.3779088,6.425,2.7646245040079718,4.2787500000000005,0.3735,-7.52,-4.52,-1.5150000000000001,0.5,43.57000000000001,4.71225806451613,frost_development,frost_cycle_000039,2026-07-24,厚霜,60.85,False,6.2591177260150666,2.7210453844394524,-7.011899597532453,-4.040197380184378,-1.6197164128393517,1.0295385821424625,43.146223771186854,4.668060699633931,-0.026502501030691406,-0.016015579827418636,0.5081004024675462,0.47980261981562133,-0.10471641283935162,0.5295385821424625,-0.42377622881315347,0.04419736488219872
2026-07-24 16:50:00,-0.7424999999999999,45.287499999999994,1.1635,65.0,400.5,141.0,-2.51291275,88.2058634,6.304555555555556,2.6781652941370644,4.127311111111111,0.37,-7.8,-4.75125,-0.9537500000000001,0.5,43.60000000000001,4.791891891891892,frost_development,frost_cycle_000039,2026-07-24,厚霜,61.85,False,6.263334886409591,2.7205294765879238,-7.02684116409314,-4.046188347112621,-1.6547358273033816,1.053149873721564,43.238630120025675,4.683636629145135,-0.006581265395118496,0.015572035817083774,0.7731588359068597,0.7050616528873785,-0.7009858273033815,0.5531498737215641,-0.36136987997433323,0.10825526274675656
2026-07-24 16:51:00,-0.8,45.3,1.1635,65.0,401.0,141.0,-2.710914625,88.22140830000001,6.314,2.683725050536952,4.1418,0.37,-7.8,-4.869999999999999,-0.905,0.5,43.63000000000001,4.786486486486487,frost_development,frost_cycle_000039,2026-07-24,厚霜,62.85,False,6.262459789967229,2.7199187902048014,-7.056177791878056,-4.076759434367122,-1.6853390369333228,1.0178428062969174,43.24393113596267,4.683357051472153,-0.008230026500982923,0.013306919235307135,0.7438222081219434,0.7932405656328774,-0.7803390369333227,0.5178428062969174,-0.3860688640373411,0.10312943501433391
2026-07-24 16:52:00,-0.8999999999999999,45.31999999999999,1.1642777777777777,65.0,401.0,141.0,-2.77713775,88.443761,6.335000000000001,2.6939105290015313,4.164000000000001,0.37,-7.800000000000001,-4.9,-1.0,0.5,43.62777777777778,4.762762762762764,frost_development,frost_cycle_000039,2026-07-24,厚霜,63.85,False,6.258580417025025,2.719743165026032,-7.116558762447536,-4.131424930267011,-1.7452982815683213,0.9781896910624519,43.26654516822687,4.69050175509285,-0.012210370065245613,0.009498189519028921,0.683441237552465,0.7685750697329894,-0.7452982815683213,0.4781896910624519,-0.3612326095509104,0.07226100766991372
2026-07-24 16:53:00,-0.9650000000000001,45.3,1.162,65.0,401.0,141.0,-3.0123900999999997,88.673266175,6.352,2.706914341717839,4.18655,0.37,-7.8,-4.9,-1.3350000000000002,0.5,43.60000000000001,4.756756756756757,frost_development,frost_cycle_000039,2026-07-24,厚霜,64.85,False,6.253401585754127,2.7197406953045458,-7.160601945793362,-4.171276793451655,-1.794054911994302,0.9448293323057777,43.25291517951936,4.69256704296037,-0.015767164941156153,0.004716020762144835,0.6393980542066382,0.7287232065483451,-0.4590549119943017,0.4448293323057777,-0.3470848204806458,0.06418971379638716
2026-07-24 16:54:00,-1.0,45.3,1.165,65.0,401.0,141.0,-3.092765775,88.81689170000001,6.369999999999999,2.715607360374877,4.206099999999999,0.37,-7.8,-4.9,-1.9799999999999995,0.5,43.60000000000001,4.756756756756757,frost_development,frost_cycle_000039,2026-07-24,厚霜,65.85,False,6.251245504777347,2.7199076360155994,-7.18409998920275,-4.193623002546437,-1.8082735809830064,0.9264621902859111,43.25288970209945,4.693948823927734,-0.018996933512193337,0.0015810373792772836,0.6159000107972501,0.706376997453563,0.17172641901699315,0.42646219028591115,-0.3471102979005565,0.0628079328290232
2026-07-24 16:55:00,-1.0,45.30499999999999,1.1621249999999999,65.0,401.0,141.0,-3.172874425,89.2804799,6.378,2.7194234967812814,4.212599999999999,0.37,-7.8,-4.975,-2.3049999999999997,0.5,43.60000000000001,4.756756756756757,frost_development,frost_cycle_000039,2026-07-24,厚霜,66.85,False,6.251881242582333,2.719687319661533,-7.182034641516951,-4.190686351515455,-1.8155763651839876,0.930472367982589,43.25910068263774,4.6949077009627445,-0.020172929159091746,9.700485726593655e-05,0.6179653584830485,0.7843136484845443,0.48942363481601214,0.43047236798258903,-0.34089931736227186,0.061849055794012564
2026-07-24 16:56:00,-1.005,45.3,1.1684999999999999,65.0,400.0,141.0,-3.25311655,89.000858375,6.3725,2.7242216447378778,4.212199999999999,0.37,-7.8,-5.09,-2.3,0.475,43.60000000000001,4.756756756756757,frost_development,frost_cycle_000039,2026-07-24,厚霜,67.85,False,6.248245436161696,2.7210680234417124,-7.198746613853235,-4.1996669693741255,-1.8121069146064857,0.9475683624231295,43.26883825333579,4.702731965956862,-0.01988631290300802,-0.0011589645201799392,0.601253386146765,0.8903330306258743,0.48789308539351417,0.4725683624231295,-0.3311617466642218,0.05402479079989497
2026-07-24 16:57:00,-1.1,45.3,1.1647222222222222,65.0,401.0,139.5,-3.3640670750000004,88.78871029999999,6.401999999999999,2.7372929948305273,4.242905555555556,0.37,-7.8,-5.200000000000001,-3.6450000000000005,0.0,43.60000000000001,4.756756756756757,frost_development,frost_cycle_000039,2026-07-24,厚霜,68.85,False,6.2017094911449835,2.705743396724852,-7.3033323395964755,-4.33434152308745,-1.7479611969064555,0.7823074331665358,43.20865494648315,4.717018268370795,-0.03229601598414078,-0.011660232874951992,0.4966676604035243,0.865658476912551,1.897038803093545,0.7823074331665358,-0.3913450535168579,0.03973848838596172
2026-07-24 16:58:00,-1.1999999999999997,45.28999999999999,1.1635,65.0,400.0,138.0,-3.5909079999999998,88.948739225,6.122999999999999,2.6181770035908287,3.965049999999999,0.36,-8.7,-5.44,-3.3649999999999993,0.0,43.60000000000001,4.888888888888889,frost_development,frost_cycle_000039,2026-07-24,厚霜,69.85,False,6.148900534127706,2.6925538139713185,-7.434019367878946,-4.4770243919369435,-1.7008693888777717,0.6623369512332994,43.17363416408247,4.748438748562029,0.004212222003584731,0.027623147212344712,1.2659806321210532,0.9629756080630569,1.6641306111222276,0.6623369512332994,-0.42636583591753663,0.14045014032685987
2026-07-24 16:59:00,-1.3000000000000003,45.268888888888895,1.1652777777777779,67.0,400.0,138.0,-3.601455625,89.213721725,6.314500000000001,2.617155196899137,4.084700000000001,0.36,-8.7,-5.718333333333334,-2.27,-0.4444444444444444,43.555,4.944444444444445,frost_development,frost_cycle_000039,2026-07-24,厚霜,70.85,False,6.206590398841734,2.6341833288317567,-7.879025457898416,-4.797681354268859,-1.8859452316349605,0.5724927081012233,43.08231646054526,4.859781224455735,-0.017386293314668233,0.0064642926504935305,0.8209745421015837,0.9206519790644743,0.3840547683650395,1.0169371525456676,-0.4726835394547422,0.08466321998870985
2026-07-24 17:00:00,-1.4,45.3,1.1614999999999998,67.0,401.0,138.0,-3.8085365500000004,89.20623519999998,6.33,2.6199548556619248,4.09865,0.36,-8.7,-6.0,-1.98,-0.5,43.57000000000001,4.944444444444445,frost_development,frost_cycle_000039,2026-07-24,厚霜,71.85,False,6.2064689956154995,2.6326841770028078,-7.925518758007942,-4.846364719276058,-1.947260605574701,0.5137648192503445,43.0999259068106,4.859625737272245,-0.01990358841263329,0.004835111424331462,0.7744812419920573,1.1536352807239423,0.03273939442529894,1.0137648192503446,-0.4700740931894103,0.0848187071721993
2026-07-24 17:01:00,-1.5,45.2925,1.1644999999999999,67.0,401.0,138.0,-3.9869117999999997,89.381523175,6.220000000000001,2.5817698821185457,3.9951000000000003,0.352,-9.34,-6.195,-1.815,-0.5,43.535,5.0568181818181825,frost_development,frost_cycle_000039,2026-07-24,厚霜,72.85,False,6.200054095063356,2.6328818265190455,-7.991740326989862,-4.907773676398669,-2.0032698409158725,0.46384903075443423,43.09628909519705,4.863838758039025,-0.003217053372570833,0.019412927646690226,1.348259673010138,1.287226323601331,-0.1882698409158725,0.9638490307544343,-0.43871090480294583,0.19297942377915778
2026-07-24 17:02:00,-1.59,45.26,1.16,67.0,400.0,138.0,-4.0789032249999995,89.751077625,6.124,2.5538653886226297,3.9077499999999996,0.35,-9.5,-6.289999999999999,-1.9099999999999997,-0.55,43.5,5.074285714285714,frost_development,frost_cycle_000039,2026-07-24,厚霜,73.85,False,6.190087934467818,2.6337836875726035,-8.063082360957111,-4.963656658188449,-2.084697780905678,0.4437642394851204,43.09157682845381,4.87559987778591,0.010676412866419183,0.030343531751322206,1.436917639042889,1.3263433418115502,-0.17469778090567845,0.9937642394851205,-0.4084231715461897,0.19868583649980387
2026-07-24 17:03:00,-1.6,45.25,1.1655000000000002,67.0,400.0,138.0,-4.18024065,90.118867825,6.16,2.575681854876442,3.9521499999999996,0.35,-9.5,-6.375,-2.4050000000000002,-1.0,43.5,5.028571428571429,frost_development,frost_cycle_000039,2026-07-24,厚霜,74.85,False,6.188278726825668,2.634203711383841,-8.073477188428658,-4.975148151439068,-2.077104998070218,0.4314568801846658,43.07979194586143,4.874267722656118,0.004569724163050681,0.022216146858534125,1.426522811571342,1.3998518485609317,0.3278950019297824,1.4314568801846659,-0.42020805413856976,0.15430370591531162
2026-07-24 17:04:00,-1.68,45.255,1.1631666666666667,67.0,400.0,138.0,-4.285183025,90.373025925,6.199000000000001,2.598398986767162,3.9972055555555563,0.35,-9.5,-6.4,-3.8049999999999997,-1.0,43.5,5.028571428571429,frost_development,frost_cycle_000039,2026-07-24,厚霜,75.85,False,6.18443287556986,2.6339753344230155,-8.122557031355711,-5.018916545358217,-2.1337370462641,0.3989654316885893,43.089620302886274,4.879473361807262,-0.0023554503255560633,0.013506712531021647,1.3774429686442886,1.3810834546417832,1.6712629537358996,1.3989654316885893,-0.4103796971137257,0.14909806676416704
2026-07-24 17:05:00,-1.7049999999999998,45.215,1.1600000000000001,67.0,400.0,136.5,-4.277572725000001,90.684929825,6.230000000000001,2.6071854544695428,4.024800000000001,0.35,-9.5,-6.5,-5.074999999999999,-1.0,43.5,5.028571428571429,frost_development,frost_cycle_000039,2026-07-24,厚霜,76.85,False,6.135807260525503,2.6200152728760164,-8.20005666159705,-5.121771778120879,-2.036391568184366,0.27897459255603774,43.007078212816225,4.8952646109348175,-0.015351319797882734,0.004896848708973445,1.2999433384029508,1.3782282218791213,3.0386084318156334,1.2789745925560378,-0.492921787183775,0.1333068176366119
2026-07-24 17:06:00,-1.8,45.2275,1.1635,67.0,401.0,134.5,-4.310150175,90.45780877500002,6.22,2.599573703347682,4.0120000000000005,0.34975,-9.5225,-6.7325,-4.800000000000001,-1.2999999999999998,43.5,5.036456161863887,frost_development,frost_cycle_000039,2026-07-24,厚霜,77.85,False,6.075170571184398,2.6003338870064847,-8.32391602917966,-5.286784636694515,-1.9104496538631248,0.07806772395171901,42.937566155778256,4.915320645279233,-0.023839565839114396,0.0002923407884661833,1.1985839708203407,1.4457153633054851,2.889550346136876,1.3780677239517187,-0.5624338442217436,0.12113551658465394
2026-07-24 17:07:00,-1.9099999999999997,45.2,1.1684999999999999,67.0,400.0,134.0,-4.61736675,89.48695355000001,5.919,2.4747876302464737,3.7143499999999996,0.33999999999999997,-10.400000000000002,-6.944999999999999,-3.92,-1.5,43.42,5.220588235294118,frost_development,frost_cycle_000039,2026-07-24,厚霜,78.85,False,6.04918705126305,2.597070131928385,-8.429512202072143,-5.387546383263009,-1.937390556280345,0.009127722364380083,42.9164083675451,4.932858446863515,0.021521412738570778,0.04708478996333987,1.9704877979278592,1.5574536167369901,1.9826094437196549,1.50912772236438,-0.5035916324548992,0.28772978843060315
2026-07-24 17:08:00,-2.12,45.160000000000004,1.17,67.0,400.0,134.0,-4.521770425,89.66786835000002,5.947500000000001,2.4955430388569897,3.749150000000001,0.33999999999999997,-10.400000000000002,-7.07,-3.9399999999999995,-1.5,43.31,5.176470588235295,frost_development,frost_cycle_000039,2026-07-24,厚霜,79.85,False,6.033957887513252,2.597397316554367,-8.57098286934313,-5.517772245456966,-2.0695396977698763,-0.09887943658537257,42.88955668027435,4.940285524200695,0.014328553351717677,0.03921397664046811,1.8290171306568723,1.5522277545430345,1.8704603022301232,1.4011205634146275,-0.4204433197256492,0.2361850640346006
2026-07-24 17:09:00,-2.3,45.10000000000001,1.1715,67.0,400.0,134.0,-3.96875385,91.81991495,5.992,2.5175471777413523,3.7982500000000003,0.33999999999999997,-10.400000000000002,-7.2,-5.385,-1.5,43.3,5.176470588235295,frost_development,frost_cycle_000039,2026-07-24,厚霜,80.85,False,6.018665221823509,2.597911817760903,-8.696947984482058,-5.634409850674037,-2.184083084092009,-0.199436050154976,42.84307934208269,4.944231454696392,0.004430421171594978,0.030934321738763093,1.7030520155179438,1.5655901493259634,3.2009169159079907,1.3005639498450239,-0.4569206579173084,0.23223913353890335
2026-07-24 17:10:00,-2.3299999999999996,45.09500000000001,1.1695,67.0,401.0,132.5,-4.049797075000001,93.02742810000001,6.032500000000001,2.533120866614113,3.8374,0.33999999999999997,-10.400000000000002,-7.3,-6.8,-2.0,43.230000000000004,5.176470588235295,frost_development,frost_cycle_000039,2026-07-24,厚霜,81.85,False,5.975181297918403,2.58277351511095,-8.761776744466893,-5.733618304351018,-2.074305640083412,-0.33847935516866035,42.77412837936336,4.954221633212551,-0.009592797142668363,0.019224546096022532,1.6382232555331093,1.5663816956489818,4.725694359916588,1.6615206448313398,-0.45587162063664266,0.222248955022744
2026-07-24 17:11:00,-2.295,45.080000000000005,1.17,67.0,401.0,131.0,-3.7463188500000006,93.94368465,5.828,2.4503558243878434,3.63685,0.3325,-11.075000000000001,-7.515,-5.800000000000001,-2.0,43.2,5.296517412935323,frost_development,frost_cycle_000039,2026-07-24,厚霜,82.85,False,5.931791027650423,2.5688560792021318,-8.798082173579001,-5.799532407450447,-1.9273172195435784,-0.42705172810617137,42.709191462052885,4.968442892331814,0.017497418092884853,0.04612958109007559,2.276917826421,1.7154675925495528,3.8726827804564223,1.5729482718938286,-0.49080853794711743,0.3280745206035087
2026-07-24 17:12:00,-2.06,44.989999999999995,1.1675,68.0,400.0,130.5,-3.4890365250000004,94.707589475,5.817,2.4322518174601577,3.6173000000000006,0.33,-11.3,-7.7,-6.875,-3.0,43.144999999999996,5.354545454545454,frost_development,frost_cycle_000039,2026-07-24,厚霜,83.85,False,5.952691874518345,2.536540428520816,-8.880659159573959,-5.835892401764675,-1.8221849630883509,-0.3714707866214632,42.580697853154376,5.016854139019209,0.02279504422179146,0.041114507731885186,2.4193408404260417,1.864107598235325,5.05281503691165,2.628529213378537,-0.5643021468456197,0.33769131552624465
2026-07-24 17:13:00,-1.8999999999999997,44.89999999999999,1.1709999999999998,69.0,400.0,130.0,-3.4443092250000005,94.77034222499998,5.735000000000001,2.3352878898933143,3.474600000000001,0.3205,-12.155,-8.17,-6.969999999999999,-3.0,43.10000000000001,5.553835669781932,frost_development,frost_cycle_000039,2026-07-24,厚霜,84.85,False,5.971477716470223,2.50360902279362,-9.003372560217379,-5.919115045017653,-1.7386765154302797,-0.38127146168372955,42.434659314617534,5.059185131658788,0.039601205547159735,0.06723139730199834,3.1516274397826205,2.2508849549823466,5.231323484569719,2.6187285383162706,-0.6653406853824748,0.4946505381231443
2026-07-24 17:14:00,-1.71,44.885,1.17,69.0,400.5,130.0,-3.45272065,94.734006575,5.758999999999999,2.3470386686245717,3.5087999999999986,0.31999999999999995,-12.2,-8.599999999999998,-7.715,-3.4,43.06,5.562500000000001,frost_development,frost_cycle_000039,2026-07-24,厚霜,85.85,False,5.982041364445385,2.503301139445231,-8.87969136580174,-5.8108653085089665,-1.6168382534066668,-0.31257233343349994,42.403418257661244,5.043101963603625,0.0372851591717579,0.062422562095461376,3.320308634198259,2.7891346914910313,6.098161746593333,3.0874276665665,-0.6565817423387585,0.5193980363963755
2026-07-24 17:15:00,-1.5,44.805,1.17,69.0,401.0,129.5,-3.369808175,95.080434075,5.8225,2.3769185912627364,3.5705999999999998,0.31999999999999995,-12.2,-8.785,-9.6,-3.5,43.0,5.562500000000001,frost_development,frost_cycle_000039,2026-07-24,厚霜,86.85,False,5.973356300596698,2.4989251304331015,-8.773919899135041,-5.731694335041074,-1.4427963822994934,-0.2885510785515319,42.29518416489064,5.025602690190507,0.02525486393330134,0.0488236072719872,3.426080100864958,3.053305664958926,8.157203617700507,3.211448921448468,-0.7048158351093576,0.5368973098094942
2026-07-24 17:16:00,-1.33,44.779444444444444,1.1694444444444443,69.0,400.5,129.0,-3.3221435500000003,95.02292665,5.791500000000001,2.3644414703718177,3.5411,0.31500000000000006,-12.7,-9.104999999999999,-10.444444444444445,-3.5,42.900000000000006,5.651704986442762,frost_development,frost_cycle_000039,2026-07-24,厚霜,87.85,False,5.964722737746004,2.4949735763207643,-8.693651330852767,-5.665724178691002,-1.3017044416180146,-0.23916795931532814,42.25639030967582,5.024530213887304,0.029041205327083097,0.052318031416363486,4.006348669147233,3.4392758213089962,9.14274000282643,3.260832040684672,-0.6436096903241832,0.627174772555458
2026-07-24 17:17:00,-1.15,44.71000000000001,1.168,69.0,401.0,128.5,-3.4280872999999996,94.74368662500001,5.58,2.282582032786127,3.3351500000000005,0.31,-13.2,-9.295000000000002,-10.985,-3.475,42.8,5.741935483870968,frost_development,frost_cycle_000039,2026-07-24,厚霜,88.85,False,5.955386500262103,2.490402244107116,-8.60449479124977,-5.600929124657887,-1.1497946431357224,-0.2242060763918589,42.16005126944995,5.0098857087767765,0.06303310460968092,0.08344845167592552,4.595505208750229,3.6940708753421143,9.835205356864277,3.2507939236081413,-0.6399487305500458,0.7320497750941914
2026-07-24 17:18:00,-0.8833333333333333,44.665000000000006,1.1715,69.0,401.0,128.0,-3.4126663,94.741588525,5.58,2.2866983646489203,3.34105,0.31,-13.2,-9.48,-11.19611111111111,-4.0,42.775000000000006,5.741935483870968,frost_development,frost_cycle_000039,2026-07-24,厚霜,89.85,False,5.9513908658448,2.4864444908476755,-8.462808872362157,-5.485102003154476,-0.9329458996471072,-0.15389471387648565,42.08762854890415,4.996510345433167,0.06240404540999367,0.08033403799441263,4.737191127637843,3.9948979968455243,10.263165211464003,3.8461052861235143,-0.6873714510958564,0.7454251384378008
2026-07-24 17:19:00,-0.605,44.59500000000001,1.17,69.0,400.0,126.5,-3.4766196500000004,94.17133022499999,5.582000000000001,2.289769599909135,3.3477333333333332,0.31,-13.2,-9.675,-11.395000000000001,-4.0,42.7,5.741935483870968,frost_development,frost_cycle_000039,2026-07-24,厚霜,90.85,False,5.914425386880928,2.4739492182079257,-8.363323434681632,-5.41984652386251,-0.650783793487456,-0.12140868652014868,41.97971863819832,5.001892767840686,0.05620586365300939,0.07444761474619366,4.836676565318367,4.25515347613749,10.744216206512545,3.8785913134798515,-0.7202813618016819,0.740042716030282
2026-07-24 17:20:00,-0.36,44.550000000000004,1.1715,69.0,401.0,126.5,-3.3172036,94.47584305000001,5.6,2.3046215893658175,3.3737999999999997,0.31,-13.2,-9.900000000000002,-11.62,-4.0,42.68,5.677419354838711,frost_development,frost_cycle_000039,2026-07-24,厚霜,91.85,False,5.926509837436673,2.47360821253292,-8.206012222746278,-5.286791115337072,-0.48453491317591635,-0.05239690950616469,41.90822264316239,4.975056980335447,0.05509310646447774,0.06831584012007463,4.993987777253722,4.61320888466293,11.135465086824082,3.9476030904938355,-0.7717773568376103,0.7023623745032639
2026-07-24 17:21:00,-0.10500000000000001,44.5,1.17,69.0,400.0,126.0,-3.15284735,94.98854615,5.562,2.295201174931168,3.3891,0.3055,-13.604999999999997,-10.0,-11.785,-4.5,42.60000000000001,5.7610628951033975,frost_development,frost_cycle_000039,2026-07-24,厚霜,92.85,False,5.919312500775759,2.4703259148890595,-8.080662823347346,-5.175930897835527,-0.29875981973369486,0.04187875693977762,41.852485468420454,4.971827919150449,0.06036385149946566,0.07089135036894778,5.524337176652651,4.824069102164473,11.486240180266305,4.541878756939778,-0.7475145315795544,0.7892349759529482
2026-07-24 17:22:00,0.049999999999999996,44.5,1.17,71.0,400.0,126.0,-3.132419625,95.09807727500001,5.545,2.2169412214228217,3.2531499999999993,0.29999999999999993,-14.1,-10.305,-11.305,-4.5,42.5,5.913333333333334,frost_development,frost_cycle_000039,2026-07-24,厚霜,93.85,False,5.9931168825621475,2.411796658971267,-8.358831889585964,-5.343684250257152,-0.3252214394589498,0.07482592702884806,41.76882648474506,5.071599249844016,0.07477192441649338,0.08079264759888982,5.741168110414035,4.961315749742847,10.97977856054105,4.574825927028848,-0.7311735152549375,0.8417340834893183
2026-07-24 17:23:00,0.2,44.495,1.16875,71.0,400.0,125.5,-3.1061172999999997,95.318761,5.517499999999999,2.2172002458354303,3.2361999999999997,0.29999999999999993,-14.1,-10.715,-9.455000000000002,-4.525,42.5,5.866666666666669,frost_development,frost_cycle_000039,2026-07-24,厚霜,94.85,False,5.986436818994358,2.407141835597185,-8.282300205413087,-5.284562498209237,-0.19220597440266096,0.1088357601663199,41.74120517927054,5.06907903897235,0.0783332110858449,0.07890751884781744,5.817699794586913,5.430437501790763,9.26279402559734,4.6338357601663205,-0.758794820729463,0.7975876276943188
2026-07-24 17:24:00,0.345,44.434999999999995,1.1715,71.0,400.0,125.0,-3.322944625,95.51197837500001,5.340999999999999,2.1501185825364524,3.069349999999999,0.2915,-14.95,-10.925,-9.629999999999999,-5.0,42.37,6.037753612954856,frost_development,frost_cycle_000039,2026-07-24,厚霜,95.85,False,5.974439423559333,2.4032035487325754,-8.220452062378964,-5.241515622916171,-0.0556481374895077,0.12045395074826892,41.661586642123595,5.0610433147390905,0.10602491357790944,0.10531149819980812,6.729547937621035,5.68348437708383,9.574351862510492,5.120453950748269,-0.7084133578764025,0.9767102982157656
2026-07-24 17:25:00,0.5,44.40499999999999,1.1485000000000003,72.0,400.5,125.0,-3.387966175,95.712396025,5.397500000000001,2.131407454484399,3.0965500000000006,0.29,-15.1,-11.01,-9.34,-5.0,42.3,6.082758620689656,frost_development,frost_cycle_000039,2026-07-24,厚霜,96.85,False,6.01591531194993,2.3723442174726923,-8.301228679111102,-5.26990345253762,-0.07814078034632943,0.1695023307649004,41.59323717483909,5.103350359631127,0.10279654547688155,0.10156062565194202,6.798771320888898,5.74009654746238,9.26185921965367,5.1695023307649,-0.7067628251609079,0.9794082610585289
2026-07-24 17:26:00,0.5999999999999999,44.39999999999999,1.1427500000000002,73.0,400.0,125.0,-3.721885675,95.480745,5.458,2.1303232488679065,3.1146000000000003,0.29,-15.1,-11.43,-8.495000000000001,-5.0,42.3,6.137931034482759,frost_development,frost_cycle_000039,2026-07-24,厚霜,97.85,False,6.052803920812238,2.3432529662484334,-8.429574602209584,-5.338078333149509,-0.09776625353173096,0.2127818595737052,41.55798028787346,5.157100455428257,0.09826915403075209,0.09086928319200172,6.6704253977904155,6.0919216668504905,8.39723374646827,5.212781859573705,-0.7420197121265346,0.9808305790545022
2026-07-24 17:27:00,0.6499999999999999,44.39999999999999,1.1415000000000002,73.0,400.0,126.0,-4.025096899999999,95.1975471,5.5,2.1556792349298424,3.168,0.29,-15.1,-11.584999999999997,-8.920000000000002,-5.025,42.3,6.068965517241381,frost_development,frost_cycle_000039,2026-07-24,厚霜,98.85,False,6.085003733921061,2.3525986058016315,-8.360112983244974,-5.25292454994843,-0.15237662854806955,0.3026238694400365,41.589124700758234,5.142872354942649,0.09613859900527877,0.08370291914063688,6.739887016755025,6.332075450051567,8.767623371451933,5.327623869440037,-0.7108752992417635,0.9260931622987316
2026-07-24 17:28:00,0.72,44.39999999999999,1.142666666666667,73.0,401.0,126.0,-4.53218455,94.756132275,5.527,2.173802997300849,3.2048444444444444,0.29,-15.1,-11.635,-9.465,-5.375,42.3,6.068965517241381,frost_development,frost_cycle_000039,2026-07-24,厚霜,99.85,False,6.091283970669701,2.3517598347544086,-8.305984676475454,-5.212467990020498,-0.09485477072012183,0.3067437402345661,41.56726488771481,5.12975862067719,0.09263793534939413,0.07566964739498738,6.794015323524546,6.422532009979502,9.370145229279878,5.681743740234566,-0.7327351122851837,0.9392068965641904
2026-07-24 17:29:00,0.8,44.39999999999999,1.1440000000000001,74.0,400.0,126.0,-5.128326475,92.92748147500001,5.469999999999999,2.1419948926458243,3.1228999999999996,0.2815000000000001,-15.950000000000001,-11.62,-10.485,-5.5,42.3,6.206082786471478,frost_development,frost_cycle_000039,2026-07-24,厚霜,100.85,False,6.1257558657974505,2.3235258083186454,-8.454061742376034,-5.296545274546014,-0.11293269651429638,0.3495816374594818,41.542276264534976,5.188393944608941,0.10704897161488258,0.07812735069389265,7.495938257623967,6.323454725453985,10.372067303485704,5.849581637459481,-0.7577237354650208,1.0176888418625367
2026-07-24 17:30:00,0.8300000000000001,44.39999999999999,1.1435000000000002,75.0,400.0,126.5,-5.64302445,91.69221590000001,5.460777777777778,2.0825689946476214,3.063305555555556,0.2800000000000001,-16.1,-11.961111111111112,-9.895,-5.5,42.3,6.285714285714285,frost_development,frost_cycle_000039,2026-07-24,厚霜,101.85,False,6.17472239657969,2.2989041215589525,-8.604617214267453,-5.379918215241272,-0.19914834899520228,0.37821413493821976,41.519510172092765,5.235077244367859,0.11562375973329275,0.09410358826301468,7.495382785732549,6.58119289586984,9.695851651004798,5.8782141349382195,-0.7804898279072319,1.0506370413464259
2026-07-24 17:31:00,0.885,44.5,1.1435000000000002,75.0,401.0,127.5,-5.92247015,91.10879682499998,5.462,2.0901121616965894,3.0747999999999998,0.2800000000000001,-16.1,-11.93,-10.2,-5.5,42.43000000000001,6.285714285714285,frost_development,frost_cycle_000039,2026-07-24,厚霜,102.85,False,6.218235053940967,2.3065236201980346,-8.504480835248156,-5.273081150637321,-0.23009758776133504,0.4731345293162595,41.62269611053735,5.220515412518806,0.12161570725147874,0.09382581500850373,7.595519164751845,6.656918849362679,9.969902412238664,5.973134529316259,-0.8073038894626592,1.0651988731954791
2026-07-24 17:32:00,0.9,44.5,1.1415000000000002,75.0,400.5,128.5,-5.967464525,90.91367210000001,5.5075,2.102620861772979,3.11545,0.2800000000000001,-16.1,-11.95888888888889,-11.809999999999999,-5.5,42.5,6.285714285714285,frost_development,frost_cycle_000039,2026-07-24,厚霜,103.85,False,6.247306534433071,2.316278362614621,-8.46201568876252,-5.208040269338509,-0.3139130241860149,0.5610612329614557,41.66486743003476,5.212872902405644,0.1184200791742015,0.0922417202915391,7.6379843112374814,6.75084861955038,11.496086975813984,6.061061232961456,-0.8351325699652392,1.0728413833086403
2026-07-24 17:33:00,0.9,44.5,1.1400000000000001,77.0,400.5,128.5,-5.869064425,91.56756895,5.710000000000001,2.1157047374015585,3.246400000000001,0.2800000000000001,-16.1,-12.084999999999999,-12.82,-5.475,42.505,6.285714285714285,frost_development,frost_cycle_000039,2026-07-24,厚霜,104.85,False,6.3126081226749315,2.2575761967031336,-8.838243255457819,-5.464519722563468,-0.4427439321472986,0.5254988767306774,41.589700911568286,5.321311710506776,0.09546103780945281,0.06284237914483592,7.261756744542183,6.620480277436531,12.377256067852702,6.000498876730677,-0.9152990884317163,0.9644025752075089
2026-07-24 17:34:00,0.8250000000000001,44.535000000000004,1.1435000000000002,77.0,400.5,129.5,-5.81071855,92.287174775,5.68,2.112663048001544,3.2245999999999997,0.2785000000000001,-16.265,-12.400000000000002,-11.625,-5.5,42.59500000000001,6.296979006656425,frost_development,frost_cycle_000039,2026-07-24,厚霜,105.85,False,6.340556442739943,2.266849497484157,-8.843996246114337,-5.448420286369061,-0.5615193570979918,0.5655268800451736,41.65598965399394,5.316290231746538,0.10417956983827381,0.06801794722311094,7.421003753885664,6.951579713630941,11.063480642902007,6.065526880045174,-0.9390103460060715,0.9806887749098872
2026-07-24 17:35:00,0.8,44.510555555555555,1.1430000000000002,77.0,400.0,130.0,-5.833415974999999,92.192998,5.447000000000001,2.032344742063727,3.0029000000000012,0.27,-17.199999999999996,-12.5,-13.995000000000001,-5.5,42.60000000000001,6.444444444444443,frost_development,frost_cycle_000039,2026-07-24,厚霜,106.85,False,6.350518906180451,2.272187557893764,-8.850555213019025,-5.439875662975834,-0.6269704638100468,0.5936091014121373,41.66063243135379,5.314159229255887,0.1422748155746969,0.10555590580399199,8.349444786980971,7.060124337024166,13.368029536189955,6.093609101412137,-0.9393675686462188,1.1302852151885556
2026-07-24 17:36:00,0.7,44.61,1.1400000000000001,79.0,400.5,131.5,-6.002044675,92.52554935,5.616,2.037298719296871,3.0954999999999995,0.27,-17.199999999999996,-12.575,-14.870000000000001,-5.5,42.66,6.462962962962964,frost_development,frost_cycle_000039,2026-07-24,厚霜,107.85,False,6.464212062179984,2.2261086912838537,-9.211263039502601,-5.651045926703793,-0.935659301267282,0.6306056995410801,41.72194740839004,5.415344253220196,0.13121662068337747,0.08481615148723554,7.988736960497395,6.923954073296207,13.934340698732719,6.13060569954108,-0.93805259160996,1.0476187097427676
2026-07-24 17:37:00,0.731111111111111,44.769999999999996,1.1400000000000001,79.0,400.0,132.0,-6.025543175,92.600080125,5.619999999999999,2.0435053433806196,3.10745,0.27,-17.199999999999996,-12.843333333333334,-15.199999999999998,-5.5,42.79,6.444444444444443,frost_development,frost_cycle_000039,2026-07-24,厚霜,108.85,False,6.493207630153659,2.229922666710675,-9.149185895358112,-5.57544115681362,-0.9509418910319822,0.7394248179351651,41.8909326645084,5.42717732775348,0.13448016448736222,0.08359811132151795,8.050814104641884,7.267892176519713,14.249058108968015,6.2394248179351655,-0.8990673354916012,1.017267116690963
2026-07-24 17:38:00,0.8,44.91499999999999,1.145,79.0,400.0,133.5,-5.970001175,93.22555695,5.61,2.041651153379199,3.1004,0.27,-17.199999999999996,-12.865,-15.39,-5.5,43.015,6.444444444444443,frost_development,frost_cycle_000039,2026-07-24,厚霜,109.85,False,6.5532223407912795,2.243116843729341,-9.025637716065226,-5.428563924806316,-1.0080189194111735,0.909413874598021,42.06554257918708,5.418420513115905,0.14393260166377753,0.089815067330684,8.17436228393477,7.436436075193684,14.381981080588828,6.409413874598021,-0.9494574208129194,1.0260239313285382
2026-07-24 17:39:00,0.9,45.019999999999996,1.1445000000000003,79.0,400.0,134.5,-5.807514175,93.57365345000001,5.575,2.0215028997469577,3.05635,0.27,-17.199999999999996,-12.704999999999998,-15.49,-5.175,43.144999999999996,6.444444444444443,frost_development,frost_cycle_000039,2026-07-24,厚霜,110.85,False,6.597227274548555,2.2516329300167666,-8.905797500603402,-5.2950990826765985,-1.0213692362139983,1.052946604105294,42.18908490828136,5.411082011795823,0.1549480155840932,0.10220583790631232,8.294202499396594,7.4099009173234,14.468630763786003,6.227946604105294,-0.9559150917186372,1.0333624326486195
2026-07-24 17:40:00,1.015,45.136250000000004,1.1440000000000001,80.0,400.0,135.5,-5.7315445,93.039539925,5.595999999999999,2.001589710239179,3.035888888888888,0.27,-17.199999999999996,-12.515,-15.427500000000002,-5.0,43.28,6.444444444444443,frost_development,frost_cycle_000039,2026-07-24,厚霜,111.85,False,6.675636057864872,2.230755366632552,-8.962806985240167,-5.279576927215171,-1.0868099025499474,1.1882127256305024,42.28408000039268,5.458062541413834,0.1617278186687401,0.10273007063939565,8.237193014759828,7.23542307278483,14.340690097450054,6.188212725630502,-0.9959199996073238,0.9863819030306091
2026-07-24 17:41:00,1.2049999999999996,45.25,1.1400000000000001,81.0,400.0,134.0,-5.643692,93.093518725,5.323,1.8691516054593582,2.7142500000000003,0.26199999999999996,-17.999999999999996,-12.745000000000001,-15.654999999999998,-5.0,43.46,6.641608391608392,frost_development,frost_cycle_000039,2026-07-24,厚霜,112.85,False,6.684905788901944,2.1862301369852934,-9.063916058141263,-5.357000975913229,-0.9066264121606032,1.193944123462676,42.29296938246728,5.530673088836658,0.2037284939995615,0.1450343795750485,8.936083941858733,7.387999024086772,14.748373587839394,6.193944123462676,-1.167030617532724,1.1109353027717335
2026-07-24 17:42:00,1.3050000000000002,45.44,1.141,81.0,401.0,134.0,-5.611514975,93.23943320000001,5.3100000000000005,1.8744589889405838,2.7204000000000006,0.25999999999999995,-18.199999999999996,-13.135555555555555,-16.061666666666667,-5.5,43.57833333333334,6.6923076923076925,frost_development,frost_cycle_000039,2026-07-24,厚霜,113.85,False,6.709296515897772,2.183764900319242,-8.956504731773666,-5.2630928433461595,-0.8168858759314049,1.2693027939676222,42.44216553530913,5.533569779264464,0.20856083981116624,0.14163883270284316,9.24349526822633,7.872462712209396,15.244780790735263,6.769302793967622,-1.1361677980242106,1.158737913043229
2026-07-24 17:43:00,1.415,45.5,1.1400000000000001,81.0,401.0,134.0,-5.562648825,93.38467997499998,5.297999999999999,1.8701225325753026,2.710699999999999,0.25999999999999995,-18.199999999999996,-13.24,-16.199999999999996,-5.5,43.64,6.6923076923076925,frost_development,frost_cycle_000039,2026-07-24,厚霜,114.85,False,6.720665949634696,2.1832449527474522,-8.875302233562515,-5.187340180282593,-0.7454361999008162,1.3378978863097946,42.491792921662324,5.533335277614178,0.21168526456995318,0.14342065455280606,9.324697766437481,8.052659819717407,15.45456380009918,6.837897886309794,-1.148207078337677,1.1589724146935145
2026-07-24 17:44:00,1.5,45.5,1.1400000000000001,81.0,401.0,134.0,-5.4719923999999995,93.107156525,5.2875000000000005,1.8651454865032002,2.6975000000000007,0.25999999999999995,-18.199999999999996,-13.210555555555555,-16.21611111111111,-5.5,43.650000000000006,6.6923076923076925,frost_development,frost_cycle_000039,2026-07-24,厚霜,115.85,False,6.725386940317582,2.183289024453216,-8.82119417916416,-5.138114484892382,-0.6914902118887444,1.3761814415157738,42.487614505706304,5.528723907928636,0.2137998829030472,0.1457175547473344,9.378805820835836,8.072441070663173,15.524620899222366,6.876181441515774,-1.1623854942937015,1.1635837843790569
2026-07-24 17:45:00,1.53,45.49,1.1420000000000001,82.0,401.0,134.0,-5.3713226249999995,93.42721452500001,5.5539999999999985,1.9481126260909032,2.9495499999999986,0.25999999999999995,-18.199999999999996,-13.285,-16.295,-5.5,43.64,6.6923076923076925,frost_development,frost_cycle_000039,2026-07-24,厚霜,116.85,False,6.7586446344710325,2.1542090410412706,-8.993123441203334,-5.252776933612645,-0.7302547218911944,1.3664950761912469,42.43788055199029,5.57991503398214,0.17823760526289545,0.09567150217267106,9.206876558796662,8.032223066387356,15.564745278108807,6.866495076191247,-1.2021194480097108,1.1123926583255521
2026-07-24 17:46:00,1.6,45.505,1.145,83.0,400.0,134.0,-5.31457905,93.39726865,5.0920000000000005,1.751754950695671,2.4341999999999997,0.25,-19.300000000000004,-13.634999999999998,-16.659999999999997,-5.5,43.675,6.959999999999999,frost_development,frost_cycle_000039,2026-07-24,厚霜,117.85,False,6.793740561813477,2.1259438349055233,-9.14554941343755,-5.340960118636311,-0.7491624055860547,1.4079287072088638,42.426026693156956,5.640195843047013,0.25048653923858777,0.1760107101919186,10.154450586562454,8.294039881363688,15.910837594413941,6.907928707208864,-1.248973306843041,1.3198041569529861
2026-07-24 17:47:00,1.6,45.57000000000001,1.1400000000000001,83.0,400.0,134.0,-5.304565425,93.652761925,5.11,1.7592617410199463,2.4545000000000003,0.25,-19.300000000000004,-13.855,-16.884999999999998,-5.5,43.7,6.959999999999999,frost_development,frost_cycle_000039,2026-07-24,厚霜,118.85,False,6.799715769864852,2.1250771290509967,-9.131846909471463,-5.32519584371851,-0.7578258631678746,1.4319667998023877,42.48792717248779,5.647081755187004,0.24849800007132294,0.1721421698206379,10.168153090528541,8.52980415628149,16.127174136832124,6.931966799802388,-1.2120728275122161,1.3129182448129955
2026-07-24 17:48:00,1.615,45.526111111111106,1.1430000000000002,83.0,401.0,134.0,-5.260639100000001,93.642318925,5.11,1.760187394251842,2.4563000000000006,0.25,-19.300000000000004,-13.920000000000002,-17.0,-5.972222222222222,43.7,6.959999999999999,frost_development,frost_cycle_000039,2026-07-24,厚霜,119.85,False,6.799015799555304,2.124699872141503,-9.121355332556483,-5.3261674716678415,-0.7334716204193424,1.3964228565489194,42.427872862847366,5.632568260412607,0.24842063165462502,0.17155951420200632,10.178644667443521,8.593832528332161,16.266528379580656,7.3686450787711415,-1.272127137152637,1.327431739587392
2026-07-24 17:49:00,1.6599999999999997,45.55,1.141,83.0,400.0,134.0,-5.1677131,93.494354175,5.1,1.753662092181061,2.4413999999999993,0.25,-19.300000000000004,-13.920000000000002,-17.0,-6.0,43.7,6.959999999999999,frost_development,frost_cycle_000039,2026-07-24,厚霜,120.85,False,6.8012477853850415,2.1253416963125704,-9.09765048239824,-5.294926080268215,-0.7185155525594215,1.452061413139626,42.46624478597785,5.641800726665259,0.2501375981390933,0.17487992861400437,10.202349517601764,8.625073919731786,16.28148444744058,7.452061413139626,-1.2337552140221533,1.3181992733347405
2026-07-24 17:50:00,1.7,45.54722222222222,1.1400000000000001,84.0,400.0,134.0,-5.128192875,93.35444795000001,5.120000000000001,1.7470104670837272,2.4432500000000004,0.25,-19.300000000000004,-13.995000000000001,-17.055,-6.0,43.7,6.959999999999999,frost_development,frost_cycle_000039,2026-07-24,厚霜,121.85,False,6.835897659990881,2.0960197848067437,-9.26069893725322,-5.400353473033719,-0.758410025385628,1.4516711225800252,42.424319752951405,5.693635714169525,0.25101277774149255,0.16651050732099637,10.039301062746784,8.594646526966283,16.29658997461437,7.451671122580025,-1.275680247048598,1.2663642858304742
2026-07-24 17:51:00,1.7,45.555,1.1385000000000003,85.0,401.0,134.0,-4.963035575,94.28582047500001,5.523,1.8055369800722216,2.79085,0.25,-19.300000000000004,-14.325000000000001,-17.52,-6.0,43.7,6.959999999999999,frost_development,frost_cycle_000039,2026-07-24,厚霜,122.85,False,6.87174902670501,2.0656085895860596,-9.437068998863705,-5.525876454140081,-0.8142795842675229,1.4105025883876288,42.37649191966301,5.739590146009097,0.1962744887020027,0.12590556159817068,9.8629310011363,8.79912354585992,16.705720415732475,7.4105025883876285,-1.3235080803369925,1.220409853990902
2026-07-24 17:52:00,1.7800000000000002,45.59500000000001,1.1465,85.0,400.0,134.0,-5.06690975,93.69977879999999,4.922499999999999,1.6559020720789164,2.2033499999999995,0.24000000000000005,-20.5,-14.594999999999999,-17.9,-6.0,43.74,7.249999999999997,frost_development,frost_cycle_000039,2026-07-24,厚霜,123.85,False,6.876611201208435,2.0667471568222155,-9.392252137084444,-5.478238897509982,-0.7493073419161026,1.4781099232427672,42.421944884243004,5.746693600079361,0.2841677599665715,0.19878826657006532,11.107747862915556,9.116761102490017,17.150692658083894,7.4781099232427675,-1.318055115756998,1.5033063999206364
2026-07-24 17:53:00,1.8,45.60000000000001,1.1400000000000001,85.0,400.0,134.0,-5.015506725,93.556963825,4.93,1.655841102108123,2.2059999999999995,0.24000000000000005,-20.5,-14.636666666666665,-18.0,-6.0,43.760000000000005,7.249999999999997,frost_development,frost_cycle_000039,2026-07-24,厚霜,124.85,False,6.878614100578332,2.0663135624214184,-9.3759834227805,-5.46121025707465,-0.7535768342196821,1.494273680862862,42.42928246006392,5.747192179416928,0.2832858584717667,0.19864964726470724,11.1240165772195,9.175456409592016,17.246423165780318,7.494273680862862,-1.3307175399360887,1.5028078205830697
2026-07-24 17:54:00,1.8699999999999999,45.60000000000001,1.1405000000000003,85.0,400.0,134.0,-4.81723785,93.93638910000001,4.9174999999999995,1.6500015833936696,2.1919499999999994,0.24000000000000005,-20.5,-14.605,-18.005,-6.0,43.79,7.249999999999997,frost_development,frost_cycle_000039,2026-07-24,厚霜,125.85,False,6.882466617985562,2.066380704748011,-9.331626891287453,-5.421017583291337,-0.7078183289619308,1.525367427033513,42.425550411356696,5.74330841113321,0.2855032544365165,0.2015016499126272,11.168373108712547,9.183982416708663,17.297181671038068,7.525367427033513,-1.3644495886433035,1.5066915888667873
2026-07-24 17:55:00,1.8999999999999997,45.59500000000001,1.1400000000000001,86.0,401.0,134.0,-4.72244265,93.533789125,4.933,1.644749999243504,2.19295,0.24000000000000005,-20.5,-14.679999999999998,-18.07,-6.0,43.795,7.249999999999997,frost_development,frost_cycle_000039,2026-07-24,厚霜,126.85,False,6.918808394361205,2.036156496952793,-9.491600588779225,-5.5322775832280255,-0.742899502460309,1.492970465087773,42.364069424001926,5.78627871390949,0.28701595436283933,0.19222810147208624,11.008399411220775,9.147722416771973,17.327100497539693,7.492970465087773,-1.430930575998076,1.4637212860905073
2026-07-24 17:56:00,1.9549999999999998,45.60000000000001,1.1400000000000001,87.0,400.5,134.0,-4.755554225000001,94.08230345,5.035499999999999,1.649974908946695,2.2400499999999997,0.24000000000000005,-20.5,-14.985,-18.45,-6.45,43.8,7.249999999999997,frost_development,frost_cycle_000039,2026-07-24,厚霜,127.85,False,6.953655913550621,2.0073107844962728,-9.649131239569307,-5.628600910300569,-0.7750450426485737,1.5140231716161325,42.33675359440231,5.842405973599058,0.2758485518118179,0.17801721502694456,10.850868760430693,9.35639908969943,17.674954957351424,7.964023171616133,-1.4632464055976868,1.4075940264009397
2026-07-24 17:57:00,2.0,45.625,1.1415000000000002,87.0,400.0,134.0,-4.737396199999999,94.65513665,5.417999999999999,1.8339577992506406,2.6338874999999993,0.23650000000000004,-20.885,-15.290000000000003,-18.795,-6.5,43.8,7.357326753915467,frost_development,frost_cycle_000039,2026-07-24,厚霜,128.85,False,6.95697392598701,2.007685480199066,-9.621626916302588,-5.59920945245276,-0.7456891141490424,1.5537635749297294,42.365227017852064,5.846580693339508,0.22121312259606773,0.08653132308911238,11.263373083697413,9.690790547547243,18.04931088585096,8.053763574929729,-1.4347729821479334,1.5107460605759595
2026-07-24 17:58:00,1.975,45.63,1.1400000000000001,87.0,401.0,134.0,-4.6669006,95.028553475,5.141500000000001,1.6872587702439708,2.3525,0.23349999999999999,-21.215,-15.300000000000002,-18.87,-6.5,43.8,7.451854297347859,frost_development,frost_cycle_000039,2026-07-24,厚霜,129.85,False,6.958598766992177,2.00658998951073,-9.62599157083649,-5.610977417742381,-0.7552074497411377,1.518925334073505,42.35412692953703,5.839543815825607,0.26112998145711586,0.1591412400819474,11.58900842916351,9.689022582257621,18.114792550258862,8.018925334073504,-1.4458730704629659,1.6123104815222522
2026-07-24 17:59:00,1.9949999999999999,45.64222222222223,1.1400000000000001,87.0,401.0,134.0,-4.560890199999999,94.98673417500001,4.746,1.5542310715221377,1.9507777777777782,0.23149999999999998,-21.435000000000002,-15.300000000000002,-18.895,-6.5,43.81111111111111,7.516233766233765,frost_development,frost_cycle_000039,2026-07-24,厚霜,130.85,False,6.960766647962792,2.006495393742208,-9.611065514436888,-5.597081529150317,-0.7416379395144636,1.5316373557478127,42.364235999211175,5.839591546030681,0.3181785512966431,0.22540012981369273,11.823934485563115,9.702918470849685,18.153362060485534,8.031637355747813,-1.446875111899935,1.6766422202030844
2026-07-24 18:00:00,2.0,45.620000000000005,1.1405000000000003,87.5,400.5,134.0,-4.432315825,95.09740987500001,4.743000000000001,1.5461191697408423,1.9368000000000014,0.23000000000000004,-21.6,-15.310000000000002,-18.935000000000002,-6.5,43.83,7.565217391304346,frost_development,frost_cycle_000039,2026-07-24,厚霜,131.85,False,6.9741485173379525,1.9925407972032214,-9.711306607190856,-5.663480328298602,-0.7749274280237414,1.5307023415382923,42.333391527620904,5.8687771698524145,0.319916977935191,0.22404641756343824,11.888693392809145,9.6465196717014,18.16007257197626,8.030702341538293,-1.4966084723790942,1.6964402214519314
2026-07-24 18:01:00,2.0,45.54875,1.1400000000000001,88.0,401.0,134.0,-4.25127035,95.408932275,4.7745,1.5458905885403162,1.9472833333333333,0.23000000000000004,-21.6,-15.5,-19.167777777777776,-6.5,43.8,7.565217391304346,frost_development,frost_cycle_000039,2026-07-24,厚霜,132.85,False,6.9855580077210675,1.9779959233521855,-9.813085880604174,-5.74063686626305,-0.8075834869962645,1.4871291722067401,42.24114012827219,5.8847474114102365,0.3165184521089378,0.21845613012162524,11.786914119395828,9.75936313373695,18.36019429078151,7.98712917220674,-1.5588598717278046,1.6804699798941094
2026-07-24 18:02:00,2.0,45.31,1.1400000000000001,88.0,400.0,133.0,-4.31983,95.00251775,4.799999999999999,1.5603940112181156,1.9834999999999987,0.23000000000000004,-21.6,-15.699999999999998,-19.355000000000004,-7.0,43.69500000000001,7.434782608695651,frost_development,frost_cycle_000039,2026-07-24,厚霜,133.85,False,6.933100079788866,1.9715965396089876,-9.90312656029258,-5.841884040520756,-0.7516764325133386,1.374930237686824,42.00932853001376,5.883466033906488,0.30766901605923824,0.20856322281455353,11.69687343970742,9.858115959479242,18.603323567486665,8.374930237686824,-1.6856714699862465,1.5513165747891637
2026-07-24 18:03:00,2.005,45.155,1.1400000000000001,88.0,400.0,133.0,-4.1854478,94.96680202499999,4.807,1.572580374304886,2.0091,0.23000000000000004,-21.6,-15.93,-19.590000000000003,-7.0,43.53,7.434782608695651,frost_development,frost_cycle_000039,2026-07-24,厚霜,134.85,False,6.919972347044211,1.9729302864840275,-9.927777147452957,-5.868326174847231,-0.7596166802335972,1.3302071548610814,41.86841314278814,5.868829341219831,0.30534404490022893,0.20292146910705477,11.672222852547044,10.06167382515277,18.830383319766405,8.330207154861082,-1.6615868572118586,1.5659532674758205
2026-07-24 18:04:00,2.1000000000000005,45.0,1.0585,88.0,400.0,133.0,-4.157009175,95.14170870000001,5.36,1.7514908917346097,2.5582000000000003,0.23000000000000004,-21.6,-16.055,-19.765,-7.0,43.3,7.434782608695651,frost_development,frost_cycle_000039,2026-07-24,厚霜,135.85,False,6.917606545782253,1.9692824766690258,-9.862040890555392,-5.786227112472207,-0.9276184362751153,1.3967432682046743,41.77050659490699,5.863355686029224,0.225165530226917,0.11059438527214394,11.73795910944461,10.268772887527792,18.837381563724886,8.396743268204673,-1.5294934050930067,1.5714269226664275
