timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-24 18:05:00,2.14,44.82,1.0219999999999998,88.0,400.0,132.0,-4.0060043499999995,94.9954605,5.353,1.7484854264760479,2.54995,0.23000000000000004,-21.6,-16.1,-19.800000000000004,-7.0,43.10000000000001,7.434782608695651,frost_development,frost_cycle_000039,2026-07-24,厚霜,136.85,False,6.877507297275566,1.9592003354821936,-9.891204577425853,-5.827196100968181,-0.9293908375755602,1.325643617069932,41.59355025459364,5.862524532189267,0.22166567498655798,0.10755148679284254,11.708795422574148,10.272803899031821,18.870609162424444,8.325643617069932,-1.5064497454063712,1.572258076506384
2026-07-24 18:06:00,2.2,44.779999999999994,1.0219999999999998,88.0,401.0,132.0,-3.8202858500000003,95.15711067500001,4.922499999999999,1.611293234458676,2.1262999999999996,0.229,-21.72,-16.199999999999996,-19.909999999999997,-7.0,43.080000000000005,7.467248908296944,frost_development,frost_cycle_000039,2026-07-24,厚霜,137.85,False,6.879855155767478,1.9586279246285931,-9.85015097426211,-5.799294188623,-0.8841925046480359,1.3141493491586251,41.536559188779336,5.846447165483429,0.2845052855693627,0.17733571843962193,11.869849025737889,10.400705811376996,19.025807495351962,8.314149349158626,-1.5434408112206697,1.6208017428135149
2026-07-24 18:07:00,2.2,44.645,0.9435,88.0,400.0,132.0,-3.8262939,95.10656519999999,4.915000000000001,1.6060169895915846,2.1135222222222225,0.22400000000000003,-22.320000000000004,-16.205,-19.985,-7.0,43.0,7.634080717488789,frost_development,frost_cycle_000039,2026-07-24,厚霜,138.85,False,6.87125568109116,1.955891228239118,-9.852557772181505,-5.771228765554658,-1.113045267913232,1.3677512907599323,41.477467313414934,5.856579053366499,0.28470133726423996,0.17888225766139565,12.467442227818498,10.433771234445341,18.871954732086767,8.367751290759932,-1.5225326865850661,1.7775016641222905
2026-07-24 18:08:00,2.3,44.5,0.9355,88.0,400.5,132.0,-3.652191125,94.89456009999999,4.8999999999999995,1.6086238894901694,2.112799999999999,0.22300000000000003,-22.440000000000005,-16.25,-20.0,-7.324999999999999,42.71,7.663677130044843,frost_development,frost_cycle_000039,2026-07-24,厚霜,139.85,False,6.866072364221416,1.9562212610979852,-9.806669014435347,-5.734860341119115,-1.076300886576031,1.3625908807467773,41.33674351220375,5.83453645820842,0.28634600102184626,0.17768816775496898,12.633330985564658,10.515139658880885,18.923699113423968,8.687590880746777,-1.3732564877962474,1.8291406718364236
2026-07-24 18:09:00,2.3949999999999996,44.5,0.93575,87.0,401.0,131.0,-3.5161400250000003,94.92431525,4.839,1.5972028976016228,1.9893000000000005,0.22800000000000004,-21.84,-16.199999999999996,-19.96,-7.5,42.7,7.438596491228069,frost_development,frost_cycle_000039,2026-07-24,厚霜,140.85,False,6.810636393326679,1.9757203957059613,-9.589982975941584,-5.60622698378675,-0.8649195285117788,1.344158217243133,41.328203091478386,5.7824227579796075,0.2894937094657649,0.19158454755389975,12.250017024058415,10.593773016213245,19.095080471488224,8.844158217243134,-1.3717969085216168,1.6561737332484618
2026-07-24 18:10:00,2.45,44.5,0.9345,87.0,401.0,131.0,-3.417739875,94.727855225,4.7765,1.5807433140471163,2.0121,0.22200000000000003,-22.560000000000002,-16.300000000000004,-20.0,-7.5,42.665000000000006,7.612612612612612,frost_development,frost_cycle_000039,2026-07-24,厚霜,141.85,False,6.813779545185828,1.9756717927403709,-9.554464275125707,-5.573509727777402,-0.8333442946823135,1.3700146482562143,41.32622691124779,5.779654354833903,0.2989940504642884,0.19989579248153655,13.005535724874296,10.726490272222602,19.166655705317687,8.870014648256214,-1.3387730887522196,1.8329582577787082
2026-07-24 18:11:00,2.5,44.489999999999995,0.9339999999999999,87.0,400.5,131.0,-3.2447051999999994,94.49315254999999,4.396,1.4565707588322403,1.6332999999999993,0.22000000000000003,-22.800000000000004,-16.355000000000004,-20.06,-7.5,42.60000000000001,7.681818181818181,frost_development,frost_cycle_000039,2026-07-24,厚霜,142.85,False,6.81448965764276,1.9762262722302943,-9.529249918686922,-5.546462760315367,-0.8086541719907565,1.403135304659998,41.32385444382918,5.780658688361468,0.35490400296232216,0.2629534485499935,13.270750081313082,10.808537239684636,19.251345828009242,8.903135304659997,-1.2761455561708317,1.9011594934567126
2026-07-24 18:12:00,2.5,44.41,0.93,87.0,400.0,130.0,-3.237361875,94.37580115,4.3875,1.4543225925859233,1.6275,0.22000000000000003,-22.800000000000004,-16.4,-20.1,-7.5,42.60000000000001,7.681818181818181,frost_development,frost_cycle_000039,2026-07-24,厚霜,143.85,False,6.777281782272573,1.9677432228637144,-9.5841382042512,-5.614530613829513,-0.7470304689484127,1.3293213409991202,41.229573860546125,5.790222118608251,0.3526165591230923,0.26091851025694046,13.215861795748804,10.785469386170487,19.35296953105159,8.82932134099912,-1.3704261394538833,1.8915960632099296
2026-07-24 18:13:00,2.6000000000000005,44.33,0.93,87.0,401.0,130.0,-3.1025123000000003,94.255922475,4.39,1.4607958768117637,1.6417999999999997,0.22000000000000003,-22.800000000000004,-16.5,-20.23,-7.5,42.5,7.681818181818181,frost_development,frost_cycle_000039,2026-07-24,厚霜,144.85,False,6.778391815547445,1.9675350753581002,-9.524804803740594,-5.571034704092962,-0.6793137993359873,1.3237202685055278,41.13431464958549,5.768267486380753,0.3523537559556892,0.25755027439808553,13.27519519625941,10.928965295907037,19.550686200664014,8.823720268505529,-1.365685350414509,1.9135506954374275
2026-07-24 18:14:00,2.6000000000000005,44.32,0.885,77.0,400.0,480.0,-3.0404281500000003,94.17795824999999,4.337999999999999,1.463069139966273,1.6372999999999998,0.223,-22.439999999999998,-16.54,-20.300000000000004,-7.35,42.5,7.488789237668161,frost_development,frost_cycle_000039,2026-07-24,厚霜,145.85,False,16.71928496302403,5.547732032114592,5.359825019354163,15.11134321045804,-29.240075222167135,24.753598391108554,53.05554795611553,1.137475504028889,0.7405391432950741,0.7362761698840373,27.79982501935416,31.651343210458037,-8.940075222167131,32.103598391108555,10.555547956115532,6.351313733639272
2026-07-24 18:30:00,1.7299999999999998,44.5,1.222,73.0,401.0,183.0,-0.33515929999999994,92.36299305000001,7.81,2.8859655605646295,5.2909999999999995,0.39,-6.200000000000001,-1.6599999999999997,-4.279999999999999,4.45,43.94,4.453846153846154,frost_development,frost_cycle_000040,2026-07-24,厚霜,-0.8,False,7.8467232058641985,2.853245807974269,-5.612987601272273,-1.78111922254204,-4.384631293036992,4.375565548079833,43.859292892602724,4.385412793543731,0.004680068979208252,-0.011467554775307143,0.5870123987277278,-0.12111922254204033,-0.10463129303699237,-0.07443445192016718,-0.0807071073972736,0.0684333603024232
2026-07-24 18:31:00,1.4649999999999999,44.53666666666666,1.0219444444444443,73.0,400.0,178.0,-0.7579993999999999,91.723973825,7.7,2.826367050642549,5.16425,0.39,-6.200000000000001,-2.04,-4.85,4.0,44.26,4.487179487179487,frost_development,frost_cycle_000040,2026-07-24,厚霜,0.2,True,7.700176144459456,2.7944137605387414,-5.889524745521435,-2.0665414975655674,-4.678219116999945,4.136134130094613,43.87539458469578,4.505434998778551,2.2875380530362754e-05,-0.011434702532257646,0.3104752544785665,-0.02654149756556734,0.17178088300005445,0.13613413009461262,-0.38460541530421466,-0.018255511599063468
2026-07-24 18:32:00,0.885,44.64000000000001,0.7390000000000001,71.0,401.0,166.0,-1.0920525250000002,91.21870949999999,7.453,2.7802438797616,4.95835,0.39,-6.200000000000001,-2.4699999999999998,-5.0649999999999995,3.9,44.955,4.564102564102564,frost_development,frost_cycle_000040,2026-07-24,厚霜,1.2,True,7.282174519158066,2.720669628461617,-6.183907163925863,-2.5927451013029357,-4.661932733392117,3.367372028822081,43.826161789984496,4.618716339777423,-0.02345803171738381,-0.021896907539512123,0.01609283607413836,-0.12274510130293592,0.4030672666078825,-0.5326279711779187,-1.1288382100155019,-0.054613775674859255
2026-07-24 18:33:00,0.4,44.760000000000005,0.759,69.0,401.0,157.0,-1.4055442999999999,90.88429844999999,7.16,2.789724514704173,4.764677777777777,0.3885,-6.32,-3.08,-5.11,2.575,44.345,4.58437686344663,frost_development,frost_cycle_000040,2026-07-24,厚霜,2.2,True,6.934996398815273,2.694659615775827,-6.436509624956024,-3.1052249393554687,-4.035897708821416,2.6086688960470585,43.72743510801482,4.650101401998484,-0.032444660133228664,-0.03527900086964264,-0.11650962495602357,-0.025224939355468656,1.0741022911785842,0.03366889604705836,-0.6175648919851824,-0.06572453855185323
2026-07-24 18:34:00,-0.005000000000000003,45.25,0.8595,67.5,401.0,153.0,-1.752681725,90.3174734,6.599,2.6247347743245912,4.256499999999999,0.38,-7.0,-3.630000000000001,-4.35,2.0,43.92,4.684210526315789,frost_development,frost_cycle_000040,2026-07-24,厚霜,3.2,True,6.781539832921724,2.7028117821721076,-6.51301613262342,-3.344788916707982,-3.564314902728342,2.250247217535886,44.05908083895686,4.665955014716726,0.02691716592676552,0.028887327028288334,0.48698386737657984,0.28521108329201894,0.7856850972716578,0.2502472175358861,0.13908083895685763,0.018255511599063468
2026-07-24 18:35:00,-0.32999999999999996,45.685,0.948625,67.0,400.5,147.0,-1.8096923500000002,90.1593518,6.4879999999999995,2.6393282338634867,4.205701388888889,0.38,-7.0,-3.705,-4.359999999999999,2.0,44.0,4.684210526315789,frost_development,frost_cycle_000040,2026-07-24,厚霜,4.2,True,6.601265755840173,2.663151022456523,-6.811545650101891,-3.7803443889839157,-2.9776005975574433,1.7833500577232255,44.24859969512133,4.756441057995516,0.017158187540013414,0.008945338958307292,0.18845434989810883,-0.0753443889839156,1.382399402442556,-0.21664994227677448,0.24859969512132807,-0.07223053167972626
2026-07-24 18:36:00,-0.5799999999999998,45.730000000000004,1.0350000000000001,67.0,400.5,140.0,-1.86162945,90.11672200000001,6.380000000000001,2.642541552703556,4.1218,0.38,-7.0,-3.975,-2.1500000000000004,1.45,44.015,4.713157894736842,frost_development,frost_cycle_000040,2026-07-24,厚霜,5.2,True,6.379823855540545,2.6021860794616756,-7.257562161589924,-4.363728205615523,-2.321780883000055,1.1457723462650335,44.02133478981523,4.8414053820386975,-2.7609611713996784e-05,-0.015508296489783913,-0.25756216158992373,-0.3887282056155228,-0.17178088300005445,-0.3042276537349664,0.006334789815227282,-0.12824748730185576
2026-07-24 18:37:00,-0.72,45.849999999999994,1.1335000000000002,67.0,400.0,140.0,-1.90048225,90.1475739,6.26,2.5273812936159636,3.959549999999999,0.37,-7.8,-4.545,-0.7949999999999999,1.0,44.09500000000001,4.945945945945945,frost_development,frost_cycle_000040,2026-07-24,厚霜,6.2,True,6.374223695928073,2.60763349380379,-7.370153525318207,-4.490643848011692,-2.1445401738297045,1.046806700912113,44.088665210184786,4.847704308603302,0.01791962462833563,0.030775874132051295,0.42984647468179293,0.054356151988307566,-1.3495401738297046,0.04680670091211292,-0.006334789815227282,0.09824163734264246
2026-07-24 18:38:00,-0.8,45.8,1.154,65.0,400.0,140.0,-1.7270470249999996,90.55923370000001,6.26,2.607117741257336,4.029,0.3795,-7.04,-4.574999999999999,-0.33499999999999996,1.0,44.10000000000001,4.822142757950283,frost_development,frost_cycle_000040,2026-07-24,厚霜,7.2,True,6.298810911107243,2.667895808380406,-7.061545330161346,-4.303111354736801,-2.019435869378724,1.014696505609387,44.111329055371016,4.735697152320761,0.006161625051929076,0.022781274640543803,-0.021545330161345966,0.2718886452631981,-1.6844358693787242,0.014696505609387067,0.011329055371007257,0.08644560562952197
2026-07-24 18:39:00,-0.8,45.7,1.1560000000000001,65.0,400.0,140.0,-1.7159653,90.468060925,6.3790000000000004,2.6593756442976,4.1583,0.38,-7.0,-4.365,-0.1,1.0,44.0,4.81578947368421,frost_development,frost_cycle_000040,2026-07-24,厚霜,8.2,True,6.290020812287715,2.668878009607444,-7.0803145422499565,-4.323423480810782,-2.0212763059835583,0.9826544673271882,44.019410474891416,4.726084450446517,-0.014146087964997278,0.0035604344880647565,-0.08031454224995649,0.0415765191892179,-1.9212763059835583,-0.017345532672811803,0.019410474891415674,0.08970502323769303
2026-07-24 18:40:00,-0.7,45.647222222222226,1.1560000000000001,65.0,401.0,140.0,-1.641330725,90.361581575,6.422499999999999,2.6779384404343753,4.19725,0.38,-7.0,-4.299999999999999,0.0,1.0,44.0,4.81578947368421,frost_development,frost_cycle_000040,2026-07-24,厚霜,9.2,True,6.293485205655303,2.6684360751245313,-7.016092836074138,-4.27477506064453,-1.9516077958137723,0.9853034943906129,43.94885667720868,4.706652780035042,-0.02049973744734701,-0.0035610241513470697,-0.01609283607413836,0.025224939355468656,-1.9516077958137723,-0.014696505609387067,-0.051143322791318724,0.10913669364916778
2026-07-24 18:41:00,-0.7,45.61,1.1565,63.0,401.0,140.0,-1.575775175,90.27436674999998,6.239000000000001,2.696256201727127,4.094150000000001,0.38,-7.0,-4.145,0.08,1.0,44.0,4.7368421052631575,frost_development,frost_cycle_000040,2026-07-24,厚霜,10.2,False,6.225035104893479,2.727396212982415,-6.646143193731241,-4.024648608412442,-1.8281105260297816,1.01045287730429,43.99082432500413,4.594936547256431,-0.002243343992637703,0.011417487164886997,0.3538568062687588,0.12035139158755737,-1.9081105260297817,0.01045287730429001,-0.00917567499587335,0.14190555800672655
2026-07-24 18:42:00,-0.7,45.605000000000004,1.16,63.0,400.0,140.0,-1.559886975,90.201218775,6.298611111111111,2.725197306152486,4.156561111111111,0.38099999999999995,-6.92,-3.935,0.16944444444444445,1.0,43.97888888888889,4.724409448818898,frost_development,frost_cycle_000040,2026-07-24,厚霜,11.2,False,6.221880308125697,2.728602133327026,-6.65850484371337,-4.028743325566208,-1.8291290675676484,1.0322956988687233,44.00198935809718,4.6029850310953515,-0.012332413866143366,0.0012478283781109933,0.2614951562866299,-0.09374332556620812,-1.9985735120120929,0.0322956988687233,0.023100469208287677,0.12142441772354662
2026-07-24 18:43:00,-0.6950000000000001,45.69,1.16,63.0,400.0,140.0,-1.5387917250000003,90.13517585,6.487,2.8065849256637003,4.344683333333333,0.38550000000000006,-6.5600000000000005,-3.8949999999999996,0.185,1.0,44.0,4.669268555278917,frost_development,frost_cycle_000040,2026-07-24,厚霜,12.2,False,6.229509382729082,2.7278747378715993,-6.640058531947773,-4.009759245492051,-1.8198612515985135,1.060308187647709,44.078884961403276,4.610591593603012,-0.04133401227146294,-0.028854033031411763,-0.08005853194777224,-0.11475924549205185,-2.0048612515985136,0.060308187647708955,0.07888496140327561,0.058676961675904415
2026-07-24 18:44:00,-0.7,45.795,1.16,63.0,400.0,140.0,-1.5012741000000003,90.12783247499999,6.49,2.807822099160682,4.3479,0.388,-6.360000000000001,-3.8699999999999997,0.18,1.0,44.0,4.639175257731959,frost_development,frost_cycle_000040,2026-07-24,厚霜,13.2,False,6.238312780609562,2.7269703956487397,-6.6243864653969755,-3.992780905832375,-1.8155060171468786,1.0898780263891337,44.17442305893478,4.620594274790854,-0.040345399187541986,-0.02964891134900194,-0.2643864653969743,-0.12278090583237544,-1.9955060171468786,0.08987802638913367,0.17442305893477794,0.01858098294110544
2026-07-24 18:45:00,-0.605,45.96,1.16,63.0,401.0,140.0,-1.4917946,89.9319449,6.5,2.807775377969762,4.35445,0.38850000000000007,-6.320000000000001,-3.7999999999999994,0.155,1.2,44.10000000000001,4.633212307529218,frost_development,frost_cycle_000040,2026-07-24,厚霜,14.2,False,6.260334349384604,2.72465557289416,-6.524241140628755,-3.905808031369112,-1.7333960759306728,1.1562758760730558,44.30175835664916,4.621617555947883,-0.03828320297923948,-0.030506536643569726,-0.20424114062875365,-0.10580803136911276,-1.8883960759306728,-0.043724123926944136,0.20175835664915098,0.011594751581335494
2026-07-24 18:46:00,-0.5999999999999999,46.0,1.16,63.0,400.0,140.0,-1.465492225,89.9154936,6.375,2.75377969762419,4.229699999999999,0.38575000000000004,-6.54,-3.7999999999999994,0.12500000000000003,1.4,44.195,4.666252247106063,frost_development,frost_cycle_000040,2026-07-24,厚霜,15.2,False,6.26159666023843,2.7252616856404037,-6.523917996311404,-3.896066764886487,-1.737341594496025,1.1970458038477565,44.35555416320297,4.634168581129482,-0.018110930153276916,-0.010464320594990806,0.016082003688596025,-0.09606676488648747,-1.862341594496025,-0.20295419615224342,0.160554163202967,0.03208366597658063
2026-07-24 18:47:00,-0.5999999999999999,46.03,1.16,63.0,400.0,140.0,-1.5112876499999999,89.808680425,6.5,2.803657694962043,4.3528,0.39,-6.200000000000001,-3.7800000000000002,0.09,1.5,44.22,4.615384615384615,frost_development,frost_cycle_000040,2026-07-24,厚霜,16.2,False,6.2641912611569355,2.7250040428490956,-6.518530883945658,-3.8903884880864084,-1.7351905865348507,1.206137750298348,44.38278053701943,4.636948988028772,-0.03764392385418858,-0.028863682723461848,-0.3185308839456571,-0.11038848808640811,-1.8251905865348508,-0.2938622497016521,0.16278053701942952,-0.021564372644157004
2026-07-24 18:48:00,-0.5999999999999999,46.10000000000001,1.1595,63.0,400.5,140.0,-1.471900975,89.71717405000001,6.5,2.7994315467977833,4.3485499999999995,0.39,-6.200000000000001,-3.795,0.1,1.5,44.3,4.615384615384615,frost_development,frost_cycle_000040,2026-07-24,厚霜,17.2,False,6.271518118425477,2.723898506348019,-6.500736662925071,-3.8764303421720854,-1.7265105541455172,1.2145885002089871,44.43772986087784,4.6389652373348325,-0.03643167049191054,-0.027729755816428225,-0.30073666292507006,-0.08143034217208545,-1.8265105541455173,-0.2854114997910129,0.13772986087784034,-0.023580621950217484
2026-07-24 18:49:00,-0.55,46.2,1.16,63.0,401.0,140.0,-1.4570808750000002,89.5463683,6.49,2.793032968341417,4.3372,0.39,-6.200000000000001,-3.7999999999999994,0.165,1.5,44.39999999999999,4.615384615384615,frost_development,frost_cycle_000040,2026-07-24,厚霜,18.2,False,6.284145915409808,2.7226229475497754,-6.446133147680316,-3.8285298964218715,-1.6812817847040562,1.25378315986989,44.51686566626816,4.640876983698616,-0.03275768694126002,-0.02586109870814357,-0.24613314768031458,-0.028529896421872092,-1.8462817847040562,-0.24621684013010992,0.11686566626816841,-0.025492368314001368
2026-07-24 18:50:00,-0.5,46.205,1.1614999999999998,63.0,400.5,140.0,-1.4249039250000002,89.509412925,6.4955,2.795446739422035,4.3428,0.39,-6.200000000000001,-3.7999999999999994,0.10500000000000001,1.5,44.41,4.615384615384615,frost_development,frost_cycle_000040,2026-07-24,厚霜,19.2,False,6.286011899234816,2.723171997566722,-6.419037405928112,-3.800028327300182,-1.6501865680994996,1.289714239385407,44.5269423846664,4.642926841799215,-0.03332607448463221,-0.026540645218110948,-0.21903740592811083,-2.8327300182429127e-05,-1.7551865680994996,-0.21028576061459292,0.11694238466640172,-0.027542226414600357
2026-07-24 18:51:00,-0.5,46.255,1.16,63.0,400.5,140.0,-1.4844512499999998,89.4999714,6.495,2.794930865421245,4.343111111111112,0.38950000000000007,-6.240000000000001,-3.794999999999999,0.1,1.5,44.485,4.621316986355547,frost_development,frost_cycle_000040,2026-07-24,厚霜,20.2,False,6.290442305917375,2.7226500489725334,-6.409449757166442,-3.7895261300780936,-1.6505987472801849,1.3061691460548994,44.573192675179044,4.647819362455491,-0.032518809351482325,-0.02654796435406337,-0.16944975716644084,0.005473869921905461,-1.750598747280185,-0.19383085394510058,0.0881926751790445,-0.02650237609994388
2026-07-24 18:52:00,-0.5,46.3,1.1595,63.0,400.0,140.0,-1.4492035,89.3618295,6.3919999999999995,2.7498396447568023,4.23865,0.39,-6.200000000000001,-3.789999999999999,0.025,1.5,44.5,4.615384615384615,frost_development,frost_cycle_000040,2026-07-24,厚霜,21.2,False,6.293132133382026,2.7227062588122557,-6.406187295350271,-3.7810252798885866,-1.6536980441178897,1.3334386325949752,44.62319311816279,4.656633679035014,-0.015710438700869966,-0.009965594289405022,-0.20618729535027036,0.008974720111412537,-1.6786980441178896,-0.1665613674050248,0.12319311816278855,-0.041249063650399265
2026-07-24 18:53:00,-0.5,46.3225,1.1610555555555555,63.0,400.0,140.0,-1.42890935,89.332742075,6.5,2.792936020281012,4.3443,0.39,-6.200000000000001,-3.72,0.01,1.5,44.5,4.6230769230769235,frost_development,frost_cycle_000040,2026-07-24,厚霜,22.2,False,6.294968083666655,2.7226089982141897,-6.402778649529983,-3.777843434197716,-1.64793955153291,1.3389077201223696,44.64270756434294,4.658450900638783,-0.0325707634428416,-0.02583074621179593,-0.20277864952998215,-0.05784343419771565,-1.65793955153291,-0.16109227987763042,0.14270756434294185,-0.03537397756185978
2026-07-24 18:54:00,-0.5,46.39999999999999,1.16,61.5,401.0,140.0,-1.388855,89.41323335000001,6.4125000000000005,2.7841768252842236,4.282950000000001,0.39,-6.200000000000001,-3.73,0.005,1.5,44.5,4.629029068617758,frost_development,frost_cycle_000040,2026-07-24,厚霜,23.2,False,6.255323670891775,2.7648884699509657,-6.095763276813313,-3.568580034513488,-1.541583510870833,1.3645638886755829,44.75294657276952,4.575565235082868,-0.025126809958631258,-0.006976178440065706,0.10423672318668764,0.16141996548651205,-1.5465835108708328,-0.13543611132441713,0.2529465727695168,0.053463833534889815
2026-07-24 18:55:00,-0.4850000000000001,46.39999999999999,1.16,61.0,400.5,140.0,-1.2704277,89.4124705,6.252,2.7865101579453846,4.177199999999999,0.39,-6.200000000000001,-3.4699999999999998,-0.74,1.5,44.5,4.612820512820512,frost_development,frost_cycle_000040,2026-07-24,厚霜,24.2,False,6.238620476602867,2.7800221748105307,-5.9970268723633335,-3.495876382342332,-1.505848613051778,1.3937334942223076,44.78008896705532,4.552263925737408,-0.0021446285196080606,-0.002333788267460779,0.20297312763666753,-0.02587638234233225,-0.7658486130517781,-0.10626650577769237,0.2800889670553204,0.06055658708310485
2026-07-24 18:56:00,-0.395,46.387499999999996,1.16,61.0,400.0,135.0,-1.253871875,89.45662625,6.256,2.7787154659323092,4.1722,0.39,-6.200000000000001,-3.445,-1.225,1.5,44.5,4.615384615384615,frost_development,frost_cycle_000040,2026-07-24,厚霜,25.2,False,6.094628824798281,2.733665537279629,-6.1326305952281075,-3.7231444873355803,-1.0395574190741028,1.112490628134178,44.60881630178075,4.60943510454942,-0.02647760509140773,-0.016479678306773105,0.06736940477189357,-0.2781444873355805,0.18544258092589727,-0.387509371865822,0.10881630178074886,0.005949510835194793
2026-07-24 18:57:00,-0.30999999999999994,46.38999999999999,1.16,61.0,400.0,135.0,-1.287918125,89.32716295,6.18,2.7305202808527094,4.08545,0.39,-6.200000000000001,-3.7249999999999996,0.039999999999999994,1.0,44.5,4.692307692307692,frost_development,frost_cycle_000040,2026-07-24,厚霜,26.2,False,6.099566032224376,2.7336881387527843,-6.078073614799273,-3.6734456022120296,-0.9854321803985999,1.1515318455443724,44.606906750309435,4.6050554354388185,-0.013186834497845634,0.0011588219794230747,0.1219263852007284,0.05155439778797,-1.0254321803986,0.15153184554437238,0.10690675030943453,0.08725225686887317
2026-07-24 18:58:00,-0.29999999999999993,46.349999999999994,1.16,61.0,401.0,135.0,-1.2350463999999999,89.278000275,6.18,2.7239669540559994,4.08005,0.39,-6.200000000000001,-3.7999999999999994,0.42500000000000004,1.0,44.5,4.692307692307692,frost_development,frost_cycle_000040,2026-07-24,厚霜,27.2,False,6.099136837373413,2.7330898033663806,-6.068848278928678,-3.674499981272853,-0.9719667815958233,1.1175178392766092,44.55237357623399,4.5916906391362415,-0.013258132221445784,0.0033379251933634,0.13115172107132267,0.12550001872714622,-1.3969667815958233,0.11751783927660919,0.05237357623398964,0.10061705317145009
2026-07-24 18:59:00,-0.29999999999999993,46.3,1.16,59.5,400.0,135.0,-1.1558724750000002,89.374179825,6.1209999999999996,2.7280183595570233,4.059449999999999,0.39,-6.200000000000001,-3.7999999999999994,0.54,1.0,44.5,4.665384615384615,frost_development,frost_cycle_000040,2026-07-24,厚霜,28.2,False,6.043441002819829,2.778423468510379,-5.805241777302339,-3.491550782495879,-0.8919133308231917,1.156407967975854,44.58176568997604,4.515036476452543,-0.012833582249579534,0.018141622227363263,0.3947582226976625,0.30844921750412047,-1.4319133308231917,0.1564079679758541,0.08176568997603795,0.15034813893207222
2026-07-24 19:00:00,-0.22500000000000003,46.28,1.1604999999999999,58.0,400.0,135.0,-0.90499875,89.743018975,6.089444444444445,2.8492897866696913,4.116394444444445,0.4,-5.4,-3.3949999999999996,0.7,1.475,44.5,4.49,frost_development,frost_cycle_000040,2026-07-24,厚霜,29.2,False,5.996944854298068,2.8226221816282346,-5.478666306188265,-3.2591096056034985,-0.7507902508264352,1.211340404460388,44.61666657568108,4.427892622321219,-0.015424452349279472,-0.009447812468501793,-0.0786663061882642,0.13589039439650108,-1.4507902508264352,-0.26365959553961216,0.11666657568108008,0.06210737767878083
2026-07-24 19:01:00,-0.14,46.2,1.16,58.0,400.0,135.0,-0.808868425,89.83338094999999,6.096000000000001,2.86150365516658,4.127550000000001,0.4,-5.4,-3.205,0.715,1.5,44.39999999999999,4.45,frost_development,frost_cycle_000040,2026-07-24,厚霜,30.2,False,5.99478226647107,2.8233224527968184,-5.43872084204787,-3.224679847495068,-0.7039126815272636,1.2258126566598484,44.540175496487336,4.415953003956724,-0.016884305222400364,-0.013523500417721879,-0.0387208420478693,-0.019679847495067904,-1.4189126815272637,-0.2741873433401516,0.14017549648734473,0.03404699604327632
2026-07-24 19:02:00,-0.04500000000000001,46.165000000000006,1.1604999999999999,58.0,400.0,135.0,-0.768013,89.75064855,6.090000000000001,2.8598262565999377,4.1232500000000005,0.4,-5.4,-3.1050000000000004,0.5449999999999999,1.5,44.394999999999996,4.45,frost_development,frost_cycle_000040,2026-07-24,厚霜,31.2,False,5.996996276144815,2.823703140646339,-5.38473514133495,-3.176633684275509,-0.6447972184951756,1.2575590011497069,44.503450399124844,4.407469142422206,-0.015508384459923974,-0.012792816437966703,0.01526485866505034,-0.07163368427550854,-1.1897972184951755,-0.24244099885029313,0.10845039912484822,0.042530857577793846
2026-07-24 19:03:00,0.0,46.11,1.16,58.0,401.0,135.0,-0.7349014,89.5655375,6.082000000000001,2.854863685420675,4.1114,0.4,-5.4,-3.1000000000000005,0.5,1.5,44.385000000000005,4.45,frost_development,frost_cycle_000040,2026-07-24,厚霜,32.2,False,5.997249075447405,2.8232209258478824,-5.355720531824661,-3.1599116635670734,-0.6115266672687649,1.2351967260345573,44.433874514196816,4.390901513106854,-0.01413163326825373,-0.011208035220725554,0.04427946817533979,-0.05991166356707289,-1.111526667268765,-0.2648032739654427,0.04887451419681099,0.059098486893145896
2026-07-24 19:04:00,0.095,46.10000000000001,1.16,58.0,401.0,135.0,-0.76160435,89.50869759999999,6.0755,2.851075822971796,4.10745,0.4,-5.4,-3.125,0.615,1.5,44.31,4.45,frost_development,frost_cycle_000040,2026-07-24,厚霜,33.2,False,6.0016606098260326,2.823356063390643,-5.297042528089587,-3.106787468829017,-0.5519510950854676,1.2749535800949672,44.42012906195421,4.3848208270408975,-0.012303159904289762,-0.009818017621151087,0.10295747191041293,0.01821253117098287,-1.1669510950854676,-0.22504641990503282,0.11012906195421124,0.0651791729591027
2026-07-24 19:05:00,0.11000000000000001,46.09500000000001,1.1632500000000001,58.0,400.0,135.0,-0.7442474749999999,89.48924235000001,6.07,2.8505682351836206,4.103400000000001,0.4,-5.4,-3.1550000000000002,0.7,1.5,44.3,4.45,frost_development,frost_cycle_000040,2026-07-24,厚霜,34.2,False,5.999356607697512,2.824554337104761,-5.29975417652509,-3.1020222314684345,-0.5441159551274606,1.3037692669305334,44.43070222766205,4.392098624618417,-0.011775161391781364,-0.009209912423042477,0.10024582347491062,0.05297776853156577,-1.2441159551274605,-0.1962307330694666,0.13070222766205575,0.05790137538158291
2026-07-24 19:06:00,0.11000000000000001,46.06777777777778,1.16,58.0,400.5,135.0,-0.718746225,89.25210770000001,6.064,2.851165864240964,4.100350000000001,0.4,-5.4,-3.1788888888888893,0.7,1.5,44.3,4.45,frost_development,frost_cycle_000040,2026-07-24,厚霜,35.2,False,5.998469501063858,2.8241140902003545,-5.298301455077629,-3.104562170499305,-0.5497349680286311,1.2851417569722523,44.39901843417145,4.385578229465452,-0.010924536487935788,-0.009578853111663843,0.10169854492237107,0.07432671838958438,-1.2497349680286312,-0.2148582430277477,0.09901843417145528,0.06442177053454845
2026-07-24 19:07:00,0.1,46.05,1.1615000000000002,58.0,400.0,135.0,-0.7446479500000001,89.189927125,6.065,2.8534555089885933,4.102600000000001,0.4,-5.4,-3.1850000000000005,0.5999999999999999,1.5,44.3,4.45,frost_development,frost_cycle_000040,2026-07-24,厚霜,36.2,False,5.995033046105959,2.8248276484528203,-5.313489849021568,-3.11511943530192,-0.5583524450850335,1.287146005932718,44.39137274624008,4.388772122367168,-0.011670820386801228,-0.010134374233929933,0.08651015097843207,0.06988056469808068,-1.1583524450850333,-0.212853994067282,0.09137274624008285,0.061227877632831884
2026-07-24 19:08:00,0.1,46.0,1.16,58.0,400.0,135.0,-0.7175445250000001,88.99890325,6.062,2.8546202436563917,4.101750000000001,0.4,-5.4,-3.2,0.46166666666666667,1.5,44.265,4.45,frost_development,frost_cycle_000040,2026-07-24,厚霜,37.2,False,5.990814783060168,2.825164509162993,-5.321859241479055,-3.123544827413429,-0.5659346508029668,1.273294424433573,44.34686845736452,4.38439662002581,-0.011882393216548381,-0.010426201517774736,0.07814075852094504,0.07645517258657097,-1.0276013174696335,-0.2267055755664269,0.08186845736452142,0.06560337997419019
2026-07-24 19:09:00,0.1,46.0,1.16,58.0,400.0,135.0,-0.763339925,88.82237545,6.0680000000000005,2.8611857931229663,4.11045,0.4,-5.4,-3.2250000000000005,0.44500000000000006,1.5,44.2,4.45,frost_development,frost_cycle_000040,2026-07-24,厚霜,38.2,False,5.990814783060168,2.825164509162993,-5.321859241479055,-3.123544827413429,-0.5659346508029668,1.273294424433573,44.34686845736452,4.38439662002581,-0.012883926433193027,-0.012750154493001542,0.07814075852094504,0.10145517258657133,-1.0109346508029668,-0.2267055755664269,0.14686845736451914,0.06560337997419019
2026-07-24 19:10:00,0.0,45.95,1.16,58.0,400.0,135.0,-0.808467875,88.698395975,6.075833333333334,2.8691763823045697,4.120833333333334,0.4,-5.4,-3.3,0.37,1.5,44.153333333333336,4.430499720826354,frost_development,frost_cycle_000040,2026-07-24,厚霜,39.2,False,5.980936341510244,2.825542064749569,-5.394494296674933,-3.1909212048922413,-0.6329855323210869,1.2131017036363385,44.30640695114808,4.385187749333514,-0.015866577807301496,-0.015442812938220474,0.005505703325066946,0.10907879510775853,-1.002985532321087,-0.2868982963636615,0.15307361781474071,0.04531197149284072
2026-07-24 19:11:00,0.0,45.76,1.16,58.0,400.0,135.0,-0.882167825,88.53293085000001,6.043,2.860389072364157,4.0939,0.39749999999999996,-5.6000000000000005,-3.3299999999999996,0.33999999999999997,1.05,44.0,4.427679961520449,frost_development,frost_cycle_000040,2026-07-24,厚霜,40.2,False,5.964503869026378,2.8271738024278554,-5.42861267499133,-3.226883624626076,-0.6466085827418571,1.155519376115926,44.133973250310476,4.36757850563801,-0.01316054657643062,-0.011748577292198137,0.17138732500867082,0.10311637537392349,-0.986608582741857,0.10551937611592588,0.13397325031047558,0.06010145588243976
2026-07-24 19:12:00,0.0,45.68388888888889,1.1395000000000002,58.0,401.0,135.0,-0.9717560249999999,88.41033425,5.865277777777777,2.7795814941295465,3.917727777777778,0.392,-6.040000000000001,-3.4,0.24555555555555558,1.0,44.0,4.4897959183673475,frost_development,frost_cycle_000040,2026-07-24,厚霜,41.2,False,5.961845780956181,2.8256156405095827,-5.4239127282743755,-3.226372723194065,-0.6967072438208177,1.1238468012244442,44.05909017876829,4.354942395818874,0.01619766876340034,0.016291722667465924,0.6160872717256254,0.17362727680593482,-0.9422627993763733,0.12384680122444425,0.059090178768286705,0.1348535225484735
2026-07-24 19:13:00,-0.08,45.60000000000001,1.1400000000000001,58.0,400.5,135.0,-1.013278925,88.294270275,5.867999999999999,2.784077422315168,3.9228499999999995,0.39,-6.200000000000001,-3.4049999999999994,0.05,1.0,44.0,4.512820512820514,frost_development,frost_cycle_000040,2026-07-24,厚霜,42.2,False,5.948874434210104,2.8267989768282256,-5.495126210466662,-3.289289767209884,-0.7571558078288098,1.0751552354756106,43.99546867899922,4.3559790337416935,0.01359491364366705,0.015113050083594093,0.7048737895333392,0.11571023279011516,-0.8071558078288098,0.07515523547561065,-0.00453132100078335,0.15684147907882018
2026-07-24 19:14:00,-0.1,45.57000000000001,1.1400000000000001,58.0,400.0,135.0,-1.021156275,88.29646375000002,5.865777777777778,2.787945119589726,3.9246611111111114,0.39,-6.200000000000001,-3.495,0.1,1.0,43.86333333333333,4.512820512820514,frost_development,frost_cycle_000040,2026-07-24,厚霜,43.2,False,5.943931580768549,2.8275197718137677,-5.518265879199481,-3.3069132597680735,-0.7769934007362466,1.0702530730182351,43.97809534386448,4.358841191515142,0.013148503129416178,0.013996242437822493,0.6817341208005203,0.18808674023192662,-0.8769934007362465,0.07025307301823513,0.11476201053115176,0.1539793213053713
2026-07-24 19:15:00,-0.10500000000000001,45.5,1.1400000000000001,60.0,401.0,135.0,-1.093254125,88.10720409999999,5.9399999999999995,2.790023378678048,3.9652,0.39,-6.200000000000001,-3.5,0.0,1.0,43.8,4.523076923076923,frost_development,frost_cycle_000040,2026-07-24,厚霜,44.2,False,6.005270185419693,2.7685616798893515,-5.90081283072997,-3.5798506588310257,-0.9000326056440429,0.9835271799769909,43.82103364420918,4.451690058377925,0.010868817456067936,-0.007751930883314939,0.29918716927003075,-0.07985065883102571,-0.9000326056440429,-0.016472820023009094,0.021033644209182967,0.07138686469899813
2026-07-24 19:16:00,-0.195,45.47,1.1400000000000001,61.0,401.0,135.0,-1.3026046249999998,87.67957007499999,5.980000000000001,2.68570993304514,3.9228000000000014,0.381,-6.92,-3.975,0.044444444444444446,0.8888888888888888,43.755,4.671948195095068,frost_development,frost_cycle_000040,2026-07-24,厚霜,45.2,False,6.030274646695752,2.7394678475368757,-6.151909171647084,-3.766409188052041,-1.0217197527857516,0.9154676950767988,43.76021171588012,4.507882427676339,0.008337040954394803,0.019623488021613733,0.768090828352916,0.20859081194795914,-1.066164197230196,0.026578806187909976,0.005211715880115264,0.16406576741872847
2026-07-24 19:17:00,-0.29999999999999993,45.51,1.1500000000000001,61.0,401.0,135.0,-1.3537408,87.52759970000001,5.981000000000001,2.6818277152576675,3.9199000000000006,0.38,-7.0,-4.200000000000001,0.2,0.5,43.795,4.686842105263159,frost_development,frost_cycle_000040,2026-07-24,厚霜,46.2,False,6.027195157111163,2.7396868419096307,-6.215626570822311,-3.826569047973141,-1.0588429541707616,0.871621089227874,43.79585511482996,4.515562640339181,0.00766445351560574,0.021118883285081602,0.7843734291776894,0.37343095202685994,-1.2588429541707615,0.37162108922787396,0.0008551148299602573,0.17127946492397772
2026-07-24 19:18:00,-0.4,45.526111111111106,1.149,61.0,401.0,135.0,-1.423301675,87.48644809999999,5.9864999999999995,2.683867631515616,3.92565,0.38,-7.0,-4.262222222222222,0.2,0.5,43.8,4.692690058479533,frost_development,frost_cycle_000040,2026-07-24,厚霜,47.2,False,6.0231051617605695,2.739434933161429,-6.2759839411108,-3.880739917466772,-1.1238184464443528,0.8323320995544632,43.81597446997698,4.522653302066957,0.006077456856136032,0.020284220286877153,0.7240160588892,0.3814823047554503,-1.3238184464443528,0.3323320995544632,0.01597446997698171,0.17003675641257576
2026-07-24 19:19:00,-0.49000000000000005,45.505,1.1440000000000001,61.0,400.5,135.0,-1.42917635,87.53942552500001,6.017999999999999,2.6993094789704952,3.9576999999999996,0.38,-7.0,-4.289999999999999,0.17,0.5,43.775,4.689473684210527,frost_development,frost_cycle_000040,2026-07-24,厚霜,48.2,False,6.015396777009457,2.739734615389523,-6.340056575438691,-3.933758423757199,-1.2007687862652674,0.8029350887413916,43.813019259728506,4.530998579862958,-0.0004327599802711468,0.014755128541265705,0.6599434245613089,0.35624157624279995,-1.3707687862652673,0.30293508874139163,0.03801925972850739,0.15847510434756895
2026-07-24 19:20:00,-0.5,45.526666666666664,1.1415000000000002,61.0,400.0,135.0,-1.4920616999999998,87.564745875,6.027777777777779,2.7039487410419456,3.9666555555555556,0.38,-7.0,-4.299999999999999,0.11555555555555555,0.5,43.778888888888886,4.684210526315789,frost_development,frost_cycle_000040,2026-07-24,厚霜,49.2,False,6.015654599960096,2.739862637237692,-6.346537572496166,-3.934080732619681,-1.2172172660523595,0.820364663817724,43.843499213627496,4.538537550700297,-0.002015271591185197,0.013107918516657602,0.6534624275038343,0.36591926738031777,-1.332772821607915,0.320364663817724,0.06461032473860939,0.14567297561549264
2026-07-24 19:21:00,-0.515,45.55,1.1420000000000003,61.0,401.0,135.0,-1.477241525,87.51238845,6.03,2.7059436612475785,3.9717000000000002,0.38,-7.0,-4.299999999999999,0.1,0.5,43.8,4.684210526315789,frost_development,frost_cycle_000040,2026-07-24,厚霜,50.2,False,6.019279011992856,2.7387382750061278,-6.342056620217381,-3.937971918323992,-1.2137449200219295,0.7938510100168112,43.84738188542781,4.532312617778698,-0.0017811083330385724,0.011974351130166316,0.6579433797826191,0.36202808167600686,-1.3137449200219296,0.29385101001681124,0.047381885427810744,0.15189790853709173
2026-07-24 19:22:00,-0.5794444444444444,45.57000000000001,1.1430000000000002,61.0,401.0,135.0,-1.5016746749999998,87.50909815,6.0344999999999995,2.7096384667659255,3.9779,0.38,-7.0,-4.299999999999999,0.1,0.5,43.8,4.684210526315789,frost_development,frost_cycle_000040,2026-07-24,厚霜,51.2,False,6.017358718195455,2.7385947952643153,-6.379894397475002,-3.9722001110840948,-1.2505463459535044,0.770019092045436,43.86811875011203,4.53749008479301,-0.002848638847591456,0.010573425666499547,0.6201056025249976,0.32779988891590417,-1.3505463459535045,0.27001909204543595,0.06811875011203483,0.1467204415227794
2026-07-24 19:23:00,-0.5999999999999999,45.59000000000001,1.1425,61.0,401.0,135.0,-1.5450667999999999,87.4561208,6.04,2.7113774619185538,3.9830000000000005,0.38,-7.0,-4.299999999999999,0.05,0.5,43.8,4.684210526315789,frost_development,frost_cycle_000040,2026-07-24,厚霜,52.2,False,6.017982131928516,2.738381527559288,-6.389184900845436,-3.979972712165859,-1.2634904999359993,0.7672561625499006,43.88757113286627,4.540545026944141,-0.0036586795355653123,0.009861323328748561,0.6108150991545642,0.32002728783414014,-1.3134904999359993,0.2672561625499006,0.08757113286627316,0.1436654993716484
2026-07-24 19:24:00,-0.5999999999999999,45.60000000000001,1.1407500000000002,61.0,400.0,135.0,-1.5454673749999999,87.508526,6.04,2.712473369769032,3.9844,0.38,-7.0,-4.299999999999999,0.04722222222222222,0.5,43.8,4.684210526315789,frost_development,frost_cycle_000040,2026-07-24,厚霜,53.2,False,6.01649588698433,2.7391347227112184,-6.396721046112372,-3.9775938819760768,-1.2774237110658615,0.7982007763877313,43.91540485573246,4.550888496283812,-0.003906611665191573,0.009733494567144452,0.603278953887628,0.32240611802392216,-1.3246459332880838,0.29820077638773135,0.11540485573246428,0.1333220300319775
2026-07-24 19:25:00,-0.5949999999999999,45.59500000000001,1.1400000000000001,61.0,400.5,135.0,-1.570167525,87.55277720000001,6.049999999999999,2.7178185589058144,3.9950499999999987,0.38,-7.0,-4.299999999999999,0.005,0.5,43.8,4.684210526315789,frost_development,frost_cycle_000040,2026-07-24,厚霜,54.2,False,6.017631625927294,2.738660461651358,-6.389110257918157,-3.974762731828804,-1.2716141039085402,0.7863905777717329,43.90218795601224,4.545725556160897,-0.005378922487252913,0.007610254369749936,0.6108897420818433,0.325237268171195,-1.2766141039085401,0.28639057777173293,0.10218795601224429,0.13848497015489247
2026-07-24 19:26:00,-0.5999999999999999,45.59,1.1400000000000001,61.0,401.0,135.0,-1.5773773750000002,87.53570612500002,6.049999999999999,2.718829580066909,3.996199999999999,0.38,-7.0,-4.299999999999999,0.0,0.5,43.8,4.684210526315789,frost_development,frost_cycle_000040,2026-07-24,厚霜,55.2,False,6.018158918292488,2.738227287655942,-6.388169687258619,-3.978242041240379,-1.270152487351515,0.7694256001918526,43.889026134230505,4.540975875539905,-0.005290834313252946,0.00708403852246986,0.6118303127413807,0.32175795875962,-1.270152487351515,0.2694256001918526,0.08902613423050809,0.14323465077588438
2026-07-24 19:27:00,-0.5999999999999999,45.60000000000001,1.141,61.0,401.0,135.0,-1.59393305,87.542715775,6.047999999999999,2.7174889117310337,3.9940499999999997,0.38,-7.0,-4.299999999999999,0.0,0.5,43.83,4.684210526315789,frost_development,frost_cycle_000040,2026-07-24,厚霜,56.2,False,6.018953070719735,2.7382031026868443,-6.386780068571429,-3.977041550677211,-1.266770689731584,0.7715884739519364,43.897519591623634,4.541730338401363,-0.004825910575971815,0.007564884772603198,0.6132199314285707,0.3229584493227877,-1.266770689731584,0.2715884739519364,0.06751959162363619,0.14248018791442618
2026-07-24 19:28:00,-0.5999999999999999,45.614999999999995,1.1411111111111112,61.0,401.0,135.0,-1.57777795,87.55106047499999,6.049999999999999,2.7185653637115514,3.996377777777777,0.38,-7.0,-4.299999999999999,0.0,0.5,43.84222222222222,4.684210526315789,frost_development,frost_cycle_000040,2026-07-24,厚霜,57.2,False,6.020242514007254,2.738081136398005,-6.384131632992418,-3.974279330984973,-1.265399097421419,0.776038027726474,43.91106811180455,4.5431013930245285,-0.004942904861973352,0.007127536297966364,0.6158683670075824,0.32572066901502605,-1.265399097421419,0.276038027726474,0.06884588958233451,0.14110913329126085
2026-07-24 19:29:00,-0.5999999999999999,45.620000000000005,1.1420000000000001,61.0,401.0,135.0,-1.613025725,87.556830225,6.045,2.718565039068719,3.9934499999999993,0.38,-7.0,-4.334999999999999,-0.03,0.5,43.89,4.684210526315789,frost_development,frost_cycle_000040,2026-07-24,厚霜,58.2,False,6.0206120901198155,2.7380930367873106,-6.383594745762327,-3.973948301180685,-1.2626718894579283,0.7767819965288806,43.91508850695557,4.543411603562583,-0.0040507359575958635,0.007131970117971065,0.616405254237673,0.3610516988193142,-1.2326718894579283,0.2767819965288806,0.0250885069555693,0.1407989227532065
2026-07-24 19:30:00,-0.605,45.675,1.1471250000000002,61.0,400.0,135.0,-1.6333198,87.66140232500001,6.042222222222222,2.71713477377809,3.9906,0.38,-7.0,-4.362777777777778,-0.08499999999999999,0.5,43.99,4.684210526315789,frost_development,frost_cycle_000040,2026-07-24,厚霜,59.2,False,6.022253878718173,2.7388813350332,-6.38902488657371,-3.9707070299764586,-1.258231416665837,0.8131466026915766,43.980006325968674,4.557012106653162,-0.003315759166948151,0.007939942843433245,0.6109751134262904,0.392070747801319,-1.173231416665837,0.31314660269157657,-0.009993674031328226,0.12719841966262724
2026-07-24 19:31:00,-0.6449999999999999,45.7,1.1420000000000003,61.0,400.5,135.0,-1.68125145,87.792725225,6.04,2.716482316793422,3.98935,0.38,-7.0,-4.390000000000001,-0.08499999999999999,0.5,44.0,4.684210526315789,frost_development,frost_cycle_000040,2026-07-24,厚霜,60.2,False,6.023794246708007,2.7378561792716534,-6.40289580280065,-3.985229591174921,-1.2904889202367664,0.7939571018787774,43.9987741550173,4.557824871835059,-0.0026902899780898437,0.007806787894869549,0.59710419719935,0.40477040882507964,-1.2054889202367665,0.29395710187877744,-0.0012258449826987317,0.12638565448073003
2026-07-24 19:32:00,-0.6900000000000001,45.695,1.1485000000000003,61.0,400.0,135.0,-1.726913375,87.81947625000001,6.04,2.717293641180527,3.989872222222222,0.38,-7.0,-4.395,-0.1,0.5,44.0,4.684210526315789,frost_development,frost_cycle_000040,2026-07-24,厚霜,61.2,False,6.019165389480771,2.738750333413404,-6.440099900200986,-4.017099076508965,-1.3070793062919255,0.7797311544162506,44.00153540705199,4.5632401142105605,-0.0034613786415704784,0.007834482746054028,0.5599000997990142,0.3779009234910342,-1.2070793062919254,0.2797311544162506,0.0015354070519890683,0.12097041210522885
2026-07-24 19:33:00,-0.6399999999999999,45.715,1.1500000000000001,61.0,400.5,135.0,-1.8222427749999999,87.81270502500001,6.04,2.7177215009557214,3.99045,0.38,-7.0,-4.41,-0.11500000000000002,0.5,44.0,4.684210526315789,frost_development,frost_cycle_000040,2026-07-24,厚霜,62.2,False,6.024803536136833,2.7382235180199874,-6.400268103366281,-3.98503297059582,-1.2649217631140552,0.7938128484854654,44.00748554838606,4.557565102737932,-0.0025223169140733415,0.007487342406251374,0.5997318966337186,0.4249670294041801,-1.1499217631140553,0.2938128484854654,0.007485548386057417,0.12664542357785713
2026-07-24 19:34:00,-0.6649999999999999,45.724999999999994,1.1465,61.0,400.5,135.0,-1.9141006249999997,87.91255620000001,6.04,2.719237253018135,3.9917499999999997,0.38,-7.0,-4.410555555555556,-0.195,0.5,44.0,4.684210526315789,frost_development,frost_cycle_000040,2026-07-24,厚霜,63.2,False,6.024527377347792,2.7379087389584655,-6.4129652338693965,-3.995195418069792,-1.2893980099044275,0.7886208408228332,44.01982695410423,4.560451378273395,-0.002568271614199036,0.006819615889546937,0.5870347661306035,0.41536013748576384,-1.0943980099044275,0.28862084082283324,0.019826954104232186,0.12375914804239407
2026-07-24 19:35:00,-0.6599999999999999,45.760000000000005,1.1460000000000001,61.0,401.0,135.0,-2.0011520000000003,88.03353164999999,6.04,2.7190060542721812,3.99165,0.38,-7.0,-4.475,-0.2,0.5,44.0,4.684210526315789,frost_development,frost_cycle_000040,2026-07-24,厚霜,64.2,False,6.029104905545699,2.7371063781671956,-6.398273150546199,-3.984966299281627,-1.2800541933906553,0.7887162937100962,44.04276638600288,4.558952562489959,-0.0018070832445260532,0.006612941330813249,0.6017268494538008,0.4900337007183726,-1.0800541933906553,0.2887162937100962,0.04276638600288152,0.1252579638258302
2026-07-24 19:36:00,-0.6527777777777777,45.79,1.1500000000000001,61.0,400.0,135.0,-2.1126364749999995,88.11368920000001,6.04,2.7213337220889136,3.99345,0.38,-7.0,-4.5,-0.26999999999999996,0.5,44.0,4.684210526315789,frost_development,frost_cycle_000040,2026-07-24,厚霜,65.2,False,6.029342915837349,2.738046307890688,-6.3999554624321995,-3.9785999189284214,-1.2726471821171412,0.8239853497010915,44.08504949280224,4.569766868933982,-0.0017675365809195487,0.006103836065011303,0.6000445375678005,0.5214000810715786,-1.0026471821171412,0.3239853497010915,0.08504949280224139,0.11444365738180728
2026-07-24 19:37:00,-0.7,45.8,1.1455000000000002,61.0,401.0,135.0,-2.1460150999999996,88.202811525,6.04,2.7218241684761577,3.9943999999999997,0.38,-7.0,-4.5,-0.29999999999999993,0.5,44.0,4.684210526315789,frost_development,frost_cycle_000040,2026-07-24,厚霜,66.2,False,6.030378088035533,2.73671126683854,-6.416349905175695,-4.000214162487899,-1.303904927558658,0.7832569858207727,44.08132553142207,4.564915997730772,-0.0015955735816228778,0.00543977676519003,0.5836500948243053,0.4997858375121007,-1.0039049275586582,0.28325698582077274,0.08132553142206689,0.11929452858501755
2026-07-24 19:38:00,-0.7,45.8,1.1445,61.0,401.0,135.0,-2.153892525,88.187647825,6.04,2.7259051248621002,3.9969,0.38,-7.0,-4.5,-0.39,0.5,44.0,4.684210526315789,frost_development,frost_cycle_000040,2026-07-24,厚霜,67.2,False,6.030448802581122,2.7366495708772014,-6.415943819740967,-3.9995218941177066,-1.3065697225248647,0.7841247608775546,44.08190753196777,4.565088337169078,-0.0015838286223057718,0.003926131474574324,0.5840561802590329,0.5004781058822934,-0.9165697225248647,0.28412476087755456,0.08190753196777223,0.11912218914671158
2026-07-24 19:39:00,-0.7,45.849999999999994,1.1445,61.0,401.0,135.0,-2.22198485,88.206626225,6.04,2.7273548326177814,3.9976999999999996,0.38,-7.0,-4.484999999999999,-0.4650000000000001,0.5,44.005,4.684210526315789,frost_development,frost_cycle_000040,2026-07-24,厚霜,68.2,False,6.034773137445297,2.7362201662250207,-6.4069652991313895,-3.990058099450909,-1.3029847092562414,0.7992780049618724,44.127284821661874,4.569722348667894,-0.0008661241169565237,0.0032399927888369096,0.5930347008686105,0.49494190054909026,-0.8379847092562414,0.2992780049618724,0.12228482166187149,0.1144881776478952
2026-07-24 19:40:00,-0.7161111111111111,45.855555555555554,1.1415000000000002,61.0,401.0,135.0,-2.2920800000000003,88.330462675,6.063000000000001,2.7395272995932523,4.0234000000000005,0.38,-7.0,-4.489444444444445,-0.5999999999999999,0.5,44.02,4.644736842105263,frost_development,frost_cycle_000040,2026-07-24,厚霜,69.2,False,6.034570934434269,2.7359790132524155,-6.415005204442826,-3.996260122163733,-1.3208058158985423,0.7963086637822844,44.13486473171416,4.571628307612619,-0.004711033456166858,-0.0012968982304504273,0.5849947955571739,0.49318432228071174,-0.7208058158985424,0.2963086637822844,0.11486473171415668,0.07310853449264343
