timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-24 19:41:00,-0.77,45.83,1.1400000000000001,61.0,401.0,135.0,-2.3884773500000005,88.31553752500001,6.056,2.73556798753146,4.01595,0.38,-7.0,-4.5,-0.69,0.5,44.0,4.6421052631578945,frost_development,frost_cycle_000040,2026-07-24,厚霜,70.2,False,6.029473744274755,2.7360780019139463,-6.45328889712936,-4.0312672176201705,-1.3608363996862662,0.7655940613846224,44.11519395667423,4.572441870105308,-0.004399431335186277,0.00018640345126486046,0.5467111028706402,0.4687327823798295,-0.6708363996862663,0.2655940613846224,0.11519395667423282,0.06966339305258629
2026-07-24 19:42:00,-0.8,45.94,1.1425,61.0,400.5,135.0,-2.491016475,88.3341345,6.0600000000000005,2.737621973256235,4.0204,0.38,-7.0,-4.515,-0.785,0.5,44.025,4.644736842105263,frost_development,frost_cycle_000040,2026-07-24,厚霜,71.2,False,6.035906831420341,2.735745518870168,-6.45866957520081,-4.029914014318006,-1.3703205548509907,0.7964475970500937,44.22391360966654,4.588390925560332,-0.003991640237758665,-0.0006859023886265359,0.5413304247991899,0.48508598568199357,-0.5853205548509907,0.2964475970500937,0.19891360966654048,0.05634591654493093
2026-07-24 19:43:00,-0.8,45.940000000000005,1.1435,61.0,400.5,135.0,-2.520656625,88.661535875,6.0665,2.7371580510224645,4.02455,0.38,-7.0,-4.555,-1.1649999999999998,0.5,44.05,4.663157894736842,frost_development,frost_cycle_000040,2026-07-24,厚霜,72.2,False,6.035836116874753,2.7358072148315062,-6.459075660635536,-4.030606282688198,-1.367655759884784,0.7955798219933143,44.22333160912085,4.588218586122027,-0.005080304125474333,-0.0004937614696076675,0.540924339364464,0.5243937173118018,-0.20265575988478424,0.29557982199331434,0.17333160912085077,0.07493930861481513
2026-07-24 19:44:00,-0.8,46.0,1.147388888888889,61.0,400.0,135.0,-2.5628471250000002,88.821469425,6.055,2.730736248915638,4.0123999999999995,0.38,-7.0,-4.58,-1.0550000000000002,0.5,44.064375,4.680921052631579,frost_development,frost_cycle_000040,2026-07-24,厚霜,73.2,False,6.039512886515237,2.7360053799947823,-6.454901906488907,-4.022304583056718,-1.3579840637235523,0.8235867134539218,44.284390903284475,4.597666727505298,-0.0025642984419060877,0.001925848215676429,0.5450980935110934,0.5576954169432824,-0.30298406372355213,0.32358671345392176,0.22001590328447662,0.08325432512628073
2026-07-24 19:45:00,-0.76,45.980000000000004,1.1400000000000001,61.0,400.0,135.0,-2.64562615,89.03905352499999,6.0440000000000005,2.7257763065240015,4.0017,0.38,-7.0,-4.6,-1.0299999999999998,0.42500000000000004,44.055,4.681578947368421,frost_development,frost_cycle_000040,2026-07-24,厚霜,74.2,False,6.040527297164054,2.7357420168786737,-6.430030180741621,-3.9978099737299866,-1.3537215956481712,0.8419530999804714,44.268574011381205,4.594916463543978,-0.0005749006113384691,0.0036427814805587433,0.5699698192583789,0.6021900262700131,-0.3237215956481714,0.41695309998047136,0.2135740113812048,0.08666248382444319
2026-07-24 19:46:00,-0.7,45.980000000000004,1.145,61.0,400.0,135.0,-2.7464294,89.27766650000001,6.038,2.7234387292776114,3.9960499999999994,0.38,-7.0,-4.6,-1.1599999999999997,0.35,44.055,4.681578947368421,frost_development,frost_cycle_000040,2026-07-24,厚霜,75.2,False,6.043506188447558,2.736081606124729,-6.3938666871634755,-3.966523765893741,-1.3023180998674424,0.864637910724313,44.262714538566115,4.590799681868537,0.0009110917199163238,0.004620796696566565,0.6061333128365245,0.6334762341062588,-0.1423180998674427,0.514637910724313,0.20771453856611544,0.0907792654998838
2026-07-24 19:47:00,-0.72,46.0,1.1455000000000002,61.0,401.0,135.0,-2.827739725,89.278048025,6.04,2.7247028389081205,3.9982499999999996,0.38,-7.0,-4.665000000000001,-1.245,0.15,44.075,4.6763157894736835,frost_development,frost_cycle_000040,2026-07-24,厚霜,76.2,False,6.046564606155084,2.734983278416696,-6.393167129654644,-3.9739415003831073,-1.3022580481340627,0.8348620668154653,44.26381784689404,4.584537071887343,0.0010856753516537143,0.003758867408698352,0.6068328703453556,0.6910584996168936,-0.057258048134062545,0.6848620668154652,0.18881784689403958,0.09177871758634026
2026-07-24 19:48:00,-0.73,46.0,1.1455000000000002,61.0,401.0,135.0,-2.8958320750000004,89.41413935,6.035555555555556,2.7259584365694964,3.9997000000000003,0.38,-7.0,-4.721250000000001,-1.2200000000000002,0.0,44.065000000000005,4.66374269005848,frost_development,frost_cycle_000040,2026-07-24,厚霜,77.2,False,6.046009195486509,2.7349780935101355,-6.3995327831132744,-3.9797327586643085,-1.3086046349590124,0.8303581191441736,44.264309425241805,4.585079585967995,0.00172901489113797,0.0032978900131017674,0.6004672168867256,0.7415172413356927,-0.08860463495901216,0.8303581191441736,0.1993094252418004,0.07866310409048438
2026-07-24 19:49:00,-0.8,46.0,1.1455000000000002,61.0,401.0,135.0,-3.01773065,89.290207425,5.8420000000000005,2.643857918492361,3.8074000000000003,0.3705,-7.76,-4.799999999999999,-1.445,0.0,44.075,4.756756756756757,frost_development,frost_cycle_000040,2026-07-24,厚霜,78.2,False,6.042121320806485,2.734941799164212,-6.444092357323687,-4.020271566632718,-1.3530307427336599,0.7988304854451319,44.26775047367617,4.588877184532559,0.03312103650043441,0.033303772935748044,1.3159076426763132,0.7797284333672811,0.0919692572663402,0.7988304854451319,0.1927504736761705,0.16787957222419791
2026-07-24 19:50:00,-0.8,45.99,1.145,61.0,401.0,135.0,-3.0278777000000003,89.60764280000001,5.848000000000001,2.6479510377364104,3.8144,0.3705,-7.76,-4.799999999999999,-2.0701388888888888,0.0,44.025,4.750346033364902,frost_development,frost_cycle_000040,2026-07-24,厚霜,79.2,False,6.041291811106444,2.734996832113979,-6.445685018728238,-4.021818191380981,-1.3550801428704882,0.7962337241566597,44.25896601601019,4.588036551951949,0.03199511249416753,0.031826652724232796,1.314314981271762,0.778181808619018,0.7150587460184006,0.7962337241566597,0.23396601601019285,0.16230948141295354
2026-07-24 19:51:00,-0.875,46.0,1.1440000000000001,61.0,401.0,135.0,-2.9974364749999998,89.33569845000001,5.8580000000000005,2.6566793624009284,3.8259499999999997,0.37,-7.8,-4.9,-2.6400000000000006,0.0,44.035,4.756756756756757,frost_development,frost_cycle_000040,2026-07-24,厚霜,80.2,False,6.0380618126105565,2.7348103684230005,-6.491225630111321,-4.0626676011864395,-1.4046273363700916,0.7663525404956171,44.27231031210296,4.593204549294907,0.029821127739119047,0.02856907627826699,1.3087743698886785,0.8373323988135608,1.235372663629909,0.7663525404956171,0.23731031210296294,0.16355220746184962
2026-07-24 19:52:00,-0.9055555555555557,45.980000000000004,1.1431666666666669,63.0,401.0,131.0,-3.12614445,89.33021485,5.928888888888889,2.6634798642192985,3.8717388888888893,0.37,-7.8,-5.055,-3.5500000000000003,-0.19444444444444445,44.010000000000005,4.789189189189189,frost_development,frost_cycle_000040,2026-07-24,厚霜,81.2,False,5.982551969386523,2.6387179123549553,-7.039268915976049,-4.562418221269017,-1.2204588065598267,0.4454380968420635,44.04860770658067,4.748256359271663,0.008969931355754968,-0.009384084501190326,0.7607310840239512,0.4925817787309823,2.3295411934401735,0.6398825412865079,0.03860770658066315,0.04093282991752645
2026-07-24 19:53:00,-1.0,46.0,1.1400000000000001,63.0,400.5,129.0,-3.43242655,89.1422426,5.79,2.5200937306764777,3.6693,0.36,-8.7,-5.665,-1.795,-0.875,44.0,5.0,frost_development,frost_cycle_000040,2026-07-24,厚霜,82.2,False,5.919353923169524,2.6199816634511,-7.173784370170777,-4.722162749190627,-1.126372085755148,0.2924326392180753,44.016364582685185,4.783798894792767,0.021852709746448373,0.03812543200895824,1.5262156298292222,0.9428372508093732,0.6686279142448519,1.1674326392180752,0.016364582685184814,0.216201105207233
2026-07-24 19:54:00,-1.09,46.0,1.1400000000000001,63.0,400.5,129.0,-3.4011840749999998,89.513418425,5.775,2.507925478785773,3.6513000000000004,0.36,-8.7,-6.045,-1.29,-1.0,44.015,5.083333333333332,frost_development,frost_cycle_000040,2026-07-24,厚霜,83.2,False,5.91435522715235,2.6199349992920555,-7.2310752512984475,-4.774284073721439,-1.183491367179695,0.2518971101764502,44.02078878781508,4.788681521518635,0.02356220108534912,0.04275278605635224,1.4689247487015518,1.2707159262785606,0.1065086328203051,1.2518971101764502,0.005788787815077967,0.29465181181469724
2026-07-24 19:55:00,-1.1,45.87,1.1415000000000002,63.0,400.0,129.0,-3.5615348749999995,89.52343210000001,5.796999999999999,2.519886886764498,3.678399999999999,0.36,-8.7,-6.200000000000001,-1.2900000000000003,-1.0,44.0,5.083333333333332,frost_development,frost_cycle_000040,2026-07-24,厚霜,84.2,False,5.901213042832635,2.621612332430527,-7.266415435943884,-4.806082299887313,-1.20015520735012,0.21989074463655656,43.91129629412583,4.781474633056341,0.01765959677717588,0.03880262707328597,1.4335845640561153,1.393917700112688,0.08984479264988021,1.2198907446365566,-0.08870370587416687,0.30185870027699124
2026-07-24 19:56:00,-1.1699999999999997,45.78999999999999,1.1430000000000002,63.0,400.0,129.0,-3.5951804999999997,89.919499175,5.7925,2.5212069421263,3.6737,0.35788888888888887,-8.868888888888888,-6.294999999999999,-1.3000000000000003,-1.0,44.0,5.063066420808977,frost_development,frost_cycle_000040,2026-07-24,厚霜,85.2,False,5.890300160551545,2.6223556294701003,-7.325949771281712,-4.862801581877889,-1.246320143905256,0.16281625781743092,43.841260678231066,4.777599304065339,0.01660359538322531,0.038571689593542846,1.542939117607176,1.43219841812211,0.05367985609474424,1.1628162578174308,-0.1587393217689339,0.28546711674363845
2026-07-24 19:57:00,-1.1999999999999997,45.769999999999996,1.1440000000000001,63.0,400.0,129.0,-3.663406375,90.03284504999999,5.65,2.465203542911994,3.5359500000000006,0.3545,-9.14,-6.299999999999999,-1.355,-1.025,44.0,5.090272141322512,frost_development,frost_cycle_000040,2026-07-24,厚霜,86.2,False,5.886833480054562,2.6225735325726296,-7.34904422533616,-4.884653142958405,-1.2641291147213485,0.14237534211304786,43.82400249685102,4.777200902269462,0.040231047957613786,0.06000593985491143,1.790955774663841,1.4153468570415937,0.0908708852786515,1.1673753421130477,-0.17599750314897733,0.31307123905304923
2026-07-24 19:58:00,-1.1999999999999997,45.75277777777778,1.1310000000000002,63.0,400.5,129.0,-3.5836982749999997,90.272411675,5.659999999999999,2.474317058105864,3.551499999999999,0.35,-9.5,-6.395,-1.4,-1.475,44.0,5.142857142857143,frost_development,frost_cycle_000040,2026-07-24,厚霜,87.2,False,5.88750070721324,2.6214458691147366,-7.341836466778192,-4.8785507064465365,-1.2950128758893023,0.13523928777525807,43.80706866661981,4.773287618939743,0.03864130443916747,0.05612506164720388,2.158163533221808,1.516449293553463,0.10498712411069766,1.6102392877752583,-0.1929313333801872,0.3695695239174004
2026-07-24 19:59:00,-1.1999999999999997,45.75,1.136277777777778,63.0,401.0,129.0,-3.6238861,89.952973625,5.68,2.491118810578483,3.5784000000000002,0.35,-9.5,-6.4,-1.585,-1.5,44.0,5.142857142857143,frost_development,frost_cycle_000040,2026-07-24,厚霜,88.2,False,5.888124681916077,2.6213218204951234,-7.339457252712194,-4.882367412241667,-1.276154436341775,0.11661983763509204,43.79260615454831,4.767563068087314,0.03534651407013867,0.049670745842281594,2.1605427472878063,1.5176325877583334,0.308845563658225,1.616619837635092,-0.2073938454516906,0.3752940747698297
2026-07-24 20:00:00,-1.2800000000000002,45.74250000000001,1.1315000000000004,63.0,400.5,129.0,-3.559799225,89.99712935000001,5.704000000000001,2.5061511423550087,3.607,0.35,-9.5,-6.470000000000001,-2.065,-1.5,43.97,5.134285714285715,frost_development,frost_cycle_000040,2026-07-24,厚霜,89.2,False,5.882133173536433,2.621523504354759,-7.394810321956564,-4.927172242451641,-1.3451900923999016,0.09565898537031386,43.80138273913643,4.776589015057716,0.030283770917980735,0.04400966148428531,2.105189678043436,1.54282775754836,0.7198099076000983,1.5956589853703138,-0.1686172608635701,0.35769669922799885
2026-07-24 20:01:00,-1.3000000000000003,45.76,1.1368333333333336,63.0,400.5,129.0,-3.5487176,89.82079235,5.72,2.516498020237571,3.6263499999999995,0.35,-9.5,-6.5,-2.78,-1.5,44.0,5.091428571428573,frost_development,frost_cycle_000040,2026-07-24,厚霜,90.2,False,5.882158725158601,2.621691888040514,-7.406564935645685,-4.939134528855026,-1.3424162715860175,0.08732659182107011,43.8151439443145,4.778376803572641,0.027567893478466,0.04012442052508536,2.093435064354315,1.5608654711449743,1.4375837284139823,1.5873265918210702,-0.18485605568550056,0.31305176785593236
2026-07-24 20:02:00,-1.4,45.78,1.1310000000000002,63.0,401.0,129.0,-3.6644744250000003,89.8029106,5.735000000000001,2.5248964484004586,3.6428000000000016,0.35,-9.5,-6.6,-3.5200000000000005,-1.5,43.99,5.085714285714286,frost_development,frost_cycle_000040,2026-07-24,厚霜,91.2,False,5.87998428512036,2.6206348619988744,-7.459239980835767,-4.9888606624451555,-1.4149993605345705,0.040212754570642384,43.83273576486684,4.782103325857369,0.02465725724595036,0.03653252690281006,2.0407600191642334,1.6111393375548442,2.10500063946543,1.5402127545706423,-0.15726423513316234,0.30361095985691744
2026-07-24 20:03:00,-1.4649999999999999,45.785,1.1365000000000003,63.0,401.0,129.0,-3.708534225,89.726949375,5.75,2.5350869450083855,3.661955555555555,0.35,-9.5,-6.7,-4.175000000000001,-1.5,44.0,5.085714285714286,frost_development,frost_cycle_000040,2026-07-24,厚霜,92.2,False,5.8764176192603,2.6208975474283744,-7.501952346146908,-5.029364937842344,-1.441237301255747,0.007679656303377358,43.83726775009539,4.785145201620806,0.021512701691921765,0.03274092209525181,1.9980476538530922,1.6706350621576558,2.733762698744254,1.5076796563033774,-0.16273224990460733,0.30056908409348004
2026-07-24 20:04:00,-1.555,45.739999999999995,1.1375000000000002,63.0,400.0,127.0,-3.667945875,90.09731437500001,5.75,2.5407626706729705,3.6679,0.35,-9.5,-6.789999999999999,-4.68,-1.5,43.99,5.085714285714286,frost_development,frost_cycle_000040,2026-07-24,厚霜,93.2,False,5.806312711780052,2.6034524174882017,-7.652023969913646,-5.202085656999544,-1.342880491381917,-0.1534413141771071,43.752260550044355,4.818261860342765,0.009698532369054602,0.024079467093050977,1.847976030086354,1.5879143430004552,3.3371195086180827,1.3465586858228928,-0.23773944995564733,0.2674524253715216
2026-07-24 20:05:00,-1.6,45.72,1.1345000000000003,63.0,400.5,124.0,-3.20171345,91.679770325,5.498,2.418563798925733,3.4054,0.33999999999999997,-10.400000000000002,-7.1,-4.785,-2.0,43.86,5.294117647058824,frost_development,frost_cycle_000040,2026-07-24,厚霜,94.2,False,5.715530104896573,2.5747517324619746,-7.7893985476014596,-5.395488801822377,-1.1268381647039063,-0.3890773885637869,43.63057344455814,4.850001914050343,0.03805948020643124,0.06066135680852425,2.6106014523985426,1.7045111981776229,3.658161835296094,1.6109226114362132,-0.22942655544186152,0.4441157330084815
2026-07-24 20:06:00,-1.6,45.665000000000006,1.1390000000000002,63.0,400.5,124.0,-2.7568436,92.5747597,5.49,2.418182619037132,3.403,0.33999999999999997,-10.400000000000002,-7.425000000000001,-4.34,-3.0,43.8,5.294117647058824,frost_development,frost_cycle_000040,2026-07-24,厚霜,95.2,False,5.710455121090829,2.5755017094053962,-7.801102304728266,-5.40901418362172,-1.1187901019514643,-0.40965094481205266,43.57803942343898,4.844128973929269,0.03860552555200136,0.06108289107079812,2.598897695271736,2.015985816378281,3.2212098980485355,2.5903490551879473,-0.22196057656101686,0.44998867312955504
2026-07-24 20:07:00,-1.5150000000000001,45.60000000000001,1.1400000000000001,63.0,400.0,124.0,-2.68821725,92.37577255,5.516999999999999,2.4379867803889077,3.4389499999999984,0.33999999999999997,-10.400000000000002,-7.555,-4.925000000000001,-3.0,43.735,5.294117647058824,frost_development,frost_cycle_000040,2026-07-24,厚霜,96.2,False,5.708246330718799,2.5766392251276886,-7.7640936620069,-5.373146388864246,-1.07183324751876,-0.37873670263666886,43.52315841232114,4.837878586368396,0.033503517479547495,0.05381135371480261,2.6359063379931023,2.181853611135754,3.8531667524812407,2.621263297363331,-0.21184158767886174,0.45623906069042786
2026-07-24 20:08:00,-1.455,45.53,1.1330000000000005,63.0,400.0,124.0,-2.564849875,92.4281777,5.452,2.413777836808784,3.3783,0.3325,-11.075000000000001,-7.675000000000001,-5.54,-3.0,43.7,5.365416621440719,frost_development,frost_cycle_000040,2026-07-24,厚霜,97.2,False,5.706019727739527,2.5768396293507347,-7.735627072065439,-5.346802273119209,-1.057426309908578,-0.3668531329294958,43.46075474048267,4.82934226185428,0.04451784954486271,0.06327975970434607,3.339372927934562,2.3281977268807914,4.482573690091422,2.6331468670705043,-0.23924525951733244,0.536074359586439
2026-07-24 20:09:00,-1.3000000000000003,45.5,1.1380000000000003,63.0,400.0,124.0,-2.513313325,92.632696275,5.33,2.3644227581777457,3.2624666666666666,0.33,-11.3,-7.7,-6.195,-3.0,43.69,5.393939393939394,frost_development,frost_cycle_000040,2026-07-24,厚霜,98.2,False,5.711680419455988,2.5774861180004236,-7.644376982996054,-5.26617738841163,-0.9478812472520023,-0.310472765758975,43.42299889954734,4.817291189513356,0.0668245404900194,0.08266324242629453,3.655623017003947,2.4338226115883703,5.247118752747998,2.689527234241025,-0.26700110045266,0.5766482044260375
2026-07-24 20:10:00,-1.125,45.40555555555555,1.1335000000000002,63.0,400.0,121.0,-2.43153575,92.486591175,5.336,2.363153741090321,3.26595,0.33,-11.3,-7.82,-6.52,-3.5,43.61,5.4363636363636365,frost_development,frost_cycle_000040,2026-07-24,厚霜,99.2,False,5.625547033782535,2.549919814799343,-7.659487325465987,-5.345587686414576,-0.606542300592947,-0.45508414620403054,43.23267821078156,4.835012450883912,0.051470022745120914,0.07324390070035158,3.6405126745340137,2.4744123135854244,5.9134576994070525,3.0449158537959695,-0.37732178921844195,0.6013511854797242
2026-07-24 20:11:00,-0.9,45.3,1.1310000000000002,63.0,400.0,120.0,-2.35469815,92.79730305000001,5.315,2.3475879130588444,3.2411500000000006,0.33,-11.3,-8.125,-6.11,-3.5,43.60000000000001,5.454545454545454,frost_development,frost_cycle_000040,2026-07-24,厚霜,100.2,False,5.599757042225556,2.5413919212539207,-7.571325308558258,-5.2888649825687475,-0.39496213035863725,-0.44980362060269274,43.09440139491426,4.825184773881069,0.05085167804215707,0.07625900065797542,3.728674691441743,2.8361350174312525,5.715037869641363,3.050196379397307,-0.5055986050857513,0.6293606806643854
2026-07-24 20:12:00,-0.7849999999999999,45.190000000000005,1.0429999999999997,63.0,400.0,120.0,-2.3819350999999997,92.908312325,5.327,2.351305882567253,3.2522,0.3285,-11.435,-8.379999999999999,-6.254999999999999,-3.7,43.5,5.4794647490547845,frost_development,frost_cycle_000040,2026-07-24,厚霜,101.2,False,5.602853608224836,2.5369669933163768,-7.482137520869083,-5.182166244024949,-0.5643653680888361,-0.35498115437154587,43.04013425460931,4.8239169072270816,0.049234484338461226,0.07318231228007566,3.9528624791309177,3.19783375597505,5.690634631911163,3.3450188456284544,-0.4598657453906867,0.655547841827703
2026-07-24 20:13:00,-0.5999999999999999,45.053333333333335,1.0399999999999998,63.0,400.0,119.0,-2.4316025249999997,92.6864842,5.1240000000000006,2.262020291133657,3.04915,0.31999999999999995,-12.2,-8.544999999999998,-6.449999999999999,-4.0,43.21,5.690625000000002,frost_development,frost_cycle_000040,2026-07-24,厚霜,102.2,False,5.572186634017531,2.5286546972809547,-7.424821710124469,-5.154151022467061,-0.3817346175601285,-0.3767112171350055,42.87587999437403,4.813462071333402,0.08043281093303745,0.10544516277133764,4.77517828987553,3.3908489775329373,6.068265382439871,3.6232887828649947,-0.33412000562596944,0.8771629286665998
2026-07-24 20:14:00,-0.32999999999999996,45.005,1.0404999999999998,63.0,401.0,119.0,-2.6125144750000002,92.164959525,5.109,2.256482437847186,3.0372999999999992,0.31999999999999995,-12.2,-8.8,-6.155,-4.0,43.190000000000005,5.662500000000001,frost_development,frost_cycle_000040,2026-07-24,厚霜,103.2,False,5.58544203679936,2.5282935848878236,-7.251788847148452,-5.006556119512878,-0.20252306603699477,-0.2965820121582953,42.80071190136812,4.785133403964917,0.08530068590101714,0.10750774699003052,4.948211152851547,3.793443880487123,5.9524769339630055,3.703417987841705,-0.3892880986318872,0.8773665960350847
2026-07-24 20:15:00,-0.05,44.989999999999995,1.0387499999999998,63.0,400.0,119.0,-2.4396133749999995,92.268196375,5.14,2.2718232044198894,3.0725999999999996,0.31999999999999995,-12.2,-8.825000000000001,-6.299999999999999,-3.775,43.13000000000001,5.625000000000001,frost_development,frost_cycle_000040,2026-07-24,厚霜,104.2,False,5.597345123143183,2.529406659749538,-7.085575955878534,-4.846753954782858,-0.04054435270257928,-0.14710348556645897,42.7920927856498,4.777969473296922,0.08170750830643114,0.10183552507731375,5.114424044121465,3.9782460452171433,6.25945564729742,3.627896514433541,-0.33790721435021,0.8470305267030787
2026-07-24 20:16:00,0.235,44.95,1.0399999999999998,63.0,400.0,119.0,-2.4493599,92.04555769999999,5.15,2.281789991187344,3.0888000000000004,0.31999999999999995,-12.2,-8.98,-6.34,-4.0,43.105000000000004,5.625000000000001,frost_development,frost_cycle_000040,2026-07-24,厚霜,105.2,False,5.609626466124243,2.52997507325993,-6.911845255588643,-4.690139464964797,0.1407963549013449,-0.03194829102307645,42.741053470301054,4.7585851885014065,0.08193530690498962,0.09809783689006624,5.288154744411356,4.289860535035204,6.4807963549013445,3.9680517089769234,-0.3639465296989499,0.8664148114985943
2026-07-24 20:17:00,0.525,44.91999999999999,1.0415,63.0,401.0,119.0,-2.3360061749999996,92.02266915000001,5.15,2.2880504591593755,3.09595,0.31999999999999995,-12.2,-9.094999999999999,-6.335,-4.0,43.10000000000001,5.625000000000001,frost_development,frost_cycle_000040,2026-07-24,厚霜,106.2,False,5.625507565147827,2.529528578268792,-6.723195046906582,-4.528184255773914,0.3366803799057454,0.06187722373701349,42.68095855960841,4.730698291082876,0.08452705105114033,0.09546368488735713,5.476804953093417,4.566815744226085,6.671680379905745,4.061877223737014,-0.4190414403915952,0.8943017089171246
2026-07-24 20:18:00,0.75,44.91499999999999,1.0399999999999998,63.0,401.0,119.0,-2.1872711250000005,92.49727250000001,5.154,2.2929601990171857,3.1045500000000006,0.31999999999999995,-12.2,-9.11,-6.4,-4.05,43.10000000000001,5.600000000000001,frost_development,frost_cycle_000040,2026-07-24,厚霜,107.2,False,5.637677943522729,2.5295956351896134,-6.580256567996269,-4.397788921358273,0.4751228896909405,0.16300238451781862,42.666233318632806,4.718286832275784,0.08579382298317328,0.09354674434148835,5.61974343200373,4.712211078641727,6.875122889690941,4.213002384517819,-0.433766681367203,0.8817131677242172
2026-07-24 20:19:00,0.9,44.89999999999999,1.0425,63.0,401.0,119.0,-2.024517025,92.6848154,5.17,2.306954385713151,3.1290499999999994,0.31999999999999995,-12.2,-9.204999999999998,-6.4,-4.5,43.10000000000001,5.562500000000001,frost_development,frost_cycle_000040,2026-07-24,厚霜,108.2,False,5.644535016728128,2.529956470087021,-6.488480535886509,-4.315489856465772,0.5759081755001145,0.2238461887199435,42.64379145514384,4.708328069020594,0.08406981537394964,0.08814463292571983,5.71151946411349,4.889510143534226,6.975908175500114,4.723846188719944,-0.45620854485616746,0.8541719309794065
2026-07-24 20:20:00,1.07,44.87,1.0399999999999998,63.0,401.0,119.0,-2.2546958249999998,92.1325341,5.17,2.3144937606142957,3.1364,0.31999999999999995,-12.2,-9.3,-6.42,-4.5,43.03,5.562500000000001,frost_development,frost_cycle_000040,2026-07-24,厚霜,109.2,False,5.65155918353937,2.5301480163865118,-6.384636325868723,-4.220986071559947,0.6749871561475684,0.2934907903232666,42.60966325077959,4.696755771345987,0.08520819970211957,0.08523384970979186,5.815363674131277,5.0790139284400535,7.094987156147568,4.793490790323267,-0.42033674922041087,0.8657442286540142
2026-07-24 20:21:00,1.2349999999999999,44.83,1.04325,63.0,400.0,119.0,-2.3382759,92.014324425,5.177999999999999,2.326529217214338,3.1527222222222213,0.31999999999999995,-12.2,-9.400000000000002,-6.5,-4.5,43.0,5.514870689655173,frost_development,frost_cycle_000040,2026-07-24,厚霜,110.2,False,5.654559307034551,2.5317246469555634,-6.298148136851477,-4.135976616248103,0.775511589191783,0.3792584213691834,42.58109863848506,4.692652049664553,0.0842787706624083,0.0810496631171862,5.901851863148522,5.2640233837518995,7.275511589191783,4.879258421369183,-0.4189013615149406,0.82221863999062
2026-07-24 20:22:00,1.4,44.785,0.949,63.0,400.0,119.0,-3.1791497,91.05586704999999,5.14,2.3131048345579655,3.1194999999999995,0.31600000000000006,-12.6,-9.485,-6.695,-4.5,43.0,5.569676030243854,frost_development,frost_cycle_000040,2026-07-24,厚霜,111.2,False,5.666496527610065,2.526381817744622,-6.162921971109656,-3.9836919759177576,0.6258468342967554,0.5217234373712856,42.587001586454235,4.695772949045178,0.0929139416294894,0.08441993276260018,6.437078028890344,5.501308024082242,7.320846834296756,5.021723437371286,-0.4129984135457647,0.8739030811986757
2026-07-24 20:23:00,1.525,44.685,0.93875,63.0,400.0,119.0,-3.35271835,90.639868075,5.0600000000000005,2.282935632644877,2.9960000000000004,0.3115,-13.05,-9.48,-7.3,-4.5,42.8,5.650094814081953,frost_development,frost_cycle_000040,2026-07-24,厚霜,112.2,False,5.665515315331192,2.5266730547772696,-6.097145968389979,-3.9231330859418634,0.6706949946677652,0.5566109894258082,42.49606778331234,4.681489979282031,0.10687735918613339,0.09646575431338433,6.952854031610022,5.556866914058137,7.970694994667765,5.056610989425808,-0.3039322166876559,0.9686048347999225
2026-07-24 20:24:00,1.6099999999999999,44.665000000000006,0.9349999999999999,63.0,401.0,119.0,-4.0835761250000004,89.262550525,4.958,2.237263663867945,2.9454000000000002,0.31,-13.2,-9.5,-7.455,-4.5,42.75,5.677419354838711,frost_development,frost_cycle_000040,2026-07-24,厚霜,113.2,False,5.67124661398617,2.5257104844741782,-6.035064002955599,-3.874371503638735,0.7232008188418408,0.565692044789393,42.45818118955265,4.666556204867736,0.12576540265894876,0.11420422981151157,7.164935997044401,5.625628496361265,8.178200818841841,5.065692044789393,-0.2918188104473529,1.0108631499709748
2026-07-24 20:25:00,1.7,44.64222222222223,0.93,63.0,400.0,119.0,-4.184646575,89.199654775,4.973333333333333,2.24742796029343,2.9572166666666666,0.31,-13.2,-9.599999999999998,-7.800000000000001,-4.5,42.742777777777775,5.661290322580645,frost_development,frost_cycle_000040,2026-07-24,厚霜,114.2,False,5.672154045588032,2.526591330516121,-5.98987540849828,-3.823825519885471,0.7553761301313691,0.630058663259226,42.45373487470745,4.669539298673475,0.1232019981541691,0.11049011640741457,7.210124591501719,5.776174480114527,8.55537613013137,5.130058663259226,-0.28904290307032454,0.9917510239071703
2026-07-24 20:26:00,1.8,44.63000000000001,0.9349999999999999,63.0,400.0,119.0,-4.2618180500000005,89.1761463,4.9670000000000005,2.244169240458774,2.9588500000000004,0.31,-13.2,-9.599999999999998,-8.21,-4.5,42.73,5.64516129032258,frost_development,frost_cycle_000040,2026-07-24,厚霜,115.2,False,5.676297519912371,2.527056624970063,-5.9304440505679565,-3.7716876509540818,0.8312896366351219,0.667055138356512,42.434816862131626,4.66211970230905,0.1249577770411372,0.11194342925126977,7.269555949432043,5.828312349045916,9.041289636635122,5.1670551383565115,-0.2951831378683707,0.9830415880135304
2026-07-24 20:27:00,1.8999999999999997,44.629999999999995,0.9305000000000001,63.0,401.0,119.0,-4.2496681,89.113489025,4.9675,2.2452996941557397,2.96165,0.31,-13.2,-9.694444444444445,-8.145,-4.525,42.715,5.625806451612903,frost_development,frost_cycle_000040,2026-07-24,厚霜,116.2,False,5.684644704425071,2.525883798194936,-5.854917632625758,-3.7099344620847914,0.8927507501294158,0.6896042441533428,42.414780317137186,4.648355015952031,0.12615471005018608,0.11108353608337362,7.345082367374241,5.984509982359653,9.037750750129415,5.214604244153343,-0.3002196828628172,0.9774514356608721
2026-07-24 20:28:00,1.8999999999999997,44.615,0.9315,64.5,401.0,119.0,-4.167957224999999,89.53830965,4.9990000000000006,2.2491793385365773,2.9750500000000004,0.31,-13.2,-9.8,-7.98,-5.0,42.7,5.629032258064516,frost_development,frost_cycle_000040,2026-07-24,厚霜,117.2,False,5.732173326737838,2.482117099074819,-6.1406447953789005,-3.906604260690207,0.8007147544810544,0.6565424817593043,42.3435554902195,4.727927697271836,0.12790494720701062,0.09384640258312826,7.059355204621099,5.893395739309794,8.780714754481055,5.656542481759304,-0.356444509780502,0.90110456079268
2026-07-24 20:29:00,1.8999999999999997,44.60000000000001,0.93,65.0,400.0,120.0,-4.22349925,90.165407775,5.15,2.2712252720623867,3.0940000000000007,0.31,-13.2,-10.16,-7.5375,-5.0,42.7,5.625211399937363,frost_development,frost_cycle_000040,2026-07-24,厚霜,118.2,False,5.774140481415,2.477844850022873,-6.209855151143106,-3.9181777025391016,0.6714344911471093,0.7367150777756903,42.36241999222244,4.75122519635821,0.10809236169848946,0.0833868100977263,6.990144848856893,6.241822297460899,8.208934491147108,5.73671507777569,-0.3375800077775608,0.873986203579153
2026-07-24 20:30:00,1.875,44.644999999999996,0.9344999999999999,65.0,400.0,120.0,-4.3376541,89.92951284999998,4.9319999999999995,2.1810299062112892,2.8836999999999993,0.301,-14.01,-10.335,-7.710000000000001,-5.0,42.72,5.780730897009966,frost_development,frost_cycle_000040,2026-07-24,厚霜,119.2,False,5.776325640666168,2.4777230553955323,-6.219516000697338,-3.927253640707854,0.6707861133744233,0.7351881405178269,42.4018694963609,4.7559765644363985,0.1461700210808743,0.11974427429980883,7.790483999302662,6.407746359292147,8.380786113374423,5.735188140517827,-0.3181305036390967,1.0247543325735675
2026-07-24 20:31:00,1.8,44.6275,0.93,65.0,401.0,120.0,-4.440994175,90.309414825,4.950000000000001,2.1956087824351305,2.9048500000000006,0.29999999999999993,-14.1,-10.437500000000002,-8.7025,-5.0,42.73,5.800000000000001,frost_development,frost_cycle_000040,2026-07-24,厚霜,120.2,False,5.7734396212763475,2.4766097843838604,-6.258531000494518,-3.970159799892963,0.6199272027880816,0.6736145266375464,42.37455352105944,4.750083970466206,0.1426254841640323,0.113461960669205,7.841468999505482,6.467340200107039,9.322427202788083,5.673614526637547,-0.35544647894055714,1.0499160295337946
2026-07-24 20:32:00,1.8949999999999998,44.64500000000001,0.931,65.0,400.0,120.5,-4.50561525,90.46820399999999,4.988,2.2182200679736925,2.9510500000000004,0.29999999999999993,-14.1,-10.564999999999998,-9.82,-5.0,42.72,5.775000000000001,frost_development,frost_cycle_000040,2026-07-24,厚霜,121.2,False,5.7923511462048625,2.482215906830003,-6.186800522319505,-3.885582106683609,0.6326463469259369,0.7803520249035985,42.41936074354605,4.749629247119051,0.13886436196670693,0.10635490576380013,7.913199477680495,6.679417893316389,10.452646346925937,5.780352024903598,-0.3006392564539482,1.0253707528809501
2026-07-24 20:33:00,1.8999999999999997,44.61611111111111,0.93,67.0,401.0,121.0,-4.532318175,90.521276825,5.203,2.2435903707903457,3.100444444444445,0.29999999999999993,-14.1,-10.688333333333333,-11.675,-5.102777777777778,42.736666666666665,5.780000000000001,frost_development,frost_cycle_000040,2026-07-24,厚霜,122.2,False,5.872538623583808,2.427546655289496,-6.5366305233497375,-4.116588558647414,0.474730453736643,0.7445759649597579,42.31613708403013,4.840052649381732,0.11401178715027527,0.07577868136882937,7.563369476650262,6.571744774685919,12.149730453736645,5.8473537427375355,-0.42052958263653295,0.9399473506182687
2026-07-24 20:34:00,1.98,44.650000000000006,0.93,67.0,400.0,121.0,-4.611625725000001,90.38952465,5.135000000000001,2.220637581909516,3.0386000000000006,0.2929999999999999,-14.8,-10.995000000000001,-11.990000000000002,-5.5,42.71,5.836245457086946,frost_development,frost_cycle_000040,2026-07-24,厚霜,123.2,False,5.877437984635215,2.428244137625766,-6.489662352833827,-4.0645695410706075,0.5179461680700259,0.8172734371032866,42.36069993979086,4.847968439775254,0.126320003133354,0.0854965744586288,8.310337647166174,6.9304304589293935,12.507946168070028,6.317273437103287,-0.3493000602091385,0.9882770173116917
2026-07-24 20:35:00,2.0,44.66833333333334,0.9300000000000002,67.0,401.0,121.0,-4.60161205,90.795510025,4.99,2.16059450169676,2.896527777777778,0.29,-15.1,-11.104999999999999,-12.783333333333333,-5.5,42.76,5.896551724137932,frost_development,frost_cycle_000040,2026-07-24,厚霜,124.2,False,5.882609257794363,2.427150015051712,-6.463596422793433,-4.048791568072299,0.5419406691778139,0.8054421632718534,42.358615358677426,4.839467476140644,0.15173696206520426,0.10982243029970817,8.636403577206567,7.0562084319277,13.325274002511147,6.305442163271853,-0.4013846413225721,1.0570842479972882
2026-07-24 20:36:00,2.1000000000000005,44.68000000000001,0.93,67.0,400.0,121.0,-4.651412925,90.38365952499998,4.980000000000001,2.155657518829539,2.886800000000001,0.29,-15.1,-11.2,-12.99,-5.5,42.78,5.896551724137932,frost_development,frost_cycle_000040,2026-07-24,厚霜,125.2,False,5.886697513576619,2.4280487137131836,-6.407887398964519,-3.989396164896111,0.5962562179305961,0.8804127556093782,42.38202737343413,4.844238677706721,0.154024818072524,0.11218522649287388,8.69211260103548,7.210603835103888,13.586256217930597,6.380412755609378,-0.39797262656587407,1.0523130464312116
2026-07-24 20:37:00,2.2,44.655,0.9344999999999999,67.0,400.0,122.0,-4.6599579,90.532530325,4.97,2.1523537954782763,2.8781499999999998,0.29,-15.1,-11.305,-13.169444444444444,-5.5,42.775,5.896551724137932,frost_development,frost_cycle_000040,2026-07-24,厚霜,126.2,False,5.919105603959091,2.437989731902971,-6.313421764261234,-3.8839985307510325,0.5869088414603785,0.9802081752135119,42.38467874659524,4.823990049298185,0.16034611771823537,0.117160434552668,8.786578235738766,7.421001469248967,13.756353285904822,6.480208175213512,-0.3903212534047569,1.072561674839747
2026-07-24 20:38:00,2.235,44.665000000000006,0.9319999999999999,69.0,401.0,123.0,-4.644336749999999,90.50787747499999,5.133000000000001,2.153284869155863,2.9719500000000005,0.29,-15.1,-11.46,-13.420000000000002,-5.5,42.735,5.896551724137932,frost_development,frost_cycle_000040,2026-07-24,厚霜,127.2,False,6.019095940015154,2.3876079272300306,-6.617999510517009,-4.061565997964489,0.4053177022333345,1.0041502537231966,42.33258420236518,4.910783172452002,0.1472141246535642,0.09814134699494659,8.48200048948299,7.398434002035512,13.825317702233336,6.504150253723196,-0.4024157976348164,0.98576855168593
2026-07-24 20:39:00,2.31,44.665000000000006,0.93,69.0,400.0,125.0,-4.67010495,90.66533154999999,4.8759999999999994,2.0507212852756864,2.719499999999999,0.28150000000000003,-15.95,-11.7,-13.695,-5.5,42.730000000000004,6.074619519951541,frost_development,frost_cycle_000040,2026-07-24,厚霜,128.2,False,6.079596819916769,2.407264136065405,-6.505235947851359,-3.906808109841845,0.2715760600286592,1.1985358754208377,42.41355073770367,4.892712159986138,0.19797313137176864,0.1481112294442587,9.44476405214864,7.7931918901581545,13.96657606002866,6.698535875420838,-0.31644926229633086,1.181907359965403
2026-07-24 20:40:00,2.3999999999999995,44.660000000000004,0.93,69.0,400.0,125.0,-4.665832524999999,90.5776875,4.911,2.047204341789726,2.7998000000000007,0.2805000000000001,-16.05,-11.7,-13.754999999999999,-5.5,42.795,6.082015760040671,frost_development,frost_cycle_000040,2026-07-24,厚霜,129.2,False,6.0841630824475255,2.407353740689667,-6.448842918784646,-3.8556331647777133,0.3283368401263429,1.2375560800540297,42.40458880360437,4.887366132110388,0.1928224254593104,0.14960385456138414,9.601157081215355,7.844366835222286,14.083336840126343,6.73755608005403,-0.3904111963956325,1.194649627930283
2026-07-24 20:41:00,2.3999999999999995,44.675,0.93,69.0,400.5,125.0,-4.5215035,90.69346537500002,4.906000000000001,2.0598693188753563,2.7473,0.28550000000000003,-15.55,-11.599999999999998,-13.7,-5.5,42.8,5.975364205566919,frost_development,frost_cycle_000040,2026-07-24,厚霜,130.2,False,6.086697814092679,2.4067513972866585,-6.4411281131519615,-3.852431327181969,0.33440575540329287,1.2289043739435235,42.409332108526385,4.884198799048596,0.19398002827723426,0.1441287533072061,9.10887188684804,7.747568672818029,14.034405755403291,6.728904373943523,-0.3906678914736119,1.0911654065183232
2026-07-24 20:42:00,2.4099999999999993,44.695,0.931,71.0,401.0,126.0,-4.421234125,91.06545175,4.948,2.0083987592709738,2.7119777777777783,0.2800000000000001,-16.1,-11.739999999999998,-13.88,-5.5,42.8,6.107142857142856,frost_development,frost_cycle_000040,2026-07-24,厚霜,131.2,False,6.184679558354674,2.3569602072889198,-6.766266837403757,-4.0453698196564485,0.14199852285295833,1.2547776987289072,42.374374848180835,4.977229358181172,0.19995855026701992,0.1478860130688744,9.333733162596245,7.69463018034355,14.02199852285296,6.754777698728907,-0.42562515181916183,1.1299134989616837
2026-07-24 20:43:00,2.44,44.72,0.93,71.0,401.0,126.5,-4.5216369499999995,90.829747425,5.119999999999999,2.0898846536348694,2.896299999999999,0.2800000000000001,-16.1,-12.089999999999998,-14.285,-5.5,42.83,6.107142857142856,frost_development,frost_cycle_000040,2026-07-24,厚霜,132.2,False,6.203245855630057,2.361397781207207,-6.723711658849325,-3.9949058009430862,0.11865983727924823,1.3098527151861703,42.41260816050101,4.9722256839368155,0.1746256525762082,0.11497983513541421,9.376288341150676,8.095094199056913,14.403659837279248,6.80985271518617,-0.4173918394989897,1.1349171732060404
2026-07-24 20:44:00,2.4299999999999997,44.695,0.9315000000000001,71.0,400.5,126.0,-4.491729725,91.03736559999999,5.127000000000001,2.090647591958918,2.9017,0.2800000000000001,-16.1,-12.099999999999998,-14.4,-5.5,42.8,6.060714285714283,frost_development,frost_cycle_000040,2026-07-24,厚霜,133.2,False,6.184517591233129,2.3574749470900644,-6.758759822653673,-4.034496136474849,0.15103068268959774,1.2765493858788994,42.38197057319866,4.980615696812151,0.17099435414852948,0.11318353794618397,9.341240177346329,8.065503863525148,14.551030682689598,6.7765493858789,-0.4180294268013398,1.080098588902132
2026-07-24 20:45:00,2.44,44.7,0.9339999999999999,73.0,400.0,127.0,-4.5980073,90.80523765000001,5.304,2.0951173257525797,3.0035499999999997,0.2800000000000001,-16.1,-12.23,-14.579999999999998,-5.5,42.8,6.107142857142856,frost_development,frost_cycle_000040,2026-07-24,厚霜,134.2,False,6.2786211008456885,2.308852166444697,-7.0972437301400575,-4.23203756829607,-0.04844168398474191,1.3229704335254135,42.350266889098705,5.081112616360495,0.155228526326332,0.09257190382233893,9.002756269859944,7.997962431703931,14.531558316015257,6.8229704335254135,-0.44973311090129187,1.0260302407823607
2026-07-24 20:46:00,2.45,44.708888888888886,0.9300000000000002,73.0,400.0,128.0,-4.5766448749999995,90.86708435,4.78,1.898111410887161,2.4926250000000003,0.27,-17.199999999999996,-12.504999999999999,-14.920000000000002,-5.925000000000001,42.8,6.333333333333334,frost_development,frost_cycle_000040,2026-07-24,厚霜,135.2,False,6.309562506923102,2.3179310638731403,-7.050531808622768,-4.166462627816561,-0.13512925676574628,1.39987694417216,42.3930451905986,5.070352329919292,0.24241974071020067,0.18111826513273555,10.149468191377228,8.338537372183438,14.784870743234256,7.324876944172161,-0.40695480940139817,1.2629810034140423
2026-07-24 20:47:00,2.4725,44.696875000000006,0.9315,73.0,401.0,128.0,-4.552211725,90.91391050000001,4.79,1.89961175818081,2.5012,0.27,-17.199999999999996,-12.525,-15.0,-5.515625,42.942499999999995,6.267592592592591,frost_development,frost_cycle_000040,2026-07-24,厚霜,136.2,False,6.3121419299092825,2.317191406235794,-7.0289330565731145,-4.156019240399615,-0.10772682038906223,1.378672817361093,42.36242322019591,5.058644641072363,0.24114507354418102,0.18020938923355034,10.171066943426881,8.368980759600387,14.892273179610937,6.8942978173610925,-0.580076779804088,1.2089479515202273
2026-07-24 20:48:00,2.4849999999999994,44.71,0.93,73.0,400.0,129.0,-4.376173025,91.5377661,4.7620000000000005,1.88226005428078,2.4555,0.27,-17.199999999999996,-12.459999999999999,-14.945,-5.5,42.91,6.275925925925925,frost_development,frost_cycle_000040,2026-07-24,厚霜,137.2,False,6.340936907177393,2.3273365036925666,-6.990926753959302,-4.090650760951874,-0.195848851350227,1.4822150524680064,42.425207854538314,5.056825554290088,0.249006878682261,0.1912385461688182,10.209073246040694,8.369349239048125,14.749151148649773,6.982215052468007,-0.48479214546168237,1.2191003716358368
2026-07-24 20:49:00,2.475,44.68388888888889,0.93,75.0,400.0,129.0,-4.39079285,91.30692565,4.869999999999999,1.867440342924548,2.4985777777777773,0.27,-17.199999999999996,-12.49,-15.069999999999999,-5.5,42.839999999999996,6.333333333333334,frost_development,frost_cycle_000040,2026-07-24,厚霜,138.2,False,6.403318749169891,2.268945941468221,-7.378817885250324,-4.3589020788948725,-0.3289013272829874,1.432933725181175,42.32596288453858,5.1631283835316975,0.23945688309966873,0.17695688169805457,9.821182114749671,8.131097921105127,14.741098672717012,6.932933725181175,-0.514037115461413,1.1702049498016365
2026-07-24 20:50:00,2.5,44.715,0.9335,75.0,400.0,129.0,-4.431648200000001,91.31603344999999,5.2955,2.043525235375829,2.9378999999999995,0.27,-17.199999999999996,-12.815000000000001,-15.415000000000001,-5.975,42.8775,6.31111111111111,frost_development,frost_cycle_000040,2026-07-24,厚霜,139.2,False,6.407150472180587,2.2689076544823945,-7.358738415579332,-4.340958289139311,-0.30147740291619207,1.4505850668686904,42.35093169479113,5.164052295228595,0.17350153972616966,0.09933521034287407,9.841261584420664,8.47404171086069,15.11352259708381,7.42558506686869,-0.526568305208869,1.1470588158825148
2026-07-24 20:51:00,2.5,44.71,0.93,75.0,400.0,129.0,-4.422969875000001,91.69336045,5.294,2.0400455172657823,2.9337999999999997,0.27,-17.199999999999996,-12.905000000000001,-15.589999999999998,-6.0,43.0,6.277777777777777,frost_development,frost_cycle_000040,2026-07-24,厚霜,140.2,False,6.406965539603732,2.2687346590829276,-7.358214968618745,-4.339481729310318,-0.3111626866247762,1.4521069551589938,42.348430967731645,5.164192082112783,0.1737118036181241,0.10080030333277779,9.841785031381251,8.565518270689683,15.278837313375222,7.452106955158994,-0.6515690322683554,1.1135856956649937
2026-07-24 20:52:00,2.5,44.71611111111112,0.93,75.0,401.0,129.0,-4.321632425000001,91.85253119999999,5.299999999999999,2.0412094685954267,2.940199999999999,0.27,-17.199999999999996,-12.985,-15.6,-6.0,43.0,6.294650205761316,frost_development,frost_cycle_000040,2026-07-24,厚霜,141.2,False,6.409968931792266,2.2677351322773966,-7.347075094977949,-4.337599644904072,-0.30073769574366216,1.4275636596532575,42.33623731694408,5.1556433882731,0.17316291913475979,0.09989070613131046,9.852924905022046,8.647400355095927,15.299262304256338,7.4275636596532575,-0.6637626830559213,1.139006817488216
2026-07-24 20:53:00,2.5,44.7,0.932,77.0,400.0,129.0,-4.331645975000001,91.98766885,4.742,1.78327812145427,2.32205,0.25999999999999995,-18.199999999999996,-13.155,-15.870000000000001,-6.0,43.0,6.573076923076925,frost_development,frost_cycle_000040,2026-07-24,厚霜,142.2,False,6.471154759963195,2.210334309966561,-7.737659538457505,-4.600276880764309,-0.43138381485806276,1.4104767374126166,42.26215198941641,5.27110089988008,0.2672096131375832,0.19320886735850906,10.46234046154249,8.55472311923569,15.438616185141939,7.410476737412616,-0.7378480105835905,1.3019760231968442
2026-07-24 20:54:00,2.4837499999999997,44.727500000000006,0.9315,77.0,400.0,130.0,-4.483051325,91.9076066,4.76,1.7956843447137092,2.3481999999999994,0.25999999999999995,-18.199999999999996,-13.5475,-16.247500000000002,-6.375,42.96888888888889,6.576923076923078,frost_development,frost_cycle_000040,2026-07-24,厚霜,143.2,False,6.502000325658815,2.219455698926101,-7.705736751397101,-4.548804297887093,-0.524069974067296,1.4781635469104302,42.32107411777761,5.262886406924413,0.26791760049355384,0.19093481091667497,10.494263248602895,8.998695702112906,15.723430025932707,7.85316354691043,-0.6478147711112783,1.3140366699986652
2026-07-24 20:55:00,2.5,44.7,0.8600000000000001,77.0,401.0,150.5,-4.4220353,91.99520294999999,5.277,1.9847675878010782,2.8572500000000005,0.25999999999999995,-18.199999999999996,-13.6,-16.384999999999998,-6.074999999999999,43.0,6.576923076923078,frost_development,frost_cycle_000040,2026-07-24,厚霜,144.2,False,7.10940995117263,2.406977108634967,-6.900175373379497,-3.360066798573918,-2.3980270116487654,2.8706685656405506,42.99312454947588,5.022178747240286,0.2577443084246944,0.17541069224099526,11.299824626620499,10.239933201426082,13.986972988351233,8.945668565640549,-0.006875450524120197,1.5547443296827925
2026-07-24 21:11:00,1.9449999999999998,45.11500000000001,1.2505,71.0,401.0,179.0,0.24562834999999997,93.364366375,7.662000000000001,2.9003485827971067,5.20415,0.4,-5.4,-1.3599999999999999,-3.6549999999999994,4.4,44.435,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,-0.26666666666666666,False,7.600959753847359,2.792924663870812,-5.475441086485772,-1.6499635143069373,-3.4965494932155785,4.409472860571714,44.245014464676004,4.344759214248726,-0.00803059720474697,-0.03846287739727727,-0.07544108648577197,-0.28996351430693745,0.15845050678442085,0.009472860571714037,-0.18998553532399853,
2026-07-24 21:12:00,1.5866666666666667,45.382222222222225,0.9704999999999999,71.0,400.5,174.0,-0.5587959499999999,91.6085298,7.455777777777777,2.8115607690741315,4.982377777777777,0.39,-6.200000000000001,-1.9722222222222223,-4.560555555555556,4.0,44.45,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,0.7333333333333333,True,7.476059514323456,2.726658420050194,-5.732504516278588,-1.8900932150897898,-4.0408833748636415,4.254054005302381,44.512601774354785,4.500432870287293,0.00271289126401697,-0.031137874989993986,0.4674954837214127,0.08212900713243254,0.5196721806919147,0.25405400530238076,0.06260177435478198,
2026-07-24 21:13:00,1.075,45.49,0.6595000000000001,67.0,400.0,155.0,-0.722484525,91.64147969999999,7.156,2.7658238896813963,4.7444,0.399,-5.48,-2.02,-4.59,3.975,45.955,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,1.7333333333333334,True,6.789973140372032,2.645432977581658,-5.869304527168952,-2.487355356793584,-3.3647325936682644,3.1545559341297364,44.35289728409195,4.6028630138063145,-0.05390696723844668,-0.0455089632283161,-0.38930452716895125,-0.467355356793584,1.2252674063317355,-0.8204440658702636,-1.602102715908046,
2026-07-24 21:14:00,0.6749999999999999,45.40222222222222,0.6826666666666668,65.0,400.0,146.0,-1.104068725,91.02248795,6.400111111111112,2.5998685973131908,4.111311111111112,0.39,-6.200000000000001,-2.91,-3.2916666666666665,2.138888888888889,44.638888888888886,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,2.7333333333333334,True,6.429322067548853,2.621446822033822,-6.106395612210527,-2.9921290071324327,-2.691210785497674,2.3684182545749364,44.05958133615383,4.609834072558781,0.004543396042512637,0.008231418062446205,0.09360438778947433,-0.08212900713243254,0.6004558811689926,0.22952936568604754,-0.5793075527350524,
2026-07-24 21:15:00,0.30999999999999994,46.035000000000004,0.7699999999999999,63.0,401.0,144.0,-1.2841796,90.7170691,6.148,2.5715098116554813,3.937899999999999,0.39,-6.200000000000001,-3.5,-0.58,2.0,44.285,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,3.7333333333333334,True,6.3362113140592005,2.6600802404804047,-5.94795088771124,-2.9966195180473862,-2.3439202739998297,2.1980047534030716,44.593520856303684,4.579397385652816,0.029704077836164466,0.033296149295454214,0.2520491122887609,0.5033804819526138,-1.7639202739998296,0.19800475340307155,0.3085208563036872,
2026-07-24 21:16:00,0.005,46.125,0.86,63.0,400.5,144.0,-1.301670125,90.72207605,6.1370000000000005,2.6324363846237238,3.9752222222222224,0.39,-6.200000000000001,-3.4483333333333333,-0.38499999999999995,2.0,44.39999999999999,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,4.733333333333333,True,6.319453351134248,2.6651753309842023,-6.167510919677486,-3.2188849177368213,-2.296200012615075,2.0230081130058934,44.646682950233355,4.5933322728744885,0.028871698388516442,0.01228397470885667,0.03248908032251485,0.22944841559651197,-1.911200012615075,0.02300811300589345,0.24668295023336384,
