timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-24 21:17:00,-0.2,46.265,0.9600000000000002,61.0,401.0,144.0,-1.2927246000000001,90.766184075,6.1080000000000005,2.7175570256073778,4.0260500000000015,0.3955,-5.76,-3.205,-1.91,2.0,44.5,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,5.733333333333333,True,6.2491460302516515,2.728172403469581,-5.93161755704811,-3.1224533694777072,-2.0199603819454377,1.9099951029824853,44.79278630023511,4.487457264438857,0.02258645094359668,0.0038910216409722143,-0.17161755704811021,0.08254663052229283,-0.10996038194543778,-0.09000489701751468,0.29278630023510743,
2026-07-24 21:18:00,-0.2,46.195,0.9600000000000002,58.0,400.0,134.0,-1.100463925,91.001840625,5.992,2.8045859324012348,4.0161,0.4,-5.4,-3.0166666666666666,-3.43,1.5,44.5,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,6.733333333333333,True,5.849480158595158,2.7236666972308714,-5.760232391310535,-3.30347286005558,-1.0175924955129814,1.3080964212710116,44.53230909814858,4.445123816750172,-0.024364531127680555,-0.029709668680324652,-0.36023239131053497,-0.2868061933889132,2.412407504487019,-0.19190357872898844,0.03230909814858052,
2026-07-24 21:19:00,-0.13500000000000004,46.11500000000001,0.9600000000000002,58.0,401.0,130.0,-0.984706925,91.12114707499998,5.898555555555555,2.7696057726159804,3.922705555555555,0.4,-5.4,-3.1000000000000005,-0.75,1.4,44.39999999999999,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,7.733333333333333,True,5.7313087881941644,2.6858530626640187,-5.871681757417327,-3.5015749796325566,-0.6400396180545621,1.02178132117232,44.307271195639245,4.471991801325875,-0.029181252230886523,-0.03118290837134996,-0.47168175741732643,-0.40157497963255606,0.10996038194543789,-0.37821867882768,-0.09272880436074615,
2026-07-24 21:20:00,-0.1,46.0,0.966,58.0,401.0,130.0,-0.9547997000000001,91.00331885000001,5.808,2.6978443941672303,3.81665,0.3945,-5.84,-3.38,0.36,1.0,44.23,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,8.733333333333333,True,5.722882468073038,2.687229016305027,-5.872489080322515,-3.5072259136031447,-0.6100833248878367,0.9974860262872147,44.197690901851416,4.45840073896648,-0.014873192381953837,-0.003950306355652522,-0.03248908032251485,-0.12722591360314484,-0.9700833248878367,-0.002513973712785278,-0.03230909814858052,
2026-07-24 21:21:00,0.0,45.8,0.9634999999999998,57.0,401.0,130.0,-0.8090018749999999,91.3195621,5.699000000000001,2.660822479931226,3.712150000000001,0.396,-5.720000000000001,-3.46,0.5999999999999999,1.0,44.135000000000005,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,9.733333333333333,True,5.678718263454321,2.7181490550607483,-5.655313067164012,-3.3566789106427213,-0.5052026393723641,1.0025139737127853,44.050740720604075,4.380780251288621,-0.0035715342097888403,0.021090298570194177,0.06468693283598892,0.10332108935727868,-1.105202639372364,0.002513973712785278,-0.08425927939592981,
2026-07-24 21:22:00,0.039999999999999994,45.765,0.967,57.0,401.0,130.0,-0.69297785,91.348888075,5.841000000000001,2.7588975549536903,3.8837000000000006,0.4,-5.4,-3.3,0.8550000000000001,1.0,44.075,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,10.733333333333333,False,5.677665370814136,2.7186863138082016,-5.63755671677774,-3.3425614730803472,-0.47299901897887975,1.006885280840194,44.0149733025172,4.374763198882771,-0.028767921058800328,-0.014790688039755029,-0.23755671677773993,-0.04256147308034741,-1.32799901897888,0.006885280840194019,-0.060026697482804536,
2026-07-24 21:23:00,0.185,45.7,0.9700000000000001,57.0,400.0,130.0,-0.6188773749999998,91.31684405,5.864,2.7687653267407564,3.9059,0.4,-5.4,-3.2749999999999995,1.125,1.0,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,11.733333333333333,False,5.677410184176475,2.720451852899888,-5.56818757362386,-3.273693364571757,-0.38762646496042763,1.0762853382655642,43.96484870220757,4.369470584472811,-0.03286530473763727,-0.017759356332430087,-0.16818757362386005,0.0013066354282424975,-1.5126264649604275,0.07628533826556416,-0.035151297792431535,
2026-07-24 21:24:00,0.2,45.7,0.965,55.0,390.0,130.0,-0.5801582000000001,91.09625585,5.803,2.8066898533595444,3.879611111111111,0.4,-5.4,-3.1800000000000006,1.245,1.0,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,12.733333333333333,False,5.588652732765796,2.7882312125696025,-5.280196960411144,-3.011281263432885,-0.3664650699693228,1.3881977405883579,44.2204584964235,4.352488941828412,-0.03835401437228403,-0.006620197316036247,0.11980303958885674,0.16871873656711545,-1.611465069969323,0.3881977405883579,0.2204584964234968,
2026-07-24 21:25:00,0.29999999999999993,45.675000000000004,0.9685000000000001,55.0,381.0,130.0,-0.5375671,90.86818110000002,5.6899999999999995,2.8138688516366557,3.814749999999999,0.4,-5.4,-2.8999999999999995,1.3450000000000002,1.2,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,13.733333333333333,False,5.5695234097636845,2.7972370959583603,-5.312833475247804,-2.96705210277267,-0.38534632930695245,1.6601816106047764,44.3504749419405,4.426179264444263,-0.021631400278363744,-0.005945779748998126,0.08716652475219622,-0.06705210277267071,-1.7303463293069528,0.46018161060477647,0.35047494194049733,
2026-07-24 21:26:00,0.29999999999999993,45.60000000000001,0.97,55.0,381.0,130.0,-0.5641364499999999,90.51007095,5.71,2.8362805763727788,3.8442430555555553,0.4,-5.4,-2.8699999999999997,1.3050000000000002,1.25,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,14.733333333333333,False,5.562930835649038,2.797973746878639,-5.326910384314261,-2.9822861973281554,-0.3867266567605787,1.6361500818931274,44.281536006580794,4.418969738038581,-0.026437352664623548,-0.013690918128475671,0.07308961568573924,-0.1122861973281557,-1.6917266567605789,0.3861500818931274,0.2815360065807937,
2026-07-24 21:27:00,0.3055555555555555,45.60000000000001,0.9700000000000001,55.0,381.0,130.0,-0.5386352249999999,90.610351375,5.71,2.8400189020573445,3.8468,0.4,-5.4,-2.8,1.275,1.275,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,15.733333333333333,False,5.56323939713158,2.797976627382284,-5.323373910170577,-2.9790688316163765,-0.3832007751911617,1.6386522750438448,44.2812629074987,4.418668341327106,-0.026380421979339985,-0.015025956351320202,0.0766260898294231,-0.17906883161637666,-1.6582007751911616,0.3636522750438449,0.2812629074987001,
2026-07-24 21:28:00,0.29999999999999993,45.565000000000005,0.9700000000000001,55.0,380.5,130.0,-0.547981225,90.32939455,5.711,2.8467462694568626,3.8522000000000003,0.4,-5.4,-2.8099999999999996,1.1999999999999997,1.15,43.92,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,16.733333333333334,False,5.558666370058214,2.7987478521425198,-5.338216598190779,-2.989273552790622,-0.39422957734497843,1.6387404903699025,44.25864178578112,4.420283466500844,-0.027404708216044904,-0.01714996128629398,0.061783401809221594,-0.1792735527906224,-1.5942295773449782,0.48874049036990264,0.33864178578112103,
2026-07-24 21:29:00,0.29999999999999993,45.59,0.9690000000000001,55.0,381.0,130.0,-0.555725125,90.25333795,5.712000000000001,2.846462470967648,3.8528500000000006,0.4,-5.4,-2.8,1.0,1.2,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,17.733333333333334,False,5.562136683221791,2.797997931847737,-5.32830000300145,-2.9834866878913235,-0.3901084543805097,1.6339872081330433,44.273042549187664,4.418215275177121,-0.02694347969374311,-0.017321149014540627,0.07169999699855012,-0.18348668789132372,-1.3901084543805098,0.43398720813304337,0.27304254918766446,
2026-07-24 21:30:00,0.29999999999999993,45.575,0.9695,55.0,380.5,130.0,-0.5427742499999999,90.1862936,5.712000000000001,2.8463970334368986,3.8527000000000005,0.4,-5.4,-2.8,0.975,1.2,43.87,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,18.733333333333334,False,5.559566594303844,2.7986311232314147,-5.3362178513515,-2.987034659672166,-0.3948449721743571,1.6422050267151567,44.26800824399279,4.42129643851976,-0.027418217429454828,-0.01706759772982558,0.0637821486485004,-0.18703465967216637,-1.369844972174357,0.4422050267151567,0.3980082439927912,
2026-07-24 21:31:00,0.29999999999999993,45.60000000000001,0.9635,55.0,380.5,130.0,-0.50058365,90.099650975,5.71,2.8444754408687856,3.8503999999999996,0.4,-5.4,-2.8249999999999997,1.0,1.1,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,19.733333333333334,False,5.562153049009467,2.7980462451372934,-5.329292078438346,-2.978149152117611,-0.4090412353372821,1.6549882990980083,44.294188892114036,4.4246474808990035,-0.02658088507953993,-0.016593434012100783,0.07070792156165417,-0.15314915211761138,-1.409041235337282,0.5549882990980082,0.2941888921140361,
2026-07-24 21:32:00,0.29999999999999993,45.620000000000005,0.9647222222222223,55.0,381.0,130.0,-0.5541228999999999,89.9925994,5.702000000000001,2.8396414342629486,3.84178888888889,0.4,-5.4,-2.815,0.9650000000000001,1.1,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,20.733333333333334,False,5.565033785251984,2.7974763674440357,-5.321175747387148,-2.9748470408409764,-0.39935684710810637,1.646791303437646,44.302758592005176,4.421732911895831,-0.02461192870221085,-0.015072537273098652,0.07882425261285242,-0.15984704084097645,-1.3643568471081065,0.5467913034376459,0.3027585920051763,
2026-07-24 21:33:00,0.35,45.61611111111111,0.966,55.0,381.0,130.0,-0.5754851999999999,89.77387092500001,5.700000000000001,2.8394231646242565,3.840250000000001,0.4,-5.4,-2.8533333333333326,1.0105555555555554,1.1305555555555555,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,21.733333333333334,False,5.567384143963837,2.7976145238448296,-5.290564696419117,-2.94751138749319,-0.3644977315585438,1.6670236324594345,44.296027688148406,4.418439706871494,-0.0238201375380116,-0.014944389379980771,0.10943530358088349,-0.09417805415985736,-1.3750532871140992,0.536468076903879,0.2960276881484063,
2026-07-24 21:34:00,0.4,45.650000000000006,0.9657777777777777,55.0,381.0,130.0,-0.552921225,89.743114375,5.700000000000001,2.838645594331191,3.839900000000001,0.4,-5.4,-2.8599999999999994,1.0,1.05,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,22.733333333333334,False,5.573107849724783,2.7973356972330787,-5.252560746171756,-2.9119869089529753,-0.3309271317664403,1.7000067418189957,44.32445484843463,4.418906264137056,-0.022768651477197643,-0.01476758657853372,0.14743925382824408,-0.05198690895297586,-1.3309271317664404,0.6500067418189956,0.3244548484346268,
2026-07-24 21:35:00,0.4,45.7,0.9640000000000001,55.0,381.0,130.0,-0.53369515,89.613269675,5.700000000000001,2.8382920611475733,3.839750000000001,0.4,-5.4,-2.849999999999999,0.9,1.1305555555555555,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,23.733333333333334,False,5.577557899336673,2.796796610871852,-5.242860295900441,-2.901292414961391,-0.3320795317710722,1.7167026971153698,44.37086680576553,4.423846656859527,-0.021952636417793103,-0.014836777946032331,0.15713970409955902,-0.051292414961391586,-1.2320795317710722,0.5861471415598143,0.3708668057655302,
2026-07-24 21:36:00,0.4,45.64,0.964,55.0,381.0,130.0,-0.5522537,89.63339239999999,5.700000000000001,2.8393524283935245,3.8405500000000012,0.4,-5.4,-2.84,0.975,1.125,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,24.733333333333334,False,5.5723686974996625,2.7973118964544685,-5.253634520631935,-2.9126489685615495,-0.3363815476934209,1.6985188042141866,44.316414058132594,4.418285843060946,-0.022904317612294278,-0.015028903996133325,0.14636547936806554,-0.07264896856154968,-1.3113815476934207,0.5735188042141866,0.3164140581325938,
2026-07-24 21:37:00,0.4,45.605000000000004,0.9653571428571428,55.0,380.5,130.0,-0.5439758250000001,89.51208325,5.700000000000001,2.841580543291909,3.8419000000000008,0.4,-5.4,-2.8599999999999994,1.0,1.0750000000000002,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,25.733333333333334,False,5.568008262168396,2.7981697319515946,-5.265491850455582,-2.9205758310978474,-0.3402679608236836,1.6999315179710464,44.29272997944948,4.419365682285511,-0.023705377509659398,-0.015514002186721276,0.13450814954441803,-0.06057583109784792,-1.3402679608236836,0.6249315179710462,0.29272997944948287,
2026-07-24 21:38:00,0.4,45.64000000000001,0.9660000000000001,55.0,380.5,130.0,-0.54584495,89.41509305,5.699000000000001,2.8396936296035657,3.8404000000000007,0.4,-5.4,-2.8999999999999995,0.925,1.025,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,26.733333333333334,False,5.570989837222584,2.7979088103845,-5.259467940951201,-2.9143962044976397,-0.3360453690573708,1.709980933436425,44.32411993902741,4.4224987006957726,-0.02297799251438537,-0.014934303456917597,0.14053205904879906,-0.01439620449764023,-1.2610453690573709,0.6849809334364252,0.3241199390274119,
2026-07-24 21:39:00,0.4,45.653333333333336,0.9630000000000001,55.0,380.0,130.0,-0.57722085,89.30613417499998,5.694555555555556,2.8390503079049805,3.8367555555555555,0.4,-5.4,-2.8999999999999995,0.9272222222222223,1.0,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,27.733333333333334,False,5.57111770563723,2.7980827366005907,-5.260876661934279,-2.9101584200049575,-0.3480771617140537,1.7298228030317202,44.3468364332358,4.42880899192181,-0.02215674779109822,-0.01464130090526261,0.13912333806572175,-0.010158420004958035,-1.275299383936276,0.7298228030317202,0.3468364332358007,
2026-07-24 21:40:00,0.4,45.61000000000001,0.9685,55.0,380.5,130.0,-0.5939101499999999,89.32191772499999,5.702000000000001,2.8438195247080476,3.845300000000001,0.4,-5.4,-2.8999999999999995,0.9,1.0,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,28.733333333333334,False,5.568218449940105,2.7983206930791544,-5.265870266903766,-2.9218051522232003,-0.33153438960302983,1.6987195493438796,44.2954385638467,4.419287445200718,-0.024025916235620226,-0.016259334300540162,0.1341297330962341,-0.021805152223200785,-1.2315343896030297,0.6987195493438796,0.29543856384670164,
2026-07-24 21:41:00,0.3838888888888889,45.605000000000004,0.966,55.0,381.0,130.0,-0.552387175,89.24381054999999,5.714,2.8507284544017346,3.8579,0.4,-5.4,-2.8999999999999995,0.81,1.0,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,29.733333333333334,False,5.568305405704191,2.7977275181731023,-5.270987430944776,-2.9299885221328505,-0.34378652360035267,1.67891962310452,44.284277941593395,4.415571406598437,-0.02616497905207571,-0.018944280986749495,0.12901256905522462,-0.02998852213285108,-1.1537865236003526,0.67891962310452,0.2842779415933947,
2026-07-24 21:42:00,0.31999999999999995,45.60000000000001,0.9635,55.0,381.0,130.0,-0.5565260999999999,89.1764801,5.708,2.848872243676321,3.85215,0.4,-5.4,-2.9149999999999996,0.8,1.0,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,30.733333333333334,False,5.564501301532518,2.7975830929430603,-5.311539522071273,-2.966203936359501,-0.3913546503910196,1.6507985151047917,44.284335853432296,4.419004916226263,-0.025788240615194358,-0.018333378859286764,0.08846047792872724,-0.0512039363595016,-1.1913546503910197,0.6507985151047917,0.28433585343229595,
2026-07-24 21:43:00,0.3055555555555555,45.60000000000001,0.9600000000000002,55.0,381.0,130.0,-0.5955123999999999,89.089312975,5.711,2.8495162294503853,3.855,0.4,-5.4,-2.9899999999999998,0.7216666666666667,1.0,43.99,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,31.733333333333334,False,5.5639465425874715,2.797359667768899,-5.319313055823305,-2.9721461479144518,-0.40984872485322366,1.6473300256116619,44.28708291295568,4.420391735710164,-0.02642970350037599,-0.018644925170843374,0.08068694417669509,0.017853852085548017,-1.1315153915198903,0.6473300256116619,0.29708291295568046,
2026-07-24 21:44:00,0.29999999999999993,45.625,0.9639999999999999,55.0,381.0,130.0,-0.55585855,89.0557908,5.7170000000000005,2.851798561867134,3.8608,0.4,-5.4,-2.995,0.7,1.0,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,32.733333333333334,False,5.565517290354659,2.797388868784518,-5.31998461140111,-2.973400689773603,-0.4009229199235048,1.6489333542759743,44.30771665470203,4.422320780417822,-0.027218082658348575,-0.01945017144014649,0.08001538859889035,0.02159931022639716,-1.1009229199235047,0.6489333542759743,0.3077166547020269,
2026-07-24 21:45:00,0.32999999999999996,45.60000000000001,0.964,55.0,381.0,130.0,-0.617008175,89.013637725,5.72,2.855787714902756,3.864683333333333,0.4,-5.4,-3.0,0.6199999999999999,1.0,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,33.733333333333334,False,5.565021354928298,2.79761912583029,-5.305376911330007,-2.9607588122633963,-0.383675666082967,1.6548685752476926,44.28355327481168,4.418376232426459,-0.027848706264973266,-0.020792175938246338,0.09462308866999347,0.03924118773660368,-1.0036756660829669,0.6548685752476926,0.28355327481168047,
2026-07-24 21:46:00,0.345,45.635000000000005,0.9644999999999999,55.0,381.0,130.0,-0.6174086999999999,88.98154615000001,5.718,2.854148403339231,3.863549999999999,0.4,-5.4,-3.0,0.575,1.0,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,34.733333333333334,False,5.5688461480632885,2.797357167914273,-5.289746509432722,-2.945793402759932,-0.37031387907440305,1.6717978800852615,44.314289009803055,4.420720099635498,-0.026783618719397273,-0.020301746261204734,0.11025349056727851,0.05420659724006782,-0.945313879074403,0.6717978800852615,0.31428900980305485,
2026-07-24 21:47:00,0.33999999999999997,45.615,0.9690000000000001,55.0,381.0,130.0,-0.5786895750000001,89.00810634999999,5.72,2.855147005296491,3.8656499999999996,0.4,-5.4,-2.9899999999999998,0.5349999999999999,1.0,43.96,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,35.733333333333334,False,5.566520493328179,2.7978039691478886,-5.298348128862141,-2.955589757433119,-0.3629296004463992,1.659579620860369,44.29376488064365,4.418362224603922,-0.02757189286481121,-0.020495730501828957,0.10165187113785912,0.03441024256688063,-0.8979296004463991,0.659579620860369,0.33376488064364906,
2026-07-24 21:48:00,0.32499999999999996,45.59,0.9695,55.0,380.5,130.0,-0.593643125,89.01549739999999,5.712000000000001,2.8534319397628747,3.8582500000000004,0.4,-5.4,-3.0,0.7,1.0,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,36.733333333333334,False,5.562252421434533,2.7985152641021616,-5.317610161522051,-2.9697173755691235,-0.37790300113139574,1.6580108691186817,44.280392485031605,4.421330356767775,-0.026922111263488313,-0.019623504064871344,0.08238983847794934,0.03028262443087648,-1.0779030011313957,0.6580108691186817,0.2803924850316051,
2026-07-24 21:49:00,0.29999999999999993,45.60000000000001,0.9675,55.0,380.5,130.0,-0.5801582249999999,88.925564525,5.71,2.8525575030932786,3.8564,0.4,-5.4,-3.0,0.725,1.0,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,37.733333333333334,False,5.5618701908271095,2.7982930289826475,-5.330916420177256,-2.980918225598381,-0.3983820554724573,1.6515171988708814,44.29186088993124,4.4239581231457805,-0.026633093562160592,-0.019391991313489898,0.06908357982274449,0.019081774401619178,-1.1233820554724572,0.6515171988708814,0.29186088993124315,
2026-07-24 21:50:00,0.345,45.615,0.965,55.0,380.5,130.0,-0.582427975,88.952220175,5.715,2.8542889641551117,3.8609999999999998,0.4,-5.4,-3.0,0.5999999999999999,1.0,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,38.733333333333334,False,5.565843625658921,2.798033299763169,-5.2985622098437295,-2.950287754007455,-0.3754088981951127,1.6785003742589417,44.30471697563876,4.423337861828255,-0.026798520471084997,-0.020105430623968745,0.10143779015627086,0.04971224599254498,-0.9754088981951126,0.6785003742589417,0.30471697563876177,
2026-07-24 21:51:00,0.37,45.620000000000005,0.9670000000000001,55.0,381.0,130.0,-0.5861664,88.91378659999998,5.72,2.856501301230268,3.865783333333333,0.4,-5.4,-3.0,0.46499999999999997,1.0,43.99,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,39.733333333333334,False,5.5687605879115,2.7976531914796747,-5.277541145555838,-2.9358850663824496,-0.34886092857710005,1.6763423383962406,44.29799187566117,4.41754276238846,-0.027158540881934368,-0.02103481229546844,0.12245885444416249,0.06411493361755038,-0.8138609285771,0.6763423383962406,0.30799187566116615,
2026-07-24 21:52:00,0.38,45.59,0.9664999999999999,55.0,381.0,130.0,-0.58109275,88.89213774999999,5.72,2.8574997751311857,3.8667,0.4,-5.4,-3.0,0.405,1.0,43.97,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,40.733333333333334,False,5.566756754934364,2.7978851711968744,-5.276359561745591,-2.9354259507162315,-0.3459977471964286,1.672188227145331,44.27056492376978,4.41430601112767,-0.02752828115397743,-0.02130702308587229,0.12364043825440962,0.06457404928376853,-0.7509977471964286,0.672188227145331,0.30056492376978383,
2026-07-24 21:53:00,0.395,45.60000000000001,0.9685,55.0,381.0,130.0,-0.5865669250000001,88.874065375,5.71,2.8512730034126865,3.85625,0.4,-5.4,-3.0,0.49444444444444446,1.0,43.99,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,41.733333333333334,False,5.568313308818883,2.7979304595489563,-5.265827548305183,-2.9262308411014537,-0.3304312743728661,1.6802392473555707,44.27773901309556,4.414074363429845,-0.025445172231368218,-0.019064999875775923,0.13417245169481706,0.0737691588985463,-0.8248757188173106,0.6802392473555707,0.2877390130955604,
2026-07-24 21:54:00,0.375,45.605000000000004,0.9675,55.0,381.0,130.0,-0.5449103500000001,88.9355783,5.71,2.850937415961555,3.85585,0.4,-5.4,-3.0,0.605,1.0,43.99,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,42.733333333333334,False,5.5677056355137395,2.7978154533092785,-5.2772549177267605,-2.936174709826985,-0.34543074166210963,1.6736144514781992,44.283841899306196,4.415795132179335,-0.025557091879756078,-0.018986943041380266,0.12274508227323988,0.06382529017301497,-0.9504307416621096,0.6736144514781992,0.2938418993061944,
2026-07-24 21:55:00,0.32999999999999996,45.60000000000001,0.97,55.0,381.0,130.0,-0.57648655,88.808928475,5.71,2.851704702414816,3.8565500000000004,0.4,-5.4,-3.0,0.6199999999999999,1.0,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,43.733333333333334,False,5.564597067654763,2.797989301598321,-5.30781342393837,-2.9649124224845513,-0.3676868962857298,1.6496619249070021,44.2800612715375,4.417342195796624,-0.02613000197092763,-0.019197857828052056,0.09218657606163028,0.035087577515448665,-0.9876868962857297,0.6496619249070021,0.28006127153749816,
2026-07-24 21:56:00,0.37,45.60000000000001,0.9700000000000001,55.0,381.0,130.0,-0.5334281750000001,88.75571265,5.71,2.851578113384339,3.8568499999999997,0.4,-5.4,-3.0,0.6699999999999999,1.0,43.93000000000001,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,44.733333333333334,False,5.566818710329063,2.7980100412245625,-5.28235081010385,-2.9417473893597457,-0.34230054898593076,1.667677715592169,44.27809495814643,4.4151721394740155,-0.02572048725159104,-0.019145060729064634,0.11764918989615047,0.05825261064025433,-1.0123005489859307,0.6676777155921689,0.3480949581464259,
2026-07-24 21:57:00,0.4,45.59500000000001,0.9720000000000001,55.0,381.0,130.0,-0.5487823249999999,88.773689625,5.707000000000001,2.85004911225714,3.853672222222223,0.4,-5.4,-3.0,0.74,1.0,43.93,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,45.733333333333334,False,5.567911079757192,2.798191928332139,-5.264963872658371,-2.926704530723206,-0.3182896999055316,1.6779386840840496,44.27091849304233,4.412736517205567,-0.024980449265521454,-0.01853238993363493,0.13503612734162918,0.0732954692767942,-1.0582896999055316,0.6779386840840496,0.3409184930423308,
2026-07-24 21:58:00,0.4,45.60000000000001,0.9700000000000001,55.0,380.0,130.0,-0.531558975,88.753566775,5.709,2.850722781610251,3.8557,0.4,-5.4,-3.0,0.7350000000000001,1.0,43.96,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,46.733333333333334,False,5.566010079962986,2.798972639958953,-5.273296348627585,-2.9250990129075554,-0.3332476111038081,1.7075849172776436,44.29435998707554,4.422659670254932,-0.025689842092051052,-0.01848897731706911,0.12670365137241557,0.07490098709244464,-1.0682476111038082,0.7075849172776436,0.33435998707553694,
2026-07-24 21:59:00,0.42500000000000004,45.59500000000001,0.9700000000000001,55.0,380.5,130.0,-0.5471801249999999,88.780222375,5.71,2.8522199362606835,3.8577500000000002,0.4,-5.4,-3.0,0.565,1.0,43.94,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,47.733333333333334,False,5.568203604333906,2.7985550206832177,-5.253258817592154,-2.911204547475524,-0.3127462340719329,1.7041317827116422,44.27972343025051,4.416282447391985,-0.02546537550382122,-0.019175937289367395,0.14674118240784662,0.08879545252447585,-0.8777462340719329,0.7041317827116422,0.33972343025051543,
2026-07-24 22:00:00,0.41055555555555556,45.59500000000001,0.9700000000000001,55.0,381.0,130.0,-0.505790675,88.703116625,5.7105,2.8507601284715975,3.857,0.4,-5.4,-3.0,0.5544444444444443,1.0,43.95,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,48.733333333333334,False,5.5686387756652,2.798074009366387,-5.257432400915918,-2.9192069991304415,-0.31692011485605254,1.6844284011839765,44.271563605877745,4.41250854233038,-0.025475027210371426,-0.018829422999122603,0.14256759908408245,0.08079300086955854,-0.8713645593004968,0.6844284011839765,0.321563605877742,
2026-07-24 22:01:00,0.4,45.60000000000001,0.9700000000000001,55.0,381.0,130.0,-0.47675132499999995,88.56917115000002,5.711,2.850938476980546,3.8574,0.4,-5.4,-3.0150000000000006,0.625,1.0,43.99,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,49.733333333333334,False,5.568484942334788,2.798025595944244,-5.263253849727959,-2.9243736145161416,-0.32326078851108186,1.6811895586060437,44.27662022310313,4.41354459723206,-0.025593147712716702,-0.018910792350505856,0.1367461502720415,0.09062638548385893,-0.9482607885110819,0.6811895586060437,0.28662022310312807,
2026-07-24 22:02:00,0.4,45.61000000000001,0.9700000000000001,55.0,381.0,130.0,-0.49350737499999997,88.65934229999999,5.710555555555556,2.8485836623030703,3.856405555555556,0.4,-5.4,-3.0,0.705,1.0,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,50.733333333333334,False,5.569349809307623,2.7979397150138077,-5.261458145606045,-2.922480855582782,-0.3225437858573572,1.684220207422907,44.28569568104195,4.414471399531823,-0.02535408101174519,-0.01810044262837618,0.1385418543939556,0.07751914441721786,-1.027543785857357,0.6842202074229069,0.2856956810419504,
2026-07-24 22:03:00,0.4,45.655,0.9700000000000001,55.0,381.0,130.0,-0.5359649,88.67050044999999,5.7010000000000005,2.8448103792415167,3.846950000000001,0.4,-5.4,-3.0100000000000002,0.8,1.0,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,51.733333333333334,False,5.573241710685378,2.7975532508268453,-5.253377477057426,-2.913963440382665,-0.3193172739155965,1.6978581270987918,44.32653524176664,4.418642009880758,-0.02292351488536304,-0.01689230701889377,0.14662252294257438,0.09603655961733537,-1.1193172739155965,0.6978581270987918,0.32653524176664206,
2026-07-24 22:04:00,0.4,45.605000000000004,0.967,55.0,380.5,130.0,-0.47574995,88.67393379999999,5.708,2.847814796930661,3.854388888888889,0.4,-5.4,-3.0,0.76,1.0,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,52.733333333333334,False,5.567892088272071,2.798271089602365,-5.266158990812634,-2.9217131291345924,-0.3358900833792018,1.6985058875206192,44.291773835695835,4.419082553208295,-0.02516354654628561,-0.017705113529703276,0.13384100918736674,0.07828687086540764,-1.0958900833792018,0.6985058875206192,0.29177383569583526,
2026-07-24 22:05:00,0.4,45.62125,0.9685,55.0,381.0,130.0,-0.511131225,88.57641914999999,5.71,2.850297009933609,3.8568999999999996,0.4,-5.4,-3.0162500000000003,0.8,1.0,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,53.733333333333334,False,5.5704288564704445,2.7977505550250594,-5.2588288503167995,-2.9193130992274643,-0.32573435032122666,1.6889313499270504,44.296778572041674,4.415772561276515,-0.02505572678976664,-0.018781679737019497,0.14117114968320088,0.09693690077253603,-1.1257343503212267,0.6889313499270504,0.29677857204167424,
2026-07-24 22:06:00,0.4,45.63000000000001,0.9700000000000001,55.0,381.0,130.0,-0.55959705,88.574702475,5.71,2.850866243946278,3.857607142857143,0.4,-5.4,-3.0250000000000004,0.705,1.0,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,54.733333333333334,False,5.571079543253292,2.7977679531529356,-5.257866737362213,-2.9186953377160623,-0.32110978054990746,1.690281505056635,44.30384659691959,4.41632500413135,-0.024936003097450588,-0.018978804419252704,0.14213326263778736,0.10630466228393809,-1.0261097805499073,0.6902815050566351,0.30384659691959115,
2026-07-24 22:07:00,0.4,45.6225,0.9695,55.0,381.0,130.0,-0.5390357749999999,88.62734605,5.71,2.8505105330700236,3.8576,0.4,-5.4,-3.005,0.6211111111111111,1.0,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,55.733333333333334,False,5.570466250296461,2.7978015158700935,-5.259010472736287,-2.9197687727309876,-0.3229799300233047,1.6884424059723762,44.29733100373832,4.41571607212568,-0.02504884572204591,-0.018839441218737818,0.14098952726371294,0.08523122726901233,-0.9440910411344158,0.6884424059723762,0.29733100373832144,
2026-07-24 22:08:00,0.4,45.620000000000005,0.97,55.0,381.0,130.0,-0.427417625,88.715800775,5.71,2.8495146860069616,3.8571,0.4,-5.4,-3.0,0.615,1.0,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,56.733333333333334,False,5.570214676280457,2.7978538340833716,-5.259662441484129,-2.920588096649423,-0.3218267832036328,1.6872508562397703,44.29477113898077,4.415398201831587,-0.02509514118276046,-0.018464457039985005,0.14033755851587149,0.0794119033505769,-0.9368267832036328,0.6872508562397703,0.2947711389807708,
2026-07-24 22:09:00,0.4,45.614999999999995,0.9700000000000001,55.0,381.0,130.0,-0.49243922500000004,88.59434842499999,5.71,2.8491578183913004,3.85695,0.4,-5.4,-3.04,0.7,1.0,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,57.733333333333334,False,5.569782242794039,2.79789677454859,-5.2605602935450895,-2.9215344761161046,-0.32218528453049555,1.685735531831335,44.290233410011346,4.414934800681704,-0.02517472875844806,-0.018321277721541795,0.13943970645491088,0.11846552388389542,-1.0221852845304955,0.685735531831335,0.2902334100113464,
2026-07-24 22:10:00,0.4,45.675000000000004,0.9657777777777777,55.0,381.0,130.0,-0.4354285,88.60951210000002,5.71,2.8490881438784452,3.8570944444444444,0.4,-5.4,-3.0250000000000004,0.705,1.0,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,58.733333333333334,False,5.575270017156871,2.7971209949069884,-5.2480714858669675,-2.9072550116195766,-0.3291346251321289,1.7075833638611546,44.34714349328168,4.421223269886465,-0.02416564263766996,-0.018578799081655273,0.15192851413303288,0.1177449883804238,-1.0341346251321288,0.7075833638611546,0.3471434932816777,
2026-07-24 22:11:00,0.4,45.7,0.9651666666666667,55.0,380.5,130.0,-0.533161125,88.4820993,5.71,2.8478803275888116,3.856633333333333,0.4,-5.4,-3.0300000000000002,0.625,1.0,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,59.733333333333334,False,5.576237967847584,2.7973421115007677,-5.248355311690769,-2.902462760588989,-0.3339640156068615,1.7288879722182575,44.379057687115086,4.42820313069294,-0.023987862950556105,-0.018066512451324845,0.15164468830923106,0.12753723941101125,-0.9589640156068615,0.7288879722182575,0.37905768711508614,
2026-07-24 22:12:00,0.4,45.69500000000001,0.966,55.0,381.0,130.0,-0.49924852499999994,88.588149425,5.71,2.848188093145853,3.8568499999999997,0.4,-5.4,-3.025,0.5999999999999999,1.0,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,60.733333333333334,False,5.576984036759077,2.796962943259747,-5.244570318830853,-2.903623331168455,-0.3271084431655221,1.7134518225933757,44.365165075704724,4.423038576833035,-0.023850877528819536,-0.018314561517359662,0.15542968116914757,0.12137666883154496,-0.927108443165522,0.7134518225933757,0.36516507570472356,
2026-07-24 22:13:00,0.41500000000000004,45.60000000000001,0.9674444444444443,55.0,380.0,130.0,-0.5246162249999999,88.62834734999998,5.71,2.8522903526608046,3.85985,0.4,-5.4,-3.0845238095238097,0.6849999999999999,1.0,44.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,61.733333333333334,False,5.567023910915687,2.7988227498620395,-5.262710094550892,-2.9146429952063726,-0.33053776244668887,1.7165584861519123,44.295109954281784,4.422286322142957,-0.025682679178720358,-0.019103604471344404,0.13728990544910857,0.16988081431743707,-1.0155377624466888,0.7165584861519123,0.2951099542817843,
2026-07-24 22:14:00,0.405,45.41,0.9655,55.0,381.0,130.0,-0.5617331999999999,88.56540397500001,5.72,2.8660908469520905,3.8759999999999994,0.4,-5.4,-3.1000000000000005,0.7,1.0,43.78999999999999,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,62.733333333333334,False,5.552648390640359,2.7993822942497872,-5.292362016858769,-2.954325197443511,-0.34570212286730584,1.6297641926767927,44.106559735547265,4.396439623968606,-0.030139061144540014,-0.02382974016779671,0.10763798314123108,0.14567480255648935,-1.0457021228673058,0.6297641926767927,0.3165597355472727,
2026-07-24 22:15:00,0.4,45.19500000000001,0.9700000000000001,55.0,380.5,130.0,-0.55078505,88.54280155000001,5.72,2.8749478572649094,3.8824499999999995,0.4,-5.4,-3.18,0.725,1.0,43.625,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,63.733333333333334,False,5.532220398749066,2.801977295634262,-5.341001116115352,-3.0013930505129167,-0.3572928072832967,1.5716459608588618,43.91793405856706,4.380566640603081,-0.033942899544167515,-0.02604252423613218,0.05899888388464802,0.17860694948708344,-1.0822928072832967,0.5716459608588618,0.292934058567063,
2026-07-24 22:16:00,0.4,45.095000000000006,0.9634999999999998,55.0,381.0,130.0,-0.648918125,88.54528119999999,5.753,2.8942387727963923,3.9177,0.4,-5.4,-3.2,0.605,1.0,43.5,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,64.73333333333333,False,5.5252688047529475,2.8019615591825686,-5.3512973525589675,-3.0154581962445555,-0.37679058980452207,1.533782331223506,43.82209260073969,4.367861287443,-0.04121631060757691,-0.032933076227050107,0.04870264744103281,0.1845418037554447,-0.981790589804522,0.5337823312235059,0.32209260073968693,
2026-07-24 22:17:00,0.35,44.988749999999996,0.9658333333333333,57.0,400.5,130.0,-0.797653175,88.501411475,5.8581111111111115,2.831605326467478,3.9522611111111114,0.39549999999999996,-5.76,-3.3749999999999996,0.715,1.0,43.3,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,65.73333333333333,False,5.626592871890926,2.725915096522474,-5.5841604751331975,-3.309512931328969,-0.34001449715776055,0.9254636278098987,43.30480083385827,4.290760833052891,-0.04114714614892323,-0.03877238512668124,0.17583952486680232,0.06548706867103071,-1.0550144971577606,-0.07453637219010134,0.004800833858276121,
2026-07-24 22:18:00,0.29999999999999993,44.94,0.9655,57.0,400.0,130.0,-0.69925305,88.629873325,5.746,2.764095604631585,3.8321500000000004,0.39,-6.200000000000001,-3.5,0.815,0.8,43.27,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,66.73333333333333,False,5.618385732384777,2.726760798212456,-5.629628687658923,-3.3478283656074126,-0.3811244955045152,0.9016564141592904,43.27207975031345,4.293570225235677,-0.022713689250569935,-0.01369199910883423,0.5703713123410781,0.1521716343925874,-1.1961244955045152,0.10165641415929039,0.0020797503134488693,
2026-07-24 22:19:00,0.2,44.925,0.9660000000000002,57.0,400.0,130.0,-0.807533275,88.82356759999999,5.739000000000001,2.7576855648688245,3.8231625000000005,0.39,-6.200000000000001,-3.6,0.855,0.5,43.2,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,67.73333333333333,False,5.6114989679669804,2.726868618523175,-5.696181821145462,-3.4089262210045623,-0.4443334702514947,0.8516370766926871,43.26309134661004,4.297518992873399,-0.022721385633474256,-0.01130122153165547,0.5038181788545391,0.19107377899543776,-1.2993334702514947,0.35163707669268707,0.06309134661003668,
2026-07-24 22:20:00,0.2,44.89999999999999,0.9635,57.0,401.0,130.0,-0.8120727249999999,88.804970675,5.75,2.762497299151071,3.8339499999999997,0.39,-6.200000000000001,-3.6100000000000003,0.9,0.5,43.2,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,68.73333333333333,False,5.611988449270667,2.72598203693121,-5.689613368963808,-3.4112020490210675,-0.44280114170859686,0.8198345336208805,43.224117939154816,4.2865177626968824,-0.02459227277049525,-0.01339526883345421,0.5103866310361926,0.19879795097893282,-1.342801141708597,0.31983453362088055,0.024117939154812973,
2026-07-24 22:21:00,0.2,44.84277777777777,0.9685000000000001,57.0,400.0,130.0,-0.8865737499999999,88.88679715,5.765,2.7739021167245563,3.852183333333333,0.39,-6.200000000000001,-3.7000000000000006,0.8899999999999999,0.5,43.14333333333334,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,69.73333333333333,False,5.6042110531596965,2.7277289905212183,-5.711961713068031,-3.426219576493225,-0.44356683798882757,0.8245489710009626,43.187015913304364,4.289467769812913,-0.02869073725366733,-0.016927314393690995,0.48803828693197016,0.2737804235067758,-1.3335668379888275,0.3245489710009626,0.043682579971026314,
2026-07-24 22:22:00,0.2,44.805,0.9650000000000001,57.0,401.0,130.0,-0.9510613,88.90935192500001,5.78,2.782927160553791,3.8689999999999998,0.39,-6.200000000000001,-3.7000000000000006,0.815,0.5,43.10000000000001,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,70.73333333333333,False,5.603666141210351,2.726890449712361,-5.707281686274095,-3.430221661443272,-0.44561547446967187,0.7897417072755049,43.13702808791747,4.277454631691673,-0.031467588244213696,-0.02054967439096811,0.4927183137259057,0.2697783385567285,-1.2606154744696718,0.28974170727550486,0.037028087917462926,
2026-07-24 22:23:00,0.2,44.785,0.9614285714285715,57.0,401.0,130.0,-0.9980583000000001,89.03337905,5.79,2.790025338646806,3.8808,0.39,-6.200000000000001,-3.705,0.8,0.5,43.09,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,71.73333333333333,False,5.602188959213214,2.726841868854167,-5.709422789393901,-3.4315347922735904,-0.4565666046564294,0.7867796062731398,43.12095574541732,4.276216525086095,-0.033524581579476465,-0.02317093283417604,0.4905772106060997,0.2734652077264097,-1.2565666046564294,0.2867796062731398,0.03095574541731594,
2026-07-24 22:24:00,0.2,44.745,0.9640000000000001,57.0,400.0,130.0,-1.0701561499999999,89.129892425,5.799999999999999,2.7972028232269057,3.892849999999999,0.39,-6.200000000000001,-3.75,0.795,0.5,43.019999999999996,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,72.73333333333333,False,5.596072791547128,2.728291083348348,-5.727692324470487,-3.441611345064652,-0.4625691079509531,0.7988209481027034,43.10089710480265,4.28118123035427,-0.0364411286359434,-0.025258206611145306,0.4723076755295139,0.30838865493534806,-1.2575691079509532,0.29882094810270343,0.08089710480265211,
2026-07-24 22:25:00,0.2,44.754999999999995,0.9635,57.0,400.0,130.0,-1.1136818499999999,89.23212794999999,5.799999999999999,2.7992277992277987,3.8939999999999992,0.39,-6.200000000000001,-3.7999999999999994,0.7649999999999999,0.5,43.005,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,73.73333333333333,False,5.5969730157927575,2.7281743544372428,-5.725693577631209,-3.4393724519461966,-0.46318450278033163,0.8022854844479574,43.110263563014314,4.282194202373186,-0.036274426128975135,-0.02604431959232767,0.47430642236879184,0.3606275480538028,-1.2281845027803315,0.30228548444795744,0.1052635630143115,
2026-07-24 22:26:00,0.185,44.705,0.9650000000000001,57.0,400.5,130.0,-1.2740326250000003,89.25582707500001,5.799999999999999,2.8017970211751106,3.895899999999999,0.39,-6.200000000000001,-3.7999999999999994,0.7,0.5,43.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,74.73333333333333,False,5.592946924293237,2.728215003664236,-5.7398084571310095,-3.458198837394378,-0.46729879254070683,0.7658769769357296,43.05588075803711,4.273557916326453,-0.037020389878440696,-0.026970754655350593,0.46019154286899155,0.3418011626056212,-1.1672987925407068,0.26587697693572965,0.055880758037112344,
2026-07-24 22:27:00,0.11500000000000002,44.75,1.0425,57.0,400.0,130.0,-1.3490675749999999,89.34227895000001,5.799999999999999,2.8088527355333675,3.9015499999999994,0.39,-6.200000000000001,-3.8284722222222216,0.6534722222222222,0.5,43.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,75.73333333333333,False,5.586233142521902,2.7330472041424367,-5.812780233433974,-3.5442337280482925,-0.30697018978897495,0.693932375347792,43.063926206890805,4.272727355282692,-0.038266726795006756,-0.02773663450672692,0.38721976656602664,0.2842384941739291,-0.9604424120111972,0.19393237534779195,0.0639262068908053,
2026-07-24 22:28:00,0.1,44.760000000000005,1.0485000000000002,57.0,400.0,130.0,-1.4538765249999999,89.352864925,5.802,2.8121970027452066,3.905449999999999,0.39,-6.200000000000001,-3.8899999999999997,0.5999999999999999,0.5,43.005,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,76.73333333333333,False,5.5858406062183406,2.733323721620191,-5.822969522108367,-3.5551814667578894,-0.29978429757543645,0.6850004523170294,43.07024702907709,4.2734338920736,-0.03869773755108996,-0.028856179932563286,0.37703047789163424,0.3348185332421103,-0.8997842975754363,0.18500045231702944,0.06524702907708502,
2026-07-24 22:29:00,0.1,44.736666666666665,1.0758333333333334,57.0,400.5,130.0,-1.4974023250000001,89.43945975,5.811,2.821452062168442,3.9179888888888885,0.39,-6.200000000000001,-3.9,0.5422222222222222,0.5,43.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,77.73333333333333,False,5.583127150221518,2.734736944727106,-5.833237917492236,-3.5781572071919503,-0.22362616339479546,0.6410120741898451,43.02429306365123,4.262003205549024,-0.04081455493440456,-0.031708759999214076,0.36676208250776465,0.3218427928080496,-0.7658483856170176,0.14101207418984507,0.024293063651228408,
2026-07-24 22:30:00,0.1,44.7,1.078,57.0,400.0,130.0,-1.6050147750000001,89.45443277499999,5.7989999999999995,2.8174977302432676,3.9075999999999995,0.39,-6.200000000000001,-3.9,0.5,0.5,43.0,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,78.73333333333333,False,5.578565325286448,2.735659038062293,-5.845723267164315,-3.5869599372787255,-0.2254748619947019,0.6412171952407856,42.99862526534608,4.262789064844999,-0.039514581592218434,-0.029915530788859668,0.35427673283568595,0.3130400627212744,-0.7254748619947019,0.14121719524078558,-0.0013747346539219052,
2026-07-24 22:31:00,0.1,44.67,1.08,57.0,400.0,130.0,-1.6147614250000002,89.7200828,5.821,2.832121487056628,3.933,0.39,-6.200000000000001,-3.9,0.45999999999999996,0.5,42.900000000000006,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,79.73333333333333,False,5.575829295276764,2.7360400727762784,-5.851922550399515,-3.5940227508191898,-0.22229628002346347,0.6303896986766307,42.97023489043822,4.2596639790690976,-0.0439702673342095,-0.0351169616396938,0.3480774496004857,0.30597724918081015,-0.6822962800234634,0.13038969867663075,0.07023489043821485,
2026-07-24 22:32:00,0.1,44.605000000000004,1.0770000000000002,58.0,401.0,130.0,-1.8130301749999997,89.65933275,5.709,2.7250597526834572,3.78355,0.38,-7.0,-4.095,0.355,0.2,42.8,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,80.73333333333333,False,5.605492424173642,2.706161355940649,-6.040752219411854,-3.7322824082741595,-0.28738121733455335,0.5684664384577875,42.85723089185806,4.299131858884517,-0.018465385017734093,-0.006983470036375117,0.9592477805881456,0.3627175917258403,-0.6423812173345533,0.36846643845778754,0.05723089185806174,
2026-07-24 22:33:00,0.1,44.7,1.0737222222222222,58.0,401.0,130.0,-1.9089603249999998,89.79847605,5.71,2.7246266226086906,3.7839500000000004,0.38,-7.0,-4.200000000000001,0.27,0.0,42.81999999999999,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,81.73333333333333,False,5.613940446981674,2.705143261450452,-6.022361972439827,-3.712032096527167,-0.2893042978467337,0.6001019760152215,42.9453554107322,4.308501371113382,-0.01711089633485008,-0.007202339867128593,0.9776380275601726,0.48796790347283414,-0.5593042978467337,0.6001019760152215,0.12535541073220458,
2026-07-24 22:34:00,0.0,44.64,1.0710000000000002,58.0,401.0,130.0,-2.041740275,89.82026777499999,5.717999999999999,2.7337923121055643,3.795399999999999,0.38,-7.0,-4.299999999999999,0.2,0.0,42.8,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,82.73333333333333,False,5.603389639166352,2.705438747850487,-6.095687276963088,-3.7794167245982595,-0.3643263460932511,0.5392408829445828,42.897402781395776,4.308834844370044,-0.020453755354178593,-0.010480209273858065,0.9043127230369121,0.5205832754017394,-0.564326346093251,0.5392408829445828,0.09740278139577896,
2026-07-24 22:35:00,0.0,44.605000000000004,1.07,58.0,401.0,130.0,-2.114372225,89.72837995,5.741,2.7511681089394324,3.8223333333333334,0.38,-7.0,-4.34,0.10500000000000001,0.0,42.8,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,83.73333333333333,False,5.600433319307017,2.705677635145675,-6.101566155955065,-3.7853491124948255,-0.3695006503474937,0.529501387142343,42.8662206791556,4.305763375759177,-0.025099250839821785,-0.01681296884848904,0.8984338440449351,0.5546508875051743,-0.47450065034749367,0.529501387142343,0.06622067915560592,
2026-07-24 22:36:00,-0.1,44.61,1.0710000000000002,58.0,401.0,130.0,-2.2297286750000005,89.846160475,5.74,2.7534598529976844,3.8249,0.38,-7.0,-4.4,0.0,0.0,42.775000000000006,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,84.73333333333333,False,5.5952409315620955,2.70564454157619,-6.164730923915137,-3.8430075842103526,-0.42994322230392146,0.4851094597810748,42.87509219105697,4.311479578277273,-0.02587182039317315,-0.017672429133517742,0.8352690760848631,0.5569924157896478,-0.42994322230392146,0.4851094597810748,0.10009219105696587,
2026-07-24 22:37:00,-0.1,44.58000000000001,1.0715000000000001,58.0,400.5,130.0,-2.4097061249999996,89.78192952500001,5.745,2.7610074985579693,3.833055555555556,0.38,-7.0,-4.5,-0.045,0.0,42.7,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,85.73333333333333,False,5.591373542184897,2.706406554355522,-6.175342328448058,-3.8493946943912323,-0.4357552440783552,0.48878130513789686,42.85644469895388,4.313170538170268,-0.027475620552990687,-0.020174701437437825,0.8246576715519423,0.6506053056087677,-0.3907552440783552,0.48878130513789686,0.15644469895387658,
2026-07-24 22:38:00,-0.21000000000000002,44.59,1.0745,58.0,401.0,130.0,-2.4968911499999997,89.934948875,5.75,2.7672836199387785,3.8419,0.38,-7.0,-4.59,-0.2,0.0,42.715,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,86.73333333333333,False,5.58715417935254,2.7059752053295814,-6.239765819225444,-3.91291988246596,-0.49186290030409563,0.42646752506440455,42.860311635094824,4.314990440530849,-0.029146469816290432,-0.022656680108689375,0.7602341807745558,0.67708011753404,-0.2918629003040956,0.42646752506440455,0.1453116350948207,
2026-07-24 22:39:00,-0.30999999999999994,44.58285714285715,1.0745000000000002,61.0,401.0,130.0,-2.604103175,89.50941287500001,5.850714285714286,2.6677834243104073,3.8310642857142856,0.37,-7.8,-4.9399999999999995,-0.48,-0.5,42.7,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,87.73333333333333,False,5.678775585178553,2.618070266831497,-6.869960041884198,-4.358461219615029,-0.7430914865742133,0.32396727097265987,42.744685669688664,4.48202402811019,-0.030277424764677985,-0.018988473345704193,0.9300399581158016,0.5815387803849701,-0.26309148657421333,0.8239672709726599,0.04468566968866128,
2026-07-24 22:40:00,-0.485,44.655,1.0765000000000002,61.0,400.5,130.0,-2.870464375,89.17357135,5.869999999999999,2.6743523682744152,3.8481499999999995,0.37,-7.8,-5.385,-0.665,-0.5,42.72,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,88.73333333333333,False,5.6739164356482945,2.617956875327145,-6.974237675135675,-4.447900571738622,-0.8486479153729123,0.2784742824118074,42.82646711822801,4.502417098747572,-0.03455876845836925,-0.02154179600083106,0.8257623248643249,0.9370994282613774,-0.18364791537291225,0.7784742824118074,0.1064671182280108,
