timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-24 22:41:00,-0.5999999999999999,44.641111111111115,1.0765000000000002,61.0,401.0,130.0,-3.0398940000000003,89.2890154,5.689,2.598046528765037,3.67305,0.36099999999999993,-8.61,-5.550000000000001,-0.7849999999999999,-1.0,42.72,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,89.73333333333333,False,5.667565440016645,2.6175430059643947,-7.044915473962769,-4.516766174628619,-0.9176360895825317,0.20927197038828793,42.81064558454832,4.502811248747297,-0.003781969561747589,0.00744838849063123,1.5650845260372304,1.033233825371382,-0.1326360895825318,1.209271970388288,0.09064558454831939,
2026-07-24 22:42:00,-0.79,44.650000000000006,1.07,61.0,400.5,130.0,-3.23228835,89.603875725,5.65,2.5858125519623645,3.63865,0.36,-8.7,-5.6,-0.905,-1.0,42.754999999999995,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,90.73333333333333,False,5.657003621316671,2.6174406523935674,-7.166648402359126,-4.620980584375692,-1.0598984821410795,0.14522909189806216,42.840705532412514,4.519620583406565,0.0012380443403429142,0.012083597923139178,1.5333515976408734,0.9790194156243075,-0.15489848214107949,1.145229091898062,0.08570553241251844,
2026-07-24 22:43:00,-0.88375,44.705,1.073,61.0,400.0,130.0,-3.252983025,89.81306745,5.659999999999999,2.5923467878104365,3.650428571428571,0.36,-8.7,-5.700000000000001,-1.055,-1.0,42.8,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,91.73333333333333,False,5.655103839826705,2.6175783086685342,-7.222689536617245,-4.667302960934762,-1.1124532454272413,0.13026750513790564,42.902352978435445,4.533844583757893,-0.0008657949194164072,0.009639261134820498,1.4773104633827545,1.0326970390652388,-0.057453245427241395,1.1302675051379056,0.102352978435448,
2026-07-24 22:44:00,-0.9,44.839999999999996,1.0715000000000003,61.0,400.0,130.0,-3.370342225,89.85383769999999,5.659999999999999,2.593415690746201,3.6513499999999994,0.36,-8.7,-5.725,-1.1999999999999997,-1.0,42.95,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,92.73333333333333,False,5.665983073441927,2.6163179466924777,-7.208182589689568,-4.6501231074860705,-1.1170841056418093,0.165164011784889,43.0265434762432,4.547496509343216,0.001055963875002064,0.008753621086164065,1.4918174103104311,1.0748768925139291,0.08291589435819047,1.165164011784889,0.07654347624319513,
2026-07-24 22:45:00,-0.99,44.94,1.0745,61.0,400.0,130.0,-3.38315965,89.89517997499999,5.67,2.597956278515853,3.6609,0.36,-8.7,-5.705000000000001,-1.83,-1.0,43.08500000000001,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,93.73333333333333,False,5.669420903516336,2.6155975611130877,-7.248734685902265,-4.685393647793863,-1.1590389756304909,0.15233164574155705,43.119976259124215,4.5611301407518,-0.00010214385093632039,0.006744647135137782,1.4512653140977338,1.0196063522061376,0.6709610243695092,1.152331645741557,0.03497625912420688,
2026-07-24 22:46:00,-0.9850000000000001,45.005,1.0755000000000003,61.0,400.5,130.0,-3.3524512750000004,90.279325925,5.675,2.5986810196076657,3.665349999999999,0.36,-8.7,-5.794999999999999,-2.5999999999999996,-1.0,43.19,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,94.73333333333333,False,5.676486960814362,2.614630101472517,-7.229264618365414,-4.670524654760909,-1.1435469587062346,0.16021738249423673,43.169269064020774,4.562153222710194,0.00026195089051150866,0.0060999381349847726,1.4707353816345856,1.12447534523909,1.456453041293765,1.1602173824942368,-0.020730935979223375,
2026-07-24 22:47:00,-1.0,45.10000000000001,1.0772222222222223,61.0,400.0,130.0,-3.32721705,90.302309775,5.699000000000001,2.608695755421367,3.689038888888889,0.36,-8.7,-5.879999999999999,-3.445,-1.0,43.2,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,95.73333333333333,False,5.682510863705684,2.6143862314365256,-7.22747452820478,-4.662785271482386,-1.1466593559211713,0.19395580259662693,43.26409082967429,4.576032345379945,-0.00290173423154072,0.002176601126005817,1.472525471795219,1.2172147285176127,2.2983406440788285,1.1939558025966268,0.06409082967428503,
2026-07-24 22:48:00,-1.1,45.2,1.0755,61.0,400.5,128.0,-3.2628631749999997,90.17718585,5.695,2.606288231975803,3.6848,0.36,-8.7,-5.925000000000001,-3.965,-1.0,43.3,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,96.73333333333333,False,5.628295910928108,2.594102126959428,-7.341704892518401,-4.810879638458872,-1.0365265245788655,0.035044530825435016,43.286144036944165,4.609926688243537,-0.01185156042388913,-0.004697619607851866,1.3582951074815979,1.1141203615411284,2.9284734754211343,1.035044530825435,-0.013855963055831921,
2026-07-24 22:49:00,-1.1399999999999997,45.230000000000004,1.0778333333333334,63.0,400.0,125.0,-3.47635265,89.91101125,5.661999999999999,2.485950858097543,3.564044444444444,0.35,-9.5,-6.495,-3.2249999999999996,-1.525,43.349999999999994,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,97.73333333333333,False,5.604458854051625,2.507641096906668,-7.8559631055995505,-5.253858711620327,-0.9343341895046905,-0.19828311942180057,43.14818467375517,4.762405724705185,-0.010267029778758374,0.008649658372516411,1.6440368944004495,1.2411412883796729,2.2906658104953093,1.3267168805781993,-0.20181532624482657,
2026-07-24 22:50:00,-1.1999999999999997,45.28785714285715,1.0750000000000002,63.0,400.0,125.0,-3.512268,89.88254365,5.429,2.3789985654230947,3.32805,0.3415,-10.265000000000002,-7.0,-1.855,-2.0,43.5,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,98.73333333333333,False,5.606330621119319,2.506938299717418,-7.882617019961854,-5.275693871858504,-0.9758155903620889,-0.20531364130062355,43.20529115203395,4.77151131757007,0.03163042515746506,0.05103425732844902,2.382382980038148,1.724306128141496,0.8791844096379111,1.7946863586993764,-0.29470884796604935,
2026-07-24 22:51:00,-1.3000000000000003,45.3,1.08,63.0,400.0,125.0,-3.502254475,90.14442667499999,5.429,2.3808199013752236,3.3300888888888887,0.33999999999999997,-10.400000000000002,-7.2,-1.8499999999999999,-2.0,43.505,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,99.73333333333333,False,5.601473137315493,2.5070906464715477,-7.946123483859468,-5.334769446388117,-1.0250868377010325,-0.25101191973411696,43.21831713170882,4.77720016397763,0.030790674718499167,0.050365448602361584,2.453876516140534,1.865230553611883,0.8249131622989674,1.748988080265883,-0.28668286829118017,
2026-07-24 22:52:00,-1.4,45.27,1.0765000000000002,63.0,400.0,125.0,-3.171806275,90.925164,5.472999999999999,2.4067742511323535,3.3809999999999993,0.33999999999999997,-10.400000000000002,-7.26,-2.8949999999999996,-2.0,43.5,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,100.73333333333333,False,5.5935719306208025,2.507080504332566,-8.01374583178997,-5.395937366704535,-1.100030496293424,-0.3021061301988872,43.19804354327997,4.7804480859189304,0.02155544473483184,0.04000918719078628,2.386254168210032,1.8640626332954646,1.7949695037065756,1.6978938698011128,-0.3019564567200277,
2026-07-24 22:53:00,-1.48,45.254999999999995,1.076,63.0,401.0,125.0,-2.597427475,92.44396119999999,5.513,2.4334138663259477,3.4311,0.33999999999999997,-10.400000000000002,-7.390000000000001,-4.195,-2.8499999999999996,43.5,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,101.73333333333333,False,5.590341564457546,2.5061899544803583,-8.057119074024897,-5.444035038777677,-1.1432242697639863,-0.3686451559377272,43.1709142194543,4.774369091810782,0.013834854912850192,0.029038536374430657,2.3428809259751056,1.945964961222324,3.051775730236014,2.4813548440622726,-0.3290857805456966,
2026-07-24 22:54:00,-1.41,45.254999999999995,1.0775000000000001,63.0,400.5,125.0,-2.5185204,92.72243845,5.548,2.4537289274988447,3.4712500000000004,0.33999999999999997,-10.400000000000002,-7.5,-5.055000000000001,-3.0,43.5,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,102.73333333333333,False,5.592885936133285,2.506792314775644,-8.01818987741639,-5.404897332560263,-1.0997943808363924,-0.32522150548805834,43.1754700521876,4.774870520600195,0.008025541133119929,0.02116784344839051,2.3818101225836124,2.095102667439737,3.9552056191636082,2.6747784945119415,-0.3245299478124011,
2026-07-24 22:55:00,-1.375,45.285,1.08,63.0,400.5,122.0,-2.253627775,92.4821564,5.460000000000001,2.406917309187285,3.3778000000000006,0.3305,-11.254999999999999,-7.654999999999999,-5.686111111111112,-3.0,43.505,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,103.73333333333333,False,5.509244588275941,2.4785165541444365,-8.102915426166398,-5.546676791698453,-0.8197313852723905,-0.5012478378965859,43.100896488598224,4.810514142762128,0.008938537305229755,0.028887943006645322,3.1520845738336014,2.108323208301546,4.866379725838721,2.498752162103414,-0.4041035114017788,
2026-07-24 22:56:00,-1.2800000000000002,45.230000000000004,1.08,63.0,400.0,122.0,-2.2589683999999997,92.52349889999999,5.32,2.3499791567501136,3.2436000000000003,0.33,-11.3,-7.880000000000001,-5.779999999999999,-3.5,43.5,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,104.73333333333333,False,5.50852679009091,2.479511677881514,-8.057339340429758,-5.502432711356224,-0.7683757363272175,-0.46193122417626387,43.05518135761713,4.804820382858672,0.03422453902376288,0.052241141788883394,3.2426606595702427,2.3775672886437764,5.011624263672782,3.038068775823736,-0.44481864238287017,
2026-07-24 22:57:00,-1.0950000000000002,45.2,1.08,63.0,400.0,122.0,-2.18153005,92.3273251,5.339,2.3631213784628473,3.2676000000000007,0.33,-11.3,-7.949999999999999,-6.409999999999999,-3.5,43.5,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,105.73333333333333,False,5.516207286541041,2.4798652414441915,-7.944961863810847,-5.400972709954078,-0.6531148880268234,-0.3877001387079595,43.018860784367,4.792003465467321,0.03212484182264286,0.04707669635845069,3.3550381361891537,2.549027290045921,5.756885111973176,3.1122998612920405,-0.4811392156330001,
2026-07-24 22:58:00,-0.8400000000000001,45.2,1.0755000000000001,63.0,401.0,121.0,-2.01784135,92.76826312499999,5.348000000000001,2.364994759380161,3.2758500000000006,0.33,-11.3,-8.07,-6.7,-3.5,43.45,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,106.73333333333333,False,5.503828969832691,2.4693759457486837,-7.807893562137926,-5.304787174058494,-0.41026936331247943,-0.3615773966949991,42.95832997104071,4.781560765240428,0.028312829247931215,0.04227026935620204,3.4921064378620743,2.7652128259415063,6.289730636687521,3.138422603305001,-0.491670028959291,
2026-07-24 22:59:00,-0.6649999999999999,45.190000000000005,1.08,63.0,400.0,119.0,-1.8896675750000003,92.962434125,5.311,2.341450312786876,3.234371428571429,0.329,-11.39,-8.325000000000003,-6.635,-3.5,43.46,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,107.73333333333333,False,5.451221978565039,2.451983568440522,-7.784411703845806,-5.319837831792772,-0.13189171090772456,-0.3957736957259669,42.89002304564981,4.802941420840211,0.025723035883772782,0.0450791176076053,3.6055882961541945,3.0051621682072307,6.503108289092276,3.1042263042740332,-0.5699769543501887,
2026-07-24 23:00:00,-0.49000000000000005,45.14,1.08,63.0,400.0,120.0,-2.0689773999999996,92.76897845000002,5.090000000000001,2.243823355388521,3.014500000000001,0.31999999999999995,-12.2,-8.665,-6.157222222222222,-3.975,43.3,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,108.73333333333333,False,5.485951696984888,2.4619005439295805,-7.644865544051309,-5.172622450206217,-0.10742377017305926,-0.26587030287378766,42.868917938811265,4.777082458549754,0.07217557114155859,0.08858082796186961,4.55513445594869,3.4923775497937823,6.049798452049163,3.7091296971262127,-0.43108206118873227,
2026-07-24 23:01:00,-0.245,45.10000000000001,1.08,63.0,400.0,120.0,-2.20489495,92.60465772500001,5.125,2.2619939500483532,3.0526999999999997,0.31999999999999995,-12.2,-8.7,-6.4799999999999995,-4.0,43.3,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,109.73333333333333,False,5.496099790473634,2.4623710978620568,-7.49608985080253,-5.038307658050219,0.04519959642330895,-0.16764618019459424,42.820572437535716,4.7600836543747285,0.06752056997161149,0.0813756902798608,4.703910149197469,3.66169234194978,6.525199596423309,3.8323538198054057,-0.47942756246428075,
2026-07-24 23:02:00,0.03,45.041666666666664,1.08,63.0,400.0,120.0,-2.3143769250000004,92.12824255000001,5.145,2.275491437145698,3.0784,0.31999999999999995,-12.2,-8.739999999999998,-6.58,-4.0,43.21,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,110.73333333333333,False,5.5063285265179065,2.4630146548866816,-7.331509321401376,-4.890089149095116,0.21554821862936246,-0.06146640399911524,42.75411386166234,4.7397581704081775,0.06562058997711206,0.07613564838882825,4.868490678598623,3.849910850904882,6.795548218629363,3.9385335960008847,-0.4558861383376609,
2026-07-24 23:03:00,0.355,45.025000000000006,1.0805,63.0,400.0,120.0,-2.168712675,92.3656157,5.145,2.281001630781552,3.0857,0.31999999999999995,-12.2,-8.850000000000001,-6.555,-4.0,43.2,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,111.73333333333333,False,5.5229025710190705,2.463357147214627,-7.12782146691645,-4.705373987363432,0.42194968350045525,0.07942692642803606,42.72272080185572,4.720495622568231,0.06842463109924846,0.07402723419105839,5.072178533083549,4.14462601263657,6.976949683500455,4.079426926428036,-0.47727919814428077,
2026-07-24 23:04:00,0.675,45.0,1.08,63.0,401.0,120.0,-2.2042274,92.1687266,5.149,2.2862471358326983,3.0934999999999997,0.31999999999999995,-12.2,-8.99,-6.51,-4.0,43.2,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,112.73333333333333,False,5.541023764625976,2.4627598745552755,-6.918364274928085,-4.523714087121879,0.6319023803741548,0.19001515872399932,42.666852886180585,4.69178926293424,0.07074933825923369,0.07167273616330616,5.281635725071914,4.466285912878122,7.141902380374154,4.190015158723999,-0.5331471138194175,
2026-07-24 23:05:00,0.985,45.0,1.08,63.0,401.0,120.0,-2.2592353750000003,91.51673725,5.159999999999999,2.297974870639555,3.1123499999999993,0.31999999999999995,-12.2,-9.059999999999999,-6.484999999999999,-4.0,43.2,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,113.73333333333333,False,5.558241495351799,2.462920606658651,-6.721029017710549,-4.344185080404636,0.828646571947594,0.32963753653404093,42.65161395739983,4.6749713264340285,0.07164882916383508,0.06697160094123833,5.47897098228945,4.7158149195953625,7.313646571947594,4.329637536534041,-0.5483860426001712,
2026-07-24 23:06:00,1.2650000000000001,44.93666666666667,1.08,63.0,401.0,120.0,-2.4804687999999997,91.4485962,5.159999999999999,2.304497715000574,3.1198999999999995,0.31999999999999995,-12.2,-9.099999999999998,-6.411111111111111,-4.055555555555555,43.145,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,114.73333333333333,False,5.568315503243943,2.4636096966017735,-6.554163513641035,-4.194017321775609,1.0018099862392607,0.4365539621567377,42.580371863383185,4.653911184277272,0.07332837067261555,0.06458489825749336,5.645836486358964,4.9059826782243885,7.412921097350372,4.492109517712293,-0.5646281366168182,
2026-07-24 23:07:00,1.48,44.8,1.08,63.0,401.0,120.0,-2.71131515,91.34788660000001,5.178,2.327191524367902,3.15225,0.31999999999999995,-12.2,-9.26,-6.4350000000000005,-4.5,43.07000000000001,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,115.73333333333333,False,5.568436983989558,2.4648948781421183,-6.441843253946667,-4.0953729741523635,1.128462566708107,0.4919699699257032,42.44577167040897,4.629580833446488,0.07011608196557628,0.05586581196436591,5.7581567460533325,5.164627025847636,7.5634625667081075,4.991969969925703,-0.624228329591034,
2026-07-24 23:08:00,1.6,44.60000000000001,1.08,63.0,401.0,120.0,-3.09089665,90.387474275,5.184888888888889,2.340104251268337,3.1711388888888887,0.31999999999999995,-12.2,-9.316666666666668,-6.4,-4.5,42.77777777777778,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,116.73333333333333,False,5.5578045725557566,2.4666747156295665,-6.401369494881414,-4.063733053445139,1.1902815555330086,0.48540436564393197,42.25836357145936,4.604534618483398,0.06709766037984,0.05131218298028617,5.798630505118585,5.252933613221529,7.590281555533009,4.985404365643932,-0.519414206318416,
2026-07-24 23:09:00,1.7,44.5,1.08,63.0,401.0,120.0,-3.1278800999999996,90.612068,5.222999999999999,2.3669905742483586,3.2167499999999993,0.31849999999999995,-12.350000000000001,-9.400000000000002,-7.135,-4.5,42.63000000000001,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,117.73333333333333,False,5.5547100095131565,2.467585373999533,-6.355670001514269,-4.024748059966724,1.2465773972452574,0.500137354188209,42.16269320859348,4.589841454679244,0.059716890520848276,0.04076649213888284,5.994329998485733,5.375251940033278,8.381577397245257,5.000137354188209,-0.46730679140652853,
2026-07-24 23:10:00,1.7999999999999998,44.43166666666666,1.08,65.0,401.0,120.0,-3.6784935,89.815737825,5.154888888888888,2.2753697390894083,3.0907833333333325,0.31,-13.2,-9.516666666666666,-7.2666666666666675,-4.5,42.5,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,118.73333333333333,False,5.619549708308009,2.4096144541203053,-6.6811208066084475,-4.237287185646251,1.1803100318489927,0.4876033785032696,42.01972227658217,4.6862634637680145,0.0826864862022949,0.05571211394476239,6.518879193391552,5.279379481020415,8.44697669851566,4.98760337850327,-0.48027772341782793,
2026-07-24 23:11:00,1.86,44.365,1.036,65.0,400.0,122.0,-4.01308065,89.568589275,5.167000000000001,2.27927719998873,3.105200000000001,0.31,-13.2,-9.910000000000002,-6.855,-4.75,42.3,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,119.73333333333333,False,5.67642170330261,2.4272441947558625,-6.572821496684966,-4.074759306286387,0.9203471031347343,0.6914753056330509,42.06536714943616,4.670065796833547,0.08974345634085323,0.06096090170359447,6.627178503315033,5.835240693713615,7.7753471031347345,5.441475305633051,-0.23463285056383398,
2026-07-24 23:12:00,1.8999999999999997,44.215,0.9390000000000001,65.0,401.0,122.0,-4.055538175000001,89.18673222500001,5.199,2.3045214880355243,3.14905,0.31,-13.2,-9.864999999999998,-8.029444444444445,-4.5,42.2,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,120.73333333333333,False,5.675004514678344,2.4216215960741043,-6.52486165861101,-4.012110226861893,0.6864801214993859,0.7218101859014887,41.96598325592305,4.661595558507276,0.08387738079276641,0.048356071910004794,6.6751383413889895,5.852889773138106,8.715924565943832,5.2218101859014885,-0.2340167440769534,
2026-07-24 23:13:00,1.8999999999999997,44.150000000000006,0.9215,67.0,401.0,121.0,-4.162082675,89.2172027,5.332000000000001,2.2854723983641687,3.21,0.30099999999999993,-14.009999999999998,-10.09,-9.469999999999999,-5.0,42.10000000000001,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,121.73333333333333,False,5.706481533742242,2.3530936858569667,-6.943389680021171,-4.325148475562941,0.5933642922629212,0.6141954605807096,41.808263465643925,4.778498537053067,0.06562389302899585,0.02873718454102736,7.066610319978827,5.764851524437059,10.06336429226292,5.61419546058071,-0.29173653435608315,
2026-07-24 23:14:00,1.8472222222222223,44.2,0.9220000000000002,67.0,400.0,122.0,-4.252739025,89.094510575,5.159999999999999,2.2197842614371504,3.0463,0.29999999999999993,-14.1,-10.495000000000001,-7.66,-5.0,42.10000000000001,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,122.73333333333333,False,5.734698681461639,2.3630116433876087,-6.941127460515527,-4.291989031402217,0.4717866900791363,0.6977768935653139,41.90655876425894,4.783293766234371,0.10021427687551365,0.06061222015187695,7.158872539484473,6.203010968597784,8.131786690079137,5.6977768935653135,-0.1934412357410693,
2026-07-24 23:15:00,1.8,44.2,0.9205000000000001,67.0,401.0,122.0,-4.260215725,89.22440302499999,5.183,2.2390701601385063,3.0801999999999996,0.29999999999999993,-14.1,-10.51,-8.71,-5.0,42.10000000000001,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,123.73333333333333,False,5.734656843050219,2.361947571149912,-6.960535863685121,-4.317572839005632,0.447806326882513,0.6514145556977875,41.892013343302864,4.77699907441648,0.09619701023937766,0.05202376738260239,7.139464136314879,6.1924271609943675,9.157806326882515,5.651414555697787,-0.20798665669714467,
2026-07-24 23:16:00,1.8,44.195,0.924,69.0,400.0,124.0,-4.2437934749999995,89.42920774999999,5.409999999999999,2.262888833602417,3.235249999999999,0.29999999999999993,-14.1,-10.754999999999999,-10.094999999999999,-5.0,42.114999999999995,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,124.73333333333333,False,5.855366295873841,2.3233375394691813,-7.275482718758544,-4.4685210992749855,0.1559294389660124,0.7688684638240579,41.89288846499384,4.869765948438613,0.0760612186102998,0.026018047244471876,6.824517281241456,6.2864789007250135,10.250929438966011,5.768868463824058,-0.22211153500615666,
2026-07-24 23:17:00,1.7900000000000003,44.22,0.9200000000000002,69.0,400.0,125.0,-4.3988038000000005,89.18081930000001,5.218000000000001,2.1922268907563023,3.054499999999999,0.292,-14.9,-10.900000000000002,-11.540000000000001,-5.0,42.11,,frost_development,frost_cycle_000041,2026-07-24,没有除霜,125.73333333333333,False,5.886590277403673,2.3322677033632457,-7.238609025295429,-4.411479230409686,0.05770386347722045,0.8416497911109477,41.95127149431293,4.861583871641667,0.11357853118640349,0.06004491354272823,7.661390974704571,6.488520769590316,11.597703863477221,5.841649791110948,-0.15872850568707264,
2026-07-27 09:55:00,2.1300000000000003,48.0,1.573,88.0,401.0,200.0,0.35163865000000005,86.18413824999999,9.24,2.5382523418399585,5.834,0.38,-7.0,-1.8299999999999996,-4.630000000000001,6.0,46.12222222222223,,frost_development,frost_cycle_000042,2026-07-27,薄霜,-0.4166666666666667,False,9.215261925122327,2.5654524481791507,-7.08410750455606,-2.046523428918114,-4.685730720445839,6.208715468022865,46.32344481231818,5.161787545912769,-0.002684467905381238,0.01060245975656171,-0.08410750455606042,-0.21652342891811438,-0.0557307204458386,0.20871546802286467,0.20122259009595211,
2026-07-27 09:56:00,1.83,48.0,1.525,88.0,400.5,199.0,-0.032482074999999985,85.8986515,9.122999999999998,2.512670572083623,5.725649999999998,0.3745,-7.4399999999999995,-2.26,-5.07,6.0,46.2,,frost_development,frost_cycle_000042,2026-07-27,薄霜,0.5833333333333334,True,9.167769566435155,2.5481967880375507,-7.302458192758796,-2.2529485221513745,-4.985984160244221,6.06345974415289,46.343881305995865,5.202071671316976,0.00488336515340293,0.013941708160337019,0.13754180724120335,0.007051477848625254,0.08401583975577953,0.06345974415289035,0.1438813059958619,
2026-07-27 09:57:00,1.385,48.0,1.4720000000000002,88.0,400.5,195.5,-0.31740197499999995,85.86064694999999,8.991,2.4799683409923086,5.5992,0.37,-7.8,-2.5500000000000007,-5.4350000000000005,6.0,46.2,,frost_development,frost_cycle_000042,2026-07-27,薄霜,1.5833333333333333,True,9.058469146811017,2.5111030840005797,-7.671969412291328,-2.658205650722827,-5.223677353512931,5.683311803170863,46.270552615995086,5.2657706745774995,0.00744818420392479,0.012398831098032304,0.12803058770867182,-0.10820565072282617,0.21132264648706922,-0.31668819682913707,0.07055261599508356,
2026-07-27 09:58:00,1.0150000000000001,48.0,1.4209999999999998,88.0,400.0,194.0,-0.5423736749999999,85.74753945,9.006,2.483593389335006,5.613271428571428,0.37,-7.8,-2.975,-5.605,5.5,46.18,,frost_development,frost_cycle_000042,2026-07-27,薄霜,2.5833333333333335,True,8.993622897950765,2.4887265716607097,-7.950776456051436,-2.9305322730025702,-5.543450158194361,5.476026938049275,46.27829110124033,5.315338438016257,-0.0013762086969486553,0.002062573841640769,-0.1507764560514362,0.044467726997429846,0.061549841805639716,-0.02397306195072524,0.0982911012403278,
2026-07-27 09:59:00,0.7150000000000001,47.93,1.3655000000000002,88.0,400.0,191.5,-0.842514025,85.384803925,9.040999999999997,2.4938971743995078,5.6496999999999975,0.36950000000000005,-7.844999999999999,-3.2699999999999996,-5.859999999999999,5.1,46.10000000000001,,frost_development,frost_cycle_000042,2026-07-27,薄霜,3.5833333333333335,True,8.916382437367645,2.462931767987078,-8.201691796401626,-3.205244668122566,-5.762220244201728,5.2095104928964755,46.17025993022009,5.3542469835664095,-0.013976246926117986,-0.012572579888291857,-0.35669179640162696,0.06475533187743343,0.09777975579827114,0.10951049289647585,0.07025993022008237,
2026-07-27 10:00:00,0.4,47.8,1.2859999999999998,88.0,401.0,189.0,-1.082439425,85.18672275,8.7305,2.4140748539460377,5.347072222222222,0.36,-8.7,-3.5100000000000002,-6.016666666666667,5.0,46.04222222222222,,frost_development,frost_cycle_000042,2026-07-27,薄霜,4.583333333333333,True,8.840271682218066,2.4365175580925347,-8.447997660776537,-3.478021611906053,-6.031959224098574,4.917022914171053,46.00445424464,5.383429957872202,0.01241722948841828,0.009210975751829387,0.2520023392234627,0.03197838809394726,-0.015292557431907383,-0.08297708582894714,-0.03776797758222017,
2026-07-27 10:01:00,0.08500000000000002,47.645,1.2585000000000002,88.0,400.5,187.0,-1.3230324000000002,85.091210725,8.756499999999999,2.4195548424055,5.372199999999999,0.36,-8.7,-3.8099999999999996,-6.200000000000001,4.5,45.8,,frost_development,frost_cycle_000042,2026-07-27,薄霜,5.583333333333333,True,8.757310605616446,2.41742338846778,-8.736449643284494,-3.7792301196076834,-6.184707442568094,4.632867006367528,45.83092402847472,5.414404526074827,9.256330544304969e-05,-0.0008817048548002138,-0.03644964328449518,0.030769880392316207,0.015292557431907383,0.1328670063675279,0.030924028474721865,
2026-07-27 10:02:00,-0.16999999999999998,47.64,1.1844999999999999,88.0,400.5,183.5,-1.487655625,84.93080025,8.785,2.426869892949888,5.402199999999999,0.36,-8.7,-4.015,-6.14375,4.1,45.78194444444444,,frost_development,frost_cycle_000042,2026-07-27,薄霜,6.583333333333333,True,8.675828862967283,2.3835014914738095,-8.952345017411485,-4.040862901949922,-6.408547066101007,4.363258343750974,45.75102041596972,5.462416283183392,-0.012583366817978003,-0.018195248306415834,-0.25234501741148563,-0.025862901949921913,-0.26479706610100706,0.2632583437509748,-0.030924028474721865,
2026-07-27 10:03:00,-0.4,47.5,1.15,88.0,400.5,180.0,-1.672573125,84.767719525,8.7955,2.433482448295808,5.414874999999999,0.36,-8.7,-4.264999999999999,-5.140000000000001,4.0,45.62500000000001,,frost_development,frost_cycle_000042,2026-07-27,薄霜,7.583333333333333,True,8.579790725252192,2.356069298913544,-9.196680682062862,-4.339792608478831,-6.448151847980827,4.023973061950725,45.520920067445026,5.492254459257635,-0.02514155434035592,-0.03285690680573872,-0.49668068206286264,-0.07479260847883218,-1.3081518479808265,0.02397306195072524,-0.10407993255498127,
2026-07-27 10:04:00,-0.5999999999999999,47.5,1.0775000000000001,88.0,400.0,178.0,-1.80982595,84.84287020000001,8.4405,2.330892349141905,5.0535,0.35,-9.5,-4.495,-3.8949999999999996,4.0,45.60000000000001,,frost_development,frost_cycle_000042,2026-07-27,薄霜,8.583333333333334,True,8.5315473598402,2.333023803079625,-9.345954025668426,-4.502051477848625,-6.739926804437775,3.8880537219005435,45.5087408204355,5.53118859232292,0.010671846032148768,0.0009136014535754411,0.15404597433157363,-0.007051477848625254,-2.844926804437775,-0.11194627809945645,-0.0912591795645099,
2026-07-27 10:05:00,-0.745,47.293749999999996,1.04,88.0,400.0,178.0,-1.868705775,84.564297675,8.507,2.350876757903639,5.123066666666666,0.35,-9.5,-4.535,-3.869999999999999,4.0,45.5,,frost_development,frost_cycle_000042,2026-07-27,薄霜,9.583333333333334,True,8.506189394383554,2.331368019843917,-9.463550356715505,-4.602857641134871,-6.926283863300573,3.7937646783460197,45.35115051667469,5.528233517922117,-9.52959755375904e-05,-0.008367935861549602,0.03644964328449518,-0.06785764113487058,-3.0562838633005738,-0.20623532165398029,-0.14884948332530712,
2026-07-27 10:06:00,-0.9,47.25,1.0399999999999998,88.0,400.5,178.0,-1.933727325,84.614414125,8.556499999999998,2.366458710792062,5.175149999999999,0.35,-9.5,-4.6,-4.234999999999999,4.0,45.379999999999995,,frost_development,frost_cycle_000042,2026-07-27,薄霜,10.583333333333334,False,8.484773002051359,2.32867405551494,-9.580650793407193,-4.712802569573733,-6.976544882416657,3.6939388098475034,45.31360656747843,5.534279814524984,-0.00845361424887825,-0.01622582395661487,-0.08065079340719272,-0.11280256957373336,-2.7415448824166573,-0.30606119015249655,-0.06639343252156493,
2026-07-27 10:07:00,-1.005,47.31,1.0399999999999998,88.0,401.0,178.0,-2.001552675,84.37956815000001,8.590499999999999,2.3730180626384154,5.202299999999999,0.35,-9.5,-4.61,-4.725,4.0,45.5,,frost_development,frost_cycle_000042,2026-07-27,薄霜,11.583333333333334,False,8.477068159832665,2.3248815891760586,-9.643696240774968,-4.772183269393595,-7.017125210917494,3.6497962812949702,45.36825433015904,5.545486558650132,-0.013381022545602805,-0.02070491404227459,-0.14369624077496823,-0.1621832693935943,-2.2921252109174945,-0.35020371870502975,-0.13174566984096003,
2026-07-27 10:08:00,-1.1,47.44,1.0390000000000001,88.0,400.0,175.5,-2.05442435,84.202372825,8.599999999999998,2.3745397333296046,5.214699999999999,0.35,-9.5,-4.700000000000001,-4.744999999999999,3.875,45.5,,frost_development,frost_cycle_000042,2026-07-27,薄霜,12.583333333333334,False,8.426402547523008,2.3034122855392036,-9.754566447491957,-4.923044231515249,-6.993644864324907,3.511829866563401,45.41503872120485,5.587488220869744,-0.02060160922741816,-0.030879164896765676,-0.2545664474919569,-0.22304423151524766,-2.248644864324908,-0.3631701334365989,-0.08496127879514859,
2026-07-27 10:09:00,-1.1999999999999997,47.42666666666666,1.0399999999999998,88.0,400.5,175.0,-2.1235848749999997,83.96519035,8.594999999999999,2.376738527153292,5.21305,0.35,-9.5,-4.819999999999999,-3.98,3.5,45.515,,frost_development,frost_cycle_000042,2026-07-27,薄霜,13.583333333333334,False,8.404717402985511,2.2982349512061764,-9.836842688450576,-5.013270854378767,-6.990541338447625,3.414898185298867,45.38109328760835,5.5941009910104835,-0.022639975610232455,-0.03415820297481553,-0.3368426884505755,-0.1932708543787678,-3.010541338447625,-0.0851018147011331,-0.1339067123916493,
2026-07-27 10:10:00,-1.26,47.31999999999999,1.0399999999999998,88.0,400.5,175.0,-2.1825982,83.8133154,8.6105,2.3842884582131307,5.234,0.35,-9.5,-4.9,-3.925,3.5,45.5,,frost_development,frost_cycle_000042,2026-07-27,薄霜,14.583333333333334,False,8.389539302471704,2.2991565598848047,-9.898801473552911,-5.0710225830774736,-7.004749152753246,3.353547001573131,45.28696104614915,5.58956554825809,-0.026337643768257646,-0.037027447288144444,-0.3988014735529113,-0.1710225830774732,-3.079749152753246,-0.1464529984268692,-0.21303895385084815,
2026-07-27 10:11:00,-1.3000000000000003,47.3,1.0399999999999998,88.0,401.0,175.0,-2.2090339750000005,83.70249665,8.6305,2.392709596779823,5.2585,0.35,-9.5,-4.925000000000001,-4.082222222222223,3.5,45.446666666666665,,frost_development,frost_cycle_000042,2026-07-27,薄霜,15.583333333333334,False,8.384287764249429,2.2987146247704446,-9.926604502928914,-5.099917466736095,-7.001525628849847,3.315898594277221,45.26267480863014,5.587514436842602,-0.0293659095052079,-0.04089023099975475,-0.42660450292891383,-0.17491746673609398,-2.919303406627624,-0.184101405722779,-0.18399185803652784,
2026-07-27 10:12:00,-1.3150000000000002,47.285,1.0399999999999998,88.0,400.0,174.5,-2.278594975,83.5900091,8.67,2.4079660854286953,5.3047,0.35,-9.5,-4.995,-4.380000000000001,3.5,45.349999999999994,,frost_development,frost_cycle_000042,2026-07-27,薄霜,16.583333333333332,False,8.369746719140974,2.295315357016365,-9.960890718523066,-5.136248601514835,-7.020315551567392,3.2973123034731597,45.2477842848277,5.597772290693478,-0.035873640019759456,-0.0490785408061587,-0.46089071852306596,-0.14124860151483531,-2.640315551567391,-0.20268769652684027,-0.10221571517229222,
2026-07-27 10:13:00,-1.4,47.29,1.0425,88.0,401.0,173.0,-2.34722125,83.27071412499998,8.6695,2.4073251777105793,5.304,0.35,-9.5,-5.1,-4.435,3.1,45.31,,frost_development,frost_cycle_000042,2026-07-27,薄霜,17.583333333333332,False,8.333846305736913,2.283863566033183,-10.045528818631807,-5.256120053255963,-6.933147402457093,3.135875911822117,45.18039841744878,5.606347207575733,-0.04027596405659972,-0.05405822550592854,-0.5455288186318068,-0.15612005325596368,-2.4981474024570938,0.0358759118221168,-0.12960158255122423,
2026-07-27 10:14:00,-1.4,47.22500000000001,1.0445,88.0,401.0,173.0,-2.342815325,83.3108167,8.66,2.405889753326541,5.2962,0.35,-9.5,-5.200000000000001,-4.130000000000001,3.0,45.3,,frost_development,frost_cycle_000042,2026-07-27,薄霜,18.583333333333332,False,8.328789073881712,2.28545507235706,-10.057391152357479,-5.2683989545403795,-6.915995084996352,3.1139068327883193,45.119080760861195,5.600135728192728,-0.03976699652017057,-0.05269614897538655,-0.5573911523574786,-0.06839895454037848,-2.785995084996351,0.11390683278831926,-0.18091923913880237,
2026-07-27 10:15:00,-1.5,47.2,1.0425,88.0,400.5,173.0,-2.4807357749999994,83.39035439999999,8.3635,2.3298268584159922,5.0094,0.344,-10.04,-5.27,-3.965,3.0,45.295,,frost_development,frost_cycle_000042,2026-07-27,薄霜,19.583333333333332,False,8.313618098697948,2.283367185157356,-10.139654527030745,-5.339196137463671,-6.989701508395448,3.072963645949924,45.1135303968048,5.610721337883171,-0.006000023180023684,-0.020347000500243517,-0.0996545270307454,-0.06919613746367137,-3.024701508395448,0.07296364594992388,-0.1814696031952039,
2026-07-27 10:16:00,-1.511111111111111,47.205,1.0399999999999998,88.0,400.5,173.0,-2.4704550750000003,83.49363887499999,8.363,2.333664348005507,5.013871428571428,0.3405,-10.355,-5.299999999999999,-4.504444444444445,3.0,45.288888888888884,,frost_development,frost_cycle_000042,2026-07-27,薄霜,20.583333333333332,False,8.313087207323164,2.2828048997903085,-10.145510624108729,-5.343809920294423,-7.0055646069342785,3.071738149165774,45.12047965488128,5.61239603075386,-0.006004122347335272,-0.022279367027760566,0.20948937589127148,-0.04380992029442421,-2.5011201624898334,0.07173814916577381,-0.16840923400760488,
2026-07-27 10:17:00,-1.6,47.215,1.0415,88.0,400.5,173.0,-2.528934475,83.2963206,8.370000000000001,2.339254301582856,5.02745,0.33999999999999997,-10.400000000000002,-5.299999999999999,-4.7,3.0,45.275,,frost_development,frost_cycle_000042,2026-07-27,薄霜,21.583333333333332,False,8.302315819721244,2.2805430448384696,-10.210859410045193,-5.403017910094334,-7.0452439413165875,3.0308474831334355,45.13557689091562,5.62116120563994,-0.00815244586552355,-0.02574441946064865,0.18914058995480865,-0.10301791009433536,-2.3452439413165873,0.03084748313343555,-0.13942310908437605,
2026-07-27 10:18:00,-1.6,47.2,1.0399999999999998,88.0,400.0,173.0,-2.5628471,83.21716444999998,8.5535,2.3835548891429044,5.20165,0.3425,-10.175,-5.34,-4.832777777777778,3.0,45.23222222222222,,frost_development,frost_cycle_000042,2026-07-27,薄霜,22.583333333333332,False,8.300337388302054,2.2806868309935426,-10.217525887342367,-5.405488261922728,-7.068967289125006,3.040196030468073,45.13140416812554,5.62367287769416,-0.030500279669924746,-0.045103982165122236,-0.042525887342366175,-0.06548826192272816,-2.236189511347228,0.04019603046807285,-0.10081805409667766,
2026-07-27 10:19:00,-1.6349999999999998,47.2,1.0399999999999998,88.0,400.0,173.0,-2.639617925,83.35854889999999,8.3805,2.3424684087626195,5.034233333333334,0.33999999999999997,-10.400000000000002,-5.475,-4.845,3.0,45.2,,frost_development,frost_cycle_000042,2026-07-27,薄霜,23.583333333333332,False,8.295934744862397,2.279840682220413,-10.243525003148262,-5.428969956868041,-7.086295379667469,3.0234890957700515,45.13405615602266,5.62680896470936,-0.010193577666455678,-0.027470220630158693,0.15647499685174004,0.046030043131958465,-2.241295379667469,0.023489095770051538,-0.06594384397734387,
2026-07-27 10:20:00,-1.7,47.195,1.0430000000000001,88.0,400.0,173.0,-2.703971825,83.350394825,8.3795,2.347134604684439,5.044450000000001,0.33999999999999997,-10.400000000000002,-5.5,-5.200000000000001,3.0,45.2,,frost_development,frost_cycle_000042,2026-07-27,薄霜,24.583333333333332,False,8.286789817117562,2.278599424220079,-10.294523163256798,-5.47582364903715,-7.106186867259554,2.987874643960001,45.13257755881264,5.631911115853764,-0.011187707776892264,-0.030077766076772594,0.10547683674320396,0.024176350962849646,-1.906186867259553,-0.01212535603999898,-0.06742244118736096,
2026-07-27 10:21:00,-1.7,47.2,1.0399999999999998,88.0,401.0,172.5,-2.7556419500000002,83.54027430000001,8.379999999999999,2.3494156058174633,5.050342857142857,0.33999999999999997,-10.400000000000002,-5.545,-5.475,2.975,45.2,,frost_development,frost_cycle_000042,2026-07-27,薄霜,25.583333333333332,False,8.281020528907973,2.275220303136067,-10.291824865042631,-5.491497396613428,-7.051533940118097,2.935949673612561,45.10157140782429,5.627833610976857,-0.011952569220967435,-0.03261016200458866,0.10817513495737074,0.053502603386571757,-1.5765339401180976,-0.03905032638743888,-0.09842859217571487,
2026-07-27 10:22:00,-1.7,47.14,1.041,88.0,400.5,171.0,-2.8673934500000002,83.76167315,8.359499999999999,2.346942879931613,5.033899999999999,0.33999999999999997,-10.400000000000002,-5.605,-5.035,2.5,45.2,,frost_development,frost_cycle_000042,2026-07-27,薄霜,26.583333333333332,False,8.247835296544483,2.266918548016566,-10.33848108529227,-5.56745833163144,-6.978984743188399,2.833945675264457,44.99494644748278,5.634211504629963,-0.013538667958403305,-0.035300929530557745,0.0615189147077313,0.03754166836856054,-1.9439847431883992,0.3339456752644572,-0.2050535525172208,
2026-07-27 10:23:00,-1.8,47.10555555555556,1.0452777777777778,88.0,400.5,171.0,-2.9822159,83.7869936,8.36,2.349850958637602,5.0398499999999995,0.33999999999999997,-10.400000000000002,-5.706250000000001,-4.890000000000001,2.5,45.18375,,frost_development,frost_cycle_000042,2026-07-27,薄霜,27.583333333333332,False,8.231921132685745,2.265579216897115,-10.421087241230971,-5.643656445622772,-7.007001470611585,2.7712939999932695,44.968123093239406,5.639604095150539,-0.015558806413451087,-0.03719655490833107,-0.021087241230969056,0.06259355437722913,-2.1170014706115845,0.27129399999326953,-0.2156269067605976,
2026-07-27 10:24:00,-1.8,47.10000000000001,1.045,88.0,400.0,171.0,-3.097038275,84.03299762500001,8.384500000000001,2.361731464479428,5.071350000000001,0.33999999999999997,-10.400000000000002,-5.799999999999999,-4.88,2.5,45.105000000000004,,frost_development,frost_cycle_000042,2026-07-27,薄霜,28.583333333333332,False,8.2303694518903,2.2656021776210404,-10.426987739149412,-5.645565365177858,-7.02738621806237,2.7822945984854224,44.971963093256946,5.6428884875385945,-0.018727050955689606,-0.042429905747763064,-0.026987739149410217,0.15443463482214081,-2.14738621806237,0.2822945984854224,-0.13303690674305813,
2026-07-27 10:25:00,-1.8,47.03999999999999,1.0430000000000001,88.0,400.0,170.0,-3.36980815,83.87168125,8.400500000000001,2.367184480653653,5.090150000000001,0.33899999999999997,-10.49,-5.9,-5.680000000000001,2.5,45.10000000000001,,frost_development,frost_cycle_000042,2026-07-27,薄霜,29.583333333333332,False,8.208165436184938,2.2603713578996523,-10.456217207050157,-5.696516780913362,-6.972978174459333,2.70259230949141,44.87808158147024,5.642992938979243,-0.023432101278950013,-0.04725467891844626,0.0337827929498431,0.20348321908663802,-1.292978174459332,0.20259230949140994,-0.2219184185297678,
2026-07-27 10:26:00,-1.8849999999999998,46.995,1.0455,88.0,400.5,167.0,-3.6419105500000004,84.25110629999999,8.075999999999999,2.2721265494916354,4.759149999999998,0.33100000000000007,-11.21,-6.190000000000001,-5.875,2.0,45.07000000000001,,frost_development,frost_cycle_000042,2026-07-27,薄霜,30.583333333333332,False,8.139998803083088,2.2403224339059618,-10.58524832579484,-5.889900573684056,-6.818567986667572,2.4432365406140706,44.713914584594455,5.658960762785208,0.007862261977096274,-0.014196222429565086,0.6247516742051609,0.30009942631594555,-0.9435679866675724,0.4432365406140706,-0.35608541540555194,
2026-07-27 10:27:00,-1.8999999999999997,47.0,1.044,88.0,400.5,167.0,-3.9635467250000005,84.2074749,8.020499999999998,2.266094440386453,4.7186499999999985,0.33,-11.3,-6.4,-4.705,2.0,45.0,,frost_development,frost_cycle_000042,2026-07-27,薄霜,31.583333333333332,False,8.138775095665707,2.23973912089027,-10.59462620835422,-5.8979316469843885,-6.8325021594549495,2.4391367270283797,44.72056578712562,5.660898108240716,0.014532296847555859,-0.01176713807887908,0.7053737916457798,0.5020683530156118,-2.1275021594549495,0.4391367270283797,-0.27943421287437786,
2026-07-27 10:28:00,-1.9894444444444441,46.89999999999999,0.97,88.0,400.5,167.0,-4.153137275,85.09636072500001,8.0555,2.2681063548328555,4.739614285714286,0.33,-11.3,-6.394444444444445,-5.075,2.0,44.92999999999999,,frost_development,frost_cycle_000042,2026-07-27,薄霜,32.583333333333336,False,8.135438977915452,2.234399453539204,-10.630528843079478,-5.914536449551538,-7.147472083210747,2.441106236841278,44.67869333392981,5.665969748479401,0.009826018993253527,-0.015085441074674799,0.6694711569205225,0.4799079948929066,-2.072472083210747,0.44110623684127814,-0.25130666607018526,
2026-07-27 10:29:00,-2.0,46.7,0.9319999999999999,88.0,400.5,167.0,-4.40601345,85.15615707500001,8.1205,2.300894645883993,4.8294,0.33,-11.3,-6.559999999999999,-5.879999999999999,2.0,44.79,,frost_development,frost_cycle_000042,2026-07-27,薄霜,33.583333333333336,False,8.127541682661715,2.2358184684952804,-10.646920178027667,-5.923713741636353,-7.270102460728008,2.413418677042963,44.51699433320989,5.651591775710647,0.000866397606638758,-0.02910619905224654,0.6530798219723337,0.6362862583636462,-1.3901024607280092,0.4134186770429631,-0.2730056667901124,
2026-07-27 10:30:00,-2.125,46.745000000000005,0.93,88.0,400.0,163.5,-4.7871971,84.95235372500001,8.1355,2.295811333498349,4.83065,0.33,-11.3,-6.734999999999999,-6.938571428571429,2.0,44.8,,frost_development,frost_cycle_000042,2026-07-27,薄霜,34.583333333333336,False,8.050117091498091,2.2091023502013547,-10.808842661444707,-6.1493403510744065,-7.17945894992021,2.1603236700123043,44.43963498826632,5.690200345694645,-0.010606418208759294,-0.039250776809454324,0.4911573385552934,0.585659648925593,-0.24088752134878177,0.1603236700123043,-0.36036501173367697,
2026-07-27 10:31:00,-2.3099999999999996,46.765,0.9295,88.0,400.5,163.0,-5.013370525000001,85.5287156,8.0515,2.281002384290157,4.7599,0.32499999999999996,-11.750000000000002,-7.0649999999999995,-5.275,1.5,44.75,,frost_development,frost_cycle_000042,2026-07-27,薄霜,35.583333333333336,False,8.020429860475183,2.2010193031133523,-10.947876097371877,-6.289913691713031,-7.2290622970408815,2.0345670918931895,44.443856211264546,5.707655401925388,-0.003873874600902827,-0.03633910936794971,0.802123902628125,0.7750863082869683,-1.9540622970408812,0.5345670918931895,-0.30614378873545434,
2026-07-27 10:32:00,-2.4549999999999996,46.71,0.93,88.0,401.0,162.5,-5.141944875,85.93861104999999,7.955000000000001,2.2577930833473543,4.671049999999999,0.3215,-12.064999999999998,-7.1,-5.935714285714286,1.5,44.7,,frost_development,frost_cycle_000042,2026-07-27,薄霜,36.583333333333336,False,7.990205244310215,2.1956441896461163,-11.070055803759075,-6.416761878322999,-7.244111174694171,1.9038864347213225,44.375070545254,5.7144714691125404,0.004406050061765754,-0.028305539665447688,0.9949441962409225,0.6832381216770003,-1.3083968889798854,0.40388643472132246,-0.3249294547460053,
2026-07-27 10:33:00,-2.62,46.7,0.932,88.0,401.0,162.0,-5.299091375,86.49275195,7.795999999999999,2.2272731839395123,4.53245,0.31999999999999995,-12.2,-7.3,-5.670000000000001,1.5,44.675,,frost_development,frost_cycle_000042,2026-07-27,薄霜,37.583333333333336,False,7.959167775525315,2.188813981338602,-11.205876368891332,-6.552080883508951,-7.289939693363992,1.788353315271616,44.35735607537164,5.730909123948682,0.02050060761717598,-0.01757079538453521,0.9941236311086676,0.7479191164910493,-1.6199396933639916,0.288353315271616,-0.31764392462835644,
2026-07-27 10:34:00,-2.7700000000000005,46.605000000000004,0.93,88.0,400.0,162.0,-5.486011574999999,87.05204269999999,7.835000000000001,2.2393160319897403,4.572900000000001,0.31999999999999995,-12.2,-7.380000000000001,-6.695,1.125,44.605000000000004,,frost_development,frost_cycle_000042,2026-07-27,薄霜,38.583333333333336,False,7.931488842385682,2.1869937192060798,-11.34186344440032,-6.669128110676633,-7.398351585847128,1.7144981729252702,44.299651356487345,5.74324716312438,0.01216528753971724,-0.02392430866360895,0.85813655559968,0.7108718893233679,-0.7033515858471278,0.5894981729252702,-0.30534864351265867,
2026-07-27 10:35:00,-2.8,46.60000000000001,0.931,88.0,400.5,160.5,-5.506706225,88.07859355,7.860000000000001,2.2495354391205566,4.600450000000001,0.31999999999999995,-12.2,-7.5,-7.279999999999999,1.0,44.60000000000001,,frost_development,frost_cycle_000042,2026-07-27,薄霜,39.583333333333336,False,7.900886126867076,2.176904182231094,-11.391497165008275,-6.7537499175360125,-7.308403372530107,1.5901973983332383,44.22855091175444,5.749870221193997,0.005174878641528657,-0.03336447119827901,0.8085028349917245,0.7462500824639875,-0.02840337253010805,0.5901973983332383,-0.3714490882455692,
2026-07-27 10:36:00,-2.885,46.575,0.93,88.0,400.0,160.0,-5.7067107749999995,88.361552925,7.8125,2.2413646219590877,4.5633,0.3185,-12.350000000000001,-7.635,-7.175000000000001,1.0,44.52,,frost_development,frost_cycle_000042,2026-07-27,薄霜,40.583333333333336,False,7.8782388618252,2.17204233109468,-11.473608164769788,-6.836654509080916,-7.344129578628882,1.523727091613909,44.201491113760845,5.761780051484444,0.0083443600756693,-0.03191571815705374,0.8763918352302138,0.7983454909190835,-0.16912957862888156,0.523727091613909,-0.3185088862391581,
2026-07-27 10:37:00,-2.9,46.51555555555555,0.9335,88.0,400.0,160.0,-5.778675075,89.04086554999999,7.87,2.2593031212930885,4.6229499999999994,0.3162222222222222,-12.577777777777778,-7.699999999999999,-7.603333333333333,1.0,44.5,,frost_development,frost_cycle_000042,2026-07-27,薄霜,41.583333333333336,False,7.871386765528459,2.1732571361030155,-11.496656798520549,-6.859297991162922,-7.3294293425816175,1.494774595177891,44.14556044765703,5.757300135847597,0.00017617804457681352,-0.039593099114063834,1.0811209792572285,0.8407020088370771,0.2739039907517151,0.494774595177891,-0.3544395523429671,
2026-07-27 11:20:00,-3.1000000000000005,46.79,1.26,91.0,400.0,171.0,-4.234580975000001,83.9396792,8.3265,2.2634514076356975,4.887800000000001,0.33,-11.3,-6.7,-8.370000000000001,2.0,44.879999999999995,6.0,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,0.15,True,8.184748730354832,2.2514937107170425,-11.940267926004488,-6.7133044849974635,-6.328054328974851,2.2407181950722377,44.880386518461066,6.21283720037418,-0.01731895190862165,-0.005311006138607688,-0.640267926004487,-0.013304484997463284,2.0419456710251502,0.24071819507223768,0.0003865184610702954,-0.21283720037417986
2026-07-27 11:21:00,-3.1975000000000002,46.8,1.2495,91.0,400.5,169.0,-4.321632425,84.033856025,8.091,2.1941694915254235,4.643999999999999,0.32775,-11.502500000000001,-6.807499999999999,-7.88,2.0,44.894999999999996,6.041221565916803,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,1.15,True,8.139910552260446,2.235389771733429,-12.040675156194776,-6.852820173221945,-6.291328381175626,2.0688344984576257,44.81531342992629,6.230643020864736,0.00600873338182617,0.018439862582014577,-0.5381751561947752,-0.04532017322194548,1.5886716188243737,0.06883449845762568,-0.07968657007370439,-0.18942145494793294
2026-07-27 11:22:00,-3.3,46.739999999999995,1.1470000000000002,91.0,401.0,168.0,-4.414558375,83.990796925,7.9815,2.1634771245207576,4.53265,0.3215,-12.065,-6.9,-7.27,2.0,44.83,6.2426278516282565,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,2.15,True,8.126489054041006,2.2204258763158036,-12.077258251379376,-6.890091877292346,-6.654899659780057,2.0300913187631453,44.77995204040478,6.2447779933214065,0.017841536865038754,0.02564767074753116,-0.012258251379376972,0.009908122707654066,0.6151003402199429,0.030091318763145303,-0.05004795959521857,-0.002150141693149976
