timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-27 11:23:00,-3.3049999999999997,46.8,1.1244999999999998,91.0,401.0,167.0,-4.4460677749999995,84.0156882,8.017499999999998,2.170793596584301,4.56495,0.31999999999999995,-12.2,-6.925,-7.1899999999999995,2.0,44.81,6.281249999999999,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,3.15,True,8.116415125485892,2.210909238011686,-12.077663003208105,-6.90814488036165,-6.699414244394923,2.0056706994278235,44.80961348153893,6.258239929427857,0.01218704612277599,0.018144408977847415,0.12233699679189414,0.016855119638349514,0.49058575560507656,0.0056706994278235,-0.0003865184610702954,0.023010070572142105
2026-07-27 11:24:00,-3.4,46.705,1.047,91.0,400.0,167.0,-4.4877243,83.98450267499999,8.059999999999999,2.1799225146595305,4.610899999999998,0.31999999999999995,-12.2,-6.978888888888889,-7.1,2.0,44.78999999999999,6.281249999999999,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,4.15,True,8.111028956620629,2.2049079776682845,-12.125003215167386,-6.927272200552265,-7.071593600763487,2.034927611267851,44.79249177857737,6.272127847227866,0.006291304949537668,0.011331748654280105,0.07499678483261363,0.05161668833662425,0.02840639923651267,0.034927611267851155,0.0024917785773794776,0.00912215277213324
2026-07-27 11:25:00,-3.47,46.834999999999994,1.0310000000000001,91.0,400.0,166.0,-4.48411945,83.91474025,8.069999999999999,2.1807799279613693,4.611749999999999,0.31999999999999995,-12.2,-7.0,-7.1049999999999995,2.0,44.825,6.290625,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,5.15,True,8.096462727493337,2.1927376248800243,-12.166395058201218,-6.9827047866651535,-7.133406399236513,1.9943293005721765,44.88798342429679,6.297360717200458,0.0032684307189457806,0.005453318620055714,0.033604941798781596,0.017295213334846515,-0.028406399236513558,-0.0056706994278235,0.06298342429678883,-0.006735717200458069
2026-07-27 11:26:00,-3.5,46.75,0.93,91.0,400.0,164.0,-4.50187685,83.83396275,8.096999999999998,2.1860975700359435,4.6350999999999996,0.31999999999999995,-12.2,-6.940000000000001,-7.3549999999999995,2.0,44.83,6.303125,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,6.15,True,8.070537272506659,2.1736924320024285,-12.180032727566026,-7.0205967670763005,-7.418392179998927,1.930082799461975,44.79236634224826,6.311832683979441,-0.0032789300885194272,-0.005706942643254775,0.01996727243397345,-0.08059676707629926,-0.06339217999892721,-0.06991720053802508,-0.03763365775174066,-0.008707683979441327
2026-07-27 11:27:00,-3.5,46.8,0.9305000000000001,91.0,400.5,163.0,-4.6110916,84.1118201,8.098499999999998,2.1806576714874364,4.62606111111111,0.31999999999999995,-12.2,-7.069999999999999,-6.77,2.0,44.8,6.343750000000002,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,7.15,True,8.056904157443645,2.1662781194192933,-12.18774174862062,-7.054302427254278,-7.350208965922549,1.8691469611886333,44.7899503771698,6.318167173392803,-0.00516275752367279,-0.006637906711626673,0.012258251379378748,0.015697572745721367,-0.5802089659225498,-0.13085303881136667,-0.010049622830194949,0.025582826607198683
2026-07-27 11:28:00,-3.5999999999999996,46.875,0.93,91.0,400.0,163.0,-4.661560075000001,83.95064664999998,8.091,2.1785056332001678,4.6213999999999995,0.31999999999999995,-12.2,-7.1,-6.0649999999999995,1.875,44.87,6.343750000000002,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,8.15,True,8.048581524377695,2.162075825449117,-12.254652547774363,-7.109908122707654,-7.432662876635778,1.8573430922424614,44.87602203158664,6.337916198217501,-0.005270304524322089,-0.007599089522051461,-0.05465254777436357,-0.009908122707654066,-1.3676628766357783,-0.017656907757538587,0.006022031586645937,0.005833801782500814
2026-07-27 11:29:00,-3.6100000000000003,46.90499999999999,0.93,91.0,400.0,163.0,-4.6211052,83.926279875,8.117999999999999,2.190650020406549,4.6562,0.31999999999999995,-12.2,-7.1,-6.174999999999999,1.875,44.89999999999999,6.343750000000002,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,9.15,True,8.04946976393461,2.161166901628885,-12.257190246243859,-7.111696036201296,-7.441972426957424,1.8617695735221962,44.904533072346595,6.341599858306852,-0.008513633577758917,-0.013642222058575237,-0.05719024624385938,-0.011696036201296778,-1.266972426957425,-0.013230426477803814,0.004533072346603717,0.002150141693149976
2026-07-27 11:30:00,-3.625,46.96,0.9315,91.0,400.0,163.0,-4.6678352499999995,84.115920875,8.14,2.190173814776947,4.669500000000001,0.31999999999999995,-12.2,-7.154999999999999,-6.385,1.85,44.91,6.343750000000002,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,10.15,False,8.051212052340208,2.1596906102117908,-12.260316079425149,-7.113949845586901,-7.45160823782548,1.8699489397536517,44.95566166216314,6.347925857891536,-0.011027898294392102,-0.014114616427473692,-0.06031607942514938,0.04105015441309856,-1.0666082378254806,0.01994893975365164,0.04566166216314116,-0.004175857891533852
2026-07-27 11:31:00,-3.665000000000001,46.980000000000004,0.9300000000000002,91.0,401.0,163.0,-4.670238475,84.23885135,8.146500000000001,2.200137591923209,4.689116666666668,0.31999999999999995,-12.2,-7.1049999999999995,-6.299999999999999,1.6,44.959999999999994,6.343750000000002,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,11.15,False,8.050338293920476,2.1583299497739885,-12.275478130051592,-7.1338487858193025,-7.4398563963067765,1.8336725332896102,44.96045408497939,6.345943508362323,-0.01194505157033543,-0.019370366497299507,-0.07547813005159298,-0.028848785819302947,-1.1398563963067776,0.23367253328961013,0.0004540849793954749,-0.0021935083623212392
2026-07-27 11:32:00,-3.655000000000001,47.0,0.9315,91.0,400.5,163.0,-4.7241782500000005,84.2667945,8.155888888888889,2.208151258294391,4.70403888888889,0.31999999999999995,-12.2,-7.173888888888889,-6.522222222222222,1.5,45.0,6.340625,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,12.15,False,8.051510687608612,2.1581560978339356,-12.270909549335087,-7.12629338913682,-7.452151165528981,1.85547372475838,44.98612437368082,6.350553992070298,-0.01296380335691727,-0.0231656832008742,-0.07090954933508797,0.04759549975206934,-0.9299289433067592,0.3554737247583799,-0.013875626319176604,-0.009928992070297404
2026-07-27 11:33:00,-3.6750000000000007,47.015,0.933875,91.0,401.0,163.0,-4.8134994749999995,84.35253105000001,8.168499999999998,2.211062078674499,4.716983333333333,0.31999999999999995,-12.2,-7.190000000000001,-6.7,1.5,45.0,6.331250000000001,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,13.15,False,8.050795143518153,2.1575926633657083,-12.279653580123039,-7.1379483353025055,-7.434957098242897,1.8356876157128146,44.991293887367576,6.349759293402064,-0.014620277175554808,-0.024781978645302738,-0.0796535801230398,0.05205166469749578,-0.734957098242897,0.3356876157128146,-0.008706112632424379,-0.01850929340206342
2026-07-27 11:34:00,-3.6850000000000005,47.0,0.933,91.0,401.0,163.0,-4.893207525,84.50440600000002,8.182,2.216207945785463,4.733750000000001,0.31999999999999995,-12.2,-7.215000000000001,-6.971111111111111,1.5,45.0,6.334027777777778,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,14.15,False,8.048642355809688,2.1576206248158485,-12.288973338609058,-7.146410775506921,-7.441101133102199,1.8272050020858512,44.97869356398803,6.349336576986598,-0.016568961359557877,-0.027153671176375127,-0.08897333860905832,0.06858922449307947,-0.4699900219910882,0.32720500208585124,-0.0213064360119688,-0.015308799208820112
2026-07-27 11:35:00,-3.6900000000000004,47.005,0.932,91.0,400.0,163.0,-5.0113678749999995,84.38161854999998,8.180000000000001,2.2199004132196674,4.738350000000002,0.31999999999999995,-12.2,-7.3,-7.0200000000000005,1.5,45.0,6.2906249999999995,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,15.15,False,8.046153104328404,2.1571549349606816,-12.301580718555957,-7.150581100947385,-7.488399843796081,1.852212616742666,45.00192041700822,6.357888571569003,-0.01663489296513565,-0.02908714494359188,-0.10158071855595807,0.1494188990526144,-0.4683998437960808,0.352212616742666,0.0019204170082218752,-0.06726357156900331
2026-07-27 11:36:00,-3.7000000000000006,47.05,0.9335,91.0,400.5,163.0,-5.125923125,84.31400210000001,8.1815,2.222770796809603,4.743599999999999,0.31899999999999995,-12.3,-7.340000000000001,-7.3611111111111125,1.5,45.010000000000005,6.3041273584905655,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,16.15,False,8.04901977530451,2.1561022249853767,-12.29745193972828,-7.149898662612632,-7.473986046309312,1.8472905506877657,45.034604180558276,6.359060559604135,-0.016459174954689182,-0.030920877058451257,0.002548060271720942,0.190101337387369,-0.11287493519819947,0.3472905506877657,0.024604180558270627,-0.054933201113569474
2026-07-27 11:37:00,-3.7000000000000006,47.05,0.9300000000000002,91.0,400.5,162.0,-5.30096055,84.27933545,8.145,2.2116566224831478,4.705749999999999,0.31699999999999995,-12.5,-7.400000000000001,-7.785,1.5,45.045,6.344386942675158,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,17.15,False,8.031413485121497,2.149427587885614,-12.315950674710194,-7.189795474057935,-7.434076741042903,1.7875150301666571,44.99711840993686,6.364868983792489,-0.014142780108249431,-0.02895144500250324,0.18404932528980567,0.21020452594206596,0.3509232589570974,0.28751503016665714,-0.047881590063141743,-0.020482041117331207
2026-07-27 11:38:00,-3.794999999999999,47.042777777777786,0.9315,91.0,400.0,162.0,-5.385742275,84.506408775,7.887499999999999,2.146716259875655,4.4498,0.31549999999999995,-12.649999999999999,-7.5,-7.755,1.5,45.010000000000005,6.3708559373116325,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,18.15,False,8.017430527260222,2.1473206819292745,-12.393817226527613,-7.257150643101132,-7.494400694889416,1.7508473681250805,45.005561085168935,6.376358207691144,0.016206006003849138,0.00028147731203176374,0.2561827734723856,0.24284935689886833,0.26059930511058393,0.25084736812508046,-0.004438914831069951,-0.005502270379511565
2026-07-27 11:39:00,-3.7999999999999994,47.019999999999996,0.93,91.0,400.0,162.0,-5.5549049749999995,84.37365532500002,7.8385,2.136120375051089,4.412805555555555,0.311,-13.1,-7.594999999999999,-7.485,1.5,45.0,6.463089330024811,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,19.15,False,8.015477553447592,2.1475968729539696,-12.400295142444751,-7.2630292738556035,-7.499348181600292,1.7430025466813825,44.985757049157314,6.37481838455566,0.02207947714499825,0.0053438790340084585,0.6997048575552487,0.3319707261443954,-0.014348181600291277,0.24300254668138255,-0.014242950842685786,0.08827094546915148
2026-07-27 11:40:00,-3.8399999999999994,47.0,0.9200000000000002,91.0,400.0,162.0,-5.682411125,84.45500497500001,7.7915,2.124120630419371,4.3664000000000005,0.31,-13.2,-7.64,-7.895,1.25,45.0,6.483870967741933,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,20.15,False,8.011051536872026,2.1463447349862443,-12.426938882843306,-7.2850641255859,-7.554788626893091,1.7279555534707178,44.97621288118573,6.377402075796157,0.027406082193018988,0.010354396572280322,0.7730611171566935,0.3549358744140996,0.34021137310690897,0.47795555347071783,-0.023787118814269093,0.10646889194577636
2026-07-27 11:41:00,-3.9,46.980000000000004,0.9200000000000002,91.0,400.0,162.0,-5.824871025,84.41928935,7.8015,2.1295224083629396,4.3812999999999995,0.31,-13.2,-7.7,-8.47,1.025,44.995,6.483870967741933,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,21.15,False,8.002073389663307,2.145338972250914,-12.474769209208205,-7.328599221247878,-7.58158814675954,1.6931818331927566,44.96225692619741,6.380919801479825,0.025065177472928246,0.0073725243854493305,0.7252307907917945,0.37140077875212185,0.888411853240461,0.6681818331927567,-0.03274307380258534,0.1029511662621081
2026-07-27 11:42:00,-3.973888888888889,46.959999999999994,0.9315,91.0,400.5,162.0,-5.88962555,84.694714575,7.8149999999999995,2.1338036107130245,4.396,0.31,-13.2,-7.7,-8.75,1.0,44.9211111111111,6.483870967741933,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,22.15,False,7.990217189920575,2.1449171223688346,-12.535025426251782,-7.389524801633145,-7.550818520117932,1.6276499767522896,44.93372219651046,6.380918501189823,0.021928964602064505,0.005181324508956475,0.6649745737482178,0.3104751983668548,1.1991814798820677,0.6276499767522896,0.012611085399356625,0.10295246655210999
2026-07-27 11:43:00,-4.0,46.91,0.931,91.0,400.5,162.0,-6.035289825,85.069848175,7.821,2.1418818586786976,4.4005,0.31,-13.2,-7.8,-8.615,1.0,44.89999999999999,6.4306451612903235,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,23.15,False,7.983457598729675,2.1453613191278764,-12.562256128480566,-7.414840688561298,-7.5584085148173905,1.6003619164615803,44.88974147421838,6.378654963712357,0.020349278081657984,0.001621852887043418,0.637743871519433,0.3851593114387022,1.0565914851826097,0.6003619164615803,-0.010258525781608796,0.05199019757796641
2026-07-27 11:44:00,-3.995,46.89,0.93,91.0,400.5,162.0,-6.1776160749999995,85.41522655,7.86038888888889,2.1544404255385423,4.456788888888889,0.31,-13.2,-7.8,-9.504999999999999,1.0,44.879999999999995,6.387096774193548,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,24.15,False,7.982859422775654,2.1458539866609394,-12.56116938779822,-7.413958708928545,-7.556881564250043,1.5976333513467873,44.87145311971692,6.376434329324351,0.01534168740806674,-0.004001408730965883,0.6388306122017795,0.3860412910714546,1.9481184357499561,0.5976333513467873,-0.008546880283077485,0.01066244486919743
2026-07-27 11:45:00,-4.0,46.885000000000005,0.93,91.0,400.5,162.0,-6.3885688499999995,85.53319794999999,7.859,2.1566663813862856,4.459250000000001,0.31,-13.2,-7.900000000000001,-9.849999999999998,1.0,44.83999999999999,6.387096774193548,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,25.15,False,7.981872784099092,2.1458443027694294,-12.565698650587759,-7.418133427145377,-7.558630561204524,1.5937133311910188,44.8672064201421,6.376417735883782,0.015393979260590385,-0.005043272991842596,0.6343013494122403,0.4818665728546243,2.291369438795474,0.5937133311910188,0.02720642014210739,0.010679038309765687
2026-07-27 11:46:00,-4.0,46.839999999999996,0.9335,91.0,401.0,162.0,-6.452789275,85.59547380000001,7.872999999999999,2.1682232691407,4.4832,0.31,-13.2,-7.905000000000001,-10.375000000000002,1.0,44.8,6.387096774193548,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,26.15,False,7.979151673276837,2.147180828433582,-12.57007940362756,-7.4271217862339,-7.518481340486947,1.5639290200214875,44.81468704133327,6.368159190317867,0.013303628959999925,-0.00980003194349921,0.6299205963724397,0.4778782137661013,2.856518659513055,0.5639290200214875,0.01468704133327492,0.01893758387568134
2026-07-27 11:47:00,-4.1,46.8,0.9344999999999999,91.0,401.0,162.0,-6.539707225000001,85.73647672499999,7.87,2.17372694249893,4.4916,0.31,-13.2,-8.0,-10.629999999999999,0.725,44.795,6.34516129032258,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,27.15,False,7.963507541672442,2.1457258054292705,-12.651516413590283,-7.501582079413974,-7.558324345050517,1.502910408569019,44.784666988833905,6.3733167904342505,0.011742004535454265,-0.013049727508896547,0.5484835864097164,0.49841792058602596,3.071675654949482,0.777910408569019,-0.01033301116609664,-0.02815550011167023
2026-07-27 11:48:00,-4.200000000000001,46.8,0.93,91.0,401.0,162.0,-6.7872429,85.81677725,7.88111111111111,2.1850096549811227,4.515711111111111,0.3095,-13.244999999999997,-8.094999999999999,-10.875,0.5,44.71,6.3328113581793515,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,28.15,False,7.951844910888143,2.1429797875383745,-12.722951124843789,-7.565035676760121,-7.625177386324614,1.4597572676897492,44.794911341013886,6.382663145925015,0.008895269031238273,-0.019612815616440127,0.5220488751562087,0.5299643232398781,3.249822613675386,0.9597572676897492,0.08491134101388553,-0.04985178774566368
2026-07-27 11:49:00,-4.299999999999999,46.785,0.9326666666666668,91.0,400.0,162.0,-6.8940544500000005,86.16601814999999,7.817499999999999,2.172839551152439,4.4608888888888885,0.3065,-13.514999999999999,-8.215,-11.025,0.5,44.705,6.39479678950842,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,29.15,False,7.935228212818448,2.1409298120743276,-12.811708928027901,-7.639186241403811,-7.7024713872288455,1.4295515947159663,44.8046609170964,6.397554347603695,0.014836147072402106,-0.014904617095874872,0.7032910719720977,0.5758137585961887,3.322528612771155,0.9295515947159663,0.09966091709640068,-0.0027575580952747814
2026-07-27 11:50:00,-4.4,46.705,0.9344999999999999,91.0,400.0,162.0,-6.930103324999999,86.77370875,7.51311111111111,2.095103191882315,4.1690611111111116,0.3005,-14.055,-8.333333333333334,-11.190000000000001,0.5,44.7,6.4828842131167725,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,30.15,False,7.9165528697721825,2.1404251691753142,-12.900194260797129,-7.720881568568443,-7.7332909444255105,1.3554181360688955,44.73714249063137,6.398923599476273,0.050961796794351755,0.021174287214376863,1.154805739202871,0.6124517647648906,3.456709055574491,0.8554181360688955,0.037142490631367764,0.08396061364049956
2026-07-27 11:51:00,-4.415,46.675,0.9369999999999999,91.0,400.5,161.0,-6.9652176,87.28307395,7.493,2.092546302491141,4.1491999999999996,0.29999999999999993,-14.1,-8.52,-11.3,0.325,44.60000000000001,6.475869324473977,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,31.15,False,7.894902606824278,2.1345733112415255,-12.933353403946018,-7.77939028468134,-7.653202403751827,1.2607531582944431,44.66066877024083,6.398996829184922,0.05090659465220981,0.019688716489170588,1.1666465960539814,0.7406097153186595,3.646797596248174,0.9357531582944432,0.06066877024082373,0.07687249528905493
2026-07-27 11:52:00,-4.5,46.615,0.9359999999999999,91.0,400.0,161.0,-7.037582325000001,87.417734875,7.510000000000001,2.104290565781878,4.1812000000000005,0.29999999999999993,-14.1,-8.752222222222223,-11.410000000000002,0.0,44.60000000000001,6.466666666666669,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,32.15,False,7.878911018094458,2.1336994096445707,-13.010813018973941,-7.846673429882601,-7.7105431216265625,1.2152188892102767,44.62101023415468,6.404900358955979,0.04682258972683251,0.013783030416450126,1.0891869810260584,0.9055487923396219,3.6994568783734394,1.2152188892102767,0.021010234154672958,0.06176630771068936
2026-07-27 11:53:00,-4.6,46.575,0.9341666666666666,91.0,401.0,161.0,-7.137985250000001,88.539225225,7.505,2.1087375758640046,4.184961111111111,0.29999999999999993,-14.1,-8.879999999999999,-11.575,0.0,44.5,6.466666666666669,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,33.15,False,7.866265473368698,2.1321982128814145,-13.080115224796103,-7.916399584299196,-7.721063999943304,1.1322415711183218,44.57503983569538,6.402747488649272,0.04592591930589751,0.011003028177997476,1.0198847752038969,0.9636004157008031,3.853936000056695,1.1322415711183218,0.07503983569537809,0.06391917801739666
2026-07-27 11:54:00,-4.6,46.510000000000005,0.9359999999999999,91.0,400.0,161.0,-7.2054100000000005,88.70082785,7.505000000000001,2.1124456819355926,4.1909277777777785,0.29999999999999993,-14.1,-8.969999999999999,-11.69,0.0,44.5,6.426666666666668,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,34.15,False,7.858820554949437,2.133616926319023,-13.102213378153447,-7.930987984586782,-7.744796616164573,1.1352851708959644,44.53145068766938,6.404103884273299,0.04502209364312337,0.009922701738196205,0.9977866218465525,1.039012015413217,3.945203383835427,1.1352851708959644,0.031450687669376975,0.022562782393368508
2026-07-27 11:55:00,-4.605,46.5,0.9325000000000001,91.0,400.0,160.0,-7.2569465,89.1925975,7.504277777777778,2.1154247833690536,4.1957,0.29999999999999993,-14.1,-9.089444444444442,-11.8,0.0,44.5,6.413333333333335,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,35.15,False,7.839869936476107,2.1270437998324025,-13.1260564793136,-7.9758797046164265,-7.705909863301061,1.0700563150201732,44.48509266248443,6.409431109149773,0.0428058324203745,0.0054625186675819615,0.9739435206863991,1.113564739828016,4.09409013669894,1.0700563150201732,-0.01490733751556661,0.0039022241835615645
2026-07-27 11:56:00,-4.66,46.5,0.9345,91.0,401.0,160.0,-7.190990425000001,89.95302122499999,7.489999999999999,2.11864872430374,4.195155555555555,0.29999999999999993,-14.1,-9.204999999999998,-11.954999999999998,-0.075,44.46,6.403333333333336,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,36.15,False,7.8349658553792585,2.1260207433106864,-13.157836903624407,-8.01195173625386,-7.685188626086495,1.0169235653559616,44.470444908552196,6.406634068079613,0.04402901834504047,0.0034675197926180568,0.9421630963755927,1.1930482637461388,4.2698113739135035,1.0919235653559616,0.010444908552194931,-0.003300734746277456
2026-07-27 11:57:00,-4.660000000000001,46.375,0.8400000000000001,91.0,401.0,159.0,-7.274303375,89.59519732500002,7.48,2.113053753331145,4.1789000000000005,0.2995,-14.149999999999999,-9.3,-12.084999999999997,-0.5,44.38999999999999,6.446666666666669,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,37.15,False,7.82694796772782,2.1154839805921446,-13.139110693220726,-7.998805900824056,-7.977856699231044,1.011452320744791,44.371257862130534,6.408635284531357,0.04432736350852984,0.0011487807439314324,1.0108893067792728,1.3011940991759445,4.1071433007689535,1.511452320744791,-0.01874213786945944,0.038031382135311986
2026-07-27 11:58:00,-4.744999999999999,46.3,0.8400000000000001,91.0,400.0,159.0,-7.28218085,89.6004902,7.1235,2.019708191418873,3.8328,0.29,-15.1,-9.415000000000003,-12.260000000000002,-0.5,44.230000000000004,6.620689655172415,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,38.15,False,7.808468863983331,2.1149363373545222,-13.224819272636566,-8.0705799309873,-8.049285092051543,0.9727216221852963,44.32594480108622,6.416835982536686,0.08772127748920899,0.04502648342349913,1.8751807273634338,1.3444200690127026,4.210714907948459,1.4727216221852963,0.09594480108621894,0.20385367263572896
2026-07-27 11:59:00,-4.8199999999999985,46.285,0.8400000000000001,91.0,401.0,158.0,-7.30808255,89.05312054999999,7.108500000000001,2.016318786251766,3.8204611111111113,0.29,-15.1,-9.5,-12.395000000000001,-0.5,44.21,6.6206896551724155,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,39.15,False,7.7820641774536865,2.1071981969849087,-13.293349871953197,-8.163639776450024,-7.9905955782224805,0.844139600489827,44.26056095192115,6.420116895471947,0.08655340820821622,0.043128079201651626,1.8066501280468028,1.3363602235499759,4.404404421777521,1.344139600489827,0.050560951921148956,0.20057275970046806
2026-07-27 12:00:00,-4.9,46.22125,0.8400000000000001,92.0,401.0,157.0,-7.188987774999999,89.99765400000001,7.1738888888888885,2.01957695769577,3.86025,0.29,-15.1,-9.642499999999998,-12.557500000000001,-0.53125,44.2,6.6206896551724155,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,40.15,False,7.81054999349107,2.0776909291784964,-13.52855840646344,-8.366844737366009,-8.117047827545576,0.7152984942808263,44.1152175190731,6.464655981517751,0.08151296709357769,0.027970460219366777,1.5714415935365604,1.2756552626339897,4.440452172454425,1.2465484942808263,-0.08478248092690421,0.15603367365466436
2026-07-27 12:01:00,-4.9,46.195,0.8400000000000001,92.0,400.0,157.0,-7.184848799999999,89.57774475,7.17,2.021252443369069,3.8642,0.29,-15.1,-9.875000000000004,-12.830000000000002,-1.0,44.18,6.6206896551724155,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,41.15,False,7.80625049754843,2.078114072255266,-13.54317901802516,-8.373594938007477,-8.153476549140917,0.7320916031773281,44.108563077132814,6.469770375445737,0.08150526270560321,0.027362130715224864,1.5568209819748393,1.5014050619925268,4.676523450859085,1.7320916031773281,-0.07143692286718561,0.1509192797266783
2026-07-27 12:02:00,-4.907500000000001,46.1125,0.8400000000000001,92.0,400.5,157.0,-6.99151995,91.242980825,7.17,2.023708721422523,3.8686,0.2885,-15.25,-10.0,-13.067499999999999,-1.0,44.10000000000001,6.655132641291813,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,42.15,False,7.800616008062468,2.0798477780240985,-13.557028803654418,-8.390937770239242,-8.12508209855326,0.6907903381146332,44.02399484206481,6.458999609839031,0.08084182164724985,0.026991906424473355,1.6929711963455816,1.6090622297607577,4.942417901446738,1.6907903381146332,-0.07600515793519946,0.19613303145278138
2026-07-27 12:03:00,-4.94,46.050000000000004,0.8400000000000001,93.0,401.0,157.0,-6.5111351,92.33028145,6.885,1.9189091445569408,3.5432388888888893,0.2800000000000001,-16.1,-10.099999999999998,-13.235,-1.0,44.065000000000005,6.857142857142857,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,43.15,False,7.854696082551865,2.057960546405181,-13.730864171715002,-8.51812201055634,-8.261477234235162,0.6359232390052043,43.90695410431363,6.490113823043998,0.12345430967162596,0.067567574165177,2.3691358282849997,1.581877989443658,4.973522765764837,1.6359232390052043,-0.15804589568637795,0.36702903409885845
2026-07-27 12:04:00,-4.885,46.0,0.8400000000000001,93.0,400.0,157.0,-6.4029884500000005,93.67050044999999,6.88,1.9235985815908538,3.5477,0.2800000000000001,-16.1,-10.265,-13.395,-1.0,44.0,6.857142857142857,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,44.15,False,7.855616000634776,2.06024152573682,-13.708500770963777,-8.491868309100814,-8.267225487643742,0.6716868552323443,43.87416086662438,6.488093202345084,0.12419344333479909,0.06632375012298486,2.3914992290362242,1.773131690899186,5.1277745123562575,1.6716868552323443,-0.1258391333756208,0.36904965479777285
2026-07-27 12:05:00,-4.665000000000001,46.0,0.8400000000000001,94.0,400.0,157.0,-6.281623874999999,94.1389048,6.95,1.919889502762431,3.5760500000000004,0.2800000000000001,-16.1,-10.3,-13.54,-1.0,44.0,6.857142857142857,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,45.15,False,7.944718310232707,2.0429884077795837,-13.689752956308638,-8.440618614038968,-8.307812661909722,0.7689363032761167,43.80462222870655,6.506167148565119,0.12520498164818772,0.060254333577419716,2.4102470436913634,1.8593813859610329,5.232187338090277,1.7689363032761167,-0.19537777129345102,0.35097570857773785
2026-07-27 12:06:00,-4.495,46.0,0.8400000000000001,94.0,400.0,157.0,-6.1061859,94.3526742,6.94,1.9200442720288398,3.57445,0.2800000000000001,-16.1,-10.5,-13.704999999999998,-1.0,44.0,6.857142857142857,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,46.15,False,7.966102578368181,2.0470982732490706,-13.563471536680009,-8.326564667161731,-8.223647650703477,0.8500842718093641,43.79174114463483,6.490934725919866,0.12880860725476284,0.06206541370316132,2.5365284633199927,2.1734353328382685,5.481352349296522,1.8500842718093642,-0.2082588553651732,0.366208131222991
2026-07-27 12:07:00,-4.235000000000001,45.96,0.8400000000000001,94.0,400.0,156.0,-5.845565775000001,95.41775380000001,6.955,1.9279700373433837,3.59725,0.2800000000000001,-16.1,-10.709999999999999,-13.91,-1.5,44.0,6.814285714285713,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,47.15,False,7.977627405507473,2.0478543298728757,-13.397570291854766,-8.201416299768905,-8.035713888701233,0.8985879199197564,43.69547592954706,6.469429351391176,0.12818690990776116,0.05854141614503128,2.7024297081452353,2.5085837002310942,5.874286111298767,2.3985879199197564,-0.30452407045294194,0.3448563628945376
2026-07-27 12:08:00,-3.975,45.849999999999994,0.8400000000000001,94.0,400.0,155.0,-5.993232775,94.71288237499999,6.903499999999999,1.9148499206828953,3.489,0.2795000000000001,-16.155,-10.8,-14.059999999999999,-1.5,43.92,6.794278033794161,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,48.15,False,7.984144578054195,2.0501671095618024,-13.2430804944713,-8.087750597521127,-7.83760990297678,0.9256251552454081,43.53445294461741,6.441419494664132,0.1353488238457674,0.06600300446134333,2.911919505528701,2.7122494024788733,6.222390097023219,2.4256251552454082,-0.38554705538258816,0.35285853913002896
2026-07-27 12:09:00,-3.6722222222222225,45.760000000000005,0.8400000000000001,94.0,401.0,154.0,-5.605773924999999,95.57234689999999,6.662222222222223,1.8570503676341437,3.3272722222222226,0.27105555555555555,-17.083888888888886,-10.995000000000001,-14.21111111111111,-1.5,43.8,6.972740608553626,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,49.15,False,7.999895143174831,2.053229921138599,-13.04321226766589,-7.939660083213655,-7.580990362637831,0.9543722245290632,43.37106113935131,6.403881491429164,0.16721130677492113,0.09554680237450752,4.040676621222996,3.0553399167863464,6.63012074847328,2.454372224529063,-0.42893886064868525,0.5688591171244619
2026-07-27 12:10:00,-3.2649999999999997,45.730000000000004,0.8775,94.0,401.0,154.0,-5.076255775,97.1889449,6.5985,1.8446401221851896,3.273749999999999,0.27,-17.199999999999996,-11.125,-14.435,-1.5,43.79,6.97037037037037,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,50.15,False,8.041337158564364,2.066479045051108,-12.769342545379537,-7.701681565360396,-7.230485644172235,1.1013815404504257,43.29022510819047,6.3613881753760015,0.17942751685615888,0.10735116012774848,4.430657454620459,3.4233184346396044,7.204514355827765,2.6013815404504257,-0.4997748918095297,0.6089821949943683
2026-07-27 12:11:00,-2.675,45.79,0.9555,94.0,401.0,153.0,-5.319919575,96.44530595,6.609,1.853624763420549,3.2962499999999997,0.27,-17.199999999999996,-11.285,-14.535,-2.0,43.79,6.9259259259259265,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,51.15,False,8.085643007945134,2.078682318501449,-12.391378309555943,-7.401771186329712,-6.593068640486548,1.2586707432209145,43.21523430791767,6.312913578662085,0.18262530345380712,0.10826933633762137,4.808621690444053,3.8832288136702884,7.941931359513452,3.2586707432209145,-0.5747656920823303,0.6130123472638411
2026-07-27 12:12:00,-2.0500000000000003,45.96,1.056,93.0,401.0,153.0,-5.040607475,96.85315102499999,6.529999999999999,1.868329947640983,3.2885499999999994,0.27,-17.199999999999996,-11.5,-14.74,-2.0,43.91,6.862962962962964,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,52.15,False,8.094529376291169,2.1199186548630635,-11.818335651300913,-6.939444634329928,-5.77147691737065,1.5145990818889041,43.31844680335075,6.2262990777091325,0.1932823149513383,0.1186784722352151,5.381664348699083,4.560555365670072,8.96852308262935,3.514599081888904,-0.5915531966492438,0.6366638852538316
2026-07-27 12:13:00,-1.76,45.879999999999995,1.149,93.0,401.0,153.0,-4.775047225,97.591878375,6.519999999999999,1.870821497231069,3.2886999999999986,0.27,-17.199999999999996,-11.569999999999999,-14.820000000000002,-2.0,44.0,6.848148148148149,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,53.15,False,8.106347478362114,2.135496679913321,-11.674824580046895,-6.833168897518382,-5.257831166702708,1.5338217888735768,43.16734126887502,6.184901120682943,0.1956920157440175,0.12394080738771973,5.525175419953101,4.7368311024816165,9.562168833297294,3.533821788873577,-0.8326587311249796,0.6632470274652063
2026-07-27 12:14:00,-1.505,45.81,1.2349999999999999,92.0,401.0,153.0,-4.8414040499999995,97.906309475,6.471500000000001,1.8807312656970974,3.2894,0.27,-17.199999999999996,-11.7,-14.952222222222222,-2.95,43.9525,6.777777777777776,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,54.15,False,8.054475199453883,2.172067012397555,-11.406576254985382,-6.646727451834392,-4.640439679162952,1.5542956966840267,43.08515687805176,6.110382579937724,0.19653362388665774,0.13412834182260225,5.793423745014614,5.053272548165607,10.31178254305927,4.504295696684027,-0.8673431219482381,0.6673951978400519
2026-07-27 12:15:00,-1.2149999999999999,45.7,1.242,92.0,401.0,152.0,-4.628715475,98.663109425,6.4535,1.8901071433388146,3.2941388888888894,0.27,-17.199999999999996,-11.7,-14.98,-3.0,43.8,6.666666666666666,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,55.15,False,8.06334063231011,2.175615984635378,-11.234232465050948,-6.518592075264685,-4.400503160386673,1.5885272266829418,42.91771171456833,6.079084037930363,0.199649339612346,0.13123126659892292,5.965767534949048,5.181407924735314,10.579496839613327,4.588527226682942,-0.8822882854316703,0.5875826287363033
2026-07-27 12:16:00,-0.905,45.540000000000006,1.247,92.0,401.0,152.0,-4.634323125,99.16560805,6.44,1.8956235268752724,3.2976000000000005,0.2695,-17.249999999999996,-11.885000000000002,-15.065000000000001,-3.0,43.675000000000004,6.671623296158612,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,56.15,False,8.089871239373084,2.1870336137547515,-11.03320286481857,-6.340898506633487,-4.204508215634517,1.6823468940232282,42.74324131493351,6.036010871702455,0.2039428305537454,0.1332444481176397,6.216797135181427,5.544101493366514,10.860491784365484,4.682346894023228,-0.931758685066491,0.6356124244561565
2026-07-27 12:17:00,-0.5799999999999998,45.33,1.2461666666666669,91.0,400.5,150.0,-4.514827725,99.50612265,6.380000000000001,1.908608305295181,3.2913500000000004,0.27,-17.199999999999996,-11.975,-15.159999999999997,-2.9,43.545,6.5962962962962965,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,57.15,False,8.016622281206761,2.2091531559569315,-10.727413244613782,-6.146952366779626,-3.7801219201922787,1.6674419042615916,42.50739961083133,5.964454650266742,0.20415359783676812,0.13604527592454974,6.472586755386214,5.828047633220374,11.379878079807717,4.5674419042615915,-1.0376003891686736,0.6318416460295548
2026-07-27 12:18:00,-0.35,45.2,1.25,91.0,400.0,150.0,-4.5425988,99.778162525,6.049999999999999,1.8143347439272266,2.9706999999999986,0.26049999999999995,-18.15,-12.084999999999997,-15.209999999999997,-3.475,43.3,6.821500147362217,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,58.15,False,8.034262600556682,2.217804095978166,-10.585351739872536,-6.018289286676391,-3.6527106319281857,1.7458833461756145,42.376250596304345,5.935214207317413,0.24697507403096286,0.18192289967477426,7.564648260127463,6.066710713323606,11.557289368071812,5.220883346175615,-0.923749403695652,0.8862859400448038
2026-07-27 12:19:00,-0.195,45.145,1.324,91.0,400.0,149.0,-5.10816575,99.632391125,6.0649999999999995,1.8300142991185726,3.008466666666666,0.25999999999999995,-18.199999999999996,-12.325000000000001,-15.405000000000001,-3.5,43.255,6.792307692307694,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,59.15,False,8.01643755410955,2.221756467042635,-10.54673477051707,-6.0258543559762945,-3.229365891164005,1.6643349310202793,42.2302033357673,5.915373963149877,0.24342952102323356,0.17632093063984988,7.653265229482926,6.299145644023707,12.175634108835997,5.16433493102028,-1.0247966642327029,0.876933729157817
2026-07-27 12:20:00,-0.01,45.03666666666666,1.338,90.0,400.0,148.0,-5.89830395,99.2811952,5.994,1.8370383867832845,2.9948999999999995,0.25999999999999995,-18.199999999999996,-12.5,-15.566111111111109,-3.708333333333333,43.16666666666667,6.769230769230771,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,60.15,False,7.949360301616339,2.2458126176864504,-10.31187239174292,-5.877198629918719,-2.86516930765066,1.6495963969816092,42.12097594127492,5.85525144694331,0.24597706323850455,0.18201617876929976,7.888127608257076,6.622801370081281,12.700941803460449,5.357929730314942,-1.0456907253917507,0.913979322287461
2026-07-27 12:21:00,0.1,44.92,1.3362500000000002,90.0,400.5,147.0,-6.678295074999999,97.937495175,6.0,1.8427711718615267,3.0015,0.25999999999999995,-18.199999999999996,-12.5,-15.59,-4.0,43.07000000000001,6.769230769230771,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,61.15,False,7.938099254045861,2.244599888323413,-10.263615780553934,-5.862625876507975,-2.726983667631016,1.5923480402578307,41.95737361275236,5.836435853941246,0.24415155215627438,0.17902019801044777,7.936384219446062,6.637374123492025,12.863016332368984,5.59234804025783,-1.1126263872476443,0.9327949152895245
2026-07-27 12:22:00,0.2,44.82666666666667,1.338,90.0,400.0,147.0,-6.9156837499999995,95.2582018,6.010999999999999,1.8507631533775188,3.0199499999999992,0.25999999999999995,-18.199999999999996,-12.636111111111111,-15.677777777777775,-4.0,42.980000000000004,6.769230769230771,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,62.15,False,7.942434191259876,2.2491405035067915,-10.210826256141843,-5.813482013514315,-2.677290845955148,1.6221002787604628,41.87123041070997,5.822429597097468,0.24317912427720112,0.17712426124919045,7.989173743858153,6.8226290975967965,13.000486931822628,5.622100278760463,-1.1087695892900342,0.946801172133303
2026-07-27 12:23:00,0.2,44.754999999999995,1.3360000000000003,90.0,401.0,146.0,-6.780433675000001,95.155012575,6.046499999999999,1.8685407082317773,3.0673499999999994,0.25999999999999995,-18.199999999999996,-12.8,-15.830000000000002,-4.0,42.8,6.6923076923076925,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,63.15,False,7.921817191926174,2.2443297657022407,-10.231616313178495,-5.863903005561917,-2.5809452095739105,1.5139772406115517,41.74892621553258,5.813896393419354,0.23672815800867975,0.1674393234065943,7.9683836868215,6.936096994438084,13.249054790426092,5.513977240611552,-1.0510737844674196,0.8784112988883388
2026-07-27 12:24:00,0.2,44.64,1.338,90.0,401.0,146.0,-6.7238235,95.7130636,6.07,1.8826959461555164,3.1036,0.25999999999999995,-18.199999999999996,-12.975,-16.0,-4.0,42.7,6.6923076923076925,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,64.15,False,7.913183063933421,2.247033217072633,-10.251629680791151,-5.884383810521368,-2.5565284465973073,1.4766750095886536,41.64135300905795,5.803038855323237,0.232925619063996,0.1621414708732094,7.948370319208845,7.090616189478632,13.443471553402693,5.476675009588654,-1.0586469909420515,0.8892688369844555
2026-07-27 12:25:00,0.12000000000000001,44.57000000000001,1.34,90.0,400.0,145.0,-6.627693225,96.122959125,6.077,1.8864406045254793,3.1145,0.257,-18.53,-13.035,-16.11,-4.35,42.60000000000001,6.770428015564202,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,65.15,False,7.876964324772431,2.24022205947613,-10.354789203999001,-5.996325106806981,-2.5651000568990803,1.3764898616819021,41.55954091219736,5.8165926625535995,0.22850989931637566,0.15792249409122483,8.175210796001,7.038674893193019,13.54489994310092,5.726489861681902,-1.0404590878026454,0.9538353530106027
2026-07-27 12:26:00,0.16999999999999998,44.5,1.33675,90.0,400.5,145.0,-6.562538099999999,96.34187832500001,5.730000000000001,1.7846298325431753,2.7775000000000016,0.25,-19.300000000000004,-13.23,-16.290000000000003,-4.5,42.5,6.959999999999999,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,66.15,False,7.8801187822172745,2.242830666673651,-10.321831164828865,-5.97041369977902,-2.522580515092079,1.3697774614733262,41.48410607016004,5.802110123637565,0.27285360051543306,0.20429577717966318,8.97816883517114,7.25958630022098,13.767419484907924,5.869777461473326,-1.0158939298399616,1.1578898763624341
2026-07-27 12:27:00,0.29999999999999993,44.5,1.338,90.0,400.0,144.0,-6.534767125,96.60881585,5.754999999999999,1.7964562856131292,2.8100611111111107,0.25,-19.300000000000004,-13.4,-16.474444444444444,-4.5,42.480000000000004,6.840000000000001,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,67.15,False,7.876687096100648,2.2395652510258532,-10.251939140246826,-5.928153900701592,-2.420123229974497,1.3796423207370405,41.44276949553378,5.799639454744886,0.2693628768306652,0.19785490295929264,9.048060859753178,7.471846099298408,14.054321214469947,5.879642320737041,-1.0372305044662227,1.0403605452551146
2026-07-27 12:28:00,0.5149999999999999,44.455,1.3370000000000002,90.0,400.0,144.0,-6.49791715,96.58330475,5.7515,1.8014153306613223,2.818377777777777,0.25,-19.300000000000004,-13.57,-16.605,-4.7,42.3,6.840000000000001,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,68.15,False,7.900716332715788,2.2456907837209528,-10.098933221672606,-5.790482703234477,-2.310995513394445,1.4694887878158247,41.385441438706096,5.776279268909127,0.27202803419433963,0.19783465127086508,9.201066778327398,7.7795172967655235,14.294004486605555,6.169488787815824,-0.9145585612939016,1.063720731090874
2026-07-27 12:29:00,0.755,44.367777777777775,1.3365,89.0,400.0,143.0,-6.4686775,96.807850775,5.735722222222223,1.802027673319608,2.8187499999999996,0.25,-19.300000000000004,-13.7,-16.705,-5.0,42.215,6.840000000000001,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,69.15,False,7.845020449803105,2.2695487700293064,-9.810595116721714,-5.589745052663314,-1.9785231862466883,1.5022388713069184,41.30017120829926,5.714434407354526,0.26887096612142314,0.20599737837035403,9.48940488327829,8.110254947336685,14.72647681375331,6.502238871306918,-0.9148287917007423,1.1255655926454748
2026-07-27 12:30:00,0.99,44.254999999999995,1.26,89.0,400.0,142.0,-6.361732525,96.586356475,5.6585,1.7992622721822054,2.771694444444444,0.25,-19.300000000000004,-13.7,-16.785,-5.0,42.165000000000006,6.836,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,70.15,False,7.8637721186053735,2.2657352830118738,-9.62670484658166,-5.4314793370896,-2.087244417343347,1.5943670304559943,41.18381589401008,5.694970315298708,0.28043438763793616,0.2058815141941821,9.673295153418344,8.268520662910399,14.697755582656653,6.594367030455994,-0.9811841059899251,1.1410296847012926
2026-07-27 12:31:00,1.115,44.17500000000001,1.2605,89.0,400.0,140.0,-6.209659625,97.123044925,5.644000000000001,1.7949370309120982,2.757900000000001,0.25,-19.300000000000004,-13.775,-16.825000000000003,-5.0,42.025,6.804,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,71.15,False,7.837032980203031,2.257734497403587,-9.588637447015838,-5.446594409027771,-1.9050096377455445,1.5023156397228354,41.020918681097015,5.687309647506018,0.27982949487935116,0.20498312225095983,9.711362552984166,8.32840559097223,14.919990362254458,6.502315639722836,-1.0040813189029834,1.1166903524939826
2026-07-27 12:32:00,1.3050000000000002,44.10000000000001,1.26,89.0,400.0,139.0,-6.261463149999999,96.78238722500001,5.593944444444444,1.7923681059804801,2.7305277777777777,0.24900000000000003,-19.420000000000005,-14.075,-16.99,-5.5,42.0,6.819277108433734,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,72.15,False,7.837350509885822,2.2575401235728423,-9.480123660105125,-5.373746657471378,-1.748574079539651,1.5071812074068078,40.897874917316145,5.66886710667254,0.2862454681096126,0.2060526024477336,9.93987633989488,8.70125334252862,15.241425920460347,7.007181207406807,-1.1021250826838553,1.1504100017611938
2026-07-27 12:33:00,1.4,44.0,1.26,89.0,400.0,138.0,-6.2302208,96.80994885,5.3260000000000005,1.7179821875398709,2.4778000000000002,0.24000000000000005,-20.5,-14.43,-17.320000000000004,-5.5,41.89999999999999,7.041666666666665,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,73.15,False,7.823827742587387,2.2556415271791392,-9.446570916172046,-5.369139993516501,-1.6336125526185499,1.4585238095538906,40.75860527102178,5.656570871902627,0.31925904106898695,0.2383620505123678,11.053429083827954,9.060860006483498,15.686387447381454,6.95852380955389,-1.141394728978213,1.3850957947640383
2026-07-27 12:34:00,1.5,44.0,1.259125,89.0,401.0,137.0,-6.218872124999999,96.97937167500001,5.353,1.7324579323063032,2.5182999999999995,0.24000000000000005,-20.5,-14.674999999999997,-17.595,-6.0,41.8,7.041666666666665,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,74.15,False,7.8206875213557066,2.251736681889729,-9.38210675581135,-5.341623606553392,-1.4938344052338666,1.4189671488287456,40.69435677809604,5.645640243712808,0.3155333229485604,0.23061255508243106,11.11789324418865,9.333376393446606,16.101165594766133,7.418967148828745,-1.1056432219039607,1.3960264229538568
2026-07-27 12:35:00,1.51,43.8,1.25,88.0,401.0,136.0,-6.18108745,97.19261655,5.322000000000001,1.7508000893449176,2.5377375000000004,0.24000000000000005,-20.5,-14.9,-17.790000000000003,-6.0,41.7,7.041666666666665,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,75.15,False,7.7297484320035545,2.2719127866971007,-9.277545512603435,-5.306723247140902,-1.2920900982999708,1.3161241981454532,40.52729415168423,5.594664548609401,0.31149117635377743,0.22937178768634647,11.222454487396565,9.593276752859097,16.497909901700034,7.316124198145453,-1.172705848315772,1.4470021180572639
2026-07-27 12:36:00,1.5,43.61500000000001,1.1564999999999999,88.0,400.0,135.0,-6.21393205,97.09538800000001,5.336111111111111,1.7579668159072952,2.5537111111111113,0.24000000000000005,-20.5,-15.0,-17.9,-6.2125,41.59375000000001,7.041666666666665,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,76.15,False,7.7135551119528225,2.2623809620511066,-9.287003175273167,-5.313381166285309,-1.617380006183728,1.3113047842004395,40.39039515710904,5.599454292691288,0.30821637576137306,0.2229572095083855,11.212996824726833,9.686618833714691,16.28261999381627,7.52380478420044,-1.2033548428909668,1.4422123739753774
2026-07-27 12:37:00,1.57,43.545,1.1299999999999997,88.0,400.0,134.0,-5.999374325,97.699025375,5.340000000000001,1.7623180753110461,2.565400000000001,0.24000000000000005,-20.5,-15.179999999999996,-17.994999999999997,-6.5,41.5,7.041666666666665,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,77.15,False,7.704430023134962,2.2572766012835324,-9.250356244850234,-5.299208348156004,-1.6212924864466083,1.2868905069423007,40.296480220797676,5.594459495794423,0.30689227055538437,0.2192724301891239,11.249643755149766,9.880791651843992,16.373707513553388,7.786890506942301,-1.203519779202324,1.4472071708722423
2026-07-27 12:38:00,1.525,43.47555555555556,1.1299999999999997,88.0,401.0,133.0,-6.005649575,97.630312075,5.350999999999999,1.7719138869871642,2.5863999999999994,0.24000000000000005,-20.5,-15.38888888888889,-18.193888888888885,-6.5,41.5,7.041666666666665,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,78.15,False,7.677904188521275,2.2514745158970912,-9.305477457994304,-5.381071988302227,-1.5398401495749932,1.1559326161554169,40.178456084827914,5.589993292435395,0.30306502026947346,0.21299847079052903,11.194522542005696,10.007816900586661,16.654048739313893,7.655932616155416,-1.3215439151720858,1.4516733742312704
2026-07-27 12:39:00,1.6,43.47,1.1299999999999997,88.0,400.0,132.0,-5.957584349999999,97.755865125,5.0615000000000006,1.683737944795477,2.30855,0.23000000000000004,-21.6,-15.649999999999999,-18.375,-7.0,41.45,7.347826086956521,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,79.15,False,7.666200358872116,2.246831437202676,-9.281726273093568,-5.376835152237235,-1.4887446745881738,1.1515340325896943,40.1457031761705,5.595818570821146,0.3397641904646659,0.2506167054117131,12.318273726906433,10.273164847762764,16.886255325411827,8.151534032589694,-1.3042968238295032,1.7520075161353743
2026-07-27 12:40:00,1.6,43.3,1.1299999999999997,88.0,400.0,131.0,-5.9689331,98.028953925,5.096,1.6995448357840095,2.35235,0.23000000000000004,-21.6,-15.9,-18.61,-7.0,41.39999999999999,7.347826086956521,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,80.15,False,7.635719904787756,2.2441928743470276,-9.330154005218269,-5.4474471825646855,-1.410646312560122,1.036062827771697,39.94887401289789,5.585530090036988,0.3326104069369148,0.24269216999518783,12.269845994781733,10.452552817435315,17.199353687439878,8.036062827771698,-1.4511259871021025,1.7622959969195326
2026-07-27 12:41:00,1.64,43.3,1.1317499999999998,88.0,400.0,130.0,-5.8623886249999995,98.137626775,5.116499999999999,1.711401544272487,2.383199999999999,0.23000000000000004,-21.6,-16.1,-18.785000000000004,-7.175,41.38944444444444,7.347826086956521,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,81.15,False,7.622076131556702,2.2388684560455028,-9.32226268788401,-5.4647508907958855,-1.3306985622336125,0.9900364956045457,39.905245614412564,5.587303956757506,0.32872620114396234,0.23559531170700254,12.277737312115992,10.635249109204116,17.45430143776639,8.165036495604545,-1.484198830031879,1.760522130199015
