timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-27 12:42:00,1.6,43.215,1.1299999999999997,88.0,400.0,130.0,-5.803642249999999,98.39154644999999,5.14,1.7230114384006474,2.4123999999999994,0.23000000000000004,-21.6,-16.285000000000004,-18.95,-7.5,41.3,7.3434782608695635,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,82.15,False,7.6113201741372345,2.2396640049123038,-9.364724979735094,-5.504115976644574,-1.3448975079090353,0.9466579813351709,39.830679284433245,5.583139909065123,0.32469008235057806,0.2306830691471895,12.235275020264908,10.78088402335543,17.605102492090964,8.446657981335171,-1.4693207155667523,1.7603383518044406
2026-07-27 12:43:00,1.6,43.184444444444445,1.1299999999999997,88.0,400.0,129.0,-5.71138385,98.35358975,5.164,1.735159817351598,2.4417999999999997,0.23000000000000004,-21.6,-16.31666666666667,-19.079444444444444,-7.5,41.3,7.265217391304347,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,83.15,False,7.5908152859476035,2.2339243508713755,-9.390420384019428,-5.5518538089449825,-1.2870588772641067,0.8739492337312174,39.76285171029002,5.585808769803089,0.3197041680674556,0.22326831851992968,12.209579615980573,10.764812857721687,17.79238556718034,8.373949233731217,-1.5371482897099753,1.679408621501258
2026-07-27 12:44:00,1.575,43.120000000000005,1.1304999999999998,88.0,400.0,130.0,-5.613384175,98.58247502500001,5.1815,1.7399482718081356,2.4629999999999996,0.23000000000000004,-21.6,-16.490000000000002,-19.174999999999997,-7.5,41.2,7.281070818302638,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,84.15,False,7.60127750944275,2.2412088029607267,-9.399099238542721,-5.536876339500511,-1.3415451343866973,0.9050824724095884,39.744391656283625,5.576509558899934,0.31833826701324364,0.2236563280004995,12.20090076145728,10.953123660499491,17.833454865613298,8.405082472409589,-1.4556083437163778,1.7045612594027038
2026-07-27 12:45:00,1.6,43.080000000000005,1.1364999999999998,88.0,400.0,130.0,-5.4940224,98.58276117500002,5.1899999999999995,1.7489765373745565,2.477316666666666,0.227,-21.96,-16.53,-19.37888888888889,-7.5,41.195,7.356828193832599,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,85.15,False,7.600338937217598,2.24314068426897,-9.390847237665884,-5.531514502714503,-1.300230755573308,0.8986415312586961,39.701936614101285,5.570037840607851,0.3171357168579112,0.220300113300945,12.569152762334117,10.998485497285497,18.078658133315585,8.398641531258695,-1.493063385898715,1.786790353224748
2026-07-27 12:46:00,1.6,43.0,1.136,88.0,401.0,130.0,-5.35236355,98.45940147499999,5.1835,1.7461736276938222,2.4701,0.22850000000000004,-21.78,-16.5,-19.365000000000002,-7.6,41.10000000000001,7.308568911361371,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,86.15,False,7.597139345587032,2.245043929975192,-9.393231075695855,-5.541789240755767,-1.2502922218292913,0.8497744697473494,39.61059437296524,5.555093472678491,0.3177037086978072,0.22220959493068015,12.386768924304146,10.958210759244233,18.11470777817071,8.449774469747348,-1.4894056270347704,1.7534754386828801
2026-07-27 12:47:00,1.6649999999999998,42.97,1.136,88.0,401.0,130.0,-5.0510215249999995,98.68356605,4.8715,1.6416094984760343,2.1590000000000003,0.22350000000000003,-22.380000000000003,-16.505,-19.395,-7.775,41.10000000000001,7.4678678678678665,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,87.15,False,7.6031695457210065,2.2472825161531986,-9.349837623817098,-5.5031015209194925,-1.2137528149409165,0.8716017429930719,39.577915922652664,5.546481675850968,0.35928036712772826,0.269513518359912,13.030162376182904,11.001898479080506,18.18124718505908,8.646601742993072,-1.522084077347344,1.9213861920168984
2026-07-27 12:48:00,1.7,42.83111111111111,1.1364999999999998,88.0,401.0,130.0,-4.979324350000001,98.875591225,4.8235,1.6286802426127542,2.1168500000000003,0.22000000000000003,-22.800000000000004,-16.6,-19.48,-8.0,41.06,7.533838383838383,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,88.15,False,7.597534549837255,2.2512538956074994,-9.346796766226529,-5.502806998364882,-1.174318574504087,0.845207593470492,39.44647993574682,5.530396969424245,0.3651229924182019,0.27654528625557095,13.453203233773475,11.09719300163512,18.305681425495912,8.845207593470493,-1.61352006425318,2.0034414144141373
2026-07-27 12:49:00,1.7850000000000001,42.8,1.134,88.0,401.0,130.0,-4.765968375,98.68595022500001,4.82,1.62930495388244,2.116266666666667,0.22000000000000003,-22.800000000000004,-16.605,-19.580000000000002,-8.0,41.029999999999994,7.499999999999998,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,89.15,False,7.606510143237105,2.2538182330558145,-9.287145323740038,-5.448862898523807,-1.1373516423315269,0.8787859266427492,39.412739964838195,5.52010438094452,0.36633227206231644,0.27709123567016103,13.512854676259966,11.156137101476194,18.442648357668475,8.878785926642749,-1.6172600351617987,1.979895619055478
2026-07-27 12:50:00,1.8399999999999999,42.775000000000006,1.1360000000000001,88.0,400.5,131.0,-4.6502113000000005,98.4323166,4.8069999999999995,1.6250549005033956,2.1032999999999995,0.22000000000000003,-22.800000000000004,-16.662499999999994,-19.605,-8.0,41.0,7.499999999999998,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,90.15,False,7.628341062464306,2.262188707677728,-9.236087519423432,-5.376177013299266,-1.1723015497364542,0.9710971186261406,39.4326344931395,5.510950280329595,0.369849884707814,0.2816448535048999,13.563912480576573,11.286322986700728,18.432698450263548,8.97109711862614,-1.5673655068604972,1.989049719670403
2026-07-27 12:51:00,1.9099999999999997,42.71,1.1372499999999999,88.0,400.0,131.0,-4.448604574999999,98.472943875,4.7835,1.611981520785426,2.0670000000000006,0.22000000000000003,-22.800000000000004,-16.585,-19.654999999999994,-7.9,41.0,7.499999999999998,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,91.15,False,7.631031029831849,2.2653374558502613,-9.200647534795621,-5.3421084653590185,-1.1435050307951675,0.9957269088767593,39.37527226228329,5.502307765438362,0.3731515464555246,0.2884143964412612,13.599352465204383,11.242891534640982,18.511494969204826,8.89572690887676,-1.6247277377167109,1.9976922345616366
2026-07-27 12:52:00,2.0,42.705,1.1344999999999998,88.0,400.0,132.0,-4.3204306500000005,98.6706436,4.743,1.5949822627279584,2.024700000000001,0.22000000000000003,-22.800000000000004,-16.5,-19.590000000000003,-7.525,41.0,7.499999999999998,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,92.15,False,7.660873422520348,2.273842918074929,-9.112152816260387,-5.237599010159292,-1.1622191265574355,1.1032922454473515,39.4050175858864,5.488506771175201,0.38087999391072014,0.29855213390101054,13.687847183739617,11.262400989840707,18.42778087344257,8.628292245447351,-1.594982414113602,2.011493228824797
2026-07-27 12:53:00,2.1100000000000003,42.7,1.1334999999999997,88.0,400.0,132.5,-4.25300605,98.74531735,4.702,1.5831114042688226,1.9873500000000004,0.22000000000000003,-22.800000000000004,-16.5,-19.595,-7.5,41.0,7.499999999999998,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,93.15,False,7.683715749334903,2.2797500364203263,-9.020266309539785,-5.142448595671922,-1.1375868616545213,1.1869536740508826,39.41243007948803,5.475517633935318,0.3880564881116273,0.3055767610581416,13.779733690460219,11.357551404328078,18.457413138345476,8.686953674050883,-1.5875699205119673,2.02448236606468
2026-07-27 12:54:00,2.2,42.655,1.1383333333333334,88.0,400.0,132.5,-4.065418224999999,98.90095947500001,4.672000000000001,1.5683472388316013,1.9493999999999998,0.22000000000000003,-22.800000000000004,-16.485,-19.605,-7.5,41.0,7.43181818181818,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,94.15,False,7.690833397657057,2.2832793776879976,-8.963806845865019,-5.0933551717497805,-1.067861946046592,1.2111942379849117,39.36111586961505,5.462857249954913,0.39252357209775435,0.3131163649278531,13.836193154134985,11.391644828250218,18.53713805395341,8.711194237984913,-1.6388841303849517,1.9689609318632666
2026-07-27 12:55:00,2.2944444444444443,42.61500000000001,1.1355,88.0,400.5,132.5,-3.8806343500000002,98.96938657499999,4.654111111111112,1.56105940038194,1.9294611111111113,0.22000000000000003,-22.800000000000004,-16.480000000000004,-19.605,-7.5,41.0,7.370454545454545,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,95.15,False,7.701639803854592,2.2863257045241996,-8.893207183981442,-5.03304135271168,-1.0060912015736374,1.234472721340231,39.309819786803075,5.447144262912374,0.3956986785097666,0.3172191532934685,13.906792816018562,11.446958647288323,18.598908798426365,8.73447272134023,-1.6901802131969248,1.9233102825421708
2026-07-27 12:56:00,2.3249999999999993,42.60000000000001,1.1383888888888887,87.0,400.0,132.0,-3.7606048250000006,99.074626175,4.574499999999999,1.5519859615968683,1.8766499999999995,0.22000000000000003,-22.800000000000004,-16.5,-19.674999999999997,-7.5,40.97,7.363636363636364,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,96.15,False,7.632023171064448,2.3068907114625086,-8.745636073972008,-4.943572218902828,-0.8215646680939381,1.2300351657087352,39.33381930333442,5.411509074097866,0.4006176478416028,0.32723906083398735,14.054363926027996,11.556427781097172,18.85343533190606,8.730035165708735,-1.6361806966655763,1.952127289538498
2026-07-27 12:57:00,2.3999999999999995,42.525,1.1360000000000001,87.0,400.5,132.0,-3.699855775,98.9332418,4.529,1.5387490977981981,1.8415999999999997,0.22000000000000003,-22.800000000000004,-16.47,-19.61,-7.574999999999999,40.839999999999996,7.363636363636364,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,97.15,False,7.637789333193355,2.3102777566825123,-8.695467420073175,-4.902404324408401,-0.7626225202189942,1.2328463719621174,39.25135423071448,5.394247982507711,0.4070273737039003,0.3339549353547019,14.104532579926829,11.567595675591598,18.847377479781006,8.807846371962118,-1.5886457692855132,1.9693883811286534
2026-07-27 12:58:00,2.5,42.42,1.1335,87.0,401.0,132.0,-3.56407165,98.90753995,4.4985,1.5311204529241875,1.8145000000000002,0.22000000000000003,-22.800000000000004,-16.485,-19.63,-7.65,40.8,7.363636363636364,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,98.15,False,7.644576728891346,2.314928251035486,-8.631548256742729,-4.849295131399736,-0.6873727496314357,1.2385043218867877,39.139307408967085,5.3719687270390875,0.41154361326524425,0.3385883764478207,14.168451743257275,11.635704868600264,18.942627250368563,8.888504321886789,-1.6606925910329124,1.9916676365972767
2026-07-27 12:59:00,2.515,42.22500000000001,1.047,87.0,400.5,132.0,-3.477153725,98.61594954999998,4.480000000000001,1.5230324664286934,1.7922000000000002,0.22000000000000003,-22.800000000000004,-16.5,-19.685,-7.8,40.730000000000004,7.363636363636364,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,99.15,False,7.648917160811697,2.313233619601654,-8.602611416745248,-4.802530626368185,-1.0051306463947967,1.2863428484700243,39.01785941405603,5.363703680312167,0.41429617999358914,0.3416002372077903,14.197388583254757,11.697469373631815,18.679869353605202,9.086342848470025,-1.7121405859439704,1.9999326833241975
2026-07-27 13:00:00,2.6925,42.21,1.045,87.0,401.0,132.0,-3.3062553,98.339045875,4.4670000000000005,1.5163962251340892,1.7760000000000007,0.22000000000000003,-22.800000000000004,-16.5,-19.709999999999997,-8.0,40.61000000000001,7.363636363636364,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,100.15,False,7.6717898633117105,2.317792722452255,-8.466767419123329,-4.683066931706555,-0.9026603998192329,1.3560854034444114,38.98290396275664,5.3428002370866405,0.4177369193384406,0.3457584837311414,14.333232580876675,11.816933068293444,18.807339600180764,9.35608540344441,-1.6270960372433692,2.0208361265497237
2026-07-27 13:01:00,2.77,42.135000000000005,1.0485000000000002,87.0,400.5,132.0,-3.16566465,98.510519225,4.4435,1.511530497998684,1.7588166666666665,0.22000000000000003,-22.800000000000004,-16.57,-19.795,-8.0,40.60000000000001,7.363636363636364,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,101.15,False,7.6742496998100265,2.3215094022121674,-8.42881064055332,-4.647425452547548,-0.8600257239392863,1.3789381416035358,38.91438871685095,5.332363438368716,0.42098574143215617,0.3489018409495366,14.371189359446685,11.922574547452452,18.934974276060714,9.378938141603536,-1.6856112831490577,2.031272925267648
2026-07-27 13:02:00,2.885,42.09500000000001,1.0470000000000002,87.0,401.0,132.0,-3.1533813000000004,98.33785384999999,4.429,1.5063600931664638,1.7435999999999996,0.22000000000000003,-22.800000000000004,-16.6,-19.830000000000002,-8.0,40.57000000000001,7.363636363636364,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,102.15,False,7.687370274237068,2.32514999207486,-8.343785649803564,-4.574398414466781,-0.7829391388590883,1.4106713132606328,38.86074482284786,5.314694220406929,0.4238601963999249,0.35214498062455957,14.45621435019644,12.02560158553322,19.047060861140913,9.410671313260632,-1.7092551771521443,2.048942143229435
2026-07-27 13:03:00,2.92,42.05500000000001,1.043111111111111,87.0,401.0,132.0,-2.946434075,98.45220110000001,4.409999999999999,1.5014555904693436,1.7267999999999992,0.22000000000000003,-22.800000000000004,-16.6,-19.885,-8.0,40.535,7.363636363636364,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,103.15,False,7.689703308581873,2.3266018512341304,-8.321845714521658,-4.554335190920356,-0.7747883163569547,1.4190705791828724,38.82339342063587,5.308174959030049,0.42650583214591054,0.3546572699265641,14.478154285478347,12.045664809079646,19.110211683643048,9.419070579182872,-1.7116065793641297,2.055461404606315
2026-07-27 13:04:00,3.0,42.019999999999996,1.0436666666666667,87.0,400.0,132.0,-2.8549766500000002,98.36470010000001,4.401,1.4979325258815281,1.7171999999999996,0.22000000000000003,-22.800000000000004,-16.6,-19.905,-8.0,40.515,7.309090909090909,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,104.15,False,7.694727911132206,2.329194188411347,-8.278817870398072,-4.50929728647869,-0.7681974352538166,1.4708021153888269,38.80225328147266,5.305260426275812,0.4280499517555476,0.35688808887883683,14.521182129601932,12.090702713521312,19.136802564746183,9.470802115388826,-1.7127467185273417,2.003830482815097
2026-07-27 13:05:00,3.0700000000000003,41.989999999999995,1.044,86.0,400.0,132.0,-2.75390625,98.186265075,4.343500000000001,1.4957374440722968,1.6927500000000006,0.22000000000000003,-22.800000000000004,-16.6,-19.9,-8.0,40.5,7.2727272727272725,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,105.15,False,7.639890631681881,2.3541497500010875,-8.08724605841533,-4.371174912902201,-0.5783912299448051,1.5024423334081574,38.821867401831156,5.258385523335507,0.4314709189699746,0.36463793602271655,14.712753941584674,12.2288250870978,19.321608770055192,9.502442333408158,-1.678132598168844,2.0143417493917655
2026-07-27 13:06:00,3.1000000000000005,41.89999999999999,1.04,86.0,400.0,131.0,-2.69783025,97.929150525,4.324,1.4841257792076221,1.6631500000000001,0.22000000000000003,-22.800000000000004,-16.5,-19.800000000000004,-8.0,40.5,7.2727272727272725,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,106.15,False,7.61972143954722,2.350165389921168,-8.097815200570615,-4.405303877239867,-0.5124804082859813,1.4298963644098226,38.69914486936345,5.253185868019791,0.43252518687127484,0.36850155926370587,14.70218479942939,12.094696122760134,19.287519591714023,9.429896364409823,-1.800855130636549,2.019541404707481
2026-07-27 13:07:00,3.2,41.89999999999999,1.0399999999999998,86.0,400.0,130.0,-2.6000977,97.711947775,4.301,1.483526048229935,1.6542999999999997,0.22000000000000003,-22.800000000000004,-16.6,-19.832222222222224,-8.0,40.44444444444444,7.2727272727272725,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,107.15,False,7.613981413586699,2.3461637818305974,-8.044246229462729,-4.380938878085589,-0.40957233089053946,1.4142919754919676,38.652007467429286,5.249733738245361,0.4351181377557449,0.36768009986395245,14.755753770537275,12.219061121914413,19.422649891331684,9.414291975491967,-1.7924369770151571,2.0229935344819117
2026-07-27 13:08:00,3.3099999999999996,41.82,1.0404999999999998,86.0,400.0,129.0,-2.4765968000000003,97.78490507500001,4.3100000000000005,1.5014559051454595,1.690405555555556,0.22000000000000003,-22.800000000000004,-16.805,-19.98,-8.45,40.28999999999999,7.2727272727272725,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,108.15,False,7.603674435212615,2.344219537047625,-7.996607091190482,-4.363391975739422,-0.288163123085057,1.3784189579432842,38.529807114414496,5.237908988904477,0.43316878744303,0.35950712746109326,14.803392908809522,12.441608024260578,19.691836876914945,9.828418957943283,-1.7601928855854965,2.034818283822795
2026-07-27 13:09:00,3.414999999999999,41.690000000000005,0.9359999999999999,86.0,400.0,127.0,-2.454299925,97.89043062500001,4.336,1.5152640170801819,1.7254500000000006,0.22000000000000003,-22.800000000000004,-17.064999999999998,-20.214999999999996,-9.0,40.18000000000001,7.2727272727272725,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,109.15,False,7.592224115431625,2.3291833503222854,-7.9150829053038,-4.3152646711391505,-0.5132639242271277,1.3683766214120667,38.38440546432831,5.236403472559536,0.42888935652112337,0.3494440801019305,14.884917094696204,12.749735328860847,19.701736075772867,10.368376621412066,-1.7955945356716967,2.036323800167737
2026-07-27 13:10:00,3.5,41.64,0.9349999999999999,86.0,400.0,125.0,-2.4851418499999998,97.8487068,4.371499999999999,1.5368532901191174,1.780100000000001,0.22000000000000003,-22.800000000000004,-17.415,-20.42,-9.2,40.0,7.2727272727272725,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,110.15,False,7.562904972366636,2.3194388871942433,-7.900888668358084,-4.351082503786793,-0.3609727477049587,1.2679584683034588,38.25318150595926,5.235243241732624,0.42198136615855963,0.3374029819866462,14.89911133164192,13.063917496213207,20.059027252295042,10.467958468303458,-1.7468184940407383,2.0374840309946487
2026-07-27 13:11:00,3.5,41.59,0.93,86.0,401.0,123.0,-2.5477600999999996,97.52497715000001,4.111000000000001,1.4589927367219133,1.5426000000000002,0.21000000000000002,-24.1,-17.880000000000003,-20.689999999999998,-9.5,39.949999999999996,7.619047619047619,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,111.15,False,7.526129854457102,2.3075081638772916,-7.936961843110439,-4.438250255647233,-0.22593859787499082,1.106195280133392,38.11313925134458,5.234488853587891,0.4537697223539936,0.3677193608405801,16.163038156889563,13.44174974435277,20.464061402125008,10.606195280133392,-1.8368607486554183,2.384558765459728
2026-07-27 13:12:00,3.5,41.57000000000001,0.93,86.0,400.0,121.0,-2.5992966500000003,97.695305875,4.168,1.4915293011796569,1.62115,0.21000000000000002,-24.1,-18.385,-21.06,-10.0,39.904999999999994,7.619047619047619,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,112.15,False,7.485639456098292,2.2949539617956507,-7.991992009254196,-4.5294263339939835,-0.15647688061156906,0.9982280569184152,38.03314616582678,5.251200242535864,0.44320054092313055,0.35008312758804394,16.108007990745804,13.855573666006018,20.90352311938843,10.998228056918416,-1.8718538341732156,2.3678473765117545
2026-07-27 13:13:00,3.5,41.5,0.9279999999999999,86.0,400.5,119.0,-2.658844025,97.812752775,4.228000000000001,1.5228444700876276,1.7032444444444452,0.21000000000000002,-24.1,-18.795,-21.360000000000003,-10.5,39.864999999999995,7.619047619047619,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,113.15,False,7.44561186668395,2.2836066691060912,-8.038395241455765,-4.623521587690786,-0.027095422885655474,0.8396991426261393,37.881638389530806,5.252106813698129,0.43214875074020964,0.33314064515158426,16.061604758544235,14.171478412309217,21.33290457711435,11.33969914262614,-1.9833616104691885,2.36694080534949
2026-07-27 13:14:00,3.5,41.5,0.93,86.0,400.0,118.0,-2.6482964250000003,98.00682842500001,3.997,1.4531905204660505,1.4921,0.2,-25.4,-19.25,-21.745,-10.5,39.79,8.0,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,114.15,False,7.42567477985567,2.277253156819376,-8.065546107422843,-4.669085672636026,0.013891084933007392,0.7867461799684985,37.84970751501487,5.261220116858778,0.4617324191408113,0.3618669421472175,17.334453892577155,14.580914327363974,21.75889108493301,11.286746179968498,-1.9402924849851289,2.7387798831412216
2026-07-27 13:15:00,3.44,41.5,0.93,86.0,400.5,117.0,-2.640152075,97.855096525,4.045,1.4744267748486066,1.5472277777777774,0.2,-25.4,-19.58,-22.009999999999998,-11.0,39.745,8.055,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,115.15,False,7.401019196620503,2.2694637540879663,-8.125659577756377,-4.750843464054286,0.0577063118799217,0.6823457255857285,37.805878625449466,5.268327597491931,0.45345365380932245,0.3503193112501868,17.274340422243622,14.829156535945712,22.06770631187992,11.682345725585728,-1.9391213745505311,2.786672402508069
2026-07-27 13:16:00,3.414999999999999,41.477500000000006,0.93,86.0,400.0,116.0,-2.6410866000000004,98.13018804999999,4.1,1.5024919378481378,1.6161999999999996,0.2,-25.4,-19.875,-22.225,-11.0,39.7,8.07,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,116.15,False,7.37673502809267,2.262860247327967,-8.17378321630421,-4.815254618393071,0.08187607436026734,0.6125953011966652,37.75621247228818,5.277761839441354,0.44419855337272474,0.3360208878907516,17.22621678369579,15.059745381606929,22.306876074360268,11.612595301196665,-1.9437875277118195,2.7922381605586466
2026-07-27 13:17:00,3.4,41.41,0.9300000000000002,86.0,400.0,115.0,-2.743091625,97.61314564999999,4.143000000000001,1.5204870700759958,1.6631500000000004,0.2,-25.4,-20.0,-22.36888888888889,-11.1,39.665000000000006,8.085,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,117.15,False,7.351700363901866,2.2575795619384795,-8.21664380716312,-4.879116329734692,0.13765599856260757,0.5213969430857387,37.65534375252561,5.278341816311302,0.43645690181514263,0.32649679519138464,17.18335619283688,15.120883670265307,22.506544887451497,11.621396943085738,-2.009656247474396,2.8066581836886986
2026-07-27 13:18:00,3.4,41.39999999999999,0.9312500000000001,86.0,400.5,115.5,-2.6571083250000003,97.647335325,4.1715,1.5329638080877932,1.6928,0.2,-25.4,-20.169999999999995,-22.42,-12.0,39.60000000000001,8.100000000000001,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,118.15,False,7.36110075922017,2.2611830890931364,-8.203537489645885,-4.859182097514293,0.13734837820562973,0.5363055614650754,37.656317027417316,5.270774505862308,0.43330486343703767,0.3220523293836417,17.196462510354113,15.310817902485702,22.55734837820563,12.536305561465076,-1.9436829725826925,2.8292254941376935
2026-07-27 13:19:00,3.3924999999999996,41.36,0.931,86.0,401.0,115.5,-2.6227951750000003,97.8728351,4.2219999999999995,1.5567147133412385,1.7520999999999995,0.2,-25.4,-20.2275,-22.5525,-12.0,39.60000000000001,8.07,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,119.15,False,7.3585575398106755,2.2619533943520063,-8.210300647762136,-4.869351258308919,0.15860448281853712,0.5082919732741145,37.61121418997011,5.263974340543744,0.42624624769753106,0.3117830291162127,17.189699352237863,15.35814874169108,22.711104482818534,12.508291973274115,-1.9887858100298956,2.8060256594562567
2026-07-27 13:20:00,3.3200000000000003,41.334999999999994,0.9292499999999999,86.0,400.0,115.0,-2.605571775,97.60842484999999,4.2485,1.5652045814458808,1.7792000000000003,0.2,-25.4,-20.285000000000004,-22.59,-12.0,39.575,8.030000000000001,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,120.15,False,7.336424559769252,2.2572586835083914,-8.287822162279845,-4.9444854708964545,0.10605490088054714,0.46097342883531545,37.59246665496747,5.278605278279503,0.4209031980922291,0.3065905149102677,17.112177837720154,15.34051452910355,22.696054900880547,12.460973428835315,-1.982533345032536,2.751394721720498
2026-07-27 13:21:00,3.31,41.315,0.925,86.0,400.5,115.5,-2.50797275,97.63388839999999,4.257999999999999,1.57113099910101,1.7921999999999991,0.2,-25.4,-20.300000000000004,-22.589444444444446,-12.0,39.532222222222224,8.02611111111111,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,121.15,False,7.344971661644484,2.260441404030657,-8.280292898742054,-4.928455502215823,0.08105080631676964,0.47364095588503435,37.58820649547924,5.271476689353262,0.4202836721296941,0.304945044671593,17.119707101257944,15.371544497784182,22.670495250761217,12.473640955885035,-1.9440157267429825,2.7546344217578476
2026-07-27 13:22:00,3.3,41.305,0.9279999999999999,86.0,400.5,115.0,-2.468986525,97.51997025,4.2765,1.5757348964158755,1.8076500000000004,0.2,-25.4,-20.28,-22.57888888888889,-12.0,39.52,8.009999999999998,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,122.15,False,7.333227980368443,2.2574314148858505,-8.301607517284506,-4.9605923573259645,0.1158152434800559,0.43107769937400964,37.55815478689958,5.273940157308397,0.41683253112429,0.3019788393015014,17.098392482715493,15.319407642674037,22.694704132368948,12.43107769937401,-1.9618452131004247,2.736059842691601
2026-07-27 13:23:00,3.3,41.3,0.9285,86.0,400.5,115.0,-2.394485575,97.655727875,4.28,1.5801230046211034,1.8162111111111114,0.2,-25.4,-20.300000000000004,-22.575000000000003,-12.0,39.515,8.015,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,123.15,False,7.332768474035591,2.257579103831354,-8.302739118091353,-4.961816654320186,0.11846882260417346,0.42903538881310566,37.55323287147725,5.2734326506730955,0.41631867756974184,0.30008078036359165,17.097260881908646,15.338183345679818,22.693468822604178,12.429035388813105,-1.9617671285227516,2.741567349326905
2026-07-27 13:24:00,3.3,41.33166666666666,0.9265,86.0,400.0,116.0,-2.295150725,97.448968125,4.281499999999999,1.5807940904893814,1.8181500000000002,0.2,-25.4,-20.310000000000002,-22.6,-12.0,39.53777777777778,8.0,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,124.15,False,7.352549302947228,2.2630677561826253,-8.280767249433573,-4.913502231592831,0.032638943800964215,0.516542361421287,37.63208864933871,5.274815426116454,0.41768496563718593,0.3014817668756471,17.119232750566425,15.39649776840717,22.632638943800966,12.516542361421287,-1.9056891284390645,2.7251845738835456
2026-07-27 13:25:00,3.3,41.35499999999999,0.93,86.0,400.0,116.0,-2.207698775,97.16982335,4.28,1.5779388397498955,1.8123500000000003,0.2,-25.4,-20.25,-22.585,-12.0,39.58500000000001,8.0,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,125.15,False,7.35350580411108,2.2628043095802166,-8.27917891554669,-4.91250342293151,0.04273881123461254,0.5201348648155819,37.65160004958403,5.27668328150131,0.4179646941181162,0.302662261571074,17.120821084453308,15.337496577068489,22.627738811234615,12.520134864815581,-1.933399950415975,2.7233167184986904
2026-07-27 13:26:00,3.31,41.339999999999996,0.93,86.0,401.0,116.0,-2.13800425,97.28750855000001,4.277888888888889,1.5752146821995865,1.807438888888889,0.2,-25.4,-20.199999999999996,-22.515,-12.0,39.59,8.0,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,126.15,False,7.3561122588658545,2.2635402779591445,-8.263854588140045,-4.905810737123284,0.09011158339267022,0.4954653154417956,37.61933595203979,5.266839864273521,0.4184579111428022,0.30409248841826075,17.136145411859953,15.294189262876712,22.60511158339267,12.495465315441795,-1.9706640479602129,2.7331601357264788
2026-07-27 13:27:00,3.4,41.364999999999995,0.93,86.0,400.5,118.0,-2.088603975,96.90112152500001,4.2684999999999995,1.5713524510386114,1.797549999999999,0.2,-25.4,-20.119999999999997,-22.5,-11.8,39.60000000000001,8.0,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,127.15,False,7.40464899176333,2.277918154558063,-8.156666427549013,-4.757099268939194,0.00411753545009752,0.6851910636153347,37.72357977772215,5.253859219572044,0.42353783349512875,0.3101804610958605,17.243333572450986,15.362900731060805,22.5041175354501,12.485191063615336,-1.8764202222778579,2.7461407804279556
2026-07-27 13:28:00,3.4,41.39999999999999,0.93,86.0,400.0,119.0,-1.9518852,96.75520715,4.2490000000000006,1.5557243839512331,1.7569,0.2,-25.4,-19.885,-22.384999999999998,-11.0,39.605000000000004,8.0,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,128.15,False,7.424261013541087,2.283478655002976,-8.135417146304695,-4.709854479140376,-0.07448810143071238,0.7716842649081506,37.80433381717495,5.2553801292069835,0.4276871472796737,0.31870421449189956,17.264582853695302,15.175145520859626,22.310511898569285,11.771684264908151,-1.8006661828250543,2.7446198707930165
2026-07-27 13:29:00,3.4,41.39,1.7280000000000002,57.0,401.0,480.0,-1.75094615,96.72182810000001,3.6710000000000007,1.7279359849376326,1.7629000000000008,0.21100000000000002,-23.98,-18.59,-22.119999999999997,-6.85,39.660000000000004,6.90521327014218,frost_development,frost_cycle_000043,2026-07-27,短暂关机，厚霜,129.15,False,12.095201407132507,5.3140105949277165,3.04157716093219,12.864057921518235,-11.898522729582028,23.02181374263935,53.11892873498077,2.094188519982242,0.6964912053605636,0.6748339217488638,27.02157716093219,31.454057921518235,10.221477270417969,29.871813742639347,13.458928734980766,4.8110247501599375
2026-07-27 13:51:00,-1.9177777777777778,45.888888888888886,1.0165,89.0,400.0,170.0,-4.048728925000001,87.1227112,7.849500000000001,2.25022734220449,4.5906,0.33,-11.3,-6.165000000000001,-5.877222222222222,2.0,44.02777777777778,5.686531986531987,frost_development,frost_cycle_000044,2026-07-27,厚霜,0.1,True,8.06315402514523,2.319532795235043,-10.609353686865834,-5.556739244151878,-5.228376502881428,2.727605667742324,44.23712448386141,5.69515400417243,0.02649757458172597,0.02987905718467332,0.6906463131341667,0.6082607558481232,0.6488457193407937,0.7276056677423242,0.20934670608362893,-0.008622017640442792
2026-07-27 13:52:00,-2.4299999999999997,46.260000000000005,1.1255000000000002,90.0,400.0,170.0,-4.29653165,86.867313325,7.973,2.2465703290510994,4.654799999999999,0.33,-11.3,-6.605,-4.225,2.0,44.36999999999999,5.8090909090909095,frost_development,frost_cycle_000044,2026-07-27,厚霜,1.1,True,8.064502711892198,2.284280392578223,-11.143021534551465,-6.023960409261824,-5.265281325386189,2.4781805068416825,44.50177951229847,5.80396859559319,0.01134635515185145,0.01650850904715817,0.15697846544853533,0.5810395907381762,-1.0402813253861893,0.47818050684168245,0.13177951229847906,0.005122313497719411
2026-07-27 13:53:00,-2.8649999999999993,46.5,1.202,91.0,401.0,170.0,-4.435253124999999,86.63776025,7.9145,2.2137603205836864,4.5794,0.3225,-11.975,-6.75,-3.7000000000000006,2.0,44.540000000000006,5.953617168570441,frost_development,frost_cycle_000044,2026-07-27,厚霜,2.1,True,8.075225463171273,2.2515991460235836,-11.609786424954802,-6.4321688374979,-5.329926530334564,2.2336514310087705,44.64092470496294,5.888915860420628,0.019903526397410776,0.01680531168557331,0.3652135750451979,0.31783116250209975,-1.6299265303345636,0.2336514310087705,0.10092470496293515,0.06470130814981268
2026-07-27 13:54:00,-3.1900000000000004,46.714999999999996,1.2950000000000002,91.0,401.0,170.0,-4.54299935,86.573195575,7.891,2.206743775596344,4.547516666666666,0.31999999999999995,-12.2,-6.8,-4.34,2.0,44.785,6.000000000000002,frost_development,frost_cycle_000044,2026-07-27,厚霜,3.1,True,8.030786517728387,2.2457486525715535,-11.875025860071155,-6.6901087944713,-5.163620313456324,2.0497750250353244,44.80932613072724,5.930035178783159,0.017406329681383115,0.01736831810209305,0.3249741399288446,0.10989120552870002,-0.823620313456324,0.04977502503532438,0.02432613072724621,0.06996482121684267
2026-07-27 13:55:00,-3.3649999999999998,46.864999999999995,1.332,92.0,400.0,170.0,-4.687995974999999,86.171978775,8.05,2.2061020670204248,4.637527777777779,0.31999999999999995,-12.2,-6.8950000000000005,-5.025,2.0,44.94,6.053125000000001,frost_development,frost_cycle_000044,2026-07-27,厚霜,4.1,True,8.070976477093618,2.2181502667284216,-12.159005664135638,-6.911609180070671,-5.3191953003729875,1.9916515943577517,44.90418276982972,6.001819201388319,0.0025990011435605975,0.005431642701901773,0.04099433586436163,-0.01660918007067025,-0.29419530037298713,-0.008348405642248258,-0.03581723017028082,0.05130579861168272
2026-07-27 13:56:00,-3.505,47.0,1.332,92.0,400.0,170.0,-4.796543175,85.935320825,8.084,2.22381161971831,4.6833,0.31999999999999995,-12.2,-7.0,-4.369999999999999,2.0,45.09,6.037500000000001,frost_development,frost_cycle_000044,2026-07-27,厚霜,5.1,True,8.063023522906382,2.211763420010313,-12.240994335864361,-6.98339081992933,-5.408121665435663,1.9662233659362365,45.0396807061132,6.026907907974518,-0.0026015646654167224,-0.00544732750302046,-0.04099433586436163,0.01660918007067025,-1.0381216654356642,-0.03377663406376352,-0.05031929388680112,0.010592092025483169
2026-07-27 13:57:00,-3.6900000000000004,47.10000000000001,1.3290000000000002,92.0,400.0,170.0,-4.7910690250000005,86.018959325,8.166,2.2489672266593224,4.7700000000000005,0.31999999999999995,-12.2,-6.969999999999999,-5.82,2.0,45.185,6.000000000000002,frost_development,frost_cycle_000044,2026-07-27,厚霜,6.1,True,8.047517100172167,2.2048480626142,-12.360217181412658,-7.088679903244178,-5.525804699627013,1.9116355586825673,45.14798761880229,6.053033889922164,-0.014722913707794216,-0.020010069987685064,-0.1602171814126585,-0.11867990324417921,0.29419530037298713,-0.08836444131743271,-0.03701238119771233,-0.05303388992216185
2026-07-27 13:58:00,-3.7000000000000006,47.105000000000004,1.2765,92.0,400.5,170.0,-4.817237775,85.87042227499998,8.206,2.2531576057111478,4.800199999999999,0.31999999999999995,-12.2,-6.915,-6.445,2.0,45.2,6.050000000000002,frost_development,frost_cycle_000044,2026-07-27,厚霜,7.1,True,8.058518459900586,2.2007435090640906,-12.32842750853451,-7.050915472163898,-5.713709879560884,1.949418470131609,45.17567386927276,6.055122313497721,-0.018301321866207143,-0.02381654037882286,-0.1284275085345108,-0.135915472163898,0.731290120439116,-0.05058152986839093,-0.02432613072724621,-0.005122313497719411
2026-07-27 13:59:00,-3.73,47.10000000000001,1.26,92.0,401.0,170.0,-4.83232505,85.72531855,8.224611111111113,2.263647369579573,4.830122222222223,0.31999999999999995,-12.2,-7.0,-6.345,2.0,45.2,6.000000000000002,frost_development,frost_cycle_000044,2026-07-27,厚霜,8.1,True,8.05895784037536,2.1990054306799824,-12.335912494143827,-7.057305210339649,-5.771310247193629,1.9379402652919124,45.17428648020129,6.054984720046349,-0.020555172767604102,-0.029395988749150836,-0.13591249414382744,-0.05730521033964919,0.5736897528063709,-0.062059734708087566,-0.025713519798713946,-0.054984720046347135
2026-07-27 14:00:00,-3.8049999999999997,47.13000000000001,1.158,92.0,400.0,169.5,-4.83739855,85.60806252500001,8.239,2.2584867054483815,4.8256499999999996,0.31999999999999995,-12.2,-7.0,-7.3549999999999995,2.0,45.225,6.062500000000002,frost_development,frost_cycle_000044,2026-07-27,厚霜,9.1,True,8.060859223732567,2.1857100056962935,-12.342867218747472,-7.044071214152332,-6.219478921744532,2.0083484056422485,45.26602974472047,6.083551931761889,-0.022099477403470402,-0.03329659449900535,-0.14286721874747244,-0.04407121415233206,1.1355210782554677,0.00834840564224848,0.041029744720468386,-0.021051931761887133
2026-07-27 14:01:00,-3.9,47.081250000000004,1.1500000000000001,92.0,400.0,169.0,-4.907627075000001,85.49567027500001,8.222750000000001,2.248065796661037,4.80185,0.31999999999999995,-12.2,-7.057499999999999,-6.795,2.0,45.17,6.062500000000002,frost_development,frost_cycle_000044,2026-07-27,厚霜,10.1,False,8.037891281702294,2.1807039635290475,-12.42667665516738,-7.130701172261447,-6.26356400550525,1.9245258700368852,45.21309045655366,6.090974732344765,-0.022998409883762116,-0.030889948502215603,-0.2266766551673811,-0.07320117226144784,0.5314359944947498,-0.07547412996311476,0.04309045655365651,-0.02847473234476361
2026-07-27 14:02:00,-3.9,47.105000000000004,1.06,92.0,401.0,169.0,-4.9464798000000005,85.3030251,8.218,2.248446870463237,4.795000000000003,0.31999999999999995,-12.2,-7.135,-6.6,2.0,45.2,6.062500000000002,frost_development,frost_cycle_000044,2026-07-27,厚霜,11.1,False,8.060338942275317,2.1737674183512423,-12.355494060033255,-7.051621873994474,-6.573656284689665,1.9985852686996315,45.2707769990497,6.093350172999315,-0.019560102726918105,-0.034354849318993574,-0.15549406003325572,0.08337812600552574,0.026343715310334304,-0.0014147313003685102,0.07077699904969847,-0.030850172999313585
2026-07-27 14:03:00,-3.91,47.07000000000001,1.0379999999999998,92.0,400.5,169.0,-4.937801425,85.24184599999998,8.25,2.2563176962814486,4.83095,0.31999999999999995,-12.2,-7.165000000000001,-7.164999999999999,2.0,45.155,6.062500000000002,frost_development,frost_cycle_000044,2026-07-27,厚霜,12.1,False,8.059846339758423,2.1726179536576655,-12.359872875542816,-7.047513671296098,-6.678437254777634,2.017895955166615,45.26101054491062,6.096658377753364,-0.02359271532306617,-0.03852483244137428,-0.15987287554281693,0.11748632870390274,0.48656274522236487,0.017895955166614907,0.10601054491061745,-0.0341583777533625
2026-07-27 14:04:00,-4.0,47.15500000000001,1.0374999999999996,92.0,400.5,169.0,-4.984798424999999,85.127546375,8.25761111111111,2.253018754357349,4.831411111111111,0.31999999999999995,-12.2,-7.2,-7.574999999999999,2.0,45.2,6.062500000000002,frost_development,frost_cycle_000044,2026-07-27,厚霜,13.1,False,8.054707796780813,2.1685153415068337,-12.41255448973195,-7.093547829709769,-6.73727189383632,2.001510619686594,45.34676073760194,6.112663802083015,-0.02519064868019072,-0.038968326039970025,-0.21255448973195,0.1064521702902308,0.837728106163679,0.0015106196865941612,0.1467607376019373,-0.050163802083012854
2026-07-27 14:05:00,-4.0,47.215,1.0394999999999999,92.0,401.0,168.0,-5.0515556749999995,84.75370035,8.25,2.255621532365755,4.8321,0.31999999999999995,-12.2,-7.295,-7.319999999999999,2.0,45.260000000000005,6.075000000000001,frost_development,frost_cycle_000044,2026-07-27,厚霜,14.1,False,8.041484610788022,2.1609881232369514,-12.419582796263594,-7.126825429032896,-6.664760165145523,1.9421144257250926,45.35270680120006,6.119798800947029,-0.025929961854586514,-0.043791730325223543,-0.21958279626359456,0.1681745709671043,0.6552398348544761,-0.05788557427490737,0.09270680120005181,-0.04479880094702793
2026-07-27 14:06:00,-4.095,47.265,1.037,92.0,400.0,167.0,-5.009498575,84.73834590000001,8.234000000000002,2.2512226683866228,4.815500000000002,0.31899999999999995,-12.3,-7.3,-7.26,1.5,45.3,6.103459119496858,frost_development,frost_cycle_000044,2026-07-27,厚霜,15.1,False,8.01287992564059,2.150817212372661,-12.511473839581878,-7.2255087804059555,-6.715536980356337,1.8761496859795315,45.385711834212444,6.146233293256996,-0.02759558066655221,-0.046682468150419876,-0.2114738395818776,0.07449121959404437,0.5444630196436631,0.37614968597953147,0.08571183421244655,-0.04277417376013837
2026-07-27 14:07:00,-4.109999999999999,47.3,1.033,92.0,400.5,167.0,-5.040206849999999,84.710116775,8.2195,2.247762139540417,4.802000000000001,0.31849999999999995,-12.350000000000001,-7.3,-7.14,1.5,45.3,6.144427357504782,frost_development,frost_cycle_000044,2026-07-27,厚霜,16.1,False,8.015522252236433,2.1494645741611262,-12.509207955332801,-7.2253760777616405,-6.7233442155702985,1.871373233551873,45.412783307968695,6.147395990384139,-0.025447842491692185,-0.04573118652939567,-0.15920795533279986,0.07462392223835934,0.4166557844297012,0.3713732335518729,0.11278330796869795,-0.0029686328793570027
2026-07-27 14:08:00,-4.1850000000000005,47.29,0.9450000000000001,92.0,400.0,167.0,-5.043945350000001,84.733958925,8.2355,2.2499525919990733,4.8147,0.3145,-12.75,-7.3149999999999995,-6.98,1.5,45.3,6.232256238120273,frost_development,frost_cycle_000044,2026-07-27,厚霜,17.1,False,8.022081566892467,2.1413704516017296,-12.516017666914195,-7.207433710540258,-7.118319911569127,1.9345107193572701,45.470189326390255,6.164514286941072,-0.026603872240382298,-0.05070684538311676,0.2339823330858053,0.10756628945974178,-0.13831991156912693,0.43451071935727015,0.17018932639025763,0.06774195117920101
2026-07-27 14:09:00,-4.200000000000001,47.12500000000001,0.9405000000000001,92.0,400.0,167.0,-5.101757,84.829089425,8.004,2.1890383984246804,4.587399999999999,0.314,-12.8,-7.392500000000001,-7.415000000000001,1.5,45.2,6.235668789808917,frost_development,frost_cycle_000044,2026-07-27,厚霜,18.1,False,8.009307312921983,2.1443487850990754,-12.551210080180425,-7.2409266165754,-7.119117777037761,1.8813321611805982,45.32134982190716,6.15091243735594,0.0006626431868110849,-0.020840645717781436,0.24878991981957554,0.15157338342460136,0.29588222296223954,0.3813321611805982,0.1213498219071596,0.08475635245297752
2026-07-27 14:10:00,-4.200000000000001,47.155,0.9400000000000001,92.0,400.0,167.0,-5.1315308,84.74874112500001,8.02,2.195125626846364,4.7296000000000005,0.31200000000000006,-13.0,-7.400000000000001,-7.5649999999999995,1.5,45.2,6.266505204575905,frost_development,frost_cycle_000044,2026-07-27,厚霜,19.1,False,8.01155526732361,2.1436451236303147,-12.546002962430087,-7.23560136774366,-7.1254035789198085,1.891041047736049,45.349399512272996,6.153742973347798,-0.0010540690783016338,-0.02401540378514988,0.4539970375699127,0.16439863225634088,0.43959642108019104,0.3910410477360491,0.14939951227299275,0.11276223122810691
2026-07-27 14:11:00,-4.255,47.230555555555554,0.9400000000000001,92.0,401.0,167.0,-5.224723825,84.76585985,7.88,2.1531963816252517,4.4592,0.31599999999999995,-12.6,-7.445,-7.885000000000001,1.5,45.245000000000005,6.202531645569621,frost_development,frost_cycle_000044,2026-07-27,厚霜,20.1,False,8.012463540599892,2.1407958168304573,-12.564200279194633,-7.257662985098614,-7.123368264330445,1.863114375858892,45.40583447546007,6.158138246277856,0.016532186377970715,-0.00579250234763351,0.03579972080536642,0.1873370149013862,0.7616317356695559,0.36311437585889195,0.16083447546006369,0.044393399291765334
2026-07-27 14:12:00,-4.299999999999999,47.269999999999996,0.9395,92.0,400.5,167.0,-5.254363975,84.713406975,7.87,2.151921510579273,4.451783333333333,0.3111111111111111,-13.088888888888889,-7.5,-7.755000000000001,1.5,45.3,6.300080358167834,frost_development,frost_cycle_000044,2026-07-27,厚霜,21.1,False,8.008515776638129,2.138713901695577,-12.596051615703193,-7.282201339044935,-7.173426490554554,1.866660686690377,45.454845884849064,6.169655270390615,0.017296060905841903,-0.006175491202083938,0.49283727318569603,0.21779866095506506,0.5815735094454464,0.366660686690377,0.1548458848490668,0.13042508777721906
2026-07-27 14:13:00,-4.299999999999999,47.29,0.9415,92.0,401.0,167.0,-5.295085975,84.613984875,7.8774999999999995,2.159851149578898,4.4704,0.31,-13.2,-7.5,-8.135,1.5,45.3,6.289835079348615,frost_development,frost_cycle_000044,2026-07-27,厚霜,22.1,False,8.010750080951977,2.1384954154767044,-12.588886532435467,-7.279314903475756,-7.148502452725191,1.8583364591926574,45.463347802194235,6.167565303443716,0.016633908136620135,-0.009986336163097631,0.6111134675645324,0.22068509652424417,0.9864975472748085,0.35833645919265744,0.16334780219423806,0.12226977590489874
2026-07-27 14:14:00,-4.304999999999999,47.245000000000005,0.9200000000000002,92.0,400.0,167.0,-5.355701475,84.97819865,7.925999999999999,2.171863868033101,4.517499999999999,0.31,-13.2,-7.599999999999999,-9.632499999999999,1.5,45.3,6.269354838709678,frost_development,frost_cycle_000044,2026-07-27,厚霜,23.1,False,8.008858418816072,2.1376453985931185,-12.596668552125255,-7.275118760895814,-7.267549235376977,1.8888797317020773,45.45246988310548,6.173230170636595,0.010345846371987766,-0.016007551796244357,0.6033314478747442,0.32488123910418487,2.3649507646230212,0.38887973170207735,0.15246988310548204,0.09612466807308273
2026-07-27 14:15:00,-4.379999999999999,47.265,0.9200000000000002,92.0,401.0,167.0,-5.5188561499999995,84.992027125,7.936,2.1721751589276517,4.521616666666667,0.31,-13.2,-7.7,-10.42,1.5,45.3,6.290322580645161,frost_development,frost_cycle_000044,2026-07-27,厚霜,24.1,False,8.003276566799395,2.1355480727047436,-12.63877921081204,-7.319711715953683,-7.2673440806831415,1.8343694044540346,45.459025212518014,6.17425520583061,0.00840612794495732,-0.017151141054164487,0.5612207891879599,0.3802882840463173,3.1526559193168584,0.3343694044540346,0.15902521251801716,0.1160673748145511
2026-07-27 14:16:00,-4.4,47.225,0.9220000000000002,92.0,400.0,167.0,-5.6689262750000005,84.605258725,7.939,2.1771134550351743,4.535,0.31,-13.2,-7.76,-10.379444444444445,1.375,45.27388888888889,6.2612903225806456,frost_development,frost_cycle_000044,2026-07-27,厚霜,25.1,False,7.995070361291315,2.135939464848066,-12.671763983968642,-7.34375197800998,-7.303968307495763,1.8353630952781208,45.43998047427982,6.179712380279502,0.007013116677844877,-0.019276758945992567,0.5282360160313573,0.41624802199002,3.075476136948682,0.4603630952781208,0.16609158539093016,0.08157794230114312
2026-07-27 14:17:00,-4.4399999999999995,47.28388888888889,0.9200000000000002,92.0,401.0,167.0,-5.785884874999999,84.900139275,7.940000000000001,2.1797916331867935,4.538600000000001,0.31,-13.2,-7.8,-10.975,1.025,45.3,6.258064516129033,frost_development,frost_cycle_000044,2026-07-27,厚霜,26.1,False,7.997080449919885,2.133677463822123,-12.680269844153727,-7.356867553201748,-7.299793724839704,1.8115214690564825,45.48104579633072,6.181386532735587,0.00713766108485947,-0.021612530547173048,0.5197301558462719,0.44313244679825203,3.6752062751602956,0.7865214690564826,0.1810457963307215,0.07667798339344589
2026-07-27 14:18:00,-4.49,47.24,0.9211111111111112,92.0,400.0,167.0,-5.98442075,84.49739632500001,7.9385,2.1815631810004668,4.54025,0.31,-13.2,-7.895000000000001,-11.23,1.0,45.3,6.258064516129033,frost_development,frost_cycle_000044,2026-07-27,厚霜,27.1,False,7.98500335450265,2.1333651911972473,-12.735610880940992,-7.4009544964145855,-7.3541316052775425,1.79790723229491,45.46120339968877,6.189246689671675,0.005823836564380014,-0.02259247033845657,0.4643891190590068,0.4940455035854159,3.875868394722458,0.7979072322949099,0.16120339968877317,0.06881782645735779
2026-07-27 14:19:00,-4.5,47.22,0.9200000000000002,92.0,401.0,168.0,-6.030082775,85.02988859999999,7.913888888888889,2.180159288464073,4.524538888888889,0.31,-13.2,-7.900000000000001,-11.343333333333334,1.0,45.260000000000005,6.258064516129033,frost_development,frost_cycle_000044,2026-07-27,厚霜,28.1,False,8.003281589984889,2.1400669177525318,-12.714540750021577,-7.364876539812816,-7.3736159231385745,1.8266271367542575,45.46604804120935,6.175317932486211,0.01116950591965471,-0.018734166851962497,0.4854592499784225,0.5351234601871848,3.969717410194759,0.8266271367542575,0.20604804120934261,0.08274658364282228
2026-07-27 14:20:00,-4.58,47.21,0.9200000000000002,92.0,400.5,168.0,-6.227149900000001,85.165359975,7.8965,2.177220444103824,4.512094444444444,0.31,-13.2,-7.900000000000001,-11.454999999999998,1.0,45.24000000000001,6.258064516129033,frost_development,frost_cycle_000044,2026-07-27,厚霜,29.1,False,7.991292213017239,2.1382749383869264,-12.780768166597973,-7.421411466743147,-7.431891375878044,1.797794733892064,45.47167347872913,6.185333707011658,0.011861938030851893,-0.018213516427535437,0.4192318334020264,0.478588533256854,4.023108624121955,0.7977947338920639,0.23167347872912103,0.07273080911737484
2026-07-27 14:21:00,-4.6,47.1875,0.9215,92.0,400.0,168.0,-6.397514375,85.35657467499999,7.88,2.1787817623800705,4.5038,0.31,-13.2,-7.98,-11.575,1.0,45.2,6.212903225806452,frost_development,frost_cycle_000044,2026-07-27,厚霜,30.1,False,7.985650550611608,2.138320969359443,-12.805412921090454,-7.440954855280428,-7.452864015448162,1.7922425164289393,45.46029968250981,6.188683115397943,0.01323004931683569,-0.018921758520072718,0.39458707890954514,0.5390451447195721,4.1221359845518375,0.7922425164289393,0.2602996825098103,0.024220110408508688
