timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-27 14:22:00,-4.6,47.10000000000001,0.9242222222222223,92.0,400.5,168.0,-6.570815999999999,85.696612525,7.87,2.179006178014096,4.499149999999999,0.3068888888888889,-13.479999999999997,-8.0,-11.67,1.0,45.16833333333334,6.256388475968006,frost_development,frost_cycle_000044,2026-07-27,厚霜,31.1,False,7.98004745963547,2.140545879182919,-12.81622972361707,-7.456286222184498,-7.409537780932709,1.7502167966317785,45.36892409141598,6.176542154447645,0.013790326460100588,-0.017967519035778867,0.6637702763829267,0.5437137778155021,4.260462219067291,0.7502167966317785,0.20059075808264026,0.07984632152036042
2026-07-27 14:23:00,-4.6,47.09,0.9246666666666666,92.0,400.0,168.0,-6.63156515,86.34473935000003,7.67,2.1269097325091257,4.304988888888889,0.3055,-13.604999999999999,-8.01,-11.7,1.0,45.10000000000001,6.284795885567343,frost_development,frost_cycle_000044,2026-07-27,厚霜,32.1,False,7.978030763922439,2.140720393658876,-12.823311920818348,-7.459507909415959,-7.426493161066205,1.7591192327575749,45.36822441081722,6.179351596068772,0.038609874170376535,0.006451408222512223,0.7816880791816505,0.5504920905840409,4.273506838933795,0.7591192327575749,0.2682244108172114,0.10544428949857121
2026-07-27 14:24:00,-4.6,47.053125,0.9205000000000001,92.0,400.0,168.0,-6.790714275,86.3628119,7.5425,2.0945570674812557,4.183000000000001,0.3025,-13.874999999999998,-8.099999999999998,-11.815000000000001,1.0,45.10000000000001,6.347124778703038,frost_development,frost_cycle_000044,2026-07-27,厚霜,33.1,False,7.9762412756801275,2.1412363327902475,-12.826685829825426,-7.462189258153647,-7.437195087269346,1.7520526611822198,45.33658061305563,6.176282634134434,0.054379156884662105,0.021800146295931744,1.0483141701745726,0.6378107418463506,4.377804912730655,0.7520526611822198,0.23658061305562228,0.1708421445686037
2026-07-27 14:25:00,-4.6,47.015,0.924,92.0,400.0,168.0,-6.983642475000001,86.5605593,7.4815,2.085120606094368,4.1295,0.29999999999999993,-14.1,-8.149999999999999,-11.870000000000001,1.0,45.035,6.368176717783989,frost_development,frost_cycle_000044,2026-07-27,厚霜,34.1,False,7.972801175341571,2.1423396519741784,-12.83511647509129,-7.471271956092887,-7.418166005555786,1.7367981652565816,45.29923623323148,6.172439709017755,0.06162215318514108,0.02670867144109612,1.2648835249087096,0.6787280439071113,4.451833994444215,0.7367981652565816,0.26423623323148604,0.19573700876623334
2026-07-27 14:26:00,-4.625,47.0,0.9285000000000001,92.0,400.5,168.0,-7.076435125,86.92291327500001,7.481999999999999,2.08427246044332,4.133499999999999,0.29999999999999993,-14.1,-8.2,-11.969444444444445,0.8722222222222222,45.0,6.310000000000001,frost_development,frost_cycle_000044,2026-07-27,厚霜,35.1,False,7.968877823449613,2.1424776075113194,-12.853810399639407,-7.492920025476477,-7.390898390532996,1.7032622297722262,45.27577174055703,6.169123059305441,0.061097413492387065,0.02716721372673303,1.2461896003605926,0.7070799745235226,4.578546053911449,0.831040007550004,0.27577174055703324,0.14087694069456003
2026-07-27 14:27:00,-4.684444444444445,46.94166666666666,0.93,92.0,400.0,168.0,-7.0438576,87.58143555,7.470000000000001,2.08365295130532,4.126550000000001,0.29999999999999993,-14.1,-8.259444444444444,-12.0,0.5,44.977777777777774,6.300000000000001,frost_development,frost_cycle_000044,2026-07-27,厚霜,36.1,False,7.955711009538808,2.1423669361974547,-12.913597319246428,-7.544804942458916,-7.426193327142379,1.667892803168348,45.23423688185035,6.172677112567634,0.06105186688612063,0.027406129127602985,1.186402680753572,0.7146395019855278,4.573806672857621,1.167892803168348,0.2564591040725759,0.12732288743236708
2026-07-27 14:28:00,-4.705,46.89999999999999,0.9237222222222223,92.0,400.0,168.0,-7.223968575,87.69788084999999,7.45,2.090348088248435,4.1259999999999994,0.29999999999999993,-14.1,-8.410000000000002,-12.08,0.5,44.89999999999999,6.300000000000001,frost_development,frost_cycle_000044,2026-07-27,厚霜,37.1,False,7.951422948750173,2.142338404572411,-12.931685368550067,-7.5603569156998995,-7.454512682814762,1.6516938867886923,45.20096907686798,6.171185868780967,0.06306078194834142,0.024268022368927777,1.1683146314499329,0.8496430843001024,4.625487317185238,1.1516938867886923,0.300969076867986,0.12881413121903407
2026-07-27 14:29:00,-4.7894444444444435,46.78,0.8354999999999999,92.0,400.0,168.0,-7.1613503,88.48763065,7.56,2.1074143136789703,4.213949999999999,0.29999999999999993,-14.1,-8.400000000000002,-12.23,0.5,44.88499999999999,6.300000000000001,frost_development,frost_cycle_000044,2026-07-27,厚霜,38.1,False,7.950181141617545,2.136526329540766,-12.958131664201929,-7.565393363394413,-7.818917659143473,1.664394931059501,45.1486453561929,6.175171361501603,0.0490782706289582,0.013625863374243208,1.1418683357980708,0.8346066366055895,4.411082340856527,1.164394931059501,0.2636453561929102,0.12482863849839809
2026-07-27 14:30:00,-4.775,46.61500000000001,0.83325,92.0,400.5,167.0,-7.224369100000001,88.80425535,7.575000000000001,2.1193553975396373,4.243100000000001,0.29999999999999993,-14.1,-8.524999999999999,-12.3,0.5,44.684444444444445,6.300000000000001,frost_development,frost_cycle_000044,2026-07-27,厚霜,39.1,False,7.9235443290773055,2.1340418654885345,-12.98841960134608,-7.622453764696689,-7.722945294035844,1.5472209391549234,44.947866037789424,6.160469494517269,0.04398843681586273,0.006881996171867577,1.1115803986539188,0.9025462353033094,4.577054705964157,1.0472209391549234,0.2634215933449795,0.13953050548273183
2026-07-27 14:31:00,-4.775,46.575,0.8367499999999999,92.0,400.5,167.0,-7.2697639249999995,89.15645265,7.5855,2.1242653232577666,4.257300000000001,0.29999999999999993,-14.1,-8.655,-12.400000000000002,0.5,44.655,6.273333333333335,frost_development,frost_cycle_000044,2026-07-27,厚霜,40.1,False,7.919970095133593,2.1351868826117104,-12.997155910382709,-7.631844034023744,-7.70364379561544,1.5313914500296923,44.9087870748445,6.15645234219885,0.04223123207739221,0.005115036741226486,1.1028440896172906,1.0231559659762555,4.696356204384562,1.0313914500296923,0.2537870748444959,0.1168809911344848
2026-07-27 14:32:00,-4.799999999999999,46.57000000000001,0.8300000000000001,92.0,400.0,168.0,-7.312355050000001,89.419146375,7.590000000000001,2.127837282149547,4.262388888888888,0.29999999999999993,-14.1,-8.7,-12.51,0.5,44.60000000000001,6.233333333333336,frost_development,frost_cycle_000044,2026-07-27,厚霜,41.1,False,7.934950380395064,2.1405398721615256,-12.996725538107178,-7.602477966950912,-7.814831400343056,1.6005560423338336,44.95843181731081,6.157075627330878,0.04347227945461818,0.005934292641394112,1.1032744618928216,1.0975220330490876,4.695168599656943,1.1005560423338336,0.35843181731080165,0.07625770600245829
2026-07-27 14:33:00,-4.799999999999999,46.51,0.8359999999999999,92.0,401.0,167.0,-7.26068495,90.2515735,7.599999999999999,2.1299450999777765,4.2702777777777765,0.29999999999999993,-14.1,-8.724999999999998,-12.555,0.275,44.60000000000001,6.233333333333336,frost_development,frost_cycle_000044,2026-07-27,厚霜,42.1,False,7.913538922654592,2.1360535915664207,-13.020677645927247,-7.657450887501827,-7.68934664808836,1.4878668138571614,44.84217881683594,6.148940091795318,0.03962056997748575,0.002859708957098195,1.0793223540727528,1.0675491124981713,4.865653351911639,1.2128668138571612,0.24217881683593134,0.08439324153801842
2026-07-27 14:34:00,-4.799999999999999,46.5,0.833,92.0,400.0,167.0,-7.273902874999999,90.55241477499999,7.610000000000001,2.1353078826344065,4.2863500000000005,0.29999999999999993,-14.1,-8.805,-12.599999999999998,0.025,44.60000000000001,6.233333333333336,frost_development,frost_cycle_000044,2026-07-27,厚霜,43.1,False,7.911012818271232,2.1358963858579605,-13.030750186966806,-7.6591108296886015,-7.73969912191154,1.512697169322077,44.85233559121059,6.155821859389004,0.03804984585235571,0.0002755298559661279,1.0692498130331938,1.1458891703113983,4.860300878088458,1.487697169322077,0.25233559121058136,0.07751147394433211
2026-07-27 14:35:00,-4.710000000000001,46.5,0.8315,92.0,401.0,167.0,-7.280445125,90.540350575,7.6165,2.1367589146625727,4.292850000000001,0.29999999999999993,-14.1,-8.89,-12.7,0.0,44.525,6.233333333333336,frost_development,frost_cycle_000044,2026-07-27,厚霜,44.1,False,7.925060977029489,2.1381233417389605,-12.95260450672615,-7.595072807308424,-7.660680023028778,1.5323418309407597,44.8287755533113,6.140332763175236,0.038934839482477335,0.0006381423605235081,1.1473954932738497,1.2949271926915769,5.039319976971221,1.5323418309407597,0.30377555331130424,0.09300057015810026
2026-07-27 14:36:00,-4.690000000000001,46.49,0.8300000000000001,92.0,400.0,167.0,-7.1479988500000005,91.18275542499998,7.554,2.12189465725613,4.3,0.2955,-14.55,-8.99,-12.774999999999999,0.0,44.5,6.3282753092075135,frost_development,frost_cycle_000044,2026-07-27,厚霜,45.1,False,7.924745218740073,2.1385591329377016,-12.948769902416785,-7.584526957978029,-7.695349327110103,1.5651920201471374,44.83652782472963,6.145293778753983,0.046783235108095456,0.007792384800077934,1.6012300975832154,1.4054730420219714,5.079650672889896,1.5651920201471374,0.33652782472962883,0.18298153045353072
2026-07-27 14:37:00,-4.6,46.42999999999999,0.8325,92.0,401.0,167.0,-7.0576096249999996,91.203259725,6.88,1.9319873072926905,3.5604999999999998,0.29200000000000004,-14.9,-9.01,-12.8,0.0,44.5,6.404184699107468,frost_development,frost_cycle_000044,2026-07-27,厚霜,46.1,False,7.9336865683805,2.1424123784013354,-12.8829374421857,-7.533564073021638,-7.592195817028056,1.5623649364829575,44.755090243496994,6.123886205972559,0.13281172117133289,0.09821875248203327,2.0170625578143007,1.476435926978362,5.207804182971945,1.5623649364829575,0.25509024349699416,0.28029849313490907
2026-07-27 14:38:00,-4.6,46.3,0.7324999999999999,92.0,400.0,166.5,-7.133579225,90.964122175,6.87,1.9231576737350409,3.5398888888888886,0.29,-15.1,-9.065,-12.9,0.0,44.5,6.448275862068967,frost_development,frost_cycle_000044,2026-07-27,厚霜,47.1,False,7.933168853163279,2.1346343312723217,-12.861529073887656,-7.497874677361349,-7.97227810504709,1.617471583373107,44.691947475435086,6.1306942402890385,0.13401565916996083,0.09906926654329262,2.2384709261123437,1.5671253226386508,4.92772189495291,1.617471583373107,0.19194747543508583,0.31758162177992855
2026-07-27 14:39:00,-4.58,46.075,0.7300000000000001,92.0,401.0,166.0,-6.9080734999999995,91.32933745,6.834,1.912579488123971,3.5065999999999993,0.29,-15.1,-9.064999999999998,-12.9,0.0,44.379999999999995,6.448275862068967,frost_development,frost_cycle_000044,2026-07-27,厚霜,48.1,False,7.9133598222530885,2.1368901654277743,-12.881785391368396,-7.538263177072183,-7.872379827935873,1.5040519383412574,44.44635401287725,6.103409914844855,0.13639716207745678,0.10497061614718017,2.2182146086316035,1.5267368229278144,5.027620172064127,1.5040519383412574,0.06635401287725529,0.344865947224112
2026-07-27 14:40:00,-4.5024999999999995,46.09472222222223,0.7300000000000001,92.0,400.0,166.0,-6.8244934,91.660315075,6.81,1.9043624161073822,3.477499999999999,0.29,-15.1,-9.11,-13.0,0.0,44.39999999999999,6.448275862068967,frost_development,frost_cycle_000044,2026-07-27,厚霜,49.1,False,7.922097794066003,2.1381645519494996,-12.831342109393194,-7.485477001281149,-7.877118460258721,1.5719369554812934,44.47635672039027,6.105851908968663,0.1403792054800198,0.10934712000016333,2.2686578906068053,1.6245229987188505,5.122881539741279,1.5719369554812934,0.07635672039027952,0.3424239531003037
2026-07-27 14:41:00,-4.5,46.10000000000001,0.7300000000000001,92.0,401.0,165.0,-6.899928999999999,90.50296599999999,6.7940000000000005,1.9049404439344526,3.4714,0.29,-15.1,-9.255,-13.094999999999999,0.0,44.38499999999999,6.448275862068967,frost_development,frost_cycle_000044,2026-07-27,厚霜,50.1,False,7.906892448110112,2.131849071229301,-12.838997540920385,-7.523215337477707,-7.7830057393226255,1.486567305590514,44.4238598075421,6.104072864149952,0.14074966308364445,0.10643747268844161,2.2610024590796147,1.7317846625222941,5.311994260677373,1.486567305590514,0.03885980754211005,0.3442029979190151
2026-07-27 14:42:00,-4.6,46.11500000000001,0.7300000000000001,92.0,400.0,165.0,-6.623954775,91.76846330000001,7.440000000000001,2.0826332076352925,4.1129,0.29,-15.1,-9.38388888888889,-13.204999999999998,0.0,44.39999999999999,6.448275862068967,frost_development,frost_cycle_000044,2026-07-27,厚霜,51.1,False,7.8929649102247925,2.1289372917194678,-12.921176737542186,-7.5902895245738815,-7.874936458589872,1.4682761657408183,44.46294330253609,6.121980505131111,0.05738843582568143,0.021749858140150846,2.178823262457813,1.7935993643150088,5.3300635414101265,1.4682761657408183,0.06294330253609814,0.32629535693785616
2026-07-27 14:43:00,-4.620000000000001,46.02111111111111,0.73,92.0,400.0,165.0,-6.366138425,93.96867122499998,7.445,2.0866908443670793,4.1218,0.29,-15.1,-9.400000000000002,-13.280000000000001,-0.15,44.375,6.448275862068967,frost_development,frost_cycle_000044,2026-07-27,厚霜,52.1,False,7.883732497893044,2.130541763833278,-12.951339205444448,-7.619108988427659,-7.8711972102565735,1.4299370938449538,44.37760108051481,6.115048289048348,0.05565035318109757,0.02058205110577227,2.1486607945555516,1.7808910115723435,5.408802789743428,1.5799370938449537,0.0026010805148075633,0.33322757302061934
2026-07-27 14:44:00,-4.609999999999999,46.0,0.72,92.0,400.0,165.0,-6.356792350000001,94.330643925,7.464499999999999,2.0888331746644413,4.1302,0.29,-15.1,-9.440000000000001,-13.35,-0.4,44.32,6.448275862068967,frost_development,frost_cycle_000044,2026-07-27,厚霜,53.1,False,7.885516485364722,2.1305231197170884,-12.94102248592096,-7.607780826190762,-7.9017218083661405,1.4384164134920219,44.36324045729587,6.1130486102322354,0.0533911109242009,0.019567938346608083,2.158977514079039,1.8322191738092393,5.448278191633859,1.838416413492022,0.043240457295873114,0.33522725183673163
2026-07-27 14:45:00,-4.4825,46.0,0.72,92.0,400.5,165.0,-6.036491325,95.23469332500001,7.4719999999999995,2.091706606126853,4.1451,0.29,-15.1,-9.485,-13.4,-0.475,44.3,6.4379310344827605,frost_development,frost_cycle_000044,2026-07-27,厚霜,54.1,False,7.902765499201539,2.1336858328555293,-12.84114076181396,-7.521018265426797,-7.818476772215872,1.486855883046568,44.344764783366884,6.097847505872112,0.05450819706659171,0.019674511627841285,2.258859238186039,1.9639817345732027,5.581523227784128,1.9618558830465678,0.04476478336688672,0.3400835286106485
2026-07-27 14:46:00,-4.245,45.99,0.72,92.0,400.0,163.5,-5.946502625000001,95.32753485,7.466999999999999,2.0943414699737044,4.147499999999999,0.29,-15.1,-9.579999999999998,-13.49,-0.5,44.3,6.427586206896553,frost_development,frost_cycle_000044,2026-07-27,厚霜,55.1,False,7.903235876897176,2.1299408676254754,-12.70259038180032,-7.428629010673139,-7.6394628184089655,1.5145715128624098,44.26699246162063,6.087676669306031,0.0551971222537323,0.01671379623391067,2.3974096181996796,2.1513709893268596,5.850537181591035,2.0145715128624095,-0.03300753837936554,0.3399095375905219
2026-07-27 14:47:00,-4.0055555555555555,45.96,0.72,92.0,400.0,163.0,-5.759181949999999,95.6777295,7.48,2.101271206843618,4.167700000000001,0.2884444444444444,-15.255555555555556,-9.750555555555556,-13.667222222222222,-0.5,44.2,6.418702107279694,frost_development,frost_cycle_000044,2026-07-27,厚霜,56.1,False,7.922049907391889,2.133187178729325,-12.53997114372444,-7.294268320343056,-7.489858384227448,1.5879990261310593,44.201316020040096,6.066188275981695,0.05579993973269748,0.01496163684272589,2.7155844118311165,2.4562872352125,6.177363837994774,2.087999026131059,0.0013160200400932354,0.3525138312979994
2026-07-27 14:48:00,-3.705,45.85,0.72,92.0,400.0,161.0,-5.4613113250000005,96.81075949999999,6.570499999999999,1.8095587612568103,3.2669999999999995,0.2815000000000001,-15.950000000000001,-9.910000000000002,-13.8,-0.8,44.165000000000006,6.572122665320545,frost_development,frost_cycle_000044,2026-07-27,厚霜,57.1,False,7.915349548453593,2.1300612405066506,-12.376069603665321,-7.196119227816372,-7.218276570124116,1.571056602496187,43.99765980309681,6.04005265949016,0.1699039998450017,0.15046632141600136,3.5739303963346796,2.7138807721836296,6.581723429875884,2.371056602496187,-0.16734019690319712,0.5320700058303851
2026-07-27 14:49:00,-3.3649999999999998,45.8,0.72125,92.0,401.0,159.0,-5.49909595,96.62688829999999,6.426,1.8170796892532508,3.13895,0.2800000000000001,-16.1,-10.165,-13.98,-1.0,44.05500000000001,6.607142857142857,frost_development,frost_cycle_000044,2026-07-27,厚霜,58.1,False,7.920070257826309,2.1268064286393242,-12.163536156887279,-7.060230418756318,-6.890823215725023,1.565226909367703,43.828150874918535,6.008297166505045,0.18864356112875713,0.1456299620009276,3.9364638431127226,3.104769581243681,7.0891767842749775,2.565226909367703,-0.22684912508147193,0.5988456906378117
2026-07-27 14:50:00,-3.0600000000000005,45.74,0.72,92.0,401.0,157.5,-5.45730595,96.80456059999999,7.1715,2.0440556252137236,3.90975,0.2800000000000001,-16.1,-10.515,-14.305000000000003,-1.5,44.0,6.607142857142856,frost_development,frost_cycle_000044,2026-07-27,厚霜,59.1,False,7.926919906265253,2.1257943447381584,-11.977033755918356,-6.928524574538901,-6.655822914756108,1.5986808856716515,43.690934495406765,5.983762567944616,0.09529803696744643,0.0384509064702131,4.1229662440816455,3.5864754254610993,7.649177085243895,3.0986808856716515,-0.3090655045932351,0.6233802891982396
2026-07-27 14:51:00,-2.6,45.695,0.7635000000000001,93.0,401.0,156.5,-5.328063975000001,96.654592975,6.642499999999999,1.8838619630362134,3.7683999999999993,0.274,-16.759999999999998,-10.850000000000001,-14.619999999999997,-1.5,43.94,6.731942773098008,frost_development,frost_cycle_000044,2026-07-27,厚霜,60.1,False,8.015815502576146,2.1120999806788587,-11.83559171280897,-6.8015220903735285,-6.349990940682336,1.6890712503060932,43.496237151343735,5.977926217020494,0.1713257374916859,0.10806212761257938,4.924408287191028,4.048477909626473,8.270009059317662,3.1890712503060934,-0.44376284865626303,0.7540165560775138
2026-07-27 14:52:00,-2.137777777777778,45.84111111111111,0.8615,93.0,400.5,155.0,-5.236473125,97.132915625,6.278222222222222,1.7954316773308887,3.034172222222222,0.27,-17.199999999999996,-11.255555555555556,-14.998888888888889,-2.0,43.988888888888894,6.78148148148148,frost_development,frost_cycle_000044,2026-07-27,厚霜,61.1,False,8.035765434147995,2.117468998682489,-11.566694656767481,-6.611962177976323,-5.704682480636276,1.7721664253873095,43.48777084426666,5.953717188668273,0.21871509644334453,0.1520859675168681,5.633305343232514,4.643593377579234,9.294206408252613,3.7721664253873097,-0.5011180446222312,0.8277642928132067
2026-07-27 14:53:00,-1.875,45.97,0.9380000000000002,93.0,400.5,155.0,-5.1442145749999995,97.76502070000001,6.9055,1.9921121570659528,3.69305,0.27,-17.199999999999996,-11.604999999999999,-15.39,-2.0,44.0,6.777777777777776,frost_development,frost_cycle_000044,2026-07-27,厚霜,62.1,False,8.062462686915147,2.126539132166757,-11.398907496991303,-6.476348732087067,-5.298458813661144,1.8592501984181888,43.541753269770396,5.935584336489244,0.1434999121041295,0.06321396727077144,5.801092503008693,5.1286512679129315,10.091541186338857,3.859250198418189,-0.4582467302296038,0.8421934412885319
2026-07-27 14:54:00,-1.7650000000000001,46.0,1.0535,93.0,400.0,155.0,-5.28347015,98.2967022,6.87,1.9918529232246789,3.67545,0.2695,-17.25,-11.82,-15.584999999999997,-2.2,44.0,6.67905824039653,frost_development,frost_cycle_000044,2026-07-27,厚霜,63.1,False,8.053715229133092,2.1368811916548873,-11.39058693281845,-6.492198708574694,-4.823310959328172,1.815801176887628,43.50152738130829,5.9223824091352775,0.14697753713108475,0.06786913048632937,5.859413067181549,5.327801291425306,10.761689040671826,4.015801176887628,-0.4984726186917072,0.7566758312612523
2026-07-27 14:55:00,-1.56,45.91,1.1380000000000003,92.5,400.0,155.0,-5.167179150000001,98.88469895,6.152611111111111,1.8071436659252642,3.0017611111111107,0.262625,-17.9375,-11.900000000000002,-15.732222222222221,-3.0,44.0,6.78548644338118,frost_development,frost_cycle_000044,2026-07-27,厚霜,64.1,False,8.025142426716233,2.1612921511793894,-11.234128722556662,-6.389545748128219,-4.308302812626762,1.8039189753907725,43.379083906116094,5.8695075180905665,0.23333309442226724,0.16385960827224166,6.703371277443338,5.510454251871783,11.42391940959546,4.803918975390772,-0.6209160938839062,0.9159789252906139
2026-07-27 14:56:00,-1.375,45.76,1.1405000000000003,92.0,401.0,154.0,-4.943008425,99.27580685000001,6.705,1.9707486459690577,3.5574999999999997,0.26549999999999996,-17.65,-11.8,-15.699999999999998,-3.0,43.97,6.704355227691872,frost_development,frost_cycle_000044,2026-07-27,厚霜,65.1,False,7.990562112868549,2.174310294934186,-11.060775712124148,-6.284161053327596,-4.01688736446035,1.7593839093005388,43.194062288420184,5.817839675695495,0.1608850659953186,0.09362125058203341,6.589224287875851,5.515838946672405,11.683112635539647,4.759383909300539,-0.7759377115798145,0.8865155519963768
2026-07-27 14:57:00,-1.2074999999999996,45.62250000000001,1.1465,92.0,400.5,154.0,-5.049152375,99.4750801,6.019999999999999,1.776964401676604,2.8882999999999988,0.25999999999999995,-18.199999999999996,-11.940000000000001,-15.805000000000001,-3.0,43.7675,6.8269230769230775,frost_development,frost_cycle_000044,2026-07-27,厚霜,66.1,False,7.999362828729989,2.181775189337406,-10.967735343788455,-6.200410985608021,-3.910978511713736,1.8034859198868112,43.05942640553792,5.793316576012863,0.24744006130351281,0.18554193376071038,7.232264656211541,5.7395890143919805,11.894021488286265,4.803485919886811,-0.7080735944620784,1.0336065009102144
2026-07-27 14:58:00,-1.065,45.505,1.14725,92.0,400.0,153.0,-5.0556946499999995,99.80357822500001,6.0215,1.7804329823731218,2.8957999999999986,0.25999999999999995,-18.199999999999996,-12.099999999999998,-15.950000000000001,-3.45,43.635000000000005,6.769230769230771,frost_development,frost_cycle_000044,2026-07-27,厚霜,67.1,False,7.989199626066231,2.1813885460984697,-10.907396352920571,-6.1686352339168815,-3.7871883104412434,1.7837936297302825,42.90873851057607,5.778850538831506,0.24629496297053965,0.18380749474571068,7.292603647079424,5.931364766083116,12.162811689558758,5.2337936297302825,-0.7262614894239334,0.990380230399265
2026-07-27 14:59:00,-0.8333333333333334,45.295,1.1425,92.0,400.0,153.0,-4.937267275000001,100.08319982500001,6.019999999999999,1.7848937210527729,2.905349999999999,0.25999999999999995,-18.199999999999996,-12.2,-16.08888888888889,-3.5,43.52111111111111,6.769230769230771,frost_development,frost_cycle_000044,2026-07-27,厚霜,68.1,False,8.004285227696696,2.191312717127882,-10.766534584201143,-6.043817759379226,-3.6602899612659443,1.834813843649519,42.69972699099365,5.7389867402032575,0.247902863435027,0.18546827794062903,7.433465415798853,6.156182240620773,12.428598927622945,5.334813843649519,-0.8213841201174574,1.0302440290275134
2026-07-27 15:00:00,-0.7,45.19500000000001,1.1494444444444447,91.0,400.0,152.0,-5.33874515,100.00189785,5.9384999999999994,1.7856839095207975,2.8700499999999995,0.25999999999999995,-18.199999999999996,-12.3,-16.11,-3.5,43.379999999999995,6.769230769230771,frost_development,frost_cycle_000044,2026-07-27,厚霜,69.1,False,7.932741731280194,2.213419489727142,-10.564227216687318,-5.922756110308536,-3.3500776909803043,1.8051507071629331,42.606305669100124,5.6848734063473,0.2513937550010672,0.19324650487245565,7.635772783312678,6.3772438896914645,12.759922309019695,5.305150707162933,-0.7736943308998718,1.0843573628834706
2026-07-27 15:01:00,-0.5999999999999999,45.135000000000005,1.2285,91.0,400.0,152.0,-6.177616125,99.453049875,5.928,1.7838196286472146,2.8625,0.25999999999999995,-18.199999999999996,-12.255,-16.1,-3.5,43.29,6.6923076923076925,frost_development,frost_cycle_000044,2026-07-27,厚霜,70.1,False,7.924930082585352,2.2229415682986775,-10.549767027782138,-5.92940158548973,-2.987150137716466,1.7540072016781354,42.49636402351048,5.6635547998147455,0.2519807823886685,0.19754092771207832,7.650232972217857,6.325598414510271,13.112849862283536,5.254007201678135,-0.7936359764895187,1.028752892492947
2026-07-27 15:02:00,-0.5,45.075,1.2484444444444445,91.0,400.0,151.0,-7.1602821500000005,97.171635425,5.909999999999999,1.7839982145163944,2.8542944444444434,0.25999999999999995,-18.199999999999996,-12.330000000000002,-16.14,-3.5,43.25999999999999,6.6923076923076925,frost_development,frost_cycle_000044,2026-07-27,厚霜,71.1,False,7.910836425464721,2.2217300169601324,-10.518604027684784,-5.930998235077916,-2.79865346886437,1.6996997709338701,42.381898473304474,5.6528161357765345,0.2529234985853197,0.19702295017945592,7.681395972315212,6.399001764922086,13.341346531135631,5.19969977093387,-0.8781015266955166,1.039491556531158
2026-07-27 15:03:00,-0.30499999999999994,44.98,1.2439999999999998,91.0,401.0,151.0,-7.1373176749999985,95.52022769999999,6.263,1.8998670497204413,3.22575,0.25999999999999995,-18.199999999999996,-12.5,-16.295,-3.725,43.15500000000001,6.6923076923076925,frost_development,frost_cycle_000044,2026-07-27,厚霜,72.1,False,7.931895999226384,2.2283932030416596,-10.376084146282619,-5.80971900582036,-2.6651963332456536,1.7433296649990626,42.26424216059304,5.61934390479464,0.21040316204210896,0.14742737182683663,7.823915853717377,6.69028099417964,13.629803666754349,5.468329664999063,-0.890757839406966,1.0729637875130527
2026-07-27 15:04:00,-0.2,44.89,1.240625,91.0,401.0,151.0,-7.0557403,95.716496925,6.4885,1.9720003649178777,3.4568625,0.25999999999999995,-18.199999999999996,-12.599999999999998,-16.37,-4.0,43.07000000000001,6.6923076923076925,frost_development,frost_cycle_000044,2026-07-27,厚霜,73.1,False,7.9393527793516565,2.2326868129690243,-10.310622302289001,-5.7513096278691345,-2.6131442180542996,1.7692865142062,42.1750266400319,5.6018623182223735,0.18274194631141405,0.11675907544976538,7.889377697710994,6.848690372130863,13.756855781945701,5.7692865142062,-0.8949733599681053,1.090445374085319
2026-07-27 15:05:00,-0.225,44.8,1.24775,91.0,400.5,151.0,-6.967888,95.90785457500002,6.49,1.973410203454513,3.462,0.25999999999999995,-18.199999999999996,-12.709999999999999,-16.505,-4.0,43.0,6.646153846153847,frost_development,frost_cycle_000044,2026-07-27,厚霜,74.1,False,7.927107920007694,2.2345236538177593,-10.353545707883928,-5.78982631376762,-2.6051050337430985,1.7349216387785105,42.09825265200084,5.598904926181813,0.18129031855116962,0.1168541894453099,7.846454292116068,6.9201736862323795,13.8998949662569,5.734921638778511,-0.9017473479991622,1.0472489199720343
2026-07-27 15:06:00,-0.29999999999999993,44.74111111111111,1.2435,91.0,400.5,151.0,-6.886177,96.281128375,6.5085,1.9780019445794847,3.47855,0.25949999999999995,-18.254999999999995,-12.785,-16.6,-4.0,42.910000000000004,6.618465993465994,frost_development,frost_cycle_000044,2026-07-27,厚霜,75.1,False,7.9143263373936605,2.2337098992939914,-10.416167977420297,-5.846369345064402,-2.650061397704141,1.685388479326496,42.051975788138805,5.600517744430315,0.17763057491721101,0.1144767970072248,7.838832022579698,6.938630654935598,13.94993860229586,5.685388479326496,-0.8580242118611991,1.0179482490356797
2026-07-27 15:07:00,-0.2899999999999999,44.67,1.245,91.0,400.0,150.0,-6.732902525,96.372444125,6.065999999999999,1.9237429743278136,2.7718,0.255,-18.750000000000004,-12.844999999999999,-16.659999999999997,-4.0,42.8,6.706294889343445,frost_development,frost_cycle_000044,2026-07-27,厚霜,76.1,False,7.890661824236684,2.2291430823137897,-10.447166608695692,-5.896485197355423,-2.5957194856010983,1.6159107724489612,41.953797892278274,5.602170195545932,0.23124319162077345,0.1370033670826455,8.302833391304311,6.948514802644576,14.064280514398899,5.615910772448961,-0.846202107721723,1.1041246937975124
2026-07-27 15:08:00,-0.18388888888888888,44.67888888888889,1.2415,91.0,400.0,150.0,-6.6147423,96.7043278,5.593500000000001,1.7060107602272878,2.5766999999999998,0.25,-19.300000000000004,-13.0,-16.78944444444445,-4.0,42.755,6.840000000000001,frost_development,frost_cycle_000044,2026-07-27,厚霜,77.1,False,7.9053581306944025,2.2312552502936485,-10.36467933790421,-5.821007799290377,-2.5579665148495674,1.672850816643229,41.956055470399036,5.593788647523763,0.29244192261424207,0.23540313910622057,8.935320662095794,7.178992200709623,14.231477929594881,5.672850816643229,-0.7989445296009663,1.2462113524762382
2026-07-27 15:09:00,-0.075,44.59,1.2442222222222223,90.5,400.0,149.0,-6.56507485,96.692931275,5.5795,1.709144102713453,2.5775000000000006,0.25,-19.300000000000004,-13.17,-16.905,-4.4,42.7,6.840000000000001,frost_development,frost_cycle_000044,2026-07-27,厚霜,78.1,False,7.863108699046515,2.240929903973309,-10.248383696779541,-5.759285728084024,-2.35249760536492,1.6353421099484706,41.85083344097839,5.5621535738588435,0.29042059399782005,0.23730586142697563,9.051616303220463,7.4107142719159755,14.55250239463508,6.035342109948471,-0.8491665590216115,1.2778464261411573
2026-07-27 15:10:00,0.05,44.54,1.245,90.0,400.5,149.0,-6.5100669,96.759307975,5.508,1.7016806722689075,2.5319000000000003,0.25,-19.300000000000004,-13.204999999999998,-16.9875,-4.5,42.7,6.840000000000001,frost_development,frost_cycle_000044,2026-07-27,厚霜,79.1,False,7.845593685234151,2.2564867757845666,-10.086664816086113,-5.6348561800736405,-2.1854747792947795,1.6703460895014242,41.81226513960402,5.523570435892859,0.2979498784946809,0.24587163969651737,9.213335183913891,7.570143819926358,14.802025220705222,6.170346089501424,-0.8877348603959803,1.3164295641071417
2026-07-27 15:11:00,0.2849999999999999,44.5,1.2429999999999999,90.0,401.0,148.0,-6.404724175,96.73522735,5.49,1.6986911723753828,2.5149500000000002,0.25,-19.300000000000004,-13.2,-16.965,-4.5,42.60000000000001,6.796444444444445,frost_development,frost_cycle_000044,2026-07-27,厚霜,80.1,False,7.855591846671,2.256572776700483,-9.932897719206956,-5.523641924814557,-1.9975054853674057,1.6965306874300983,41.71026478244488,5.500699939197659,0.3011347703449585,0.24722517708505898,9.367102280793048,7.676358075185442,14.967494514632595,6.196530687430098,-0.8897352175551276,1.2957445052467857
2026-07-27 15:12:00,0.53,44.5,1.245,90.0,400.5,148.0,-6.2891007,96.6521611,5.481000000000002,1.7028349696327008,2.5239000000000007,0.25,-19.300000000000004,-13.4,-17.134999999999998,-4.5,42.55,6.76,frost_development,frost_cycle_000044,2026-07-27,厚霜,81.1,False,7.884792271137,2.262561481839473,-9.757340557623817,-5.3621085873102725,-1.8886215910256303,1.8238647557136662,41.699330286305795,5.482352514411492,0.3048643754301935,0.24738621102650082,9.542659442376188,8.037891412689728,15.246378408974367,6.323864755713666,-0.8506697136942023,1.277647485588508
2026-07-27 15:13:00,0.7,44.394999999999996,1.24,90.0,401.0,147.0,-6.2569237,96.61673157499999,5.480000000000001,1.7072715319076788,2.5293500000000013,0.25,-19.300000000000004,-13.530000000000001,-17.295,-4.5,42.45,6.76,frost_development,frost_cycle_000044,2026-07-27,厚霜,82.1,False,7.882575030093102,2.262302625520648,-9.660554892499796,-5.302741029109724,-1.7349520649416794,1.8021430637892828,41.54390099727553,5.45952370757284,0.3047957071034342,0.24533901315931772,9.639445107500208,8.227258970890277,15.560047935058321,6.302143063789282,-0.9060990027244742,1.3004762924271596
2026-07-27 15:14:00,0.865,44.269999999999996,1.1695555555555557,89.0,400.0,147.0,-6.140365575000001,96.55703065,5.5555,1.7462919177500922,2.6343111111111117,0.25,-19.300000000000004,-13.504999999999999,-17.32,-4.5,42.33,6.76,frost_development,frost_cycle_000044,2026-07-27,厚霜,83.1,False,7.844882776940821,2.2863409533036867,-9.379440367199447,-5.0617069065418345,-1.7973491850733652,1.9468918221425375,41.528012507560035,5.408935473126235,0.2918313558068978,0.23620669295768926,9.920559632800558,8.443293093458164,15.522650814926635,6.446891822142538,-0.801987492439963,1.351064526873765
2026-07-27 15:15:00,0.9833333333333333,44.10000000000001,1.1425,89.0,400.5,147.0,-6.036357925000001,96.53042264999999,5.39,1.6925296111083692,2.4662999999999995,0.25,-19.300000000000004,-13.489444444444445,-17.29,-4.5,42.2,6.76,frost_development,frost_cycle_000044,2026-07-27,厚霜,84.1,False,7.8543266864281165,2.2910879144634335,-9.296955423583249,-4.987114127417679,-1.7982227365772374,1.9663652537677376,41.368998924626,5.38108053327157,0.3137540345356846,0.2612550568559239,10.003044576416755,8.502330317026765,15.491777263422762,6.466365253767737,-0.8310010753740045,1.37891946672843
2026-07-27 15:16:00,1.08,44.07000000000001,1.1480000000000001,89.0,400.0,146.0,-5.947303825,96.64791712499999,5.4535,1.7138824988100287,2.53165,0.25,-19.300000000000004,-13.515,-17.335000000000004,-4.800000000000001,42.18,6.76,frost_development,frost_cycle_000044,2026-07-27,厚霜,85.1,False,7.843690426764589,2.287994012616378,-9.259405310059943,-4.975573895867911,-1.6915290836573997,1.946792394881984,41.29991565914099,5.378444322195396,0.30472778714069015,0.2509235210584483,10.040594689940061,8.53942610413209,15.643470916342604,6.746792394881985,-0.8800843408590069,1.381555677804604
2026-07-27 15:17:00,1.105,44.010000000000005,1.1500000000000001,89.0,401.0,146.0,-5.865860025,96.578584025,5.950000000000001,1.8770308884100813,3.0408500000000007,0.25,-19.300000000000004,-13.684999999999999,-17.495,-5.0,42.11,6.76,frost_development,frost_cycle_000044,2026-07-27,厚霜,86.1,False,7.844557255307608,2.290239344489061,-9.241540424621654,-4.9678157663261,-1.622483447726744,1.9134471421406156,41.22369955872233,5.362903811777617,0.24151232423292646,0.18042151667391082,10.05845957537835,8.717184233673898,15.872516552273257,6.913447142140615,-0.8863004412776689,1.397096188222383
2026-07-27 15:18:00,1.1999999999999997,44.0,1.1485000000000003,89.0,400.5,145.0,-5.796165425,96.49036770000001,5.945,1.8806614854350499,3.043744444444444,0.25,-19.300000000000004,-13.785,-17.615,-5.0,42.04,6.715999999999999,frost_development,frost_cycle_000044,2026-07-27,厚霜,87.1,False,7.836567538478841,2.2861494496527506,-9.197536986823089,-4.9484554564820415,-1.5465006041973695,1.906337910799447,41.17739384440067,5.362875972359461,0.2413770479474504,0.17736721642554532,10.102463013176916,8.83654454351796,16.06849939580263,6.906337910799447,-0.8626061555993303,1.353124027640538
2026-07-27 15:19:00,1.2349999999999999,44.0,1.1485000000000003,89.0,401.0,145.0,-5.6953621000000005,96.34645605,5.041499999999999,1.6008894512322183,2.1525999999999987,0.244,-20.02,-13.93,-17.785,-5.0,42.0,6.844722166229927,frost_development,frost_cycle_000044,2026-07-27,厚霜,88.1,False,7.8421809946537095,2.287075912462206,-9.166367211631666,-4.923751660930692,-1.5090512359093236,1.9106233386520792,41.165926995628354,5.355963097968077,0.35713036928923636,0.3000278466888566,10.853632788368333,9.006248339069309,16.27594876409068,6.910623338652079,-0.8340730043716462,1.4887590682618494
2026-07-27 15:20:00,1.3000000000000003,43.89333333333333,1.1460000000000004,89.0,400.0,144.0,-5.6694603,96.73603800000001,5.05111111111111,1.6073805114015849,2.168911111111111,0.24000000000000005,-20.5,-14.094999999999999,-17.96388888888889,-5.447222222222223,41.89999999999999,6.958333333333331,frost_development,frost_cycle_000044,2026-07-27,厚霜,89.1,False,7.8224950716184765,2.284257204754159,-9.164945060302216,-4.940789419306951,-1.457851993642993,1.8729892812935327,41.04187459908407,5.35350354185986,0.35428388706341063,0.2963224508797916,11.335054939697784,9.154210580693048,16.506036895245895,7.320211503515756,-0.8581254009159238,1.6048297914734713
2026-07-27 15:21:00,1.3000000000000003,43.795,1.1400000000000001,89.0,400.0,143.0,-5.608444174999999,96.811093425,5.0615000000000006,1.6150654324928186,2.1896500000000003,0.24000000000000005,-20.5,-14.25,-18.095,-5.5,41.875,6.958333333333331,frost_development,frost_cycle_000044,2026-07-27,厚霜,90.1,False,7.7983633026270915,2.279586920708282,-9.197891674837791,-4.994796108179565,-1.4132916183913808,1.7856035386704936,40.91490138251956,5.35038922106571,0.3509535522287226,0.2915096073673701,11.302108325162209,9.255203891820436,16.68170838160862,7.285603538670493,-0.9600986174804405,1.6079441122676217
2026-07-27 15:22:00,1.3000000000000003,43.739999999999995,1.0540000000000003,89.0,400.0,143.0,-5.5677223,96.805228075,5.08,1.6169564938904633,2.19785,0.24000000000000005,-20.5,-14.4,-18.259999999999998,-5.5,41.8,6.966666666666665,frost_development,frost_cycle_000044,2026-07-27,厚霜,91.1,False,7.811941192560278,2.274533016432903,-9.152420256191906,-4.934311862426592,-1.7367678747992334,1.8562842737452416,40.914994272225016,5.352657487887557,0.3497134867274794,0.28910396894290924,11.347579743808094,9.465688137573409,16.523232125200764,7.356284273745242,-0.8850057277749812,1.6140091787791082
2026-07-27 15:23:00,1.4,43.59750000000001,1.036,89.0,400.5,141.5,-5.5164527,96.57486452500001,5.08,1.6214369795534158,2.2049000000000003,0.24000000000000005,-20.5,-14.454999999999998,-18.305000000000003,-5.5,41.69,6.958333333333331,frost_development,frost_cycle_000044,2026-07-27,厚霜,92.1,False,7.791723723622057,2.269257377883653,-9.115874273677523,-4.938915128494436,-1.6357120709120525,1.7712134838172804,40.718102521019276,5.336485790328423,0.34802616465994074,0.2854768280777411,11.384125726322477,9.516084871505562,16.66928792908795,7.271213483817281,-0.971897478980722,1.6218475430049084
2026-07-27 15:24:00,1.415,43.58000000000001,1.0254999999999999,89.0,400.0,141.0,-5.4360770249999995,96.80146107499999,5.091000000000001,1.6327776500361346,2.2327500000000007,0.24000000000000005,-20.5,-14.689999999999998,-18.445,-6.0,41.615,6.958333333333331,frost_development,frost_cycle_000044,2026-07-27,厚霜,93.1,False,7.784126491919797,2.2659529085373,-9.11646597939432,-4.94582085159383,-1.6596346705949738,1.7644481609113856,40.696034795469885,5.340947395326792,0.3459767123151657,0.2794300164472031,11.38353402060568,9.744179148406168,16.785365329405025,7.764448160911385,-0.9189652045301173,1.6173859380065396
2026-07-27 15:25:00,1.5,43.58375000000001,1.02,89.0,400.0,140.0,-5.361308975,96.712577175,5.670624999999999,1.819053045530131,2.8131250000000003,0.24000000000000005,-20.5,-14.8,-18.6,-6.0,41.605000000000004,6.958333333333331,frost_development,frost_cycle_000044,2026-07-27,厚霜,94.1,False,7.777887869891223,2.2611038305303848,-9.069946687347805,-4.9264591203180155,-1.5858962314292566,1.7484325925040525,40.6567630907886,5.339659665651961,0.2709299626250198,0.19550220517585093,11.430053312652195,9.873540879681986,17.014103768570745,7.748432592504052,-0.9482369092114027,1.61867366768137
2026-07-27 15:26:00,1.5,43.535,1.018,89.0,400.5,139.0,-5.281734499999999,97.03110939999999,5.686,1.8275202357749651,2.834777777777777,0.24000000000000005,-20.5,-14.99,-18.76,-6.0,41.59500000000001,6.958333333333331,frost_development,frost_cycle_000044,2026-07-27,厚霜,95.1,False,7.7576994685520235,2.255703137209856,-9.092171513238451,-4.974343007120598,-1.5130014103217055,1.6597587558622005,40.56447421685128,5.337032692926876,0.2670507509281881,0.18982236375506512,11.407828486761549,10.015656992879403,17.246998589678295,7.6597587558622005,-1.0305257831487324,1.6213006404064556
2026-07-27 15:27:00,1.5,43.5,1.015,89.0,400.5,139.0,-5.189609575,97.04303042500001,5.519,1.7789742690986587,2.6766000000000005,0.23349999999999999,-21.215,-15.094999999999999,-18.884999999999998,-6.0,41.53,7.152067055500532,frost_development,frost_cycle_000044,2026-07-27,厚霜,96.1,False,7.755806541570313,2.2562625320973044,-9.095978252450447,-4.977659699932813,-1.5194791058957886,1.6520795216417885,40.53387349453203,5.334037856411637,0.2884041175577631,0.21153932940373887,12.119021747549553,10.117340300067186,17.365520894104208,7.652079521641788,-0.99612650546797,1.8180291990888948
2026-07-27 15:28:00,1.5,43.43,1.0146666666666666,89.0,400.5,138.0,-5.028457625,97.24974244999999,4.839,1.560882245316106,1.99825,0.23050000000000004,-21.545,-15.199999999999998,-18.995,-6.5,41.5,7.245153397327309,frost_development,frost_cycle_000044,2026-07-27,厚霜,97.1,False,7.732547757573785,2.251375749521392,-9.127892918522413,-5.03159851849238,-1.457194391281146,1.567613951043319,40.42975300465589,5.33307009356303,0.3742036710655484,0.3066984728569073,12.417107081477589,10.168401481507617,17.537805608718855,8.067613951043318,-1.0702469953441067,1.9120833037642786
2026-07-27 15:29:00,1.54,43.3,1.015222222222222,88.0,401.0,138.0,-4.942874875,97.1300546,4.769999999999999,1.5612751285179935,1.9725499999999985,0.23000000000000004,-21.6,-15.300000000000002,-19.0,-6.5,41.5,7.26086956521739,frost_development,frost_cycle_000044,2026-07-27,厚霜,98.1,False,7.667948552331566,2.2779264646150095,-8.96987813685234,-4.928964621701116,-1.2467341619767676,1.541619908337014,40.3501825811001,5.275795293398554,0.3779300985855465,0.31460687920763786,12.63012186314766,10.371035378298886,17.753265838023232,8.041619908337013,-1.1498174188999002,1.985074271818836
2026-07-27 15:30:00,1.6,43.265,1.015,88.0,401.0,137.0,-4.797477725,97.120613125,4.7585,1.5527564837717303,1.9525999999999997,0.23050000000000004,-21.545,-15.275000000000002,-19.0,-6.5,41.5,7.230660643704121,frost_development,frost_cycle_000044,2026-07-27,厚霜,99.1,False,7.654718358447447,2.273719971136218,-8.951587499152904,-4.936997574968797,-1.1594010090232079,1.4964148935327948,40.273828853304266,5.272694088977104,0.3783572723157468,0.31708543554913204,12.593412500847098,10.338002425031206,17.840598990976794,7.996414893532795,-1.2261711466957337,1.957966554727017
2026-07-27 15:31:00,1.6599999999999997,43.2,1.02,88.0,400.0,137.0,-4.670238425,97.12199584999999,4.75,1.562448605354911,1.9672999999999998,0.23000000000000004,-21.6,-15.465,-19.13,-6.5,41.5,7.230434782608694,frost_development,frost_cycle_000044,2026-07-27,厚霜,100.1,False,7.654175989560944,2.2768203567864926,-8.931120223348419,-4.913890983033632,-1.1412231415456553,1.5248753155001389,40.22381649089891,5.2684026305936165,0.3794237281089132,0.3137585050582765,12.668879776651583,10.551109016966368,17.988776858454344,8.02487531550014,-1.276183509101088,1.9620321520150776
2026-07-27 15:32:00,1.7049999999999998,43.125,1.0179999999999998,88.0,400.0,134.0,-4.598140750000001,97.04927702500001,4.769500000000001,1.577509013556238,2.0031000000000003,0.23000000000000004,-21.6,-15.680555555555554,-19.29555555555556,-7.0,41.39999999999999,7.183091787439611,frost_development,frost_cycle_000044,2026-07-27,厚霜,101.1,False,7.599921432146224,2.260172674116914,-8.970796000625587,-5.022563334892331,-0.9555582961850235,1.3353764494110263,40.03352802810787,5.274097390224496,0.37242772276224834,0.3020404893742925,12.629203999374415,10.657992220663223,18.339997259370534,8.335376449411026,-1.3664719718921248,1.9089943972151158
2026-07-27 15:33:00,1.8,43.105000000000004,1.0194999999999999,88.0,400.0,133.0,-4.5538139,97.39279587500002,4.801499999999999,1.5983637937293595,2.0564999999999998,0.23000000000000004,-21.6,-16.009999999999998,-19.61,-7.225,41.355,7.173913043478259,frost_development,frost_cycle_000044,2026-07-27,厚霜,102.1,False,7.591816248510586,2.2566044489713435,-8.92515109472778,-5.006045944937549,-0.8464384783717094,1.3097251086546948,39.967378180331934,5.269106147103592,0.3675426481848807,0.29169518634160196,12.67484890527222,11.003954055062449,18.76356152162829,8.534725108654694,-1.3876218196680625,1.9048068963746667
2026-07-27 15:34:00,1.8,43.005,1.018,88.0,401.0,133.0,-4.511222775,97.46379794999999,5.369999999999999,1.7975497087768626,2.637999999999999,0.23000000000000004,-21.6,-16.275000000000002,-19.88,-7.5,41.2175,7.173913043478259,frost_development,frost_cycle_000044,2026-07-27,厚霜,103.1,False,7.587389531863192,2.2588794838144675,-8.930162351476252,-5.0187932311953904,-0.7974484355664107,1.2557427770716951,39.85812644010829,5.252389157216967,0.2922466973062712,0.2042294767574666,12.66983764852375,11.256206768804612,19.082551564433587,8.755742777071696,-1.3593735598917078,1.9215238862612916
2026-07-27 15:35:00,1.8450000000000002,42.839999999999996,1.02,88.0,400.5,131.5,-4.484786975,97.46851865,4.5600000000000005,1.52943153722739,1.8343500000000006,0.222,-22.560000000000002,-16.395,-20.0,-7.5,41.14500000000001,7.432583243714871,frost_development,frost_cycle_000044,2026-07-27,厚霜,104.1,False,7.552149725737923,2.254073707739804,-8.961141303117273,-5.082595626540438,-0.6835106603537477,1.1420015134342378,39.650362405411926,5.244892414167875,0.396198411631141,0.32148113348033525,13.59885869688273,11.312404373459561,19.316489339646253,8.642001513434238,-1.4946375945880845,2.1876908295469955
2026-07-27 15:36:00,1.8999999999999997,42.8,1.0299999999999998,88.0,401.0,131.0,-4.436855375,97.4717136,4.5760000000000005,1.54032691068335,1.85995,0.22000000000000003,-22.800000000000004,-16.52,-20.134999999999998,-7.875,41.10000000000001,7.499999999999998,frost_development,frost_cycle_000044,2026-07-27,厚霜,105.1,False,7.5462216232637225,2.2538935409812577,-8.93832277424952,-5.080480153982321,-0.5651056545410733,1.1017180882556459,39.574668339573904,5.234366687223444,0.39360381546534917,0.31659287243320666,13.861677225750483,11.439519846017678,19.569894345458923,8.976718088255646,-1.5253316604261045,2.265633312776554
2026-07-27 15:37:00,1.8999999999999997,42.75,1.0219999999999998,88.0,400.0,130.0,-4.2962646499999995,97.65897045,4.5915,1.5514795297932713,1.8851500000000003,0.22000000000000003,-22.800000000000004,-16.705,-20.340000000000003,-8.0,41.080000000000005,7.499999999999998,frost_development,frost_cycle_000044,2026-07-27,厚霜,106.1,False,7.523533161944598,2.2478417708876908,-8.972465385126135,-5.127386110674271,-0.57551867040275,1.0560333876941512,39.51122398471837,5.2434687343269655,0.3897149250003118,0.3097914853764019,13.82753461487387,11.577613889325727,19.764481329597253,9.056033387694152,-1.5687760152816352,2.2565312656730327
2026-07-27 15:38:00,1.9399999999999995,42.7,1.0215,88.0,401.0,130.0,-4.366493225,97.90397305,4.619999999999999,1.559955885656643,1.9134999999999993,0.22000000000000003,-22.800000000000004,-16.800000000000004,-20.495,-8.0,41.0,7.499999999999998,frost_development,frost_cycle_000044,2026-07-27,厚霜,107.1,False,7.52751130049903,2.2500448767352954,-8.94024532761718,-5.10590348371587,-0.5101352719197232,1.0354598570311482,39.444604230203566,5.227727902179531,0.38625133652157784,0.3067001010575121,13.859754672382824,11.694096516284134,19.98486472808028,9.035459857031148,-1.5553957697964336,2.2722720978204674
2026-07-27 15:39:00,2.0,42.67,1.02,88.0,401.0,129.0,-4.244995125,98.46855685,4.6265,1.5685195227515152,1.93095,0.22000000000000003,-22.800000000000004,-16.938333333333333,-20.569444444444443,-8.216666666666667,41.0,7.499999999999998,frost_development,frost_cycle_000044,2026-07-27,厚霜,108.1,False,7.514898994510799,2.245633925180787,-8.920330759793774,-5.112083529681102,-0.42845346298088227,0.9930889233509309,39.373633422948984,5.225200938915144,0.38435632955554133,0.301524836633718,13.87966924020623,11.826249803652232,20.14099098146356,9.209755590017597,-1.6263665770510158,2.2747990610848543
2026-07-27 15:40:00,2.0,42.655,1.02,88.0,401.0,129.0,-4.3034745,98.73582815,4.6345,1.5767240042689146,1.9492,0.22000000000000003,-22.800000000000004,-17.194999999999997,-20.800000000000004,-9.0,41.0,7.486363636363635,frost_development,frost_cycle_000044,2026-07-27,厚霜,109.1,False,7.513825925669534,2.2459675086947413,-8.92277606995987,-5.114544100783612,-0.4262741293261243,0.9884889777542009,39.35975675798288,5.223807121301212,0.38320370396562864,0.2979755948538908,13.877223930040135,12.080455899216386,20.37372587067388,9.988488977754201,-1.640243242017121,2.262556515062424
2026-07-27 15:41:00,2.0,42.60000000000001,1.0205,88.0,401.0,127.0,-4.170227025,98.9772545,4.914777777777777,1.6688328912915913,2.2241777777777774,0.22000000000000003,-22.800000000000004,-17.270000000000003,-20.873888888888892,-9.0,41.0,7.499999999999998,frost_development,frost_cycle_000044,2026-07-27,厚霜,110.1,False,7.473151508765765,2.2343887906591626,-8.973487138471612,-5.209421417117529,-0.3095576101379014,0.8444365390940842,39.229458705360145,5.229669793633647,0.34234201300309486,0.2531143647568729,13.826512861528393,12.060578582882474,20.56433127875099,9.844436539094085,-1.7705412946398553,2.270330206366351
