timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-27 15:42:00,2.035,42.56,1.02,88.0,400.5,127.0,-4.150600525,98.91421567500001,4.647499999999999,1.5910345652092799,1.9798499999999992,0.21050000000000002,-24.035,-17.63,-21.05,-9.0,40.96,7.7743398781313475,frost_development,frost_cycle_000044,2026-07-27,厚霜,111.1,False,7.473583639279264,2.2360076869923264,-8.958863011742686,-5.193319239091562,-0.308466375500863,0.8618074544082062,39.19891349886221,5.226636547788132,0.37814304029810875,0.2884485261544899,15.076136988257314,12.436680760908438,20.741533624499137,9.861807454408206,-1.7610865011377896,2.5477033303432153
2026-07-27 15:43:00,2.1000000000000005,42.5,1.02,88.0,400.5,125.0,-4.12897115,99.24381055,4.375888888888889,1.5023530813075383,1.7151499999999995,0.21000000000000002,-24.1,-17.905,-21.300000000000004,-9.5,40.9,7.728571428571428,frost_development,frost_cycle_000044,2026-07-27,厚霜,112.1,False,7.440829687297341,2.2260750881706457,-8.96178861401403,-5.24500377712497,-0.16076980675472496,0.7477578603503523,39.05936113130403,5.22625335341359,0.411908473545737,0.32511122859644914,15.138211385985972,12.65999622287503,21.13923019324528,10.247757860350353,-1.8406388686959687,2.502318075157838
2026-07-27 15:44:00,2.1000000000000005,42.41,1.02,88.0,401.0,125.0,-4.07142635,99.60029949999999,4.406499999999999,1.5206896551724138,1.7582499999999999,0.21000000000000002,-24.1,-18.154999999999998,-21.490000000000002,-9.5,40.795,7.714285714285715,frost_development,frost_cycle_000044,2026-07-27,厚霜,113.1,False,7.435602086984956,2.2281569032906976,-8.971289815625074,-5.258545103133996,-0.12757252708059008,0.7077366799245821,38.967286280632166,5.214113660353803,0.4073781855926639,0.31751231121715295,15.128710184374928,12.896454896866,21.36242747291941,10.207736679924583,-1.8277137193678357,2.5001720539319123
2026-07-27 15:45:00,2.0950000000000006,42.31999999999999,1.02,88.0,400.0,124.0,-4.040317525000001,99.60077627499999,4.43,1.52956414665721,1.785761111111111,0.21000000000000002,-24.1,-18.305000000000003,-21.605,-9.5,40.7,7.714285714285715,frost_development,frost_cycle_000044,2026-07-27,厚霜,114.1,False,7.407794092187449,2.2234577218918132,-9.020731371702496,-5.321832816642796,-0.10381527487514886,0.6392548270230618,38.86247457434308,5.219260460693738,0.4019812180427569,0.31207860100178053,15.079268628297505,12.983167183357207,21.50118472512485,10.139254827023063,-1.8375254256569207,2.4950252535919777
2026-07-27 15:46:00,2.0337499999999995,42.25222222222222,1.0205,88.0,401.0,123.0,-4.055271175000001,99.34199285000001,4.451500000000001,1.5444814154641855,1.8208000000000006,0.21000000000000002,-24.1,-18.545,-21.735,-10.0,40.635000000000005,7.714285714285715,frost_development,frost_cycle_000044,2026-07-27,厚霜,115.1,False,7.379241586271791,2.217262211323816,-9.087968399187883,-5.414729382136893,-0.028723136509582137,0.5005422548306946,38.74692720969769,5.2163622655944035,0.39675372489748917,0.30342861228755935,15.012031600812119,13.130270617863108,21.706276863490416,10.500542254830695,-1.8880727903023171,2.4979234486913118
2026-07-27 15:47:00,2.0,42.225,1.0215,88.0,400.0,122.0,-4.080905925,99.57011517499998,4.486000000000001,1.5623257110987174,1.8683777777777786,0.21000000000000002,-24.1,-18.815000000000005,-22.019999999999996,-10.0,40.62,7.714285714285715,frost_development,frost_cycle_000044,2026-07-27,厚霜,116.1,False,7.352104492742093,2.2105448592480843,-9.149165290776118,-5.487815898307456,-0.024466318744429394,0.43657048186733527,38.70177761380711,5.229832720711816,0.38983456989375975,0.2932395356906977,14.950834709223884,13.327184101692549,21.995533681255566,10.436570481867335,-1.9182223861928875,2.4844529935738997
2026-07-27 15:48:00,2.0,42.175,1.0225,88.0,400.0,121.0,-3.9459228499999996,99.6138418,4.286,1.494369094522506,1.6689999999999996,0.20500000000000002,-24.75,-18.95,-22.1,-10.15,40.587500000000006,7.902439024390244,frost_development,frost_cycle_000044,2026-07-27,厚霜,117.1,False,7.330004955949667,2.2053106171625045,-9.178663536408354,-5.539551573068259,0.040051643190616826,0.3568808510991909,38.615369049396165,5.230608979311146,0.4152800679184929,0.3223770461662865,15.571336463591646,13.41044842693174,22.140051643190617,10.506880851099192,-1.972130950603841,2.6718300450790977
2026-07-27 15:49:00,2.0,42.105000000000004,1.02,88.0,400.0,121.0,-3.9659498999999996,99.56906615,4.211,1.4785822732154053,1.612923611111111,0.2,-25.4,-19.169999999999998,-22.26,-10.5,40.505,8.100000000000001,frost_development,frost_cycle_000044,2026-07-27,厚霜,118.1,False,7.325506384952574,2.206684868023365,-9.188492496759388,-5.549013705079716,0.04058619405016772,0.3379594151244175,38.552093081722376,5.22431900093274,0.42515919327435503,0.32995313710568763,16.21150750324061,13.620986294920282,22.30058619405017,10.837959415124418,-1.9529069182776269,2.875680999067262
2026-07-27 15:50:00,2.0100000000000002,42.10000000000001,1.0254999999999999,88.0,400.5,120.0,-3.859272,99.90681504999999,4.2415,1.4904948566556486,1.646,0.2,-25.4,-19.305000000000003,-22.395,-10.5,40.5,8.100000000000001,frost_development,frost_cycle_000044,2026-07-27,厚霜,119.1,False,7.30817841507291,2.201100396192238,-9.200904310469465,-5.589073469868749,0.1409825269314311,0.25984056595686145,38.495074696604306,5.224217793260294,0.41962281719176053,0.32284103931192376,16.199095689530534,13.715926530131254,22.53598252693143,10.75984056595686,-2.0049253033956944,2.875782206739707
2026-07-27 15:51:00,2.0250000000000004,42.080000000000005,1.0215,88.0,400.0,120.0,-3.9210892,99.690661525,4.26,1.5003169683736,1.6713333333333331,0.2,-25.4,-19.405,-22.5,-10.5,40.480000000000004,8.100000000000001,frost_development,frost_cycle_000044,2026-07-27,厚霜,120.1,False,7.308238224823866,2.2015355398361867,-9.195660925862068,-5.580279895383065,0.11577627533014478,0.2773608897731319,38.48662165475197,5.225135325970925,0.41709617708819713,0.3185134006579623,16.20433907413793,13.824720104616937,22.615776275330145,10.777360889773131,-1.9933783452480327,2.8748646740290766
2026-07-27 15:52:00,2.0950000000000006,42.015,1.025,88.0,400.0,120.0,-3.828296675,99.46759374999999,4.28,1.5068300258079823,1.6898500000000003,0.2,-25.4,-19.424999999999997,-22.54,-10.5,40.32,8.100000000000001,frost_development,frost_cycle_000044,2026-07-27,厚霜,121.1,False,7.311680829690689,2.2049288270288794,-9.1564745202304,-5.546807726657011,0.17336617759340456,0.28727869404939543,38.41911094106929,5.212522970265551,0.414635280219,0.3166083152722796,16.2435254797696,13.878192273342986,22.713366177593404,10.787278694049395,-1.9008890589307086,2.88747702973445
2026-07-27 15:53:00,2.1050000000000004,42.0,1.0267777777777778,88.0,400.0,120.0,-3.7639427249999997,99.5790322,4.29,1.5102059273233392,1.69945,0.2,-25.4,-19.419999999999998,-22.55,-10.5,40.3,8.100000000000001,frost_development,frost_cycle_000044,2026-07-27,厚霜,122.1,False,7.31150364397381,2.2056339253470747,-9.15261683574823,-5.543996065622525,0.1873484282959601,0.2856423970792994,38.40342283928926,5.21008059174039,0.41325338686853474,0.31529620125620084,16.24738316425177,13.876003934377472,22.73734842829596,10.7856423970793,-1.8965771607107342,2.889919408259612
2026-07-27 15:54:00,2.2,42.075,1.0254999999999999,88.0,400.0,121.0,-3.67542275,99.34885939999998,4.29,1.509022477048085,1.6973000000000003,0.2,-25.4,-19.439999999999998,-22.58,-10.5,40.39,8.100000000000001,frost_development,frost_cycle_000044,2026-07-27,厚霜,123.1,False,7.347398225872309,2.212588609747101,-9.048298212657532,-5.424198906205416,0.16516100190016392,0.41862877322344516,38.50592557046545,5.203138960071273,0.4161198470373265,0.3179832570770731,16.351701787342467,14.015801093794582,22.74516100190016,10.918628773223444,-1.8840744295345502,2.8968610399287282
2026-07-27 15:55:00,2.2299999999999995,42.155,1.0299999999999998,88.0,400.5,121.0,-3.5440445250000003,99.397783525,4.273999999999999,1.4957924537859661,1.6677569444444438,0.2,-25.4,-19.305000000000003,-22.495,-10.5,40.510000000000005,8.100000000000001,frost_development,frost_cycle_000044,2026-07-27,厚霜,124.1,False,7.3571894163325915,2.21194353205364,-9.01064941941112,-5.3933635522638035,0.20585602700954242,0.4404795810438408,38.56617921302377,5.203721685175703,0.4190716375315914,0.3237655337443339,16.38935058058888,13.9116364477362,22.700856027009543,10.94047958104384,-1.9438207869762323,2.8962783148242988
2026-07-27 15:56:00,2.3,42.185,1.0234999999999999,88.0,400.0,121.5,-3.326950075,99.190117925,4.26,1.4892761632965477,1.6508999999999996,0.2,-25.4,-19.24,-22.415,-10.5,40.565000000000005,8.100000000000001,frost_development,frost_cycle_000044,2026-07-27,厚霜,125.1,False,7.377413149115812,2.215623508811488,-8.944459651962255,-5.316084955710692,0.164279889959404,0.5338010322121687,38.62107626050225,5.201817584261015,0.42256182297306155,0.3278297700968925,16.455540348037744,13.923915044289306,22.579279889959402,11.03380103221217,-1.9439237394977553,2.8981824157389866
2026-07-27 15:57:00,2.3949999999999996,42.26,1.0314999999999999,87.0,400.0,122.0,-3.2516480000000003,98.810454375,4.189,1.482307974665268,1.6154999999999995,0.2,-25.4,-19.119999999999997,-22.325000000000003,-10.5,40.645,8.100000000000001,frost_development,frost_cycle_000044,2026-07-27,厚霜,126.1,False,7.340830410783925,2.2426175472176513,-8.711695723769772,-5.128799467863492,0.35405774035718074,0.6334390426698808,38.75116871206713,5.1590474713298065,0.42935611292065545,0.33902774616905884,16.688304276230227,13.991200532136506,22.679057740357184,11.133439042669881,-1.8938312879328763,2.940952528670195
2026-07-27 15:58:00,2.4738888888888892,42.3,0.9339999999999999,87.0,401.0,123.0,-2.971935275,98.7305352,4.45275,1.5514273613973453,1.8340499999999995,0.20794444444444443,-24.367222222222225,-18.787777777777777,-22.11,-10.0,40.7,7.790703052728956,frost_development,frost_cycle_000044,2026-07-27,厚霜,127.1,False,7.394210239151299,2.243098571773515,-8.55380118278346,-4.945340398712925,-0.0016447834973774,0.8211120346444952,38.861916511907296,5.150999633111599,0.3978058702708617,0.3083552453200026,15.813421039438765,13.842437379064851,22.108355216502623,10.821112034644495,-1.8380834880927068,2.6397034196173568
2026-07-27 15:59:00,2.5,42.349999999999994,0.9369999999999999,87.0,400.5,123.0,-2.8314781499999997,98.245393725,4.4239999999999995,1.5384614919490365,1.7996277777777776,0.21000000000000002,-24.1,-18.519999999999996,-21.85,-10.0,40.660000000000004,7.714285714285715,frost_development,frost_cycle_000044,2026-07-27,厚霜,128.1,False,7.399249934011507,2.2427565331824075,-8.533323627030942,-4.923267145524401,-0.0045403936808479095,0.8582766249706296,38.91323029290652,5.1568254541453005,0.4021015590155196,0.3140309841095398,15.56667637296906,13.596732854475595,21.845459606319153,10.85827662497063,-1.7467697070934847,2.557460260140415
2026-07-27 16:00:00,2.6025000000000005,42.457499999999996,0.9315,87.0,401.0,123.0,-2.685146425,97.96434160000001,4.377999999999999,1.5260022989306492,1.7612,0.21000000000000002,-24.1,-18.575,-21.845000000000002,-10.0,40.8,7.742857142857143,frost_development,frost_cycle_000044,2026-07-27,厚霜,129.1,False,7.422164513140075,2.242522733640663,-8.431006505471505,-4.831197958211863,0.02951039678214773,0.9333477954993602,38.99935829307377,5.15432534657597,0.4101451143734066,0.3195153493702898,15.668993494528497,13.743802041788136,21.87451039678215,10.93334779549936,-1.8006417069262284,2.588531796281173
2026-07-27 16:01:00,2.7,42.510000000000005,0.9315000000000001,87.0,401.0,123.0,-2.5508309000000002,97.82395855,4.350999999999999,1.5184306355783432,1.7364999999999995,0.21000000000000002,-24.1,-18.6,-21.89,-10.0,40.95,7.714285714285715,frost_development,frost_cycle_000044,2026-07-27,厚霜,130.1,False,7.438184760809264,2.2437123200669697,-8.35002181157375,-4.757172666291131,0.07015383835877964,0.9959883517466915,39.04053893988461,5.150467465825255,0.41504545263183057,0.32325074743404647,15.749978188426251,13.84282733370887,21.96015383835878,10.995988351746691,-1.9094610601153903,2.5638182484604606
2026-07-27 16:02:00,2.8,42.58500000000001,0.9311111111111112,87.0,400.5,123.0,-2.427864125,97.770981175,4.337000000000001,1.5124149081995402,1.7206500000000005,0.21000000000000002,-24.1,-18.6,-21.9,-10.0,40.99,7.7214285714285715,frost_development,frost_cycle_000044,2026-07-27,厚霜,131.1,False,7.454997464318062,2.2443532718189925,-8.2684365674534,-4.678687049243893,0.08714584001542125,1.0795395709944855,39.11139051987236,5.152286459917134,0.4182425921996309,0.32612439975914953,15.831563432546602,13.921312950756109,21.98714584001542,11.079539570994486,-1.8786094801276434,2.5691421115114377
2026-07-27 16:03:00,2.8349999999999995,42.60000000000001,0.93,87.0,400.0,123.0,-2.330665525,97.47896162500001,4.33,1.509210443264591,1.7123000000000002,0.21000000000000002,-24.1,-18.6,-21.9,-10.0,41.0,7.742857142857143,frost_development,frost_cycle_000044,2026-07-27,厚霜,132.1,False,7.4594886232395385,2.244704424284394,-8.244459473271053,-4.653068869076066,0.07789079788524944,1.1143990589390538,39.13208863655791,5.154416312923143,0.41953125492943655,0.3276573846707129,15.855540526728948,13.946931130923936,21.977890797885248,11.114399058939053,-1.86791136344209,2.588440829934
2026-07-27 16:04:00,2.8999999999999995,42.665000000000006,0.93,87.0,400.0,123.0,-2.268581425,97.15222785,4.301,1.498589113593886,1.6879999999999997,0.21000000000000002,-24.1,-18.6,-21.905,-10.0,41.0,7.804761904761905,frost_development,frost_cycle_000044,2026-07-27,厚霜,133.1,False,7.472314926034862,2.2448303148740227,-8.185579057007029,-4.598797532257224,0.10062775829348847,1.1653593209640656,39.1872957310307,5.154632027650534,0.4244086280391425,0.33242655194720805,15.914420942992972,14.001202467742777,22.00562775829349,11.165359320964065,-1.8127042689692985,2.650129877111371
2026-07-27 16:05:00,2.9149999999999996,42.705,0.9325000000000001,87.0,401.0,124.5,-2.1946144,96.91504540000001,4.288500000000001,1.4928517894293352,1.6664500000000002,0.21000000000000002,-24.1,-18.575000000000003,-21.95,-9.925,41.037222222222226,7.75,frost_development,frost_cycle_000044,2026-07-27,厚霜,134.1,False,7.506454342833297,2.2542752583229033,-8.128085594651175,-4.517660420942226,0.07202188384163621,1.2524056990077685,39.263392521265274,5.140974580495838,0.42869165598876946,0.33776863144034985,15.971914405348826,14.057339579057777,22.022021883841635,11.17740569900777,-1.7738297009569521,2.609025419504162
2026-07-27 16:06:00,3.005,42.72500000000001,0.9319999999999999,87.0,400.0,126.0,-2.003154725,96.759498725,4.259,1.4703599225023134,1.6137499999999998,0.21000000000000002,-24.1,-18.355000000000004,-21.800000000000004,-9.5,41.065000000000005,7.821428571428569,frost_development,frost_cycle_000044,2026-07-27,厚霜,135.1,False,7.544364886492559,2.265437932942397,-8.03692380787069,-4.3919499160211215,-0.00859450823040575,1.4218593901622545,39.3523418664394,5.134103077483438,0.4354726919922286,0.3509599618151622,16.063076192129312,13.963050083978882,21.7914054917696,10.921859390162254,-1.712658133560602,2.6873254939451314
2026-07-27 16:07:00,3.1000000000000005,42.721666666666664,0.9315,86.0,400.5,126.0,-1.7947386500000002,96.56170374999999,4.166777777777778,1.4399258855595676,1.5255277777777778,0.21000000000000002,-24.1,-18.005000000000003,-21.48,-9.5,41.10000000000001,7.764285714285714,frost_development,frost_cycle_000044,2026-07-27,厚霜,136.1,False,7.495960537563342,2.2904243391230423,-7.816735825728242,-4.23078494292073,0.20662392045851052,1.4620376327846691,39.38641040951576,5.083760724266876,0.4441302409614548,0.37132789720926285,16.28326417427176,13.774215057079273,21.686623920458512,10.96203763278467,-1.713589590484247,2.6805249900188386
2026-07-27 16:08:00,3.2199999999999998,42.75,0.9305000000000001,86.0,400.0,127.0,-1.6122244500000003,95.949053875,4.119999999999999,1.4237827003490338,1.4770999999999992,0.21000000000000002,-24.1,-17.795,-21.310000000000002,-9.45,41.18,7.792857142857144,frost_development,frost_cycle_000044,2026-07-27,厚霜,137.1,False,7.530394050801675,2.2989611915336594,-7.706800528545681,-4.1033168586412145,0.1845432033136707,1.6047853235009033,39.45249723325121,5.073995662596889,0.4528838766994684,0.3806843257761935,16.39319947145432,13.691683141358787,21.494543203313672,11.054785323500903,-1.7275027667487919,2.718861480260254
2026-07-27 16:09:00,3.3944444444444444,42.778888888888886,0.93,86.0,400.0,127.0,-1.4556122,95.9975967,4.085000000000001,1.4041665277604314,1.4291000000000003,0.21100000000000002,-23.97,-17.611666666666665,-21.216666666666665,-9.0,41.25777777777778,7.781259359089548,frost_development,frost_cycle_000044,2026-07-27,厚霜,138.1,False,7.554505852591548,2.302499552887563,-7.572191650230121,-3.9811381249256135,0.26478423721027844,1.6974229573959427,39.46630117806883,5.061092296922542,0.45926311002874465,0.39015556984605393,16.39780834976988,13.63052854174105,21.481450903876944,10.697422957395943,-1.7914765997089503,2.7201670621670058
2026-07-27 16:10:00,3.5,42.76,0.93,86.0,400.0,126.5,-1.312484725,95.88224805,4.042,1.3893281991336037,1.3879499999999998,0.211,-23.97,-17.509999999999998,-21.134999999999998,-9.0,41.3,7.767264725795533,frost_development,frost_cycle_000044,2026-07-27,厚霜,139.1,False,7.557272890657192,2.302261910261643,-7.507218006357459,-3.934781590633148,0.3464875276147259,1.7103471828173575,39.42104865365694,5.05263313840212,0.4651509799259741,0.39653772972523704,16.46278199364254,13.575218409366851,21.481487527614725,10.710347182817358,-1.878951346343058,2.714631587393413
2026-07-27 16:11:00,3.6,42.785,0.853,80.0,400.0,303.0,-1.2255669,95.35533495,4.0135,1.4207571127139886,1.4410499999999995,0.21550000000000002,-23.39,-17.520000000000003,-21.137777777777774,-8.725,41.35666666666666,7.552138519188526,frost_development,frost_cycle_000044,2026-07-27,厚霜,140.1,False,10.452053563461137,3.5669185325358326,-2.8560082206800614,4.317800477964151,-8.43234212987707,13.069969705762265,46.7818446557487,3.8537007024271372,0.6160084737768075,0.6016850119355184,20.53399177931994,21.837800477964155,12.705435647900705,21.794969705762263,5.425177989082037,3.698437816761389
2026-07-27 16:31:00,-0.605,45.870000000000005,0.841,85.0,400.0,172.0,-3.03388595,87.996385575,7.6635,2.30374241097049,4.559427777777778,0.3435,-10.085,-5.135,-5.015,2.5,44.135000000000005,5.444524495677236,frost_development,frost_cycle_000045,2026-07-27,厚霜,0.05,True,7.917784577071936,2.411782627367183,-9.356885130726258,-4.559283833694106,-5.153387120582064,3.1435430506994595,44.33070735672036,5.423087575576802,0.03211562206532936,0.04479683001723722,0.7281148692737425,0.5757161663058934,-0.13838712058206415,0.6435430506994595,0.1957073567203551,0.021436920100433632
2026-07-27 16:32:00,-1.3150000000000002,46.475,0.9400000000000001,87.0,401.0,172.0,-3.543243425,87.413109475,7.737,2.2691880779236433,4.550133333333334,0.33999999999999997,-10.400000000000002,-5.625,-5.289999999999999,2.15,44.56,5.5588235294117645,frost_development,frost_cycle_000045,2026-07-27,厚霜,1.05,True,7.97687327017576,2.343406352634113,-10.127343823599528,-5.206651725326614,-5.469997605398853,2.8490068504119113,44.76214989210339,5.602447711493975,0.030071089517318517,0.031671107585350855,0.27265617640047424,0.4183482746733862,-0.1799976053988539,0.6990068504119114,0.2021498921033853,-0.04362418208221008
2026-07-27 16:33:00,-1.7725000000000002,46.86749999999999,1.009,87.0,401.0,169.0,-3.8212203999999996,87.15661472500001,7.614,2.229640692260388,4.422599999999999,0.333,-11.030000000000001,-5.92,-5.822499999999999,2.0,44.925,5.736065885162271,frost_development,frost_cycle_000045,2026-07-27,厚霜,2.05,True,7.878395336723328,2.3093959155663883,-10.50902308719514,-5.633149467675423,-5.32738408767178,2.4907317658534516,45.000342608277634,5.690516460895523,0.0335595416862251,0.03453510191492659,0.520976912804862,0.2868505323245767,0.4951159123282185,0.4907317658534516,0.07534260827763717,0.04554942426674735
2026-07-27 16:34:00,-2.185,47.115,1.0765000000000002,87.0,401.0,169.0,-4.075298325,87.01570720000001,7.6335,2.229438137770952,4.4334,0.33,-11.3,-6.125,-5.795,2.0,45.155,5.818181818181819,frost_development,frost_cycle_000045,2026-07-27,厚霜,3.05,True,7.830467417844602,2.298846069417847,-10.817820771474107,-5.923852986660707,-5.3074038499340785,2.3010133353895035,45.220554493325515,5.744683873923062,0.02515397962013599,0.03019250943777707,0.4821792285258937,0.20114701333929297,0.4875961500659214,0.3010133353895035,0.06555449332551433,0.07349794425875711
2026-07-27 16:35:00,-2.5550000000000006,47.21000000000001,1.0545000000000002,87.0,400.0,167.0,-4.120960225,86.908989475,7.738000000000001,2.2513743855260473,4.5211500000000004,0.33,-11.3,-6.200000000000001,-6.49,2.0,45.32,5.827272727272728,frost_development,frost_cycle_000045,2026-07-27,厚霜,4.05,True,7.756141585594584,2.2731836370157907,-11.115025468941571,-6.226619055829736,-5.522626949997378,2.074091990869484,45.28802433225351,5.8071217514017155,0.0023389961870057263,0.009594144148589057,0.18497453105842965,-0.026619055829734783,0.9673730500026219,0.07409199086948393,-0.03197566774649374,0.020150975871012555
2026-07-27 16:36:00,-2.84,47.3,1.0500000000000003,88.0,401.0,165.0,-4.355278,86.76212137499999,7.772999999999999,2.2505233775296576,4.545899999999999,0.33,-11.3,-6.425000000000001,-5.835,2.0,45.5,5.878787878787879,frost_development,frost_cycle_000045,2026-07-27,厚霜,5.05,True,7.754858414405417,2.228714126039914,-11.48497453105843,-6.578783201747331,-5.696612879417936,1.810944880307792,45.245927015772345,5.882656628614752,-0.002339383213094015,-0.009785576012162345,-0.18497453105842965,-0.15378320174733062,0.13838712058206415,-0.1890551196922079,-0.2540729842276548,-0.003868749826873241
2026-07-27 16:37:00,-3.1025,47.595000000000006,0.9564999999999999,88.0,400.0,165.0,-4.4554138000000005,86.559796375,7.87,2.242152783638251,4.589700000000001,0.33,-11.3,-6.66,-4.890000000000001,2.0,45.64500000000001,5.9393939393939394,frost_development,frost_cycle_000045,2026-07-27,厚霜,6.05,True,7.759560376820062,2.208822445955028,-11.583033101246691,-6.633380944170265,-6.270050507584418,1.8961336131917519,45.61177379217004,5.949165045254598,-0.014232716522169397,-0.015089640973297902,-0.2830331012466907,0.026619055829734783,-1.3800505075844178,-0.10386638680824811,-0.03322620782996921,-0.009771105860658658
2026-07-27 16:38:00,-3.26,47.60000000000001,0.9245000000000001,88.0,401.0,165.0,-4.4396591999999995,86.423037325,7.9465,2.255895127952239,4.653099999999999,0.33,-11.3,-6.58,-5.485,2.0,45.7,5.9393939393939394,frost_development,frost_cycle_000045,2026-07-27,厚霜,7.05,True,7.749044066447924,2.202728565829415,-11.668616865451948,-6.709921355734639,-6.431847416727888,1.8302184117263263,45.62967063869653,5.958934116837293,-0.02548132800109215,-0.024136683451419616,-0.3686168654519477,-0.1299213557346386,-0.9468474167278877,-0.16978158827367373,-0.07032936130347167,-0.019540177443353457
2026-07-27 16:39:00,-3.37,47.739999999999995,0.8454999999999999,88.0,400.0,165.0,-4.483718825,86.282701975,7.992,2.262868792117334,4.6898,0.33,-11.3,-6.6375,-5.864999999999999,2.0,45.8,6.0,frost_development,frost_cycle_000045,2026-07-27,厚霜,8.05,True,7.75888791239802,2.1910290452563554,-11.687840204090492,-6.699350992320428,-6.851377395256789,1.925908009130516,45.83197566774649,5.996131250173127,-0.030044523162847447,-0.03278813077193754,-0.3878402040904909,-0.06185099232042823,-0.98637739525679,-0.07409199086948393,0.03197566774649374,0.003868749826873241
2026-07-27 16:40:00,-3.45,47.695,0.8400000000000001,88.0,401.0,162.0,-4.540996549999999,86.12357912499999,8.054111111111112,2.2785698731084016,4.7485388888888895,0.33,-11.3,-6.616666666666667,-6.93,2.0,45.76,6.0,frost_development,frost_cycle_000045,2026-07-27,厚霜,9.05,True,7.694190108599727,2.1705974026415205,-11.802922545358427,-6.881692450608266,-6.705204641373871,1.6646613641565313,45.66335672151941,6.008560686396004,-0.04677828302021081,-0.04974320449083902,-0.5029225453584267,-0.26502578394159926,0.2247953586261291,-0.3353386358434687,-0.09664327848058463,-0.008560686396004158
2026-07-27 16:41:00,-3.5,47.92,0.8400000000000001,88.0,400.5,160.0,-4.65955735,85.76294150000001,7.988000000000001,2.2502043652136825,4.6688,0.33,-11.3,-6.9,-5.775,1.55,45.95,6.090909090909089,frost_development,frost_cycle_000045,2026-07-27,厚霜,10.05,False,7.666147823422051,2.151466199906668,-11.84998358007886,-6.965002378834614,-6.6759718444532465,1.5955380292741508,45.80498952371165,6.048741099969468,-0.04198355993013969,-0.045893430866493556,-0.5499835800788588,-0.06500237883461324,-0.9009718444532462,0.04553802927415074,-0.1450104762883555,0.04216799093962109
2026-07-27 16:42:00,-3.5838888888888896,47.86333333333333,0.8394999999999999,88.0,400.0,160.0,-4.648475675,85.62241547500001,7.8950000000000005,2.2209049594941708,4.583338888888889,0.3231666666666667,-11.915,-7.0,-4.79,1.5,45.99,6.219702531039545,frost_development,frost_cycle_000045,2026-07-27,厚霜,11.05,False,7.650432644174041,2.1505815249466105,-11.926390921510059,-7.031397386451074,-6.731319626010715,1.5510473538398968,45.7680341404257,6.0548119079061316,-0.031967781065584955,-0.032699729692556634,-0.011390921510059826,-0.03139738645107393,-1.9413196260107153,0.05104735383989678,-0.22196585957430415,0.16489062313341307
2026-07-27 16:43:00,-3.6738888888888894,48.0,0.8395000000000001,88.0,401.0,160.0,-4.779186274999999,85.54955369999999,7.681500000000001,2.170314235576627,4.373100000000001,0.3235,-11.884999999999998,-7.0,-4.865,1.5,46.07000000000001,6.213306960210982,frost_development,frost_cycle_000045,2026-07-27,厚霜,12.05,False,7.6513100359565644,2.145527025427883,-11.960624979329744,-7.066916149815186,-6.755491168705423,1.525154266362508,45.88365565248294,6.068021784056305,-0.003945724836865949,-0.011552970368108317,-0.07562497932974566,-0.06691614981518601,-1.8904911687054229,0.02515426636250795,-0.18634434751706408,0.14528517615467695
2026-07-27 16:44:00,-3.7000000000000006,48.0,0.8374999999999999,86.0,401.0,160.0,-4.640598300000001,85.546406475,7.868,2.297662814934575,4.66875,0.33,-11.3,-6.92,-5.7,1.5,46.025,6.0,frost_development,frost_cycle_000045,2026-07-27,厚霜,13.05,False,7.525575689391756,2.1898933285945295,-11.689404757453282,-6.890118752570761,-6.477113811572569,1.5302574842630283,45.992557560793465,5.994960021238495,-0.04550141075465297,-0.04921220816230876,-0.3894047574532813,0.029881247429239366,-0.7771138115725691,0.030257484263028323,-0.03244243920653389,0.005039978761504749
2026-07-27 16:45:00,-3.705,47.88111111111111,0.8395000000000001,86.0,400.5,155.0,-4.60588465,85.39310102499999,7.877777777777778,2.2908415439258643,4.665877777777778,0.33,-11.3,-6.917222222222223,-6.257222222222222,1.5,46.0,6.086363636363634,frost_development,frost_cycle_000045,2026-07-27,厚霜,14.05,False,7.423228560484647,2.160386192078171,-11.822507997699407,-7.129441900988627,-6.207732519047988,1.185105036365324,45.69277894844437,6.015506517029294,-0.06123335871844082,-0.060385199797172495,-0.5225079976994067,-0.21221967876640413,0.049489703174233846,-0.31489496363467606,-0.3072210515556293,0.07085711933433991
2026-07-27 16:46:00,-3.7899999999999996,47.8,0.839,86.0,400.0,155.0,-4.562492325000001,85.298685825,7.8065,2.2694309468798517,4.593,0.33,-11.3,-7.1,-4.19,1.0,45.8,6.090909090909089,frost_development,frost_cycle_000045,2026-07-27,厚霜,15.05,False,7.405624909999876,2.1600182728305963,-11.903725657786648,-7.200592178812732,-6.260078892021272,1.1325877744126536,45.63329393086117,6.0194054768019365,-0.05413116311883681,-0.05065358725223912,-0.6037256577866472,-0.10059217881273241,-2.0700788920212716,0.13258777441265357,-0.1667060691388258,0.07150361410715256
2026-07-27 16:47:00,-3.7999999999999994,47.645,0.8380000000000001,86.0,400.0,155.0,-4.606151575,85.29062715,7.809999999999999,2.2769679300291537,4.603999999999999,0.3285,-11.435,-7.2,-3.4749999999999996,1.0,45.7,6.118735636444509,frost_development,frost_cycle_000045,2026-07-27,厚霜,16.05,False,7.393482267286039,2.163150556800765,-11.935789186801685,-7.231918922650564,-6.246364263079296,1.081299584056712,45.49125215790633,6.005984521180754,-0.056335799242655415,-0.05261648241291228,-0.5007891868016845,-0.03191892265056406,-2.7713642630792963,0.0812995840567119,-0.20874784209367192,0.11275111526375436
2026-07-27 16:48:00,-3.7999999999999994,47.545,0.837,86.0,400.5,155.0,-4.62057115,84.823701075,7.6469999999999985,2.2386486723850227,4.457099999999999,0.32225,-11.997499999999999,-7.2,-3.4849999999999994,1.0,45.650000000000006,6.230413115701284,frost_development,frost_cycle_000045,2026-07-27,厚霜,17.05,False,7.387742921184339,2.165381772048416,-11.946287600353827,-7.24629241614116,-6.21556836344705,1.0392297639571084,45.390518918124286,5.993001417906325,-0.0350928668717263,-0.03383555790593795,0.05121239964617175,-0.046292416141159975,-2.730568363447051,0.03922976395710842,-0.2594810818757196,0.23741169779495852
2026-07-27 16:49:00,-3.8399999999999994,47.515,0.8400000000000001,86.0,400.5,155.0,-4.64366915,84.714360675,7.548,2.211608603680122,4.361149999999999,0.31999999999999995,-12.2,-7.2,-3.6400000000000006,1.0,45.57000000000001,6.215625000000001,frost_development,frost_cycle_000045,2026-07-27,厚霜,18.05,False,7.379954290684768,2.165300878552146,-11.982790480401647,-7.280474420901133,-6.219450420750875,1.0078822609368099,45.36401826890138,5.993540477540461,-0.022770562349870405,-0.021386277346795435,0.21720951959835233,-0.08047442090113321,-2.5794504207508746,0.007882260936809882,-0.20598173109862472,0.22208452245954025
2026-07-27 16:50:00,-3.9,47.36,0.8400000000000001,86.0,400.5,155.0,-4.671039575,84.597056925,7.58,2.2211152631568645,4.393677777777778,0.3205,-12.155,-7.2,-3.8949999999999996,1.0,45.5,6.177862149532711,frost_development,frost_cycle_000045,2026-07-27,厚霜,19.05,False,7.361318523904657,2.167297367442405,-12.0526285982614,-7.346154656485707,-6.226635937724498,0.9317090302882778,45.22517232921806,5.984513844698726,-0.02970683517975914,-0.024831800436305285,0.10237140173859949,-0.1461546564857068,-2.3316359377244984,-0.06829096971172222,-0.2748276707819386,0.19334830483398502
2026-07-27 16:51:00,-3.9,47.525,0.8400000000000001,86.0,400.0,156.0,-4.7412681249999995,84.398785025,7.5920000000000005,2.2244855032468056,4.405,0.3205,-12.155,-7.285,-3.9,1.0,45.510000000000005,6.2015625000000005,frost_development,frost_cycle_000045,2026-07-27,厚霜,20.05,False,7.390230475640051,2.1699668107663794,-12.010186628910922,-7.2775849171318,-6.324129132946548,1.0580684267527538,45.42619079837717,5.998114506987756,-0.027302196463970807,-0.025124205683667356,0.14481337108907688,0.007415082868200251,-2.424129132946548,0.05806842675275381,-0.08380920162283445,0.2034479930122446
2026-07-27 16:52:00,-3.9,47.5,0.8400000000000001,86.0,400.5,156.0,-4.741001174999999,84.497730175,7.599999999999999,2.2358418824943644,4.425799999999999,0.31999999999999995,-12.2,-7.3,-4.390000000000001,1.0,45.519999999999996,6.187500000000001,frost_development,frost_cycle_000045,2026-07-27,厚霜,21.05,False,7.389652840306487,2.1706030973259622,-12.00909148646889,-7.280463768363279,-6.300375632443033,1.0379803439128152,45.394248162558455,5.992014690255015,-0.02846509358953697,-0.030055603094260697,0.1909085135311095,0.019536231636720913,-1.9103756324430323,0.03798034391281524,-0.12575183744154117,0.1954853097449858
2026-07-27 16:53:00,-3.9,47.53,0.8400000000000001,86.0,400.5,156.0,-4.762229875,84.45376515000001,7.613999999999999,2.251101451846596,4.456000000000001,0.32099999999999995,-12.11,-7.215000000000001,-4.779999999999999,1.0,45.58500000000001,6.1401591614906845,frost_development,frost_cycle_000045,2026-07-27,厚霜,22.05,False,7.391798977989019,2.1699359302980534,-12.0042008661367,-7.275542626158258,-6.304734299752551,1.0471802351062753,45.42200149249068,5.994802325482882,-0.030060479549381736,-0.03740457052913726,0.1057991338633002,-0.06054262615825756,-1.5247342997525513,0.04718023510627534,-0.16299850750932876,0.14535683600780214
2026-07-27 16:54:00,-3.9699999999999998,47.505,0.8400000000000001,86.0,400.0,156.0,-4.932460799999999,84.34156372499999,7.592500000000001,2.2277810469046595,4.411750000000001,0.31999999999999995,-12.2,-7.400000000000001,-4.494999999999999,1.0,45.5,6.187500000000001,frost_development,frost_cycle_000045,2026-07-27,厚霜,23.05,False,7.379994430305718,2.168719291238726,-12.065445274077504,-7.32782906849244,-6.355879535825127,1.0185212965610726,45.41299255421659,6.0025282575329095,-0.028794814372980593,-0.027233471802705633,0.13455472592249507,0.0721709315075616,-1.860879535825128,0.018521296561072598,-0.08700744578340647,0.18497174246709136
2026-07-27 16:55:00,-4.005,47.46,0.8400000000000001,86.0,400.5,156.0,-4.954223575,84.50922215,7.58,2.235268424373646,4.4140999999999995,0.31999999999999995,-12.2,-7.400000000000001,-4.395,0.625,45.515,6.168750000000001,frost_development,frost_cycle_000045,2026-07-27,厚霜,24.05,False,7.373583393077476,2.1689542070437846,-12.093609660996158,-7.357470376139247,-6.34654834765773,0.9755930182274717,45.365199686340176,5.997706104330122,-0.027994069629200036,-0.030574281888710697,0.1063903390038412,0.04252962386075421,-1.95154834765773,0.3505930182274717,-0.14980031365982427,0.17104389566987876
2026-07-27 16:56:00,-4.1,47.40555555555555,0.8400000000000001,86.0,400.5,156.0,-4.904556275000001,84.507982375,7.6265,2.254216262590015,4.46955,0.31999999999999995,-12.2,-7.400000000000001,-5.35,0.5,45.5,6.125000000000002,frost_development,frost_cycle_000045,2026-07-27,厚霜,25.05,False,7.357738518423233,2.167868302122923,-12.173054259844651,-7.430137367056009,-6.385671562266823,0.9135495252145514,45.322030784882344,6.001159298804401,-0.03652772939726101,-0.039830814622149546,0.02694574015534812,-0.03013736705600767,-1.035671562266823,0.41354952521455135,-0.17796921511765618,0.12384070119560064
2026-07-27 16:57:00,-4.1,47.28,0.8400000000000001,86.0,401.0,156.0,-4.962902075,84.5532349,7.637499999999999,2.258689790788725,4.48175,0.31999999999999995,-12.2,-7.400000000000001,-5.505000000000001,0.5,45.31,6.125000000000002,frost_development,frost_cycle_000045,2026-07-27,厚霜,26.05,False,7.349967347524148,2.170740833720496,-12.18835175221977,-7.449511157900615,-6.347308454670299,0.8626247700409801,45.197063098735256,5.9857157417708455,-0.03912026256452794,-0.04051564134327856,0.011648247780229326,-0.049511157900613334,-0.8423084546702979,0.36262477004098015,-0.11293690126474587,0.13928425822915624
2026-07-27 16:58:00,-4.126666666666667,47.265,0.8400000000000001,86.0,401.0,156.0,-5.001487750000001,84.5085545,7.63,2.26198659931932,4.4841375,0.31999999999999995,-12.2,-7.5,-5.5600000000000005,0.5,45.3,6.125000000000002,frost_development,frost_cycle_000045,2026-07-27,厚霜,27.05,False,7.345539883681239,2.1704297324549238,-12.21060591252369,-7.469862544199555,-6.35833147571456,0.8452957313409954,45.18520699597647,5.9867113237875405,-0.03872555602763983,-0.042183750754666516,-0.010605912523690364,0.030137455800445245,-0.7983314757145594,0.34529573134099545,-0.11479300402352521,0.13828867621246133
2026-07-27 16:59:00,-4.180000000000001,47.2,0.8400000000000001,86.0,400.0,156.0,-5.177326275,84.488097925,7.6290000000000004,2.26537216828479,4.4875,0.31999999999999995,-12.2,-7.5,-5.81,0.5,45.239999999999995,6.125000000000002,frost_development,frost_cycle_000045,2026-07-27,厚霜,28.05,False,7.33175950322871,2.1704252633836867,-12.27116127562347,-7.518750850582032,-6.4155349614331465,0.8247474612394361,45.14674562728838,5.993003821474121,-0.040541495754244705,-0.04374576102799366,-0.07116127562347074,-0.018750850582032186,-0.6055349614331469,0.3247474612394361,-0.09325437271161263,0.1319961785258812
2026-07-27 17:00:00,-4.200000000000001,47.19,0.8400000000000001,86.0,401.0,156.0,-5.185070025,84.915875125,7.651999999999999,2.2734020441402176,4.515400000000001,0.31999999999999995,-12.2,-7.5,-6.65,0.5,45.2,6.09387735109718,frost_development,frost_cycle_000045,2026-07-27,厚霜,29.05,False,7.330949953220392,2.1703247668809955,-12.277306801233184,-7.531365141502287,-6.3837412828630695,0.787290997323395,45.12138021721607,5.986313084702099,-0.04379378509310028,-0.04749394138249463,-0.07730680123318479,-0.03136514150228731,0.26625871713693083,0.287290997323395,-0.07861978278393167,0.1075642663950811
2026-07-27 17:01:00,-4.200000000000001,47.10000000000001,0.8400000000000001,86.0,401.0,157.0,-5.354766874999999,84.782644775,7.650000000000001,2.278511381188461,4.517844444444445,0.31999999999999995,-12.2,-7.599999999999999,-6.727222222222222,0.5,45.17333333333333,6.062500000000002,frost_development,frost_cycle_000045,2026-07-27,厚霜,30.05,False,7.342830547389481,2.17874544397852,-12.271264445320796,-7.503403010285017,-6.4240645282086435,0.8230298117980774,45.0776805210761,5.972442060178074,-0.041832567240670526,-0.04579054312456199,-0.07126444532079645,0.09659698971498187,0.3031576940135787,0.32302981179807744,-0.0956528122572351,0.09005793982192767
2026-07-27 17:02:00,-4.200000000000001,47.12500000000001,0.8400000000000001,86.0,400.0,157.0,-5.4471588749999995,85.02955477500001,7.6685,2.282530981887512,4.5379499999999995,0.31999999999999995,-12.2,-7.599999999999999,-7.96,0.5,45.18,6.062500000000002,frost_development,frost_cycle_000045,2026-07-27,厚霜,31.05,False,7.342197369987831,2.1780288433826116,-12.277530247148356,-7.5017462596595745,-6.467939306457743,0.8555394014834055,45.11843801777001,5.982318664287,-0.044442094589553394,-0.0479801444422574,-0.07753024714835632,0.09825374034042422,1.492060693542257,0.35553940148340546,-0.0615619822299891,0.0801813357130019
2026-07-27 17:03:00,-4.200000000000001,47.05833333333334,0.8210000000000001,86.0,401.0,157.0,-5.64329155,85.13407905,7.6450000000000005,2.278850720130609,4.5178,0.31999999999999995,-12.2,-7.7,-7.781666666666666,0.5,45.10000000000001,6.062500000000002,frost_development,frost_cycle_000045,2026-07-27,厚霜,32.05,False,7.3437188359338315,2.178285276098239,-12.2660300716703,-7.4948818781989255,-6.491241937368263,0.8295940088962193,45.05039592598081,5.970200573615432,-0.04102569431062064,-0.04616725143205458,-0.06603007167030128,0.2051181218010747,1.2904247292984037,0.32959400889621926,-0.049604074019200084,0.09229942638457
2026-07-27 17:04:00,-4.275,47.015,0.8215000000000001,86.0,401.0,158.0,-5.7995034,85.04896245,7.639999999999999,2.276735180220435,4.513000000000001,0.3195,-12.25,-7.8,-8.305000000000001,0.5,45.10000000000001,6.072002351097179,frost_development,frost_cycle_000045,2026-07-27,厚霜,33.05,False,7.349401813836751,2.183891456317448,-12.308408972560844,-7.509986661251635,-6.573549819880429,0.8433341955124944,45.05525454717657,5.9673431562541275,-0.03954038621430889,-0.04251297546607158,-0.05840897256084432,0.29001333874836455,1.7314501801195723,0.34333419551249444,-0.04474545282344167,0.10465919484305175
2026-07-27 17:05:00,-4.299999999999999,46.995,0.8200000000000001,86.0,400.0,159.0,-5.93515395,85.56962879999999,7.638,2.281532500238855,4.5165,0.3175,-12.45,-7.8,-9.575,0.5,45.07000000000001,6.091066816505984,frost_development,frost_cycle_000045,2026-07-27,厚霜,34.05,False,7.361029141971237,2.189880906973838,-12.318917792727497,-7.488546385467888,-6.682444455687299,0.9149758977643687,45.09672570099903,5.969898953126512,-0.037626648758870784,-0.04185231853163618,0.13108220727250242,0.3114536145321116,2.8925555443127005,0.4149758977643687,0.02672570099902316,0.1211678633794726
2026-07-27 17:06:00,-4.305,46.91055555555555,0.8200000000000001,87.0,400.5,159.0,-6.1331558,85.4526112,7.428,2.185229846180995,4.259350000000001,0.3111111111111111,-13.088888888888889,-7.805000000000001,-10.477222222222222,0.5,45.0,6.235793823900815,frost_development,frost_cycle_000045,2026-07-27,厚霜,35.05,False,7.416998576334592,2.1691465268597785,-12.475902682289409,-7.600880447004381,-6.802036378664986,0.866506125878006,44.95730021157668,5.996509994416081,-0.0014832716431294468,-0.007414584087364506,0.61298620659948,0.20411955299561946,3.6751858435572364,0.366506125878006,-0.04269978842332023,0.2392838294847346
2026-07-27 17:07:00,-4.4,46.89999999999999,0.8205,87.0,400.0,160.0,-6.28923425,85.594758525,7.410499999999999,2.1852476999936865,4.248599999999999,0.31,-13.2,-7.900000000000001,-10.695,0.5,44.973888888888894,6.225806451612904,frost_development,frost_cycle_000045,2026-07-27,厚霜,36.05,False,7.421299799385688,2.1734599377053017,-12.53296542462071,-7.625248638540149,-6.919129552562958,0.8931727324828622,45.00281219800684,6.002267163754752,0.0014552436470202101,-0.005423501065692671,0.6670345753792901,0.27475136145985246,3.7758704474370424,0.3931727324828622,0.028923309117949714,0.22353928785815214
2026-07-27 17:08:00,-4.4,46.89999999999999,0.8245,87.0,401.0,161.0,-6.3415718000000005,86.259527225,7.415,2.1895298714097513,4.25695,0.31,-13.2,-7.910000000000001,-10.915000000000001,0.5,44.91499999999999,6.193548387096776,frost_development,frost_cycle_000045,2026-07-27,厚霜,37.05,False,7.4412258983200275,2.1803316973185667,-12.504441868285891,-7.583311732509489,-6.9168691677656655,0.9275962439511998,45.02237188644425,5.988862264050038,0.0035244056125145473,-0.004218704017602715,0.6955581317141082,0.3266882674905123,3.9981308322343354,0.4275962439511998,0.10737188644425544,0.20468612304673783
2026-07-27 17:09:00,-4.4,46.88444444444444,0.8233750000000001,87.0,401.0,161.0,-6.447315175,86.30315862500001,7.3985,2.186811414786861,4.243444444444444,0.31,-13.2,-7.900000000000001,-11.075,0.5,44.89999999999999,6.193548387096776,frost_development,frost_cycle_000045,2026-07-27,厚霜,38.05,False,7.440342173806311,2.180595523285565,-12.50626562630434,-7.584954195964938,-6.918945170837815,0.9239711695635207,45.008648081899466,5.9875133502804925,0.005623689452565195,-0.002850547676044979,0.6937343736956585,0.315045804035063,4.156054829162184,0.42397116956352066,0.10864808189947439,0.20603503681628332
2026-07-27 17:10:00,-4.4350000000000005,46.89999999999999,0.8225,88.0,400.5,162.0,-6.632366175,86.41555075,7.472499999999999,2.175097910300559,4.2689,0.31,-13.2,-7.965000000000001,-11.280000000000001,0.5,44.89999999999999,6.193548387096776,frost_development,frost_cycle_000045,2026-07-27,厚霜,39.05,False,7.515767267072599,2.163106665371165,-12.658306635877672,-7.66002307403033,-7.16493292215084,0.9809197155435208,45.021715470900325,6.028225115829671,0.005756866269949312,-0.0055435291848340285,0.5416933641223274,0.30497692596967063,4.115067077849161,0.48091971554352075,0.12171547090033386,0.16532327126710467
2026-07-27 17:11:00,-4.465,46.885000000000005,0.8240000000000001,88.0,400.5,163.0,-6.776027675,86.37716495,7.44,2.17448094356175,4.249555555555556,0.31,-13.2,-8.0,-11.400000000000002,0.5,44.89999999999999,6.193548387096776,frost_development,frost_cycle_000045,2026-07-27,厚霜,40.05,False,7.5289340609138815,2.1692436378445046,-12.663272177794305,-7.641097574276644,-7.225224081089011,1.0238110421747142,45.048783150773325,6.023882551667801,0.011812304397189277,-0.0024143464689145855,0.5367278222056946,0.35890242572335573,4.174775918910991,0.5238110421747142,0.14878315077333326,0.16966583542897506
2026-07-27 17:12:00,-4.5,46.894999999999996,0.8215000000000001,88.0,400.0,163.0,-6.894187875,86.752727575,7.451499999999999,2.1782091972460833,4.263199999999999,0.31,-13.2,-8.0,-11.54,0.5,44.89999999999999,6.101612903225806,frost_development,frost_cycle_000045,2026-07-27,厚霜,41.05,False,7.524545067562002,2.167912313821487,-12.691229259117588,-7.662140455959399,-7.273762011342883,1.0251372215298629,45.070982911691104,6.0319391416217565,0.00970757260487376,-0.004749677078242032,0.5087707408824116,0.3378595440406009,4.2662379886571165,0.5251372215298629,0.17098291169111235,0.06967376160404992
2026-07-27 17:13:00,-4.5,46.834999999999994,0.8250000000000002,89.0,401.0,163.0,-7.026233649999998,87.21898605000001,7.246,2.0991338103653066,4.120400000000002,0.306,-13.559999999999999,-8.155,-11.665,0.5,44.894999999999996,6.180468303826385,frost_development,frost_cycle_000045,2026-07-27,厚霜,42.05,False,7.583390251468067,2.1470909696475813,-12.837559861919864,-7.768716815853088,-7.360818779757847,0.9705658878601389,44.94290300733361,6.056296484238436,0.04449068823838409,0.02233587675614246,0.7224401380801346,0.38628318414691165,4.304181220242152,0.47056588786013887,0.04790300733361619,0.1241718195879491
2026-07-27 17:14:00,-4.5649999999999995,46.83166666666666,0.8290000000000001,89.0,400.0,163.0,-7.16775895,87.34334709999999,7.222999999999999,2.096909900892743,4.01015,0.3055,-13.604999999999997,-8.359444444444446,-11.8,0.45,44.82111111111111,6.186595949855352,frost_development,frost_cycle_000045,2026-07-27,厚霜,43.05,False,7.571739294685868,2.145725007621416,-12.899260634506184,-7.818549525698538,-7.417340701879904,0.9592875640831864,44.96000326266968,6.069021277231001,0.04605801667400611,0.022749936061371434,0.7057393654938124,0.5408949187459076,4.382659298120097,0.5092875640831864,0.13889215155857215,0.11757467262435117
2026-07-27 17:15:00,-4.65,46.78,0.8300000000000001,89.0,400.0,163.0,-7.178573625,87.322175225,7.169,2.0858043578750802,3.9614555555555557,0.29999999999999993,-14.1,-8.49,-11.920000000000002,0.0,44.8,6.300000000000001,frost_development,frost_cycle_000045,2026-07-27,厚霜,44.05,False,7.557147401171136,2.1448920736497747,-12.971457074173347,-7.884860012854795,-7.448062344638241,0.9018513320371753,44.918053682288374,6.071750759688766,0.05136162900712837,0.027548106732545374,1.1285429258266522,0.605139987145205,4.471937655361761,0.9018513320371753,0.11805368228837665,0.22824924031123484
2026-07-27 17:16:00,-4.794999999999999,46.78388888888889,0.8263333333333334,89.0,400.0,163.0,-7.299938174999999,87.7925822,7.153500000000001,2.0836065170548386,3.9527500000000013,0.29999999999999993,-14.1,-8.557777777777776,-12.0,0.0,44.78,6.300000000000001,frost_development,frost_cycle_000045,2026-07-27,厚霜,45.05,False,7.539932737322658,2.1410324896467845,-13.076212746429022,-7.978539946048055,-7.5345474809417246,0.8375620994308846,44.93481145301732,6.085419085905029,0.051251483373295326,0.026821625953662998,1.023787253570978,0.5792378317297215,4.4654525190582754,0.8375620994308846,0.15481145301731658,0.21458091409497193
2026-07-27 17:17:00,-4.834999999999999,46.805,0.8285,90.0,401.0,163.0,-7.3681640250000004,87.8449397,7.37,2.1160223727088594,4.1225000000000005,0.29999999999999993,-14.1,-8.68,-12.2,0.0,44.8,6.300000000000001,frost_development,frost_cycle_000045,2026-07-27,厚霜,46.05,False,7.599820360378102,2.1173429778303037,-13.23818984301742,-8.09756960065897,-7.65833135187992,0.7901282269650218,44.885589467388314,6.121011869695115,0.030240235884558153,0.0006237086458225072,0.86181015698258,0.58243039934103,4.541668648120079,0.7901282269650218,0.08558946738831708,0.17898813030488547
2026-07-27 17:18:00,-4.9,46.81,0.8260000000000002,90.0,400.0,163.0,-7.403278275,88.34720005,7.368,2.1219540296100003,4.1302,0.29999999999999993,-14.1,-8.875,-12.305,0.0,44.8,6.300000000000001,frost_development,frost_cycle_000045,2026-07-27,厚霜,47.05,False,7.590089170300407,2.1153172638986435,-13.294417643519981,-8.140781940411248,-7.741116764364187,0.7880223682254912,44.91425166667584,6.135068715738402,0.029260416487520313,-0.003137480048323704,0.8055823564800182,0.734218059588752,4.563883235635813,0.7880223682254912,0.11425166667584108,0.16493128426159842
2026-07-27 17:19:00,-4.995,46.8,0.7815000000000001,90.0,400.5,163.0,-7.469902025,88.6293489,7.383000000000001,2.121849267170135,4.137650000000001,0.29999999999999993,-14.1,-8.975000000000001,-12.48,0.0,44.8,6.300000000000001,frost_development,frost_cycle_000045,2026-07-27,厚霜,48.05,False,7.58769625961429,2.1100752721813767,-13.33327794931262,-8.168970759899587,-7.938090963085927,0.7724874240192952,44.92976002727827,6.142693120798812,0.026977392427236513,-0.005579893354508814,0.7667220506873793,0.8060292401004148,4.541909036914073,0.7724874240192952,0.12976002727827307,0.15730687920118847
2026-07-27 17:20:00,-5.0,46.665000000000006,0.7175,91.0,401.0,162.0,-7.4848556749999995,89.074721525,7.496,2.1205774129634873,4.1966,0.29999999999999993,-14.1,-8.985,-12.575,0.0,44.769999999999996,6.340535117056858,frost_development,frost_cycle_000045,2026-07-27,厚霜,49.05,False,7.634762587377272,2.0793747276159373,-13.47870698719063,-8.28059776698658,-8.243611702496292,0.7103270500684223,44.74193887926018,6.17560589713182,0.018175101817401784,-0.019814939943407994,0.6212930128093692,0.7044022330134201,4.3313882975037075,0.7103270500684223,-0.028061120739813816,0.16492921992503717
