timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-27 17:21:00,-5.005,46.74444444444444,0.7204999999999999,91.0,401.0,162.0,-7.620506225,89.4286832,7.187166666666666,2.03320071746931,4.026999999999999,0.2965,-14.45,-9.195,-12.775,0.0,44.67,6.379453316953317,frost_development,frost_cycle_000045,2026-07-27,厚霜,50.05,False,7.639206028529555,2.0777060587354255,-13.47136904392438,-8.273345020979223,-8.246066733331261,0.729249047766727,44.81403450133734,6.183178576045011,0.05917360523786008,0.02142042233500685,0.9786309560756195,0.9216549790207775,4.528933266668739,0.729249047766727,0.14403450133733742,0.1962747409083061
2026-07-27 17:22:00,-5.029999999999999,46.8,0.767,91.0,400.0,162.0,-7.5991439750000005,89.42386705,6.955,1.9740582000785483,3.6700999999999997,0.2925,-14.850000000000001,-9.235,-12.8,0.0,44.8,6.46155734255926,frost_development,frost_cycle_000045,2026-07-27,厚霜,51.05,False,7.628145031910897,2.0790995271850776,-13.520658715268596,-8.321030551417136,-8.127534587236127,0.7118588035513196,44.85739203526126,6.194144729359043,0.08824491787910727,0.05052251021803955,1.329341284731406,0.9139694485828631,4.672465412763874,0.7118588035513196,0.05739203526126602,0.26741261320021703
2026-07-27 17:23:00,-5.085,47.011111111111106,0.7815000000000001,91.0,401.0,162.0,-7.4841880750000005,90.533770125,6.88,1.9491189302510055,3.5920944444444443,0.2905,-15.05,-9.3,-12.884444444444444,0.0,44.985,6.506043370067543,frost_development,frost_cycle_000045,2026-07-27,厚霜,52.05,False,7.635797983195205,2.0742939525993775,-13.525936098621408,-8.332574988761266,-8.089307088997483,0.7107411449023742,45.03063648112289,6.209891861533387,0.09898087729122207,0.0603458454822714,1.524063901378593,0.9674250112387348,4.795137355446961,0.7107411449023742,0.04563648112289087,0.29615150853415617
2026-07-27 17:24:00,-5.025,46.92999999999999,0.78,93.0,400.0,163.5,-7.652816775,90.24499315,7.05,1.9494990347683305,3.6773499999999997,0.29,-15.1,-9.425,-13.044999999999998,-0.225,44.91,6.537931034482758,frost_development,frost_cycle_000045,2026-07-27,厚霜,53.05,False,7.78576228872862,2.041763433166475,-13.762259873233848,-8.435468570176283,-8.47295327716245,0.8203544162344596,44.92317467935007,6.271971857803443,0.09450099572058301,0.045188583995284914,1.3377401267661515,0.9895314298237174,4.572046722837548,1.0453544162344597,0.013174679350072438,0.26595917667931523
2026-07-27 17:25:00,-5.1,46.94611111111111,0.78,93.0,421.0,163.0,-7.59954455,90.5001049,7.42,2.0515856141901474,4.054283333333333,0.29,-15.1,-9.594444444444441,-13.295000000000002,-0.5,44.89999999999999,6.522413793103449,frost_development,frost_cycle_000045,2026-07-27,厚霜,54.05,False,7.819175239479177,2.039755565338944,-13.608535234256383,-8.453178205750215,-7.640632376579181,0.23612199265528144,44.55375777304619,6.124318097248144,0.05105081127530353,-0.005799738484467687,1.4914647657436166,1.141266238694227,5.65436762342082,0.7361219926552814,-0.34624222695379814,0.3980956958553046
2026-07-27 17:26:00,-5.105,47.08500000000001,0.7830000000000001,93.0,421.0,164.0,-7.6262474,89.66505492499999,7.4300000000000015,2.045010331714699,4.051250000000001,0.29,-15.1,-9.5,-13.2,0.0,45.02,6.605172413793104,frost_development,frost_cycle_000045,2026-07-27,厚霜,55.05,False,7.846190219922789,2.043184093361374,-13.570792400459986,-8.393448749763536,-7.705123273246024,0.3366118924401358,44.72040639809019,6.131906304902058,0.05304360565539323,-0.0008938197782855095,1.5292075995400136,1.106551250236464,5.494876726753975,0.3366118924401358,-0.29959360190981243,0.47326610889104614
2026-07-27 17:27:00,-5.200000000000001,47.10000000000001,0.7790000000000001,93.0,421.0,164.5,-7.4510765999999995,90.36019872499999,7.426,2.0448973970527473,4.0516375,0.29,-15.1,-9.495000000000001,-13.245000000000001,0.0,45.03999999999999,6.58448275862069,frost_development,frost_cycle_000045,2026-07-27,厚霜,56.05,False,7.8452872939318095,2.043471452800436,-13.626027031110223,-8.430128575868393,-7.796452695733344,0.33160565077999293,44.76363234621715,6.139401505391811,0.053444479242477305,-0.0006978048312624718,1.4739729688897771,1.0648714241316082,5.448547304266657,0.33160565077999293,-0.27636765378284167,0.4450812532288788
2026-07-27 17:28:00,-5.170000000000001,47.10000000000001,0.78,94.0,421.0,165.0,-7.420101225,90.700856475,7.540000000000001,2.042827945715687,4.105700000000001,0.29,-15.1,-9.400000000000002,-13.3,0.0,45.10000000000001,6.6206896551724155,frost_development,frost_cycle_000045,2026-07-27,厚霜,57.05,False,7.919445409313184,2.02490753267767,-13.738693160068898,-8.485796373418376,-7.953952001721832,0.36881156376662194,44.72767763998765,6.171660063031878,0.04791312897579403,-0.00884999080146609,1.3613068399311015,0.9142036265816262,5.346047998278169,0.36881156376662194,-0.37232236001236174,0.44902959214053784
2026-07-27 17:29:00,-5.170000000000002,47.17,0.78,94.0,421.0,165.0,-7.4122238000000005,89.762808175,7.546500000000002,2.0446389165260523,4.113850000000001,0.29,-15.1,-9.469999999999999,-13.39,0.0,45.13000000000001,6.6206896551724155,frost_development,frost_cycle_000045,2026-07-27,厚霜,58.05,False,7.924453063905755,2.023350809612549,-13.727281712627121,-8.474313708273328,-7.964122225444037,0.390277976551359,44.792435409829494,6.178164545230234,0.047694529938886454,-0.010521214023968328,1.3727182873728783,0.9956862917266704,5.425877774555963,0.390277976551359,-0.33756459017051554,0.4425251099421814
2026-07-27 17:30:00,-5.19,47.2,0.7861111111111112,94.0,421.0,165.0,-7.270297950000001,89.806582325,7.554888888888888,2.043659483401861,4.117726388888888,0.29,-15.1,-9.43,-13.4,0.0,45.2,6.6206896551724155,frost_development,frost_cycle_000045,2026-07-27,厚霜,59.05,False,7.9228389787703275,2.022646172165964,-13.74111603167567,-8.48774975845885,-7.9548287917802165,0.3837099934930226,44.81808197833974,6.182219887510083,0.04644169733442538,-0.010389019851848147,1.3588839683243297,0.9422502415411493,5.445171208219784,0.3837099934930226,-0.3819180216602618,0.43846976766233237
2026-07-27 17:31:00,-5.179444444444445,47.2,0.7865000000000001,94.0,421.0,165.0,-7.0621491,89.93389977500001,7.573,2.0444781516913215,4.128549999999999,0.29,-15.1,-9.454999999999998,-13.415000000000003,0.0,45.2,6.6206896551724155,frost_development,frost_cycle_000045,2026-07-27,厚霜,60.05,False,7.924087569343625,2.022929744456301,-13.733521193154676,-8.480982282597711,-7.9481039772665545,0.38835270756484397,44.81705166990653,6.1812407162287455,0.044306371714252224,-0.010652078894026085,1.3664788068453237,0.9740177174022868,5.466896022733448,0.38835270756484397,-0.38294833009346974,0.43944893894367
2026-07-27 17:32:00,-5.19,47.2,0.79,94.0,421.0,165.0,-6.883106274999999,91.917906425,7.577,2.04559851824331,4.13435,0.29,-15.1,-9.49,-13.465,0.0,45.2,6.6206896551724155,frost_development,frost_cycle_000045,2026-07-27,厚霜,61.05,False,7.922047070955138,2.022930017817035,-13.743577678261271,-8.490892809999991,-7.9398399673272,0.37975114067752314,44.81577695274498,6.181886214901273,0.04355529168971939,-0.011205775892700887,1.3564223217387283,0.999107190000009,5.5251600326728,0.37975114067752314,-0.3842230472550199,0.43880344027114226
2026-07-27 17:33:00,-5.08,47.2,0.7855000000000001,94.0,410.5,166.0,-6.575222049999999,92.09705695,7.590000000000001,2.0513236088600757,4.1450499999999995,0.29,-15.1,-9.495000000000001,-13.485,0.0,45.2225,6.6000000000000005,frost_development,frost_cycle_000045,2026-07-27,厚霜,62.05,False,7.929692240586,2.0299934738158836,-13.746887324866503,-8.39639479256871,-8.378670545277913,0.7610297397946144,45.03478174957814,6.2462204643603005,0.042838010641494506,-0.010507489466996534,1.353112675133497,1.0986052074312909,5.106329454722086,0.7610297397946144,-0.18771825042185952,0.3537795356397
2026-07-27 17:34:00,-4.9,47.2,0.79,94.0,400.5,165.0,-6.3123320750000005,94.188019875,7.591999999999999,2.0580740179915624,4.15475,0.29,-15.1,-9.665,-13.66,0.0,45.28,6.5440341248061085,frost_development,frost_cycle_000045,2026-07-27,厚霜,63.05,False,7.9088827944543,2.026648089305056,-13.74015346781901,-8.346436319586353,-8.62123674754432,1.027461808836372,45.15521263462345,6.310749776341775,0.04006669496689208,-0.015506356950842237,1.35984653218099,1.3185636804136465,5.038763252455681,1.027461808836372,-0.12478736537654811,0.2332843484643332
2026-07-27 17:35:00,-4.644444444444444,47.18000000000001,0.7852222222222223,94.0,400.5,165.0,-6.32795335,94.23169874999999,7.1135,1.9277646770416481,3.67535,0.2875,-15.350000000000001,-9.694444444444445,-13.704999999999998,0.0,45.28388888888889,6.573932926829268,frost_development,frost_cycle_000045,2026-07-27,厚霜,64.05,False,7.9405712367474965,2.0329223718037692,-13.550554758890677,-8.174401972101945,-8.510223244943226,1.148179423739298,45.12017858210293,6.286402880363362,0.10415764963104457,0.05172735379404425,1.799445241109325,1.5200424723424995,5.194776755056772,1.148179423739298,-0.16371030678595844,0.2875300464659061
2026-07-27 17:36:00,-4.46,47.125,0.7885,94.0,400.5,165.0,-6.0963058750000005,94.346284425,7.5184999999999995,2.0328657239989516,4.073699999999999,0.28700000000000003,-15.4,-9.7,-13.775,0.0,45.3,6.585445804195803,frost_development,frost_cycle_000045,2026-07-27,厚霜,65.05,False,7.959170417932368,2.0388438224144743,-13.42458449912094,-8.062328404477666,-8.398282630454311,1.2160191031423984,45.053379114672815,6.264484296658717,0.05536637548801804,0.002932102179578955,1.9754155008790608,1.6376715955223329,5.376717369545689,1.2160191031423984,-0.2466208853271823,0.32096150753708663
2026-07-27 17:37:00,-4.234999999999999,47.120000000000005,0.7847222222222223,94.0,401.0,165.0,-6.0446358,94.42515452500001,6.56,1.774624691194026,3.119,0.281,-16.0,-9.7375,-13.805000000000001,0.0,45.3,6.725978647686832,frost_development,frost_cycle_000045,2026-07-27,厚霜,66.05,False,7.989095530757799,2.0441991230073873,-13.250700456260205,-7.907919490950726,-8.280600612709957,1.3133117468918667,45.0251293729052,6.240406483133499,0.17888076632152172,0.13187288301776023,2.749299543739795,1.8295805090492747,5.524399387290044,1.3133117468918667,-0.27487062709479915,0.4855721645533331
2026-07-27 17:38:00,-4.08,47.072500000000005,0.79,94.0,400.0,165.0,-6.2103272,93.284590375,6.547,1.7711097871418515,3.106299999999999,0.2800000000000001,-16.1,-9.709999999999999,-13.830000000000002,0.0,45.3,6.749999999999997,frost_development,frost_cycle_000045,2026-07-27,厚霜,67.05,False,8.00169854286885,2.0492272921078105,-13.156987121878245,-7.818430707273529,-8.21686128222963,1.3922033910346319,44.98394355541136,6.229205075357716,0.18179871874394515,0.13571823195849142,2.943012878121756,1.8915692927264702,5.613138717770372,1.3922033910346319,-0.31605644458863935,0.5207949246422814
2026-07-27 17:39:00,-3.8949999999999996,47.10000000000001,0.79,94.0,400.0,165.0,-5.824604075,94.432688575,6.529,1.766026557918994,3.0895,0.2800000000000001,-16.1,-9.790000000000001,-13.925,0.0,45.33,6.749999999999997,frost_development,frost_cycle_000045,2026-07-27,厚霜,68.05,False,8.026936951068402,2.053088222990199,-13.015080155409251,-7.689802129827031,-8.129265391538912,1.4889447080324654,44.99536645753589,6.215183947712447,0.18661376814091246,0.13981944947943692,3.0849198445907504,2.1001978701729698,5.795734608461089,1.4889447080324654,-0.33463354246411114,0.5348160522875505
2026-07-27 17:40:00,-3.55,47.035,0.7567500000000001,94.0,401.0,165.0,-5.522594525000001,95.181954325,6.509,1.75797870387194,3.0682,0.2800000000000001,-16.1,-9.795000000000002,-14.0,0.0,45.379999999999995,6.749999999999997,frost_development,frost_cycle_000045,2026-07-27,厚霜,69.05,False,8.074876908713641,2.060608108641796,-12.73801110372629,-7.439684891111947,-8.036928042031867,1.6426994303517286,44.9111714662102,6.173530539717112,0.19391960105594863,0.1468641239936339,3.3619888962737114,2.355315108888055,5.963071957968133,1.6426994303517286,-0.4688285337897966,0.576469460282885
2026-07-27 17:41:00,-3.04,46.885,0.72,94.0,401.0,163.0,-5.224323225,96.233968475,6.484000000000002,1.742907298598955,3.0206500000000007,0.2800000000000001,-16.1,-9.8,-14.079999999999998,0.0,45.575,6.749999999999997,frost_development,frost_cycle_000045,2026-07-27,厚霜,70.05,False,8.09914453912759,2.060752846759583,-12.40178582008534,-7.177878040106224,-7.797485568398323,1.7508780629805245,44.676423468891024,6.128064539476126,0.19942162179285727,0.15423758781186292,3.698214179914661,2.622121959893777,6.282514431601675,1.7508780629805245,-0.8985765311089793,0.6219354605238712
2026-07-27 17:42:00,-2.4399999999999995,46.894999999999996,0.72,94.0,400.0,162.0,-5.310306499999999,95.520752225,7.19,1.9471027629047417,3.749200000000001,0.2800000000000001,-16.1,-10.055,-14.265,-0.5,45.3,6.749999999999997,frost_development,frost_cycle_000045,2026-07-27,厚霜,71.05,False,8.15459317320496,2.068456061203197,-11.985512020886908,-6.818864076495963,-7.488728784990619,2.001853813837289,44.61828135729724,6.088293953122415,0.1182883256977797,0.05866854054799964,4.114487979113093,3.236135923504037,6.776271215009381,2.501853813837289,-0.6817186427027551,0.6617060468775824
2026-07-27 17:43:00,-1.9849999999999999,46.82,0.719,93.0,400.0,159.0,-5.061435725000001,95.74362934999999,7.1265,1.961279563184342,3.7519,0.2800000000000001,-16.1,-10.260000000000002,-14.4,-0.825,45.205,6.749999999999997,frost_development,frost_cycle_000045,2026-07-27,厚霜,72.05,False,8.090280254667933,2.0843651632888935,-11.576584523149418,-6.556923827654304,-6.94671686645463,2.014812333544806,44.44920302940868,6.019379398731695,0.11912816668023962,0.05905184095014149,4.523415476850584,3.703076172345698,7.45328313354537,2.8398123335448062,-0.7557969705913195,0.7306206012683027
2026-07-27 17:44:00,-1.7799999999999998,46.805,0.681,93.0,400.0,157.0,-5.162639625000001,95.78325520000001,6.5305,1.806660891801149,3.1754,0.2745,-16.705,-10.594999999999999,-14.665,-1.0,45.10000000000001,6.885268745852686,frost_development,frost_cycle_000045,2026-07-27,厚霜,73.05,False,8.08609415361972,2.074042831513115,-11.444123927919602,-6.476587768968351,-6.882708164015264,2.0200739625806796,44.36319609811484,6.0138937672013935,0.19237893154179542,0.12891823430517002,5.260876072080396,4.118412231031648,7.7822918359847355,3.0200739625806796,-0.7368039018851675,0.8713749786512928
2026-07-27 17:45:00,-1.59,46.53833333333334,0.63,92.5,401.0,154.0,-4.906425499999999,96.7254997,6.128,1.7074969947140002,2.7962499999999997,0.27,-17.199999999999996,-10.935,-14.929444444444444,-1.5,44.885000000000005,7.005555555555555,frost_development,frost_cycle_000045,2026-07-27,厚霜,74.05,False,8.018053072357118,2.0730331349071798,-11.293639047231878,-6.429198028165969,-6.6712718061849925,1.869933774429188,44.022455987685056,5.966543728139426,0.23572468968473503,0.1763291353321984,5.906360952768118,4.505801971834032,8.258172638259452,3.369933774429188,-0.8625440123149488,1.0390118274161289
2026-07-27 17:46:00,-1.43,46.495,0.63,92.0,400.0,150.0,-4.882926900000001,97.64518967500001,6.131500000000001,1.7336051757499162,2.8533500000000003,0.27,-17.199999999999996,-11.245000000000001,-15.169999999999998,-2.0,44.59,6.999999999999999,frost_development,frost_cycle_000045,2026-07-27,厚霜,75.05,False,7.928667535960088,2.063313480857648,-11.202710762689573,-6.454133120892809,-6.3376540913387,1.708391447824408,43.85606751818297,5.958873549665338,0.22666703173126135,0.15979554641919136,5.997289237310422,4.790866879107192,8.8323459086613,3.708391447824408,-0.7339324818170354,1.0411264503346613
2026-07-27 17:47:00,-1.3150000000000002,46.5,0.63,92.0,400.0,147.0,-4.95822905,98.303807225,6.8661111111111115,1.9491634861588567,3.602461111111111,0.2695,-17.25,-11.675,-15.454999999999998,-3.0,44.505,7.013011152416356,frost_development,frost_cycle_000045,2026-07-27,厚霜,76.05,False,7.888534032368382,2.046724961423313,-11.178612643808378,-6.504335463487697,-6.1212476394283994,1.5748035128659283,43.733298517682506,5.965558226150838,0.12960873554732033,0.047667115564277496,6.071387356191622,5.170664536512303,9.333752360571598,4.574803512865929,-0.7717014823174964,1.0474529262655174
2026-07-27 17:48:00,-1.21,46.464999999999996,0.63,92.0,400.5,145.0,-5.2868081,98.65977145000001,5.9495000000000005,1.7042153998704468,2.7180500000000003,0.25999999999999995,-18.199999999999996,-12.205,-15.850000000000001,-3.05,44.5,7.26923076923077,frost_development,frost_cycle_000045,2026-07-27,厚霜,77.05,False,7.8638109336929105,2.0372837312839915,-11.142578794543969,-6.523860726282906,-5.9372584836460796,1.4750926276121161,43.60502822088166,5.960137174310725,0.24343298050197826,0.16348647284569906,7.057421205456027,5.681139273717094,9.912741516353922,4.525092627612116,-0.8949717791183431,1.3090935949200446
2026-07-27 17:49:00,-1.1549999999999998,46.36999999999999,0.632,92.0,401.0,143.0,-5.154495275,98.95617795,6.0329999999999995,1.7409463717844176,2.8267499999999997,0.25999999999999995,-18.199999999999996,-12.68,-16.185,-3.675,44.425,7.26923076923077,frost_development,frost_cycle_000045,2026-07-27,厚霜,78.05,False,7.828098802147913,2.0281140290022814,-11.154733769624954,-6.588389978488335,-5.761597870015263,1.33107892895481,43.423854376620646,5.953449373266345,0.2293147860698137,0.14159344746465474,7.0452662303750415,6.091610021511665,10.423402129984737,5.0060789289548095,-1.001145623379351,1.3157813959644251
2026-07-27 17:50:00,-1.1,46.335,0.63,92.0,400.0,141.0,-5.2625084,99.35753795,6.5335,1.8922830986976804,3.3411999999999997,0.25999999999999995,-18.199999999999996,-13.065000000000001,-16.424999999999997,-4.0,44.37944444444444,7.26923076923077,frost_development,frost_cycle_000045,2026-07-27,厚霜,79.05,False,7.793861041515109,2.0170770950289616,-11.170087502852951,-6.643510395088087,-5.67043550082048,1.2468014961165386,43.327002658318584,5.964010410918175,0.16171202370707105,0.06186872908270735,7.029912497147045,6.421489604911915,10.754564499179518,5.246801496116539,-1.0524417861258542,1.305220358312595
2026-07-27 17:51:00,-1.1,46.3,0.63,92.0,400.0,139.0,-5.230464899999999,99.8198386,5.8469999999999995,1.7005333610327833,2.6694499999999994,0.25,-19.300000000000004,-13.385000000000002,-16.644999999999996,-4.5,44.31,7.56,frost_development,frost_cycle_000045,2026-07-27,厚霜,80.05,False,7.754719199785455,2.0050171045339256,-11.21722166039175,-6.734702843325273,-5.558551894411131,1.109391313614051,43.21550318608428,5.971774407499845,0.2460075149901283,0.15186092069370194,8.082778339608254,6.650297156674728,11.086448105588865,5.609391313614051,-1.0944968139157254,1.5882255925001543
2026-07-27 17:52:00,-1.0350000000000001,46.28999999999999,0.63,92.0,400.0,137.0,-5.532741574999999,99.87443730000001,5.9015,1.72075461067601,2.7341499999999996,0.25,-19.300000000000004,-13.645,-16.82,-4.5,44.3,7.5840000000000005,frost_development,frost_cycle_000045,2026-07-27,厚霜,81.05,False,7.725542143941086,1.9939725606657297,-11.211996228776115,-6.778185477683647,-5.418119771180854,1.0106748715452953,43.122206368413124,5.976037271838415,0.23610539039925216,0.13702192065195729,8.088003771223889,6.866814522316353,11.401880228819145,5.510674871545295,-1.177793631586873,1.6079627281615858
2026-07-27 17:53:00,-1.0,46.195,0.63,92.0,400.0,136.0,-7.023162849999999,99.00853550000001,5.961499999999999,1.7400505931223096,2.798549999999999,0.25,-19.300000000000004,-13.9,-16.95,-5.0,44.2,7.638000000000002,frost_development,frost_cycle_000045,2026-07-27,厚霜,82.05,False,7.70482967750271,1.9905122290134383,-11.222198294264441,-6.81301295755323,-5.3335899868841325,0.9349103294089716,42.992108542073964,5.969581792108727,0.2262645315305346,0.1258277302899392,8.077801705735563,7.08698704244677,11.616410013115868,5.934910329408972,-1.2078914579260385,1.6684182078912748
2026-07-27 17:54:00,-0.965,46.19,0.63,92.0,400.0,136.0,-7.821979525,96.30969142500001,5.978999999999999,1.7491150571921714,2.8241999999999994,0.25,-19.300000000000004,-13.9575,-16.985,-5.0,44.2,7.677000000000001,frost_development,frost_cycle_000045,2026-07-27,厚霜,83.05,False,7.708874631328612,1.9914695722912201,-11.197014281847249,-6.79035145297542,-5.315535451790084,0.9500839489080821,42.984830999188134,5.9659810992222155,0.22440041044362813,0.1216963183726757,8.102985718152755,7.1671485470245795,11.669464548209916,5.950083948908082,-1.2151690008118692,1.7110189007777858
2026-07-27 17:55:00,-0.9,46.125,0.62,92.0,400.0,136.0,-7.830524375,95.055352075,6.036,1.764731734187885,2.8805499999999995,0.25,-19.300000000000004,-13.954999999999998,-17.0,-5.0,44.18,7.6800000000000015,frost_development,frost_cycle_000045,2026-07-27,厚霜,84.05,False,7.714437338548217,1.9937566311847466,-11.152996605326408,-6.749322933177306,-5.312453624491222,0.9713579230012925,42.925700872626855,5.954975076575314,0.21757093419648976,0.11487103963173706,8.147003394673597,7.205677066822692,11.687546375508777,5.9713579230012925,-1.2542991273731445,1.7250249234246873
2026-07-27 17:56:00,-0.9,46.13000000000001,0.6384444444444444,92.0,401.0,135.0,-7.79394155,95.15486950000002,6.085,1.7811826695347919,2.9349277777777774,0.25,-19.300000000000004,-14.05,-17.010555555555555,-5.0,44.13875,7.629,frost_development,frost_cycle_000045,2026-07-27,厚霜,85.05,False,7.695141740777952,1.9887331281125995,-11.174229638167315,-6.803691143882325,-5.148448413157492,0.8659334631008568,42.86220400510192,5.9518116650186075,0.20924133628956032,0.10436315242296124,8.12577036183269,7.246308856117675,11.862107142398063,5.865933463100857,-1.276545994898079,1.677188334981392
2026-07-27 17:57:00,-0.9,46.230000000000004,0.6775,92.0,400.5,134.5,-7.935066225,95.09464407499999,5.908,1.7429522097757673,2.78385,0.2455,-19.84,-14.379999999999999,-16.095,-5.5,44.16000000000001,7.7473867595818815,frost_development,frost_cycle_000045,2026-07-27,厚霜,86.05,False,7.683972199651235,1.9860699573006748,-11.198177303228743,-6.841437433674774,-5.005868335576719,0.837593836621255,42.920600776164065,5.964283602898457,0.2311268382428353,0.12241147228032989,8.641822696771257,7.538562566325225,11.089131664423281,6.337593836621255,-1.239399223835946,1.7831031566834241
2026-07-27 17:58:00,-0.9,46.235,0.6799999999999999,92.0,401.0,134.0,-7.6039505499999995,95.85873964999999,5.7669999999999995,1.7061332296093943,2.6526999999999994,0.2411111111111111,-20.366666666666667,-14.4,-17.13,-5.5,44.3,7.83887614678899,frost_development,frost_cycle_000045,2026-07-27,厚霜,87.05,False,7.67587211479638,1.98301196102971,-11.204131135999738,-6.86277845475099,-4.950138205883005,0.7924914241372811,42.89514952128116,5.963510976993846,0.24868472093441307,0.1396253461207274,9.16253553066693,7.53722154524901,12.179861794116995,6.292491424137281,-1.404850478718835,1.8753651697951437
2026-07-27 17:59:00,-0.865,46.19,0.6777777777777778,92.0,400.0,133.0,-7.674846725,96.1391242,5.79,1.7141345548763856,2.6763777777777777,0.24000000000000005,-20.5,-14.544999999999998,-17.490000000000002,-5.5,44.2,7.874999999999998,frost_development,frost_cycle_000045,2026-07-27,厚霜,88.05,False,7.656767437776672,1.978116858743356,-11.215116831180367,-6.890052202705533,-4.921680465137894,0.759165249289689,42.830254124062144,5.969445800791816,0.24380620842243228,0.13345131896538776,9.284883168819633,7.654947797294465,12.568319534862109,6.259165249289689,-1.3697458759378591,1.905554199208182
2026-07-27 18:00:00,-0.795,46.09,0.6765,91.0,400.0,133.0,-7.71289825,96.084096225,5.7620000000000005,1.7301689276201175,2.6946499999999993,0.24000000000000005,-20.5,-14.745000000000001,-17.659999999999997,-5.5,44.165000000000006,7.795833333333333,frost_development,frost_cycle_000045,2026-07-27,厚霜,89.05,False,7.597250579828639,2.0045115501999153,-11.033936641625367,-6.762110372921333,-4.727913691951499,0.7709791506907029,42.78606541375376,5.916204651448232,0.24156773039728197,0.13686258008961683,9.466063358374633,7.982889627078668,12.932086308048497,6.270979150690703,-1.3789345862462454,1.8796286818851016
2026-07-27 18:01:00,-0.615,46.08333333333334,0.6759999999999999,91.0,400.5,132.0,-7.59901045,96.04942975,5.76,1.7382382231342608,2.71075,0.24000000000000005,-20.5,-14.800000000000002,-17.945,-5.69375,44.10000000000001,7.791666666666667,frost_development,frost_cycle_000045,2026-07-27,厚霜,90.05,False,7.602409448842348,2.0026360753829358,-10.916540767818596,-6.683540308101682,-4.566235814550498,0.7796051093340051,42.71818041810442,5.901230961674642,0.2423454644531018,0.1320249123136953,9.583459232181404,8.11645969189832,13.378764185449501,6.473355109334005,-1.3818195818955914,1.8904357049920248
2026-07-27 18:02:00,-0.495,46.025000000000006,0.6744999999999999,91.0,400.0,132.0,-7.44306555,96.244506825,5.76,1.7443709886869354,2.7220999999999997,0.24000000000000005,-20.5,-14.920000000000002,-18.11,-6.0,44.08500000000001,7.791666666666667,frost_development,frost_cycle_000045,2026-07-27,厚霜,91.05,False,7.612425818278005,2.0066446287528614,-10.84113164886428,-6.612610308064508,-4.524252713432919,0.8329458439093997,42.66482702214592,5.888963751173007,0.24334238027386645,0.13070258495592724,9.65886835113572,8.307389691935494,13.58574728656708,6.8329458439094,-1.4201729778540866,1.90270291549366
2026-07-27 18:03:00,-0.3055555555555555,46.0,0.6715,91.0,400.0,133.0,-7.431049375000001,96.24145497500001,5.76,1.7483279522548796,2.730549999999999,0.24000000000000005,-20.5,-14.995000000000001,-18.215,-6.0,44.0,7.749537037037037,frost_development,frost_cycle_000045,2026-07-27,厚霜,92.05,False,7.653397458897993,2.0179807587660306,-10.6818685915358,-6.444461729351421,-4.491790817210017,0.9821013270628998,42.668683292779534,5.864415314350714,0.24739306550670404,0.1336250632419509,9.8181314084642,8.55053827064858,13.723209182789983,6.9821013270628995,-1.3313167072204664,1.885121722686323
2026-07-27 18:04:00,-0.19,46.0,0.67,91.0,401.0,133.0,-7.390060475,96.05724989999999,5.76,1.751155620542399,2.7352499999999997,0.24000000000000005,-20.5,-15.015,-18.35,-6.0,44.0,7.708333333333333,frost_development,frost_cycle_000045,2026-07-27,厚霜,93.05,False,7.670660246199491,2.0208255375607442,-10.584739429913064,-6.363278342407999,-4.400119461740694,1.0139447029055357,42.64318688276489,5.846636376824259,0.24908680411782647,0.13344542218318,9.915260570086936,8.651721657592002,13.949880538259308,7.013944702905536,-1.356813117235113,1.861696956509074
2026-07-27 18:05:00,-0.045,45.83,0.6516666666666666,90.0,400.0,133.0,-7.17884065,96.13697827499999,5.696,1.7448676387393443,2.69785,0.24000000000000005,-20.5,-15.1,-18.424999999999997,-6.0,44.0,7.708333333333333,frost_development,frost_cycle_000045,2026-07-27,厚霜,94.05,False,7.6166214255486295,2.049184634025354,-10.358803536961414,-6.185160935196249,-4.265030099261932,1.082298176913466,42.556296476836806,5.7891875263007595,0.25216185999559326,0.14850638162761298,10.141196463038586,8.91483906480375,14.159969900738066,7.082298176913466,-1.4437035231631938,1.9191458070325735
2026-07-27 18:06:00,0.025,45.665000000000006,0.63,90.0,400.0,133.0,-7.008876825,96.235828125,5.638,1.7372541766845446,2.6548999999999996,0.24000000000000005,-20.5,-15.0,-18.4,-6.0,43.809999999999995,7.658333333333333,frost_development,frost_cycle_000045,2026-07-27,厚霜,95.05,False,7.618035013001508,2.0529649244548582,-10.319988829056896,-6.147752540275452,-4.289910412784336,1.0871691104318366,42.41119147187186,5.769442391623323,0.25991413922648454,0.1537828260042714,10.180011170943104,8.852247459724548,14.110089587215661,7.087169110431836,-1.3988085281281357,1.8888909417100104
2026-07-27 18:07:00,0.14,45.625,0.7210000000000001,90.0,401.0,133.0,-6.83023455,96.45851449999999,5.615,1.7376806224527601,2.6508000000000003,0.24000000000000005,-20.5,-15.0,-18.4,-6.0,43.7,7.612499999999999,frost_development,frost_cycle_000045,2026-07-27,厚霜,96.05,False,7.613530307131022,2.0634372999114983,-10.288345201279114,-6.148263127531499,-3.836182654040349,1.0123166332748734,42.2939060367754,5.740059744947208,0.2624971894127943,0.15787088731637744,10.211654798720886,8.8517368724685,14.563817345959649,7.012316633274874,-1.4060939632246061,1.8724402550527905
2026-07-27 18:08:00,0.27888888888888885,45.99,0.8075000000000001,90.0,400.0,134.0,-6.722888825,96.460088125,5.5815,1.7359300950808003,2.62955,0.24000000000000005,-20.5,-15.1,-18.495,-6.0,43.96,7.50625,frost_development,frost_cycle_000045,2026-07-27,厚霜,97.05,False,7.655395545578045,2.0712499205071917,-10.170052714638114,-6.024836991357651,-3.5806983639662056,1.190671306829169,42.62696744984653,5.756154807551759,0.2709063866433369,0.16189249887540413,10.329947285361886,9.075163008642349,14.914301636033795,7.190671306829169,-1.3330325501534688,1.7500951924482404
2026-07-27 18:09:00,0.385,45.980000000000004,0.899,90.0,400.0,135.0,-6.6913795,96.129873325,5.6419999999999995,1.776763952252984,2.7064,0.24000000000000005,-20.5,-15.139999999999997,-18.575000000000003,-6.0,44.0,7.499999999999999,frost_development,frost_cycle_000045,2026-07-27,厚霜,98.05,False,7.66771441075004,2.0871352763914133,-10.130065015854331,-5.986512791480614,-3.2274447256241707,1.2084481962150941,42.59500252039156,5.732358817795012,0.2641875143276091,0.14870685558774654,10.369934984145669,9.153487208519383,15.347555274375832,7.208448196215095,-1.40499747960844,1.7676411822049873
2026-07-27 18:10:00,0.41500000000000004,46.0,0.9817222222222222,90.0,401.0,136.0,-6.536102249999999,96.111467175,5.72,1.7879470723455415,2.78325,0.24000000000000005,-20.5,-15.055,-18.595,-6.0,44.0,7.416666666666665,frost_development,frost_cycle_000045,2026-07-27,厚霜,99.05,False,7.676814485743039,2.1000333753282963,-10.125826849728181,-5.984792300223908,-2.9098208378550297,1.1831867062264783,42.58413099247522,5.711369780038446,0.25489928008253016,0.14861016336655442,10.374173150271819,9.070207699776091,15.68517916214497,7.183186706226478,-1.4158690075247833,1.7052968866282194
2026-07-27 18:11:00,0.5,45.99,1.0580000000000003,90.0,400.5,138.0,-6.378822250000001,95.8959335,5.5295000000000005,1.7286537128303718,2.59345,0.24000000000000005,-20.5,-14.975,-18.57888888888889,-5.775,44.0,7.416666666666665,frost_development,frost_cycle_000045,2026-07-27,厚霜,100.05,False,7.706685736134901,2.120636164762482,-10.076342011716442,-5.906825403404331,-2.6992101300998055,1.2821424728267774,42.61116335805621,5.689040156784291,0.28250610063500714,0.1848419160464584,10.423657988283558,9.068174596595668,15.879678758789085,7.0571424728267775,-1.38883664194379,1.7276265098823744
2026-07-27 18:12:00,0.575,45.765,1.0565000000000002,90.0,401.0,138.0,-6.101913475,95.8818666,5.443,1.6940809968847355,2.4920000000000004,0.24000000000000005,-20.5,-14.765,-18.425,-5.5,44.0,7.333333333333333,frost_development,frost_cycle_000045,2026-07-27,厚霜,101.05,False,7.701540202350536,2.1274239241279878,-10.051189121555264,-5.89098163171584,-2.615048628659448,1.2380493424693209,42.38940477278207,5.657764621029929,0.293258250039547,0.20369373603846996,10.448810878444736,8.874018368284162,15.809951371340553,6.738049342469321,-1.610595227217928,1.675568712303404
2026-07-27 18:13:00,0.6699999999999999,45.65222222222223,1.052,90.0,401.0,141.0,-5.9610557,95.63476575,5.392388888888889,1.679690066439417,2.4524,0.24000000000000005,-20.5,-14.629999999999999,-18.4,-5.5,43.8,7.333333333333333,frost_development,frost_cycle_000045,2026-07-27,厚霜,102.05,False,7.7612957187111,2.151157745555919,-9.934014075216368,-5.713931818841461,-2.72917183257801,1.4434083829195852,42.39922268226805,5.622634691658657,0.30522053477632594,0.2191692729603434,10.565985924783632,8.916068181158538,15.670828167421988,6.943408382919586,-1.4007773177319507,1.710698641674676
2026-07-27 18:14:00,0.77,45.565000000000005,1.0500000000000003,89.0,400.0,142.0,-5.6602478,95.505207125,5.295,1.6483633806757734,2.3507999999999996,0.24000000000000005,-20.5,-14.385000000000002,-18.275000000000002,-5.475,43.71,7.291666666666665,frost_development,frost_cycle_000045,2026-07-27,厚霜,103.05,False,7.72251110116002,2.1841993774041444,-9.717635826187745,-5.5229017137188094,-2.6188343213571077,1.562377703505466,42.42219979381429,5.570000217528345,0.3143421963867914,0.245323756737444,10.782364173812255,8.862098286281192,15.656165678642894,7.037377703505466,-1.2878002061857075,1.7216664491383202
2026-07-27 18:15:00,0.8750000000000001,45.4,1.053375,89.0,400.0,142.0,-5.4273986999999995,95.702239225,5.167999999999999,1.6050686378035899,2.2128749999999995,0.24000000000000005,-20.5,-14.1,-17.995,-5.0,43.65750000000001,7.249999999999997,frost_development,frost_cycle_000045,2026-07-27,厚霜,104.05,False,7.723228011371168,2.190653579852783,-9.668673248169611,-5.4822506307408325,-2.5298692211627962,1.5584633873420488,42.25960008256884,5.544970382572544,0.33084974412370327,0.26731060877664903,10.831326751830389,8.617749369259167,15.465130778837205,6.558463387342049,-1.3978999174311753,1.7050296174274537
2026-07-27 18:16:00,1.0,45.2225,1.0500000000000003,89.0,401.0,143.0,-5.258903475,95.40688177499999,5.107000000000001,1.5921561291931665,2.163900000000001,0.24000000000000005,-20.5,-14.1,-18.0,-5.0,43.60000000000001,7.249999999999997,frost_development,frost_cycle_000045,2026-07-27,厚霜,105.05,False,7.747681652194064,2.203956411282643,-9.571563540194838,-5.379606713779192,-2.4683592520773745,1.6056295147599806,42.10985249995617,5.504504449936566,0.3408350743794757,0.2775918248462206,10.928436459805162,8.720393286220808,15.531640747922626,6.605629514759981,-1.4901475000438396,1.7454955500634313
2026-07-27 18:17:00,1.0750000000000002,45.11000000000001,1.0500000000000003,89.0,401.0,144.0,-5.122985775,95.10427625,5.058,1.5730022947656996,2.107,0.24000000000000005,-20.5,-14.059999999999999,-18.015,-5.0,43.540000000000006,7.249999999999997,frost_development,frost_cycle_000045,2026-07-27,厚霜,106.05,False,7.767386879043375,2.21469063959352,-9.513476758518962,-5.3050175214757305,-2.468281874349821,1.6702689851924708,42.03965497515892,5.481822512530498,0.3488157499085537,0.2897417514464208,10.986523241481038,8.75498247852427,15.54671812565018,6.670268985192471,-1.5003450248410886,1.768177487469499
2026-07-27 18:18:00,1.1799999999999997,45.040000000000006,1.0490000000000002,89.0,400.0,144.0,-4.88025665,95.20226795,5.000000000000001,1.5522748467331167,2.0385000000000018,0.24000000000000005,-20.5,-14.0,-18.0,-5.0,43.5788888888889,7.1708333333333325,frost_development,frost_cycle_000045,2026-07-27,厚霜,107.05,False,7.773369162737538,2.2185521920236746,-9.456599182477813,-5.247691089743477,-2.450224203636459,1.7247843809165593,41.98516368424333,5.473549145566894,0.35677826495517206,0.300320789245353,11.043400817522187,8.752308910256524,15.54977579636354,6.724784380916559,-1.5937252046455654,1.6972841877664386
2026-07-27 18:19:00,1.21,45.01,1.0485000000000002,89.0,400.0,143.0,-4.771575925,94.97805557500001,4.96,1.5467861010416741,2.01795,0.24000000000000005,-20.5,-14.075,-18.045,-5.0,43.60000000000001,7.1499999999999995,frost_development,frost_cycle_000045,2026-07-27,厚霜,108.05,False,7.756779528934269,2.2134889589739015,-9.45960256589576,-5.274806516058129,-2.3795407745889525,1.6670752267711932,41.915873288604786,5.4736244553589835,0.3605593685500209,0.3011999925408656,11.04039743410424,8.800193483941872,15.665459225411048,6.6670752267711935,-1.6841267113952227,1.676375544641016
2026-07-27 18:20:00,1.375,44.91499999999999,1.066,89.0,400.0,143.0,-4.596538474999999,95.20493815,4.950000000000001,1.5463434444409736,2.0127777777777784,0.24000000000000005,-20.5,-14.202499999999999,-18.18,-5.25,43.545,7.124999999999999,frost_development,frost_cycle_000045,2026-07-27,厚霜,109.05,False,7.767175160177228,2.220867947065426,-9.363599679688445,-5.193834445947923,-2.216599048370058,1.6988886638985414,41.805112899985154,5.448511006849911,0.36270266887002267,0.30372112106698845,11.136400320311555,9.008665554052076,15.963400951629941,6.948888663898542,-1.7398871000148475,1.6764889931500884
2026-07-27 18:21:00,1.5,44.870000000000005,1.0675000000000001,89.0,401.0,143.0,-4.413757325000001,95.08582247499999,4.934,1.540743263669052,1.9958,0.24000000000000005,-20.5,-14.270000000000001,-18.275000000000002,-5.45,43.60000000000001,7.124999999999999,frost_development,frost_cycle_000045,2026-07-27,厚霜,110.05,False,7.781795855536769,2.22516076890653,-9.26868979864907,-5.11612108169027,-2.1021510505453738,1.7183864512531037,41.735492716688746,5.425446966195203,0.3659561248333898,0.30758114865282693,11.23131020135093,9.153878918309731,16.17284894945463,7.168386451253104,-1.8645072833112621,1.6995530338047962
2026-07-27 18:22:00,1.6,44.805,1.068,88.0,400.5,143.0,-4.3411255,94.80271992499999,4.844000000000001,1.5247581368297254,1.9308444444444453,0.24000000000000005,-20.5,-14.25,-18.25,-5.5,43.695,7.124999999999999,frost_development,frost_cycle_000045,2026-07-27,厚霜,111.05,False,7.7269836915254295,2.2515518131830916,-9.065814912507076,-4.964969676405267,-1.9118859838936033,1.7658655343459495,41.72917089370707,5.376394234692784,0.3731059630276353,0.32279678046843363,11.434185087492924,9.285030323594732,16.338114016106395,7.2658655343459495,-1.9658291062929294,1.7486057653072153
2026-07-27 18:23:00,1.6150000000000002,44.705,1.0399999999999998,87.0,401.0,236.5,-4.217891725,94.58375297500001,4.814,1.5183740666096615,1.9049000000000003,0.24000000000000005,-20.5,-14.2,-18.164999999999996,-5.5,43.8,7.116666666666665,frost_development,frost_cycle_000045,2026-07-27,厚霜,112.05,False,9.380027919368786,2.8749396884916982,-6.966625507307376,-0.8562686408734534,-6.8210520462574555,7.688355781870573,45.39506100770607,4.811588130629216,0.4867819113779407,0.4718588105734288,13.533374492692623,13.343731359126545,11.34394795374254,13.188355781870573,1.5950610077060716,2.305078536037449
2026-07-27 18:42:00,-0.8100000000000002,45.82,0.805,85.0,401.0,166.0,-3.36353315,88.66000989999999,7.699999999999998,2.3111324549029018,4.587699999999998,0.341,-10.310000000000002,-5.31,-6.988888888888889,2.0,44.080000000000005,5.542521994134897,frost_development,frost_cycle_000046,2026-07-27,厚霜,-0.35,False,7.889039775242283,2.383198002956119,-9.702697772431534,-5.0008597389860805,-4.324783485088095,2.678372009046341,44.071963122438035,5.493857581281026,0.02396233009694504,0.030239009920211113,0.6073022275684679,0.3091402610139191,2.664105403800794,0.678372009046341,-0.008036877561970357,0.04866441285387069
2026-07-27 18:43:00,-1.3250000000000002,46.339999999999996,0.8534999999999999,85.0,400.5,164.0,-3.6947822500000003,88.20996425,7.446,2.231936420445916,4.329061111111111,0.33999999999999997,-10.400000000000002,-6.105,-3.805,2.0,44.47,5.647058823529413,frost_development,frost_cycle_000046,2026-07-27,厚霜,0.65,True,7.813732692682716,2.349804594366467,-10.077784781057499,-5.386947868309113,-4.3816949232396984,2.4283781597983474,44.49299026039373,5.598953523213901,0.04706235894492339,0.050160840694215,0.32221521894250316,0.7180521316908877,-0.5766949232396983,0.42837815979834737,0.02299026039373331,0.048105300315511634
2026-07-27 18:44:00,-1.7933333333333334,46.844444444444434,0.9535000000000002,85.0,400.0,164.0,-4.02870175,87.693303225,7.542,2.261177371619432,4.42575,0.33999999999999997,-10.400000000000002,-6.369999999999999,-2.9733333333333336,2.0,44.845,5.687908496732026,frost_development,frost_cycle_000046,2026-07-27,厚霜,1.65,True,7.76933388161083,2.3344826020352567,-10.411912979402949,-5.7004506412912646,-4.321545824529545,2.2701403633537414,44.944686261617576,5.682987558932842,0.029260408302043128,0.031401060925412505,-0.011912979402946888,0.6695493587087347,-1.348212491196211,0.27014036335374136,0.09968626161757754,0.004920937799184344
2026-07-27 18:45:00,-2.2,47.0,0.9535,85.0,400.0,164.0,-4.1364479,87.49455445,7.402499999999999,2.234480479454395,4.307749999999999,0.3305,-11.255,-6.285,-3.67,2.0,45.10000000000001,5.809393023894534,frost_development,frost_cycle_000046,2026-07-27,厚霜,2.65,True,7.729307479152605,2.321191774558306,-10.688639171911927,-5.947768539381146,-4.545482230850039,2.1237248330507574,45.119405990483465,5.7338803081851575,0.04228159897042105,0.03735636842001622,0.5663608280880741,0.33723146061885423,-0.8754822308500394,0.12372483305075743,0.019405990483456037,0.0755127157093769
2026-07-27 18:46:00,-2.515,47.11,0.925,85.0,400.0,162.0,-4.217090650000001,87.404240125,7.8100000000000005,2.3411054497185217,4.6942,0.33399999999999996,-10.940000000000001,-6.200000000000001,-5.995,2.0,45.225,5.775581551700956,frost_development,frost_cycle_000046,2026-07-27,厚霜,3.65,True,7.666718398253413,2.296211621341646,-10.928087020597054,-6.203476643745619,-4.720465001953103,1.9094311146680554,45.1828080487115,5.785788001719072,-0.018688778471272594,-0.01955125910853317,0.011912979402946888,-0.0034766437456177357,1.2745349980468967,-0.09056888533194463,-0.04219195128850117,-0.010206450018116264
2026-07-27 18:47:00,-2.795,47.2,0.9269999999999999,85.0,401.0,162.0,-4.307613325,87.15136945,7.559999999999999,2.263198306468327,4.4354499999999994,0.33100000000000007,-11.21,-6.4,-5.621666666666666,2.0,45.265,5.861027190332326,frost_development,frost_cycle_000046,2026-07-27,厚霜,4.65,True,7.639950022377797,2.2877475359089408,-11.11233275694918,-6.375739001987861,-4.82421463444006,1.7764963155255151,45.26846877820028,5.811514425715938,0.010464731070703448,0.010730742381003133,0.09766724305082164,0.024260998012139545,0.7974520322266061,-0.22350368447448488,0.0034687782002791323,0.04951276461638798
2026-07-27 18:48:00,-3.02,47.41,0.9285,85.0,400.0,162.0,-4.381179750000001,86.98223282500001,7.583,2.2688422688422683,4.457,0.33,-11.3,-6.4,-5.5,2.0,45.5,5.878787878787879,frost_development,frost_cycle_000046,2026-07-27,厚霜,5.65,True,7.623943202701442,2.2775866941362226,-11.256526398687242,-6.495901280864817,-5.000581325153223,1.7568098584258223,45.49653122179972,5.858613304154831,0.005370344664547666,0.0038393380662380405,0.04347360131275835,-0.09590128086481631,0.49941867484677704,-0.24319014157417773,-0.0034687782002791323,0.020174574633047726
2026-07-27 18:49:00,-3.2,47.54222222222222,0.9231666666666667,85.0,400.5,162.0,-4.392795625,86.83116849999999,7.654,2.2787300602681535,4.5135,0.33,-11.3,-6.465,-6.07,2.0,45.60000000000001,5.878787878787879,frost_development,frost_cycle_000046,2026-07-27,厚霜,6.65,True,7.613056797298558,2.2699856349741996,-11.360134548992864,-6.589442233542369,-5.109342466319399,1.70444392558812,45.62683656570601,5.883708816587063,-0.005378024069907061,-0.0038521941104940893,-0.0601345489928633,-0.12444223354236872,0.9606575336806014,-0.2955560744118799,0.026836565705998794,-0.004920937799184344
2026-07-27 18:50:00,-3.2,47.725,0.9225000000000001,87.0,401.0,160.0,-4.580249875,86.555504625,7.847000000000001,2.268796938190672,4.61365,0.33,-11.3,-6.635,-6.275,1.875,45.71,5.966666666666667,frost_development,frost_cycle_000046,2026-07-27,厚霜,7.65,True,7.713697995441891,2.2079706260595247,-11.655524167622449,-6.8358489858373535,-5.310560992018247,1.60654415193705,45.60264799771235,5.983562379995961,-0.017281206061849907,-0.027548515099451887,-0.3555241676224483,-0.20084898583735367,0.9644390079817535,-0.26845584806295,-0.10735200228764796,-0.016895713329294182
2026-07-27 18:51:00,-3.3099999999999996,47.81,0.922,87.0,400.5,160.0,-4.629383125,86.3138399,7.831,2.2615513818168775,4.5973500000000005,0.33,-11.3,-6.9,-4.9,1.5,45.8,6.0,frost_development,frost_cycle_000046,2026-07-27,厚霜,8.65,True,7.704832843477837,2.2033041862877223,-11.728233078800482,-6.896523356254383,-5.399418674846777,1.5930335034749774,45.69872847293436,6.005136641424767,-0.016375067322708325,-0.026436293223449203,-0.42823307880048134,0.0034766437456177357,-0.49941867484677704,0.09303350347497741,-0.10127152706563436,-0.005136641424766886
2026-07-27 18:52:00,-3.5,47.785,0.8400000000000001,87.0,400.0,160.0,-4.69827655,86.0756561,7.87,2.2696467195385726,4.6287,0.33,-11.3,-6.9,-5.015000000000001,1.5,45.879999999999995,6.0,frost_development,frost_cycle_000046,2026-07-27,厚霜,9.65,True,7.694631460218869,2.1932013774207917,-11.826711735785121,-6.9630449801907295,-5.826024576959996,1.5905688853319446,45.74741517570556,6.030650597106971,-0.022791025234643714,-0.03485559643760605,-0.5267117357851205,-0.06304498019072913,-0.8110245769599951,0.09056888533194463,-0.1325848242944332,-0.0306505971069706
2026-07-27 18:53:00,-3.5900000000000007,47.839999999999996,0.8300000000000001,87.0,401.0,160.0,-4.8100281,85.80566680000001,7.926,2.2816311272749163,4.683300000000002,0.33,-11.3,-6.96,-5.465,1.5,45.8,6.0,frost_development,frost_cycle_000046,2026-07-27,厚霜,10.65,False,7.691702922691974,2.189233165994331,-11.86792920059057,-7.0038780536897045,-5.87687355009608,1.549811556845547,45.793413164952874,6.0371299259721924,-0.030461014896558947,-0.04220562830666741,-0.5679292005905694,-0.043878053689704544,-0.41187355009607973,0.049811556845547056,-0.006586835047123429,-0.037129925972192446
2026-07-27 18:54:00,-3.6100000000000003,47.9,0.8300000000000001,87.0,400.5,160.0,-4.832458525,85.66919395,7.942,2.28688324422098,4.6967,0.3274444444444444,-11.530000000000001,-7.0,-5.855555555555556,1.5,45.946666666666665,6.046944951086056,frost_development,frost_cycle_000046,2026-07-27,厚霜,11.65,False,7.692268589070593,2.187335004317543,-11.878175256915089,-7.00867598128302,-5.915613928484961,1.571086026250416,45.85925010734801,6.048274033527083,-0.03246524845534293,-0.04551119956794025,-0.34817525691508777,-0.008675981283020384,-0.0600583729294053,0.07108602625041605,-0.08741655931865466,-0.0013290824410265856
2026-07-27 18:55:00,-3.7000000000000006,48.0,0.8305,87.0,401.0,160.0,-4.810161625000001,85.660706025,7.706777777777777,2.225113190988922,4.470477777777778,0.322,-12.02,-7.0,-6.165,1.5,46.065000000000005,6.149068322981366,frost_development,frost_cycle_000046,2026-07-27,厚霜,12.65,False,7.689210294231269,2.1830521115707864,-11.923873896388898,-7.051835681241581,-5.952652354307758,1.54586113879775,45.949469383263015,6.061810686566502,-0.00228469281945487,-0.019267098204023725,0.09612610361110185,-0.051835681241581,0.21234764569224218,0.04586113879774989,-0.11553061673699005,0.08725763641486406
2026-07-27 18:56:00,-3.7000000000000006,48.0,0.8300000000000001,87.0,401.0,160.0,-4.8149680749999995,85.57082095000001,7.825000000000001,2.2558451481067983,4.5861,0.3255,-11.705,-6.9,-6.945,1.5,46.045,6.082963662104766,frost_development,frost_cycle_000046,2026-07-27,厚霜,13.65,False,7.689312110950365,2.183015617129934,-11.92355739897075,-7.051431574614862,-5.954579488880287,1.5463701341597427,45.949765743696624,6.061853587330492,-0.01764629749602742,-0.03336189187350613,-0.21855739897075033,-0.151431574614862,0.9904205111197131,0.04637013415974267,-0.09523425630337812,0.021110074774274068
2026-07-27 18:57:00,-3.7000000000000006,48.06888888888889,0.82925,87.0,400.0,158.0,-4.864768975,85.360532475,7.615,2.1900424571138615,4.3527,0.3205,-12.155,-7.056666666666667,-6.351111111111111,1.5,46.10000000000001,6.2620911214953265,frost_development,frost_cycle_000046,2026-07-27,厚霜,14.65,False,7.655333364136958,2.1684298821932106,-11.963622092077092,-7.127420330932585,-5.9009230432816375,1.466425340857265,45.952449287517325,6.086888987358871,0.005268662018810044,-0.00996692357826734,0.19137790792290765,-0.07075366426591856,0.4501880678294734,-0.03357465914273505,-0.14755071248268337,0.17520213413645536
2026-07-27 18:58:00,-3.794999999999999,48.16333333333334,0.8300000000000001,87.0,400.0,158.0,-4.908027675,85.29515719999999,7.59,2.1800267376773323,4.336699999999999,0.3205,-12.155,-7.175,-5.605,1.5,46.2,6.271466121495326,frost_development,frost_cycle_000046,2026-07-27,厚霜,15.65,False,7.649986966235893,2.1640875936840054,-12.019269469478232,-7.17627003529043,-5.958787460456944,1.4492770740577887,46.04657459396159,6.104112761077323,0.00784144685483168,-0.007365295212562684,0.13573053052176753,-0.001270035290430016,-0.3537874604569433,-0.05072292594221128,-0.1534254060384157,0.1673533604180033
2026-07-27 18:59:00,-3.86,48.06,0.8300000000000001,85.0,400.0,158.0,-4.894676175,85.02016095,7.590000000000001,2.215911129125553,4.350550000000001,0.3225,-11.975,-7.19,-5.5,1.475,46.135000000000005,6.153686396677051,frost_development,frost_cycle_000046,2026-07-27,厚霜,16.65,False,7.51156127473303,2.2099577290733787,-11.79504861375846,-7.044130437642743,-5.6769418115705905,1.4020925356239504,46.0616429106568,6.024762081657785,-0.010442399708675554,-0.0026938977039485668,0.17995138624153917,0.145869562357257,-0.17694181157059052,-0.07290746437604967,-0.0733570893432045,0.12892431501926538
