timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-27 19:00:00,-3.9,48.11,0.8300000000000001,85.0,400.0,156.0,-4.7893334,85.09349965000001,7.773,2.309748172720858,4.6266,0.33,-11.3,-7.0,-7.0,1.375,46.195,6.0,frost_development,frost_cycle_000046,2026-07-27,厚霜,17.65,False,7.473468563934751,2.1950404048299763,-11.858039288896126,-7.148215872427015,-5.597211294586736,1.2716550718480506,46.031808716541455,6.044008477497687,-0.04007930634922574,-0.052257702244786985,-0.5580392888961256,-0.14821587242701462,1.402788705413264,-0.1033449281519494,-0.16319128345854494,-0.04400847749768744
2026-07-27 19:01:00,-3.9,48.0,0.8305,85.0,401.0,152.0,-4.805755625,84.8302339,7.738999999999999,2.293176645181843,4.5889999999999995,0.329,-11.39,-7.15,-6.185,1.0,46.10000000000001,6.091186252771617,frost_development,frost_cycle_000046,2026-07-27,厚霜,18.65,False,7.3946431723167345,2.1720071023906193,-11.948803609730408,-7.335122197256059,-5.325462835291648,0.959216176199027,45.75387924997922,6.048223148174177,-0.04656841711746562,-0.055786899894507025,-0.5588036097304077,-0.18512219725605839,0.8595371647083514,-0.04078382380097301,-0.3461207500207877,0.04296310459744035
2026-07-27 19:02:00,-3.925,48.0,0.836,85.0,401.0,152.0,-4.83940125,84.858844525,7.604000000000001,2.2463810930576074,4.443700000000001,0.3235,-11.885,-7.375,-4.14,0.5,46.040000000000006,6.213663207384895,frost_development,frost_cycle_000046,2026-07-27,厚霜,19.65,False,7.39037844309264,2.1718041492591844,-11.970855878334252,-7.35634000939661,-5.316641562524139,0.9416837024328055,45.752513562278864,6.049991301924002,-0.028905361011251074,-0.03433870582845211,-0.08585587833425201,0.018659990603389964,-1.1766415625241393,0.4416837024328055,-0.28748643772114235,0.16367190546089372
2026-07-27 19:03:00,-3.995,47.79,0.8400000000000001,85.0,400.0,152.0,-4.828853649999999,84.88359274999999,7.3665,2.1837103383714798,4.2177500000000006,0.31999999999999995,-12.2,-7.400000000000001,-3.5949999999999998,0.5,45.8,6.281249999999999,frost_development,frost_cycle_000046,2026-07-27,厚霜,20.65,False,7.363314033212415,2.174913348362452,-12.069961750387613,-7.443428448948202,-5.3456125513533665,0.86464164547738,45.57880306682904,6.043960397999779,-0.00043268109620409057,-0.004044754249934224,0.13003824961238664,-0.04342844894820086,-1.7506125513533668,0.36464164547738,-0.22119693317095823,0.23728960200021998
2026-07-27 19:04:00,-4.0,47.655,0.8354999999999999,85.0,401.0,152.0,-4.8368644750000005,85.10494402500001,7.399000000000001,2.198452929170326,4.25825,0.31999999999999995,-12.2,-7.400000000000001,-3.6,0.5,45.705,6.2671875,frost_development,frost_cycle_000046,2026-07-27,厚霜,21.65,False,7.356365440520504,2.177626899696863,-12.082493905748919,-7.462846955867588,-5.305575645628218,0.8005933747171083,45.439329459700026,6.02469658402866,-0.005795601078306456,-0.00956363529324622,0.11750609425108038,-0.06284695586758637,-1.7055756456282176,0.30059337471710834,-0.26567054029997195,0.24249091597134065
2026-07-27 19:05:00,-4.0,47.55500000000001,0.8342222222222222,85.0,400.0,152.0,-4.826850875,85.0737106,7.448888888888889,2.21759121431643,4.314888888888889,0.31999999999999995,-12.2,-7.400000000000001,-3.5950000000000006,0.5,45.60000000000001,6.187500000000001,frost_development,frost_cycle_000046,2026-07-27,厚霜,22.65,False,7.347050221057109,2.1795968981461744,-12.108328465558667,-7.480662247494785,-5.336214209550797,0.796070850354782,45.36520544722892,6.023067676640557,-0.01386116397297843,-0.01743180869938432,0.09167153444133191,-0.08066224749478401,-1.7412142095507965,0.296070850354782,-0.23479455277109196,0.1644323233594438
2026-07-27 19:06:00,-4.0,47.36,0.8365,85.0,400.5,152.0,-4.84848025,85.04171425,7.466000000000001,2.2298549293952554,4.3442,0.31999999999999995,-12.2,-7.400000000000001,-3.7000000000000006,0.5,45.5,6.187500000000001,frost_development,frost_cycle_000046,2026-07-27,厚霜,23.65,False,7.333847307135541,2.1841800503166775,-12.136388659903947,-7.513268501409766,-5.2789824256851565,0.7215312941028236,45.174643855374484,6.000975823469503,-0.018019558811359637,-0.020911682199439507,0.06361134009605252,-0.11326850140976497,-1.578982425685156,0.22153129410282357,-0.3253561446255162,0.18652417653049813
2026-07-27 19:07:00,-4.0200000000000005,47.28999999999999,0.8400000000000001,85.0,400.5,152.0,-4.873580949999999,85.13527124999999,7.476999999999999,2.235881744707031,4.3576,0.31999999999999995,-12.2,-7.420000000000002,-3.7899999999999996,0.5,45.379999999999995,6.187500000000001,frost_development,frost_cycle_000046,2026-07-27,厚霜,24.65,False,7.325611139258063,2.185508720883117,-12.164872226876135,-7.540998024339166,-5.265224025979497,0.6869550939566911,45.10932698415284,5.995963085646186,-0.020665697081659218,-0.023048649196677262,0.035127773123864614,-0.12099802433916462,-1.475224025979497,0.18695509395669108,-0.27067301584715864,0.19153691435381504
2026-07-27 19:08:00,-4.055,47.23,0.8379999999999999,85.0,400.5,152.0,-4.93553165,85.356860875,7.502222222222223,2.2480186107278315,4.385344444444444,0.31999999999999995,-12.2,-7.5,-4.065555555555555,0.5,45.3,6.145138888888889,frost_development,frost_cycle_000046,2026-07-27,厚霜,25.65,False,7.317323487329728,2.185850928402396,-12.199386593673811,-7.572705577187647,-5.281543320193051,0.6538843583197234,45.05765775391997,5.993695505261611,-0.02526862933047247,-0.02844095245363909,0.0006134063261882261,-0.07270557718764703,-1.2159877646374957,0.15388435831972336,-0.2423422460800282,0.15144338362727794
2026-07-27 19:09:00,-4.095,47.17,0.8374999999999999,85.0,400.0,152.0,-4.9598312,84.99169334999999,7.529999999999999,2.259163129114854,4.42125,0.31999999999999995,-12.2,-7.5,-4.4399999999999995,0.5,45.2,6.125000000000002,frost_development,frost_cycle_000046,2026-07-27,厚霜,26.65,False,7.306890623446085,2.186101426811745,-12.243735271512307,-7.6102020783716515,-5.31467792994066,0.6293214384853054,45.01429315867532,5.995524022391993,-0.030534106510094583,-0.03342100298139594,-0.043735271512307605,-0.11020207837165152,-0.8746779299406606,0.12932143848530542,-0.18570684132468074,0.129475977608009
2026-07-27 19:10:00,-4.1,47.14,0.8400000000000001,85.0,400.0,152.0,-5.0771904,85.035753725,7.539,2.2658545381859114,4.435500000000001,0.31999999999999995,-12.2,-7.5,-4.977777777777778,0.2,45.2,6.125000000000002,frost_development,frost_cycle_000046,2026-07-27,厚霜,27.65,False,7.3036064531052665,2.186830187647753,-12.253922538336077,-7.620498281559594,-5.3031590312745545,0.615189865525021,44.98543688198892,5.992969895774919,-0.032229768732220165,-0.03613648237733558,-0.05392253833607796,-0.12049828155959386,-0.3253812534967766,0.41518986552502096,-0.2145631180110854,0.1320301042250831
2026-07-27 19:11:00,-4.1,47.09500000000001,0.8400000000000001,85.0,400.0,152.0,-5.114708,85.38461314999998,7.5515,2.2813139298994796,4.4646,0.31999999999999995,-12.2,-7.5,-5.6,0.0,45.13,6.125000000000001,frost_development,frost_cycle_000046,2026-07-27,厚霜,28.65,False,7.30038724658147,2.1878309381896157,-12.261258468834363,-7.627879994867123,-5.296621030310281,0.6013900287348353,44.943806887090595,5.988788442933119,-0.03439718263385516,-0.04272861768159242,-0.06125846883436381,-0.12787999486712298,0.3033789696897182,0.6013900287348353,-0.18619311290940743,0.13621155706688182
2026-07-27 19:12:00,-4.005,47.0,0.8400000000000001,85.0,401.0,152.0,-5.223522225,85.5253777,7.55,2.2790734649137896,4.46175,0.31999999999999995,-12.2,-7.574999999999999,-5.885,0.0,45.085,6.125000000000002,frost_development,frost_cycle_000046,2026-07-27,厚霜,29.65,False,7.307962801583897,2.192400951377711,-12.19583508583258,-7.577283381500338,-5.195542639723721,0.592761420445107,44.83109336769121,5.963895120441723,-0.03311965386080584,-0.03953314902623695,0.0041649141674184875,-0.0022833815003391322,0.689457360276279,0.592761420445107,-0.25390663230879085,0.16110487955827857
2026-07-27 19:13:00,-4.1,46.99,0.8400000000000001,85.0,400.0,152.0,-5.452632925,85.331349625,7.5699999999999985,2.2901918073455554,4.488599999999998,0.31949999999999995,-12.25,-7.7,-6.359999999999999,0.0,45.03,6.115791536050159,frost_development,frost_cycle_000046,2026-07-27,厚霜,30.65,False,7.292875764692609,2.190166022787297,-12.27837563999703,-7.645103992584698,-5.281365694726971,0.5691904095577225,44.84667023232781,5.979031719635582,-0.03799930840026722,-0.04567041197678767,-0.028375639997030078,0.05489600741530243,1.0786343052730283,0.5691904095577225,-0.18332976767219122,0.13675981641457646
2026-07-27 19:14:00,-4.11,46.92,0.8400000000000001,85.0,401.0,153.0,-5.612049175,85.63586247499998,7.56,2.287338492932017,4.4796499999999995,0.31999999999999995,-12.2,-7.754999999999999,-6.750555555555556,0.0,45.0,6.112500000000001,frost_development,frost_cycle_000046,2026-07-27,厚霜,31.65,False,7.307350844661528,2.198060793146544,-12.266159870560482,-7.618125954384003,-5.289303045799851,0.5814460612235423,44.80460074522,5.960361568705918,-0.03457465786291736,-0.040616574420433205,-0.06615987056048311,0.13687404561599603,1.4612525097557043,0.5814460612235423,-0.19539925477999986,0.152138431294083
2026-07-27 19:15:00,-4.200000000000001,46.89999999999999,0.8400000000000001,85.0,401.0,153.0,-5.871067,85.58698595000001,7.497,2.272913301017811,4.4238,0.3145,-12.75,-7.8,-7.1850000000000005,0.0,44.97,6.168537053887373,frost_development,frost_cycle_000046,2026-07-27,厚霜,32.65,False,7.294599003075961,2.1963297600342457,-12.336275153330433,-7.681788217141968,-5.330955214702694,0.5323521112044153,44.792917922714906,5.96656736897404,-0.027746692702188547,-0.034868871868480866,0.41372484666956666,0.11821178285803224,1.8540447852973063,0.5323521112044153,-0.1770820772850925,0.20196968491333323
2026-07-27 19:16:00,-4.200000000000001,46.84222222222222,0.8400000000000001,85.0,401.0,153.0,-5.9412955499999995,86.023870825,7.282500000000001,2.2079783088186593,4.20165,0.31161111111111117,-13.038888888888888,-7.895000000000001,-7.529999999999999,0.0,44.89999999999999,6.225732626929547,frost_development,frost_cycle_000046,2026-07-27,厚霜,33.65,False,7.290465700872567,2.197614674310218,-12.345694125822057,-7.691265972499784,-5.322560744328809,0.514633802239235,44.73946706506767,5.961198590016667,0.0010926189353874793,-0.004715856073219005,0.6931947630668311,0.20373402750021707,2.20743925567119,0.514633802239235,-0.1605329349323199,0.26453403691288013
2026-07-27 19:17:00,-4.279999999999999,46.754999999999995,0.8400000000000001,87.0,401.0,155.0,-6.278285975,85.9169146,7.404,2.1815714159265926,4.23825,0.31,-13.2,-8.075,-7.7,0.0,44.834999999999994,6.290322580645162,frost_development,frost_cycle_000046,2026-07-27,厚霜,34.65,False,7.433657935374247,2.165315163581477,-12.667261666162066,-7.866494128341581,-5.755307082417763,0.5608445271202293,44.63822110256312,6.024818746262477,0.00398968255360721,-0.007507568698788214,0.5327383338379335,0.20850587165841805,1.9446929175822376,0.5608445271202293,-0.1967788974368716,0.26550383438268454
2026-07-27 19:18:00,-4.351111111111111,46.795,0.8334999999999999,87.0,400.0,156.0,-6.507797225,85.87962540000001,7.420999999999999,2.1940367004049044,4.268544444444444,0.31,-13.2,-8.27888888888889,-8.144444444444446,0.0,44.8,6.258064516129033,frost_development,frost_cycle_000046,2026-07-27,厚霜,35.65,False,7.444795398041078,2.1684905683422633,-12.699077074846173,-7.862106703157773,-5.91501947023603,0.633965241887909,44.741656409403014,6.037510491425125,0.003196246071092812,-0.011780605567572433,0.5009229251538265,0.41678218573111714,2.229424974208416,0.633965241887909,-0.058343590596983574,0.22055402470390817
2026-07-27 19:19:00,-4.485,46.76,0.8365,87.0,401.0,157.0,-6.6640090999999995,86.433766375,7.484,2.2133569739952716,4.3336999999999986,0.31,-13.2,-8.345000000000002,-10.134999999999998,0.0,44.8,6.25483870967742,frost_development,frost_cycle_000046,2026-07-27,厚霜,36.65,False,7.445579444879908,2.1728308457758407,-12.775083182462936,-7.914929717744939,-5.977815065274018,0.5947628827319377,44.73957483986933,6.032935929461323,-0.005160183355039205,-0.018651303804075203,0.42491681753706345,0.4300702822550635,4.15718493472598,0.5947628827319377,-0.06042516013067001,0.2219027802160971
2026-07-27 19:20:00,-4.5,46.79,0.8385,87.0,400.5,158.0,-6.815414449999999,86.675240275,7.5,2.221233327682919,4.3557500000000005,0.31,-13.2,-8.285,-10.940000000000001,0.0,44.8,6.2,frost_development,frost_cycle_000046,2026-07-27,厚霜,37.65,False,7.462539662979102,2.1782858833003287,-12.767057472482438,-7.880185128368488,-6.055412043831317,0.6705266725072939,44.815654448840625,6.03516466746122,-0.00501978397605507,-0.01971616522507147,0.4329425275175609,0.40481487163151186,4.8845879561686845,0.6705266725072939,0.015654448840628277,0.16483533253878058
2026-07-27 19:21:00,-4.585,46.735,0.8400000000000001,89.0,401.0,160.0,-7.114486724999999,87.107595225,7.506,2.1594650863525215,4.26645,0.303,-13.83,-8.512222222222222,-10.96,0.0,44.778888888888886,6.3696966396165795,frost_development,frost_cycle_000046,2026-07-27,厚霜,38.65,False,7.608313421840098,2.145338704726554,-13.08286511658726,-8.05347236007649,-6.469412673517826,0.7102835641152574,44.734892531723325,6.098321473195846,0.013447582422984938,-0.0065846859495166665,0.7471348834127394,0.45874986214573177,4.490587326482175,0.7102835641152574,-0.04399635716556105,0.2713751664207331
2026-07-27 19:22:00,-4.6,46.845,0.8594999999999999,89.0,401.0,160.0,-7.230777700000001,87.3006218,7.344000000000001,2.126118835392932,4.121600000000001,0.30099999999999993,-14.009999999999998,-8.745000000000001,-11.39,0.0,44.8,6.37880794701987,frost_development,frost_cycle_000046,2026-07-27,厚霜,39.65,False,7.6103248941095485,2.143953073628966,-13.088418719546219,-8.06125191398141,-6.417662529842217,0.7170055645029776,44.82623325080558,6.108213709861314,0.03499520688212465,0.008318390199579584,0.9215812804537791,0.6837480860185909,4.972337470157783,0.7170055645029776,0.02623325080558203,0.2705942371585559
2026-07-27 19:23:00,-4.74,46.86,0.8727777777777779,89.0,400.5,161.5,-7.35187535,87.3091573,7.345777777777778,2.133441258094357,4.1383277777777785,0.29999999999999993,-14.1,-8.745000000000001,-11.845,0.0,44.81,6.374444444444445,frost_development,frost_cycle_000046,2026-07-27,厚霜,40.65,False,7.617351287741565,2.150752475158379,-13.172473971396634,-8.100583162493875,-6.538198245119719,0.7486903556226783,44.91100315276115,6.116527231030081,0.03565196085952138,0.008048911840841888,0.9275260286033653,0.6444168375061263,5.306801754880282,0.7486903556226783,0.10100315276114458,0.25791721341436435
2026-07-27 19:24:00,-4.885,46.89999999999999,0.871,90.0,401.0,162.0,-7.31729505,87.73230905,7.407,2.1187375766698056,4.1465499999999995,0.29999999999999993,-14.1,-8.649999999999999,-12.01,0.0,44.894999999999996,6.380000000000002,frost_development,frost_cycle_000046,2026-07-27,厚霜,41.65,False,7.674134164009332,2.1269458222754567,-13.401685873899954,-8.263630774409258,-6.778734585668345,0.7050343618761592,44.918144411905075,6.1646446209181684,0.03480968123572237,0.003859170045464433,0.6983141261000458,0.38636922559074094,5.231265414331655,0.7050343618761592,0.02314441190507921,0.21535537908183322
2026-07-27 19:25:00,-4.9,46.89999999999999,0.87625,90.0,401.0,162.0,-7.487792950000001,87.904592975,7.400000000000001,2.1267561348623474,4.1553,0.29999999999999993,-14.1,-8.96,-12.259999999999998,0.0,44.849999999999994,6.310000000000001,frost_development,frost_cycle_000046,2026-07-27,厚霜,42.65,False,7.671178241270401,2.1269663787159185,-13.416151574993041,-8.27793747753779,-6.76592599717497,0.6925297957046539,44.916169193593774,6.165538200188502,0.03535027250592093,9.88468156690736e-05,0.6838484250069587,0.6820625224622106,5.494074002825028,0.6925297957046539,0.0661691935937796,0.14446179981149943
2026-07-27 19:26:00,-5.0,46.89999999999999,0.8699999999999999,90.0,400.5,162.0,-7.519302274999999,88.99728189999999,7.379,2.1232100504972538,4.139100000000001,0.29999999999999993,-14.1,-9.035,-12.400000000000002,0.0,44.89999999999999,6.300000000000001,frost_development,frost_cycle_000046,2026-07-27,厚霜,43.65,False,7.658661156267725,2.1240123162457154,-13.491649204668551,-8.34119880229646,-6.85964528719851,0.6635796454377493,44.9362656681666,6.178811495729416,0.036515671677007866,0.0003777123806323335,0.6083507953314484,0.6938011977035394,5.540354712801492,0.6635796454377493,0.0362656681666067,0.12118850427058447
2026-07-27 19:27:00,-5.1,46.85999999999999,0.8725,90.0,411.0,162.0,-7.561359525,89.403219675,7.344000000000001,2.1158609599332476,4.11255,0.29999999999999993,-14.1,-9.11,-12.5,-0.1,44.855,6.300000000000001,frost_development,frost_cycle_000046,2026-07-27,厚霜,44.65,False,7.668138641945502,2.1243533713267926,-13.46545185978967,-8.391207302629905,-6.471160055387222,0.34018240414612866,44.72024445598721,6.104527858653949,0.042270837432754504,0.0039976453579569915,0.6345481402103292,0.7187926973700947,6.028839944612778,0.44018240414612864,-0.13475554401278345,0.19547214134605184
2026-07-27 19:28:00,-5.195,46.83,0.8726111111111111,92.0,421.0,162.0,-7.701816625,89.571212025,7.335000000000001,2.0882320008957564,3.8980000000000006,0.293,-14.8,-9.239999999999998,-12.659999999999998,-0.35,44.8,6.450511945392492,frost_development,frost_cycle_000046,2026-07-27,厚霜,45.65,False,7.801093202505038,2.0791947046532115,-13.726919051750745,-8.628211323941454,-6.409994170719815,0.02156073166794703,44.41758830412575,6.110280164928815,0.05974716496854171,-0.004346536773261134,1.073080948249256,0.6117886760585449,6.250005829280183,0.371560731667947,-0.3824116958742465,0.34023178046367697
2026-07-27 19:29:00,-5.200000000000001,46.80499999999999,0.8699999999999999,92.0,421.0,163.0,-7.8100967500000005,90.07981412500001,7.1415,2.010444360428436,3.8386999999999993,0.29,-15.1,-9.464444444444446,-12.905000000000001,-0.5,44.74,6.517241379310345,frost_development,frost_cycle_000046,2026-07-27,厚霜,46.65,False,7.8175265221231935,2.0858583927141012,-13.71234169133579,-8.590830911189776,-6.472300561731957,0.07750402566200015,44.43594733829499,6.103121066485635,0.08647575677678532,0.03615491470997556,1.387658308664209,0.8736135332546695,6.4326994382680445,0.5775040256620001,-0.30405266170501477,0.4141203128247106
2026-07-27 19:30:00,-5.200000000000001,46.725,0.8705,92.0,421.0,163.0,-7.7947425500000005,90.64497025,7.149000000000001,2.0113029905163287,3.8467499999999997,0.29,-15.1,-9.415000000000003,-13.0,-0.5,44.705,6.517241379310345,frost_development,frost_cycle_000046,2026-07-27,厚霜,47.65,False,7.811701671584014,2.0876739992293762,-13.72569984297311,-8.604358063696548,-6.458750314334048,0.05246198711745048,44.361642098042125,6.095644471780666,0.08483448286237927,0.03658186514812101,1.3743001570268891,0.8106419363034547,6.541249685665952,0.5524619871174505,-0.34335790195787297,0.42159690752967904
2026-07-27 19:31:00,-5.200000000000001,46.724999999999994,0.8645,94.0,421.0,164.0,-7.7982138999999995,90.82602800000001,7.478,2.045392398140553,4.005150000000001,0.29,-15.1,-9.495000000000001,-13.189999999999998,-0.35,44.7,6.517241379310345,frost_development,frost_cycle_000046,2026-07-27,厚霜,48.65,False,7.954099581098598,2.0485117071762753,-13.990538055010191,-8.74948228696099,-6.834288377544307,0.10637727940026781,44.2990207174874,6.166224148453547,0.05985587384773983,0.001522719652904514,1.1094619449898087,0.7455177130390105,6.355711622455691,0.4563772794002678,-0.4009792825126013,0.35101723085679826
2026-07-27 19:32:00,-5.200000000000001,46.705,0.869,94.0,421.0,165.0,-7.821312000000001,90.669003275,7.48,2.0537702760760457,4.0903,0.29,-15.1,-9.7,-13.375,-0.475,44.7,6.517241379310345,frost_development,frost_cycle_000046,2026-07-27,厚霜,49.65,False,7.970071479388396,2.0557041111763477,-13.975932728419366,-8.713674450239136,-6.867437635459306,0.15900154840175257,44.31741154728677,6.15847149925197,0.06148896915865587,0.0009407166575131631,1.1240672715806337,0.9863255497608634,6.507562364540694,0.6340015484017525,-0.38258845271323594,0.3587698800583752
2026-07-27 19:33:00,-5.200000000000001,46.75,0.8714999999999999,94.0,421.0,165.0,-7.613496724999999,91.06545170000001,7.4799999999999995,2.0529147037332978,4.091900000000001,0.29,-15.1,-9.599999999999998,-13.41,-0.3,44.7,6.5103448275862075,frost_development,frost_cycle_000046,2026-07-27,厚霜,50.65,False,7.972781602316715,2.0548858328387443,-13.970179285011824,-8.708313270065194,-6.864339963560927,0.1702564083819788,44.357559740017045,6.1624384482738215,0.06180798959468847,0.0009592402039793058,1.1298207149881758,0.8916867299348041,6.545660036439073,0.4702564083819788,-0.3424402599829577,0.347906379312386
2026-07-27 19:34:00,-5.200000000000001,46.7,0.8720000000000001,96.0,421.0,165.0,-7.629051225000001,90.9905394,7.3395,1.9600255797275792,4.015500000000001,0.2863888888888889,-15.461111111111112,-9.7,-13.605555555555554,-0.42500000000000004,44.7,6.599573257467994,frost_development,frost_cycle_000046,2026-07-27,厚霜,51.65,False,8.091959991128817,2.0108907375494365,-14.267997214280776,-8.909618340984338,-7.1541615845383015,0.1388831209147346,44.205269830281665,6.233322475142146,0.0929885950936159,0.025294839183477413,1.1931138968303365,0.7903816590156616,6.451393971017253,0.5638831209147346,-0.4947301697183377,0.3662507823258476
2026-07-27 19:35:00,-5.200000000000001,46.75,0.8755,96.0,421.0,166.0,-7.5405312,91.2415503,7.05,1.8866409762363519,3.5760499999999995,0.2800000000000001,-16.1,-9.900000000000002,-13.885000000000002,-0.5,44.7,6.749999999999997,frost_development,frost_cycle_000046,2026-07-27,厚霜,52.65,False,8.11314317744938,2.0164534296026844,-14.241347445411876,-8.861519625863998,-7.201335335320571,0.2139917934249425,44.28901115079011,6.232160109666904,0.13103961734638248,0.06437661860205235,1.8586525545881258,1.0384803741360038,6.683664664679431,0.7139917934249425,-0.4109888492098932,0.517839890333093
2026-07-27 19:36:00,-5.195,46.705,0.873,96.0,421.0,167.0,-7.646274524999999,89.9882125,7.112,1.882554283880629,3.628677777777778,0.2800000000000001,-16.1,-9.81,-13.89,0.0,44.7,6.708730158730157,frost_development,frost_cycle_000046,2026-07-27,厚霜,53.65,False,8.129381010800552,2.023811762350247,-14.222672512509622,-8.820800720356278,-7.255356812987007,0.26846212645663525,44.28804439630264,6.222237029373887,0.12514864409096804,0.06979773568742198,1.8773274874903798,0.9891992796437226,6.634643187012993,0.26846212645663525,-0.41195560369736484,0.48649312935627
2026-07-27 19:37:00,-5.200000000000001,46.705,0.8400000000000001,97.0,421.0,167.0,-7.48912815,90.94719427499999,7.07,1.8602081303435716,3.53545,0.2800000000000001,-16.1,-9.870000000000001,-13.975,-0.1,44.7,6.749999999999997,frost_development,frost_cycle_000046,2026-07-27,厚霜,54.65,False,8.19690051603245,1.9987104834695157,-14.35017304129456,-8.893833741150907,-7.534529736812989,0.2919035453332224,44.25511404062752,6.263302985400679,0.13747885726175724,0.06929585563864216,1.749826958705441,0.9761662588490942,6.44047026318701,0.39190354533322236,-0.44488595937248476,0.4866970145993186
2026-07-27 19:38:00,-5.23,46.74,0.8400000000000001,97.0,421.0,167.0,-7.213687949999999,91.12229152499998,7.054,1.8564402009521555,3.519555555555555,0.2800000000000001,-16.1,-9.915000000000003,-14.069999999999999,0.0,44.715,6.749999999999997,frost_development,frost_cycle_000046,2026-07-27,厚霜,55.65,False,8.195630648951889,1.997206851559987,-14.366752273978726,-8.908219575674366,-7.554467497710488,0.2883165219844325,44.289766058031695,6.269243301084315,0.1392974742093689,0.07048175831055303,1.7332477260212755,1.0067804243256369,6.515532502289511,0.2883165219844325,-0.4252339419683082,0.4807566989156822
2026-07-27 19:39:00,-5.299999999999999,46.871249999999996,0.8400000000000001,97.0,421.0,168.0,-6.907806375,93.768873475,7.588500000000001,1.990127041044186,4.045200000000001,0.2800000000000001,-16.1,-9.96625,-14.157499999999999,0.0,44.845,6.749999999999997,frost_development,frost_cycle_000046,2026-07-27,厚霜,56.65,False,8.214533721650334,1.999014874280425,-14.376639824728226,-8.890927410585693,-7.661592095548671,0.3584906646148335,44.45605114593609,6.282203260396208,0.07621049993383677,0.004446106605103806,1.7233601752717753,1.0753225894143075,6.495907904451328,0.3584906646148335,-0.3889488540639121,0.46779673960378965
2026-07-27 19:40:00,-5.175000000000001,46.96,0.8425,98.0,421.0,168.0,-6.659669900000001,94.48065919999999,7.705,1.9927629878521576,4.1061499999999995,0.2800000000000001,-16.1,-9.920000000000002,-14.2,0.0,44.90499999999999,6.749999999999997,frost_development,frost_cycle_000046,2026-07-27,厚霜,57.65,False,8.297525906103587,1.9776738365428186,-14.415575440630434,-8.89087589877153,-7.752471376357904,0.435064086448951,44.474332559763305,6.316821693196176,0.0714099495209446,-0.007629747145624588,1.6844245593695675,1.0291241012284722,6.4475286236420954,0.435064086448951,-0.43066744023668235,0.4331783068038213
2026-07-27 19:41:00,-4.925000000000001,46.96,0.8243750000000001,90.5,400.0,161.0,-6.365737975,95.3799401,7.2780000000000005,2.037687101575445,3.976638888888889,0.2865,-15.45,-10.0,-14.024999999999999,-0.5,45.0,6.5508742107819335,frost_development,frost_cycle_000046,2026-07-27,厚霜,58.65,False,7.692862898657704,2.1033756666602805,-13.495497659370915,-8.336286294051149,-7.048557359707895,0.709426062720709,44.95595245375484,6.209759427241059,0.05392828445312481,0.03123006799310135,1.9545023406290838,1.663713705948851,6.976442640292103,1.209426062720709,-0.04404754624516016,0.341114783540875
2026-07-27 19:42:00,-4.62,46.83,0.7340000000000001,89.0,400.5,160.0,-5.97427365,95.911097125,7.167999999999999,2.055273087100165,3.924899999999999,0.29,-15.1,-9.619999999999997,-13.43,-0.5,45.08500000000001,6.455172413793105,frost_development,frost_cycle_000046,2026-07-27,厚霜,59.65,False,7.631081212774908,2.134562724868095,-13.031450474745903,-7.976921933781036,-6.929217017662546,0.8430381417843857,44.89707333720669,6.1231568211080125,0.060683564997274786,0.03714561153166851,2.068549525254097,1.643078066218961,6.500782982337454,1.3430381417843857,-0.18792666279331627,0.3320155926850923
2026-07-27 19:43:00,-4.309999999999999,46.565000000000005,0.72,89.0,400.0,160.0,-6.021270725000001,95.573443575,7.181000000000001,2.064142869143547,3.9467499999999998,0.29,-15.1,-9.51,-13.295000000000002,-0.5,44.89999999999999,6.448275862068967,frost_development,frost_cycle_000046,2026-07-27,厚霜,60.65,False,7.652758560539454,2.146848335796447,-12.840681803172071,-7.80231841165816,-6.811319128828836,0.9364215205486806,44.64554284016153,6.075733947990373,0.06164555654114334,0.03852413105941077,2.2593181968279286,1.7076815883418401,6.483680871171166,1.4364215205486806,-0.2544571598384593,0.37254191407859416
2026-07-27 19:44:00,-3.9699999999999998,46.5,0.72,90.0,400.0,160.0,-5.651035325,95.764562775,7.208499999999999,2.0620942339422763,3.9601499999999996,0.29,-15.1,-9.599999999999998,-13.39,-0.5,44.89999999999999,6.448275862068967,frost_development,frost_cycle_000046,2026-07-27,厚霜,61.65,False,7.75230568266596,2.1339418279075533,-12.743390506949801,-7.681222522989928,-6.783051927778609,1.0710187899712666,44.506779457457576,6.077015719545533,0.07014760574804246,0.033668956213172674,2.3566094930501986,1.91877747701007,6.606948072221392,1.5710187899712666,-0.3932205425424158,0.3712601425234343
2026-07-27 19:45:00,-3.5650000000000004,46.495,0.72,90.0,400.5,160.0,-5.31110775,97.309443475,7.231999999999999,2.0711482843338254,3.9891,0.29,-15.1,-9.82,-13.605,-0.5,44.795,6.448275862068967,frost_development,frost_cycle_000046,2026-07-27,厚霜,62.65,False,7.804103679874869,2.1439244865376024,-12.438188039484768,-7.409103856955625,-6.5616934434900935,1.2503870694326433,44.46265175306987,6.036485319407875,0.07330805731735779,0.03394531974459103,2.661811960515232,2.4108961430443756,7.043306556509907,1.7503870694326433,-0.3323482469301311,0.41179054266109194
2026-07-27 19:46:00,-3.08,46.465,0.72,91.0,400.0,159.0,-5.194148974999999,97.46251047500002,6.260999999999999,1.7715201496453963,2.973638888888888,0.28161111111111115,-15.93888888888889,-9.910000000000002,-13.805,-0.825,44.795,6.640394261215569,frost_development,frost_cycle_000046,2026-07-27,厚霜,63.65,False,7.9048643321672,2.127245600554705,-12.25336527321167,-7.2289329865226515,-6.433445581096518,1.4140150077868803,44.314535015503004,6.037311877787285,0.2079560461876414,0.16722349822538074,3.6855236156772193,2.6810670134773504,7.371554418903481,2.2390150077868802,-0.48046498449699726,0.6030823834282835
2026-07-27 19:47:00,-2.505,46.39999999999999,0.72,91.0,400.5,158.0,-5.144348150000001,97.583104475,6.279,1.7846476616794245,3.0119500000000006,0.2800000000000001,-16.1,-10.204999999999998,-14.084999999999999,-1.0,44.695,6.678571428571428,frost_development,frost_cycle_000046,2026-07-27,厚霜,64.65,False,7.955435314929838,2.13625328269626,-11.852376843691346,-6.895328215853486,-6.065805503708597,1.5927929853395233,44.16245927352245,5.981481903389064,0.21072829437550689,0.1645898563924305,4.247623156308656,3.309671784146512,8.019194496291401,2.592792985339523,-0.5325407264775492,0.6970895251823643
2026-07-27 19:48:00,-2.0700000000000003,46.385000000000005,0.706,92.0,400.0,157.0,-5.036735524999999,97.67184519999999,7.056000000000001,1.9981116700153572,3.777422222222223,0.2800000000000001,-16.1,-10.5,-14.415000000000001,-1.4249999999999998,44.595,6.678571428571428,frost_development,frost_cycle_000046,2026-07-27,厚霜,65.65,False,8.05383041357004,2.117010184893938,-11.69338843355241,-6.734927067263199,-6.018451158061308,1.7514056898576882,44.04030584720157,5.989383625081555,0.12389513589568224,0.05616341183759477,4.406611566447591,3.7650729327368007,8.396548841938692,3.1764056898576882,-0.5546941527984259,0.6891878034898733
2026-07-27 19:49:00,-1.815,46.215,0.62,92.0,401.0,154.0,-5.2053642,97.74551775,6.183,1.7445255356255127,2.8970999999999996,0.27155555555555555,-17.028888888888886,-10.725,-14.765,-1.5,44.5,6.911733454766242,frost_development,frost_cycle_000046,2026-07-27,厚霜,66.65,False,8.038722448410443,2.1015816524610296,-11.529043595359457,-6.647958751931869,-5.998531375659774,1.6936836503014259,43.77837874333881,5.967088104664267,0.2308479314119607,0.16989876002076387,5.499845293529429,4.077041248068131,8.766468624340227,3.193683650301426,-0.7216212566611873,0.9446453501019754
2026-07-27 19:50:00,-1.6,46.015,0.62,92.0,400.0,149.0,-5.199756625000001,98.39807927500001,6.125,1.741540985367476,2.86655,0.27,-17.199999999999996,-11.275,-15.11,-2.15,44.25,6.985185185185185,frost_development,frost_cycle_000046,2026-07-27,厚霜,67.65,False,7.957443012007143,2.0789706955403844,-11.515851279987018,-6.752593659484527,-5.636275927956043,1.443129928905502,43.39689401446104,5.964333504244371,0.23028038142932772,0.16230614067660087,5.684148720012978,4.522406340515474,9.473724072043957,3.593129928905502,-0.85310598553896,1.0208516809408144
2026-07-27 19:51:00,-1.4,46.125,0.6335,92.0,400.0,147.0,-5.02992625,99.12979702499999,6.265499999999999,1.8022277035776177,3.047188888888888,0.2627222222222222,-17.927777777777777,-11.912222222222223,-15.628888888888888,-3.0,44.2,7.131868131868133,frost_development,frost_cycle_000046,2026-07-27,厚霜,68.65,False,7.951083080173127,2.0695065501599155,-11.399326493509896,-6.696730352012281,-5.394408919841719,1.4319112106720069,43.39637968863666,5.966492253236628,0.21199414761195357,0.12915100295848037,6.528451284267881,5.2154918702099415,10.234479969047168,4.431911210672007,-0.8036203113633462,1.1653758786315054
2026-07-27 19:52:00,-1.2850000000000001,46.16,0.67,92.0,400.5,145.0,-5.069312999999999,99.84873547500001,5.993,1.73499008506211,2.7977999999999996,0.25999999999999995,-18.199999999999996,-12.48,-16.0,-3.5,44.17500000000001,7.192307692307695,frost_development,frost_cycle_000046,2026-07-27,厚霜,69.65,False,7.925192913721844,2.0614144479299936,-11.367557189526877,-6.727563677714202,-5.074958280974723,1.3212834866911811,43.310475139196264,5.96354790296212,0.24380389660627755,0.15834970167967366,6.832442810473118,5.752436322285798,10.925041719025277,4.821283486691181,-0.8645248608037477,1.2287597893455748
2026-07-27 19:53:00,-1.1999999999999997,46.11722222222223,0.669,92.0,400.0,142.0,-5.0559617,100.024023475,6.529,1.9071982866241681,3.3701055555555555,0.25999999999999995,-18.199999999999996,-12.945,-16.361666666666668,-4.0,44.2,7.192307692307695,frost_development,frost_cycle_000046,2026-07-27,厚霜,70.65,False,7.876860613480385,2.0450098804673296,-11.378070457314188,-6.806144449380484,-4.890438443720752,1.1721631409935565,43.15518710525163,5.972343675721492,0.17111647388728313,0.06738920684904881,6.821929542685808,6.138855550619517,11.471228222945916,5.172163140993557,-1.0448128947483752,1.2199640165862036
2026-07-27 19:54:00,-1.1,46.0,0.6895000000000001,92.0,401.0,141.0,-5.394420625,100.25486380000001,5.8475,1.7163710523219258,2.701,0.25,-19.300000000000004,-13.434999999999999,-16.705,-4.175,44.0,7.480000000000001,frost_development,frost_cycle_000046,2026-07-27,厚霜,71.65,False,7.860981893229317,2.0452720659111714,-11.346246207692165,-6.815132528214379,-4.651244204428744,1.0748992055465492,42.9698256368316,5.948686613332583,0.2561361825503674,0.16081039734081526,7.95375379230784,6.61986747178562,12.053755795571254,5.249899205546549,-1.030174363168399,1.531313386667418
2026-07-27 19:55:00,-1.0150000000000001,45.78,0.6900000000000002,92.0,400.0,139.0,-5.7283402,100.376554425,5.887,1.7333329969712588,2.7512,0.25,-19.300000000000004,-13.614999999999998,-16.9,-4.5,44.0,7.480000000000001,frost_development,frost_cycle_000046,2026-07-27,厚霜,72.65,False,7.816774227668937,2.0392570711911846,-11.371056296987689,-6.882493354449367,-4.508715064926225,0.9456643632798034,42.69807344929619,5.9391546553414925,0.24687603498104627,0.15001741494083798,7.928943703012315,6.7325066455506315,12.391284935073774,5.445664363279803,-1.3019265507038114,1.5408453446585089
2026-07-27 19:56:00,-0.935,45.635000000000005,0.7065000000000001,92.0,400.0,138.0,-7.1709632999999995,99.509985075,5.952,1.7565294378043383,2.8255,0.25,-19.300000000000004,-13.89,-17.045,-5.0,43.7,7.448000000000001,frost_development,frost_cycle_000046,2026-07-27,厚霜,73.65,False,7.7947854549281175,2.0392009066989774,-11.366426376554326,-6.9086675060317075,-4.331046420665531,0.8592501668203587,42.50853048003592,5.922605279810339,0.23641259475115484,0.13861874421791165,7.933573623445678,6.981332493968293,12.713953579334472,5.859250166820359,-1.1914695199640803,1.525394720189662
2026-07-27 19:57:00,-0.9850000000000001,45.57000000000001,0.787,92.0,400.5,136.0,-8.0157089,96.97717829999999,5.998,1.781718100568358,2.8933999999999997,0.25,-19.300000000000004,-14.134999999999998,-16.574999999999996,-5.0,43.620000000000005,7.430859437751004,frost_development,frost_cycle_000046,2026-07-27,厚霜,74.65,False,7.732026305848627,2.0325552182837345,-11.501378173370146,-7.1021654412627955,-3.9091686180842773,0.5944032834295828,42.31653734132147,5.921377955093003,0.2242654431396569,0.12340974329208154,7.798621826629859,7.0328345587372025,12.66583138191572,5.594403283429583,-1.3034626586785336,1.5094814826580016
2026-07-27 19:58:00,-0.9150000000000001,45.63000000000001,0.886,92.0,400.0,136.0,-8.013973199999999,95.620317425,6.02,1.7986256413192039,2.9353999999999987,0.2495,-19.360000000000007,-14.300000000000002,-15.764999999999999,-5.5,43.7,7.414859437751005,frost_development,frost_cycle_000046,2026-07-27,厚霜,75.65,False,7.723753344976802,2.040058767026548,-11.507435849272934,-7.126594979658348,-3.521778404002868,0.5578573603833622,42.31687552041176,5.915963487624514,0.22058619286241843,0.11834616218396543,7.852564150727073,7.173405020341654,12.243221595997131,6.0578573603833625,-1.3831244795882398,1.4988959501264913
2026-07-27 19:59:00,-1.0,45.55,0.97,92.0,400.0,136.0,-7.95749655,95.8430991,5.702,1.7156699502441666,2.6404999999999994,0.2425,-20.2,-14.440000000000001,-15.760000000000002,-5.5,43.60000000000001,7.5464238343026215,frost_development,frost_cycle_000046,2026-07-27,厚霜,76.65,False,7.69023296828087,2.0459140124293658,-11.636789779555393,-7.264634912265666,-3.228479188595431,0.4072391121193869,42.1995186297816,5.908938676655849,0.2585400177707924,0.16141639393390717,8.563210220444606,7.175365087734336,12.53152081140457,5.907239112119387,-1.400481370218408,1.6374851576467728
2026-07-27 20:00:00,-1.08875,45.46888888888889,1.0700000000000003,92.0,400.0,136.0,-8.07472215,96.008754925,5.75763888888889,1.7394461430058499,2.710538888888889,0.24000000000000005,-20.5,-14.619444444444444,-16.630000000000003,-5.5,43.5625,7.54668049792531,frost_development,frost_cycle_000046,2026-07-27,厚霜,77.65,False,7.65290325819593,2.0528711310322487,-11.77923838085562,-7.4183044173410675,-2.875206815873983,0.23820224684313318,42.07193444572768,5.900773804813384,0.24765298937723979,0.1526764068569656,8.72076161914438,7.201140027103376,13.754793184126019,5.738202246843133,-1.4905655542723224,1.6459066931119262
2026-07-27 20:01:00,-1.01,45.495000000000005,1.1480000000000001,92.0,400.5,136.0,-7.9844665,96.64653425,5.808,1.7672302946522134,2.7841999999999993,0.24000000000000005,-20.5,-14.699999999999998,-17.470000000000002,-5.5,43.535,7.499999999999999,frost_development,frost_cycle_000046,2026-07-27,厚霜,78.65,False,7.65000454514102,2.05996773016785,-11.760686657108153,-7.42300592051247,-2.5192579959735566,0.19197537930283615,42.035076060492656,5.885674577576306,0.24078476480265476,0.14210777733483426,8.739313342891847,7.276994079487528,14.950742004026445,5.6919753793028365,-1.4999239395073403,1.6143254224236934
2026-07-27 20:02:00,-0.9794444444444446,45.26,1.1465,92.0,401.0,136.0,-7.9225159,96.964589475,5.85,1.7837541163556527,2.8357666666666663,0.24000000000000005,-20.5,-14.831111111111113,-18.14,-5.602777777777778,43.45,7.416666666666666,frost_development,frost_cycle_000046,2026-07-27,厚霜,79.65,False,7.638552973793073,2.065903403910114,-11.770178723954078,-7.438620554886367,-2.455647529928391,0.12360046337546737,41.80743396891998,5.857452162797035,0.23414814035189335,0.13657428852696607,8.729821276045922,7.392490556224746,15.684352470071609,5.726378241153245,-1.6425660310800225,1.5592145038696312
2026-07-27 20:03:00,-0.8,45.150000000000006,1.153,92.0,400.0,136.0,-7.87778855,97.2103075,5.854,1.7909854051012477,2.8495500000000002,0.24000000000000005,-20.5,-14.945,-18.330000000000002,-6.0,43.28,7.416666666666665,frost_development,frost_cycle_000046,2026-07-27,厚霜,80.65,False,7.649510842503676,2.073001673999774,-11.669269729659984,-7.343972053071547,-2.366014710679617,0.19374979199163922,41.705852095428476,5.838148030100922,0.23472230832422836,0.1360424704117036,8.830730270340016,7.601027946928453,15.963985289320384,6.193749791991639,-1.5741479045715252,1.578518636565743
2026-07-27 20:04:00,-0.5999999999999999,45.11500000000001,1.2325,91.0,400.5,137.0,-7.731590275,97.42526899999999,5.788,1.807254030016676,2.8434,0.24000000000000005,-20.5,-15.089999999999998,-18.465,-6.0,43.195,7.333333333333333,frost_development,frost_cycle_000046,2026-07-27,厚霜,81.65,False,7.614077388500984,2.11348904491272,-11.406172091556432,-7.139488036571965,-1.839268910539129,0.25623707258457107,41.694812117497186,5.763082670908312,0.2398291080228292,0.1448954824881482,9.093827908443568,7.950511963428033,16.62573108946087,6.256237072584571,-1.5001878825028143,1.5702506624250212
2026-07-27 20:05:00,-0.445,45.0,1.2389999999999999,91.0,401.0,137.0,-7.629318275,97.47533765,5.767499999999999,1.8027790285713743,2.828849999999999,0.24000000000000005,-20.5,-15.05,-18.534999999999997,-6.0,43.105000000000004,7.291666666666666,frost_development,frost_cycle_000046,2026-07-27,厚霜,82.65,False,7.625235143718628,2.1203484905681087,-11.308724335120797,-7.0583933372366,-1.7006479719761165,0.27592023012100997,41.56401228841475,5.734173853207073,0.2436298827123986,0.1497722961151765,9.191275664879203,7.991606662763401,16.83435202802388,6.2759202301210095,-1.5409877115852524,1.557492813459593
2026-07-27 20:06:00,-0.29999999999999993,44.86999999999999,1.246888888888889,91.0,401.0,137.0,-7.400207525000001,97.629262975,5.782,1.8105631820882453,2.8533,0.24000000000000005,-20.5,-15.1,-18.6,-6.0,43.0,7.249999999999997,frost_development,frost_cycle_000046,2026-07-27,厚霜,83.65,False,7.632568295014467,2.127320822355615,-11.227200026533325,-6.988812883715994,-1.5795667089256962,0.2972376629868525,41.42808514264244,5.708424861340712,0.24245682756920017,0.1488997977825549,9.272799973466675,8.111187116284006,17.020433291074305,6.297237662986852,-1.5719148573575623,1.5415751386592857
2026-07-27 20:07:00,-0.15000000000000002,44.75,1.2435,91.0,401.0,138.5,-7.276840225,97.972447875,5.388,1.693381105034886,2.4671,0.23224999999999998,-21.352500000000003,-15.199999999999998,-18.760000000000005,-6.0,42.8,7.451296883746968,frost_development,frost_cycle_000046,2026-07-27,厚霜,84.65,False,7.671020818089703,2.1429972551625696,-11.102121251305935,-6.841034335393242,-1.5810293552973214,0.4304968364549162,41.36705526614352,5.675862541091145,0.2976162980428775,0.20980715166318553,10.250378748694068,8.358965664606757,17.178970644702684,6.430496836454916,-1.4329447338564805,1.7754343426558234
2026-07-27 20:08:00,-0.05500000000000001,44.65500000000001,1.247,90.0,400.5,138.0,-7.0891189500000005,98.0325303,5.763999999999999,1.8248733836658289,2.8661000000000003,0.24000000000000005,-20.5,-15.044999999999998,-18.699999999999996,-6.0,42.7,7.124999999999999,frost_development,frost_cycle_000046,2026-07-27,厚霜,85.65,False,7.603663163410107,2.1669439667090904,-10.92010723786034,-6.721946018839062,-1.350618631769855,0.4316661071979604,41.31180065921349,5.626966841627874,0.24194432655339393,0.15785852716937565,9.57989276213966,8.323053981160935,17.34938136823014,6.431666107197961,-1.3881993407865139,1.4980331583721247
2026-07-27 20:09:00,0.030000000000000002,44.575,1.2485,90.0,400.0,139.0,-6.95266725,98.101100675,5.7715,1.8294925003226317,2.8766999999999987,0.24000000000000005,-20.5,-14.91,-18.6,-6.0,42.60000000000001,7.124999999999999,frost_development,frost_cycle_000046,2026-07-27,厚霜,86.65,False,7.6254350079819435,2.177226356818287,-10.855414116996215,-6.637750953934361,-1.3646521346434701,0.5219400570964923,41.278837310589424,5.610056902608059,0.24312514709538968,0.15971414979736875,9.644585883003785,8.272249046065639,17.23534786535653,6.521940057096492,-1.3211626894105848,1.5149430973919404
2026-07-27 20:10:00,0.175,44.5,1.25,90.0,400.0,140.0,-6.736507424999999,97.998721975,5.795999999999999,1.8383949141179934,2.9042499999999993,0.24000000000000005,-20.5,-14.9,-18.6,-6.0,42.5,7.041666666666665,frost_development,frost_cycle_000046,2026-07-27,厚霜,87.65,False,7.656322743656443,2.1889284072130932,-10.74016532054776,-6.511259263864153,-1.3295855062502935,0.6299662748308679,41.23713839111237,5.5844586329144565,0.24297862119224178,0.16013931380304625,9.75983467945224,8.388740736135848,17.27041449374971,6.629966274830868,-1.2628616088876328,1.4572080337522086
2026-07-27 20:11:00,0.2799999999999999,44.45333333333333,1.25,90.0,400.0,142.0,-6.529293075,98.107013325,5.817,1.8432391580017837,2.921905555555555,0.24000000000000005,-20.5,-14.830000000000002,-18.629999999999995,-5.925,42.355555555555554,7.041666666666665,frost_development,frost_cycle_000046,2026-07-27,厚霜,88.65,False,7.702830252013729,2.2053430209368257,-10.628347170940021,-6.363018173460251,-1.377619580023016,0.7924531131785559,41.26513116817314,5.55969781272244,0.2448230313164076,0.16419389614102797,9.871652829059979,8.466981826539751,17.25238041997698,6.717453113178555,-1.0904243873824129,1.4819688539442248
2026-07-27 20:12:00,0.31999999999999995,44.345,1.2355,90.0,400.5,144.0,-6.35919575,98.1683833,5.586,1.7550719930285976,2.66575,0.24000000000000005,-20.5,-14.57,-18.525,-5.5,42.28,7.041666666666665,frost_development,frost_cycle_000046,2026-07-27,厚霜,89.65,False,7.740913414907188,2.22057958965278,-10.560516950825331,-6.255560433515991,-1.4846405354295116,0.9073412582862395,41.24078014578649,5.532498349830096,0.2783797336832794,0.20963337625604817,9.939483049174669,8.314439566484008,17.040359464570486,6.407341258286239,-1.0392198542135134,1.5091683168365693
2026-07-27 20:13:00,0.41500000000000004,44.21,1.1572222222222224,90.0,400.0,145.0,-6.119937975,98.127088525,5.316,1.6551466467401454,2.3689,0.24000000000000005,-20.5,-14.330000000000002,-18.39,-5.5,42.16000000000001,7.041666666666665,frost_development,frost_cycle_000046,2026-07-27,厚霜,90.65,False,7.776253995033524,2.226503985320633,-10.446862727050597,-6.109200949625478,-1.7932172925740195,1.0667351886684453,41.20346393508853,5.516426776596547,0.316380354423199,0.25661635566226393,10.053137272949403,8.220799050374524,16.59678270742598,6.566735188668446,-0.9565360649114822,1.525239890070118
2026-07-27 20:14:00,0.5549999999999999,44.14500000000001,1.1455000000000002,90.0,400.5,147.0,-5.877208775,98.2797265,5.227,1.6240503998934481,2.2733999999999996,0.24000000000000005,-20.5,-14.165,-18.275,-5.025,42.135000000000005,7.033333333333331,frost_development,frost_cycle_000046,2026-07-27,厚霜,91.65,False,7.829450467396269,2.243397183146456,-10.299443408540064,-5.929789372991345,-1.846318967458883,1.2398184126261518,41.20997750080643,5.484055311729659,0.3323924812135288,0.2760754038142942,10.200556591459936,8.235210627008655,16.428681032541114,6.264818412626152,-0.9250224991935738,1.5492780216036728
2026-07-27 20:15:00,0.7,44.095000000000006,1.1400000000000001,90.0,400.0,148.0,-5.634479575,98.17973212499999,5.152,1.5955209106656767,2.1836555555555557,0.24000000000000005,-20.5,-13.99,-18.139999999999997,-5.0,42.205,6.958333333333331,frost_development,frost_cycle_000046,2026-07-27,厚霜,92.65,False,7.862341272471674,2.2539520248097515,-10.180858790679562,-5.794761338915603,-1.8619857235846524,1.3750586482683653,41.20437026321866,5.465157469464657,0.3447244502043382,0.29212294977735864,10.319141209320438,8.195238661084396,16.278014276415345,6.375058648268365,-1.0006297367813417,1.4931758638686743
2026-07-27 20:16:00,0.8,44.019999999999996,1.1400000000000001,89.0,401.0,148.0,-5.3796005749999996,98.24782557500001,5.021000000000001,1.5676424682819052,2.0821000000000005,0.24000000000000005,-20.5,-13.8,-17.92,-5.0,42.60000000000001,6.958333333333331,frost_development,frost_cycle_000046,2026-07-27,厚霜,93.65,False,7.810547984157555,2.28076990576374,-9.963785635740237,-5.641179905920779,-1.611831069165489,1.382715575789215,41.162649108067576,5.4038880648550505,0.3571513791113895,0.3126696102398091,10.536214364259763,8.158820094079221,16.308168930834512,6.382715575789215,-1.4373508919324323,1.5544452684782808
2026-07-27 20:17:00,0.9,44.025000000000006,1.1400000000000001,89.0,400.0,147.0,-5.268783475,98.1905565,4.9030000000000005,1.531981516743505,1.9667999999999999,0.24050000000000005,-20.44,-13.8,-17.885,-5.0,43.040000000000006,6.943896957123097,frost_development,frost_cycle_000046,2026-07-27,厚霜,94.65,False,7.802744022340367,2.2764964750958665,-9.919742880014706,-5.61843891761107,-1.5498919918128014,1.3934875157610516,41.13776698287251,5.408454115704302,0.3716313150909457,0.3270441955421912,10.520257119985295,8.181561082388932,16.3351080081872,6.393487515761052,-1.902233017127493,1.5354428414187948
2026-07-27 20:18:00,1.0,44.005,1.1400000000000001,89.0,401.0,146.0,-5.077590925,98.12327379999999,4.8735,1.5292916784097326,1.9501222222222219,0.24000000000000005,-20.5,-13.9,-18.032222222222224,-5.0,43.195,6.958333333333331,frost_development,frost_cycle_000046,2026-07-27,厚霜,95.65,False,7.797994863395248,2.2731002730965537,-9.85909300369056,-5.5949104787147315,-1.4038355807198446,1.3469068523567782,41.05449763923313,5.395589987692256,0.3750316478308018,0.3272220779216046,10.64090699630944,8.305089521285268,16.62838664150238,6.346906852356778,-2.140502360766874,1.562743345641075
2026-07-27 20:19:00,1.1,44.0,1.129,89.0,401.0,145.0,-5.08453365,97.9743076,4.869999999999999,1.5372234586084486,1.96575,0.24000000000000005,-20.5,-14.184999999999999,-18.21,-5.4,43.10000000000001,6.958333333333331,frost_development,frost_cycle_000046,2026-07-27,厚霜,96.65,False,7.79413711564108,2.26840698181189,-9.799376192772105,-5.562475324140157,-1.3425980193684937,1.3409670462038548,41.00925461184972,5.392617068854293,0.3751713720525901,0.3223334829534904,10.700623807227895,8.622524675859841,16.867401980631506,6.740967046203855,-2.090745388150289,1.565716264479038
