timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-27 20:20:00,1.1999999999999997,43.93888888888889,1.0489444444444445,89.0,400.5,142.0,-4.9814606,97.94479092499999,4.886111111111111,1.5453004438254798,1.9914111111111106,0.24000000000000005,-20.5,-14.42,-18.424999999999997,-5.5,42.91888888888889,6.958333333333331,frost_development,frost_cycle_000046,2026-07-27,厚霜,97.65,False,7.762478488590218,2.2470025861289438,-9.751693936334838,-5.570106129181534,-1.4526896160973273,1.2738624818825526,40.88272752081925,5.405148336921927,0.3705475489184251,0.3122836380497147,10.748306063665162,8.849893870818466,16.97231038390267,6.773862481882553,-2.036161368069635,1.553184996411404
2026-07-27 20:21:00,1.3000000000000003,43.93,1.0435,89.0,400.5,140.0,-4.9604988,97.8947223,5.486000000000001,1.7460928512747607,2.6060500000000006,0.24000000000000005,-20.5,-14.725000000000001,-18.705,-6.0,42.45,6.958333333333331,frost_development,frost_cycle_000046,2026-07-27,厚霜,98.65,False,7.7388922337076025,2.236382097232455,-9.716841949607087,-5.585524531910884,-1.3160751886813866,1.1977361051643876,40.791033652192255,5.406845501646813,0.2911130127765419,0.2192332189407311,10.783158050392913,9.139475468089117,17.38892481131861,7.197736105164387,-1.6589663478077483,1.5514878316865186
2026-07-27 20:22:00,1.4,43.92,1.044,89.0,400.0,138.0,-4.985866549999999,97.80769815000001,4.702,1.5126596035815805,1.8548,0.23055555555555557,-21.53888888888889,-15.035,-18.939999999999998,-6.075,42.11000000000001,7.243415551839464,frost_development,frost_cycle_000046,2026-07-27,厚霜,99.65,False,7.71280519184858,2.226139882541916,-9.691104558989228,-5.607151678556699,-1.1765091180817016,1.1276391092770524,40.70360334706558,5.4117061655823795,0.39036448049156036,0.32050109903500246,11.847784329899664,9.427848321443301,17.763490881918298,7.202639109277053,-1.4063966529344256,1.8317093862570841
2026-07-27 20:23:00,1.4738888888888888,43.94,1.0475,89.0,400.5,136.0,-4.860229425,98.02504385,4.736000000000001,1.53241464833255,1.9056000000000008,0.23000000000000004,-21.6,-15.415000000000001,-19.214999999999996,-6.5,42.0,7.26086956521739,frost_development,frost_cycle_000046,2026-07-27,厚霜,100.65,False,7.6873905010554955,2.2149788416946103,-9.671430379536975,-5.641356211425564,-1.0024236575079684,1.026381115056836,40.6264969546804,5.413883105881159,0.38392618413885216,0.3081583356524761,11.928569620463026,9.773643788574436,18.212576342492028,7.526381115056836,-1.3735030453196018,1.8469864593362306
2026-07-27 20:24:00,1.46,43.879999999999995,1.0438888888888886,89.0,400.0,134.0,-4.820308675000001,98.44881550000001,4.786,1.557346532263523,1.9722499999999998,0.23000000000000004,-21.6,-15.719999999999999,-19.494999999999997,-7.0,41.89999999999999,7.26086956521739,frost_development,frost_cycle_000046,2026-07-27,厚霜,101.65,False,7.644237660763081,2.202795165402126,-9.735842008164948,-5.7442712971614815,-0.9278235266269577,0.8907722050283027,40.50387732543684,5.424655178307781,0.3739074826825517,0.293013460023994,11.864157991835054,9.975728702838516,18.56717647337304,7.890772205028303,-1.396122674563152,1.8362143869096084
2026-07-27 20:25:00,1.4794444444444446,43.8,1.0470000000000002,89.0,401.0,132.0,-4.839534800000001,98.71494232500001,5.3675,1.758026101805359,2.5727499999999996,0.229,-21.72,-16.11,-19.830000000000005,-7.275,41.8,7.292576419213973,frost_development,frost_cycle_000046,2026-07-27,厚霜,102.65,False,7.606110624749936,2.1925937126941992,-9.767496141473963,-5.829870312646308,-0.7475415872317153,0.7208337201802385,40.32980078946849,5.418674938644233,0.29431738968739163,0.19819796452615723,11.952503858526036,10.280129687353693,19.08245841276829,7.995833720180239,-1.4701992105315043,1.8739014805697405
2026-07-27 20:26:00,1.48,43.81999999999999,1.0495,89.0,401.0,130.0,-4.859361600000001,98.5574407,4.587000000000001,1.5127900123687714,1.8127500000000007,0.22000000000000003,-22.800000000000004,-16.45,-20.134999999999998,-7.5,41.785,7.59090909090909,frost_development,frost_cycle_000046,2026-07-27,厚霜,103.65,False,7.570464168405313,2.179506485785165,-9.806833964449957,-5.913688474657954,-0.63373814897093,0.5980102174954476,40.267658524895886,5.431285316831404,0.39409263448555054,0.30590249570934847,12.993166035550047,10.536311525342045,19.501261851029067,8.098010217495448,-1.5173414751041108,2.1596237740776862
2026-07-27 20:27:00,1.5,43.8,1.0285000000000002,89.0,400.0,128.0,-4.837665475,98.95236320000001,4.646111111111111,1.5427384929486287,1.8915111111111107,0.22000000000000003,-22.800000000000004,-16.803333333333335,-20.434444444444445,-8.0,41.7,7.627272727272727,frost_development,frost_cycle_000046,2026-07-27,厚霜,104.65,False,7.536765868499762,2.165903030772384,-9.833714601428099,-5.974473963285222,-0.635314317729538,0.5209676193116085,40.198597155934294,5.448006488143984,0.38354047449852025,0.28771580674206276,12.966285398571905,10.828859370048113,19.799130126714907,8.520967619311609,-1.5014028440657086,2.1792662391287427
2026-07-27 20:28:00,1.5,43.675,0.9344999999999999,89.0,400.0,126.0,-4.82578275,98.94120502500002,4.697000000000001,1.5644934462231954,1.95185,0.22000000000000003,-22.800000000000004,-17.14,-20.75,-8.3,41.67,7.681818181818181,frost_development,frost_cycle_000046,2026-07-27,厚霜,105.65,False,7.510327156912545,2.148983586480896,-9.836019105351525,-6.004457792314468,-0.8726560090274353,0.4516488912833877,40.05955345542232,5.455472922672162,0.37459448811402885,0.27198445997200116,12.96398089464848,11.135542207685532,19.877343990972566,8.751648891283388,-1.6104465445776839,2.2263452591460187
2026-07-27 20:29:00,1.5,43.61055555555556,0.937,89.0,400.0,124.0,-4.827918975,99.15816924999999,4.95875,1.6560599944010248,2.0551000000000004,0.21350000000000002,-23.645000000000003,-17.604999999999997,-20.994999999999997,-9.0,41.595000000000006,7.9157342810758635,frost_development,frost_cycle_000046,2026-07-27,厚霜,106.65,False,7.468569837195299,2.137760880273067,-9.889535803270068,-6.102500783627209,-0.7468587785072014,0.3026642091329126,39.91933280164204,5.460286403080606,0.3360509296834562,0.22532963827577956,13.755464196729935,11.502499216372787,20.248141221492794,9.302664209132912,-1.6756671983579636,2.4554478779952573
2026-07-27 20:30:00,1.5,43.64500000000001,0.9335,89.0,400.5,122.0,-4.75234985,99.392967625,4.486000000000001,1.5076974105239227,1.7661500000000006,0.21000000000000002,-24.1,-18.125,-21.380000000000003,-9.5,41.60000000000001,8.047619047619047,frost_development,frost_cycle_000046,2026-07-27,厚霜,107.65,False,7.436319436536686,2.123981374608233,-9.917962939097713,-6.178250851989337,-0.6384333440209051,0.17769153174829416,39.86533681085538,5.471026776957788,0.39674458066458973,0.29015506983811634,14.182037060902289,11.946749148010664,20.7415666559791,9.677691531748295,-1.7346631891446265,2.5765922706612594
2026-07-27 20:31:00,1.4700000000000002,43.614999999999995,0.9349999999999999,89.0,400.0,120.0,-4.76102835,99.44718460000001,4.541,1.5311703396758687,1.8305,0.21000000000000002,-24.1,-18.545,-21.6,-10.0,41.525000000000006,8.047619047619047,frost_development,frost_cycle_000046,2026-07-27,厚霜,108.65,False,7.392245327151441,2.111114088517807,-9.99268710129284,-6.291184697441197,-0.5564687052275268,0.038388955462962615,39.76866180566738,5.485591539079438,0.38570761669379705,0.2747098093827375,14.10731289870716,12.253815302558806,21.043531294772475,10.038388955462963,-1.7563381943326277,2.562027508539609
2026-07-27 20:32:00,1.4,43.59500000000001,0.9359999999999999,89.0,400.0,120.0,-4.6588897000000005,99.89665819999999,4.599499999999999,1.5587057070008905,1.9030999999999993,0.21000000000000002,-24.1,-18.9,-21.909999999999997,-10.0,41.516111111111115,8.05238095238095,frost_development,frost_cycle_000046,2026-07-27,厚霜,109.65,False,7.381805648378917,2.109939557871858,-10.048578741295717,-6.34223706205527,-0.5843648389610472,-0.002176165452700052,39.7548708406396,5.489919488096614,0.37691396670541255,0.26125575437191983,14.051421258704284,12.557762937944728,21.32563516103895,9.9978238345473,-1.761240270471518,2.562461464284336
2026-07-27 20:33:00,1.4,43.545,0.9395,89.0,400.5,118.0,-4.6077537,99.82660975000002,4.628,1.5732473332061034,1.9428333333333332,0.21000000000000002,-24.1,-19.0,-22.0,-10.025,41.5,8.085714285714285,frost_development,frost_cycle_000046,2026-07-27,厚霜,110.65,False,7.342088833509539,2.0985489260130654,-10.09520303154213,-6.437496727175958,-0.43669067914363824,-0.16017076793125862,39.6186053195287,5.492212574340234,0.3696616719103625,0.2503165812793118,14.004796968457871,12.562503272824042,21.563309320856362,9.864829232068741,-1.8813946804713026,2.593501711374051
2026-07-27 20:52:00,-0.6499999999999999,45.401666666666664,0.7775000000000001,85.0,400.5,174.0,-3.06032185,90.00542645,7.71111111111111,2.3206353968778757,4.606511111111111,0.35,-9.5,-4.747222222222223,-6.567222222222222,2.888888888888889,44.06722222222223,5.342857142857143,frost_development,frost_cycle_000047,2026-07-27,厚霜,-0.6166666666666667,False,8.057287077327123,2.451778001245965,-9.248293963172944,-4.376746036106367,-5.130849720843782,3.270995161482269,44.04574324931427,5.392617271458153,0.04296433314262038,0.05348877602354063,0.2517060368270556,0.3704761861158561,1.4363725013784396,0.38210627259338015,-0.021478972907956972,-0.04976012860100987
2026-07-27 20:53:00,-1.1199999999999999,46.010000000000005,0.848,86.0,400.5,169.0,-3.3403015,89.492055775,7.674999999999999,2.260149800354835,4.5015,0.33999999999999997,-10.400000000000002,-5.1899999999999995,-5.57,2.5,44.24,5.505882352941178,frost_development,frost_cycle_000047,2026-07-27,厚霜,0.38333333333333336,True,7.997162125788492,2.377364835977004,-9.79112645404611,-4.9592381797347755,-5.062709698959055,2.8369718883637725,44.351674226047336,5.550535567276421,0.0402845560363988,0.04930460560715677,0.6088735459538928,0.23076182026522396,0.5072903010409453,0.33697188836377245,0.11167422604733446,-0.04465321433524316
2026-07-27 20:54:00,-1.645,46.5,0.95,87.0,401.0,166.0,-3.8463212,88.932526475,7.68,2.2358426996679706,4.46955,0.33699999999999997,-10.670000000000002,-6.117777777777778,-3.9788888888888887,2.0,44.57777777777778,5.700774920746742,frost_development,frost_cycle_000047,2026-07-27,厚霜,1.3833333333333333,True,7.953087787565636,2.3194714274646175,-10.367445722667663,-5.536826802949278,-4.969874751320067,2.4225951624714557,44.603936163387665,5.684890554356757,0.03433732845154791,0.03605507996624058,0.3025542773323391,0.5809509748285002,-0.9909858624311787,0.4225951624714557,0.026158385609882373,0.015884366389984805
2026-07-27 20:55:00,-2.1100000000000003,46.88999999999999,1.0405000000000002,87.0,401.0,166.0,-4.083042150000001,88.4225413,7.488999999999999,2.1778285092938505,4.27495,0.33,-11.3,-6.43,-3.0900000000000007,2.0,44.99,5.878787878787879,frost_development,frost_cycle_000047,2026-07-27,厚霜,2.3833333333333333,True,7.904066488441035,2.3061620590530074,-10.706570515312407,-5.857966343707719,-4.907942128779843,2.2281020264777363,44.946321767513126,5.755029930095926,0.05251303098829352,0.05564810558537037,0.5934294846875936,0.5720336562922803,-1.8179421287798423,0.22810202647773625,-0.043678232486875856,0.12375794869195289
2026-07-27 20:56:00,-2.59,47.11,1.0670000000000002,87.0,400.0,166.0,-4.182910925000001,88.30609595,7.6209999999999996,2.2235833179990236,4.417199999999999,0.33,-11.3,-6.43,-3.32,2.0,45.205,5.860606060606061,frost_development,frost_cycle_000047,2026-07-27,厚霜,3.3833333333333333,True,7.851607809834185,2.2914387521093555,-11.054380950623447,-6.167774493501424,-5.1156524967790045,2.064310478876357,45.188138925516995,5.823761616045825,0.029370775441094787,0.029612589054744953,0.245619049376554,0.26222550649857546,-1.7956524967790046,0.0643104788763571,-0.016861074483003335,0.036844444560236056
2026-07-27 20:57:00,-2.8949999999999996,47.225,1.0470000000000002,87.0,400.0,166.0,-4.232578225,88.1286621,7.7829999999999995,2.2683186024466346,4.57675,0.33,-11.3,-6.275,-5.334999999999999,2.0,45.3,5.863636363636363,frost_development,frost_cycle_000047,2026-07-27,厚霜,4.383333333333334,True,7.825541446883101,2.280047918702447,-11.249537399408805,-6.33737204878928,-5.360448036236745,1.9743475405625257,45.32949128784797,5.863492339920889,0.005436230473233938,0.005144328836074408,0.050462600591195894,-0.062372048789280043,-0.025448036236745963,-0.025652459437474295,0.029491287847974945,0.00014402371547461712
2026-07-27 20:58:00,-3.075,47.34,1.044722222222222,87.0,401.0,165.0,-4.2547417,87.85833894999999,7.842999999999999,2.2784433386955474,4.627899999999999,0.33,-11.3,-6.31,-6.355,2.0,45.5,5.878787878787879,frost_development,frost_cycle_000047,2026-07-27,厚霜,5.383333333333334,True,7.795692591712449,2.266714022439735,-11.373430836465394,-6.4777110993444715,-5.381409520984509,1.8378296665937301,45.393677918500316,5.888456703369572,-0.006068403510143927,-0.005174590239304999,-0.07343083646539306,-0.16771109934447193,0.973590479015491,-0.16217033340626985,-0.10632208149968392,-0.009668824581693158
2026-07-27 20:59:00,-3.141666666666667,47.575,0.9580000000000002,87.0,401.0,164.0,-4.3767739,87.62616354999999,7.845999999999998,2.269178055982976,4.61415,0.33,-11.3,-6.442222222222222,-5.913333333333332,2.0,45.611111111111114,5.9393939393939394,frost_development,frost_cycle_000047,2026-07-27,厚霜,6.383333333333334,True,7.803458553116897,2.2471272347396125,-11.350462600591197,-6.456524698527772,-5.729409839684772,1.9030166779149416,45.62797218559412,5.929215696414671,-0.00545161438271613,-0.009812893948534684,-0.050462600591195894,-0.014302476305550371,0.1839234936485603,-0.09698332208505844,0.016861074483003335,0.010178242979268504
2026-07-27 21:00:00,-3.2,47.525,0.9325000000000001,87.0,400.0,164.0,-4.394798274999999,87.33571755,7.872999999999999,2.27580448256066,4.6394,0.33,-11.3,-6.5,-5.915,2.0,45.60000000000001,5.9393939393939394,frost_development,frost_cycle_000047,2026-07-27,厚霜,7.383333333333334,True,7.795314945116717,2.2448070872748076,-11.396145444600142,-6.48569752369445,-5.889551963763254,1.9106404119148825,45.618880719400195,5.939537963109414,-0.009965608244211888,-0.013808489585393824,-0.09614544460014152,0.014302476305550371,0.025448036236745963,-0.08935958808511746,0.018880719400186763,-0.00014402371547461712
2026-07-27 21:01:00,-3.285,47.715,0.93675,87.0,400.0,162.0,-4.4639587,87.002260275,7.907,2.281146931813291,4.667299999999999,0.33,-11.3,-6.5,-6.355,2.0,45.765,5.9393939393939394,frost_development,frost_cycle_000047,2026-07-27,厚霜,8.383333333333333,True,7.7607115598259995,2.225998614082954,-11.472430887516094,-6.600443285159701,-5.8360602239118915,1.7973289685197833,45.71945270000773,5.975460778728802,-0.018849874659853993,-0.0247746415390544,-0.17243088751609292,-0.10044328515970058,0.5189397760881089,-0.2026710314802167,-0.04554729999227192,-0.03606683933486288
2026-07-27 21:02:00,-3.355,47.775000000000006,0.9400000000000001,87.0,400.0,158.0,-4.501075775,86.8121424,7.8755,2.2623595989773344,4.6224,0.33,-11.3,-6.725,-5.359999999999999,1.5,45.8,6.0,frost_development,frost_cycle_000047,2026-07-27,厚霜,9.383333333333333,True,7.682260710770896,2.197532492291222,-11.599561979317292,-6.811093315043278,-5.653310375797908,1.5256524594374743,45.620095818221195,6.009061843610695,-0.025153961379906553,-0.029499953658715494,-0.299561979317291,-0.08609331504327855,-0.2933103757979083,0.025652459437474295,-0.1799041817788023,-0.009061843610695064
2026-07-27 21:03:00,-3.48,47.9,0.9405000000000001,87.0,400.5,158.0,-4.4960023,86.752966,7.835,2.2437236996536223,4.57165,0.33,-11.3,-6.9399999999999995,-3.8449999999999998,1.5,45.88,6.090909090909089,frost_development,frost_cycle_000047,2026-07-27,厚霜,10.383333333333333,False,7.67658822056069,2.1918474782480777,-11.66718421765351,-6.873633758109634,-5.711309114921096,1.4913872132813335,45.73609485697682,6.028057613021868,-0.020635701028619113,-0.023667806232123834,-0.3671842176535094,0.06636624189036588,-1.866309114921096,-0.008612786718666499,-0.1439051430231828,0.06285147788722067
2026-07-27 21:04:00,-3.5,47.980000000000004,0.9400000000000001,87.0,401.0,158.0,-4.549408,86.51959825,7.856999999999999,2.256092310341858,4.6043,0.32799999999999996,-11.48,-7.0,-3.505,1.5,45.94,6.123475609756096,frost_development,frost_cycle_000047,2026-07-27,厚霜,11.383333333333333,False,7.681108087583851,2.189628672184482,-11.663512044234027,-6.872302616394144,-5.714639850597685,1.4944609251530578,45.803100658009996,6.033549470073625,-0.02289928880189418,-0.030353839900657098,-0.18351204423402656,0.12769738360585592,-2.209639850597685,-0.00553907484694216,-0.1368993419900022,0.0899261396824711
2026-07-27 21:05:00,-3.5200000000000005,47.96,0.9390000000000001,87.0,401.0,158.0,-4.563961025,86.3151274,7.760000000000002,2.2598284694641113,4.513600000000002,0.3275,-11.525,-7.0,-3.8549999999999995,1.5,45.97,6.059549116133363,frost_development,frost_cycle_000047,2026-07-27,厚霜,12.383333333333333,False,7.677365166315788,2.189516947736738,-11.680996100555891,-6.888193276008044,-5.725490107560667,1.4797988352539617,45.78670658057789,6.033568897839331,-0.010763436660115033,-0.032112800862333035,-0.15599610055589075,0.11180672399195579,-1.8704901075606672,-0.02020116474603828,-0.18329341942210675,0.025980218294032298
2026-07-27 21:06:00,-3.615,47.99,0.9200000000000002,87.0,400.0,158.0,-4.592132525,86.11189637499999,7.944000000000001,2.2824633395232654,4.69275,0.33,-11.3,-7.0,-4.375,1.5,46.0,6.077272727272726,frost_development,frost_cycle_000047,2026-07-27,厚霜,13.383333333333333,False,7.669008681660186,2.185005674356736,-11.744988925721106,-6.93409631233709,-5.8903558327327765,1.4878361697135825,45.85054958160137,6.054052573035298,-0.03585747907645942,-0.0446029345874448,-0.4449889257211055,0.06590368766291022,-1.5153558327327765,-0.012163830286417543,-0.14945041839862938,0.023220154237428403
2026-07-27 21:07:00,-3.7000000000000006,48.0,0.916,87.0,401.0,158.0,-4.6288490499999995,85.775005675,7.95,2.282071896175491,4.6949000000000005,0.328,-11.48,-7.092499999999999,-4.4,1.5,46.03,6.118735636444509,frost_development,frost_cycle_000047,2026-07-27,厚霜,14.383333333333333,False,7.662268086043152,2.1825970251585236,-11.793626130641782,-6.983805850814882,-5.90906574852815,1.4295577650499416,45.850982395333126,6.055387627460096,-0.0375517941588277,-0.04557637982198859,-0.31362613064178113,0.10869414918511744,-1.5090657485281493,-0.07044223495005841,-0.17901760466687477,0.06334800898441273
2026-07-27 21:08:00,-3.7000000000000006,48.0,0.9140000000000001,87.0,401.0,158.0,-4.622039825,85.67009995000001,7.67,2.2114831434817623,4.4072,0.32349999999999995,-11.885000000000002,-7.050000000000001,-4.505,1.5,46.06,6.167244839449541,frost_development,frost_cycle_000047,2026-07-27,厚霜,15.383333333333333,False,7.6626753529195355,2.1824510473951158,-11.792360140969187,-6.982189424308009,-5.916774286818272,1.4315937464979127,45.852167837067576,6.055559230516057,-0.0009558863899503667,-0.0133025187993554,0.09263985903081462,0.06781057569199156,-1.4117742868182726,-0.06840625350208729,-0.20783216293242646,0.11168560893348456
2026-07-27 21:09:00,-3.7111111111111112,48.01555555555555,0.9155,87.0,401.0,158.0,-4.670772549999999,85.64497025,7.9190000000000005,2.2767179456914386,4.6884999999999994,0.32499999999999996,-11.75,-7.1,-4.726666666666667,1.5,46.10000000000001,6.161582594864804,frost_development,frost_cycle_000047,2026-07-27,厚霜,16.383333333333333,False,7.662085050309912,2.1819459736006204,-11.799027443571777,-6.988304547154444,-5.918753913941317,1.429533285571075,45.866511272206864,6.057871551892038,-0.03353068361981926,-0.04343460985627745,-0.04902744357177724,0.11169545284555582,-1.1920872472746504,-0.07046671442892505,-0.23348872779314434,0.10371104297276545
2026-07-27 21:10:00,-3.7999999999999994,48.0,0.9099999999999999,87.0,400.0,158.0,-4.689598075,85.43897344999999,7.67,2.210942146416891,4.4306,0.31999999999999995,-12.2,-7.1,-4.9,1.5,46.10000000000001,6.187500000000001,frost_development,frost_cycle_000047,2026-07-27,厚霜,17.383333333333333,False,7.648489279945718,2.179580895872421,-11.874452668411891,-7.048491329492949,-6.021942749011007,1.41277462394743,45.87974555056435,6.072416259995201,-0.0028124142254710716,-0.01438866095948077,0.32554733158810834,0.05150867050705088,-1.1219427490110068,-0.08722537605257008,-0.2202544494356573,0.11508374000479993
2026-07-27 21:11:00,-3.7999999999999994,48.0,0.913,87.0,400.5,158.0,-4.67998505,85.50463484999997,7.705,2.2167630057803467,4.469399999999999,0.3205,-12.155,-7.1,-5.0600000000000005,1.5,46.10000000000001,6.177862149532711,frost_development,frost_cycle_000047,2026-07-27,厚霜,18.383333333333333,False,7.649089192366354,2.1798801765538585,-11.871180993535257,-7.0496938686472195,-5.990258663830239,1.3972991449300838,45.86915252708748,6.068382068035076,-0.00730947256955039,-0.016919658990062425,0.2838190064647428,0.05030613135278017,-0.9302586638302381,-0.10270085506991622,-0.23084747291252938,0.10948008149763488
2026-07-27 21:12:00,-3.7999999999999994,48.075,0.9165000000000001,87.0,400.5,158.0,-4.815769175,85.450417725,7.664,2.206305375200358,4.423049999999999,0.31999999999999995,-12.2,-7.210000000000001,-4.925,1.25,46.10000000000001,6.1875,frost_development,frost_cycle_000047,2026-07-27,厚霜,19.383333333333333,False,7.653741819539013,2.178467720070051,-11.861169924631822,-7.040219759521694,-5.987665390096316,1.4167359053797846,45.93646132888275,6.075050850756815,-0.0013402830540740762,-0.012778548368580722,0.3388300753681772,0.16978024047830687,-1.062665390096316,0.16673590537978455,-0.16353867111725862,0.11244914924318472
2026-07-27 21:13:00,-3.8899999999999997,48.015,0.9177500000000001,87.0,400.0,158.0,-4.79734425,85.57620929999999,7.678,2.2273755000289874,4.4642,0.31999999999999995,-12.2,-7.2,-5.435,1.0,46.10000000000001,6.181250000000001,frost_development,frost_cycle_000047,2026-07-27,厚霜,20.383333333333333,False,7.636663106510451,2.1776371650607684,-11.943767937442257,-7.1126759123925165,-6.038809443900725,1.366524452209788,45.895848026259216,6.08120933952066,-0.005412952347512601,-0.022840506107375758,0.2562320625577428,0.08732408760748367,-0.6038094439007251,0.3665244522097879,-0.20415197374079241,0.10004066047934135
2026-07-27 21:14:00,-3.9,48.00555555555556,0.9183333333333334,87.0,401.0,158.0,-4.81269835,85.56600482500002,7.709999999999999,2.234199773972007,4.489238888888887,0.31999999999999995,-12.2,-7.2,-6.0522222222222215,1.0,46.10000000000001,6.1416666666666675,frost_development,frost_cycle_000047,2026-07-27,厚霜,21.383333333333333,False,7.6370324117458885,2.177808647253099,-11.942763824194937,-7.118961473082225,-5.999897274711852,1.3334179386405793,45.86989310207424,6.073624149870422,-0.009554442657842444,-0.02589351768349135,0.25723617580506186,0.08103852691777558,0.05232494751036931,0.33341793864057934,-0.230106897925765,0.06804251679624507
2026-07-27 21:15:00,-3.9,48.005,0.9195,87.0,400.0,158.0,-4.827117925,85.743629325,7.704000000000001,2.235186556013751,4.4861,0.31999999999999995,-12.2,-7.2,-6.095,1.0,46.07000000000001,6.125000000000002,frost_development,frost_cycle_000047,2026-07-27,厚霜,22.383333333333333,False,7.634333470640488,2.17774552782073,-11.95393420398486,-7.122439722019699,-6.035562466805828,1.356902928131273,45.886317365591914,6.081025999965558,-0.009125423932217602,-0.026376372932104042,0.24606579601513978,0.07756027798030107,0.059437533194171444,0.356902928131273,-0.1836826344080933,0.04397400003444396
2026-07-27 21:16:00,-3.8924999999999996,48.0,0.9200000000000002,87.0,401.0,158.0,-4.9793242499999995,85.62856685,7.684,2.225504677498769,4.4617,0.31999999999999995,-12.2,-7.3,-6.275,1.0,46.08,6.159375000000001,frost_development,frost_cycle_000047,2026-07-27,厚霜,23.383333333333333,False,7.637239013372275,2.1782351624331264,-11.939153246919389,-7.116188026027849,-5.9889531699314436,1.3335976613148817,45.86319744529839,6.072292899931773,-0.006122760665975058,-0.02170083188485572,0.2608467530806102,0.18381197397215043,0.2860468300685568,0.33359766131488167,-0.21680255470160859,0.08708210006822803
2026-07-27 21:17:00,-3.9,48.0,0.9195,87.0,400.5,158.0,-4.99788285,85.664473225,7.680000000000001,2.22518398331112,4.456900000000002,0.31999999999999995,-12.2,-7.400000000000001,-6.125,1.0,46.10000000000001,6.128125000000002,frost_development,frost_cycle_000047,2026-07-27,厚霜,24.383333333333333,False,7.635186593761947,2.1779370363617074,-11.94957864798803,-7.122037811781166,-6.014714744508659,1.3429481060869732,45.87287694972801,6.076784606718061,-0.005869326923151563,-0.021693440242120055,0.25042135201196913,0.27796218821883567,0.11028525549134116,0.34294810608697324,-0.22712305027199875,0.051340393281940955
2026-07-27 21:18:00,-3.9,48.0,0.9200000000000002,87.0,400.5,158.0,-5.09361265,85.57053485,7.695,2.237764688964557,4.4868500000000004,0.31999999999999995,-12.2,-7.400000000000001,-6.540000000000001,1.0,46.080000000000005,6.125000000000002,frost_development,frost_cycle_000047,2026-07-27,厚霜,25.383333333333333,False,7.6350847770428505,2.177973530802559,-11.94989514540618,-7.122441918407883,-6.012787609936128,1.3424391107249805,45.872580589294394,6.0767417059540705,-0.007847355295556468,-0.0274526560200965,0.25010485459382004,0.2775580815921179,0.5272123900638732,0.34243911072498046,-0.20741941070561154,0.048258294045931294
2026-07-27 21:19:00,-3.9211111111111108,48.019999999999996,0.9200000000000002,87.0,400.5,157.0,-5.230198000000001,85.670481325,7.711,2.2377812594064737,4.4956,0.31999999999999995,-12.2,-7.44,-7.37,1.0,46.08444444444445,6.128125000000002,frost_development,frost_cycle_000047,2026-07-27,厚霜,26.383333333333333,False,7.6155409655715545,2.170599201319696,-11.983030955119451,-7.176050276800707,-5.972746005005071,1.2751566847588176,45.85312212733999,6.0859998563206545,-0.012534767373716171,-0.030950927304281617,0.2169690448805479,0.26394972319929355,1.3972539949949292,0.2751566847588176,-0.23132231710446405,0.042125143679347055
2026-07-27 21:20:00,-4.0,48.0,0.9200000000000002,87.0,400.0,157.0,-5.441818325,85.4973392,7.7,2.237429947069419,4.48945,0.31999999999999995,-12.2,-7.594999999999999,-7.2,0.711111111111111,46.05500000000001,6.134375000000001,frost_development,frost_cycle_000047,2026-07-27,厚霜,27.383333333333333,False,7.602975975834795,2.169056472829208,-12.0500632097175,-7.23348013383286,-6.029018470528907,1.2437880303781075,45.84941226479039,6.094986860785536,-0.012761321944668058,-0.031522219498060444,0.1499367902824993,0.36151986616713927,1.170981529471093,0.5326769192669965,-0.20558773520961893,0.03938813921446549
2026-07-27 21:21:00,-4.1,48.0,0.9200000000000002,87.0,400.0,157.0,-5.576133775,85.61631192499999,7.7,2.237039110287014,4.489243055555555,0.31999999999999995,-12.2,-7.695,-7.455,0.5,46.09,6.131250000000001,frost_development,frost_cycle_000047,2026-07-27,厚霜,28.383333333333333,False,7.590396994578635,2.16663890490598,-12.12434639773434,-7.30057069081947,-6.078527300650228,1.1960539312409035,45.85698937306787,6.103947109400391,-0.01443969340465956,-0.032492818817950964,0.07565360226565865,0.39442930918053065,1.3764726993497725,0.6960539312409035,-0.2330106269321348,0.027302890599610663
2026-07-27 21:22:00,-4.1325,48.0,0.9200000000000002,87.0,401.0,157.0,-5.739154825,86.22905695,7.709999999999999,2.2429743429700366,4.504049999999999,0.3175,-12.45,-7.7,-7.7,0.5,46.0,6.17324365613158,frost_development,frost_cycle_000047,2026-07-27,厚霜,29.383333333333333,False,7.5887304511408065,2.1660138234035813,-12.138147115068762,-7.3199309206280425,-6.054375114948488,1.155697335330533,45.841822211507655,6.099305615447848,-0.015980215615770454,-0.03553094570999682,0.31185288493123764,0.38006907937195766,1.6456248850515118,0.6556973353305331,-0.15817778849234543,0.073938040683732
2026-07-27 21:23:00,-4.200000000000001,48.0,0.9200000000000002,87.0,401.0,157.5,-5.894966049999999,86.16649495,7.617500000000001,2.220421454570899,4.418350000000001,0.31399999999999995,-12.8,-7.8,-7.905000000000001,0.5,46.0,6.242101526446575,frost_development,frost_cycle_000047,2026-07-27,厚霜,30.383333333333333,False,7.5893991424012395,2.1675915530623024,-12.177931158525654,-7.343854267677839,-6.114493198917442,1.1551460624404495,45.8667169064233,6.102599723842664,-0.00370264589745517,-0.0243726275063032,0.6220688414743467,0.4561457323221605,1.790506801082559,0.6551460624404495,-0.13328309357670065,0.13950180260391143
2026-07-27 21:24:00,-4.200000000000001,47.8,0.853,87.0,400.5,158.0,-6.0163307,86.634040925,7.373,2.146250236717078,4.17015,0.312,-13.0,-7.8,-8.705,0.5,45.8,6.282051282051283,frost_development,frost_cycle_000047,2026-07-27,厚霜,31.383333333333333,False,7.596683689083008,2.1702783521447655,-12.162938190972719,-7.302370916087627,-6.390492350955773,1.2061095838640026,45.75000201268266,6.0907869193208395,0.029444912838013426,0.011071444086396376,0.837061809027281,0.4976290839123729,2.314507649044227,0.7061095838640026,-0.049997987317340176,0.19126436273044334
2026-07-27 21:25:00,-4.200000000000001,47.62500000000001,0.8320000000000001,87.0,400.5,158.0,-6.1893654,86.625123975,7.417,2.1620757575628824,4.218299999999999,0.31,-13.2,-7.850000000000001,-10.261111111111111,0.5,45.655,6.322580645161291,frost_development,frost_cycle_000047,2026-07-27,厚霜,32.38333333333333,False,7.588440854803602,2.172637393291782,-12.178173918014917,-7.314105100628087,-6.446006443696554,1.173821357105854,45.60055472628973,6.076327545912527,0.022592368852038636,0.004861204985935452,1.0218260819850826,0.5358948993719146,3.8151046674145572,0.673821357105854,-0.054445273710271636,0.24625309924876415
2026-07-27 21:26:00,-4.289999999999999,47.71,0.8300000000000001,87.0,400.5,158.0,-6.417942099999999,86.65554664999999,7.400000000000001,2.1578423606625647,4.202000000000002,0.31,-13.2,-7.900000000000001,-10.190000000000001,0.5,45.695,6.322580645161291,frost_development,frost_cycle_000047,2026-07-27,厚霜,33.38333333333333,False,7.583607761983281,2.168425297818395,-12.229906039949604,-7.358926939161604,-6.510622486472828,1.1589630077118098,45.687194000281856,6.092461672534144,0.024211136407094713,0.004880471172549639,0.970093960050395,0.5410730608383973,3.6793775135271733,0.6589630077118098,-0.007805999718144108,0.23011897262714687
2026-07-27 21:27:00,-4.295,47.675,0.833,87.0,401.0,158.0,-6.572418175,86.99358159999998,7.3950000000000005,2.160320150474483,4.20265,0.31,-13.2,-7.995,-10.4,0.5,45.60000000000001,6.322580645161291,frost_development,frost_cycle_000047,2026-07-27,厚霜,34.38333333333333,False,7.581074898044822,2.169382061636231,-12.236054248194703,-7.369225338737731,-6.476328730937022,1.1303676173452324,45.64460094729793,6.085623251905584,0.024544658976105138,0.004177185440038644,0.9639457518052961,0.6257746612622688,3.9236712690629787,0.6303676173452324,0.044600947297922744,0.23695739325570653
2026-07-27 21:28:00,-4.305,47.66000000000001,0.8315,87.0,401.0,158.0,-6.7186166,87.11293582500001,7.389999999999999,2.16214633003339,4.204700000000001,0.31,-13.2,-8.0,-10.935,0.5,45.64500000000001,6.298387096774194,frost_development,frost_cycle_000047,2026-07-27,厚霜,35.38333333333333,False,7.5790493812352295,2.1693644050353065,-12.244978384908032,-7.3771826456587455,-6.48488168401199,1.1225212479207642,45.632371074460416,6.085254161445107,0.024943679837116983,0.003327276406473123,0.955021615091967,0.6228173543412545,4.450118315988011,0.6225212479207642,-0.012628925539594604,0.21313293532908695
2026-07-27 21:29:00,-4.39,47.644999999999996,0.8374999999999999,87.0,400.0,158.0,-6.879367825,87.362134675,7.384,2.168050325979534,4.20955,0.31,-13.2,-8.094999999999999,-10.7,0.07500000000000001,45.60000000000001,6.258064516129033,frost_development,frost_cycle_000047,2026-07-27,厚霜,36.38333333333333,False,7.56364075222665,2.167920361032091,-12.324703692677282,-7.443963670932568,-6.541901796581151,1.0960823874042718,45.63900834807722,6.09851532073829,0.023750566441665732,-5.994913363949195e-05,0.8752963073227171,0.6510363290674306,4.158098203418849,1.0210823874042718,0.03900834807721054,0.15954919539074286
2026-07-27 21:30:00,-4.411111111111111,47.67944444444444,0.837,87.0,400.5,158.0,-6.852397875,87.946459925,7.3888888888888875,2.165689034559054,4.207338888888888,0.31,-13.2,-8.099999999999998,-11.27,0.0,45.60000000000001,6.258064516129033,frost_development,frost_cycle_000047,2026-07-27,厚霜,37.38333333333333,False,7.564761902977192,2.166687798589506,-12.32928338555502,-7.450850825420851,-6.5391639133446375,1.0846555152510677,45.66395439374972,6.099873660391596,0.02324898210201276,0.0004609635181876959,0.87071661444498,0.6491491745791471,4.730836086655362,1.0846555152510677,0.0639543937497109,0.15819085573743674
2026-07-27 21:31:00,-4.5,47.64,0.8400000000000001,87.0,400.5,158.0,-7.037715974999999,87.9739738,7.368,2.1687810908662764,4.199949999999999,0.31,-13.2,-8.305,-11.235,0.0,45.60000000000001,6.258064516129033,frost_development,frost_cycle_000047,2026-07-27,厚霜,38.38333333333333,False,7.55014791237085,2.165635017061777,-12.40364213058972,-7.519381906512896,-6.565878114554778,1.027075079499085,45.63242094915049,6.103915697147183,0.02412507867195579,-0.001452725773139818,0.7963578694102793,0.7856180934871038,4.669121885445222,1.027075079499085,0.032420949150484546,0.15414881898184962
2026-07-27 21:32:00,-4.58,47.620000000000005,0.8400000000000001,87.0,400.0,158.5,-7.058143600000001,88.471084125,7.37,2.1724194046683323,4.207611111111111,0.31,-13.2,-8.395,-11.5,0.0,45.53666666666667,6.258064516129033,frost_development,frost_cycle_000047,2026-07-27,厚霜,39.38333333333333,False,7.546602659784028,2.1672750147123745,-12.461142645489033,-7.556194435262068,-6.649400301828136,1.0268452902666017,45.6485754235212,6.110248200509796,0.02340161099578575,-0.0023736673569507705,0.7388573545109658,0.8388055647379318,4.850599698171864,1.0268452902666017,0.1119087568545325,0.14781631561923714
2026-07-27 21:33:00,-4.6,47.58,0.8387500000000001,87.0,400.0,158.0,-7.138719549999999,88.80125124999999,7.357777777777777,2.172736246720447,4.207355555555555,0.31,-13.2,-8.400000000000002,-11.7,0.0,45.5,6.193548387096776,frost_development,frost_cycle_000047,2026-07-27,厚霜,40.38333333333333,False,7.532320384812154,2.164380233055912,-12.492085975111097,-7.596526581948789,-6.631608724233976,0.974635193225332,45.59404715952275,6.111184714592463,0.02317248843879738,-0.003860695794997815,0.7079140248889022,0.8034734180512135,5.068391275766023,0.974635193225332,0.09404715952275211,0.08236367250431265
2026-07-27 21:34:00,-4.6850000000000005,47.519999999999996,0.8374999999999999,88.0,400.0,158.0,-7.110881774999999,89.449711925,7.117,2.0757469654528475,3.9231499999999997,0.3015,-13.965,-8.584999999999999,-11.805,0.0,45.480000000000004,6.37479923434028,frost_development,frost_cycle_000047,2026-07-27,厚霜,41.38333333333333,False,7.579019068011467,2.1409966308865185,-12.708891881026332,-7.758735103539349,-6.819298332182274,0.9091683449186939,45.49285294307082,6.1511194005420435,0.060960272545229066,0.030476304582811586,1.2561081189736676,0.8262648964606498,4.985701667817725,0.9091683449186939,0.012852943070818412,0.22367983379823642
2026-07-27 21:35:00,-4.754999999999999,47.525,0.8365,88.0,400.0,158.0,-7.3610878,89.538738825,7.106,2.0799671815859364,3.922233333333333,0.29999999999999993,-14.1,-8.900000000000002,-12.01,0.0,45.41444444444444,6.400000000000003,frost_development,frost_cycle_000047,2026-07-27,厚霜,42.38333333333333,False,7.5707751041841025,2.1391201499539036,-12.759442014413125,-7.804070089809034,-6.858535226963845,0.8783057814455485,45.50337519472099,6.157941981971733,0.06139068956456484,0.02765294336984392,1.3405579855868748,1.0959299101909679,5.151464773036155,0.8783057814455485,0.08893075027654618,0.24205801802826965
2026-07-27 21:36:00,-4.799999999999999,47.47,0.8354999999999999,88.0,400.0,158.0,-7.4644279000000004,89.87543869999999,7.132,2.0913633338312474,3.954999999999999,0.29999999999999993,-14.1,-9.004999999999999,-12.19,-0.45,45.3,6.400000000000003,frost_development,frost_cycle_000047,2026-07-27,厚霜,43.38333333333333,False,7.561383610305715,2.1391823950579125,-12.801202591460086,-7.842474721242111,-6.876677579596054,0.8409769603697829,45.456496509437336,6.156949230791975,0.05678638096346422,0.022353896206859236,1.2987974085399134,1.1625252787578884,5.313322420403946,1.290976960369783,0.15649650943733917,0.24305076920802815
2026-07-27 21:37:00,-4.8149999999999995,47.37,0.8354999999999999,88.0,400.5,158.0,-7.348537400000001,90.59475845,7.142,2.0956960243931047,3.9665999999999983,0.29999999999999993,-14.1,-9.069999999999999,-12.3,-0.5,45.275000000000006,6.400000000000003,frost_development,frost_cycle_000047,2026-07-27,厚霜,44.38333333333333,False,7.553553783577398,2.1411239639987834,-12.823476478051052,-7.867720011534136,-6.849453735336946,0.790729034675613,45.356307115029686,6.145224363281793,0.054484788931029926,0.02121686570675574,1.2765235219489472,1.2022799884658628,5.450546264663055,1.2907290346756128,0.08130711502968069,0.25477563671821013
2026-07-27 21:38:00,-4.788888888888888,47.3,0.8400000000000001,88.0,400.5,158.0,-7.269630375,91.40806445000001,7.146500000000001,2.0986060061455856,3.972600000000001,0.29999999999999993,-14.1,-9.099999999999998,-12.395,-0.5,45.247777777777785,6.400000000000002,frost_development,frost_cycle_000047,2026-07-27,厚霜,45.38333333333333,False,7.550914290285403,2.1436403908781925,-12.818340236496214,-7.865321546439809,-6.809011994819173,0.7771455672965418,45.28690363412399,6.135994153735869,0.05355832085204559,0.021008367319556576,1.2816597635037859,1.2346784535601891,5.585988005180827,1.2771455672965417,0.039125856346203136,0.2640058462641335
2026-07-27 21:39:00,-4.609999999999999,47.279999999999994,0.8400000000000001,88.0,400.0,158.0,-7.2347831,91.862211025,7.154000000000002,2.1033133297660447,3.9859500000000003,0.29999999999999993,-14.1,-9.099999999999998,-12.420000000000002,-0.5,45.235,6.315000000000001,frost_development,frost_cycle_000047,2026-07-27,厚霜,46.38333333333333,False,7.570775118897858,2.1483296152564693,-12.693886939761965,-7.749806856573148,-6.737661698252495,0.8688248129139554,45.26366167023687,6.121883628438015,0.05505052155855472,0.0209540869197814,1.4061130602380345,1.35019314342685,5.682338301747507,1.3688248129139553,0.028661670236871828,0.19311637156198636
2026-07-27 21:40:00,-4.585,47.2,0.8354999999999999,89.0,400.0,157.5,-7.115020825,91.92658505,7.258000000000001,2.109847880910447,4.05025,0.29999999999999993,-14.1,-9.225,-12.604999999999999,-0.5,45.15500000000001,6.330000000000002,frost_development,frost_cycle_000047,2026-07-27,厚霜,47.38333333333333,False,7.621382228089713,2.1246033139487945,-12.840541627649976,-7.8602326127909485,-6.853812565945386,0.8213714386880283,45.11777661071504,6.153136531812157,0.04767930766553263,0.006945029663407154,1.2594583723500232,1.364767387209051,5.7511874340546125,1.3213714386880282,-0.03722338928496782,0.17686346818784493
2026-07-27 21:41:00,-4.59,47.125,0.8354999999999999,89.0,401.0,157.0,-7.117424025,91.94069965,6.9735,2.035003115218487,3.781149999999999,0.29,-15.1,-9.455,-12.8,-0.5,45.10000000000001,6.522413793103449,frost_development,frost_cycle_000047,2026-07-27,厚霜,48.38333333333333,False,7.608650056682659,2.123101393188157,-12.856498127564716,-7.8948085738569205,-6.77844916004943,0.7394727480292104,45.01136227271961,6.141815940841074,0.0834773648348841,0.041495087447225965,2.2435018724352833,1.5601914261430796,6.021550839950571,1.2394727480292103,-0.08863772728039976,0.3805978522623752
2026-07-27 21:42:00,-4.6,47.19500000000001,0.8345,89.0,400.0,158.5,-7.09646225,91.69393265,6.779,1.9783752191700759,3.5892999999999997,0.29,-15.1,-9.545000000000002,-13.0,-0.5,45.10000000000001,6.517241379310345,frost_development,frost_cycle_000047,2026-07-27,厚霜,49.38333333333333,False,7.63766033194241,2.130698060397056,-12.831151997495946,-7.827582615620676,-6.917765962331181,0.8770344873975834,45.15444063649187,6.148593645920631,0.11242452460883867,0.07148964184939222,2.268848002504054,1.717417384379326,6.082234037668819,1.3770344873975833,0.05444063649186148,0.36864773338971446
2026-07-27 21:43:00,-4.5,47.055,0.8342222222222222,89.5,401.0,158.0,-6.894721949999999,92.803740325,6.769999999999999,1.9774440483842688,3.5838999999999985,0.29,-15.1,-9.5,-13.015,-0.5,45.019999999999996,6.517241379310345,frost_development,frost_cycle_000047,2026-07-27,厚霜,50.38333333333333,False,7.6642569661366355,2.1218739561327453,-12.85186926163807,-7.850326228101091,-6.856798436221734,0.8217234934190679,44.9536682647836,6.140741997921033,0.11667888617093303,0.06806714759424703,2.2481307383619296,1.6496737718989092,6.158201563778267,1.3217234934190678,-0.06633173521639435,0.37649938138931205
2026-07-27 21:44:00,-4.5,47.05,0.8400000000000001,90.0,400.5,158.0,-6.928768074999999,91.606527075,6.859,1.9770773805612918,3.6283388888888886,0.29,-15.1,-9.614999999999998,-13.125,-0.5,45.0,6.517241379310345,frost_development,frost_cycle_000047,2026-07-27,厚霜,51.38333333333333,False,7.692226190450858,2.1110406664456374,-12.933849927401855,-7.9052129608043895,-6.928677459066261,0.8228471758534802,44.92799846136135,6.1624516838506,0.10832055244101202,0.06345841082725312,2.1661500725981444,1.709787039195609,6.196322540933739,1.32284717585348,-0.07200153863865211,0.35478969545974515
2026-07-27 21:45:00,-4.5,46.980000000000004,0.8364999999999999,90.0,400.5,158.0,-6.9034003749999995,92.10673682499998,7.125388888888889,2.0602186614218776,3.9060388888888893,0.29,-15.1,-9.78,-13.352222222222222,-0.95,44.94222222222222,6.517241379310345,frost_development,frost_cycle_000047,2026-07-27,厚霜,52.38333333333333,False,7.687931252891957,2.1123419284247937,-12.94304589291659,-7.913866879562411,-6.9319971773517715,0.8049437306026926,44.86531521455478,6.156247507000174,0.07317213766596276,0.024675582253761985,2.1569541070834095,1.8661331204375884,6.420225044870451,1.7549437306026925,-0.07690700766743674,0.3609938723101713
2026-07-27 21:46:00,-4.54,46.974999999999994,0.7619999999999999,90.5,400.5,158.0,-6.451587774999999,93.934147825,7.157,2.0571492156566418,3.9183500000000007,0.29,-15.1,-9.795000000000002,-13.405000000000001,-0.875,44.945,6.517241379310345,frost_development,frost_cycle_000047,2026-07-27,厚霜,53.38333333333333,False,7.728426937338215,2.094762540379037,-12.998753755698834,-7.92948617049791,-7.312970616422248,0.8562742996567855,44.88144370763151,6.184652460995663,0.0739383243150672,0.017955889508883938,2.1012462443011657,1.8655138295020919,6.092029383577753,1.7312742996567856,-0.0635562923684887,0.3325889183146824
2026-07-27 21:47:00,-4.6,46.77,0.73,91.0,400.0,157.0,-6.509265825,94.798619025,7.184000000000001,2.042656246893169,3.909800000000001,0.2895,-15.15,-9.895,-13.549999999999999,-1.0,44.8,6.549206538599213,frost_development,frost_cycle_000047,2026-07-27,厚霜,54.38333333333333,False,7.723914999907983,2.077749956356988,-13.15470954846949,-8.069627909240273,-7.4777036312598835,0.7425438539479882,44.658129353177124,6.201903571139139,0.06990172728653976,0.016890246757771732,1.9952904515305097,1.8253720907597266,6.0722963687401155,1.7425438539479883,-0.14187064682287343,0.34730296746007383
2026-07-27 21:48:00,-4.455,46.785,0.7300000000000001,91.0,400.0,157.0,-6.0034464750000005,96.415074,6.667,1.8983729746601778,3.39795,0.281,-16.0,-10.099999999999998,-13.765,-1.0,44.8,6.726063829787233,frost_development,frost_cycle_000047,2026-07-27,厚霜,55.38333333333333,False,7.743227591570683,2.080921846331714,-13.044553615678979,-7.96988603050718,-7.408095161238727,0.8163582432936619,44.66101921114088,6.190305028261534,0.13898953360769994,0.08772500129850458,2.9554463843210215,2.130113969492818,6.356904838761274,1.8163582432936618,-0.13898078885911502,0.5357588015256987
2026-07-27 21:49:00,-4.265,46.8,0.7341666666666666,91.0,400.5,157.0,-5.872535675,96.711337525,6.535,1.8599750603213727,3.2656999999999994,0.2800000000000001,-16.1,-10.195,-13.885000000000002,-1.0,44.8,6.749999999999997,frost_development,frost_cycle_000047,2026-07-27,厚霜,56.38333333333333,False,7.7685630648747335,2.085566076248651,-12.89843706737993,-7.842098855746725,-7.2800269851463035,0.8949898423890842,44.649214839224484,6.170540079764475,0.1587890906688062,0.10816776245855197,3.201562932620071,2.3529011442532752,6.604973014853698,1.894989842389084,-0.15078516077551285,0.5794599202355224
2026-07-27 21:50:00,-3.975,46.705,0.72,91.5,400.5,156.5,-5.755844075,97.35669874999999,6.529999999999999,1.8550130875156479,3.262000000000001,0.2800000000000001,-16.1,-10.2225,-13.9825,-1.0,44.795,6.749999999999997,frost_development,frost_cycle_000047,2026-07-27,厚霜,57.38333333333333,False,7.82268558670615,2.0791602379558487,-12.772230067614249,-7.721207713781622,-7.225304754165425,0.983155247307583,44.50153791270472,6.158590674879433,0.165248311769418,0.10780657803487714,3.3277699323857526,2.501292286218378,6.757195245834575,1.9831552473075829,-0.293462087295282,0.5914093251205648
2026-07-27 21:51:00,-3.705000000000001,46.68000000000001,0.7175,92.0,400.5,156.0,-5.572395350000001,97.210212125,6.9030000000000005,1.944163591129525,3.6022,0.2800000000000001,-16.1,-10.440000000000001,-14.21,-1.0,44.7,6.749999999999997,frost_development,frost_cycle_000047,2026-07-27,厚霜,58.38333333333333,False,7.876924243433335,2.0715656999664924,-12.65685319776696,-7.611681172692217,-7.145688039571965,1.0713636867368828,44.41321910089804,6.153936784089289,0.12364270790661147,0.06150039500993287,3.4431468022330414,2.8283188273077844,7.064311960428036,2.0713636867368828,-0.2867808991019629,0.596063215910708
2026-07-27 21:52:00,-3.4399999999999995,46.69500000000001,0.72,92.0,401.0,156.0,-5.287208550000001,98.053130075,7.12,2.008574106792431,3.8267,0.2800000000000001,-16.1,-10.654999999999998,-14.435,-1.4,44.72,6.749999999999997,frost_development,frost_cycle_000047,2026-07-27,厚霜,59.38333333333333,False,7.912033341743159,2.077901457689677,-12.453969267061453,-7.432229058102742,-6.986912022796988,1.1874925113918513,44.39671976588557,6.1275946516777235,0.10010490445793041,0.033364118707692625,3.6460307329385486,3.222770941897256,7.448087977203013,2.587492511391851,-0.32328023411442786,0.6224053483222738
2026-07-27 21:53:00,-3.095,46.685,0.72,92.5,400.0,156.0,-5.200958275,98.63902875,7.12,2.009029345372461,3.8283,0.2800000000000001,-16.1,-10.695,-14.5,-1.45,44.7,6.749999999999997,frost_development,frost_cycle_000047,2026-07-27,厚霜,60.38333333333333,False,7.983008097796166,2.0750179442672962,-12.282001393442757,-7.25302598360037,-6.92964952553287,1.3700687516791241,44.35252285424755,6.122199403552576,0.1081056272552714,0.03180145939322776,3.8179986065572447,3.44197401639963,7.57035047446713,2.8200687516791243,-0.3474771457524497,0.6278005964474209
2026-07-27 21:54:00,-2.58,46.60000000000001,0.7195,93.0,401.0,156.0,-5.25516515,98.21096549999999,7.217,2.013014215097607,3.8831999999999995,0.2785000000000001,-16.265,-10.795000000000002,-14.699999999999998,-1.5,44.7,6.786552346570396,frost_development,frost_cycle_000047,2026-07-27,厚霜,61.38333333333333,False,8.074946845438266,2.0781969755886234,-11.974979516065648,-6.966779308682442,-6.698767372378912,1.561616200496435,44.1910984506401,6.079538395971763,0.10624798674965164,0.031365054062093556,4.290020483934352,3.8282206913175596,8.001232627621086,3.061616200496435,-0.508901549359905,0.7070139505986326
2026-07-27 21:55:00,-2.08,46.61,0.7195,93.0,400.0,156.0,-5.1675796,98.219548725,6.301499999999999,1.7633478741213044,2.9856999999999996,0.27,-17.199999999999996,-10.963333333333333,-14.899999999999999,-1.5,44.7,6.999999999999998,frost_development,frost_cycle_000047,2026-07-27,厚霜,62.38333333333333,False,8.136135505476156,2.089901798122809,-11.612274687975104,-6.6321303442264625,-6.4929186663666485,1.8281963402710506,44.18009374098049,6.043219939392481,0.2254922504967286,0.1562532384511185,5.587725312024892,4.33120298910687,8.40708133363335,3.3281963402710506,-0.519906259019514,0.9567800606075174
