timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-27 21:56:00,-1.8599999999999999,46.58500000000001,0.7184999999999999,93.0,400.5,155.5,-5.10149005,98.53798545,6.315999999999999,1.771023596684164,3.0079499999999992,0.27,-17.199999999999996,-11.01,-15.01,-1.5,44.69,6.944444444444445,frost_development,frost_cycle_000047,2026-07-27,厚霜,63.38333333333333,False,8.154275758736,2.092574157224889,-11.457480645514197,-6.507964535750128,-6.337400385104232,1.8824720222294196,44.11229404099019,6.020247436655252,0.22543703611771815,0.15366268355677104,5.742519354485799,4.502035464249872,8.672599614895768,3.3824720222294196,-0.5777059590098048,0.9241970077891928
2026-07-27 21:57:00,-1.6333333333333333,46.525,0.7195,93.0,401.0,154.5,-5.0070953750000005,99.1017109,6.325,1.7787083246241921,3.031,0.27,-17.199999999999996,-11.2,-15.183333333333332,-1.6305555555555555,44.626111111111115,6.9259259259259265,frost_development,frost_cycle_000047,2026-07-27,厚霜,64.38333333333334,False,8.16118401296524,2.093122438810922,-11.315063212366802,-6.408046561470254,-6.139088241378769,1.895491545595727,43.99064472696434,5.9960077992754375,0.22498990465699487,0.15021295857176165,5.884936787633194,4.791953438529745,9.044245091954563,3.5260471011512826,-0.635466384146774,0.929918126650489
2026-07-27 21:58:00,-1.415,46.51,0.72,92.0,400.5,154.0,-4.797477774999999,99.602969825,6.309,1.7920924381749375,3.0479000000000003,0.27,-17.199999999999996,-11.3,-15.23,-2.0,44.59500000000001,6.9259259259259265,frost_development,frost_cycle_000047,2026-07-27,厚霜,65.38333333333334,False,8.115674369302903,2.1180527387432218,-11.026492628305704,-6.190665538992226,-5.870802547628904,1.9831198872958358,44.001832062246336,5.943752225045433,0.2226154336769044,0.1538962154274297,6.173507371694292,5.109334461007775,9.359197452371095,3.9831198872958358,-0.5931679377536767,0.9821737008804936
2026-07-27 21:59:00,-1.3000000000000003,46.5,0.711,92.0,401.0,154.0,-4.83993535,99.82584695,6.894,1.9546632157237211,3.6288833333333326,0.27,-17.199999999999996,-11.3,-15.290000000000003,-2.0,44.60000000000001,6.9259259259259265,frost_development,frost_cycle_000047,2026-07-27,厚霜,66.38333333333334,False,8.132468332198915,2.120478744965226,-10.93182955595153,-6.106655759305669,-5.826981648446185,2.0316878805762824,43.98038690467964,5.929514153771361,0.15228689268858775,0.07819721354680398,6.268170444048465,5.193344240694332,9.463018351553817,4.031687880576282,-0.6196130953203678,0.9964117721545653
2026-07-27 22:00:00,-1.19,46.45,0.7175,92.0,400.0,154.0,-4.614029024999999,100.17809184999999,6.885,1.9543281170806006,3.6243499999999997,0.27,-17.199999999999996,-11.39,-15.4,-2.0,44.525,6.885185185185186,frost_development,frost_cycle_000047,2026-07-27,厚霜,67.38333333333334,False,8.13898307262447,2.1245638143857164,-10.872724868226971,-6.048755637654843,-5.780447295845139,2.08708831162298,43.93957357180082,5.922007686402409,0.154071222588268,0.08012736362750139,6.327275131773025,5.341244362345158,9.619552704154861,4.0870883116229795,-0.5854264281991775,0.9631774987827768
2026-07-27 22:01:00,-1.0,46.40999999999999,0.645,92.0,400.5,154.0,-4.5016098499999995,100.58650915000001,6.834,1.9260267536772107,3.5515499999999998,0.27,-17.199999999999996,-11.364444444444445,-15.5,-2.0,44.60000000000001,6.9259259259259265,frost_development,frost_cycle_000047,2026-07-27,厚霜,68.38333333333334,False,8.17599585710525,2.124835369589845,-10.687044853087484,-5.868027540840151,-5.939882197473326,2.226899399035949,43.922330028162456,5.903710190466052,0.16413851970570714,0.09356424443885747,6.512955146912512,5.496416903604294,9.560117802526674,4.226899399035949,-0.6776699718375525,1.0222157354598744
2026-07-27 22:02:00,-0.8,46.07,0.62,92.0,400.5,152.5,-4.5726394500000005,100.5891794,6.792999999999999,1.9098233318203963,3.506099999999999,0.27,-17.199999999999996,-11.305,-15.49,-2.0,44.665000000000006,6.9259259259259265,frost_development,frost_cycle_000047,2026-07-27,厚霜,69.38333333333334,False,8.154443251011989,2.125778245689302,-10.60915196194129,-5.83350237726976,-5.807724165438186,2.148544199801535,43.5481156535712,5.864603710447316,0.16695722921893297,0.10158863668250617,6.590848038058706,5.47149762273024,9.682275834561814,4.148544199801535,-1.1168843464288045,1.0613222154786106
2026-07-27 22:03:00,-0.605,46.09,0.62,91.0,400.0,152.0,-4.716968625,100.52146747500001,6.69,1.9073719457497453,3.4476,0.27,-17.199999999999996,-11.445,-15.504999999999999,-2.0,44.5,6.9259259259259265,frost_development,frost_cycle_000047,2026-07-27,厚霜,70.38333333333334,False,8.108604155738595,2.1493295904661025,-10.33189190061175,-5.625630378889364,-5.558002778483596,2.2362767867906608,43.593746226139146,5.817734002757277,0.17495047587624868,0.1125735419033087,6.868108099388246,5.819369621110637,9.946997221516403,4.236276786790661,-0.906253773860854,1.1081919231686497
2026-07-27 22:04:00,-0.485,46.0,0.6215,91.0,400.0,149.5,-5.61738965,99.9895475,6.672,1.9007229464336541,3.431,0.27,-17.199999999999996,-11.4925,-15.535,-2.225,44.53,6.9259259259259265,frost_development,frost_cycle_000047,2026-07-27,厚霜,71.38333333333334,False,8.071157551999399,2.138293716345763,-10.310158970514948,-5.667911351581477,-5.346236658506561,2.1060848259513003,43.40160389096695,5.812260393544939,0.17335277412008854,0.11110296405776543,6.889841029485048,5.824588648418523,10.18876334149344,4.331084825951301,-1.1283961090330479,1.1136655323809874
2026-07-27 22:05:00,-0.4,46.0,0.62,91.0,400.0,148.0,-6.398982975,98.289692575,5.737,1.6577014286540577,2.5460500000000006,0.26249999999999996,-17.949999999999996,-11.895000000000003,-15.74,-3.0,44.34,7.116763425253993,frost_development,frost_cycle_000047,2026-07-27,厚霜,72.38333333333334,False,8.0546766253994,2.130610401737253,-10.27714009380962,-5.6737603950112,-5.229836685709847,2.053178064221315,43.336711989746895,5.813035062774919,0.2877429763090552,0.2219593843612121,7.672859906190375,6.221239604988803,10.510163314290153,5.053178064221315,-1.003288010253108,1.3037283624790739
2026-07-27 22:06:00,-0.33999999999999997,45.995000000000005,0.62,91.0,400.0,146.0,-6.95093155,95.76542112499999,5.792,1.6817165587526492,2.5940499999999993,0.25999999999999995,-18.199999999999996,-12.09,-15.955,-3.2375,44.1325,7.173076923076926,frost_development,frost_cycle_000047,2026-07-27,厚霜,73.38333333333334,False,8.025228310105978,2.1193337849682443,-10.274813718206127,-5.7197773668514,-5.0926064485372216,1.953608232394612,43.248419582478334,5.818210545415543,0.27827598465874515,0.20648810929145467,7.925186281793868,6.3702226331486,10.862393551462779,5.191108232394612,-0.8840804175216661,1.3548663776613834
2026-07-27 22:07:00,-0.2849999999999999,46.0,0.62,91.0,401.0,145.0,-7.0419884249999996,95.264591475,5.8469999999999995,1.7074790280206682,2.6875999999999998,0.25999999999999995,-18.199999999999996,-12.5,-16.189999999999998,-3.5,44.025,7.192307692307695,frost_development,frost_cycle_000047,2026-07-27,厚霜,74.38333333333334,False,8.01660705766436,2.114293704880221,-10.243515759546069,-5.722338726761517,-4.97246123375679,1.8932138003731462,43.19168771250733,5.811701558636738,0.2706390673832624,0.192411619975286,7.956484240453927,6.777661273238483,11.217538766243209,5.393213800373147,-0.8333122874926673,1.3806061336709572
2026-07-27 22:08:00,-0.2361111111111111,45.90777777777778,0.62,91.0,400.0,143.0,-7.0036697000000006,95.604819875,6.523999999999999,1.9147982639188645,3.3808944444444444,0.25999999999999995,-18.199999999999996,-12.745000000000001,-16.4,-4.0,44.0,7.164957264957266,frost_development,frost_cycle_000047,2026-07-27,厚霜,75.38333333333334,False,7.977099755720987,2.1045275677393454,-10.27400341605168,-5.79256217144542,-4.868302111577812,1.7864353616409914,43.041176690883724,5.817321407898509,0.18215890489257813,0.09015291922466262,7.925996583948315,6.952437828554581,11.531697888422187,5.786435361640992,-0.9588233091162763,1.3476358570587568
2026-07-27 22:09:00,-0.31999999999999995,45.81,0.624,91.0,401.0,141.5,-7.0569419,95.95334555,6.406000000000001,1.8878622083698091,3.27975,0.256,-18.64,-13.075,-16.61,-4.0,44.0,7.256445728184861,frost_development,frost_cycle_000047,2026-07-27,厚霜,76.38333333333334,False,7.93368114989085,2.095497786762368,-10.375520542649033,-5.929759961098867,-4.759869989299301,1.5924842170279003,42.87773669956641,5.816117832371678,0.19255640868701496,0.09908651763043119,8.264479457350967,7.145240038901132,11.850130010700699,5.5924842170279,-1.1222633004335876,1.4403278958131835
2026-07-27 22:10:00,-0.4,45.8,0.6445000000000001,91.0,400.5,139.0,-6.998863200000001,96.33052945,5.698,1.6911015242927872,2.5935500000000005,0.25,-19.300000000000004,-13.45,-16.835,-4.5,43.99,7.400000000000001,frost_development,frost_cycle_000047,2026-07-27,厚霜,77.38333333333334,False,7.87171976939856,2.0791541394372004,-10.506509895641916,-6.1096771543054675,-4.6056348063796975,1.3844367841863545,42.772310625166384,5.838144972674595,0.2761429310338168,0.18663965686038742,8.793490104358089,7.340322845694532,12.229365193620303,5.884436784186354,-1.2176893748336184,1.5618550273254064
2026-07-27 22:11:00,-0.48,45.94,0.743,91.0,400.0,138.0,-7.32130055,96.12858585000001,5.78,1.7381890355757377,2.7183,0.25,-19.300000000000004,-13.91,-17.28,-5.0,44.0,7.3199999999999985,frost_development,frost_cycle_000047,2026-07-27,厚霜,78.38333333333334,False,7.8320841799649905,2.0747965537660997,-10.631348418841599,-6.263940933506493,-4.252658837604053,1.2379932629238213,42.81875941326909,5.859155591673781,0.26200997497120404,0.16223639738525863,8.668651581158406,7.646059066493507,13.027341162395949,6.237993262923821,-1.1812405867309081,1.460844408326217
2026-07-27 22:12:00,-0.405,46.0,0.8380000000000001,91.0,400.5,137.0,-7.426242875,96.460183475,6.123999999999999,1.8531847551670446,3.0815,0.249,-19.42,-14.2,-17.605,-5.0,44.0,7.349516129032256,frost_development,frost_cycle_000047,2026-07-27,厚霜,79.38333333333334,False,7.8093573201624835,2.0758704774371113,-10.64153285413626,-6.322064447659226,-3.7845684558315327,1.1197245059845669,42.763899605007325,5.851590861974525,0.21581255038889924,0.10727341839987847,8.778467145863742,7.877935552340773,13.820431544168468,6.119724505984567,-1.2361003949926754,1.497925267057731
2026-07-27 22:13:00,-0.4,46.0,0.9390000000000001,91.0,401.0,136.5,-7.503280674999999,96.38612954999999,5.54111111111111,1.6925630104035925,2.5299611111111107,0.24000000000000005,-20.5,-14.5,-17.849444444444444,-5.5,44.02,7.512499999999999,frost_development,frost_cycle_000047,2026-07-27,厚霜,80.38333333333334,False,7.7814706010947905,2.080233958914805,-10.706937622270397,-6.42048013671708,-3.3459909292915935,0.9752033969459651,42.675060934300355,5.8414541672618405,0.2879095231264486,0.1863593019669042,9.793062377729603,8.07951986328292,14.50345351515285,6.4752033969459655,-1.3449390656996485,1.6710458327381588
2026-07-27 22:14:00,-0.29999999999999993,46.0,1.007,91.0,400.0,136.0,-7.3689652,96.797741725,5.586,1.7164087447801522,2.589200000000001,0.24000000000000005,-20.5,-14.709999999999997,-18.13,-5.5,44.019999999999996,7.499999999999999,frost_development,frost_cycle_000047,2026-07-27,厚霜,81.38333333333334,False,7.768621379475144,2.0842445547143553,-10.696396510347302,-6.432155061092372,-3.047934729160188,0.9468878965153992,42.62502838197374,5.836967048916934,0.2809535016395154,0.1764839970924693,9.803603489652698,8.277844938907625,15.082065270839811,6.446887896515399,-1.3949716180262541,1.663032951083065
2026-07-27 22:15:00,-0.2,45.980000000000004,1.0590000000000002,91.0,400.0,135.5,-7.3703004,96.97899025000001,5.61,1.7257026004279497,2.62235,0.24000000000000005,-20.5,-14.955000000000002,-18.325000000000003,-5.875,44.0,7.491666666666665,frost_development,frost_cycle_000047,2026-07-27,厚霜,82.38333333333334,False,7.760021159881969,2.0876927344978995,-10.668646575827188,-6.431735133670623,-2.768398501652255,0.9038839731821849,42.54834742181749,5.824440756782092,0.27706382696444487,0.17339243849838382,9.831353424172812,8.523264866329379,15.556601498347748,6.778883973182185,-1.451652578182511,1.6672259098845732
2026-07-27 22:16:00,-0.095,45.83,1.0540000000000003,90.5,401.0,135.0,-7.368431149999999,97.0411708,5.630999999999999,1.747298154795709,2.66615,0.24000000000000005,-20.5,-15.179999999999996,-18.529999999999998,-6.0,44.0,7.416666666666665,frost_development,frost_cycle_000047,2026-07-27,厚霜,83.38333333333334,False,7.726064415424135,2.101438995308233,-10.539615546081443,-6.3525985061423516,-2.5721967598079214,0.8604658022396071,42.39361304407608,5.777830565318542,0.2711683857102716,0.16852301746717124,9.960384453918557,8.827401493857645,15.957803240192076,6.860465802239607,-1.6063869559239166,1.6388361013481232
2026-07-27 22:17:00,0.0,45.61000000000001,1.0895000000000001,90.0,400.0,135.0,-7.213687925,97.3504043,5.65,1.7775702365857047,2.7320499999999996,0.24000000000000005,-20.5,-15.199999999999998,-18.579444444444444,-6.0,43.75,7.408333333333331,frost_development,frost_cycle_000047,2026-07-27,厚霜,84.38333333333334,False,7.681911216668837,2.1223446039619738,-10.46538610253682,-6.307911859729936,-2.3218625114979163,0.8309344556862436,42.205913002527176,5.734490044719465,0.2645059490221431,0.16244975803300155,10.03461389746318,8.892088140270062,16.25758193294653,6.8309344556862435,-1.5440869974728244,1.6738432886138668
2026-07-27 22:18:00,0.1,45.53222222222222,1.1465,90.0,400.0,135.0,-7.194995950000001,97.3263714,5.71,1.7993722326346753,2.7965999999999998,0.24000000000000005,-20.5,-15.204999999999998,-18.61,-6.0,43.665000000000006,7.333333333333333,frost_development,frost_cycle_000047,2026-07-27,厚霜,85.38333333333334,False,7.677319031289652,2.130652230436909,-10.439863006235344,-6.299647975017022,-2.041360091527852,0.7967915137954446,42.09259772721589,5.713411906567135,0.2562507853681284,0.15548290475086213,10.060136993764656,8.905352024982976,16.568639908472147,6.796791513795444,-1.5724022727841174,1.619921426766198
2026-07-27 22:19:00,0.10500000000000001,45.41,1.1500000000000001,90.0,400.5,135.0,-7.088851925,97.467135875,5.72,1.807479760114524,2.816011111111111,0.24000000000000005,-20.5,-15.310000000000002,-18.699999999999996,-6.0,43.59,7.333333333333333,frost_development,frost_cycle_000047,2026-07-27,厚霜,86.38333333333334,False,7.669702552162207,2.1338269718468403,-10.453118418877532,-6.317949190820988,-1.9875158967852689,0.7457127061773898,41.968260365945454,5.697529769002449,0.2542083658267237,0.15293986627690848,10.046881581122468,8.992050809179014,16.712484103214727,6.74571270617739,-1.6217396340545491,1.6358035643308844
2026-07-27 22:20:00,0.18444444444444444,45.27,1.1537222222222223,90.0,400.0,135.0,-6.9194221,97.668555,5.3675,1.698633904637096,2.4679499999999996,0.23500000000000001,-21.05,-15.395,-18.78944444444445,-6.0,43.5,7.485106382978724,frost_development,frost_cycle_000047,2026-07-27,厚霜,87.38333333333334,False,7.66771176310875,2.1390524081838853,-10.424454254557228,-6.291845250776662,-1.9336182657834415,0.7493342896285787,41.839333856777394,5.680859799894861,0.2999867280060834,0.20589420897859945,10.625545745442773,9.103154749223338,16.855826178661008,6.749334289628579,-1.6606661432226062,1.804246583083863
2026-07-27 22:21:00,0.2,45.17,1.153,90.0,401.0,135.0,-6.976566275000001,97.372482225,5.246,1.6637867063052436,2.35385,0.23199999999999998,-21.380000000000003,-15.4,-18.840000000000003,-6.05,43.3,7.531152878496374,frost_development,frost_cycle_000047,2026-07-27,厚霜,88.38333333333334,False,7.6650833953159445,2.141760278278614,-10.418402678042417,-6.294784838478147,-1.8739290845131116,0.7019854917927111,41.7284424501472,5.662682259035275,0.3155977920337072,0.2231685669124136,10.961597321957585,9.105215161521853,16.966070915486892,6.751985491792711,-1.5715575498527983,1.8684706194610987
2026-07-27 22:22:00,0.23,45.11,1.153,90.0,400.0,135.0,-6.75880435,97.42903594999999,5.24,1.6629377714248437,2.3500000000000005,0.23000000000000004,-21.6,-15.5,-18.93,-6.5,43.2,7.565217391304346,frost_development,frost_cycle_000047,2026-07-27,厚霜,89.38333333333334,False,7.662143188857305,2.1436592546387496,-10.416240281072799,-6.286944157004282,-1.8906016563488501,0.7227489528377306,41.68829237954991,5.661972488747454,0.31611823600212985,0.2242527501391154,11.183759718927202,9.213055842995718,17.03939834365115,7.222748952837731,-1.511707620450096,1.9032449025568923
2026-07-27 22:23:00,0.2899999999999999,45.05500000000001,1.1500000000000001,90.0,401.0,135.0,-6.722488349999999,97.67060537499998,5.22,1.6597774244833068,2.33685,0.23000000000000004,-21.6,-15.515,-19.0,-6.5,43.2,7.565217391304346,frost_development,frost_cycle_000047,2026-07-27,厚霜,90.38333333333334,False,7.668788517644696,2.1462745963713905,-10.36839620225843,-6.25084307588247,-1.8242257201526275,0.712733903613224,41.61701345055895,5.644189504825688,0.31931882226383124,0.22667051676918815,11.231603797741572,9.26415692411753,17.175774279847374,7.212733903613224,-1.5829865494410527,1.921027886478658
2026-07-27 22:24:00,0.29999999999999993,44.97,1.157,90.0,400.0,135.0,-6.5012550000000005,97.85008967499999,5.200000000000001,1.6554446657618773,2.319700000000001,0.23000000000000004,-21.6,-15.57,-19.055,-6.5,43.13000000000001,7.565217391304346,frost_development,frost_cycle_000047,2026-07-27,厚霜,91.38333333333334,False,7.660118632798705,2.1487569538420663,-10.389596923689753,-6.266178950417496,-1.8201879512392671,0.7091580337683522,41.55110198060307,5.642348144208421,0.3211593384814033,0.22958031023384295,11.210403076310248,9.303821049582504,17.234812048760734,7.209158033768352,-1.578898019396938,1.9228692470959245
2026-07-27 22:25:00,0.30999999999999994,44.958333333333336,1.1520000000000001,90.0,400.0,135.5,-6.498718224999999,97.77274545,5.196,1.6550950928403663,2.3179,0.23000000000000004,-21.6,-15.669999999999998,-19.159999999999997,-6.5,43.08444444444445,7.513043478260869,frost_development,frost_cycle_000047,2026-07-27,厚霜,92.38333333333334,False,7.6707195926248595,2.152102808076955,-10.370548430159067,-6.235979827059664,-1.8595130003024707,0.7471129058654071,41.56229505929947,5.63804298720023,0.32261896198163986,0.23094050775422648,11.229451569840935,9.434020172940334,17.300486999697526,7.247112905865407,-1.5221493851449779,1.8750004910606393
2026-07-27 22:26:00,0.39,44.89999999999999,1.1515000000000002,90.0,401.0,135.0,-6.342372924999999,97.770647375,5.18,1.648631444939529,2.299,0.23000000000000004,-21.6,-15.62,-19.194999999999997,-6.5,43.05500000000001,7.434782608695651,frost_development,frost_cycle_000047,2026-07-27,厚霜,93.38333333333334,False,7.669973670717157,2.1522486772613707,-10.320330711545687,-6.210390740168624,-1.7464157052145426,0.7114082454982363,41.46515505633081,5.620697771908214,0.32463914188174003,0.23399583776846344,11.279669288454315,9.409609259831376,17.448584294785455,7.2114082454982364,-1.589844943669199,1.8140848367874378
2026-07-27 22:27:00,0.4,44.815,1.1545,90.0,401.0,135.0,-6.1898994,97.751192075,5.159999999999999,1.6451682644700376,2.2847999999999993,0.23000000000000004,-21.6,-15.694999999999997,-19.239999999999995,-6.5,43.0,7.434782608695651,frost_development,frost_cycle_000047,2026-07-27,厚霜,94.38333333333334,False,7.66453994509436,2.15459970727788,-10.328658134860765,-6.220049560477829,-1.7175524573902625,0.6870613248585323,41.38398474809344,5.611646042650499,0.32676976870573626,0.23643901978036452,11.271341865139236,9.474950439522168,17.522447542609733,7.187061324858532,-1.6160152519065605,1.8231365660451528
2026-07-27 22:28:00,0.41000000000000003,44.78,1.1542500000000002,90.0,400.5,135.5,-5.99977495,98.012455175,5.149000000000001,1.64581037738954,2.282,0.23000000000000004,-21.6,-15.800000000000002,-19.380000000000003,-6.5,42.8,7.434782608695651,frost_development,frost_cycle_000047,2026-07-27,厚霜,95.38333333333334,False,7.671293615156365,2.158730852352911,-10.321590842001942,-6.198739105728206,-1.7553009311859378,0.7254467769337988,41.37959134026511,5.608541955027803,0.3287963858107329,0.23760279073433954,11.278409157998059,9.601260894271796,17.624699068814063,7.225446776933799,-1.420408659734889,1.8262406536678482
2026-07-27 22:29:00,0.5,44.685625,1.1520000000000001,90.0,400.0,136.0,-5.916195,98.18612195,5.138,1.6408520422827577,2.2687999999999997,0.23000000000000004,-21.6,-15.782500000000002,-19.4,-6.5,42.745,7.434782608695651,frost_development,frost_cycle_000047,2026-07-27,厚霜,96.38333333333334,False,7.684270172936339,2.1659705087458523,-10.263510361797847,-6.131879539496525,-1.7525243501245966,0.7858473717797433,41.31539322205839,5.592924076847362,0.3313613545114785,0.2424402660806081,11.336489638202154,9.650620460503477,17.647475649875403,7.285847371779743,-1.4296067779416077,1.8418585318482892
2026-07-27 22:30:00,0.53,44.60000000000001,1.1535000000000002,90.0,401.0,136.0,-5.749301975,98.04116127500001,5.104,1.6288149795707203,2.2285999999999997,0.23000000000000004,-21.6,-15.75,-19.4,-6.5,42.7,7.430434782608695,frost_development,frost_cycle_000047,2026-07-27,厚霜,97.38333333333334,False,7.6840346079907675,2.168870096410184,-10.245792224407646,-6.1245662511121175,-1.6792073789335284,0.7475395789628168,41.215388657342366,5.574597349672361,0.3357656152807722,0.24900297981577524,11.354207775592355,9.625433748887883,17.72079262106647,7.247539578962817,-1.4846113426576366,1.855837432936334
2026-07-27 22:31:00,0.5999999999999999,44.58500000000001,1.16,90.0,400.0,136.5,-5.5140496,98.22636764999999,5.090000000000001,1.6245372143495471,2.219300000000001,0.23000000000000004,-21.6,-15.787500000000001,-19.502499999999998,-6.5,42.68750000000001,7.365217391304347,frost_development,frost_cycle_000047,2026-07-27,厚霜,98.38333333333334,False,7.697181086818487,2.174419365135722,-10.20033797971446,-6.066398240767246,-1.684261293879176,0.8262488207745314,41.22976519952381,5.571173163428318,0.33871894884782094,0.25288688999136677,11.399662020285541,9.721101759232756,17.818238706120823,7.3262488207745315,-1.4577348004761959,1.7940442278760287
2026-07-27 22:32:00,0.6749999999999999,44.59,1.1510000000000002,90.0,400.0,136.0,-5.3782653499999995,98.4039921,5.049999999999999,1.6082802547770696,2.17386111111111,0.23000000000000004,-21.6,-15.699999999999998,-19.490000000000002,-6.5,42.69,7.352173913043476,frost_development,frost_cycle_000047,2026-07-27,厚霜,99.38333333333334,False,7.699646209709746,2.1722548586312556,-10.148470640240934,-6.029348992295025,-1.6558449145082625,0.8410753828146834,41.21426226428107,5.568443856010518,0.34412570883690397,0.25962635167475145,11.451529359759068,9.670651007704972,17.83415508549174,7.341075382814683,-1.4757377357189299,1.7837300570329582
2026-07-27 22:33:00,0.7427777777777778,44.5,1.1531666666666667,89.0,401.0,136.0,-5.166912075000001,98.19666025000001,4.984500000000001,1.603403042410783,2.1385000000000005,0.23000000000000004,-21.6,-15.790000000000003,-19.484444444444446,-6.5,42.60000000000001,7.347826086956521,frost_development,frost_cycle_000047,2026-07-27,厚霜,100.38333333333334,False,7.642285419477961,2.1987854715676285,-9.959149978196216,-5.9015973274808395,-1.4111128552146894,0.8265457306704042,41.159821728285415,5.508481921696699,0.347773640160578,0.2707778620769067,11.640850021803786,9.888402672519163,18.073331589229756,7.3265457306704045,-1.4401782717145934,1.8393441652598215
2026-07-27 22:34:00,0.8,44.5,1.155,89.0,401.0,136.0,-4.9718475,98.306763575,4.933,1.5862504746480062,2.08495,0.23000000000000004,-21.6,-15.699999999999998,-19.445,-6.5,42.60000000000001,7.347826086956521,frost_development,frost_cycle_000047,2026-07-27,厚霜,101.38333333333334,False,7.649110064115636,2.2003026706068214,-9.91780397780868,-5.864688344169801,-1.3757166423237654,0.8519939266271642,41.154399283625615,5.503197365521347,0.3550883751637667,0.27907623990178854,11.682196022191322,9.835311655830196,18.069283357676234,7.3519939266271646,-1.4456007163743934,1.844628721435174
2026-07-27 22:35:00,0.8999999999999999,44.5,1.1525000000000003,89.0,400.0,136.0,-4.8357964,98.06219,4.899000000000001,1.5760012714943379,2.0528000000000004,0.23000000000000004,-21.6,-15.709999999999997,-19.484444444444446,-6.5,42.545,7.347826086956521,frost_development,frost_cycle_000047,2026-07-27,厚霜,102.38333333333334,False,7.65977650349685,2.202377138253138,-9.852279621472148,-5.798021455261678,-1.3760860405562667,0.9271160162651103,41.16593369926659,5.5020051954788105,0.3604252032988817,0.2844089942086956,11.747720378527854,9.91197854473832,18.10835840388818,7.42711601626511,-1.3790663007334132,1.8458208914777101
2026-07-27 22:36:00,1.0,44.334999999999994,1.0650000000000002,89.0,400.0,136.0,-4.717903075000001,97.74108305,4.869999999999999,1.5664511357196518,2.0226999999999995,0.23000000000000004,-21.6,-15.775,-19.5,-6.5,42.42,7.347826086956521,frost_development,frost_cycle_000047,2026-07-27,厚霜,103.38333333333334,False,7.678369653340871,2.2020775976807627,-9.749507797106341,-5.687278520727016,-1.6398530904254978,1.0133249021870223,41.05757635224392,5.485220586808927,0.3657507752467929,0.2886485302019127,11.85049220289366,10.087721479272984,17.860146909574503,7.513324902187023,-1.3624236477560814,1.8626055001475939
2026-07-27 22:37:00,1.125,44.2,1.0485000000000002,89.0,401.0,136.0,-4.550876575,97.94250205,4.86,1.5611198567596127,2.0091000000000006,0.23000000000000004,-21.6,-15.800000000000002,-19.6,-6.525,42.205,7.347826086956521,frost_development,frost_cycle_000047,2026-07-27,厚霜,104.38333333333334,False,7.690217337540272,2.2070581207349216,-9.657875870010185,-5.609780744522574,-1.581705935283372,1.023546848992945,40.915365154760856,5.455338067974255,0.3680282641329772,0.2926693492603719,11.942124129989816,10.190219255477428,18.018294064716628,7.548546848992945,-1.2896348452391422,1.8924880189822657
2026-07-27 22:38:00,1.255,44.18,0.9725000000000001,89.0,400.5,136.0,-4.395198775,97.676136775,4.834,1.5504029457575301,1.9780999999999995,0.23000000000000004,-21.6,-15.837222222222225,-19.61,-6.552777777777777,42.205,7.347826086956521,frost_development,frost_cycle_000047,2026-07-27,厚霜,105.38333333333334,False,7.719404583285625,2.2050182680078922,-9.521631190970018,-5.465641675254881,-1.8274844106895816,1.1692567189439629,40.940874340829495,5.452129024792354,0.37378589917844485,0.2968752376105117,12.078368809029984,10.371580546967344,17.782515589310417,7.72203449672174,-1.264125659170503,1.8956970621641664
2026-07-27 22:39:00,1.375,44.019999999999996,0.9364999999999999,89.0,400.5,136.0,-4.296932175,97.48196577499999,5.295,1.7111482284373998,2.431587499999999,0.23000000000000004,-21.6,-15.870000000000001,-19.669999999999995,-6.7,42.150000000000006,7.347826086956521,frost_development,frost_cycle_000047,2026-07-27,厚霜,106.38333333333334,False,7.7303840969277555,2.208849973923268,-9.435786859681455,-5.38228342150736,-1.8835812781154608,1.2141192176069686,40.80510200247802,5.429598193579846,0.3150405033426007,0.22532166120900965,12.164213140318546,10.487716578492641,17.786418721884534,7.914119217606968,-1.3448979975219828,1.9182278933766748
2026-07-27 22:40:00,1.5,44.055,0.9355,89.0,400.5,136.0,-4.03838165,97.822480325,5.24,1.6961222243801384,2.4116000000000004,0.23000000000000004,-21.6,-15.870000000000001,-19.674999999999997,-6.8,42.2,7.347826086956521,frost_development,frost_cycle_000047,2026-07-27,厚霜,107.38333333333334,False,7.748815284232435,2.2110205834130383,-9.336594156103217,-5.291870679448136,-1.8306346214699758,1.2855380386448303,40.82860222291933,5.421735925438437,0.32376759442665537,0.23287813912527122,12.263405843896784,10.578129320551865,17.84436537853002,8.085538038644831,-1.3713977770806736,1.9260901615180837
2026-07-27 22:41:00,1.6,44.0,0.933,88.0,401.0,136.0,-3.9249611750000004,97.67442019999999,4.700000000000001,1.5134118907940728,1.8552000000000008,0.23000000000000004,-21.6,-15.770000000000001,-19.585,-6.525,42.205,7.347826086956521,frost_development,frost_cycle_000047,2026-07-27,厚霜,108.38333333333334,False,7.697751025233606,2.237130900107836,-9.11984875990388,-5.134210052455741,-1.613142695865395,1.314294710616676,40.81567995076634,5.36631623551021,0.38943205819554694,0.3235032019265738,12.480151240096122,10.63578994754426,17.971857304134605,7.839294710616676,-1.3893200492336604,1.9815098514463108
2026-07-27 22:42:00,1.7,44.0,0.932,88.0,400.0,136.0,-3.7138748,97.1177996,4.67,1.5052377115229654,1.8287999999999998,0.23000000000000004,-21.6,-15.699999999999998,-19.5,-6.5,42.3,7.347826086956521,frost_development,frost_cycle_000047,2026-07-27,厚霜,109.38333333333334,False,7.708112014457534,2.239314851076709,-9.055273895821795,-5.06875548342777,-1.6077306903803046,1.3878898141686444,40.82632528510648,5.364995363175705,0.39414476706606916,0.3278132769944272,12.544726104178206,10.631244516572227,17.892269309619696,7.887889814168645,-1.4736747148935194,1.9828307237808156
2026-07-27 22:43:00,1.8,44.0,0.933,88.0,400.5,135.5,-3.5234832,97.39241437499999,4.648000000000001,1.4975888970084728,1.8062500000000008,0.23000000000000004,-21.6,-15.699999999999998,-19.534999999999997,-6.5,42.38,7.347826086956521,frost_development,frost_cycle_000047,2026-07-27,厚霜,110.38333333333334,False,7.712538671402374,2.238676133911067,-8.986810151710202,-5.022613818004725,-1.507546689731277,1.3905151717089441,40.78956044825823,5.354926585076898,0.39734499909420196,0.3310381638847786,12.6131898482898,10.677386181995272,18.02745331026872,7.890515171708945,-1.590439551741774,1.9928995018796227
2026-07-27 22:44:00,1.8949999999999998,44.0,0.9359999999999999,88.0,401.0,135.0,-3.55285655,96.67500205,4.630000000000001,1.5027925106766777,1.8113000000000001,0.23000000000000004,-21.6,-15.820000000000002,-19.6,-7.0,42.44,7.339130434782607,frost_development,frost_cycle_000047,2026-07-27,厚霜,111.38333333333334,False,7.715929112408023,2.238062516112671,-8.923326556672047,-4.981443106937883,-1.4021295922981931,1.3887178428444131,40.75198902508941,5.345134216352873,0.39994264688688297,0.32852969930129405,12.676673443327955,10.838556893062119,18.197870407701807,8.388717842844413,-1.6880109749105898,1.993996218429734
2026-07-27 23:03:00,-1.075,45.540000000000006,0.792,85.0,400.5,167.0,-3.5730171250000002,88.79219119999999,7.498,2.267758743765195,4.409700000000001,0.33999999999999997,-10.400000000000002,-5.580000000000001,-5.924999999999999,2.0,43.86,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,-0.6,False,7.800313085003936,2.3821710742702873,-9.86132921863537,-5.037929944938021,-4.664309546039338,2.6013186867816263,43.94400469002859,5.359573648278085,0.038756532168578106,0.04802859531830195,0.5386707813646314,0.5420700550619797,1.2606904539606614,0.6013186867816263,0.08400469002859268,
2026-07-27 23:04:00,-1.4985714285714284,46.10642857142857,0.8625,86.0,400.5,167.0,-3.821353875,88.3640326,7.466,2.2456597519901313,4.3588,0.33599999999999997,-10.760000000000002,-6.015000000000001,-4.225714285714286,2.0,44.155,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,0.4,True,7.834625631226177,2.341908147168896,-10.272933344642174,-5.382519088645786,-4.834091220774651,2.493299472585064,44.40545263582045,5.481897394782533,0.047050829047524556,0.041098279321978515,0.4870666553578271,0.6324809113542145,-0.6083769350603649,0.4932994725850639,0.2504526358204515,
2026-07-27 23:05:00,-1.9900000000000002,46.485,0.9515,87.0,400.0,167.0,-4.1855812,87.75576985,7.533,2.2188848066524223,4.3613,0.33,-11.3,-6.359999999999999,-4.254999999999999,2.0,44.525,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,1.4,True,7.841985499051748,2.305452444212417,-10.782449582264242,-5.819623737053844,-4.958991912073211,2.288869098523725,44.69610300677088,5.595034862790642,0.03940143718566047,0.03754908836975279,0.5175504177357588,0.5403762629461557,-0.7039919120732119,0.2888690985237252,0.17110300677088475,
2026-07-27 23:06:00,-2.5450000000000004,46.89999999999999,1.0358333333333334,87.0,400.0,167.0,-4.4060135,87.690299075,7.645,2.245623543092027,4.463744444444444,0.33,-11.3,-6.4,-5.505000000000001,2.0,44.955,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,2.4,True,7.784687304400895,2.2889611940428036,-11.180450259023486,-6.192059845533194,-4.969017452461321,2.0653594587656494,45.07209089530414,5.6760906010622785,0.01794385553828548,0.018933327075865702,0.11954974097651494,0.20794015446680625,0.5359825475386799,0.06535945876564941,0.11709089530414474,
2026-07-27 23:07:00,-2.9699999999999998,47.12777777777778,1.08,87.0,400.5,167.0,-4.4746399,87.65577545,7.742666666666667,2.2714416077491624,4.557266666666667,0.33,-11.3,-6.5,-6.316666666666666,2.0,45.195,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,3.4,True,7.739738385681691,2.2769249925798825,-11.481807932938626,-6.474304469627407,-5.022172067285604,1.8749577993392372,45.28001996690239,5.727770681395404,-0.0003783436647410987,0.0024082413116767176,-0.18180793293862507,0.025695530372592756,1.2944945993810624,-0.12504220066076277,0.08501996690238656,
2026-07-27 23:08:00,-3.2199999999999998,47.2,1.04,87.0,400.5,163.0,-4.635124275000001,87.13682575,7.795,2.2719748491630694,4.5876,0.33,-11.3,-6.619999999999999,-6.665,1.95,45.3,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,4.4,True,7.648326868956471,2.2406786706034936,-11.713279261550129,-6.768757369088535,-5.097011007262234,1.5651361144418936,45.231243969717326,5.78234681311015,-0.019177152540231335,-0.013967276508749293,-0.4132792615501284,-0.14875736908853554,1.5679889927377664,-0.38486388555810636,-0.06875603028267108,
2026-07-27 23:09:00,-3.38,47.5,1.0399999999999998,88.0,400.0,162.0,-4.802017150000001,86.85954062500001,7.867555555555556,2.2560802981485004,4.616905555555555,0.32599999999999996,-11.66,-6.925000000000001,-5.285,1.5,45.53,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,5.4,True,7.691560606654406,2.20106763420878,-11.953786234331568,-6.967188026963965,-5.336040439555859,1.5220779164892189,45.437286209794664,5.871630962561913,-0.022881565640773482,-0.024993627221953085,-0.29378623433156825,-0.04218802696396473,-0.051040439555858796,0.022077916489218863,-0.09271379020533743,
2026-07-27 23:10:00,-3.5,47.515,0.958,88.0,400.5,162.0,-4.87958915,86.66894585,7.598999999999999,2.1682312911000734,4.322849999999999,0.321,-12.11,-7.0183333333333335,-4.799999999999999,1.5,45.60000000000001,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,6.4,True,7.695447652655218,2.1919281949235483,-11.983404513823778,-6.97774053685758,-5.6935591615056715,1.5404506756427327,45.50004365493086,5.887036016431839,0.012533078906974304,0.010810985450324662,0.12659548617622107,0.04059279647575398,-0.8935591615056726,0.04045067564273275,-0.09995634506914541,
2026-07-27 23:11:00,-3.630000000000001,47.379999999999995,0.93,88.0,400.0,162.0,-4.9948119250000005,86.350223175,7.670999999999999,2.1951469903556244,4.404399999999999,0.3215,-12.065,-7.04,-5.12,1.5,45.5,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,7.4,True,7.673928280984975,2.1896636055249044,-12.08942725370973,-7.065695530372592,-5.866347451577871,1.4779220835107811,45.41041495615404,5.892319211265369,0.00038158826584699934,-0.002504213348974993,-0.024427253709729868,-0.025695530372591868,-0.7463474515778712,-0.022077916489218863,-0.08958504384595756,
2026-07-27 23:12:00,-3.7999999999999994,47.555,0.9279999999999999,88.0,401.0,162.0,-5.013237025,86.3170825,7.7266666666666675,2.2088503891936373,4.457316666666667,0.31999999999999995,-12.2,-7.1,-5.9944444444444445,1.5,45.60000000000001,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,8.4,True,7.667892041677743,2.181676582701858,-12.17557274629027,-7.146982186668257,-5.943404004888587,1.4276331146965773,45.568746184814444,5.916430867710105,-0.00766503031986665,-0.012455469663668728,0.024427253709729868,-0.0469821866682576,0.05104043955585791,-0.07236688530342272,-0.031253815185564804,
2026-07-27 23:13:00,-3.9,47.59500000000001,0.9275,88.0,400.0,162.0,-5.07078175,86.20769435,7.763,2.225576725845545,4.50385,0.31999999999999995,-12.2,-7.1,-6.700000000000001,1.5,45.60000000000001,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,9.4,True,7.655854768580296,2.1781723362279157,-12.253359928550427,-7.209551315300194,-6.040894081486298,1.4175175462034284,45.63125381518557,5.936704438811811,-0.01399520166702084,-0.021763378787429843,-0.05335992855042804,-0.10955131530019457,0.6591059185137027,-0.0824824537965716,0.031253815185564804,
2026-07-27 23:14:00,-4.0,47.675,0.93,88.0,400.0,161.0,-5.05970005,85.9332704,7.785000000000001,2.2275940927012416,4.519733333333335,0.31999999999999995,-12.2,-7.1,-7.405,1.5,45.7,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,10.4,False,7.630170730332054,2.167738952420727,-12.336898166347794,-7.3082649173726715,-6.038991104296215,1.3284330253837564,45.67179770745756,5.958391996388118,-0.020291717595840586,-0.027611784257359107,-0.13689816634779461,-0.20826491737267183,1.3660088957037848,-0.1715669746162436,-0.02820229254244566,
2026-07-27 23:15:00,-4.005,47.705,0.93,88.0,401.0,160.0,-5.0936126999999995,85.96722175,7.769999999999999,2.222269881897001,4.503149999999999,0.31999999999999995,-12.2,-7.225,-6.715,1.5,45.7,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,11.4,False,7.61579053720552,2.160692359055509,-12.34609460355435,-7.346979659637238,-5.952183410346507,1.2470647098745191,45.642739877396565,5.959582188134782,-0.020248648126693913,-0.02849897746128427,-0.1460946035543511,-0.12197965963723867,0.7628165896534931,-0.2529352901254809,-0.057260122603437935,
2026-07-27 23:16:00,-4.1,47.83,0.93,88.0,400.0,160.0,-5.2342032750000005,85.602674125,7.746,2.2144926946180243,4.477557142857144,0.31999999999999995,-12.2,-7.3,-6.465,1.3,45.8,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,12.4,False,7.610361119885623,2.155455178839505,-12.406627366223942,-7.392655130799005,-6.057620468242584,1.2648932093577034,45.78320672672817,5.987263145854044,-0.017822922983241618,-0.027389813696012455,-0.20662736622394284,-0.09265513079900511,0.4073795317574156,-0.035106790642296604,-0.01679327327182989,
2026-07-27 23:17:00,-4.125555555555556,47.96888888888889,0.93,88.0,400.0,160.0,-5.266780875,85.59018085,7.75,2.21425426967921,4.479749999999999,0.31999999999999995,-12.2,-7.32,-6.530000000000001,1.0750000000000002,45.93,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,13.4,False,7.617082313946694,2.151748619685473,-12.402969086808849,-7.387017429598263,-6.09045174015098,1.295286583992362,45.91363073741863,6.002458705814263,-0.01744994744377859,-0.029048769648042594,-0.2029690868088494,-0.06701742959826262,0.4395482598490208,0.22028658399236178,-0.016369262581370947,
2026-07-27 23:18:00,-4.264999999999999,47.91,0.93,88.0,400.5,160.0,-5.276927875,85.63662550000001,7.790000000000001,2.230682200712903,4.52805,0.31999999999999995,-12.2,-7.400000000000001,-6.9,1.0,45.95,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,14.4,False,7.596539647368254,2.149767393728081,-12.51098231284703,-7.489009403340818,-6.130811873022555,1.1982434821184866,45.860902974330074,6.005704462633349,-0.025466904881984,-0.03763886605634159,-0.31098231284703104,-0.08900940334081664,0.7691881269774452,0.19824348211848664,-0.08909702566992905,
2026-07-27 23:19:00,-4.309999999999999,47.876666666666665,0.93,88.0,400.0,160.0,-5.267181324999999,85.44531549999999,7.8,2.2317956847776292,4.53385,0.31999999999999995,-12.2,-7.395000000000001,-7.094999999999999,1.0,45.88333333333333,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,15.4,False,7.587283695642734,2.1493404708239794,-12.555014429431457,-7.525890190374184,-6.168369160645492,1.178962543026068,45.84229050067211,6.01041598941081,-0.028035897020619593,-0.038363030461171954,-0.3550144294314581,-0.13089019037418304,0.9266308393545071,0.17896254302606796,-0.041042832661226214,
2026-07-27 23:20:00,-4.38,48.0,0.93,88.0,400.5,160.0,-5.2989578,85.4151789,7.788,2.230081798673223,4.525849999999999,0.31999999999999995,-12.2,-7.400000000000001,-6.88125,1.0,45.980000000000004,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,16.4,False,7.588512231971262,2.1449856895326427,-12.581736118069827,-7.551400117260355,-6.200823029590625,1.1709489416910817,45.95287663864583,6.0243716542240335,-0.026288126306006854,-0.03967211042751573,-0.38173611806982777,-0.15140011726035407,0.6804269704093748,0.17094894169108166,-0.02712336135417104,
2026-07-27 23:21:00,-4.4,47.92,0.9299999999999999,88.0,400.0,160.0,-5.333404550000001,85.16764892500001,7.7940000000000005,2.235197922638716,4.538542857142858,0.31999999999999995,-12.2,-7.400000000000001,-7.055000000000001,1.0,45.93,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,17.4,False,7.579062589164733,2.1462009739860957,-12.614805069277896,-7.5791633751437715,-6.219222960535095,1.1492905855264706,45.88919804135729,6.022506797382211,-0.028359366123001495,-0.04146720168863216,-0.4148050692778966,-0.17916337514377023,0.8357770394649053,0.14929058552647057,-0.04080195864271019,
2026-07-27 23:22:00,-4.41,48.0,0.93,89.0,400.5,160.0,-5.417118075,84.92960825,7.87,2.2250435830128152,4.5699000000000005,0.31949999999999995,-12.25,-7.505,-7.17,1.0,46.0,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,18.4,False,7.646167088428789,2.121688651767337,-12.748696273456789,-7.667876814665034,-6.365182279159905,1.148863141891844,45.902280771421715,6.064846221981203,-0.029273871337437196,-0.0487135240881762,-0.4986962734567886,-0.1628768146650339,0.8048177208400951,0.14886314189184402,-0.09771922857828486,
2026-07-27 23:23:00,-4.41,48.0,0.93,89.0,401.0,160.0,-5.462246,84.941243225,7.730666666666667,2.187423236190762,4.428866666666666,0.31799999999999995,-12.399999999999999,-7.599999999999999,-6.549999999999999,1.0,46.0,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,19.4,False,7.647377901164001,2.1217689658036623,-12.743525614071263,-7.666654714058996,-6.3450610014143205,1.1364416350464546,45.89346591054651,6.0610694346050185,-0.010891153357281969,-0.03094317592784268,-0.3435256140712646,-0.06665471405899748,0.20493899858567843,0.13644163504645457,-0.10653408945348986,
2026-07-27 23:24:00,-4.47,48.0,0.93,89.0,401.0,160.0,-5.4717253999999995,85.003566725,7.705,2.182346614990372,4.4071,0.3145,-12.75,-7.599999999999999,-7.084999999999999,1.0,46.10000000000001,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,20.4,False,7.639830512410304,2.1203184250497253,-12.788095526881367,-7.706909048250962,-6.374766299487112,1.107801175564132,45.898012175513,6.066445583773931,-0.008530226879226221,-0.029254186167434693,-0.03809552688136719,-0.10690904825096315,0.7102337005128874,0.10780117556413193,-0.2019878244870057,
2026-07-27 23:25:00,-4.475,48.025000000000006,0.93,89.0,401.0,160.0,-5.478534625,84.983634625,7.542333333333334,2.1386375979032186,4.248533333333333,0.3115,-13.05,-7.599999999999999,-7.382777777777777,1.0,46.10000000000001,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,21.4,False,7.640990011416273,2.1196415741303065,-12.787734169338716,-7.706162624262776,-6.3808739637511085,1.1130810466018235,45.921518805870406,6.06921662556123,0.01291150465260893,-0.0089619037504991,0.26226583066128484,-0.1061626242627769,1.0019038140266687,0.1130810466018235,-0.17848119412960273,
2026-07-27 23:26:00,-4.5,48.07000000000001,0.9285,89.0,400.0,160.0,-5.4980277,85.118343275,7.55,2.1417838015491846,4.258816666666666,0.31,-13.2,-7.599999999999999,-7.4300000000000015,1.0,46.10000000000001,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,22.4,False,7.638948297312892,2.1177663202124295,-12.80836086236125,-7.7167854315338165,-6.445813131454475,1.1413173583844696,45.98356188088934,6.083320417601086,0.011644050182167187,-0.011340949710799908,0.3916391376387498,-0.11678543153381771,0.9841868685455264,0.14131735838446957,-0.11643811911066848,
2026-07-27 23:27:00,-4.505,48.005,0.93,89.0,400.0,160.0,-5.57079315,85.15258064999999,7.56,2.1498344524841198,4.276755555555555,0.31,-13.2,-7.645,-7.815,1.0,46.10000000000001,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,23.4,False,7.633363933113979,2.1192004536992934,-12.823620858069615,-7.732014754040847,-6.433063390072329,1.1174705697557998,45.92291944014923,6.077599851412812,0.009610957076960802,-0.01445545122045977,0.3763791419303839,-0.08701475404084746,1.3819366099276715,0.11747056975579984,-0.1770805598507792,
2026-07-27 23:28:00,-4.536428571428571,48.07000000000001,0.93,89.0,400.0,160.0,-5.53874965,85.220101775,7.554857142857143,2.1439413617585843,4.2650999999999994,0.31,-13.2,-7.695,-7.929285714285715,1.0,46.10000000000001,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,24.4,False,7.634060503983717,2.116995118077239,-12.83637065882183,-7.742437882887664,-6.458067087281078,1.1224015218985097,45.985433031889585,6.086455805875955,0.010374997825238985,-0.012728533689685406,0.3636293411781697,-0.04743788288766382,1.471218627004637,0.12240152189850972,-0.11456696811042377,
2026-07-27 23:29:00,-4.595,48.019999999999996,0.93,89.0,400.0,160.0,-5.62566755,85.2603475,7.542000000000002,2.1424311987706606,4.256225,0.31,-13.2,-7.7,-7.845000000000001,1.0,46.10000000000001,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,25.4,False,7.623115918824698,2.1166910590544337,-12.888030417118678,-7.789935684226286,-6.479800670836273,1.0791098261290442,45.943615502565066,6.0870578927801136,0.010640782547250427,-0.012160555791134398,0.3119695828813214,-0.08993568422628595,1.3651993291637279,0.07910982612904416,-0.1563844974349422,
2026-07-27 23:30:00,-4.6,48.05,0.9259999999999999,89.0,400.0,160.0,-5.655708275,85.463673975,7.534666666666667,2.1411946313363304,4.25025,0.31,-13.2,-7.783888888888889,-7.745000000000001,1.0,46.10000000000001,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,26.4,False,7.62544764119719,2.115611058103548,-12.884321976842141,-7.78513621685685,-6.502051856232104,1.0899949752615865,45.97411857138006,6.0906367465506435,0.011905002670278608,-0.01209275832378931,0.315678023157858,-0.0012473279679614535,1.2429481437678973,0.08999497526158651,-0.1258814286199481,
2026-07-27 23:31:00,-4.625,48.07000000000001,0.9294444444444445,89.0,401.0,160.0,-5.707244825,85.47292480000002,7.545,2.1473205818218033,4.264149999999999,0.31,-13.2,-7.8,-7.955,0.9722222222222222,46.09500000000001,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,27.4,False,7.625453875743712,2.114973922324878,-12.89147135706775,-7.798967739072138,-6.46381647053351,1.055845285088422,45.97484375255564,6.086886118840859,0.010550699939269492,-0.015294117414633934,0.3085286429322487,0.0010322609278619055,1.4911835294664897,0.0836230628661997,-0.12015624744437048,
2026-07-27 23:32:00,-4.665000000000001,48.015,0.93,89.0,400.0,160.0,-5.75263975,85.41250855,7.56,2.152797096025596,4.283799999999999,0.31,-13.2,-7.8,-8.6,0.575,46.10000000000001,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,28.4,False,7.61395294233163,2.1151099560128257,-12.940843752119164,-7.8377192644844165,-6.5137304073696125,1.044162641534092,45.94429392337061,6.092865460939202,0.007086061962855772,-0.017818052392800432,0.2591562478808349,-0.03771926448441665,2.086269592630387,0.46916264153409215,-0.15570607662940006,
2026-07-27 23:33:00,-4.67888888888889,48.011111111111106,0.93,89.5,400.5,161.0,-5.9427642249999995,85.38609145,7.5937777777777775,2.1580152946658813,4.308977777777778,0.31,-13.2,-7.866666666666667,-9.265,0.7250000000000001,46.10000000000001,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,29.4,False,7.66217175393777,2.1100742736608398,-12.998247554064742,-7.851902429956596,-6.62807289114132,1.0833745232354013,45.946059578567954,6.1033569201611035,0.008926186772678757,-0.022720063271453927,0.20175244593525754,0.014764236710071543,2.6369271088586803,0.3583745232354012,-0.1539404214320541,
2026-07-27 23:34:00,-4.700000000000001,48.0,0.93,90.0,400.0,161.0,-6.081485750000001,85.45270654999999,7.688000000000001,2.16151578183555,4.36705,0.31,-13.2,-8.0,-9.79,0.5,46.01,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,30.4,False,7.688224788101766,2.098444799379112,-13.09324916016411,-7.917285503008603,-6.731785012064323,1.078428679236323,45.919760540250934,6.126886104672756,2.923797208864709e-05,-0.03005605983779014,0.10675083983588962,0.08271449699139666,3.058214987935676,0.5784286792363229,-0.09023945974906411,
