timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-27 23:35:00,-4.775,48.005,0.93,90.0,401.0,162.0,-6.159057625,85.1881056,7.698,2.1712032065290265,4.3885000000000005,0.31,-13.2,-8.079999999999998,-10.309999999999999,0.5,46.08500000000001,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,31.4,False,7.699888874460508,2.1031002330184894,-13.117090912108031,-7.921613471336652,-6.782799770989852,1.0826568944466106,45.95199949835404,6.121009203412415,0.0002453119118086544,-0.032382181524839515,0.08290908789196827,0.15838652866334613,3.5272002290101465,0.5826568944466106,-0.13300050164596655,
2026-07-27 23:36:00,-4.799999999999999,48.10000000000001,0.9305000000000001,90.0,401.0,163.0,-6.28095635,85.5205615,7.7236666666666665,2.1763434798947765,4.409666666666667,0.31,-13.2,-8.047222222222222,-11.278333333333332,0.7,46.10000000000001,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,32.4,False,7.721757422305405,2.106838815903954,-13.099777025236165,-7.8804810423951235,-6.860451537701913,1.1626858511346674,46.08104325343186,6.126525757516628,-0.00024725515926538044,-0.03299002442244303,0.10022297476383457,0.16674117982709902,4.41788179563142,0.4626858511346674,-0.018956746568150606,
2026-07-27 23:37:00,-4.799999999999999,48.010000000000005,0.93,90.0,401.0,164.0,-6.30218505,85.77166785,7.702,2.173519959650637,4.3945875,0.31,-13.2,-8.015,-11.515,0.925,46.080000000000005,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,33.4,False,7.733739833193588,2.1152229985606272,-13.093418171905629,-7.852114804551135,-6.902701917620016,1.198933660971338,46.0376399177255,6.112697633756591,0.0041040730459226404,-0.027560669078238842,0.10658182809437022,0.16288519544886526,4.612298082379985,0.27393366097133787,-0.04236008227450583,
2026-07-27 23:38:00,-4.824999999999999,48.0,0.93,90.0,400.5,164.0,-6.4713478250000005,85.68039979999999,7.67,2.1682954060473234,4.367714285714285,0.31,-13.2,-8.04,-11.599999999999998,0.7892857142857144,46.03,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,34.4,False,7.728668895916825,2.1147606815527977,-13.118789835072764,-7.871749925138834,-6.933747513792756,1.196355012634604,46.039097945692646,6.117785271543867,0.007591073793809522,-0.02531479091772071,0.08121016492723498,0.16825007486116483,4.666252486207242,0.4070692983488897,0.009097945692644771,
2026-07-27 23:39:00,-4.8677777777777775,48.0,0.93,90.0,400.0,165.0,-6.4876365499999995,86.1838044,7.6395,2.16385764533128,4.344899999999999,0.31,-13.2,-8.089999999999998,-11.7,1.0,46.0,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,35.4,False,7.740396081749826,2.1200653616964455,-13.135022974645429,-7.8589463172901475,-7.028446816142141,1.2516954206819144,46.09071441876546,6.119886935320427,0.013035002431944998,-0.020656100715589654,0.06497702535457073,0.2310536827098506,4.671553183857858,0.2516954206819144,0.09071441876545805,
2026-07-27 23:40:00,-4.81,48.0,0.855,91.0,401.0,165.0,-6.577892325,86.55335887499999,7.517999999999999,2.100902056652693,4.1704,0.308,-13.379999999999999,-8.004999999999999,-11.775,1.0,45.940000000000005,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,36.4,False,7.826786621755907,2.093576873275266,-13.178963066835369,-7.8534722194534545,-7.3981759452156055,1.3230158429556962,46.0602918775669,6.151377935806235,0.039452541212453895,-0.003498884359554033,0.20103693316463023,0.15152778054654448,4.376824054784395,0.3230158429556962,0.12029187756689197,
2026-07-27 23:41:00,-4.799999999999999,47.690000000000005,0.8400000000000001,91.0,400.0,165.0,-6.719551225,86.64577137500001,7.348749999999999,2.0548523779432255,4.012249999999999,0.30125,-13.9875,-8.182500000000001,-11.895,0.89375,45.74375,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,37.4,False,7.8065006399311505,2.0994572280577692,-13.222917554359574,-7.887935968950538,-7.446242092672225,1.2728365850875631,45.79927029219827,6.130516944595524,0.05863711040894615,0.02124589609087113,0.7645824456404267,0.2945640310494628,4.448757907327774,0.3790865850875631,0.055520292198274035,
2026-07-27 23:42:00,-4.8149999999999995,47.81,0.8400000000000001,91.0,400.0,165.0,-6.871356925000001,86.783197875,7.334,2.048779928476502,3.9930999999999996,0.3,-14.1,-8.2,-11.995000000000001,0.75,45.8,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,38.4,False,7.813198343472851,2.09642592475765,-13.21449755123334,-7.8783149836784485,-7.47110308642849,1.30247603499082,45.91142017816878,6.143011522799221,0.061331905630320205,0.022727250087148154,0.8855024487666601,0.3216850163215508,4.523896913571511,0.55247603499082,0.11142017816878536,
2026-07-27 23:43:00,-4.859999999999999,47.92,0.8400000000000001,91.0,400.0,165.5,-6.980571725,86.94289309999999,7.3,2.0415229968328443,3.9634,0.29999999999999993,-14.1,-8.2,-12.0,0.6499999999999999,45.785,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,39.4,False,7.824566477018535,2.096101328096764,-13.219635602835076,-7.86909876732118,-7.53606346375504,1.3463978687826268,46.03637223347347,6.15451090442454,0.06704096368268253,0.026038021412579382,0.8803643971649233,0.3309012326788192,4.46393653624496,0.6963978687826269,0.25137223347347515,
2026-07-27 23:44:00,-4.89,47.730000000000004,0.8400000000000001,91.0,400.0,165.5,-7.033042875,87.262378825,7.291666666666667,2.041625964935831,3.959766666666667,0.29999999999999993,-14.1,-8.168888888888887,-12.04111111111111,0.7138888888888889,45.7,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,40.4,False,7.807200577318988,2.0996014488965518,-13.272894488010667,-7.9203931683822955,-7.5233112198311645,1.2738116614828874,45.86287427638598,6.139543955899171,0.0660331325609873,0.027612613808773,0.8271055119893322,0.2484957205065914,4.517799891279946,0.5599227725939985,0.16287427638597762,
2026-07-27 23:45:00,-4.875,47.71,0.8400000000000001,91.0,401.0,165.5,-7.1220970999999995,87.36738005000001,7.2700000000000005,2.03241623489464,3.9310875000000003,0.29999999999999993,-14.1,-8.2,-12.084999999999997,0.55,45.72,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,41.4,False,7.810078291522816,2.1005694901762926,-13.254671104591882,-7.911166145092244,-7.472736561615454,1.2499955018670486,45.82560576843913,6.128787920369327,0.06915145679256829,0.03244513242736502,0.8453288954081177,0.2888338549077556,4.612263438384543,0.6999955018670485,0.10560576843913339,
2026-07-27 23:46:00,-4.805,47.67,0.8400000000000001,91.0,401.0,165.0,-7.199401849999999,87.7013618,7.4030000000000005,2.078495443320534,4.0806499999999994,0.29999999999999993,-14.1,-8.365000000000002,-12.19,0.5,45.60000000000001,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,42.4,False,7.806862557883746,2.099941755752864,-13.219550808544156,-7.8921270570578095,-7.4055692004807785,1.239473605644283,45.763517205906936,6.1215529587886515,0.05173173664699726,0.010212812985682773,0.8804491914558437,0.4728729429421925,4.784430799519221,0.739473605644283,0.16351720590692764,
2026-07-27 23:47:00,-4.799999999999999,47.63611111111111,0.8400000000000001,91.0,400.0,165.0,-7.351074225,87.79835205,7.445972222222222,2.093064584101765,4.127422222222222,0.29999999999999993,-14.1,-8.442222222222224,-12.3,0.5,45.61055555555556,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,43.4,False,7.802645540760676,2.1006556577190123,-13.231702557548878,-7.896775798466965,-7.438412634727351,1.2563108546104216,45.74941708843113,6.12550952576028,0.04571184435781539,0.0036136687083164754,0.8682974424511212,0.5454464237552585,4.86158736527265,0.7563108546104216,0.13886153287557335,
2026-07-27 23:48:00,-4.9,47.61500000000001,0.8400000000000001,91.0,400.5,165.0,-7.3604202,88.45563444999999,7.457999999999998,2.0949577902460943,4.1368,0.29999999999999993,-14.1,-8.495000000000001,-12.36,0.5,45.60000000000001,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,44.4,False,7.789767127203873,2.0987878917406384,-13.304256633821364,-7.966107280843664,-7.464732976774171,1.1896812511213208,45.72864921477,6.128731317764526,0.04259012134589468,0.0018249111830770381,0.7957433661786357,0.5288927191563371,4.895267023225829,0.6896812511213208,0.12864921476999314,
2026-07-27 23:49:00,-4.9,47.60000000000001,0.8400000000000001,91.0,400.5,165.5,-7.352542875,88.63826582499999,7.4639999999999995,2.099475470371247,4.14865,0.29999999999999993,-14.1,-8.511111111111111,-12.36875,0.5,45.557500000000005,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,45.4,False,7.797853561970949,2.1023310632614924,-13.296344835532981,-7.947205073030009,-7.489253266756474,1.21675054955212,45.734552696632235,6.1245834407303805,0.042813520325529986,0.001358298386085588,0.8036551644670187,0.5639060380811021,4.879496733243526,0.71675054955212,0.17705269663223078,
2026-07-27 23:50:00,-4.9,47.51555555555555,0.8400000000000001,91.0,401.0,165.5,-7.356681775,88.81555650000001,7.465999999999999,2.1033882739750522,4.155099999999999,0.29999999999999993,-14.1,-8.564999999999998,-12.5,0.5,45.56166666666667,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,46.4,False,7.793023394562739,2.104289328931931,-13.30494036671214,-7.959835076408478,-7.456863147695211,1.1784330526806914,45.64761735150336,6.1129599764164935,0.04196361001442739,0.00042819917607828106,0.7950596332878597,0.60516492359152,5.043136852304789,0.6784330526806914,0.0859506848366891,
2026-07-27 23:51:00,-4.9,47.46000000000001,0.8400000000000001,91.5,400.5,165.0,-7.437858675,89.469787125,7.503,2.1068181621782864,4.1800500000000005,0.29999999999999993,-14.1,-8.635,-12.52,0.5,45.5,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,47.4,False,7.809393024594649,2.090949037690666,-13.401862438361968,-8.03970794739062,-7.516966495941443,1.1382656949260737,45.558822510266495,6.133221782340235,0.039233910193750554,-0.007589436280640793,0.6981375616380312,0.5952920526093806,5.003033504058557,0.6382656949260737,0.05882251026649499,
2026-07-27 23:52:00,-4.9,47.36222222222222,0.8400000000000001,92.0,400.0,165.0,-7.509155275,89.628957825,7.582000000000001,2.1146873292007227,4.2374,0.29899999999999993,-14.2,-8.93,-12.725,0.0,45.42,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,48.4,False,7.831901668163186,2.081757310273355,-13.495310496839663,-8.105144091448851,-7.597635047166891,1.1168195861859607,45.45074757373115,6.146806190374912,0.0319081723381488,-0.015818375544959018,0.7046895031603366,0.8248559085511484,5.1273649528331084,1.1168195861859607,0.03074757373114778,
2026-07-27 23:53:00,-4.9799999999999995,47.46,0.8400000000000001,92.0,400.0,165.0,-7.6549530500000005,89.82722980000001,7.17,2.002401765018013,3.8297,0.29399999999999993,-14.7,-9.05,-12.830000000000002,0.0,45.440000000000005,,frost_development,frost_cycle_000048,2026-07-27,薄霜，没有除霜,49.4,False,7.828833302271694,2.077648785621589,-13.538797247651921,-8.142777258740292,-7.651448138050521,1.10861713743266,45.54726455791,6.1630600151946595,0.0841547235499982,0.03621739204639629,1.1612027523480783,0.9072227412597087,5.178551861949481,1.10861713743266,0.10726455790999267,
2026-07-28 09:24:00,2.5,48.462500000000006,1.6355000000000004,87.0,400.0,202.0,1.798801375,89.7640002,9.551000000000002,2.61515838912573,6.121700000000002,0.3985,-5.5200000000000005,0.1325,-2.4124999999999996,7.0,46.8975,4.919893483709273,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,-0.2,False,9.217499006904577,2.587160211807955,-6.515600084644206,-1.5715027757798703,-5.099626299551119,6.629074361965808,47.307901325274564,5.1444024584386,-0.03618128874715465,-0.0108219727522052,-0.9956000846442059,-1.7040027757798704,-2.687126299551119,-0.3709256380341923,0.4104013252745631,-0.22450897472932763
2026-07-28 09:25:00,2.4699999999999998,48.655,1.5950000000000002,87.0,400.0,201.0,1.3388443749999999,88.742599275,9.375,2.5578030737313355,5.947155555555556,0.3905,-6.16,-0.63,-4.1,7.0,47.06,5.070430847924454,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,0.8,True,9.207888210484526,2.573815334728871,-6.518751387622535,-1.5796388986385708,-5.144175761853152,6.644523960419994,47.47294208418776,5.1813910414923345,-0.01814876393972642,0.006221215944080982,-0.3587513876225348,-0.9496388986385708,-1.0441757618531522,-0.3554760395800063,0.4129420841877547,-0.11096019356788034
2026-07-28 09:26:00,2.1450000000000005,48.834999999999994,1.5630000000000002,87.0,400.5,197.5,0.362854,87.09071485,9.092000000000002,2.505652054039151,5.695000000000001,0.38,-7.0,-1.725,-4.995000000000001,6.475,47.265,5.2105263157894735,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,1.8,True,9.114086678063137,2.5376663098170518,-6.7935947493720485,-1.8986382239354926,-5.160749477881633,6.337108734685186,47.53765715348438,5.251671428937197,0.0024233561566070483,0.012615628640397891,0.20640525062795145,-0.17363822393549255,-0.16574947788163197,-0.13789126531481344,0.27265715348438135,-0.0411451131477234
2026-07-28 09:27:00,1.635,48.964999999999996,1.5033333333333334,87.0,400.0,194.0,-0.17040244999999998,86.53399892499999,8.82,2.4332711432660727,5.4295,0.3705,-7.76,-2.1900000000000004,-5.834999999999999,6.0,47.385000000000005,5.344139287535514,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,2.8,True,8.997015199939073,2.4979415280808572,-7.208058198649249,-2.3245497603675207,-5.385618401232766,5.982783464624687,47.61311022296977,5.342981390753707,0.019674880613769652,0.02588947102555683,0.5519418013507504,-0.1345497603675203,0.44938159876723294,-0.017216535375313313,0.22811022296976802,0.0011578967818071106
2026-07-28 09:28:00,1.1,48.92999999999999,1.464,87.0,400.5,190.0,-0.6418419249999999,86.0105668,8.83,2.4441307405530024,5.445649999999999,0.37,-7.8,-2.835,-6.15,5.575,47.39999999999999,5.351351351351352,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,3.8,True,8.859034533223513,2.45723666215473,-7.671266154590473,-2.827884655584435,-5.538658970189921,5.489450165100207,47.484365590157786,5.409217205551762,0.003277392487254227,0.005333601685006295,0.12873384540952681,0.007115344415565161,0.6113410298100792,-0.08554983489979318,0.08436559015779466,-0.05786585420041046
2026-07-28 09:29:00,0.5983333333333333,48.883333333333326,1.3765000000000003,87.0,401.0,185.5,-1.047191575,85.670433675,8.834500000000002,2.447465322960215,5.458600000000001,0.36777777777777776,-8.0,-3.3599999999999994,-6.473333333333333,5.0,47.345555555555556,5.397054957693255,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,4.8,True,8.716484824022055,2.4098357457555295,-8.106957990030311,-3.3029784552909294,-5.781777981857946,5.017216535375313,47.35230496312422,5.48222472723781,-0.013539308374943104,-0.015614996694676364,-0.10695799003031148,0.05702154470907006,0.6915553514753867,0.017216535375313313,0.006749407568662491,-0.0851697695445548
2026-07-28 09:30:00,0.19,48.824999999999996,1.3544999999999998,87.0,400.0,183.0,-1.3951302500000002,85.484989,8.499,2.357078124031257,5.126200000000001,0.36,-8.7,-3.8199999999999994,-6.515000000000001,4.5,47.28,5.583333333333332,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,5.8,True,8.613335180835996,2.3841378826798802,-8.474533879188826,-3.674577966947938,-5.935577622941758,4.695229848150976,47.27325059243134,5.536992078744142,0.013274205454164023,0.011349913461467631,0.22546612081117345,0.14542203305206147,0.5794223770582425,0.19522984815097644,-0.006749407568662491,0.046341254589190584
2026-07-28 09:31:00,-0.15500000000000003,48.735,1.2725,87.0,401.0,179.0,-1.6542816249999999,85.2830453,8.54,2.3721305070133303,5.173449999999999,0.36,-8.7,-4.09,-6.2700000000000005,4.1,47.185,5.583333333333332,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,6.8,True,8.496381654029097,2.3435307126225444,-8.788710800996919,-4.037255617057573,-6.1042505221183685,4.294997786577303,47.09234895776134,5.584491230115139,-0.005133755491105729,-0.01220372075208731,-0.0887108009969193,0.05274438294242678,0.16574947788163197,0.1949977865773036,-0.09265104223866416,-0.0011578967818071106
2026-07-28 09:32:00,-0.51,48.71000000000001,1.2414999999999998,87.0,400.5,177.0,-1.851882925,85.14819365,8.539999999999997,2.375059098367494,5.175344444444441,0.359,-8.78,-4.344999999999999,-5.295,4.0,47.10000000000001,5.641171463943053,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,7.8,True,8.415677615078666,2.321429187862786,-9.088969104251014,-4.338810208089083,-6.275980711298139,4.036393037083075,47.05306279641173,5.63175459667738,-0.014772712383680053,-0.02310210915978117,-0.3089691042510143,0.00618979191091551,-0.9809807112981392,0.03639303708307473,-0.046937203588278464,0.00941686726567248
2026-07-28 09:33:00,-0.8,48.650000000000006,1.167,87.0,400.0,173.0,-2.044811325,85.01272225,8.2745,2.2948499036417114,4.902749999999999,0.351,-9.42,-4.535,-4.915,4.0,47.07,5.783522727272729,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,8.8,True,8.296450843954702,2.281743982039983,-9.386903652189352,-4.671202712353277,-6.408175488292551,3.699944276125031,46.92414393025962,5.691877588839976,0.002645811367724349,-0.00574381775733257,0.0330963478106483,-0.13620271235327674,-1.4931754882925512,-0.3000557238749688,-0.14585606974038257,0.09164513843275301
2026-07-28 09:34:00,-1.0,48.60000000000001,1.1005,87.0,400.0,172.0,-2.2097015749999995,84.853789925,8.28,2.2917948087095583,4.901199999999999,0.35,-9.5,-4.799999999999999,-3.8449999999999998,3.5,47.0,5.857142857142857,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,9.8,True,8.258049156045297,2.267355659581206,-9.533096347810648,-4.806189791910914,-6.657953648617806,3.5893938546075743,46.8983125364529,5.717552151879541,-0.002658114954260382,-0.010778701182180939,-0.0330963478106483,-0.00618979191091551,-2.812953648617806,0.08939385460757432,-0.10168746354710123,0.1395907052633154
2026-07-28 09:35:00,-1.1799999999999997,48.5,0.9814999999999999,85.5,400.0,170.5,-2.2556305,84.7738708,8.334,2.3258037538462153,4.952299999999998,0.35,-9.5,-4.84,-4.4,3.5,46.97,5.828571428571429,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,10.8,False,8.142910159620763,2.2843997480683615,-9.413639530408716,-4.756605577505183,-6.916961786153353,3.5154236528041096,46.91768510747296,5.675559358760067,-0.023467020590109966,-0.018124676214337665,0.08636046959128407,0.0833944224948171,-2.5169617861533524,0.015423652804109622,-0.05231489252703625,0.1530120698113624
2026-07-28 09:36:00,-1.3000000000000003,48.425,0.9359999999999999,85.0,401.0,167.5,-2.265644,84.84673265,8.21,2.3420608322742327,4.9345,0.35,-9.5,-4.838333333333333,-5.674444444444445,3.5,46.767222222222216,5.857142857142857,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,11.8,False,8.044396104933679,2.2695713484273696,-9.473248523230103,-4.8976111904999735,-6.878561959815416,3.2629934634040385,46.77361456851567,5.671880496028143,-0.02058624325631553,-0.03193972460794958,0.02675147676989731,-0.05927785716664058,-1.204117515370971,-0.2370065365959615,0.006392346293452533,0.18526236111471395
2026-07-28 09:37:00,-1.3350000000000004,48.495,0.93,85.0,400.0,166.0,-2.3805999499999997,84.769817625,8.185,2.3368427039664152,4.911161111111111,0.35,-9.5,-4.955,-4.5,3.0,46.71,5.857142857142857,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,12.8,False,8.005675900332768,2.256060653009918,-9.541819470539872,-4.978596190162411,-6.820854530276217,3.197985444916012,46.80823482288455,5.704175855183326,-0.02239962020693076,-0.03580668403073384,-0.04181947053987223,-0.023596190162410657,-2.3208545302762174,0.1979854449160121,0.09823482288454954,0.1529670019595306
2026-07-28 09:38:00,-1.4,48.41499999999999,0.932,83.5,400.5,166.0,-2.405567175,84.71841385,8.09,2.3548602697258323,4.876399999999999,0.35,-9.5,-5.0,-3.935,3.0,46.7,5.828571428571429,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,13.8,False,7.928273791452043,2.2944415799809326,-9.340588337804308,-4.864323593772464,-6.74949789232581,3.1597208083440234,46.80786032807324,5.623176515139448,-0.020398665939403315,-0.02633263373190875,0.15941166219569247,0.13567640622753618,-2.8144978923258104,0.15972080834402336,0.10786032807323664,0.2053949134319808
2026-07-28 09:39:00,-1.4825,48.39999999999999,0.8790000000000001,83.0,401.0,163.5,-2.35776905,84.835336075,8.02,2.370229912301493,5.01115,0.35550000000000004,-9.059999999999999,-4.8575,-5.34,3.0,46.7,5.75883592288936,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,14.8,False,7.846622068665619,2.2828461815437295,-9.35599423981164,-4.944424882704957,-6.744407327339135,2.9953315590350282,46.75121520116634,5.625415913931802,-0.022095868746723646,-0.0382784137907497,-0.2959942398116411,-0.08692488270495691,-1.4044073273391353,-0.004668440964971765,0.051215201166336044,0.13342000895755834
2026-07-28 09:40:00,-1.5,48.18000000000001,0.8400000000000001,83.0,401.0,163.0,-2.393016775,84.620660775,7.976000000000001,2.356958205427885,4.815394444444446,0.35,-9.5,-5.0,-4.235000000000001,2.5,46.519999999999996,5.842857142857143,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,15.8,False,7.82299878848542,2.278603972939681,-9.398484529161001,-4.987407743436606,-6.863436739651703,2.921416102598668,46.555709562705374,5.611291078448421,-0.019557872326374515,-0.03438694631393857,0.10151547083899892,0.012592256563394244,-2.6284367396517014,0.421416102598668,0.03570956270537806,0.23156606440872274
2026-07-28 09:41:00,-1.5,48.285,0.8400000000000001,81.0,400.0,159.0,-2.303562075,84.815403975,8.07,2.4615705171270097,5.009499999999999,0.36,-8.7,-4.9,-4.392222222222222,2.5,46.5,5.63888888888889,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,16.8,False,7.639147551775781,2.2965790023243136,-9.174624433907528,-4.941299261687075,-6.454245806339392,2.7470813382007666,46.623273089263954,5.567912693529459,-0.056400592514286974,-0.07184229875641646,-0.47462443390752895,-0.04129926168707421,-2.0620235841171697,0.2470813382007666,0.12327308926395375,0.07097619535943078
2026-07-28 09:42:00,-1.5,48.14,0.8400000000000001,81.0,400.5,157.0,-2.35282895,84.832379675,8.02,2.4406833586095935,4.9535,0.3575,-8.899999999999999,-5.04,-3.5550000000000006,2.175,46.370000000000005,5.734276951003865,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,17.8,False,7.5860837755649175,2.2824298850829283,-9.244073134844182,-5.059046821215235,-6.331520612672501,2.554705453272213,46.40006818451922,5.562433566538623,-0.05719897608206548,-0.06933552463580517,-0.34407313484418367,-0.01904682121523482,-2.776520612672501,0.37970545327221306,0.03006818451921589,0.17184338446524272
2026-07-28 09:43:00,-1.505,48.13,0.8400000000000001,79.5,400.5,157.0,-2.3647118000000003,84.59681850000001,7.779999999999999,2.4339238125097977,4.828399999999999,0.357,-8.940000000000001,-5.1,-2.1000000000000005,2.0,46.3,5.712099811676084,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,18.8,False,7.516088129849311,2.320623932627913,-8.997757941328722,-4.8959942175551685,-6.229539977498138,2.578654231566964,46.47111280817155,5.489969064405473,-0.035112929171571494,-0.048823024829181216,-0.057757941328720364,0.20400578244483114,-4.129539977498138,0.578654231566964,0.17111280817155006,0.22213074727061066
2026-07-28 09:44:00,-1.5,48.08000000000001,0.8400000000000001,79.0,400.0,157.0,-2.1733855749999997,84.62757497499999,7.8149999999999995,2.4658396259492745,4.860349999999999,0.36,-8.7,-4.8549999999999995,-3.045,2.075,46.27388888888889,5.63888888888889,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,19.8,False,7.48750697508615,2.3340158375213775,-8.925704204745058,-4.846124988082511,-6.204670363405632,2.587549636280007,46.462772283587825,5.464867428547139,-0.043738593633841916,-0.056479389003584624,-0.2257042047450586,0.008875011917488962,-3.159670363405632,0.5125496362800068,0.18888339469893367,0.17402146034175114
2026-07-28 09:45:00,-1.41,48.0,0.8400000000000001,79.0,400.5,157.0,-2.1434783499999996,84.72852284999999,7.810499999999999,2.4643077595285754,4.85605,0.36,-8.7,-4.829999999999999,-3.145,2.05,46.2,5.63888888888889,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,20.8,False,7.493489617644754,2.336069499038783,-8.867468242522259,-4.80138157604788,-6.1559376303689985,2.590088496185493,46.369996718260424,5.444686021403511,-0.0423047736809814,-0.05489488242646812,-0.16746824252225956,0.028618423952119443,-3.0109376303689985,0.540088496185493,0.16999671826042118,0.1942028674853793
2026-07-28 09:46:00,-1.415,48.0,0.8400000000000001,77.5,400.5,157.0,-2.20863335,84.45548182499999,7.790000000000001,2.4859002238717203,4.834000000000001,0.36,-8.7,-4.8950000000000005,-2.9924999999999997,2.0,46.197500000000005,5.570833333333333,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,21.8,False,7.424140123688092,2.3741451767673913,-8.619667240107873,-4.636738645351581,-6.052683122256732,2.617123624430365,46.45021014567774,5.37333994103977,-0.049279764419392524,-0.04707169898367103,0.0803327598921264,0.25826135464841915,-3.060183122256732,0.6171236244303651,0.25271014567773165,0.19749339229356266
2026-07-28 09:47:00,-1.4,48.0,0.8425,77.0,401.0,156.5,-2.11570735,84.710498175,7.625,2.4972570242781607,4.7809,0.36,-8.7,-4.700000000000001,-4.255000000000001,2.0,46.10000000000001,5.5,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,22.8,False,7.393527950827673,2.3832327808309,-8.53272745101926,-4.595920816950639,-5.960750105317854,2.5850033203148555,46.442806673907725,5.3471349033621784,-0.03130738812536915,-0.04784435845478208,0.16727254898073873,0.10407918304936192,-1.7057501053178532,0.5850033203148555,0.3428066739077167,0.15286509663782155
2026-07-28 09:48:00,-1.3000000000000003,47.775,0.8130000000000002,77.0,400.0,154.0,-2.0922088499999996,84.5760281,7.589,2.481851107292644,4.7408,0.36,-8.7,-4.799999999999999,-4.04,2.0,46.0,5.579166666666666,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,23.8,False,7.327244195218555,2.3653835500558484,-8.569590790325089,-4.67119737306361,-5.864652356822017,2.442132380687363,46.17008752358778,5.347682198184204,-0.035723636036622874,-0.04923833905670216,0.13040920967491054,0.12880262693638933,-1.8246523568220168,0.44213238068736294,0.17008752358778167,0.23148446848246174
2026-07-28 09:49:00,-1.3000000000000003,47.705,0.8085000000000001,77.0,401.0,154.0,-2.1027564749999996,84.70472835000001,7.524999999999999,2.4657174754380344,4.682899999999999,0.36,-8.7,-4.895,-2.8449999999999998,2.0,45.83,5.583333333333332,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,24.8,False,7.3288623451577175,2.365855748881631,-8.562640625218013,-4.67677162368894,-5.872728613452875,2.3998611390475455,46.08599134808265,5.330965055998481,-0.026762360323478118,-0.04220955846678698,0.1373593747819868,0.2182283763110595,-3.027728613452875,0.3998611390475455,0.25599134808265234,0.2523682773348508
2026-07-28 09:50:00,-1.3000000000000003,47.60000000000001,0.8100000000000002,77.0,401.0,154.0,-2.13827135,84.738918075,7.55,2.4824910400157827,4.7181,0.36,-8.7,-4.9,-2.5900000000000003,2.0,45.7,5.5,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,25.8,False,7.3219299673473435,2.367201175677848,-8.57886617492915,-4.694505378784267,-5.881702136842807,2.366089195296284,45.98878183256204,5.319015953676066,-0.03114889566955026,-0.048703027660892184,0.12113382507084935,0.20549462121573292,-3.2917021368428068,0.36608919529628414,0.28878183256203727,0.1809840463239336
2026-07-28 09:51:00,-1.3000000000000003,47.5,0.8102500000000001,77.0,400.5,154.0,-2.1585655,84.68169674999999,7.56,2.490118587881385,4.7338,0.36,-8.7,-4.91,-2.705,2.0,45.665,5.5,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,26.8,False,7.312594889420587,2.368426343820336,-8.601566935921655,-4.711807240174221,-5.900730816466497,2.3473794508228565,45.908300504138474,5.312550062540069,-0.033832738490319425,-0.0513810549264353,0.0984330640783444,0.19819275982577889,-3.1957308164664973,0.3473794508228565,0.2433005041384746,0.187449937459931
2026-07-28 09:52:00,-1.34,47.370000000000005,0.81,77.0,401.0,154.0,-2.22532275,84.6294824,7.5504999999999995,2.49055743855732,4.728461111111111,0.36,-8.7,-4.99,-2.4699999999999998,2.0,45.60000000000001,5.5,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,27.8,False,7.303378287106504,2.3694209781903064,-8.640765936992485,-4.756078452098803,-5.934067914808177,2.277498275593069,45.78148256670079,5.2961728874121015,-0.033836630553530034,-0.05112492101742694,0.05923406300751388,0.2339215479011969,-3.4640679148081777,0.27749827559306883,0.18148256670077956,0.20382711258789854
2026-07-28 09:53:00,-1.4,47.31999999999999,0.8100000000000002,77.0,401.0,154.0,-2.23253245,84.7733463,7.56,2.4972748674493936,4.7433,0.36,-8.7,-5.01,-2.8599999999999994,2.0,45.56,5.5,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,28.8,False,7.294612243634144,2.3692587723759084,-8.689784217569152,-4.801523414501752,-5.975037330088061,2.2356592195668403,45.74101337897582,5.2949017302137165,-0.03638133837716384,-0.054032128767897314,0.010215782430847753,0.2084765854982482,-3.115037330088062,0.23565921956684033,0.1810133789758197,0.20509826978628354
2026-07-28 09:54:00,-1.4,47.3,0.8200000000000001,77.0,400.0,154.0,-2.2846031250000003,84.77906845,7.570499999999999,2.5026451968462764,4.755688888888888,0.36,-8.7,-5.09,-2.9899999999999998,2.0,45.5,5.497222222222223,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,29.8,False,7.2866368519458415,2.3702278955531666,-8.712396702432068,-4.814058284990441,-5.962284740885458,2.2451473243139546,45.7391543753056,5.300798939414809,-0.0389566755997115,-0.055866906950821305,-0.012396702432068807,0.27594171500955866,-2.9722847408854585,0.24514732431395458,0.23915437530560268,0.19642328280741328
2026-07-28 09:55:00,-1.42,47.254999999999995,0.8210000000000001,77.0,400.0,154.0,-2.3627091499999997,84.773346375,7.59,2.5158692185959515,4.78295,0.36,-8.7,-5.1,-3.2,2.0,45.5,5.447222222222223,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,30.8,False,7.281785551243746,2.3705775705776118,-8.733362292019523,-4.834402746537343,-5.976615757664109,2.221546134596544,45.69906165140429,5.29706924283961,-0.04232676815147496,-0.06128955652901835,-0.033362292019523565,0.2655972534626567,-2.776615757664109,0.22154613459654415,0.19906165140429266,0.15015297938261263
2026-07-28 09:56:00,-1.4849999999999999,47.28,0.8240000000000001,77.0,400.0,154.0,-2.439613375,84.72694935,7.5905000000000005,2.5169011226123184,4.785400000000001,0.36,-8.7,-5.195,-3.425,2.0,45.46,5.447222222222223,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,31.8,False,7.2771088035574545,2.3696698406809125,-8.775951888072555,-4.873115342533475,-6.002110178542789,2.1979235557899672,45.72593224253171,5.304134980728604,-0.04306534434243203,-0.06213155917496915,-0.07595188807255582,0.3218846574665255,-2.577110178542789,0.19792355578996723,0.26593224253171144,0.1430872414936193
2026-07-28 09:57:00,-1.5,47.215,0.823,77.0,400.0,154.0,-2.51571655,84.91573209999999,7.590000000000001,2.5184558449192043,4.786300000000001,0.36,-8.7,-5.200000000000001,-3.48,2.0,45.36,5.4444444444444455,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,32.8,False,7.271623518849196,2.370182368280439,-8.795590584087813,-4.892135585931171,-6.0219751269254616,2.1721706340619273,45.66830344315988,5.298082592968694,-0.043783410998317285,-0.06255783463039499,-0.09559058408781418,0.30786441406883025,-2.5419751269254616,0.17217063406192734,0.308303443159879,0.14636185147575187
2026-07-28 09:58:00,-1.5,47.2,0.8215000000000001,77.0,400.5,154.0,-2.544689175,84.98568515000001,7.599999999999999,2.5232266979303897,4.799799999999999,0.36,-8.7,-5.23,-3.455,2.0,45.31999999999999,5.4444444444444455,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,33.8,False,7.273651005165947,2.370232999922714,-8.789456161872627,-4.892259717778817,-6.021264438136052,2.1565250785047705,45.644124424943115,5.291858028542839,-0.04486728805138851,-0.06454795710491923,-0.0894561618726275,0.33774028222118346,-2.566264438136052,0.1565250785047705,0.3241244249431219,0.15258641590160682
2026-07-28 09:59:00,-1.5,47.2,0.8235000000000001,79.0,401.0,154.0,-2.733478475,85.055781325,7.574999999999999,2.481866658443422,4.737449999999999,0.354,-9.18,-5.299999999999999,-3.630000000000001,2.0,45.3,5.543779373946972,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,34.8,False,7.368153849302447,2.3194939913482138,-9.117572687061855,-5.116103941415452,-6.149888401752934,2.103342436762936,45.52515806863353,5.382439404259705,-0.028072995614381036,-0.07000348683845004,0.0624273129381443,0.18389605858454683,-2.519888401752933,0.10334243676293609,0.22515806863353305,0.16133996968726727
2026-07-28 10:00:00,-1.59,47.215,0.8247777777777778,79.0,400.0,154.0,-2.938022675,84.977102,7.510000000000001,2.416422664821906,4.618511111111111,0.35,-9.5,-5.6,-2.87,2.0,45.3,5.6571428571428575,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,35.8,False,7.354996400332037,2.3183214650566857,-9.193737015836085,-5.173292456971575,-6.2101749763352565,2.0919605949284406,45.568901048130186,5.399928471858155,-0.02107459898429953,-0.04231561551918839,0.30626298416391506,0.4267075430284244,-3.3401749763352564,0.09196059492844055,0.2689010481301892,0.2572143852847022
2026-07-28 10:01:00,-1.6075,47.334999999999994,0.8200000000000001,79.0,400.5,154.0,-3.199577275,85.18719959999999,7.5,2.4207604415467046,4.6174,0.35,-9.5,-5.700000000000001,-2.3,1.9875,45.49444444444445,5.6571428571428575,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,36.8,False,7.364455413517105,2.316330094472696,-9.17830959622886,-5.160620359022421,-6.2119781807887575,2.113261998894356,45.67211622437855,5.410512314101059,-0.01840524232574059,-0.04508439765265049,0.32169040377113944,0.5393796409775797,-3.9119781807887577,0.12576199889435613,0.17767177993410144,0.24663054304179877
2026-07-28 10:02:00,-1.7,47.269999999999996,0.8200000000000001,79.0,400.0,154.0,-3.279285525,85.03098539999999,7.5649999999999995,2.452346769217306,4.69525,0.35,-9.5,-5.705000000000001,-3.075,1.55,45.480000000000004,5.6000000000000005,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,37.8,False,7.34887293359222,2.315961376338729,-9.259822672322851,-5.229985735049998,-6.2806237401996,2.0648707602839487,45.63216808640956,5.414656645240283,-0.02940955277915447,-0.058889320984353954,0.2401773276771486,0.4750142649500031,-3.2056237401995995,0.5148707602839486,0.15216808640955293,0.1853433547597172
2026-07-28 10:03:00,-1.7,47.245,0.8205,79.0,401.0,154.0,-3.4053229750000003,84.8554589,7.610000000000001,2.4650966926889315,4.738900000000001,0.35,-9.5,-5.789999999999999,-4.092777777777778,1.5,45.339999999999996,5.6000000000000005,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,38.8,False,7.352906151975157,2.3162427234050558,-9.248268221411967,-5.231854584728581,-6.268293760416358,2.031937195836401,45.58620794121908,5.402286821871494,-0.034964929880926476,-0.06426527227899892,0.25173177858803264,0.5581454152714178,-2.17551598263858,0.531937195836401,0.24620794121908318,0.19771317812850686
2026-07-28 10:04:00,-1.7149999999999999,47.255,0.8240000000000001,79.0,400.0,153.0,-3.577022525,84.972762575,7.62,2.4718955518838888,4.7536000000000005,0.35,-9.5,-5.799999999999999,-4.675000000000001,1.5,45.379999999999995,5.6000000000000005,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,39.8,False,7.32285404054727,2.3083033171602034,-9.301935703681533,-5.2924623414801335,-6.2123591603931345,1.9823774353508266,45.57781253843742,5.421256084272487,-0.04057788914095628,-0.07087120375711509,0.19806429631846711,0.5075376585198654,-1.5373591603931338,0.48237743535082656,0.1978125384374252,0.17874391572751325
2026-07-28 10:05:00,-1.7950000000000002,47.265,0.8235000000000001,79.0,400.5,150.0,-3.7198830000000003,85.34308005,7.5665,2.4432123808567328,4.6861999999999995,0.348,-9.68,-5.925000000000001,-4.09,1.5,45.4,5.686836824851573,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,40.8,False,7.249202745817101,2.2833593298847896,-9.431420021633416,-5.483162755334748,-6.050403362489146,1.7354640673342538,45.4647557113818,5.446687618577389,-0.04376995171861964,-0.07000783839835178,0.24857997836658363,0.441837244665253,-1.9604033624891457,0.23546406733425385,0.06475571138179959,0.24014920627418412
2026-07-28 10:06:00,-1.8,47.3,0.8280000000000001,79.0,400.0,150.0,-3.9237593750000004,85.56323915,7.2445,2.3332585864115423,4.35725,0.33999999999999997,-10.400000000000002,-6.180000000000001,-3.375,1.5,45.43,5.8235294117647065,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,41.8,False,7.2477107206122175,2.28321420815028,-9.439297708269073,-5.4850530557795665,-6.042645358035826,1.7523511753853842,45.50584608774353,5.455097758358871,0.00044299789767909825,-0.021918389471570876,0.9607022917309287,0.6949469442204341,-2.667645358035826,0.2523511753853842,0.0758460877435283,0.3684316534058354
2026-07-28 10:07:00,-1.8050000000000002,47.235,0.8226111111111112,79.0,400.0,150.0,-4.100532525,85.876287475,7.269999999999999,2.348251066291155,4.391505555555554,0.33999999999999997,-10.400000000000002,-6.25,-3.465,1.05,45.3,5.8235294117647065,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,42.8,False,7.243580389386309,2.2835523762244696,-9.450177459547687,-5.494795138122658,-6.06962397406776,1.7349941481374922,45.45006329811718,5.448926998129597,-0.00364731378592853,-0.02833247476182499,0.9498225404523151,0.7552048618773419,-2.60462397406776,0.6849941481374922,0.1500632981171819,0.3746024136351096
2026-07-28 10:08:00,-1.8999999999999997,47.26,0.8265,79.0,400.0,150.0,-4.3453978499999995,86.0559147,7.279000000000001,2.355674373928107,4.4049,0.33999999999999997,-10.400000000000002,-6.390000000000001,-3.385,1.0,45.37222222222222,5.8235294117647065,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,43.8,False,7.236048423455162,2.2823283855310503,-9.513931781062421,-5.552867921412581,-6.109809743229438,1.6973588677338556,45.47906600050519,5.458031331105959,-0.005935777931725061,-0.032136474690512395,0.8860682189375808,0.8371320785874197,-2.7248097432294385,0.6973588677338556,0.10684377828297187,0.3654980806587478
2026-07-28 10:09:00,-1.9949999999999999,47.24388888888889,0.8226666666666667,79.0,401.0,150.0,-4.3958663499999995,86.45145725,7.3149999999999995,2.3816110154162407,4.4604222222222205,0.33999999999999997,-10.400000000000002,-6.42,-3.875,1.0,45.254999999999995,5.7705882352941185,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,44.8,False,7.23231873075953,2.281014357304711,-9.565101961250969,-5.6096966538726605,-6.1638481458149705,1.6293012684333135,45.45247316075811,5.454091335790823,-0.011432193784383538,-0.04410172070569374,0.8348980387490332,0.8103033461273395,-2.2888481458149705,0.6293012684333135,0.19747316075811483,0.31649689950329574
2026-07-28 10:10:00,-2.0,47.19,0.8265,79.0,400.0,150.0,-4.6729087499999995,86.456893325,7.345,2.396086998384833,4.4962,0.33999999999999997,-10.400000000000002,-6.505,-4.62,1.0,45.230000000000004,5.764705882352942,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,45.8,False,7.222299886679823,2.2819002160852184,-9.59364783682496,-5.626489089369185,-6.176393604778704,1.6317422409569773,45.42384242598357,5.457403964801198,-0.01698906376713505,-0.050040217137763854,0.8063521631750419,0.8785109106308147,-1.5563936047787035,0.6317422409569773,0.1938424259835685,0.30730191755174374
2026-07-28 10:11:00,-2.115,47.215,0.7745,79.0,400.0,149.0,-4.626579274999999,86.288996325,7.37,2.402007103059529,4.51815,0.33999999999999997,-10.400000000000002,-6.6561111111111115,-5.495,1.0,45.21,5.7709150326797385,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,46.8,False,7.1951574082885275,2.268683620441296,-9.675816258554716,-5.706441274334817,-6.325046935972095,1.5685521916310463,45.45010431513545,5.4833571634207114,-0.024300037065215774,-0.05876689081587316,0.7241837414452856,0.9496698367762946,-0.8300469359720948,0.5685521916310463,0.24010431513544717,0.28755786925902704
2026-07-28 10:12:00,-2.3099999999999996,46.959999999999994,0.72,79.0,401.0,147.0,-4.975986425,86.3091192,7.349999999999999,2.394095513930266,4.494299999999999,0.3375,-10.625,-6.8950000000000005,-5.469999999999999,0.5,45.09,5.858033362598771,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,47.8,False,7.125214714879828,2.249635758093964,-9.866343084124138,-5.924693036432865,-6.48170537769598,1.2936261956061867,45.16619497573566,5.482338696994107,-0.03154786123858755,-0.0642147313477528,0.7586569158758625,0.9703069635671353,-1.0117053776959812,0.7936261956061867,0.07619497573565326,0.375694665604664
2026-07-28 10:13:00,-2.49,46.89999999999999,0.7215,79.0,400.5,147.0,-5.10429375,86.49203675000001,7.0545,2.3075163070793994,4.2127,0.33,-11.3,-7.1,-5.022222222222222,0.15000000000000002,44.92999999999999,5.9393939393939394,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,48.8,False,7.101735236338092,2.2482107353856744,-10.008388781327366,-6.048976339022321,-6.595770265290756,1.2069022077105835,45.13773245901492,5.493137953095378,0.006651224632593933,-0.026379009209539728,1.2916112186726352,1.0510236609776786,-1.5735480430685342,1.0569022077105834,0.20773245901492743,0.4462559862985618
2026-07-28 10:14:00,-2.5950000000000006,46.919999999999995,0.72,79.0,400.0,147.0,-5.098018625,87.10621234999999,7.07,2.3133872402317404,4.23105,0.33,-11.3,-7.185,-5.561666666666667,0.0,44.99,5.9393939393939394,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,49.8,False,7.09063964639785,2.2465762353181846,-10.085312349691826,-6.111599723864905,-6.665198391060467,1.1806086908104436,45.177775985515744,5.507894741278339,0.0029108299712191643,-0.02973903305092751,1.214687650308175,1.0734002761350947,-1.1035317243937994,1.1806086908104436,0.18777598551574215,0.4314991981156009
2026-07-28 10:15:00,-2.71,46.89999999999999,0.7227777777777777,81.0,401.0,147.0,-5.2415467499999995,87.613765525,7.279999999999999,2.30445466150946,4.341849999999999,0.33,-11.3,-7.32,-5.6450000000000005,0.0,44.89999999999999,6.0,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,50.8,False,7.176013192080272,2.1946574859538774,-10.488698459871397,-6.409797607813149,-6.853380631144697,1.0575501281646356,45.0389250014736,5.59966184628945,-0.014490888622458398,-0.050029298994626714,0.8113015401286034,0.910202392186851,-1.2083806311446965,1.0575501281646356,0.1389250014736092,0.4003381537105497
2026-07-28 10:16:00,-2.8055555555555554,46.9,0.72,81.0,401.0,147.0,-5.570526149999999,87.51377124999999,7.29,2.311314039346402,4.356249999999999,0.33,-11.3,-7.51,-5.322916666666666,0.0,44.89999999999999,6.0,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,51.8,False,7.167471413411166,2.193266687925971,-10.553776583497577,-6.467591941509159,-6.916636531081308,1.0180223242349247,45.04922024357413,5.606924239181065,-0.01709509247006813,-0.05382261631487273,0.7462234165024242,1.0424080584908406,-1.5937198644146422,1.0180223242349247,0.14922024357414188,0.3930757608189346
2026-07-28 10:17:00,-2.9299999999999997,46.90499999999999,0.72325,81.0,400.0,147.0,-5.66986085,88.060854925,7.01,2.230176126179514,4.0878,0.3215,-12.065,-7.599999999999999,-5.87,0.0,44.919999999999995,6.158646311023393,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,52.8,False,7.150295840214231,2.1919144740922736,-10.656123199205622,-6.549255986881748,-6.992271968486333,0.9865993062823797,45.08564788910075,5.625505008441795,0.01962098399134604,-0.01745581433011223,1.4088768007943777,1.0507440131182504,-1.1222719684863325,0.9865993062823797,0.1656478891007538,0.5331413025815976
2026-07-28 10:18:00,-3.0,46.980000000000004,0.72,81.0,400.0,147.0,-5.739154924999999,88.530498975,7.031000000000001,2.2411349162888436,4.11355,0.31999999999999995,-12.2,-7.695,-6.605,0.0,44.93555555555555,6.170833333333334,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,53.8,False,7.149004345688887,2.1899247916878783,-10.69214720263582,-6.578827553236492,-7.032622622466601,0.9818964903492138,45.162714884929436,5.639379908413652,0.016506402847558443,-0.023384421599928595,1.5078527973641798,1.1161724467635086,-0.42762262246660043,0.9818964903492138,0.22715932937388317,0.5314534249196825
2026-07-28 10:19:00,-3.1000000000000005,46.89999999999999,0.7250277777777778,81.0,400.0,142.5,-5.778408024999999,88.56478412499999,7.05,2.244534516845042,4.1259,0.31999999999999995,-12.2,-7.75,-7.25,-0.5,44.89999999999999,6.187500000000001,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,54.8,False,7.029391418966337,2.154316227933676,-10.90063935258066,-6.87331546529858,-6.783836428726217,0.6043216840987118,44.91766925316749,5.671798569328194,-0.0029317731515217105,-0.04187792290730652,1.2993606474193395,0.87668453470142,0.46616357127378283,1.1043216840987118,0.017669253167497345,0.5157014306718066
2026-07-28 10:20:00,-3.2,46.995,0.7264999999999999,81.0,401.0,142.0,-5.756244649999999,89.3974021,7.015000000000001,2.2267898347184887,4.0859,0.31999999999999995,-12.2,-8.0,-6.99,-0.625,44.96,6.281249999999999,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,55.8,False,7.020221321516705,2.148026567512815,-10.954886156142427,-6.943238774522171,-6.777490306536944,0.5297166174880928,44.97036185052481,5.683790734762601,0.0007437545452735339,-0.0366677341876982,1.2451138438575722,1.0567612254778291,0.2125096934630566,1.1547166174880927,0.010361850524809313,0.597459265237398
2026-07-28 10:21:00,-3.2249999999999996,46.904999999999994,0.726,81.0,400.0,141.5,-5.7327461,89.18954557500001,7.040000000000001,2.233856893542758,4.1112,0.31999999999999995,-12.2,-8.089999999999998,-7.3412500000000005,-1.0,44.89999999999999,6.281249999999999,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,56.8,False,6.994815112960243,2.144832008739491,-11.014767020556826,-6.999259369184655,-6.785343335199022,0.48234348554152395,44.893396674977595,5.688971752848703,-0.006459768601465576,-0.04150669350350955,1.1852329794431729,1.0907406308153433,0.5559066648009781,1.482343485541524,-0.006603325022396689,0.5922782471512962
2026-07-28 10:22:00,-3.3,46.824999999999996,0.7264999999999999,81.0,400.0,141.0,-5.6048393,89.48366335,6.730000000000001,2.1342382345934556,3.798605555555557,0.31,-13.2,-8.310000000000002,-7.52,-1.0,44.875,6.483870967741933,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,57.8,False,6.971041655264521,2.1409103048363693,-11.092758985073262,-7.083172215322027,-6.803773823467813,0.3903778356514949,44.80672883467118,5.6892296588849565,0.034577566335798005,0.0031164641637911883,2.1072410149267373,1.2268277846779752,0.7162261765321869,1.3903778356514949,-0.06827116532881661,0.7946413088569768
2026-07-28 10:23:00,-3.3833333333333333,46.81555555555555,0.7249999999999999,81.0,400.0,141.0,-5.977611525,88.4613088,6.7405,2.1355782011519717,3.8062500000000004,0.31,-13.2,-8.47888888888889,-7.917222222222223,-1.0,44.8,6.483870967741934,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,58.8,False,6.962891289781363,2.139872256360513,-11.151300520652658,-7.135712935227171,-6.857434693964952,0.35215140459078614,44.806471528075846,5.694380367136166,0.031939503365181254,0.0020066876402446976,2.0486994793473414,1.343175953661718,1.0597875282572708,1.352151404590786,0.0064715280758491645,0.7894906006057685
